Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-07 08:07:00,74.53704,1.0995369999999998,1.265218541871379,7.8125029999999995,8.159726,33.275499999999994,614.992777777716
2023-06-07 08:10:00,75.69444,1.0127309999999996,1.2551929077300643,7.667823,8.188662,36.747600000000006,615.042777777716
2023-06-07 08:13:00,72.77199,1.0127309999999996,1.255192907730065,7.609952999999999,8.130792,33.56479999999999,615.0927777777159
2023-06-07 08:16:00,72.77199,1.0127309999999996,1.280362885726224,7.523142999999999,8.101852000000001,34.14350000000002,615.1427777777159
2023-06-07 08:19:00,71.78819,0.8969899999999997,1.1869661873892645,7.378467,8.015047000000001,36.45840000000001,615.1927777777158
2023-06-07 08:22:00,72.77199,1.070602,1.2882517505896698,7.4942079999999995,7.9571760000000005,36.45830000000001,615.2427777777158
2023-06-07 08:25:00,84.40394,1.4178240000000004,1.432244283543263,7.841437,7.870372999999999,35.01159999999999,615.2927777777157
2023-06-07 08:28:00,75.69444,0.2893509999999999,1.0535189758134798,5.468747,7.7835659999999995,36.74770000000001,615.3427777777157
2023-06-07 08:31:00,97.04861,1.6203709999999996,1.3265535760440328,7.812503,7.262732,41.37729999999999,615.3927777777157
2023-06-07 08:34:00,97.04861,1.5046299999999997,1.3075454780669433,7.696763,7.320603,42.53469999999999,615.4427777777156
2023-06-07 08:37:00,97.04861,1.5046289999999996,1.2915090982811739,7.667828,7.262729,42.82409999999999,615.4927777777156
2023-06-07 08:40:00,97.04861,1.5625,1.3174863607224414,7.754633,7.291663,41.66669999999999,615.5427777777155
2023-06-07 08:43:00,97.04861,1.5625,1.3498349361849957,7.7256979999999995,7.320598,43.11340000000001,615.5927777777155
2023-06-07 08:46:00,97.04861,1.5046299999999997,1.3234382483620757,7.725694000000001,7.378474,44.84960000000001,615.6427777777154
2023-06-07 08:49:00,97.04861,1.4178240000000004,1.344190656359909,7.638884,7.494210000000001,40.219899999999996,615.6927777777154
2023-06-07 08:52:00,97.04861,1.2442130000000002,1.2729282892775737,7.4652780000000005,7.523145,42.245300000000015,615.7427777777153
2023-06-07 08:55:00,97.04861,1.3020839999999998,1.2875638169698034,7.552084000000001,7.52315,43.98149999999998,615.7927777777153
2023-06-07 08:58:00,97.04861,1.3310180000000003,1.2871322670469392,7.552078,7.46528,40.509299999999996,615.8427777777152
2023-06-07 09:01:00,97.04861,1.3020830000000005,1.2581834893749149,7.523148000000001,7.436345,45.428200000000004,615.8927777777152
2023-06-07 09:04:00,97.04861,1.359954,1.2711726287540956,7.494214,7.3206,46.007000000000005,615.9427777777152
2023-06-07 09:07:00,97.04861,1.273148,1.2439906826273968,7.378468,7.3206,45.13890000000001,615.9927777777151
2023-06-07 09:10:00,97.04861,1.1863419999999998,1.215047339617863,7.320603,7.378470999999999,43.98150000000001,616.0427777777151
2023-06-07 09:13:00,97.04861,1.2731480000000008,1.2875657870865949,7.349534000000001,7.378476,39.0625,616.092777777715
2023-06-07 09:16:00,78.125,0.14467599999999958,1.0151127324911107,5.150463,8.333337,45.7175,616.142777777715
2023-06-07 09:19:00,52.86458,0.05787099999999956,0.7081854266539522,5.642358,8.391207000000001,30.960699999999974,616.1927777777149
2023-06-07 09:22:00,65.97222,1.273148,1.1379780989880823,7.523153,7.262734999999999,38.77309999999997,616.2427777777149
2023-06-07 09:25:00,62.55787,1.1284719999999995,1.199357982566985,7.494213,7.638891,37.32640000000001,616.2927777777148
2023-06-07 09:28:00,67.41898,1.070602,1.2095141822528377,7.5520879999999995,7.841435999999999,35.01159999999999,616.3427777777148
2023-06-07 09:31:00,68.40278,1.1284720000000004,1.2541791309458115,7.638888,7.899305999999999,38.7732,616.3927777777147
2023-06-07 09:34:00,70.34144,1.1284720000000004,1.2810335679054117,7.783568000000001,8.101856,41.955899999999986,616.4427777777147
2023-06-07 09:40:00,69.84954,1.1574080000000002,1.2832140775281469,7.754633999999999,8.015046,37.037000000000006,616.5427777777147
2023-06-07 09:43:00,72.30903,1.157407,1.2967083386986455,7.667823,7.957176,42.82400000000001,616.5927777777147
2023-06-07 09:46:00,74.21875,1.0995369999999998,1.2784046264443225,7.609958,7.986111,38.4837,616.6427777777146
2023-06-07 09:49:00,76.15741,0.9548610000000002,1.2338444115064935,7.378467,7.9861059999999995,40.7987,616.6927777777146
2023-06-07 09:52:00,81.48148,0.9259259999999996,1.2287887669969535,7.1759260000000005,7.84143,44.56020000000001,616.7427777777145
2023-06-07 09:55:00,82.49421,0.983797,1.2880257435549773,7.349533,8.015046,42.53469999999999,616.7927777777145
2023-06-07 09:58:00,82.49421,1.0127309999999996,1.3052515368152344,7.465273,8.101852000000001,44.849500000000006,616.8427777777144
2023-06-07 10:01:00,80.03472,0.9837959999999999,1.300257446168176,7.407403,8.101847,41.66659999999999,616.8927777777144
2023-06-07 10:04:00,78.58796,0.9837959999999999,1.2880251450593785,7.407403,8.072917,41.66669999999999,616.9427777777144
2023-06-07 10:07:00,77.60417,1.0127309999999996,1.2678118436717563,7.4652780000000005,8.015047000000001,45.717600000000004,616.9927777777143
2023-06-07 10:10:00,77.1412,1.0416659999999993,1.297194890399201,7.465273,8.015047000000001,46.0069,617.0427777777143
2023-06-07 10:11:00,77.1412,1.0127309999999996,1.2551929077300643,7.436338,7.957177,45.428199999999975,617.0594444443809
2023-06-07 10:17:00,77.1412,1.2152780000000005,1.3548090720198998,7.609954000000001,7.899305999999999,43.40280000000001,617.1594444443809
2023-06-07 10:20:00,79.02199,1.273148,1.3581060451845253,7.7546289999999996,7.928241000000001,42.24540000000002,617.2094444443809
2023-06-07 10:26:00,81.91551,1.1284720000000004,1.2943337889936113,7.552078,7.899305999999999,39.3519,617.3094444443809
2023-06-07 10:32:00,83.44907,1.1574080000000002,1.3234371548569082,7.523144,7.870366000000001,41.95599999999999,617.4094444443809
2023-06-07 10:33:00,83.44907,1.0127309999999996,1.2551929077300643,7.378468000000001,7.899307,40.50919999999999,617.4261111110476
2023-06-07 10:36:00,83.44907,1.0416659999999993,1.2845336837478936,7.378473,7.899307,42.245299999999986,617.4761111110475
2023-06-07 10:39:00,82.00231,1.0127310000000005,1.2678118436717571,7.378468,7.928236999999999,43.11340000000001,617.5261111110475
2023-06-07 10:42:00,81.01852,0.9837959999999999,1.26335722871207,7.349532999999999,7.957177,42.824100000000016,617.5761111110475
2023-06-07 10:45:00,79.1088,1.070602,1.2882472993810263,7.436344000000001,7.8993020000000005,44.27080000000001,617.6261111110474
2023-06-07 10:48:00,77.08333,1.1284720000000004,1.3206789108602925,7.465279000000001,7.870367,39.0625,617.6761111110474
2023-06-07 10:54:00,74.21875,1.0127310000000005,1.255188533127659,7.349538000000001,7.870367,46.5857,617.7761111110474
2023-06-07 10:57:00,71.78819,1.0127309999999996,1.22972575826262,7.349532999999999,7.812501999999999,43.69210000000001,617.8261111110473
2023-06-07 11:00:00,71.78819,1.0416660000000002,1.246106705554452,7.407408,7.841432,42.245300000000015,617.8761111110473
2023-06-07 11:03:00,71.78819,1.1574080000000002,1.2832140775281462,7.552084000000001,7.812495999999999,38.1944,617.9261111110472
2023-06-07 11:06:00,73.23495,1.2152780000000005,1.30015367875747,7.638884,7.812495999999999,37.03699999999998,617.9761111110472
2023-06-07 11:09:00,73.23495,1.1863419999999998,1.3122481225021212,7.609949,7.870367,42.824100000000016,618.0261111110472
2023-06-07 11:12:00,71.78819,1.0995370000000007,1.2784046264443232,7.494214,7.870367,43.402799999999985,618.0761111110471
2023-06-07 11:15:00,70.8044,1.0995370000000007,1.3045382672649148,7.494214,7.928236999999999,40.509299999999996,618.1261111110471
2023-06-07 11:18:00,69.35764,1.070602,1.2623371788458908,7.523144,7.928242,40.219899999999996,618.176111111047
2023-06-07 11:21:00,68.40278,1.157407,1.2832182201679068,7.638884,7.899307,41.37729999999999,618.226111111047
2023-06-07 11:24:00,69.35764,1.186343,1.2849579897063943,7.609954,7.812501,41.37729999999999,618.2761111110469
2023-06-07 11:27:00,71.32523,1.186343,1.2849579897063943,7.581014,7.783561,39.9306,618.3261111110469
2023-06-07 11:30:00,72.77199,1.2152780000000005,1.3276583930916588,7.609954000000001,7.841436,43.69210000000001,618.3761111110468
2023-06-07 11:33:00,73.75579,1.1284720000000004,1.3206834365573994,7.523144000000001,7.928242,41.95600000000002,618.4261111110468
2023-06-07 11:36:00,72.77199,1.1284720000000004,1.3075465812747933,7.523144000000001,7.899302,41.66669999999999,618.4761111110467
2023-06-07 11:39:00,71.78819,1.070601,1.2753308957907414,7.494208,7.928237000000001,41.377399999999994,618.5261111110467
2023-06-07 11:42:00,74.71065,0.8969909999999999,1.1869667901681362,7.002311000000001,7.63889,45.717600000000004,618.5761111110467
2023-06-07 11:45:00,89.75694,0.6365740000000004,1.1484906172270746,6.2500029999999995,7.494209000000001,47.1643,618.6261111110466
2023-06-07 11:48:00,91.78241,0.7233799999999997,1.2327646045623328,6.6550910000000005,7.870371,50.636600000000016,618.6761111110466
2023-06-07 11:51:00,88.31019,0.6365740000000004,1.1897424015590288,6.712967000000001,8.072913,50.92599999999999,618.7261111110465
2023-06-07 11:54:00,79.57176,0.8391200000000003,1.3018668544468042,7.089118000000001,8.159718000000002,47.4537,618.7761111110465
2023-06-07 11:57:00,73.75579,0.9548610000000002,1.3067948272757444,7.349539,8.130787999999999,45.428200000000004,618.8261111110464
2023-06-07 12:00:00,68.89468,1.070602,1.3010913131341773,7.552079999999999,8.043978,39.6412,618.8761111110464
2023-06-07 12:03:00,66.46412,1.1284719999999995,1.2943337889936104,7.638884,7.986112,43.11340000000001,618.9261111110463
2023-06-07 12:05:00,64.98843,1.1863419999999998,1.2986454890798962,7.667824,7.899302,40.79860000000002,618.9594444443796
2023-06-07 12:08:00,64.98843,1.157407,1.255958743404927,7.638889000000001,7.841432,36.168900000000036,619.0094444443796
2023-06-07 12:11:00,65.97222,1.3888889999999998,1.3301814022791763,7.8125,7.6967609999999995,39.93050000000002,619.0594444443796
2023-06-07 12:14:00,66.95602,1.2152769999999995,1.258180488184794,7.667824,7.754627000000001,40.219899999999996,619.1094444443795
2023-06-07 12:17:00,67.41898,1.3310189999999995,1.3165025262881267,7.725689999999999,7.6967609999999995,46.8749,619.1594444443795
2023-06-07 12:20:00,67.91088,1.1863419999999998,1.2572949543641982,7.609949,7.754627000000001,41.66669999999999,619.2094444443794
2023-06-07 12:26:00,68.43171,1.2442130000000002,1.2871296649181736,7.523149,7.609956,39.6412,619.3094444443794
2023-06-07 12:29:00,68.43171,1.070602,1.2228510218893553,7.378474000000001,7.6967620000000005,48.321799999999996,619.3594444443794
2023-06-07 12:31:00,67.41898,1.070602,1.2228510218893553,7.436344,7.754632,43.40280000000001,619.3927777777127
2023-06-07 12:34:00,66.43519,1.1863419999999998,1.2711765438381646,7.494209,7.667827000000001,41.95599999999999,619.4427777777126
2023-06-07 12:37:00,65.97222,1.0995369999999998,1.2115962178811184,7.407404,7.638887,41.37719999999999,619.4927777777126
2023-06-07 12:40:00,65.97222,1.2152780000000005,1.2581809998842952,7.494214,7.581016,42.245300000000015,619.5427777777126
2023-06-07 14:58:00,68.40278,1.070602,1.2095141822528377,7.378474000000001,7.667822,41.087999999999994,621.8427777777125
2023-06-07 15:01:00,66.95602,1.157407,1.2559587434049277,7.378474,7.581017000000001,41.087999999999994,621.8927777777125
2023-06-07 15:04:00,66.95602,1.0995369999999998,1.2251352183410735,7.3206039999999994,7.581017000000001,41.087999999999994,621.9427777777124
2023-06-07 15:07:00,66.95602,1.0995369999999998,1.2251352183410735,7.3206039999999994,7.581017000000001,41.087999999999994,621.9927777777124
2023-06-07 15:10:00,66.95602,1.0995369999999998,1.2251352183410735,7.3206039999999994,7.581017000000001,41.087999999999994,622.0427777777123
2023-06-07 15:13:00,64.00463,1.0416660000000002,1.20696624813155,7.262728000000001,7.609952000000001,33.56479999999999,622.0927777777123
2023-06-07 15:16:00,64.00463,1.070601,1.1960902470786874,7.349538000000001,7.609957,34.722200000000015,622.1427777777122
2023-06-07 15:19:00,64.98843,1.1863419999999998,1.2572949543641956,7.465279000000001,7.609957,39.0625,622.1927777777122
2023-06-07 15:22:00,64.00463,1.3020839999999998,1.2875638169698091,7.552079999999999,7.5231460000000006,40.22,622.2427777777121
2023-06-07 15:25:00,63.71528,1.3020839999999998,1.2875638169698034,7.58102,7.552085999999999,38.194500000000005,622.2927777777121
2023-06-07 15:31:00,64.00463,1.1284720000000004,1.2269618638082307,7.378469000000001,7.581016999999999,41.37729999999999,622.3927777777121
2023-06-07 15:37:00,62.55787,1.359954,1.2711778643658163,7.6099499999999995,7.436346,36.74770000000001,622.4927777777121
2023-06-07 15:40:00,63.04977,1.2152779999999996,1.2862592873427474,7.465279999999999,7.609952000000001,37.905099999999976,622.5427777777121
2023-06-07 15:43:00,61.60301,1.3020839999999998,1.243315216211682,7.58102,7.465275999999999,34.14349999999999,622.5927777777121
2023-06-07 15:46:00,61.60301,1.4467590000000001,1.2967094919874587,7.725690000000001,7.436341,39.3519,622.642777777712
2023-06-07 15:49:00,61.60301,1.3888889999999998,1.3152245037755068,7.725696,7.581017000000001,36.16900000000001,622.692777777712
2023-06-07 15:52:00,61.60301,1.3020829999999997,1.2581834893749149,7.6099499999999995,7.523147,38.7731,622.7427777777119
2023-06-07 15:55:00,62.55787,1.2152769999999995,1.2439901437663141,7.523143999999999,7.581017000000001,39.0624,622.7927777777119
2023-06-07 15:58:00,65.45139,1.4756939999999998,1.2943299444360454,7.812499000000001,7.465275000000001,43.692199999999985,622.8427777777118
2023-06-07 16:01:00,68.89468,1.3020829999999997,1.2581834893749149,7.378474,7.291671,43.69210000000001,622.8927777777118
2023-06-07 16:04:00,68.89468,1.3020839999999998,1.3020829999794339,7.40741,7.407406,37.615700000000004,622.9427777777117
2023-06-07 16:07:00,69.35764,1.1863419999999998,1.2433143086203273,7.118059000000001,7.233797000000001,39.0625,622.9927777777117
2023-06-07 16:10:00,69.35764,1.2442129999999993,1.2442125000033522,7.2338,7.233797000000001,40.219899999999996,623.0427777777116
2023-06-07 16:13:00,69.35764,1.2442129999999993,1.2729282892775695,7.17593,7.233797000000001,42.53469999999999,623.0927777777116
2023-06-07 16:16:00,69.35764,1.2442130000000002,1.244212500027973,7.175929,7.1759260000000005,39.6412,623.1427777777116
2023-06-07 16:19:00,69.35764,1.3020839999999998,1.2729287363186415,7.2338,7.1759260000000005,43.40280000000001,623.1927777777115
2023-06-07 16:22:00,70.34144,1.157407,1.2283248538808873,7.089119,7.233792,42.24539999999999,623.2427777777115
2023-06-07 16:25:00,70.34144,1.2152769999999995,1.2439852204032371,7.146994,7.2048570000000005,41.66669999999999,623.2927777777114
2023-06-07 16:28:00,68.89468,1.1284720000000004,1.1993579825669856,7.0601840000000005,7.204861999999999,46.0069,623.3427777777114
2023-06-07 16:31:00,68.89468,1.1863419999999998,1.2292312968996904,7.118059000000001,7.2048570000000005,38.48370000000003,623.3927777777113
2023-06-07 16:34:00,68.89468,1.1863419999999998,1.2433143086203273,7.089123999999999,7.204861999999999,38.773199999999974,623.4427777777113
2023-06-07 16:37:00,67.41898,1.1863419999999998,1.2433143086203273,7.089119,7.2048570000000005,40.21989999999997,623.4927777777112
2023-06-07 16:40:00,68.40278,1.359954,1.3160708141730013,7.2338000000000005,7.146986,39.3519,623.5427777777112
2023-06-07 16:43:00,68.40278,1.1863419999999998,1.2433143086203273,7.089123999999999,7.204861999999999,43.69210000000001,623.5927777777111
2023-06-07 16:46:00,68.40278,1.2442129999999993,1.2586220978818263,7.17593,7.2048570000000005,44.84949999999998,623.6427777777111
2023-06-07 16:49:00,67.41898,1.2442129999999993,1.2586220978818263,7.17593,7.2048570000000005,43.402799999999985,623.6927777777111
2023-06-07 16:52:00,67.41898,1.3020829999999997,1.2581834893749149,7.320600000000001,7.233797000000001,41.95609999999999,623.742777777711
2023-06-07 16:55:00,67.41898,1.2442129999999993,1.2442125000033522,7.2338,7.233797000000001,41.377399999999994,623.792777777711
2023-06-07 16:58:00,67.41898,1.359954,1.2862570601313903,7.29167,7.146986,41.08789999999999,623.8427777777109
2023-06-07 17:01:00,68.40278,1.157407,1.2143554871126039,7.118059000000001,7.233792,46.58559999999997,623.8927777777109
2023-06-07 17:04:00,67.41898,1.3020829999999997,1.2581783723723634,7.29167,7.2048570000000005,40.50920000000002,623.9427777777108
2023-06-07 17:07:00,68.40278,1.2152779999999996,1.229688274722643,7.17593,7.204861999999999,37.90510000000003,623.9927777777108
2023-06-07 17:10:00,67.41898,1.2442129999999993,1.215047800017741,7.2338,7.175927,43.98150000000001,624.0427777777107
2023-06-07 17:13:00,68.40278,1.3020839999999998,1.243315216211682,7.26273,7.146986,35.87959999999998,624.0927777777107
2023-06-07 17:16:00,69.35764,1.157407,1.2143603319797944,7.089119,7.204861999999999,45.13880000000003,624.1427777777106
2023-06-07 17:19:00,68.40278,1.2152769999999995,1.2152745000083307,7.204864,7.2048570000000005,42.24539999999999,624.1927777777106
2023-06-07 17:22:00,68.40278,1.2152769999999995,1.2152745000083307,7.204864,7.2048570000000005,40.21999999999997,624.2427777777106
2023-06-07 17:25:00,68.40278,1.3020829999999997,1.2581783723723634,7.29167,7.2048570000000005,42.82409999999999,624.2927777777105
2023-06-07 17:28:00,67.91088,1.2442129999999993,1.2150478000177423,7.291669999999999,7.233797000000001,40.79860000000002,624.3427777777105
2023-06-07 17:31:00,66.43519,1.2442129999999993,1.2296857314633225,7.2338,7.2048570000000005,38.19439999999997,624.3927777777104
2023-06-07 17:34:00,67.41898,1.3310179999999994,1.287127152727402,7.320605,7.233797000000001,44.849500000000006,624.4427777777104
2023-06-07 17:37:00,67.41898,1.3020829999999997,1.2581783723723634,7.29167,7.2048570000000005,40.21980000000002,624.4927777777103
2023-06-07 17:40:00,68.86574,1.2152769999999995,1.2439852204032371,7.146994,7.2048570000000005,39.6412,624.5427777777103
2023-06-07 17:43:00,68.83681,1.1863419999999998,1.2292312968996904,7.118059000000001,7.2048570000000005,41.08800000000002,624.5927777777102
2023-06-07 17:46:00,68.75,1.3020829999999997,1.2729282438107654,7.29167,7.233797000000001,47.16429999999997,624.6427777777102
2023-06-07 17:49:00,68.83681,1.1863419999999998,1.2150473396178678,7.175929,7.233797000000001,42.24539999999996,624.6927777777101
2023-06-07 17:52:00,68.48958,1.2152779999999996,1.24398572824653,7.17593,7.233792,42.53469999999999,624.7427777777101
2023-06-07 17:55:00,62.55787,1.0127310000000005,1.1909269811770757,7.204864,7.581022999999999,37.615699999999975,624.7927777777101
2023-06-07 18:01:00,61.60301,1.4178240000000004,1.2832170200528532,7.63889,7.378476,40.79859999999999,624.8927777777101
2023-06-07 18:07:00,53.84838,1.157407,1.2832135419171298,7.63889,7.899303000000001,28.645800000000037,624.9927777777101
2023-06-07 18:10:00,52.86458,1.1863419999999998,1.1718174733715832,7.523143999999999,7.494212,31.828699999999998,625.0427777777101
2023-06-07 18:13:00,55.29514,1.3020829999999997,1.3164994968637396,8.07292,8.101857,33.27540000000002,625.09277777771
2023-06-07 18:16:00,55.29514,1.3310180000000003,1.2115915446692769,7.841438999999999,7.609951000000001,31.828700000000026,625.14277777771
2023-06-07 18:19:00,57.20486,1.2442129999999993,1.258627059789328,7.75463,7.783567,35.879699999999985,625.1927777777099
2023-06-07 18:22:00,58.18866,1.3310180000000003,1.2871271527274015,7.986114,7.899306,36.74770000000001,625.2427777777099
2023-06-07 18:25:00,61.11111,1.273148,1.2586295943813155,7.667819,7.638891,34.72219999999999,625.2927777777098
2023-06-07 18:28:00,61.11111,1.2152769999999995,1.2722721592477522,7.523143999999999,7.638887,39.35190000000003,625.3427777777098
2023-06-07 18:31:00,46.06482,0.5208339999999998,1.0492770648795342,6.97338,8.304396,23.148199999999974,625.3927777777097
2023-06-07 18:34:00,40.24884,0.6365739999999995,0.9868519369890104,7.523143999999999,8.33333,18.807799999999986,625.4427777777097
2023-06-07 18:37:00,30.98958,0.9837959999999999,0.9247222118250409,7.638884,7.523148,16.203700000000026,625.4927777777096
2023-06-07 18:40:00,36.34259,1.2152779999999996,1.3682556923904883,5.295139999999999,5.613422000000001,18.807900000000018,625.5427777777096
2023-06-07 18:43:00,33.91204,1.186343,0.42048199255782204,4.282407999999999,3.1828710000000004,17.65039999999999,625.5927777777096
2023-06-07 18:46:00,30.52662,1.1574079999999993,0.6261703742977535,3.8483799999999997,2.9803230000000003,14.757000000000005,625.6427777777095
2023-06-07 18:49:00,30.52662,1.359953,0.7417976281636444,4.02199,3.009259,14.75690000000003,625.6927777777095
2023-06-07 18:55:00,30.52662,1.273148,0.6887877854888809,3.819445,2.864584,17.07170000000002,625.6927777777095
2023-06-07 18:58:00,30.52662,1.359954,0.6917993223243122,3.819445,2.748842,15.625,625.6927777777095
2023-06-07 19:04:00,30.00578,1.273148,0.6640077487051939,3.703704,2.719907,18.22920000000005,625.6927777777095
2023-06-07 19:07:00,30.00578,1.3020839999999998,0.6983406492685943,3.6747679999999994,2.6909720000000004,16.203700000000026,625.6927777777095
2023-06-07 19:10:00,30.00578,1.3020839999999998,0.6733255961861216,3.703703999999999,2.6909720000000004,16.782500000000027,625.6927777777095
2023-06-07 19:13:00,30.38194,1.3020839999999998,0.6983398016830383,3.7615749999999997,2.7777779999999996,17.939800000000048,625.6927777777095
2023-06-08 14:55:00,34.40393,0.14467599999999958,0.6404420849163313,5.6713,7.262734,16.203700000000026,625.6927777777095
2023-06-08 14:58:00,30.98958,1.8229169999999995,0.9167178600214205,6.510419999999999,5.063653,17.650500000000022,625.6927777777095
2023-06-08 15:01:00,31.97338,2.3148150000000003,1.0956803274135547,6.77083,4.861114999999999,16.4931,625.6927777777095
2023-06-08 15:04:00,32.95718,2.170139,0.964715265796315,6.799764000000001,4.947915,15.625,625.6927777777095
2023-06-08 15:07:00,30.52662,2.2280099999999994,1.011774108582242,6.79977,4.91898,17.361099999999993,625.6927777777095
2023-06-08 15:10:00,32.46528,2.3148150000000003,0.974041151487942,6.85764,4.832175,15.914299999999969,625.6927777777095
2023-06-08 15:13:00,30.98958,2.2280099999999994,0.9814078278477235,6.684029999999999,4.774310000000001,16.203799999999973,625.6927777777095
2023-06-08 15:16:00,30.98958,2.3726849999999997,0.9901135537646174,6.6550899999999995,4.5717550000000005,14.467600000000033,625.6927777777095
2023-06-08 15:19:00,30.96065,2.2858799999999997,0.9659695922906548,6.4525500000000005,4.45602,15.335600000000028,625.6927777777095
2023-06-08 15:25:00,31.01852,2.3148150000000003,1.0062524346126154,6.4814799999999995,4.484955,15.625,625.6927777777095
2023-06-08 15:28:00,30.06366,2.2280099999999994,0.94975365200443,6.39468,4.45602,17.361199999999997,625.6927777777095
2023-06-08 15:31:00,30.06366,2.3148150000000003,1.0062524346126134,6.42361,4.427084999999999,15.9144,625.6927777777095
2023-06-08 15:49:00,30.98958,2.1990739999999995,0.9730639960894777,6.192134,4.31134,16.782399999999996,625.6927777777095
2023-06-08 15:52:00,30.06366,2.2280099999999994,1.0693259407080786,6.163189999999999,4.340280000000001,15.335700000000031,625.6927777777095
2023-06-08 15:55:00,30.98958,2.256945,0.9578739038661854,6.249999999999999,4.282405,14.467600000000004,625.6927777777095
2023-06-08 15:58:00,30.52662,2.256945,0.9578851514823898,6.22106,4.253475,13.599500000000035,625.6927777777095
2023-06-08 16:04:00,32.46528,1.8807870000000007,0.9611656864543886,5.7291620000000005,4.253474999999999,16.203599999999994,625.6927777777095
2023-06-08 16:07:00,32.46528,1.9675919999999998,0.9618430314134249,5.8738470000000005,4.282405,15.914399999999972,625.7427777777094
2023-06-08 16:10:00,32.95718,1.9097229999999996,0.8882013793386396,5.787033,4.1956,14.757000000000005,625.7927777777094
2023-06-08 16:13:00,30.52662,1.9097229999999996,0.8882013793386414,5.700227999999999,4.108795000000001,17.65039999999999,625.8427777777093
2023-06-08 16:16:00,31.51042,2.0833329999999997,0.997350872886184,5.844908,4.137734999999999,17.36110000000002,625.8927777777093
2023-06-08 16:19:00,30.98958,1.967593,0.905403998044656,5.931718,4.282405,16.782399999999996,625.9427777777092
2023-06-08 16:22:00,32.46528,1.9386579999999993,0.8360039557599029,5.844908,4.166670000000001,15.914299999999997,625.9927777777092
2023-06-08 16:25:00,30.98958,2.0254630000000002,0.9796655202717008,5.7580979999999995,4.108795,16.493000000000023,626.0427777777091
2023-06-08 16:31:00,30.98958,1.967593,0.9054141244352252,5.787037999999999,4.137735,15.046200000000027,626.1427777777092
2023-06-08 16:34:00,30.06366,1.9386579999999993,0.8968235604958079,5.700227999999999,4.079860000000001,16.493100000000027,626.1927777777091
2023-06-08 16:40:00,30.98958,2.141203,0.9563286309734166,5.931708,4.108795,17.36110000000002,626.1927777777091
2023-06-08 16:43:00,30.98958,2.141203,0.9861690717855405,5.989578,4.195605,19.675899999999984,626.1927777777091
2023-06-08 16:46:00,30.98958,2.1122690000000004,0.9479150918599277,5.989584,4.1956050000000005,16.493000000000023,626.1927777777091
2023-06-08 16:52:00,30.52662,2.228009,1.011784110817226,5.787034000000001,3.9062550000000007,15.914399999999972,626.1927777777091
2023-06-08 16:55:00,30.52662,2.0833330000000005,0.9689410376094912,5.873844000000001,4.1377310000000005,15.9144,626.1927777777091
2023-06-08 16:58:00,30.52662,2.1701390000000007,0.9334373688766233,5.931714,4.050925,14.756899999999973,626.1927777777091
2023-06-08 17:01:00,30.20833,2.141204,0.925251659745515,5.902774,4.05093,15.335700000000003,626.1927777777091
2023-06-08 17:04:00,30.06366,2.054398,0.9310025414020984,5.787032999999999,4.050925,15.04630000000003,626.1927777777091
2023-06-08 17:07:00,30.06366,2.083334,0.939473246137628,5.844904,4.079860000000001,13.888900000000035,626.1927777777091
2023-06-08 17:10:00,30.06366,2.083334,0.9087783028204256,5.787034,3.9930600000000007,16.493100000000027,626.1927777777091
2023-06-08 17:19:00,30.06366,2.1990740000000004,0.9416192212976404,5.844904,3.9351899999999995,15.625,626.1927777777091
2023-06-08 17:22:00,30.52662,2.1701390000000007,0.9647152657963153,5.873844000000001,4.0219949999999995,16.203700000000026,626.1927777777091
2023-06-08 17:25:00,30.06366,2.1122690000000004,0.9775648110525098,5.931714,4.166665,17.071799999999996,626.1927777777091
2023-06-08 17:28:00,30.52662,2.0254630000000002,0.9225029946904049,5.844904,4.1377310000000005,17.07170000000002,626.1927777777091
2023-06-08 17:34:00,30.52662,2.2858790000000004,0.9659806265784715,5.8449040000000005,3.8483850000000004,16.493100000000027,626.1927777777091
2023-06-08 17:37:00,30.06366,2.1122690000000004,0.9170175463155505,5.873844000000001,4.050924999999999,15.9144,626.1927777777091
2023-06-08 17:40:00,30.00578,2.1122690000000004,0.9479150918599258,5.873844000000001,4.079865,14.467600000000004,626.1927777777091
2023-06-08 17:46:00,30.52662,2.228009,0.9497645521679986,5.902774,3.964125,17.36110000000002,626.1927777777091
2023-06-08 17:55:00,30.52662,2.1122690000000004,0.9170175463155505,5.787034000000001,3.9641149999999996,17.071799999999996,626.1927777777091
2023-06-08 17:58:00,30.52662,2.256944,0.9578848712693855,5.873839,3.9062550000000007,14.75690000000003,626.1927777777091
2023-06-08 18:01:00,30.06366,2.0833330000000005,0.9394625660248411,5.758104,3.9930509999999995,15.625,626.1927777777091
2023-06-08 18:07:00,30.52662,2.1701390000000007,0.9947353901309494,5.787034000000001,3.964125,16.782500000000027,626.1927777777091
2023-06-08 18:10:00,30.52662,2.083334,0.939473246137628,5.671294,3.906250000000001,15.9144,626.1927777777091
2023-06-08 18:13:00,30.52662,2.1122690000000004,0.9479046395537442,5.700234,3.9062449999999993,14.467600000000004,626.1927777777091
2023-06-08 18:16:00,30.06366,2.1122690000000004,0.8846895934292656,5.729164000000001,3.8773150000000003,15.914300000000026,626.1927777777091
2023-06-08 18:19:00,30.06366,2.1701390000000007,0.9334373688766213,5.787034000000001,3.9062449999999993,14.46769999999998,626.1927777777091
2023-06-08 18:22:00,30.06366,2.228009,0.9166105970891038,5.815974,3.848375,15.3356,626.1927777777091
2023-06-08 18:25:00,30.06366,2.170139,0.9334373688766231,5.671294,3.7905050000000005,17.361000000000047,626.1927777777091
2023-06-08 18:31:00,30.52662,2.1701390000000007,0.9647046856921107,5.700234000000001,3.848375,16.203699999999998,626.1927777777091
2023-06-08 18:34:00,30.52662,2.1701390000000007,0.9006941386869185,5.642364,3.7326349999999993,16.4931,626.1927777777091
2023-06-08 18:37:00,30.06366,2.228009,1.0117738149226982,5.642364,3.7615749999999997,14.467600000000004,626.1927777777091
2023-06-09 06:34:00,30.52662,3.5879630000000002,1.3497749977021372,5.266204,1.9965270000000004,16.203699999999998,626.1927777777091
2023-06-09 06:37:00,31.97338,3.501157,1.28822235089987,5.52662,2.314813000000001,14.178200000000004,626.2427777777091
2023-06-09 06:40:00,35.87963,3.3854169999999995,1.29728474508567,5.93171,2.8645829999999997,15.9144,626.292777777709
2023-06-09 06:43:00,35.87963,3.327545999999999,1.599552690038542,6.22107,3.5011540000000014,16.782399999999996,626.342777777709
2023-06-09 06:46:00,40.7118,3.3275449999999998,1.2439638612096724,7.494214,4.4560189999999995,19.675900000000013,626.392777777709
2023-06-09 06:49:00,40.21991,3.2696759999999996,1.2290987411735503,7.3206,4.340274000000001,18.51849999999999,626.4427777777089
2023-06-09 06:52:00,42.15857,3.1539350000000006,1.2364028005223764,7.204864,4.369209000000001,19.09730000000002,626.4927777777089
2023-06-09 06:55:00,42.6794,3.211805,1.21417445181854,7.175929,4.253474000000001,19.097200000000015,626.5427777777088
2023-06-09 06:58:00,42.6794,3.1828700000000003,1.2066899841782885,7.118059000000001,4.224538999999999,19.965300000000013,626.5927777777088
2023-06-09 07:01:00,41.6956,3.0960650000000003,1.1841444875371723,7.002314,4.1955990000000005,19.675899999999984,626.6427777777087
2023-06-09 07:04:00,39.26505,3.211805,1.21417445181854,7.060188999999999,4.137734,18.807900000000018,626.6927777777087
2023-06-09 07:07:00,40.7118,3.1539350000000006,1.2364028005223764,7.031254,4.1955990000000005,19.386599999999987,626.7427777777086
2023-06-09 07:10:00,40.7118,3.211805,1.21417445181854,7.118054,4.1955990000000005,18.22919999999999,626.7927777777086
2023-06-09 07:13:00,39.75695,3.1539350000000006,1.2720530021219685,6.944444,4.137728999999999,19.097199999999987,626.8427777777085
2023-06-09 07:16:00,39.75695,3.1539349999999997,1.3063225817134057,6.9444490000000005,4.166664,19.386599999999987,626.8927777777085
2023-06-09 07:19:00,39.75695,3.211805,1.2517119590604957,7.060188999999999,4.166664000000001,18.518599999999992,626.9427777777084
2023-06-09 07:22:00,39.75695,3.298609999999999,1.2745592183661805,7.089123999999999,4.108794000000001,18.80789999999999,626.9927777777084
2023-06-09 07:25:00,39.75695,3.1539350000000006,1.1991902974538171,7.031254,4.166669,19.097199999999987,627.0427777777084
2023-06-09 07:28:00,38.77315,3.1539349999999997,1.236402800522374,6.9444490000000005,4.1087940000000005,19.965300000000013,627.0927777777083
2023-06-09 07:31:00,39.75695,3.211805,1.21417445181854,6.9733789999999996,4.050924,18.22919999999999,627.1427777777083
2023-06-09 07:34:00,39.75695,3.2407399999999997,1.2216438898821556,7.118054,4.166664000000001,19.386500000000012,627.1927777777082
2023-06-09 07:37:00,38.31018,3.1828699999999994,1.2066899841782908,7.002313999999999,4.1087940000000005,18.22909999999999,627.2427777777082
2023-06-09 07:43:00,38.77315,3.1828700000000003,1.206689984178291,6.9733789999999996,4.079859,17.93979999999999,627.3427777777082
2023-06-09 07:46:00,38.77315,3.2407399999999997,1.2216438898821556,6.944444,3.9930540000000008,17.650499999999994,627.3927777777081
2023-06-09 07:49:00,39.75695,3.327545999999999,1.243964117586439,7.118059999999999,4.079864000000001,17.36110000000002,627.4427777777081
2023-06-09 07:52:00,40.21991,3.2407399999999997,1.1820626540367989,7.089124000000001,4.108794000000001,18.22919999999999,627.492777777708
2023-06-09 07:55:00,40.21991,3.1539350000000006,1.1601407192594504,6.944444,4.050928999999999,19.675999999999988,627.542777777708
2023-06-09 07:58:00,39.26505,3.2118059999999993,1.2141879891670007,6.88657,3.964124000000001,18.51849999999999,627.592777777708
2023-06-09 08:01:00,39.26505,3.125,1.2287368563149503,6.857634,4.050924000000001,18.807900000000018,627.6427777777079
2023-06-09 08:04:00,39.26505,3.1828700000000003,1.2066899841782885,7.002314000000001,4.108794,17.65040000000002,627.6927777777079
2023-06-09 08:07:00,40.7118,3.327546000000001,1.20388455756649,7.0601840000000005,3.9930579999999996,18.518500000000017,627.7427777777078
2023-06-09 08:10:00,39.26505,3.125,1.1916751979274411,6.973383999999999,4.137734,18.518500000000017,627.7927777777078
2023-06-09 08:13:00,40.21991,3.1539350000000006,1.2364028005223764,7.031254,4.1955990000000005,17.36110000000002,627.8427777777077
2023-06-09 08:16:00,39.75695,3.1539350000000006,1.1991902974538147,7.089124000000001,4.224538999999999,18.518500000000017,627.8927777777077
2023-06-09 08:19:00,40.7118,3.1828700000000003,1.2440652750979824,7.060188999999999,4.1955990000000005,18.22919999999999,627.9427777777076
2023-06-09 08:22:00,39.75695,3.125,1.1916883029957213,6.857634,4.021994,19.097199999999987,627.9927777777076
2023-06-09 08:25:00,39.75695,3.2696749999999994,1.266971534776106,6.915509,3.964124,18.51849999999999,628.0427777777076
2023-06-09 08:28:00,40.7118,3.211805,1.21417445181854,7.089119,4.166664000000001,16.782399999999996,628.0927777777075
2023-06-09 08:31:00,40.21991,3.2118059999999993,1.251724909667445,7.14699,4.253474,18.22920000000002,628.1427777777075
2023-06-09 08:34:00,40.21991,3.2986109999999993,1.2365386719021496,7.233795,4.224534000000001,18.518500000000017,628.1927777777074
2023-06-09 08:37:00,40.21991,3.1828700000000003,1.2798695079231195,7.118059000000001,4.282409,18.22909999999999,628.2427777777074
2023-06-09 08:40:00,40.21991,3.327546,1.2439641175864395,7.37847,4.340274000000001,19.386500000000012,628.2927777777073
2023-06-09 08:43:00,41.2037,3.2696759999999996,1.229098741173548,7.349535,4.369209,19.386599999999987,628.3427777777073
2023-06-09 08:46:00,41.2037,3.327546,1.243964117586437,7.262735,4.224538999999999,18.80789999999999,628.3927777777072
2023-06-09 08:49:00,39.75695,3.211805,1.2141744518185376,7.2337940000000005,4.311338999999999,17.650499999999994,628.4427777777072
2023-06-09 08:52:00,42.15857,3.3564809999999996,1.2897284938466014,7.465274999999999,4.427084000000001,18.80789999999999,628.4927777777071
2023-06-09 08:55:00,42.15857,3.3564809999999996,1.211126041280713,7.349535,4.253474000000001,19.097199999999987,628.5427777777071
2023-06-09 08:58:00,41.2037,3.240741,1.221644147770013,7.2338,4.282409,17.071799999999996,628.592777777707
2023-06-09 09:01:00,39.75695,3.2696759999999996,1.2669717977139656,7.320600000000001,4.369214,19.097199999999987,628.642777777707
2023-06-09 09:04:00,40.7118,1.7071759999999996,0.953456129586366,7.204864999999999,5.960649,17.65039999999999,628.692777777707
2023-06-09 09:07:00,40.21991,1.3310180000000003,0.7556152241581093,6.04745,5.092592000000001,17.361199999999997,628.7427777777069
2023-06-09 09:10:00,39.26505,1.273148,0.7797532936280133,5.64236,4.803242,15.335699999999974,628.7927777777069
2023-06-09 09:13:00,40.21991,1.3310189999999995,0.82198040028008,5.642359999999999,4.774301,18.22909999999999,628.8427777777068
2023-06-09 09:16:00,38.31018,1.2152779999999996,0.819597849090766,5.787039999999999,5.092592,17.650500000000022,628.8927777777068
2023-06-09 09:19:00,38.31018,1.2442130000000002,0.7692998487998155,5.8449100000000005,5.034727,17.650499999999994,628.9427777777067
2023-06-09 09:22:00,35.87963,1.2442130000000002,0.7692998487998155,5.758100000000001,4.947917,19.386600000000016,628.9927777777067
2023-06-09 09:25:00,36.80555,1.2442130000000002,0.7692925140221584,5.613429,4.803236,15.625,629.0427777777066
2023-06-09 09:28:00,36.80555,1.2152779999999996,0.7587782990478814,5.52662,4.745372000000001,17.65039999999999,629.0927777777066
2023-06-09 09:31:00,34.40393,1.186343,0.7481877224862207,5.237267999999999,4.484957,17.361099999999993,629.1427777777066
2023-06-09 09:34:00,32.95718,1.2442130000000002,0.7692969148967724,5.208334000000001,4.398147,16.782400000000024,629.1927777777065
2023-06-09 09:37:00,35.3588,1.3888889999999998,0.8209261121676757,5.295139,4.340275999999999,16.203699999999998,629.2427777777065
2023-06-09 09:40:00,34.89584,1.1574079999999993,0.7375220075547226,5.121529,4.398152,17.071799999999996,629.2927777777064
2023-06-09 09:43:00,33.42014,1.3020829999999997,0.7682348413862286,5.208334000000001,4.311347,19.675899999999984,629.3427777777064
2023-06-09 09:46:00,33.42014,1.273148,0.7356964236310339,5.179398,4.282406,14.756900000000002,629.3927777777063
2023-06-09 09:49:00,34.89584,1.3888889999999998,0.798443541275154,5.324072999999999,4.340275999999999,16.203699999999998,629.4427777777063
2023-06-09 09:52:00,34.2882,1.3020829999999997,0.722422811918038,5.295139,4.340281999999999,17.361099999999965,629.4927777777062
2023-06-09 09:55:00,33.91204,1.3020829999999997,0.7682310026222163,5.208334,4.311342000000001,17.361099999999965,629.5427777777062
2023-06-09 09:58:00,33.91204,1.3888889999999998,0.8209261121676757,5.237269,4.282406,15.914399999999972,629.5927777777061
2023-06-09 10:01:00,34.89584,1.2152769999999995,0.7374657075014258,5.1215280000000005,4.311347,17.65040000000002,629.6427777777061
2023-06-09 10:04:00,35.3588,1.3020829999999997,0.7682356091367429,5.179398,4.282412,15.9144,629.692777777706
2023-06-09 10:10:00,43.14236,0.28935200000000005,0.47368155398788425,3.5590279999999996,3.9930589999999997,24.016199999999998,629.7927777777061
2023-06-09 10:16:00,76.67824,0.0,0.16346844165746155,2.228009,4.629631,41.95610000000002,629.8927777777061
2023-06-09 10:19:00,62.55787,0.05787000000000031,0.6118253252946156,2.719907,4.976850000000001,34.43290000000002,629.942777777706
2023-06-09 10:22:00,38.54166,0.31828699999999976,0.5897467903237068,4.195601,4.8611059999999995,18.518500000000017,629.992777777706
2023-06-09 10:25:00,34.89584,1.2152779999999996,0.7587739388799691,4.890046,4.108792000000001,16.203699999999998,630.042777777706
2023-06-09 10:28:00,35.87963,1.2152779999999996,0.7587775723548793,4.918981,4.137732000000001,17.361099999999993,630.0927777777059
2023-06-09 10:31:00,35.87963,1.3020829999999997,0.7901378752767698,5.208334000000001,4.340277,16.782399999999996,630.1427777777059
2023-06-09 10:34:00,36.80555,1.3888889999999998,0.7984419651374326,5.381944999999999,4.3981460000000006,17.07170000000002,630.1927777777058
2023-06-09 11:32:00,43.14236,1.3888889999999998,1.1081511532528123,8.072914999999998,7.552085999999999,21.701400000000007,631.1594444443725
2023-06-09 11:35:00,47.01968,1.4756939999999998,1.2623333594444033,9.866895,9.461801,24.884199999999993,631.2094444443725
2023-06-09 11:38:00,44.58912,1.1863419999999998,1.0819087418135358,8.275464,8.072911999999999,20.83330000000001,631.2594444443724
2023-06-09 11:41:00,44.58912,1.4467589999999992,1.150057678713257,8.362265999999998,7.8124970000000005,20.54400000000001,631.3094444443724
2023-06-09 11:44:00,43.40278,1.5046299999999997,1.157313778634225,8.304396,7.667826,20.25460000000001,631.3594444443723
2023-06-09 11:47:00,45.10995,1.359953,1.0786614130006884,8.101849999999999,7.581017000000001,21.701400000000007,631.4094444443723
2023-06-09 11:50:00,44.12616,1.359954,1.0956609076387762,8.043986,7.5520819999999995,22.858800000000002,631.4594444443723
2023-06-09 11:53:00,46.06482,1.5914350000000006,1.119964901081325,8.188661,7.349536,24.884199999999993,631.5094444443722
2023-06-09 11:56:00,46.55671,1.5046299999999997,1.1218080759781388,8.101855999999998,7.407406,22.28,631.5594444443722
2023-06-09 11:59:00,47.51157,1.475695,1.1451349865775564,8.478006,7.870371,22.569500000000005,631.6094444443721
2023-06-09 12:02:00,49.47916,1.359953,1.1454942060735742,8.275459999999999,7.870367,25.46290000000002,631.6594444443721
2023-06-09 12:05:00,48.00347,1.3888889999999998,1.1418048134865555,8.217595,7.754626,25.462999999999994,631.709444444372
2023-06-09 12:08:00,48.95834,1.359953,1.161740289282813,8.130790000000001,7.754627000000001,26.909700000000015,631.759444444372
2023-06-09 12:11:00,49.94213,1.3888889999999998,1.1418048134865555,8.101856000000002,7.638887,21.701400000000007,631.8094444443719
2023-06-09 12:14:00,49.94213,1.3888889999999998,1.1250752329800453,8.04398,7.552081,22.858800000000002,631.8594444443719
2023-06-09 12:17:00,50.40509,1.273148,1.106385004364352,8.01505,7.6967620000000005,27.488399999999984,631.9094444443718
2023-06-09 12:20:00,50.40509,1.3020829999999997,1.1513539636363368,7.89931,7.609957,20.54400000000001,631.9594444443718
2023-06-09 12:23:00,50.40509,1.3310189999999995,1.1162517009271808,7.75463,7.349540999999999,24.016199999999998,632.0094444443718
2023-06-09 12:26:00,51.38889,1.3020839999999998,1.0704480730332495,7.725689999999999,7.291665999999999,24.016199999999998,632.0594444443717
2023-06-09 12:29:00,50.40509,1.3020829999999997,1.119517986643484,7.78356,7.436347,23.726799999999997,632.1094444443717
2023-06-09 12:32:00,50.40509,1.3310180000000003,1.132553445993095,7.7835600000000005,7.407412,24.016199999999998,632.1594444443716
2023-06-09 12:38:00,50.40509,1.273148,1.0577021834760596,7.552084,7.146986,26.330899999999986,632.2594444443716
2023-06-09 12:41:00,50.40509,1.273148,1.1063905203928848,7.696753999999999,7.378475999999999,25.75229999999999,632.3094444443716
2023-06-09 12:44:00,51.90972,1.2152769999999995,1.110934120361344,7.638884,7.436347,28.356400000000008,632.3594444443715
2023-06-09 12:47:00,51.90972,1.2442129999999993,1.124509700357056,7.66782,7.436347,24.016199999999998,632.4094444443715
2023-06-09 12:50:00,53.84838,1.3310180000000003,1.0830995061817357,7.667819,7.204860999999999,24.3056,632.4594444443715
2023-06-09 12:53:00,57.20486,1.3310180000000003,1.1646351529406351,7.552084,7.233795999999999,26.33099999999999,632.5094444443714
2023-06-09 12:56:00,58.70949,1.157407,1.0834600562237735,7.204859000000001,7.060182,28.935100000000006,632.5594444443714
2023-06-09 12:59:00,57.72569,1.2152769999999995,1.1109288021286194,7.349533999999999,7.146987000000001,28.64590000000001,632.6094444443713
2023-06-09 13:02:00,57.72569,1.2442129999999993,1.0931624521994818,7.378469999999999,7.089117,28.64590000000001,632.6594444443713
2023-06-09 13:05:00,57.49421,1.359954,1.145494651996472,7.37847,6.973376,27.199100000000016,632.7094444443712
2023-06-09 13:08:00,57.20486,1.3020839999999998,1.1033420343169853,7.3206,6.944445999999999,25.75230000000002,632.7594444443712
2023-06-09 13:11:00,58.18866,1.2152779999999996,1.0954669856602381,7.26273,7.031251999999999,29.513900000000007,632.8094444443711
2023-06-09 13:14:00,57.20486,1.1863419999999998,1.081914069001667,7.2337940000000005,7.031251999999999,30.960700000000003,632.8594444443711
2023-06-09 13:17:00,55.7581,1.2442130000000002,1.1245043388681224,7.320600000000001,7.089117,28.64580000000001,632.909444444371
2023-06-09 13:20:00,54.80324,1.3310179999999994,1.1325478432517921,7.407405,7.0312470000000005,25.173599999999993,632.959444444371
2023-06-09 13:23:00,54.74537,1.2442129999999993,1.0931624521994818,7.3206,7.0312470000000005,26.62039999999999,633.009444444371
2023-06-09 13:26:00,55.29514,1.4178239999999995,1.1376058068549861,7.465274999999999,6.944441,27.488400000000013,633.0594444443709
2023-06-09 13:29:00,58.18866,1.3020829999999997,1.1033415866068128,7.291664,6.9155109999999995,27.488400000000013,633.1094444443709
2023-06-09 13:32:00,58.18866,1.3020839999999998,1.086986282233671,7.291669999999999,6.886576,26.04169999999999,633.1594444443708
2023-06-09 13:35:00,60.15625,1.2152780000000005,1.0640562181172535,7.175924000000001,6.886576,28.93520000000001,633.2094444443708
2023-06-09 13:38:00,60.15625,1.3020829999999997,1.1033359664660594,7.29167,6.915507,29.803300000000007,633.2594444443707
2023-06-09 13:41:00,60.15625,1.2152769999999995,1.0640557605179275,7.2337940000000005,6.944447,33.56479999999999,633.3094444443707
2023-06-09 13:44:00,60.15625,1.3020829999999997,1.1355122157740836,7.349539999999999,7.0312470000000005,27.488500000000016,633.3594444443706
2023-06-09 13:47:00,60.15625,1.1863419999999998,1.0972488105671134,7.291664,7.118052,25.17360000000002,633.4094444443706
2023-06-09 13:50:00,56.27894,1.1574079999999993,1.1282225816258231,7.291669999999999,7.233792000000001,28.64580000000001,633.4594444443705
2023-06-09 13:53:00,53.84838,1.2442129999999993,1.0931624521994818,7.378469999999999,7.089117,27.488400000000013,633.5094444443705
2023-06-09 13:56:00,56.27894,1.273148,1.090335693809096,7.378474,7.031245999999999,26.04170000000002,633.5594444443705
2023-06-09 13:59:00,52.92245,1.2152780000000005,1.1109292730775682,7.2337940000000005,7.031245999999999,32.407400000000024,633.6094444443704
2023-06-09 14:02:00,60.61921,1.186343,1.0664185308337761,6.8865739999999995,6.655091,32.98610000000002,633.6594444443704
2023-06-09 14:05:00,59.66435,1.1863419999999998,1.0972488105671134,6.915509,6.741897,30.3819,633.7094444443703
2023-06-09 14:08:00,59.63542,1.273148,1.1222651143651936,6.944444,6.655096,32.4075,633.7594444443703
2023-06-09 14:11:00,58.18866,1.1284719999999995,1.0992882102881318,6.915503999999999,6.857642,32.117999999999995,633.8094444443702
2023-06-09 14:14:00,53.35648,1.0127310000000005,1.0834620146466316,6.944444,7.089123,31.828599999999994,633.8594444443702
2023-06-09 14:17:00,53.35648,1.1863419999999998,1.1274820464459048,7.378474,7.262732000000001,29.803200000000004,633.9094444443701
2023-06-09 14:20:00,54.31134,1.1863419999999998,1.1274820464459043,7.465279000000001,7.349537,31.25,633.9594444443701
2023-06-09 14:23:00,56.7419,0.983797,1.0819115304357063,6.915512,7.118054999999999,34.722200000000015,634.00944444437
2023-06-09 14:26:00,71.78819,0.6944439999999998,1.0704449703715366,6.018522999999999,6.886578999999999,41.66669999999999,634.05944444437
2023-06-09 14:29:00,80.03472,0.8969909999999999,1.1991237886719872,6.828702,7.494211,41.95599999999999,634.10944444437
2023-06-09 14:32:00,76.15741,1.0416670000000003,1.2718042111040497,7.175924,7.667826999999999,41.95600000000002,634.1594444443699
2023-06-09 14:35:00,64.98843,1.070602,1.2753314576857246,7.089124000000001,7.523152,33.85409999999999,634.2094444443699
2023-06-09 14:38:00,79.1088,1.359953,1.2559617499122013,7.494214,7.291670999999999,41.37730000000002,634.2594444443698
2023-06-09 14:41:00,80.03472,1.3310189999999995,1.2722680654744951,7.2338,7.118051,41.37730000000002,634.3094444443698
2023-06-09 14:44:00,81.01852,1.1863419999999998,1.2292361812558574,7.204859000000001,7.291667,42.534700000000015,634.3594444443697
2023-06-09 14:47:00,78.58796,1.2442129999999993,1.3012247640359178,7.118054999999999,7.233792000000001,41.66659999999999,634.4094444443697
2023-06-09 14:50:00,74.71065,1.157407,1.2283248538808873,7.06019,7.2048630000000005,43.98150000000001,634.4594444443696
2023-06-09 14:53:00,71.32523,1.0995369999999998,1.184219452888723,7.00232,7.175923,46.5856,634.5094444443696
2023-06-09 14:56:00,70.3125,1.273148,1.2143609118193446,7.089119999999999,6.973382,40.79859999999999,634.5594444443695
2023-06-09 14:59:00,68.89468,1.2442129999999993,1.2002894244842508,7.031249999999999,6.944447,37.615700000000004,634.6094444443695
2023-06-09 15:02:00,70.34144,1.273148,1.1842248404489382,7.0601840000000005,6.886576,43.113399999999984,634.6594444443695
2023-06-09 15:05:00,71.78819,1.2152780000000005,1.1713389368875322,6.944444,6.857635999999999,40.79860000000002,634.7094444443694
2023-06-09 15:08:00,72.77199,1.157407,1.1574044999927584,6.915514000000001,6.915507,42.534700000000015,634.7594444443694
2023-06-09 15:11:00,72.77199,1.1574080000000002,1.1574099999794556,6.828704,6.828706,36.74769999999998,634.8094444443693
2023-06-09 15:14:00,73.75579,1.157407,1.1718149691294042,6.915514000000001,6.944447,39.0625,634.8594444443693
2023-06-09 15:17:00,73.75579,1.1863419999999998,1.1718174733715832,6.915509,6.886577000000001,41.66660000000002,634.9094444443692
2023-06-09 15:20:00,73.75579,1.2442129999999993,1.1854008836727605,7.00232,6.886577000000001,40.219899999999996,634.9594444443692
2023-06-09 15:23:00,72.77199,1.273148,1.2143609118193446,7.00231,6.886572,44.849500000000006,635.0094444443691
2023-06-09 15:26:00,70.34144,1.2152779999999996,1.1861097370166183,6.97338,6.9155120000000005,39.3519,635.0594444443691
