Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-09 15:29:00,69.35764,1.273148,1.1993559801405573,7.06019,6.9155120000000005,37.615700000000004,635.109444444369
2023-06-09 15:32:00,69.35764,1.3020829999999997,1.197954847813234,7.06019,6.857637,44.27080000000001,635.159444444369
2023-06-09 15:35:00,68.40278,1.273148,1.1993559801405573,7.03125,6.886572,40.509299999999996,635.209444444369
2023-06-09 15:38:00,66.95602,1.3020839999999998,1.182569391033286,7.031249999999999,6.799766,36.16900000000001,635.2594444443689
2023-06-09 15:41:00,67.91088,1.359953,1.1937435459841197,7.118060000000001,6.799767000000001,34.722200000000015,635.3094444443689
2023-06-09 15:44:00,68.31597,1.3020839999999998,1.197955320784814,7.00232,6.799766,38.7732,635.3594444443688
2023-06-09 15:47:00,68.69213,1.2152779999999996,1.1564448978838595,6.944439999999999,6.828702000000001,35.87960000000001,635.4094444443688
2023-06-09 15:50:00,67.41898,1.2152779999999996,1.1713389368875335,6.97338,6.886572,36.45830000000001,635.4594444443687
2023-06-09 15:53:00,66.43519,1.2152769999999995,1.1713384490136485,6.944444,6.857637,41.66669999999999,635.5094444443687
2023-06-09 15:56:00,67.41898,1.3310189999999995,1.1804409888217977,7.08912,6.799771000000001,39.0625,635.5594444443686
2023-06-09 15:59:00,68.89468,1.3020839999999998,1.197955320784814,7.00232,6.799766,37.32640000000001,635.6094444443686
2023-06-09 16:02:00,68.89468,1.3020829999999997,1.1979601419353372,7.089119999999999,6.886577000000001,39.0625,635.6594444443685
2023-06-09 16:05:00,68.89468,1.3310179999999994,1.2115915446692755,7.089125,6.857637,39.3519,635.7094444443685
2023-06-09 16:08:00,68.89468,1.273148,1.1993559801405573,7.03125,6.886572,41.66670000000002,635.7594444443685
2023-06-09 16:11:00,67.91088,1.273148,1.1689517843367125,7.03125,6.828702000000001,39.6412,635.8094444443684
2023-06-09 16:14:00,66.46412,1.273148,1.1993559801405573,7.03125,6.886572,40.7987,635.8594444443684
2023-06-09 16:17:00,65.50926,1.2152779999999996,1.1713389368875335,6.97338,6.886572,37.615700000000004,635.9094444443683
2023-06-09 16:20:00,64.00463,1.3020829999999997,1.197954847813234,7.06019,6.857637,35.87960000000001,635.9594444443683
2023-06-09 16:23:00,64.00463,1.3020829999999997,1.1825742649673954,7.031244999999999,6.799772,39.641099999999994,636.0094444443682
2023-06-09 16:26:00,62.55787,1.4178240000000004,1.2039407632353676,7.204860000000001,6.799766,40.219899999999996,636.0594444443682
2023-06-09 16:29:00,64.98843,1.3310189999999995,1.1646356103409752,7.08912,6.770831,39.6412,636.1094444443681
2023-06-09 16:32:00,65.50926,1.1863419999999998,1.1571658195859809,6.973384,6.9155120000000005,38.1944,636.1594444443681
2023-06-09 16:35:00,64.00463,1.2442129999999993,1.139939816549408,7.00232,6.799767000000001,41.95609999999999,636.209444444368
2023-06-09 16:38:00,64.98843,1.3888889999999998,1.2228494698738588,7.118054999999999,6.799766,37.32640000000001,636.259444444368
2023-06-09 16:41:00,65.97222,1.3020829999999997,1.182568922121659,7.03125,6.799767000000001,38.4838,636.309444444368
2023-06-09 16:44:00,65.97222,1.2442129999999993,1.1703824000721461,7.00232,6.857637,37.03710000000001,636.3594444443679
2023-06-09 16:47:00,65.97222,1.359953,1.1937435459841197,7.118060000000001,6.799767000000001,39.0625,636.4094444443679
2023-06-09 16:50:00,65.97222,1.4178239999999995,1.2039407632353671,7.175925,6.770831,37.32640000000001,636.4594444443678
2023-06-09 16:53:00,66.95602,1.3020829999999997,1.197954847813234,7.089125,6.886572,39.930499999999995,636.5094444443678
2023-06-09 16:56:00,65.50926,1.3888889999999998,1.2228494698738588,7.175926,6.857637,41.95599999999999,636.5594444443677
2023-06-09 16:59:00,65.50926,1.3310179999999994,1.180435092435337,7.089125,6.799767000000001,37.615700000000004,636.6094444443677
2023-06-09 17:03:00,65.50926,1.4178240000000004,1.2039407632353691,7.14699,6.7418960000000006,43.69210000000001,636.6761111110344
2023-06-09 17:06:00,66.43519,1.3310179999999994,1.1804405272893843,7.060185,6.770837,41.95599999999999,636.7261111110344
2023-06-09 17:09:00,67.41898,1.3310179999999994,1.2115915446692755,7.089125,6.857637,38.7732,636.7761111110343
2023-06-09 17:12:00,65.97222,1.3020830000000005,1.1825689221216586,7.08912,6.857637,37.32640000000001,636.8261111110343
2023-06-09 17:15:00,65.97222,1.4178240000000004,1.2360956232038152,7.204860000000001,6.857635999999999,34.43289999999999,636.8761111110342
2023-06-09 17:18:00,66.95602,1.3020829999999997,1.2132078359758893,7.060185,6.886572,38.7731,636.9261111110342
2023-06-09 17:21:00,66.95602,1.3020829999999997,1.182568922121659,7.03125,6.799767000000001,39.3518,636.9761111110341
2023-06-09 17:24:00,66.95602,1.3020829999999997,1.2132078359758893,7.03125,6.857637,41.37730000000002,637.0261111110341
2023-06-09 17:27:00,66.95602,1.3310179999999994,1.2115968789064584,7.118054999999999,6.886577000000001,38.7731,637.076111111034
2023-06-09 17:30:00,66.95602,1.4178240000000004,1.2200937624723238,7.118060000000001,6.7418960000000006,44.84960000000001,637.126111111034
2023-06-09 17:33:00,67.91088,1.3888889999999998,1.2385822527295705,7.089125,6.799766,37.037000000000006,637.176111111034
2023-06-09 17:36:00,67.91088,1.2442129999999993,1.1854008836727605,6.97338,6.857637,42.24540000000002,637.2261111110339
2023-06-09 17:39:00,68.60532,1.273148,1.1993559801405573,7.03125,6.886572,39.9306,637.2761111110339
2023-06-09 17:42:00,67.41898,1.3020829999999997,1.182568922121659,7.060185,6.828702000000001,36.16890000000001,637.3261111110338
2023-06-09 17:45:00,67.41898,1.3310179999999994,1.2269598592621436,7.089125,6.886577000000001,39.93060000000003,637.3761111110338
2023-06-09 17:48:00,66.43519,1.2442129999999993,1.1854008836727605,6.97338,6.857637,37.905100000000004,637.4261111110337
2023-06-09 17:51:00,65.97222,1.2442129999999993,1.1703824000721461,7.00232,6.857637,40.50919999999999,637.4761111110337
2023-06-09 18:03:00,66.95602,1.3888889999999998,1.2385876659361532,7.175926,6.886577000000001,36.16889999999998,637.6761111110337
2023-06-09 18:06:00,65.97222,1.3310180000000003,1.2269598592621442,7.118060000000001,6.9155120000000005,41.66659999999999,637.7261111110337
2023-06-09 18:09:00,65.97222,1.2152779999999996,1.1713389368875335,7.00232,6.9155120000000005,37.32640000000001,637.7761111110336
2023-06-09 18:12:00,64.98843,1.3310179999999994,1.2115968789064584,7.118054999999999,6.886577000000001,38.7731,637.8261111110336
2023-06-09 18:15:00,65.50926,1.273148,1.1689517843367125,7.002313999999999,6.799766,38.4838,637.8761111110335
2023-06-09 18:18:00,66.43519,1.3020839999999998,1.197955320784814,7.00232,6.799766,39.6412,637.9261111110335
2023-06-09 18:21:00,67.41898,1.3888889999999998,1.2069624831934234,7.089125,6.7418960000000006,41.37729999999999,637.9761111110334
2023-06-09 18:24:00,67.91088,1.273148,1.1689517843367125,6.944444,6.7418960000000006,36.45839999999998,638.0261111110334
2023-06-09 18:27:00,67.91088,1.273148,1.1993559801405573,7.03125,6.886572,43.402799999999985,638.0761111110334
2023-06-09 18:30:00,66.95602,1.2152769999999995,1.1713384490136485,6.944444,6.857637,40.509300000000025,638.1261111110333
2023-06-09 18:33:00,66.6956,1.2152779999999996,1.1861097370166183,6.88657,6.828702000000001,41.66670000000002,638.1761111110333
2023-06-09 18:36:00,65.50926,1.2152769999999995,1.1414169439860327,6.915503999999999,6.770837,42.82400000000001,638.2261111110332
2023-06-09 18:39:00,64.00463,1.273148,1.1842248404489382,6.94444,6.7708319999999995,40.509299999999996,638.2761111110332
2023-06-09 18:42:00,63.04977,1.2152779999999996,1.1564448978838586,6.88657,6.7708319999999995,44.56020000000001,638.3261111110331
2023-06-09 18:45:00,63.04977,1.2442129999999993,1.155239309251292,6.944439999999999,6.770837,41.66669999999999,638.3761111110331
2023-06-09 18:48:00,64.98843,1.3310189999999995,1.1646356103409752,7.00232,6.684031,40.509299999999996,638.426111111033
2023-06-09 18:51:00,65.50926,1.157407,1.1282271766661467,6.828699,6.7708319999999995,37.037000000000006,638.476111111033
2023-06-09 18:54:00,65.50926,1.2152769999999995,1.1564444141548127,6.857634,6.741897,35.590299999999985,638.526111111033
2023-06-09 18:57:00,64.00463,1.359954,1.2095203708615039,6.94444,6.655096,43.98149999999998,638.5761111110329
2023-06-09 19:00:00,64.00463,1.2442129999999993,1.155239309251292,6.88657,6.712967000000001,39.3519,638.6261111110329
2023-06-09 19:03:00,64.00463,1.3020829999999997,1.1670391360856678,6.944444999999999,6.684031999999999,40.219900000000024,638.6761111110328
2023-06-09 19:06:00,64.00463,1.273148,1.1842248404489397,6.915509999999999,6.7419020000000005,40.79859999999999,638.7261111110328
2023-06-09 19:09:00,63.0787,1.3020829999999997,1.1513539636363377,6.915509999999999,6.626157000000001,39.351800000000026,638.7761111110327
2023-06-09 19:15:00,62.09491,1.3020829999999997,1.1355177176073041,6.915509999999999,6.597227,35.01150000000001,638.8761111110327
2023-06-09 19:21:00,63.04977,1.3888889999999998,1.141810563717251,7.031244999999999,6.5682860000000005,36.16900000000001,638.9761111110328
2023-06-09 19:24:00,62.55787,1.2152779999999996,1.1262457790412967,6.857639999999999,6.684031999999999,40.509299999999996,639.0261111110327
2023-06-09 19:27:00,61.60301,1.4467600000000003,1.1838328584451467,7.031246,6.539356,36.16890000000001,639.0761111110327
2023-06-09 19:30:00,62.55787,1.3020829999999997,1.1513539636363377,6.915509999999999,6.626157000000001,37.037000000000006,639.1261111110326
2023-06-09 19:33:00,62.55787,1.2442129999999993,1.124509700357056,6.8287,6.597227,38.7732,639.1761111110326
2023-06-09 19:36:00,62.55787,1.273148,1.1379835032418448,6.799764000000001,6.539356,41.66660000000002,639.2261111110325
2023-06-09 19:39:00,63.0787,1.3020839999999998,1.1355181739893059,6.8287,6.510415999999999,41.66670000000002,639.2761111110325
2023-06-09 19:42:00,63.0787,1.273148,1.1535417583846872,6.886570000000001,6.655092000000001,37.61579999999998,639.3261111110324
2023-06-09 19:45:00,63.04977,1.3310179999999994,1.1646351529406354,6.944444999999999,6.626157000000001,40.509299999999996,639.3761111110324
2023-06-09 19:48:00,62.09491,1.3310179999999994,1.1486769716570242,6.973375,6.626157000000001,33.85409999999999,639.4261111110324
2023-06-09 19:51:00,63.04977,1.1863419999999998,1.0972540850365344,6.799764000000001,6.626162,37.03710000000001,639.4761111110323
2023-06-09 19:54:00,63.0787,1.2442129999999993,1.124509700357056,6.8287,6.597227,40.79860000000002,639.5261111110323
2023-06-09 19:57:00,62.55787,1.359954,1.17782516579185,6.915509999999999,6.5682860000000005,40.50919999999999,639.5761111110322
2023-06-09 20:00:00,62.55787,1.1863419999999998,1.1124395672736738,6.770834,6.626162,37.615700000000004,639.6261111110322
2023-06-09 20:03:00,63.54167,1.359954,1.1617463257363159,6.915509999999999,6.539356,39.0625,639.6761111110321
2023-06-09 20:06:00,63.04977,1.1863419999999998,1.1124395672736738,6.770834,6.626162,36.74770000000001,639.7261111110321
2023-06-09 20:09:00,63.04977,1.2442129999999993,1.139945126323467,6.8287,6.626157000000001,34.722200000000015,639.776111111032
2023-06-09 20:12:00,58.70949,1.0995369999999998,1.1139468333479037,6.71296,6.741903,35.300899999999984,639.826111111032
2023-06-09 20:15:00,55.29514,1.070601,1.056070453878358,6.770834,6.741903,30.3819,639.876111111032
2023-06-09 20:18:00,52.86458,1.157407,1.0216739527349787,6.770829000000001,6.510412,35.59020000000001,639.9261111110319
2023-06-09 20:21:00,53.35648,1.1863419999999998,1.0507643163213145,6.828699,6.568287,29.803199999999975,639.9761111110319
2023-06-09 20:24:00,53.35648,1.1863419999999998,1.0507643163213158,6.886569,6.626157000000001,26.62039999999999,640.0261111110318
2023-06-09 20:27:00,51.90972,1.157407,1.0834600562237735,6.973384,6.828707,30.3819,640.0761111110318
2023-06-09 20:30:00,48.00347,1.1284719999999995,1.0695584543630166,7.2337940000000005,7.1180520000000005,25.17360000000002,640.1261111110317
2023-06-09 20:33:00,47.01968,1.0995369999999998,1.0555396537250243,7.262729,7.175922,26.33099999999999,640.1761111110317
2023-06-09 20:36:00,47.01968,1.070602,0.9812385487203235,7.291664000000001,7.118052,25.46290000000002,640.2261111110316
2023-06-09 20:39:00,46.55671,1.273148,1.0577078879122817,7.37847,6.973382,27.199099999999987,640.2761111110316
2023-06-09 20:42:00,47.51157,1.3020830000000005,1.0537059215484412,7.262729,6.799765999999999,26.620400000000018,640.3261111110315
2023-06-09 20:45:00,46.55671,1.273148,1.007260832052645,7.204864,6.712966,25.463000000000022,640.3761111110315
2023-06-09 20:48:00,48.00347,1.4178240000000004,1.0858183365081377,7.870369999999999,7.262735999999999,25.75230000000002,640.4261111110314
2023-06-09 20:51:00,53.35648,1.3888889999999998,1.1583604418462705,7.609949,7.17593,28.64580000000001,640.4761111110314
2023-06-09 20:54:00,49.45023,1.157407,1.1428784450218061,7.523149,7.494212,24.594899999999996,640.5261111110314
2023-06-09 20:57:00,57.72569,1.3888889999999998,1.1747220879165285,7.783569,7.378470000000001,32.98609999999999,640.5761111110313
2023-06-09 21:00:00,54.31134,1.2152780000000005,1.1861046546942613,7.812504,7.754626,28.35650000000001,640.6261111110313
2023-06-09 21:03:00,61.11111,1.3310189999999995,1.1646356103409752,7.69676,7.378471,28.93520000000001,640.6761111110312
2023-06-09 21:06:00,60.15625,1.359953,1.1937490216405764,7.66782,7.349537,30.671299999999974,640.7261111110312
2023-06-09 21:09:00,49.53704,0.8391200000000003,1.0284075176283438,7.00231,7.40741,26.909699999999987,640.7761111110311
2023-06-09 21:12:00,38.77315,0.868055,0.965791293744528,7.118054999999999,7.3206,20.83329999999998,640.8261111110311
2023-06-09 22:36:00,30.52662,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,15.046300000000002,640.8261111110311
2023-06-09 22:39:00,30.52662,2.141204,0.9252428757795045,3.1539350000000006,1.3020830000000005,15.046300000000002,640.8261111110311
2023-06-09 22:57:00,30.52662,2.170139,0.9334384736263034,3.327546,1.446758,14.756900000000002,640.8261111110311
2023-06-09 23:00:00,30.52662,2.141204,0.9252417777759706,3.298611,1.446758,12.731400000000008,640.8261111110311
2023-06-09 23:54:00,30.52662,2.141204,0.85844956122677,3.385416,1.4756939999999998,14.467599999999976,640.8261111110311
2023-06-10 00:15:00,30.52662,2.1701390000000007,0.9334384736263036,3.298611,1.4178229999999994,14.467700000000008,640.8261111110311
2023-06-10 00:18:00,30.52662,2.054398,0.8685664062328579,3.096064,1.3020830000000005,15.3356,640.8261111110311
2023-06-10 07:12:00,30.52662,2.256945,0.9578761534037037,3.5879630000000002,1.6203699999999994,16.492999999999995,640.8261111110311
2023-06-10 07:21:00,30.98958,2.256944,0.9897122961673325,3.616897,1.6782410000000008,14.467600000000004,640.8261111110311
2023-06-10 07:24:00,30.98958,2.1990740000000004,0.9416092182543607,3.5879630000000002,1.6782399999999997,16.493100000000027,640.8261111110311
2023-06-10 07:27:00,30.98958,2.2858799999999997,0.9659718550369377,3.6747680000000003,1.6782399999999997,15.046299999999974,640.8261111110311
2023-06-10 07:30:00,30.98958,2.3148150000000003,0.9740422894330409,3.703704,1.6782399999999997,14.467599999999976,640.8261111110311
2023-06-10 07:33:00,30.98958,2.2858789999999996,0.9659704442950902,3.732639,1.7361110000000002,14.178299999999979,640.8261111110311
2023-06-10 07:36:00,31.01852,2.2280099999999994,0.9166190884215203,3.6747679999999994,1.7071750000000003,16.4931,640.8261111110311
2023-06-10 07:39:00,30.00578,2.256945,0.9578761534037037,3.6747680000000003,1.7071749999999994,14.467600000000004,640.8261111110311
2023-06-10 07:45:00,32.46528,2.34375,0.9481677346703471,3.906249999999999,1.8229169999999995,16.4931,640.8261111110311
2023-06-10 07:48:00,32.46528,2.3148149999999994,0.940315085323175,3.7905089999999992,1.7361110000000002,15.625,640.8261111110311
2023-06-10 07:51:00,30.06366,2.170139,0.9334395783742403,3.530093,1.6493059999999993,15.3356,640.8261111110311
2023-06-10 07:57:00,31.51042,2.3726849999999997,0.9901147047543439,3.819445,1.7361110000000002,16.2038,640.8261111110311
2023-06-10 08:00:00,32.46528,2.256945,0.9578750286358371,3.7615749999999997,1.7939809999999996,16.4931,640.876111111031
2023-06-10 08:03:00,30.98958,2.256945,0.9578772781697874,3.7326379999999997,1.765046,16.492999999999995,640.926111111031
2023-06-10 08:06:00,32.95718,2.256945,1.020259836082906,3.8483799999999997,1.938657,17.36110000000002,640.976111111031
2023-06-10 08:09:00,33.91204,2.170139,0.9007022560256334,3.7615739999999995,1.851852,17.071799999999996,641.0261111110309
2023-06-10 08:12:00,31.97338,2.1990749999999997,0.9416095001941908,3.645834,1.73611,15.046300000000002,641.0761111110309
2023-06-10 08:15:00,30.93172,2.170139,0.9334384736263034,3.5879630000000002,1.7071750000000003,17.361099999999993,641.1261111110308
2023-06-10 08:18:00,30.52662,2.228009,0.9814053990200078,3.6458319999999995,1.7361110000000002,14.178200000000004,641.1761111110308
2023-06-10 08:21:00,31.97338,2.2858789999999996,0.932438237648303,3.7615740000000004,1.7361110000000002,15.625,641.2261111110307
2023-06-10 08:24:00,33.91204,2.1990740000000004,0.9416092182543607,3.790509,1.8807859999999996,15.9144,641.2761111110307
2023-06-10 08:27:00,32.46528,2.228009,0.9497544890681932,3.819444,1.8807859999999996,15.625,641.3261111110306
2023-06-10 08:30:00,33.42014,2.1122690000000004,0.9170186375395967,3.6747689999999995,1.851850999999999,14.467700000000008,641.3761111110306
2023-06-10 08:33:00,34.40393,2.1122690000000004,0.9170186375395967,3.7615740000000004,1.938656,16.7825,641.4261111110305
2023-06-10 08:36:00,33.42014,2.141204,0.9252417777759706,3.732639,1.8807859999999996,16.492999999999995,641.4761111110305
2023-06-10 08:39:00,32.46528,2.141204,0.9563247147447341,3.732639,1.9097210000000002,17.650499999999994,641.5261111110304
2023-06-10 08:42:00,30.98958,2.2858789999999996,1.0287167693064405,3.819444,1.8807870000000007,15.914299999999997,641.5761111110304
2023-06-10 08:45:00,32.95718,2.141203,0.9252414940422584,3.790509,1.938657,14.467599999999976,641.6261111110304
2023-06-10 08:48:00,32.95718,2.1122690000000004,0.9775678273955178,3.8483800000000006,2.083334,15.335600000000028,641.6761111110303
2023-06-10 08:51:00,32.95718,2.1122690000000004,0.9170197287619273,3.819444,1.9965270000000004,17.071799999999996,641.7261111110303
2023-06-10 08:54:00,31.97338,2.228009,0.9497556071974772,3.906250000000001,1.967593,16.203600000000023,641.7761111110302
2023-06-10 08:57:00,32.95718,2.1990740000000004,1.0032663000352002,3.8483800000000006,1.9965289999999998,16.203799999999973,641.8261111110302
2023-06-10 09:00:00,33.42014,2.1701390000000007,0.9334395783742405,3.906250000000001,2.0254629999999993,15.335700000000003,641.8761111110301
2023-06-10 09:03:00,32.46528,2.083334,0.9087696276532254,3.7615739999999995,1.9675920000000007,15.046399999999977,641.9261111110301
2023-06-10 09:06:00,34.40393,2.1990740000000004,0.9416103297106423,3.8483800000000006,1.9386579999999993,16.782399999999996,641.97611111103
2023-06-10 09:09:00,35.3588,2.2569440000000007,0.9578758731925322,3.993056,2.0254640000000004,16.782399999999996,642.02611111103
2023-06-10 09:12:00,34.89584,2.170139,0.9007010964120067,3.9351850000000006,2.025462,15.9144,642.07611111103
2023-06-10 09:15:00,33.91204,2.2858799999999997,0.9324385102207067,4.0509260000000005,2.025462,17.361199999999997,642.1261111110299
2023-06-10 09:18:00,34.89584,2.2569440000000007,0.9897101423265193,3.993056,2.054398,15.046300000000002,642.1761111110299
2023-06-10 09:21:00,35.3588,2.1701390000000007,0.9334395783742405,3.906250000000001,2.0254629999999993,16.4931,642.2261111110298
2023-06-10 09:24:00,34.40393,2.1701390000000007,0.9947282670678097,3.906250000000001,2.083334,15.9144,642.2761111110298
2023-06-10 09:27:00,36.34259,2.083334,0.9087696276532254,3.9641199999999994,2.1701380000000006,18.22920000000002,642.3261111110297
2023-06-10 09:30:00,34.89584,2.141204,0.9252417777759706,3.8773150000000003,2.025462,17.071799999999996,642.3761111110297
2023-06-10 09:33:00,33.91204,2.1122690000000004,0.9170186375395967,3.819445,1.9965269999999995,15.046300000000002,642.4261111110296
2023-06-10 09:36:00,34.89584,2.1122679999999994,0.9170194441053441,3.790509,1.967593,15.625,642.4761111110296
2023-06-10 09:39:00,36.34259,2.1122690000000004,0.9170197287619273,3.935186,2.1122690000000004,18.518599999999992,642.5261111110295
2023-06-10 09:42:00,36.34259,2.1122690000000004,0.9479109109551382,3.935186,2.141203,17.071699999999993,642.5761111110295
2023-06-10 09:45:00,36.34259,2.1122679999999994,0.9479127101460887,3.906248999999999,2.1122690000000004,17.071699999999993,642.6261111110294
2023-06-10 09:48:00,35.87963,1.9386579999999993,0.8670954220132329,3.7905099999999994,2.141204000000001,17.071699999999993,642.6761111110294
2023-06-10 09:51:00,35.3588,2.1122690000000004,0.9479119561835452,3.8483790000000004,2.054397,17.361099999999993,642.7261111110294
2023-06-10 09:54:00,33.91204,2.1122690000000004,0.9775678273955178,3.8483790000000004,2.0833329999999997,15.3356,642.7761111110293
2023-06-10 09:57:00,33.91204,2.2280099999999994,0.9497558882652313,3.993056,2.054398,16.203699999999998,642.8261111110293
2023-06-10 10:00:00,33.42014,2.34375,0.9820901469843374,3.9641209999999996,1.9097219999999995,15.046300000000002,642.8761111110292
2023-06-10 10:03:00,35.3588,2.430555,1.0706235777735873,4.079861,1.9965289999999998,17.361099999999993,642.9261111110292
2023-06-10 10:06:00,36.34259,2.1990739999999995,0.9416103297106438,4.079859999999999,2.1701380000000006,16.2038,642.9761111110291
2023-06-10 10:09:00,35.3588,2.2280099999999994,0.9497570063929763,4.050926,2.1122690000000004,15.625,643.0261111110291
2023-06-10 10:12:00,33.91204,2.256945,0.989711505891957,3.993055,2.054397,15.9144,643.076111111029
2023-06-10 10:15:00,32.95718,2.256945,0.9578772781697874,3.9351849999999997,1.967593,15.914299999999997,643.126111111029
2023-06-10 10:18:00,34.89584,2.4016199999999994,0.9981163591002911,4.050926,1.938657,15.046300000000002,643.176111111029
2023-06-10 10:21:00,34.89584,2.3726849999999997,1.0539357671295715,4.0509260000000005,2.0254640000000004,17.361099999999993,643.2261111110289
2023-06-10 10:24:00,34.89584,2.2280099999999994,1.0117771973651233,3.993056,2.1122690000000004,16.492999999999995,643.2761111110289
2023-06-10 10:27:00,36.80555,2.256945,0.8894292887567201,4.195602,2.170139,17.071799999999996,643.3261111110288
2023-06-10 10:30:00,37.32639,2.170139,0.9334395783742423,4.079859999999999,2.1990730000000003,14.757000000000005,643.3761111110288
2023-06-10 10:33:00,36.34259,2.170139,0.9647120917807775,3.9351849999999997,2.0833329999999997,16.782399999999996,643.4261111110287
2023-06-10 10:36:00,34.83796,2.228009,1.0117769037049604,3.9641200000000003,2.083334,15.9144,643.4761111110287
2023-06-10 10:39:00,36.34259,2.2858789999999996,0.9659727070373204,4.02199,2.0254640000000004,16.4931,643.5261111110286
2023-06-10 10:42:00,36.34259,2.256945,0.9245411708904611,3.993055,1.9965270000000004,16.203699999999998,643.5761111110286
2023-06-10 10:45:00,34.40393,2.1990739999999995,0.9730714465434571,3.906249,2.025462,17.071799999999996,643.6261111110285
2023-06-10 10:48:00,34.05671,2.256945,0.9578750286358371,3.90625,1.938656,15.3356,643.6761111110285
2023-06-10 10:51:00,34.89584,2.3726849999999997,0.9901170067282812,3.993055,1.9097230000000005,14.756900000000002,643.7261111110284
2023-06-10 10:57:00,36.80555,2.256945,0.9578750286358371,3.9641209999999996,1.9965269999999995,16.492999999999995,643.8261111110285
2023-06-10 11:00:00,36.80555,2.3148149999999994,0.9740445653178043,4.050926,2.0254640000000004,17.361099999999993,643.8761111110284
2023-06-10 11:03:00,37.78935,2.2858799999999997,0.9979939550593813,4.108796,2.141204000000001,16.782399999999996,643.9261111110284
2023-06-10 11:06:00,35.87963,2.256945,0.9578772781697874,3.993055,2.0254630000000002,17.071799999999996,643.9761111110283
2023-06-10 11:09:00,34.40393,2.2280099999999994,0.9497547701357171,3.819444999999999,1.8807859999999996,14.756900000000002,644.0261111110283
2023-06-10 11:12:00,34.40393,2.3148150000000003,1.0062491665218356,3.993055,1.9965269999999995,17.071699999999993,644.0761111110282
2023-06-10 11:15:00,34.40393,2.3148150000000003,1.066911680193312,4.021991,2.083334,16.4931,644.1261111110282
2023-06-10 11:18:00,35.3588,2.2858799999999997,0.9979928719009642,3.993055,2.025462,16.782399999999996,644.1761111110281
2023-06-10 11:21:00,34.02778,2.170139,0.9334384736263034,3.819444,1.938656,17.93979999999999,644.2261111110281
2023-06-10 11:24:00,33.44907,2.34375,0.98209129146597,3.8773150000000003,1.8229169999999995,17.36110000000002,644.2761111110281
2023-06-10 11:27:00,34.89584,2.3148149999999994,1.0062502558869855,3.906249999999999,1.9097230000000005,18.807900000000018,644.326111111028
2023-06-10 11:30:00,35.3588,2.256945,0.9578772781697874,3.9351849999999997,1.967593,17.071699999999993,644.376111111028
2023-06-10 11:33:00,35.3588,2.170139,0.9947272494821464,3.8483789999999996,2.025462,15.914299999999997,644.4261111110279
2023-06-10 11:36:00,35.3588,2.256945,0.9578750286358371,3.9641209999999996,1.9965269999999995,17.36110000000002,644.4761111110279
2023-06-10 11:39:00,35.3588,2.2858799999999997,0.9324396982007012,3.993055,1.9675920000000007,14.467500000000001,644.5261111110278
2023-06-10 11:42:00,34.40393,2.256945,0.9578750286358371,3.9641209999999996,1.9965269999999995,15.914299999999997,644.5761111110278
2023-06-10 11:45:00,34.40393,2.228009,0.9497567253249922,3.906249,1.967593,15.914299999999997,644.6261111110277
2023-06-10 11:48:00,35.3588,2.1990740000000004,0.9730725108879897,3.8483789999999996,1.967593,16.203699999999998,644.6761111110277
2023-06-10 11:51:00,35.3588,2.1990739999999995,0.9416092182543605,3.819444,1.9097210000000002,15.3356,644.7261111110276
2023-06-10 11:54:00,35.3588,2.054399,0.9004909679402979,3.703704,1.938656,17.071800000000025,644.7761111110276
2023-06-10 11:57:00,33.91204,2.1990740000000004,0.9416092182543607,3.90625,1.9965269999999995,16.4931,644.8261111110276
2023-06-10 12:00:00,33.91204,2.170139,0.9334384736263034,3.819445,1.938657,17.361099999999993,644.8761111110275
2023-06-10 12:03:00,33.91204,2.1122690000000004,0.9170208199825404,3.790509,1.967593,18.51860000000002,644.9261111110275
2023-06-10 12:06:00,33.91204,2.054398,0.931000476799659,3.7326379999999997,1.9965280000000005,15.625,644.9761111110274
2023-06-10 12:09:00,34.89584,2.141203,0.9861619910930264,3.8194440000000007,2.0254640000000004,15.625,645.0261111110274
2023-06-10 12:12:00,36.34259,2.141204,0.9252417777759706,3.8773150000000003,2.025462,15.9144,645.0761111110273
2023-06-10 12:15:00,34.89584,2.083334,0.9689433348016588,3.703704,1.9675920000000007,16.782399999999996,645.1261111110273
2023-06-10 12:18:00,33.42014,2.1990740000000004,0.9416103297106441,3.8483789999999996,1.938657,16.782399999999996,645.1761111110272
2023-06-10 12:21:00,35.3588,2.256944,0.9578758731925296,3.9351850000000006,1.967593,16.203699999999998,645.2261111110272
2023-06-10 12:24:00,35.3588,2.141204,0.9252428757795035,3.9351850000000006,2.0833329999999997,17.07170000000002,645.2761111110271
2023-06-10 12:27:00,34.40393,2.054399,0.9310007700386339,3.7615739999999995,2.0254630000000002,16.782399999999996,645.3261111110271
2023-06-10 12:30:00,34.40393,2.1990739999999995,0.9730725108879895,3.8773139999999993,1.9965280000000005,18.518500000000017,645.3761111110271
2023-06-10 12:33:00,34.40393,2.228009,0.9497567253249922,3.906249,1.967593,17.071699999999993,645.426111111027
2023-06-10 12:36:00,34.40393,2.256945,0.9578772781697874,3.9351849999999997,1.967593,15.335700000000003,645.476111111027
2023-06-10 12:39:00,35.3588,2.314814,0.974044286774308,3.906249,1.880788,17.071799999999996,645.5261111110269
2023-06-10 12:42:00,36.63195,2.34375,0.9820924359457788,4.02199,1.967593,17.07170000000002,645.5761111110269
2023-06-10 12:45:00,36.34259,2.430555,1.03903109984267,4.1666669999999995,2.054398,18.51849999999999,645.6261111110268
2023-06-10 12:48:00,36.34259,2.372686,0.9901161326749127,4.2534719999999995,2.1701380000000006,17.07170000000002,645.6761111110268
2023-06-10 12:51:00,35.3588,2.3148150000000003,0.9740434273763278,4.108796000000001,2.0833329999999997,17.071799999999996,645.7261111110267
2023-06-10 12:54:00,32.95718,2.3148149999999994,1.0062480771551314,3.906249999999999,1.9097210000000002,16.782399999999996,645.7761111110267
2023-06-10 12:57:00,32.8125,2.4016199999999994,0.9981163591002911,4.050926,1.938657,16.782399999999996,645.8261111110266
2023-06-10 13:00:00,35.87963,2.3726850000000006,1.0226893854772436,4.224536,2.170139,18.807799999999986,645.8761111110266
2023-06-10 13:03:00,35.87963,2.3148150000000003,0.9403138903411011,4.0509260000000005,1.9965269999999995,17.361099999999993,645.9261111110266
2023-06-10 13:06:00,34.40393,2.4016209999999996,1.0308733354017314,4.108795999999999,2.0254630000000002,16.203699999999998,645.9761111110265
2023-06-10 13:09:00,33.42014,2.372686,1.022688567029668,4.108797,2.054398,20.254599999999982,646.0261111110265
2023-06-10 13:12:00,33.42014,2.4016210000000004,0.9981166352479135,4.108797,1.9965269999999995,16.782399999999996,646.0761111110264
2023-06-10 13:15:00,33.42014,2.34375,1.0144808285938784,4.050926,2.0254629999999993,14.756900000000002,646.1261111110264
2023-06-10 13:18:00,34.40393,2.256944,0.957874748424892,3.90625,1.938657,17.65039999999999,646.1761111110263
2023-06-10 13:21:00,36.34259,2.2858799999999997,0.9659718550369377,4.0509260000000005,2.054398,18.22919999999999,646.2261111110263
2023-06-10 13:27:00,33.91204,2.2280099999999994,0.9814046159057401,3.9351849999999997,2.025462,15.914300000000026,646.3261111110263
2023-06-10 13:33:00,35.87963,2.3148150000000003,1.0062491665218356,4.021991,2.0254629999999993,17.071799999999996,646.4261111110263
2023-06-10 13:36:00,34.40393,2.1990739999999995,0.9730714465434571,3.906249,2.025462,17.361099999999993,646.4761111110263
2023-06-10 13:39:00,34.40393,2.34375,0.9820901469843374,4.050926,1.9965269999999995,16.7825,646.5261111110262
2023-06-10 13:42:00,34.40393,2.256945,0.9578750286358371,3.9641209999999996,1.9965269999999995,18.51849999999999,646.5761111110262
2023-06-10 13:45:00,34.40393,2.2858799999999997,0.9979928719009642,3.993055,2.025462,15.914299999999997,646.6261111110261
2023-06-10 13:48:00,34.40393,2.3148149999999994,1.0062491665218354,4.02199,2.025462,17.071799999999996,646.6761111110261
2023-06-10 13:51:00,34.40393,2.3148150000000003,1.0062491665218356,4.021991,2.0254629999999993,17.650499999999994,646.7261111110261
2023-06-10 13:54:00,35.3588,2.3148149999999994,0.9740434273763297,4.079861999999999,2.054399000000001,15.9144,646.776111111026
2023-06-10 13:57:00,36.34259,2.256945,0.9897104289705687,4.079861999999999,2.141203,17.36110000000002,646.826111111026
2023-06-10 14:00:00,36.34259,2.256945,0.9578761534037057,4.079861999999999,2.1122690000000004,17.36110000000002,646.8761111110259
2023-06-10 14:03:00,36.80555,2.2858799999999997,0.9659718550369377,4.079861,2.0833329999999997,16.4931,646.9261111110259
2023-06-10 14:06:00,34.89584,2.1990749999999997,0.9416106116507056,3.906249999999999,1.9965270000000004,14.757000000000005,646.9761111110258
2023-06-10 14:09:00,33.42014,2.2858799999999997,0.9659707236646966,3.8773149999999994,1.8807859999999996,17.650500000000022,647.0261111110258
2023-06-10 14:12:00,33.42014,2.3148149999999994,0.9740445653178043,3.9351849999999997,1.9097230000000005,17.36110000000002,647.0761111110257
2023-06-10 14:15:00,35.41666,2.256944,1.0202605788935133,3.9351850000000006,2.0254640000000004,17.071800000000025,647.1261111110257
2023-06-10 14:18:00,36.34259,2.170139,1.0236491510599572,3.9641200000000003,2.1701390000000007,17.939899999999994,647.1761111110256
2023-06-10 14:21:00,35.3588,2.2280099999999994,0.9497547701357171,3.9641209999999996,2.025462,17.650499999999994,647.2261111110256
2023-06-10 14:24:00,33.91204,2.2858799999999997,0.9659729864073822,3.993055,1.9965280000000005,15.9144,647.2761111110256
2023-06-10 14:27:00,33.91204,2.228009,0.9497556071974772,3.9641200000000003,2.0254629999999993,17.65040000000002,647.3261111110255
2023-06-10 14:30:00,33.91204,2.3726849999999997,0.9901147047543439,4.021991,1.938657,17.07170000000002,647.3761111110255
2023-06-10 14:33:00,33.91204,2.256945,0.9245411708904611,3.9641209999999996,1.967593,17.65040000000002,647.4261111110254
2023-06-10 14:36:00,33.91204,2.1990740000000004,0.9416114411651686,3.877314,1.967593,19.097200000000015,647.4761111110254
2023-06-10 14:39:00,33.91204,2.1990740000000004,0.9416092182543607,3.90625,1.9965269999999995,15.9144,647.5261111110253
2023-06-10 14:42:00,35.21412,2.3148149999999994,1.0062491665218354,3.9641209999999996,1.967593,17.071699999999993,647.5761111110253
2023-06-10 14:45:00,35.87963,2.2858799999999997,0.9979939550593813,3.9641199999999994,1.9965280000000005,16.203699999999998,647.6261111110252
2023-06-10 14:48:00,34.40393,2.2280099999999994,0.9497558882652333,3.906249999999999,1.9675920000000007,17.07170000000002,647.6761111110252
2023-06-10 14:51:00,33.42014,2.2280099999999994,0.9814035452553715,3.819444999999999,1.9097210000000002,16.203699999999998,647.7261111110251
2023-06-10 14:54:00,33.42014,2.3148150000000003,1.299971176696,4.253472,2.5752309999999996,17.93979999999999,647.7761111110251
2023-06-10 14:57:00,35.3588,2.141203,0.9252425920455598,4.079859999999999,2.228009,16.782299999999992,647.826111111025
2023-06-10 15:00:00,34.75116,2.1122680000000003,0.9775665244244195,3.790509,2.0254630000000002,18.51860000000002,647.876111111025
2023-06-10 15:03:00,33.42014,2.3148149999999994,1.0062480771551314,4.079861999999999,2.0833330000000005,17.071799999999996,647.926111111025
2023-06-10 15:06:00,36.80555,2.430555,1.0060978226127435,4.224536,2.083334,17.650499999999994,647.9761111110249
2023-06-10 15:09:00,34.89584,2.1990749999999997,0.9416106116507036,3.993056,2.0833329999999997,18.22919999999999,648.0261111110249
2023-06-10 15:12:00,33.42014,2.3148149999999994,0.9740434273763297,3.993054999999999,1.9675920000000007,15.3356,648.0761111110248
2023-06-10 15:15:00,33.42014,2.34375,0.9820901469843374,4.079861,2.025462,17.361099999999993,648.1261111110248
2023-06-10 15:18:00,33.42014,2.430555,1.0706235777735873,4.108796000000001,2.0254640000000004,16.203599999999994,648.1761111110247
2023-06-10 15:21:00,35.87963,2.430555,1.006096658708143,4.195602,2.054399000000001,16.4931,648.2261111110247
2023-06-10 15:24:00,34.72222,2.256945,0.9897125828118145,4.050926,2.1122690000000004,18.51849999999999,648.2761111110246
2023-06-10 15:27:00,37.78935,2.4016200000000003,1.062290722246114,4.484954,2.430556,18.22920000000002,648.3261111110246
2023-06-10 15:30:00,38.77315,2.3148149999999994,0.9740422894330407,4.62963,2.604166,17.65039999999999,648.3761111110246
2023-06-10 15:33:00,35.3588,2.256945,0.9245411708904611,4.195601,2.1990730000000003,17.071699999999993,648.4261111110245
2023-06-10 15:36:00,34.40393,2.2858799999999997,0.9659729864073822,4.108796,2.1122690000000004,16.782399999999996,648.4761111110245
2023-06-10 15:39:00,34.40393,2.3726850000000006,0.9901158557422335,4.195602,2.1122690000000004,17.650499999999994,648.5261111110244
2023-06-10 15:42:00,32.95718,2.34375,0.9820901469843374,4.050926,1.9965269999999995,14.178200000000004,648.5761111110244
2023-06-10 15:45:00,32.95718,2.34375,1.0144808285938784,4.02199,1.9965269999999995,14.757000000000005,648.6261111110243
2023-06-10 15:48:00,32.95718,2.3148149999999994,0.9740422894330407,4.050926,2.025462,16.203699999999998,648.6761111110243
2023-06-10 15:51:00,32.95718,2.1990749999999997,0.9416106116507056,3.906249999999999,1.9965270000000004,17.071699999999993,648.7261111110242
2023-06-10 15:54:00,32.95718,2.4016199999999994,1.0308719451785786,4.02199,1.938657,17.071799999999996,648.7761111110242
2023-06-10 16:00:00,33.91204,2.170139,0.9647120917807775,3.877314,2.025462,17.93979999999999,648.8761111110242
2023-06-10 16:03:00,33.91204,2.256945,0.9897125828118145,3.906249999999999,1.967593,17.65039999999999,648.9261111110242
2023-06-10 16:06:00,33.91204,2.3148150000000003,0.9740445653178045,4.108796,2.083334,15.625,648.9761111110241
2023-06-10 16:09:00,34.89584,2.228009,0.9497567253249922,4.02199,2.083334,17.361199999999997,649.0261111110241
2023-06-10 16:12:00,34.89584,2.228009,0.9814032577212242,4.050926,2.141203,14.467600000000004,649.076111111024
2023-06-10 16:15:00,35.3588,2.256945,0.9897125828118145,4.050926,2.1122690000000004,15.9144,649.126111111024
2023-06-10 16:18:00,36.80555,2.3148149999999994,0.940315085323175,4.224536,2.1701380000000006,17.65039999999999,649.1761111110239
2023-06-10 16:21:00,35.3588,2.1990749999999997,0.941611723105461,4.050926,2.141204,19.097199999999987,649.2261111110239
2023-06-10 16:24:00,32.95718,2.3148150000000003,1.0371483131617414,3.90625,1.938657,16.203599999999994,649.2761111110239
2023-06-10 16:27:00,33.91204,2.3726849999999997,0.9901147047543439,4.021991,1.938657,16.492999999999995,649.3261111110238
2023-06-10 16:30:00,35.3588,2.430555,1.0060954948016743,4.079861,1.938657,16.203699999999998,649.3761111110238
2023-06-10 16:33:00,35.18518,2.430555,1.0060954948016743,4.079861,1.938657,15.914299999999997,649.4261111110237
2023-06-10 16:36:00,34.40393,2.34375,0.9820924359457788,4.137731,2.083334,16.4931,649.4761111110237
2023-06-10 16:39:00,34.40393,2.3726850000000006,0.9901147047543442,4.079861,1.9965269999999995,17.07170000000002,649.5261111110236
2023-06-10 16:42:00,34.40393,2.3148149999999994,0.9740445653178043,4.02199,1.9965280000000005,15.9144,649.5761111110236
2023-06-10 16:45:00,33.42014,2.3148149999999994,1.0062491665218354,4.02199,2.025462,15.914299999999997,649.6261111110235
2023-06-10 16:48:00,33.42014,2.3726850000000006,0.9901170067282816,4.050925,1.967593,17.071799999999996,649.6761111110235
2023-06-10 16:51:00,33.42014,2.3148149999999994,0.9740422894330407,3.9351849999999997,1.9097210000000002,17.071799999999996,649.7261111110234
2023-06-10 16:54:00,33.91204,2.430555,1.0390333276154216,3.993054999999999,1.880788,15.914299999999997,649.7761111110234
2023-06-10 16:57:00,34.89584,2.4016199999999994,0.9981175165629345,4.1666669999999995,2.054399000000001,15.625,649.8261111110234
2023-06-10 17:00:00,34.40393,2.2858799999999997,0.9659707236646966,4.021991,2.025462,16.7825,649.8761111110233
2023-06-10 17:03:00,33.42014,2.2858799999999997,0.9659707236646966,3.9351849999999997,1.938656,16.203699999999998,649.9261111110233
2023-06-10 17:06:00,32.46528,2.4016199999999994,0.9981163591002911,4.050926,1.938657,15.625,649.9761111110232
2023-06-10 17:09:00,34.89584,2.4016199999999994,0.9981163591002911,4.050926,1.938657,15.625,650.0261111110232
2023-06-10 17:12:00,33.91204,2.2858799999999997,0.9659707236646966,3.9351849999999997,1.938656,17.071799999999996,650.0761111110231
2023-06-10 17:15:00,33.91204,2.3148149999999994,1.0062491665218354,3.9351849999999997,1.938657,17.361099999999993,650.1261111110231
2023-06-10 17:18:00,34.89584,2.4016199999999994,0.9638051542806898,4.079861,1.938657,15.9144,650.176111111023
2023-06-10 17:21:00,34.89584,2.3148149999999994,0.9740445653178043,4.02199,1.9965280000000005,14.756900000000002,650.226111111023
2023-06-10 17:24:00,34.40393,2.170139,0.9647120917807775,3.9351849999999997,2.0833329999999997,16.2038,650.2761111110229
2023-06-10 17:27:00,34.40393,2.3148150000000003,0.9740422894330409,4.021991,1.9965269999999995,15.3356,650.3261111110229
2023-06-10 17:30:00,34.34607,2.256945,0.9578761534037057,3.9641199999999994,1.9965270000000004,17.93979999999999,650.3761111110229
2023-06-10 17:33:00,33.91204,2.3148149999999994,1.0062491665218354,4.02199,2.025462,15.3356,650.4261111110228
2023-06-10 17:36:00,33.91204,2.3148149999999994,0.9740445653178043,3.9351849999999997,1.9097230000000005,17.071799999999996,650.4761111110228
2023-06-10 17:39:00,35.3588,2.3148150000000003,1.0062491665218356,3.993055,1.9965269999999995,16.492999999999995,650.5261111110227
2023-06-10 17:42:00,35.3588,2.2858799999999997,0.9659718550369398,3.9641199999999994,1.9675920000000007,15.3356,650.5761111110227
2023-06-10 17:45:00,35.3588,2.3726849999999997,1.0539357671295715,4.0509260000000005,2.0254640000000004,15.914299999999997,650.6261111110226
2023-06-10 17:48:00,35.3588,2.3148149999999994,0.9740434273763297,3.993054999999999,1.9675920000000007,17.07170000000002,650.6761111110226
2023-06-10 17:51:00,32.46528,2.34375,0.9820901469843374,3.9351849999999997,1.8807859999999996,18.22909999999999,650.7261111110225
2023-06-10 17:54:00,34.40393,2.34375,1.0144808285938784,3.9351849999999997,1.9097219999999995,15.625,650.7761111110225
2023-06-10 17:57:00,35.3588,2.3726849999999997,1.0226893854772434,4.108796,2.054399000000001,16.782399999999996,650.8261111110224
2023-06-10 18:00:00,34.89584,2.170139,0.9334395783742423,3.8773139999999993,1.9965270000000004,15.9144,650.8761111110224
2023-06-10 18:03:00,33.42014,2.2858799999999997,0.9979939550593813,3.993054999999999,2.0254630000000002,15.335700000000003,650.9261111110224
2023-06-10 18:06:00,33.42014,2.4016199999999994,0.9981175165629323,4.079861,1.967593,16.782399999999996,650.9761111110223
2023-06-10 18:09:00,35.3588,2.3148150000000003,0.9403138903411011,4.0509260000000005,1.9965269999999995,15.625,651.0261111110223
2023-06-10 18:12:00,35.3588,2.34375,0.9820924359457788,4.02199,1.967593,16.7825,651.0761111110222
2023-06-10 18:15:00,34.31713,2.4016199999999994,0.9981186740237229,4.137731,2.0254640000000004,17.93979999999999,651.1261111110222
2023-06-10 18:18:00,35.76389,2.3726849999999997,1.0539357671295715,4.0509260000000005,2.0254640000000004,17.361099999999993,651.1761111110221
2023-06-10 18:21:00,35.3588,2.2280099999999994,0.9814056865545897,3.906249999999999,1.9965280000000005,15.9144,651.2261111110221
2023-06-10 18:24:00,33.91204,2.2858799999999997,1.028717061138541,3.9351849999999997,1.9965270000000004,17.65039999999999,651.276111111022
2023-06-10 18:27:00,35.3588,2.430555,1.0060954948016743,4.050926,1.9097219999999995,16.492999999999995,651.326111111022
2023-06-10 18:30:00,36.34259,2.3726850000000006,1.0539357671295717,4.108796000000001,2.083334,15.9144,651.3761111110219
2023-06-10 18:33:00,36.34259,2.4016199999999994,0.9981175165629323,4.079861,1.967593,18.229100000000017,651.4261111110219
2023-06-10 18:36:00,36.34259,2.256945,0.9578761534037037,3.993056,2.0254629999999993,19.386500000000012,651.4761111110219
2023-06-10 18:42:00,37.32639,2.3148150000000003,1.037149360528798,4.0509260000000005,2.083334,17.65039999999999,651.5761111110219
2023-06-10 18:45:00,37.32639,2.3726849999999997,0.9901158557422333,4.137732,2.054399000000001,15.335700000000003,651.6261111110218
2023-06-10 18:48:00,38.31018,2.3148150000000003,0.9740445653178045,4.108796,2.083334,17.361099999999993,651.6761111110218
2023-06-10 18:51:00,35.87963,2.3148149999999994,0.9740445653178043,4.02199,1.9965280000000005,16.203699999999998,651.7261111110217
2023-06-10 18:54:00,34.89584,2.256945,0.9578761534037057,3.906249999999999,1.938657,15.9144,651.7761111110217
2023-06-10 18:57:00,36.80555,2.3726850000000006,1.022688283791719,4.050925,1.9965269999999995,13.888900000000007,651.8261111110216
2023-06-10 19:00:00,37.78935,2.34375,0.9820924359457788,4.137731,2.083334,15.625,651.8761111110216
2023-06-10 19:03:00,35.3588,2.256944,0.8894277745579906,3.993054999999999,1.9675919999999998,17.361099999999993,651.9261111110216
2023-06-10 19:06:00,35.3588,2.2858799999999997,0.9979928719009642,3.993055,2.025462,15.914299999999997,651.9761111110215
2023-06-10 19:09:00,36.34259,2.4016200000000003,1.0308730529788934,4.108796,2.0254640000000004,18.22919999999999,652.0261111110215
2023-06-10 19:12:00,37.32639,2.1990739999999995,0.9086715809030542,3.9641200000000003,2.025462,16.782299999999992,652.0761111110214
2023-06-10 19:15:00,34.40393,2.2280099999999994,0.9814056865545897,3.906249999999999,1.9965280000000005,17.93980000000002,652.1261111110214
2023-06-10 19:18:00,35.3588,2.1990739999999995,0.9416103297106438,3.8773139999999993,1.9675920000000007,19.675900000000013,652.1761111110213
2023-06-10 19:21:00,33.91204,2.2858789999999996,0.9979936692891133,4.02199,2.054399000000001,15.625,652.2261111110213
2023-06-10 19:24:00,36.34259,2.3148150000000003,0.9403138903411011,4.0509260000000005,1.9965269999999995,15.046300000000002,652.2761111110212
2023-06-10 19:27:00,36.34259,2.2280099999999994,0.9497558882652333,3.906249999999999,1.9675920000000007,17.65039999999999,652.3261111110212
2023-06-10 19:30:00,34.89584,2.1990740000000004,0.9416114411651686,3.877314,1.967593,17.071799999999996,652.3761111110211
2023-06-10 19:33:00,34.89584,2.228009,0.9497567253249922,3.906249,1.967593,18.22919999999999,652.4261111110211
2023-06-10 19:36:00,34.89584,2.1990739999999995,0.9730725108879895,3.8773139999999993,1.9965280000000005,16.203699999999998,652.476111111021
2023-06-10 19:39:00,33.91204,2.141204,0.9563268180149823,3.819444,1.9965280000000005,18.22920000000002,652.526111111021
2023-06-10 19:42:00,35.3588,2.314814,0.9740431488330578,4.166666,2.141203999999999,17.071699999999993,652.576111111021
2023-06-10 19:45:00,36.71875,2.141204,0.9252417777759706,4.137732000000001,2.2858790000000004,15.335700000000003,652.6261111110209
2023-06-10 19:48:00,35.3588,2.141204,0.9252417777759706,3.90625,2.054397,16.203700000000026,652.6761111110209
2023-06-10 19:51:00,32.95718,2.083334,0.9087685432496676,3.703704,1.9097210000000002,15.3356,652.7261111110208
2023-06-10 19:54:00,32.95718,2.170139,0.9947272494821464,3.790509,1.9675920000000007,16.203699999999998,652.7761111110208
2023-06-10 19:57:00,33.91204,2.1701390000000007,0.9647120917807777,3.8483790000000004,1.9965269999999995,16.492999999999995,652.8261111110207
2023-06-10 20:00:00,34.89584,2.083334,0.9087685432496676,3.819445,2.025462,17.071799999999996,652.8761111110207
2023-06-10 20:03:00,33.91204,2.1122690000000004,0.9170208199825404,3.790509,1.967593,16.7825,652.9261111110206
2023-06-10 20:06:00,33.91204,2.170139,0.9007022560256334,3.877314,1.9675920000000007,16.4931,652.9761111110206
2023-06-10 20:09:00,30.98958,2.0833330000000005,0.9087682576527795,3.4722230000000005,1.6782409999999999,15.046300000000002,653.0261111110206
2023-06-10 20:12:00,30.00578,2.1122690000000004,0.9170197287619273,3.414352,1.5914350000000006,16.4931,653.0761111110205
2023-06-10 20:21:00,30.98958,2.1990740000000004,0.9416103297106423,3.4722220000000004,1.5624999999999991,17.36110000000002,653.0761111110205
2023-06-10 20:24:00,30.00578,2.170139,0.9334384736263034,3.501158,1.6203700000000003,15.9144,653.0761111110205
2023-06-10 20:27:00,30.00578,2.228009,0.9814043283713756,3.587962,1.6782399999999997,15.335700000000003,653.0761111110205
2023-06-10 20:30:00,30.52662,2.2280099999999994,0.9497558882652313,3.530093,1.5914349999999997,15.046300000000002,653.0761111110205
2023-06-10 20:51:00,30.52662,2.34375,0.98209129146597,3.703703,1.6493049999999991,16.782399999999967,653.0761111110205
2023-06-11 06:24:00,35.87963,2.4884259999999996,1.1179604927855473,4.687499999999999,2.5752319999999997,17.071699999999993,653.0761111110205
2023-06-11 06:27:00,37.78935,2.314814,1.0669053198997354,4.947917,3.0092549999999996,18.22919999999999,653.1261111110205
2023-06-11 06:30:00,38.77315,2.314814,1.0371522116786045,5.1215280000000005,3.1539399999999995,16.782400000000024,653.1761111110204
2023-06-11 06:33:00,46.06482,2.5173619999999994,1.2405676143585633,8.24653,6.221068000000001,21.41210000000001,653.2261111110204
2023-06-11 06:36:00,46.03588,2.1990739999999995,1.140004897178407,7.436343999999999,5.729170000000001,22.569500000000005,653.2761111110203
2023-06-11 06:39:00,46.55671,2.141204,1.1704972110984104,7.378469000000001,5.7870349999999995,22.569500000000005,653.3261111110203
2023-06-11 06:42:00,46.55671,2.170139,1.1306834899328353,7.349539,5.6713,21.12269999999998,653.3761111110202
2023-06-11 06:45:00,46.55671,2.2280099999999994,1.123370585540609,7.43634,5.6713,19.675900000000013,653.4261111110202
2023-06-11 06:48:00,46.06482,2.228009,1.09673302871291,7.2337940000000005,5.439815,22.5694,653.4761111110201
2023-06-11 06:51:00,47.01968,2.256944,1.0781287701109052,7.089119,5.237265,21.41210000000001,653.5261111110201
2023-06-11 06:54:00,48.00347,2.3148150000000003,1.1235479354506626,7.46528,5.5844949999999995,22.280100000000004,653.57611111102
2023-06-11 06:57:00,48.95834,2.4016199999999994,1.2809466225347867,8.072914999999998,6.250005000000001,22.569499999999977,653.62611111102
