Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-11 07:00:00,49.94213,2.228009,1.199288451743881,8.304393999999998,6.626155,23.1481,653.67611111102
2023-06-11 07:03:00,52.83565,2.4884259999999996,1.5804965630539152,9.722224999999998,8.159719,26.331000000000017,653.7261111110199
2023-06-11 07:06:00,59.63542,2.2858799999999997,1.5247536655326466,10.24306,8.912040000000001,30.671300000000002,653.7761111110199
2023-06-11 07:09:00,57.20486,2.2858799999999997,1.4643126754613616,9.92477,8.50694,28.93520000000001,653.8261111110198
2023-06-11 07:12:00,57.20486,2.3148150000000003,1.4332280845688161,10.32986,8.825235,29.22459999999998,653.8761111110198
2023-06-11 07:15:00,56.7419,2.3726849999999997,1.4325876155624642,9.78009,8.188655,29.51389999999998,653.9261111110197
2023-06-11 07:18:00,56.7419,2.3148149999999994,1.4542727389386394,9.664355,8.188659999999999,28.35650000000001,653.9761111110197
2023-06-11 07:21:00,56.7419,2.2280099999999994,1.3805382617639204,9.54861,8.101849999999999,28.067199999999985,654.0261111110196
2023-06-11 07:24:00,56.7419,2.1990739999999995,1.3909397058909947,9.461804,8.07292,28.356499999999983,654.0761111110196
2023-06-11 07:27:00,55.7581,2.1990739999999995,1.3700164335323282,9.519673999999998,8.101849999999999,28.64590000000001,654.1261111110196
2023-06-11 07:33:00,72.77199,2.517361,1.5490614175493624,9.51968,7.870368999999999,35.879699999999985,654.2261111110196
2023-06-11 07:36:00,78.125,2.4016200000000003,1.5483063623981246,9.953699,8.478009,39.3519,654.2761111110195
2023-06-11 07:39:00,78.125,2.1122690000000004,1.4189349787386887,9.027774,7.812494999999999,41.37729999999999,654.3261111110195
2023-06-11 07:42:00,78.125,2.1122690000000004,1.4384770395954702,8.969904,7.783565,35.87960000000001,654.3761111110194
2023-06-11 07:45:00,78.125,2.0833330000000005,1.446465411287178,8.883098,7.754625,40.79859999999999,654.4261111110194
2023-06-11 07:48:00,79.02199,2.083334,1.465455998768193,8.854164,7.75463,38.194500000000005,654.4761111110193
2023-06-11 07:51:00,77.60417,2.054399,1.4159968918259478,8.825234,7.696755,43.69210000000001,654.5261111110193
2023-06-11 07:54:00,75.20255,2.054399,1.3966675259049282,8.825234,7.667825000000001,37.61580000000001,654.5761111110193
2023-06-11 07:57:00,75.20255,2.141203,1.410119813609494,8.825228000000001,7.552085000000001,40.50919999999999,654.6261111110192
2023-06-11 08:00:00,79.1088,2.2858790000000004,1.4436530754563903,8.912034000000002,7.465275,37.32640000000001,654.6761111110192
2023-06-11 08:03:00,63.5706,0.34722200000000036,1.1364521540689154,6.944444000000001,9.259262,30.3819,654.7261111110191
2023-06-11 08:06:00,50.46296,0.7233790000000004,1.1122355612183557,7.957178000000001,8.854168999999999,25.173599999999993,654.7761111110191
2023-06-11 08:09:00,48.95834,1.070602,1.1134381960781543,8.420144,8.506941999999999,25.173699999999997,654.826111111019
2023-06-11 08:12:00,48.00347,1.0995370000000007,1.1423899185369473,8.478014000000002,8.564817,22.569500000000005,654.876111111019
2023-06-11 08:15:00,48.00347,1.0995369999999998,1.1282271253665355,8.449074,8.506947,23.1481,654.9261111110189
2023-06-11 08:18:00,45.10995,0.9259260000000005,1.0373680171242012,8.043984,8.275468,24.594899999999996,654.9761111110189
2023-06-11 08:21:00,44.58912,1.2152780000000005,1.0954669856602388,8.188654,7.9571760000000005,23.148199999999974,655.0261111110188
2023-06-11 08:24:00,44.58912,1.0995369999999998,1.0703387115331606,8.101854,8.043977,24.016200000000026,655.0761111110188
2023-06-11 08:27:00,44.58912,1.157407,1.0834600562237735,8.015044,7.870367,21.70139999999998,655.1261111110188
2023-06-11 08:30:00,42.15857,1.0416660000000002,1.0271310696058333,7.841438,7.812501999999999,21.701300000000003,655.1761111110187
2023-06-11 08:33:00,42.15857,1.0995369999999998,1.0405918246684847,7.870374,7.754627000000001,21.122600000000006,655.2261111110187
2023-06-11 08:36:00,44.12616,1.186343,1.0664185308337761,7.899304000000001,7.667821000000001,20.254699999999985,655.2761111110186
2023-06-11 08:39:00,46.55671,1.0995369999999998,1.0555396537250246,7.667827999999999,7.581021000000001,23.726799999999997,655.3261111110186
2023-06-11 08:42:00,46.55671,0.9548610000000002,1.0931616234277255,7.957177000000001,8.246526,25.173599999999993,655.3761111110185
2023-06-11 08:45:00,47.51157,0.8969899999999997,1.0480933683674316,7.754627,8.072917,26.33099999999999,655.4261111110185
2023-06-11 08:48:00,51.38889,1.1863419999999998,1.1718124319592849,7.928243,7.8993009999999995,27.199100000000016,655.4761111110184
2023-06-11 08:51:00,57.72569,0.6944439999999998,1.0134713421775168,6.5393490000000005,7.262734999999999,35.59019999999998,655.5261111110184
2023-06-11 08:54:00,95.08102,0.05787099999999956,0.6175924427782964,3.9641189999999993,6.249998,50.05789999999999,655.5761111110183
2023-06-11 08:57:00,97.04861,0.17361200000000032,0.9115055048474763,4.513885,7.002312999999999,53.24080000000001,655.6261111110183
2023-06-11 09:00:00,96.55671,0.2893509999999999,1.0613490209469,5.613423999999999,7.957173,50.347200000000015,655.6761111110183
2023-06-11 09:03:00,89.17824,0.49189799999999995,1.1306820628194514,6.250001999999999,7.928243999999999,46.2963,655.7261111110182
2023-06-11 09:06:00,79.57176,0.7523149999999994,1.1875710986293715,6.770833,7.783568000000001,43.40280000000001,655.7761111110182
2023-06-11 09:09:00,76.15741,0.8969899999999997,1.1869619731761882,6.799773,7.436343,38.7732,655.8261111110181
2023-06-11 09:12:00,72.77199,0.8969899999999997,1.1500581077196659,6.915512999999999,7.465283,36.45830000000001,655.8761111110181
2023-06-11 09:15:00,65.97222,0.8680560000000002,1.1573113554155492,7.175924,7.812498000000001,35.59019999999998,655.926111111018
2023-06-11 09:18:00,61.11111,0.8969899999999997,1.125075667427069,7.465273,7.957173,30.671300000000002,655.976111111018
2023-06-11 09:21:00,69.84954,1.5914349999999997,1.4107140941788439,8.101849,7.754634,37.037000000000006,656.0261111110179
2023-06-11 09:24:00,76.15741,1.1574080000000002,1.2283253741028324,7.6678239999999995,7.812495999999999,39.9306,656.0761111110179
2023-06-11 09:27:00,83.44907,1.5914350000000006,1.246167356016421,8.072914,7.436338999999999,39.3518,656.1261111110178
2023-06-11 09:30:00,86.83449,1.3020830000000005,1.2581783723723634,7.754634,7.667821,41.66669999999999,656.1761111110178
2023-06-11 09:33:00,88.80208,1.1863420000000007,1.257294954364197,7.841438,7.986116,41.95609999999999,656.2261111110178
2023-06-11 09:36:00,89.75694,1.0416659999999993,1.2461111722646045,7.465273,7.899307,40.79860000000002,656.2761111110177
2023-06-11 09:39:00,88.80208,1.0416670000000003,1.271799797921544,7.436344,7.928236999999999,41.95610000000002,656.3261111110177
2023-06-11 09:42:00,85.90856,0.9837959999999999,1.2131689993004078,7.320603,7.8124970000000005,44.56019999999998,656.3761111110176
2023-06-11 09:45:00,84.92477,1.0127310000000005,1.2424953285535023,7.233798,7.725697,47.1644,656.4261111110176
2023-06-11 09:48:00,82.3206,1.0416660000000002,1.2718036398931347,7.262728000000001,7.754632,45.1388,656.4761111110175
2023-06-11 09:51:00,82.00231,1.070602,1.2492576367937454,7.291664000000001,7.667822,44.849500000000006,656.5261111110175
2023-06-11 09:54:00,81.01852,1.0416670000000003,1.2331448387818276,7.262734,7.667826999999999,42.24539999999999,656.5761111110174
2023-06-11 10:00:00,78.58796,1.0127309999999996,1.1909269811770749,7.233797999999999,7.609957,40.7987,656.6761111110175
2023-06-11 10:03:00,79.57176,1.070602,1.2228510218893553,7.233797999999999,7.552085999999999,40.509299999999996,656.7261111110174
2023-06-11 10:06:00,80.55556,0.9548609999999993,1.1583557659495516,7.146988,7.581017000000001,38.7731,656.7761111110174
2023-06-11 10:09:00,80.55556,1.070602,1.2360948986228355,7.262734,7.609952000000001,39.0625,656.8261111110173
2023-06-11 10:12:00,78.125,1.0127319999999997,1.1909275382531888,7.233794,7.609952,44.56020000000001,656.8761111110173
2023-06-11 10:15:00,75.69444,1.0995370000000007,1.2115962178811182,7.320604,7.552087,41.95599999999999,656.9261111110172
2023-06-11 10:18:00,74.21875,1.070602,1.1960907854305438,7.291664000000001,7.5520819999999995,41.08790000000002,656.9761111110172
2023-06-11 10:21:00,74.21875,1.1284720000000004,1.2269618638082318,7.320604,7.5231520000000005,42.53480000000002,657.0261111110171
2023-06-11 10:24:00,72.77199,1.157407,1.214360331979795,7.378474,7.494217000000001,38.4837,657.0761111110171
2023-06-11 10:27:00,72.77199,1.2152769999999995,1.2581853751499545,7.4074040000000005,7.494217000000001,42.24540000000002,657.126111111017
2023-06-11 10:30:00,72.77199,1.0416659999999993,1.1535405539501475,7.233793,7.465277,41.95599999999999,657.176111111017
2023-06-11 10:33:00,72.77199,1.0995369999999998,1.1842242172525237,7.262732999999999,7.436346,39.3518,657.226111111017
2023-06-11 10:36:00,75.20255,1.0995369999999998,1.1979571347820661,7.204863,7.407406,39.6412,657.2761111110169
2023-06-11 10:39:00,76.15741,1.157407,1.2143603319797944,7.262728000000001,7.378471,41.66670000000002,657.3261111110169
2023-06-11 10:42:00,77.1412,1.0995369999999998,1.1979618645058574,7.233793,7.436346,41.37729999999999,657.3761111110168
2023-06-11 10:45:00,78.125,1.070601,1.1825727387869478,7.204858,7.436347,40.219899999999996,657.4261111110168
2023-06-11 10:48:00,78.125,1.070601,1.182568049671001,7.233798,7.465277,36.74769999999998,657.4761111110167
2023-06-11 10:51:00,77.02546,1.0995369999999998,1.1979618645058574,7.233794,7.436347,42.82409999999999,657.5261111110167
2023-06-11 10:54:00,76.64931,1.070601,1.182568049671001,7.233798,7.465277,40.50920000000002,657.5761111110166
2023-06-11 10:57:00,76.64931,1.0995369999999998,1.1979618645058574,7.233794,7.436347,40.79859999999999,657.6261111110166
2023-06-11 11:00:00,77.60417,1.1284720000000004,1.1993579825669856,7.233798,7.378475999999999,41.95609999999999,657.6761111110166
2023-06-11 11:03:00,77.60417,1.2442130000000002,1.2586270597893252,7.378469000000001,7.407406,37.3263,657.7261111110165
2023-06-11 11:06:00,78.58796,1.157407,1.2143603319797944,7.320604,7.436347,36.16900000000001,657.7761111110165
2023-06-11 11:09:00,78.58796,1.1863419999999998,1.2292361812558574,7.349539,7.436347,37.615700000000004,657.8261111110164
2023-06-11 11:12:00,78.58796,1.2442130000000002,1.2296907709164848,7.349539,7.320606,39.3518,657.8761111110164
2023-06-11 11:15:00,80.55556,1.186343,1.2150527692050215,7.291664000000001,7.349540999999999,42.245300000000015,657.9261111110163
2023-06-11 11:18:00,81.51042,1.1284720000000004,1.2132122242849903,7.204858,7.378475999999999,41.087999999999994,657.9761111110163
2023-06-11 11:21:00,82.49421,1.1284720000000004,1.2132122242849903,7.204858,7.378475999999999,40.22,658.0261111110162
2023-06-11 11:24:00,83.44907,1.070602,1.209518806285,7.175924,7.465281999999999,40.79859999999999,658.0761111110162
2023-06-11 11:27:00,82.00231,1.1863419999999998,1.243319157011474,7.262729,7.378477,41.08790000000002,658.1261111110161
2023-06-11 11:30:00,82.00231,1.0416660000000002,1.1937500399873435,7.146988,7.465281999999999,44.84960000000001,658.1761111110161
2023-06-11 11:33:00,78.58796,1.0127310000000005,1.2039440143940356,7.089118000000001,7.494216999999999,38.1944,658.226111111016
2023-06-11 11:36:00,77.1412,1.0127310000000005,1.1909269811770757,7.1180579999999996,7.494216999999999,40.79860000000002,658.276111111016
2023-06-11 11:39:00,75.20255,1.0416670000000003,1.2069667997354006,7.146993999999999,7.494216999999999,39.930499999999995,658.326111111016
2023-06-11 11:42:00,73.75579,1.2442130000000002,1.244212500019924,7.436344000000001,7.436341,40.50920000000002,658.3761111110159
2023-06-11 11:45:00,74.71065,1.1284720000000004,1.2269618638082318,7.320604,7.5231520000000005,34.43289999999999,658.4261111110159
2023-06-11 11:48:00,72.77199,1.1284720000000004,1.2269618638082318,7.291664,7.494212,37.61580000000001,658.4761111110158
2023-06-11 11:51:00,71.32523,1.070602,1.1825732730731122,7.233794,7.465281999999999,40.509299999999996,658.5261111110158
2023-06-11 11:54:00,69.84954,1.157407,1.2283248538808873,7.320604,7.465277,37.03710000000001,658.5761111110157
2023-06-11 11:57:00,75.20255,1.5335650000000003,1.320680063119247,7.552084000000001,7.1469890000000005,41.37729999999999,658.6261111110157
2023-06-11 12:00:00,77.1412,1.2152770000000004,1.2296927317864883,7.262728000000001,7.291670999999999,42.245299999999986,658.6761111110156
2023-06-11 12:03:00,79.57176,1.2731480000000008,1.2586295943813168,7.291664,7.262735999999999,41.95600000000002,658.7261111110156
2023-06-11 12:06:00,81.51042,1.1863419999999998,1.215047339617863,7.118059000000001,7.175927,43.40280000000001,658.7761111110156
2023-06-11 12:09:00,80.03472,1.1863419999999998,1.215047339617863,7.146994,7.204861999999999,46.0069,658.8261111110155
2023-06-11 12:12:00,77.60417,1.0995370000000007,1.1703846088042154,7.0601840000000005,7.2048570000000005,40.509299999999996,658.8761111110155
2023-06-11 12:15:00,77.60417,1.1863419999999998,1.2150473396178678,7.118054,7.175922000000001,42.24540000000002,658.9261111110154
2023-06-11 12:18:00,76.64931,1.1284720000000004,1.1571658529302264,7.031254,7.089122000000001,40.79859999999999,658.9761111110154
2023-06-11 12:21:00,74.21875,1.2152779999999996,1.2007518836543611,7.118059999999999,7.089122000000001,40.509299999999996,659.0261111110153
2023-06-11 12:24:00,72.77199,1.157407,1.171814969129404,7.089123999999999,7.118057,40.21979999999999,659.0761111110153
2023-06-11 12:30:00,71.78819,1.2152769999999995,1.1861092450496777,7.118054,7.060187000000001,40.79860000000002,659.1761111110153
2023-06-11 12:33:00,72.77199,1.3310189999999995,1.2115920142903984,7.2338,7.002311,41.66669999999999,659.2261111110153
2023-06-11 12:36:00,74.21875,1.2442130000000002,1.1703824000721461,7.118059000000001,6.973376,41.087999999999994,659.2761111110152
2023-06-11 12:39:00,77.1412,1.359954,1.2251333221040706,7.2338,6.973375999999999,42.534700000000015,659.3261111110152
2023-06-11 12:42:00,79.1088,1.2442130000000002,1.2002843017350862,7.089124000000001,7.002311,41.95600000000002,659.3761111110151
2023-06-11 12:45:00,81.01852,1.2442130000000002,1.2150478000177418,7.0601840000000005,7.002311,43.402799999999985,659.4261111110151
2023-06-11 12:48:00,82.95718,1.2442130000000002,1.2002843017350862,7.089124000000001,7.002311,44.84949999999998,659.476111111015
2023-06-11 12:51:00,85.38773,1.2152780000000005,1.186104654694258,7.031254000000001,6.973375999999999,40.509300000000025,659.526111111015
2023-06-11 12:54:00,86.37153,1.2152780000000005,1.200751883654364,7.031254,7.002316,38.7732,659.5761111110149
2023-06-11 12:57:00,87.81829,1.186343,1.1863424999891288,7.002314,7.002311,42.82409999999999,659.6261111110149
2023-06-11 13:00:00,88.80208,1.1574080000000002,1.1718154732699815,7.002314,7.031245999999999,41.37729999999999,659.6761111110148
2023-06-11 13:03:00,91.72454,1.1284720000000004,1.1854004646794534,6.973378,7.089116000000001,43.98149999999998,659.7261111110148
2023-06-11 13:06:00,91.72454,1.0995369999999998,1.1423899185369466,7.002314,7.089117,42.53469999999999,659.7761111110148
2023-06-11 13:09:00,92.65046,1.186343,1.1863424999891288,7.089124,7.089121,38.7731,659.8261111110147
2023-06-11 13:12:00,93.63426,1.1574080000000002,1.2002869354506596,7.002314,7.089116000000001,41.37729999999999,659.8761111110147
2023-06-11 13:15:00,96.09375,1.157407,1.2002864231765318,7.002318000000001,7.089121,39.930499999999995,659.9261111110146
2023-06-11 13:18:00,97.04861,1.0995369999999998,1.1842194528887244,6.915512999999999,7.089116000000001,41.95600000000002,659.9761111110146
2023-06-11 13:21:00,97.04861,1.1284720000000004,1.1993579825669856,6.973378,7.118055999999999,42.82400000000001,660.0261111110145
2023-06-11 13:24:00,97.04861,1.157407,1.2002864231765322,6.973378,7.060181000000001,41.95600000000002,660.0761111110145
2023-06-11 13:27:00,97.04861,1.1284719999999995,1.199357982566985,6.944443,7.089121,41.37730000000002,660.1261111110144
2023-06-11 13:30:00,97.04861,1.1284719999999995,1.1854004646794551,6.944443,7.060181000000001,43.40270000000001,660.1761111110144
2023-06-11 13:33:00,97.04861,1.157407,1.2143603319797944,6.973378,7.089121,41.95600000000002,660.2261111110143
2023-06-11 13:36:00,97.04861,1.1284719999999995,1.1993531776903208,6.973383,7.118051,41.37730000000002,660.2761111110143
2023-06-11 13:39:00,97.04861,1.1284720000000004,1.171336059058086,7.002318,7.089116,42.824100000000016,660.3261111110143
2023-06-11 13:42:00,97.04861,1.157407,1.2002864231765318,6.944448,7.031250999999999,41.66660000000002,660.3761111110142
2023-06-11 13:45:00,97.04861,1.1574079999999993,1.1718154732699766,6.973378,7.0023100000000005,42.534700000000015,660.4261111110142
2023-06-11 13:48:00,97.04861,1.2152779999999996,1.2007518836543611,7.060187999999999,7.031250000000001,42.24540000000002,660.4761111110141
2023-06-11 13:51:00,97.04861,1.157407,1.1718149691294042,7.031248000000001,7.060181,41.37730000000002,660.5261111110141
2023-06-11 13:54:00,97.04861,1.2442129999999993,1.2150478000177423,7.089122999999999,7.031250000000001,42.24540000000002,660.576111111014
2023-06-11 13:57:00,97.04861,1.157407,1.171814969129404,7.060187999999999,7.0891210000000004,43.692200000000014,660.626111111014
2023-06-11 14:00:00,97.04861,1.1863420000000007,1.1863420000360207,7.1180579999999996,7.118056,41.37730000000002,660.6761111110139
2023-06-11 14:03:00,97.04861,1.1574080000000002,1.2002869354506596,7.089124,7.1759260000000005,43.692200000000014,660.7261111110139
2023-06-11 14:06:00,97.04861,1.157407,1.1861091962540984,7.089118000000001,7.146991000000001,44.849500000000006,660.7761111110138
2023-06-11 14:09:00,97.04861,1.070602,1.196090785430545,7.002314,7.262732000000001,44.560100000000006,660.8261111110138
2023-06-11 14:12:00,97.04861,1.0127310000000005,1.1646320425719863,6.9444479999999995,7.262727,43.113399999999984,660.8761111110138
2023-06-11 14:15:00,97.04861,0.9837959999999999,1.16174229066865,6.915508000000001,7.2916620000000005,45.13889999999998,660.9261111110137
2023-06-11 14:18:00,96.55671,1.0127310000000005,1.1646320425719863,6.9444479999999995,7.262727,47.453700000000026,660.9761111110137
2023-06-11 14:21:00,95.10995,1.0416670000000003,1.1937460038261787,6.944444000000001,7.262727,42.24539999999999,661.0261111110136
2023-06-11 14:24:00,94.15509,1.0416660000000002,1.1804392764135219,6.973378,7.262732000000001,44.84960000000001,661.0761111110136
2023-06-11 14:27:00,92.7662,1.0995369999999998,1.1979571347820661,7.002314,7.2048570000000005,41.087999999999994,661.1261111110135
2023-06-11 14:30:00,92.65046,1.1284720000000004,1.213207454494561,7.060188,7.233796,42.823999999999984,661.1761111110135
2023-06-11 14:33:00,93.46065,1.0127309999999996,1.1778239016325693,6.886573,7.233792,43.98149999999998,661.2261111110134
2023-06-11 14:36:00,92.70833,1.0127309999999996,1.1909269811770749,6.944443,7.320602,43.98139999999998,661.2761111110134
2023-06-11 14:39:00,90.24884,1.0127310000000005,1.177823901632571,6.9444479999999995,7.291667,45.42830000000001,661.3261111110133
2023-06-11 14:42:00,89.26505,1.0416660000000002,1.193745456261229,7.002318000000001,7.320602,42.534700000000015,661.3761111110133
2023-06-11 14:45:00,87.81829,1.070602,1.196090785430545,7.002314,7.262732000000001,44.56019999999998,661.4261111110133
2023-06-11 14:48:00,86.37153,1.070602,1.1825685839557527,7.031254000000001,7.262732000000001,38.7732,661.4761111110132
2023-06-11 14:51:00,86.37153,1.0416659999999993,1.1262398700376255,7.0312529999999995,7.2048570000000005,39.930499999999995,661.5261111110132
2023-06-11 14:54:00,87.23958,1.1574080000000002,1.1861097044862434,7.118054000000001,7.1759260000000005,44.56020000000001,661.5761111110131
2023-06-11 14:57:00,87.81829,1.0995369999999998,1.1423899185369466,7.060183,7.146986,43.98150000000001,661.6261111110131
2023-06-11 15:00:00,88.80208,1.0995369999999998,1.156444314022041,7.060183,7.1759260000000005,42.824100000000016,661.676111111013
2023-06-11 15:06:00,91.57986,1.1863419999999998,1.2007538837511706,7.204859000000001,7.233797000000001,43.113399999999984,661.776111111013
2023-06-11 15:12:00,92.1875,1.2152780000000005,1.215279999944427,7.175924000000001,7.1759260000000005,41.95599999999999,661.8761111110131
2023-06-11 15:15:00,94.15509,1.186343,1.1718129278680927,7.146993999999999,7.118051,42.245299999999986,661.926111111013
2023-06-11 15:18:00,96.09375,1.186343,1.1863425000158592,7.146993999999999,7.146991000000001,39.0625,661.976111111013
2023-06-11 15:21:00,97.04861,1.157407,1.1861091962540984,7.146988,7.204861,42.534700000000015,662.0261111110129
2023-06-11 15:24:00,97.04861,1.2152780000000005,1.215279999944427,7.175924,7.175926,37.03699999999998,662.0761111110129
2023-06-11 15:27:00,97.04861,1.2442130000000002,1.2002894244842515,7.262734,7.175931,37.03709999999998,662.1261111110128
2023-06-11 15:30:00,97.04861,1.2152780000000005,1.1861097370166194,7.233794,7.175926,42.245299999999986,662.1761111110128
2023-06-11 15:33:00,97.04861,1.2442129999999993,1.2002894244842508,7.204863,7.118060000000001,39.0625,662.2261111110128
2023-06-11 15:36:00,97.04861,1.186343,1.1718179692818078,7.146988,7.118054999999999,38.4838,662.2761111110127
2023-06-11 15:39:00,97.04861,1.2442129999999993,1.1703876126261017,7.233798,7.089125,39.3519,662.3261111110127
2023-06-11 15:42:00,97.04861,1.2152779999999996,1.1713389368875335,7.175927999999999,7.089119999999999,37.905100000000004,662.3761111110126
2023-06-11 15:45:00,97.04861,1.3310179999999994,1.2115968789064575,7.378473,7.1469949999999995,43.113399999999984,662.4261111110126
2023-06-11 15:48:00,97.04861,1.273148,1.1993559801405573,7.233797999999999,7.089119999999999,41.95600000000002,662.4761111110125
2023-06-11 15:51:00,97.04861,1.3310179999999994,1.2115968789064575,7.320603,7.089125,37.037000000000006,662.5261111110125
2023-06-11 15:54:00,97.04861,1.3310180000000003,1.211596878906458,7.349538000000001,7.11806,41.37729999999999,662.5761111110124
2023-06-11 15:57:00,97.04861,1.273148,1.1993611873946888,7.2337929999999995,7.089124999999999,40.219899999999996,662.6261111110124
2023-06-11 16:00:00,97.04861,1.2152779999999996,1.1861097370166183,7.175927999999999,7.11806,44.560100000000006,662.6761111110123
2023-06-11 16:03:00,97.04861,1.2152779999999996,1.2007569240569278,7.204858000000001,7.17593,41.087999999999994,662.7261111110123
2023-06-11 16:06:00,97.04861,1.0995369999999998,1.156444314022041,7.089117999999999,7.204860999999999,44.560100000000006,662.7761111110123
2023-06-11 16:09:00,97.04861,1.157407,1.1861091962540984,7.1469879999999995,7.204860999999999,42.824100000000016,662.8261111110122
2023-06-11 16:12:00,97.04861,1.157407,1.200291304787134,7.089118,7.175931,42.82400000000001,662.8761111110122
2023-06-11 16:15:00,97.04861,1.1863419999999998,1.1863470000117597,7.175922999999999,7.175931,44.84960000000001,662.9261111110121
2023-06-11 16:18:00,97.04861,1.157407,1.214360331979795,7.089122999999999,7.204866,42.82400000000001,662.9761111110121
2023-06-11 16:21:00,97.04861,1.157407,1.200291304787134,7.118053,7.204866,44.560100000000006,663.026111111012
2023-06-11 16:24:00,97.04861,1.157407,1.2002864231765322,7.1180579999999996,7.204861,41.37729999999999,663.076111111012
2023-06-11 16:27:00,97.04861,1.1284720000000004,1.1993579825669864,7.060187999999999,7.204866,41.95600000000002,663.1261111110119
2023-06-11 16:30:00,97.04861,1.1284719999999995,1.1854004646794551,7.0312529999999995,7.146991000000001,43.40280000000001,663.1761111110119
2023-06-11 16:33:00,97.04861,1.157407,1.2002864231765322,7.060188,7.146991000000001,44.560100000000006,663.2261111110118
2023-06-11 16:36:00,93.63426,0.578703,1.0945683510576807,6.481482999999999,7.75463,41.66659999999999,663.2761111110118
2023-06-11 16:39:00,65.50926,0.0,0.221574636479651,5.005786,8.333338000000001,35.59030000000001,663.3261111110118
2023-06-11 16:42:00,37.32639,0.17361100000000018,0.6785862214326948,6.221064,7.783563,17.93979999999999,663.3761111110117
2023-06-11 16:45:00,36.34259,0.9548610000000002,1.0931616234277264,5.758104,6.047453000000001,19.675900000000013,663.4261111110117
2023-06-11 16:48:00,36.86343,1.186343,0.8649656974926998,6.510414000000001,5.931711000000001,18.22909999999999,663.4761111110116
2023-06-11 16:51:00,36.80555,1.070602,0.8520620963862934,6.8576440000000005,6.452542,18.51849999999999,663.5261111110116
2023-06-11 16:54:00,35.87963,1.070602,0.6424261226863001,6.307874,5.584492,16.782399999999996,663.5761111110115
2023-06-11 17:00:00,31.97338,3.240741,1.2593560539911244,5.208334000000001,2.285883,15.335700000000003,663.5761111110115
2023-06-11 17:03:00,36.34259,3.0671289999999996,1.176597702651706,5.439812999999999,2.6620340000000002,17.071799999999996,663.6261111110115
2023-06-11 17:06:00,36.34259,3.0671290000000004,1.2485030744367556,5.266208000000001,2.5462990000000003,16.4931,663.6761111110114
2023-06-11 17:09:00,35.87963,3.0671299999999997,1.1380578242585504,5.410883999999999,2.604164,16.203699999999998,663.7261111110114
2023-06-11 17:12:00,35.87963,3.1539339999999996,1.1188960695182455,5.324078,2.401624,16.203699999999998,663.7761111110113
2023-06-11 17:15:00,36.80555,3.0671299999999997,1.1765979637368755,5.381944000000001,2.604164,17.361099999999993,663.8261111110113
2023-06-11 17:18:00,35.87963,3.0671290000000004,1.1765977026517038,5.353008000000001,2.5752289999999993,15.9144,663.8761111110113
2023-06-11 17:21:00,35.87963,3.038194,1.09018878549805,5.266208,2.4594939999999994,17.93980000000002,663.9261111110112
2023-06-11 17:24:00,35.87963,3.0960650000000003,1.1841444875371723,5.266204,2.4594890000000005,16.203699999999998,663.9761111110112
2023-06-11 17:27:00,35.3588,3.1539339999999996,1.1991900379977665,5.179398000000001,2.314814,16.492999999999995,664.0261111110111
2023-06-11 17:30:00,36.80555,3.182869,1.2440776426819387,5.237268,2.3726889999999994,14.467600000000004,664.0761111110111
2023-06-11 17:33:00,36.80555,3.0092589999999992,1.1614563802133433,5.208333,2.488424000000001,16.782399999999996,664.126111111011
2023-06-11 17:36:00,35.3588,3.0960650000000003,0.9068275027457371,4.976853,1.9965269999999995,15.914299999999997,664.176111111011
2023-06-11 17:39:00,31.97338,3.0671299999999997,1.097390632543009,4.629630000000001,1.7939820000000006,15.914299999999997,664.2261111110109
2023-06-11 17:45:00,31.51042,3.125,1.264223555893488,4.571759,1.7939819999999997,13.888900000000007,664.326111111011
2023-06-11 17:48:00,32.46528,3.327545999999999,1.161539038816571,4.774306,1.678242000000001,13.59960000000001,664.3761111110109
2023-06-11 17:51:00,31.97338,3.1539349999999997,1.1991916137867125,4.7453710000000004,1.8807870000000007,15.625,664.4261111110109
2023-06-11 17:54:00,31.97338,3.1828700000000003,1.2066926284334185,4.803241,1.9097230000000005,15.046300000000002,664.4761111110108
2023-06-11 17:57:00,32.95718,3.096064,1.1841481410335684,4.745369,1.9386580000000002,14.757000000000005,664.5261111110108
2023-06-11 18:00:00,33.91204,3.1539349999999997,1.1188992520590737,4.774305,1.851852,15.046300000000002,664.5761111110107
2023-06-11 18:03:00,30.98958,3.038194,1.1306802355570604,4.513888,1.7361110000000002,14.757000000000005,664.6261111110107
2023-06-11 18:06:00,32.46528,2.8935180000000003,1.130978054222081,4.340277,1.7361120000000003,13.888900000000007,664.6761111110106
2023-06-11 18:09:00,32.46528,2.9513879999999997,1.3132328129980608,4.311342,1.7939830000000008,13.31019999999998,664.7261111110106
2023-06-11 18:12:00,31.97338,2.8645829999999997,1.0466789866381163,4.4270830000000005,1.7939820000000006,15.625,664.7761111110106
2023-06-11 18:15:00,30.98958,3.0092589999999992,1.161460241327901,4.513888,1.7939820000000006,15.9144,664.8261111110105
2023-06-11 18:18:00,30.98958,3.0671290000000004,1.1380657684903035,4.629630000000001,1.8229169999999995,15.3356,664.8761111110105
2023-06-11 18:21:00,30.98958,3.2407399999999997,1.2593519682772931,4.716436000000001,1.7939830000000008,14.757000000000005,664.9261111110104
2023-06-11 18:24:00,32.46528,3.125,1.2642223539440947,4.716436,1.9386580000000002,15.335700000000003,664.9761111110104
2023-06-11 18:27:00,32.46528,3.1828699999999994,1.2440741176078443,4.774306,1.9097230000000005,14.467600000000004,665.0261111110103
2023-06-11 18:30:00,30.29514,3.1539349999999997,1.1991942464459444,4.658564,1.7939820000000006,15.335700000000003,665.0761111110103
2023-06-11 18:33:00,30.06366,3.1539350000000006,1.199192930117421,4.687500000000001,1.8229169999999995,16.203700000000026,665.1261111110102
2023-06-11 18:36:00,31.51042,3.0960650000000003,1.2210383958384095,4.658566,1.880788,15.914299999999997,665.1761111110102
2023-06-11 18:39:00,30.52662,3.125,1.1527938511998435,4.716436000000001,1.851852,16.203699999999998,665.2261111110101
2023-06-11 18:48:00,30.00578,3.1828699999999994,1.2798719326034618,4.716436,1.8807880000000008,14.757000000000005,665.2261111110101
2023-06-11 18:51:00,30.06366,3.0671299999999997,1.1766018601944914,4.6875,1.9097230000000005,15.9144,665.2261111110101
2023-06-12 09:09:00,30.52662,3.1828700000000003,1.2066926284334185,4.803241,1.9097230000000005,15.3356,665.2261111110101
2023-06-12 09:12:00,30.52662,3.2407399999999997,1.2216465571994548,4.832176,1.8807880000000008,17.071799999999996,665.2761111110101
2023-06-12 09:15:00,31.51042,3.1828700000000003,1.279871932603462,4.774306,1.9386580000000002,15.625,665.32611111101
2023-06-12 09:18:00,31.51042,3.1828700000000003,1.2440753808159966,4.774305,1.9097230000000005,15.9144,665.37611111101
2023-06-12 09:21:00,31.51042,3.2407399999999997,1.3301714416615682,4.832175,1.967594,16.4931,665.42611111101
2023-06-12 09:24:00,39.26505,3.327546,1.318711274497773,6.452544,3.472218,17.650499999999994,665.4761111110099
2023-06-12 09:27:00,38.77315,3.0671290000000004,,6.105319,2.951389999999999,17.650499999999994,665.5261111110099
2023-06-12 09:30:00,33.42014,2.9513880000000006,1.1084249155437071,4.9189810000000005,2.2280100000000003,15.9144,665.5761111110098
2023-06-12 09:33:00,30.98958,3.1539349999999997,1.1991942464459444,4.86111,1.9965280000000005,16.203699999999998,665.6261111110098
2023-06-12 09:36:00,30.98958,3.2407399999999997,1.295461048763918,5.063658000000001,2.1701440000000005,15.625,665.6761111110097
2023-06-12 09:39:00,33.42014,3.2696749999999994,1.2291118776512484,5.324069,2.3437540000000006,16.2038,665.7261111110097
2023-06-12 09:42:00,34.34607,3.211805,1.1747791978143667,5.381944,2.4305589999999997,16.4931,665.7761111110096
2023-06-12 09:45:00,32.95718,3.327546,1.243964117586437,5.49769,2.4594939999999994,16.493000000000023,665.8261111110096
2023-06-12 09:48:00,32.95718,3.2986109999999993,1.1095937539375385,5.439815,2.3437539999999997,17.93980000000002,665.8761111110095
2023-06-12 09:51:00,31.51042,3.298611,1.2365521229236216,5.324070000000001,2.314818999999999,15.914299999999997,665.9261111110095
2023-06-12 09:54:00,31.51042,3.2118059999999993,1.2141773660291706,5.237267999999999,2.314814000000001,15.625,665.9761111110095
2023-06-12 09:57:00,31.51042,3.327546,1.161539038816571,5.179398,2.083334,16.492999999999995,666.0261111110094
2023-06-12 10:00:00,30.52662,3.2696759999999996,1.22909606237518,5.034722,2.054394000000001,15.046300000000002,666.0761111110094
2023-06-12 10:06:00,30.52662,3.2696759999999996,1.2291014199629728,5.005788,2.0254639999999995,15.046300000000002,666.0761111110094
2023-06-12 10:09:00,30.98958,3.298609999999999,1.1544660350398561,5.0347219999999995,1.967594,17.071799999999996,666.0761111110094
2023-06-12 10:12:00,30.98958,3.2118059999999993,1.1747752575706294,4.9479169999999995,1.9965280000000005,14.467600000000004,666.0761111110094
2023-06-12 10:15:00,30.00578,3.1828700000000003,1.1674561363783658,4.947917,2.0254590000000006,15.3356,666.0761111110094
2023-06-12 10:18:00,31.51042,3.240741,1.2216468150877098,5.063657999999999,2.1122690000000004,15.625,666.0761111110094
2023-06-12 10:21:00,31.51042,3.298611,1.2365400170144139,5.005787,1.9965269999999995,14.467600000000004,666.0761111110094
2023-06-12 10:30:00,30.49768,3.2696749999999994,1.1893556958420524,4.890046,1.8807880000000008,15.914299999999997,666.0761111110094
2023-06-12 10:33:00,30.98958,3.211805,1.2141771076247165,4.803241,1.8807880000000008,14.467600000000004,666.0761111110094
2023-06-12 10:36:00,30.06366,3.125,1.1916765084440548,4.716436000000001,1.8807870000000007,14.467700000000008,666.0761111110094
2023-06-12 10:39:00,30.06366,3.1828700000000003,1.2440753808159966,4.774305,1.9097230000000005,14.756900000000002,666.0761111110094
2023-06-12 10:42:00,30.00578,3.2696759999999996,1.2291000805693797,4.9479169999999995,1.9675919999999998,15.9144,666.0761111110094
2023-06-12 10:45:00,31.51042,3.3564809999999996,1.2513779651065655,5.063657999999999,1.9965290000000007,14.467700000000008,666.0761111110094
2023-06-12 10:48:00,32.46528,3.327546,1.2439668192032147,5.063658,2.0254639999999995,15.335700000000003,666.0761111110094
2023-06-12 10:57:00,30.06366,3.240741,1.1820713283248532,4.803242,1.8229169999999995,15.046300000000002,666.0761111110094
2023-06-12 11:00:00,30.00578,3.327545999999999,1.243966819203217,4.861111999999999,1.8229180000000014,16.782400000000024,666.1261111110093
2023-06-12 11:03:00,30.98958,3.327545999999999,1.3538620966572215,4.918981,1.967594,15.335700000000003,666.1761111110093
2023-06-12 11:06:00,35.87963,3.240741,1.2954539815979844,5.787039999999999,2.8935189999999995,17.071799999999996,666.2261111110092
2023-06-12 11:09:00,37.67361,3.298611,,6.134259999999999,2.7199090000000004,16.782399999999996,666.2761111110092
2023-06-12 11:12:00,30.98958,3.1539349999999997,1.1188963165552612,5.063658,2.141203,15.046300000000002,666.3261111110091
2023-06-12 11:15:00,30.06366,3.2696759999999996,1.2291027593543324,5.005786,2.0254630000000002,15.9144,666.3761111110091
2023-06-12 11:18:00,30.06366,3.385416,1.258776332270757,5.034721,1.9386580000000002,15.914299999999997,666.426111111009
2023-06-12 11:21:00,31.51042,3.385416,1.2587681593790407,5.2083330000000005,2.1122639999999997,14.178300000000007,666.476111111009
2023-06-12 11:24:00,30.98958,3.2986109999999993,1.2365413621244319,5.150462999999999,2.141204000000001,15.625,666.526111111009
2023-06-12 11:27:00,30.00578,3.327546,1.2439654683959573,5.063657,2.025462,16.782399999999996,666.5761111110089
2023-06-12 11:48:00,31.51042,3.327546,1.2439668192032147,5.092593,2.054398999999999,15.625,666.5761111110089
2023-06-12 11:51:00,31.51042,3.2696759999999996,1.189355947307203,4.918982,1.9097230000000005,16.4931,666.5761111110089
2023-06-12 11:54:00,30.52662,3.298611,1.1095905441303704,4.976851,1.880788,14.756999999999977,666.5761111110089
2023-06-12 12:00:00,30.98958,3.3564809999999996,1.2111203289774077,5.063657,1.9675919999999998,17.361099999999993,666.5761111110089
2023-06-12 12:03:00,30.98958,3.240741,1.0958016156961932,4.918981,1.880788,15.335700000000003,666.5761111110089
2023-06-12 12:06:00,30.00578,3.1828699999999994,1.2066939505576817,4.890045,1.9965280000000005,17.071799999999996,666.5761111110089
2023-06-12 12:12:00,31.51042,3.211805,1.2141757797227328,4.918981,1.9965269999999995,16.203699999999998,666.5761111110089
2023-06-12 12:15:00,30.52662,3.211805,1.1331687093844571,4.890045,1.9097230000000005,17.939899999999994,666.6261111110089
2023-06-12 12:18:00,30.52662,3.298611,1.196625077114097,4.918982,1.880788,16.492999999999995,666.6761111110088
2023-06-12 12:21:00,30.06366,3.298611,1.2365427072321993,4.976851,1.967593,14.467600000000004,666.7261111110088
2023-06-12 12:24:00,30.06366,3.327546,1.1615405461642232,4.976851,1.8807880000000008,15.9144,666.7761111110087
2023-06-12 12:27:00,30.00578,3.3854159999999993,1.3341415288012803,5.063658,2.0254640000000013,13.599599999999981,666.8261111110087
2023-06-12 12:30:00,32.46528,3.3564809999999996,1.289718128917776,5.150462999999999,2.1122639999999997,15.9144,666.8761111110086
2023-06-12 12:33:00,32.46528,3.327546,1.2821552542278025,5.063657,2.054398999999999,13.599500000000006,666.9261111110086
2023-06-12 12:36:00,30.98958,3.327546,1.1615405461642232,5.034721,1.938658000000001,15.046400000000006,666.9761111110085
2023-06-12 12:39:00,30.00578,3.385416,1.258776332270757,4.947916,1.8518530000000002,15.046300000000002,667.0261111110085
2023-06-12 12:42:00,32.46528,3.5590269999999995,1.3028638183702237,5.179398,1.9097190000000008,16.203699999999998,667.0761111110085
2023-06-12 12:45:00,31.51042,3.4432869999999998,1.2327582921376228,5.208334,2.0254590000000006,13.888900000000007,667.1261111110084
2023-06-12 12:48:00,31.51042,3.414352,1.2255628993021006,5.1215280000000005,1.9675919999999998,14.467500000000001,667.1761111110084
2023-06-12 12:51:00,32.46528,3.530091999999999,1.2542895088380532,5.179398,1.9097220000000004,14.178200000000004,667.2261111110083
2023-06-12 12:54:00,32.46528,3.385416,1.2587736079826572,5.063657,1.9675919999999998,16.203699999999998,667.2761111110083
2023-06-12 12:57:00,32.40741,3.414352,1.2661596237563089,5.063657,1.9386580000000002,13.888900000000007,667.3261111110082
2023-06-12 13:00:00,30.98958,3.3854170000000003,1.2587752255275475,5.005788,1.9097230000000005,15.046300000000002,667.3761111110082
2023-06-12 13:03:00,30.98958,3.4432869999999998,1.2735219820527883,5.179398,2.0254590000000006,15.046300000000002,667.4261111110081
2023-06-12 13:06:00,32.46528,3.4722210000000002,1.280882790820686,5.179398,1.9965290000000007,15.335700000000003,667.4761111110081
2023-06-12 13:09:00,31.97338,3.414352,1.2255571386983652,5.150464,1.9965240000000009,15.335700000000003,667.526111111008
2023-06-12 13:12:00,32.46528,3.414352,1.2661527848120184,5.1215280000000005,1.9965240000000009,14.178200000000004,667.576111111008
2023-06-12 13:15:00,32.46528,3.327546,1.2821552542278025,5.092592000000001,2.083334,15.046300000000002,667.626111111008
2023-06-12 13:21:00,32.46528,3.327546,1.2439668192032172,4.976852,1.938658000000001,14.467599999999976,667.726111111008
2023-06-12 13:24:00,30.98958,3.385416,1.2972805813556232,5.034721,1.9675919999999998,13.02079999999998,667.7761111110079
2023-06-12 13:27:00,33.91204,3.327546,1.2439600651443172,5.179398,2.1411989999999994,15.625,667.8261111110079
2023-06-12 13:30:00,33.44907,3.2986109999999993,1.154466279705104,5.150462999999999,2.083334,15.046300000000002,667.8761111110078
2023-06-12 13:33:00,31.97338,3.327546,1.2439668192032172,4.9479169999999995,1.9097230000000005,15.046300000000002,667.9261111110078
2023-06-12 13:36:00,31.97338,3.298611,1.2745633354705348,5.005787,2.0254590000000006,15.046300000000002,667.9761111110078
2023-06-12 13:39:00,32.95718,3.414350999999999,1.2661580010524538,5.150462999999999,2.0254640000000013,15.625,668.0261111110077
2023-06-12 13:42:00,32.46528,3.1828700000000003,1.1674547449591974,5.179399,2.2569399999999993,15.914299999999997,668.0761111110077
2023-06-12 13:45:00,30.06366,3.240741,1.2216468150877098,4.918982,1.9675930000000008,15.9144,668.1261111110076
2023-06-12 13:51:00,30.52662,3.327545999999999,1.2439614159606192,4.976852,1.9386540000000014,16.782399999999996,668.1261111110076
2023-06-12 13:54:00,30.06366,3.1828700000000003,1.0819589454072098,4.890046,1.9097230000000005,15.046199999999999,668.1261111110076
2023-06-12 14:09:00,30.52662,3.2407399999999997,1.2216398888895248,5.005787000000001,2.0543940000000003,15.335699999999974,668.1261111110076
2023-06-12 14:12:00,30.52662,3.1828700000000003,1.1674547449591974,5.0347230000000005,2.1122639999999997,16.782399999999996,668.1261111110076
2023-06-12 14:30:00,30.52662,3.0960650000000003,1.2563773181434295,5.005788000000001,2.2569489999999996,15.046300000000002,668.1261111110076
2023-06-12 14:33:00,30.52662,3.125,1.1916778189584956,4.976852,2.141204000000001,15.335700000000003,668.1261111110076
2023-06-12 14:48:00,30.52662,3.1539350000000006,1.1991929301174233,4.976852,2.1122690000000004,16.492999999999995,668.1261111110076
2023-06-12 14:51:00,30.52662,3.1539350000000006,1.1991929301174233,4.976852,2.1122690000000004,14.467500000000001,668.1761111110076
2023-06-12 14:54:00,30.52662,3.0960650000000003,1.1841418781716218,4.8321760000000005,2.0254590000000006,17.939899999999994,668.2261111110075
2023-06-12 14:57:00,31.51042,2.517361,1.0298981979043613,4.224537000000001,1.9965240000000009,16.782299999999992,668.2761111110075
2023-06-12 15:00:00,36.80555,1.3888879999999997,0.7009610910958499,2.9803239999999995,1.8807880000000008,17.65040000000002,668.3261111110074
2023-06-12 15:03:00,40.7118,1.070602,0.5971312488837665,2.7777780000000005,1.9965229999999998,19.676000000000016,668.3761111110074
2023-06-12 15:06:00,37.78935,1.38889,0.7266679727568746,3.2986120000000003,2.228009,18.51849999999999,668.4261111110073
2023-06-12 15:09:00,34.89584,2.3148150000000003,0.9403091103913547,4.079862,2.0254590000000006,15.046199999999999,668.4761111110073
2023-06-12 15:12:00,33.91204,2.748843,0.9763485741845328,4.62963,2.083329000000001,15.046300000000002,668.5261111110073
2023-06-12 15:15:00,31.97338,2.922453999999999,1.1745187953175147,4.6875,2.083334,16.4931,668.5761111110072
2023-06-12 15:18:00,30.52662,2.9803239999999995,1.190093037522063,4.716434,2.054397,16.782399999999996,668.6261111110072
2023-06-12 15:21:00,30.52662,3.1828699999999994,1.314292466641437,4.832176,2.025462,15.625,668.6761111110071
2023-06-12 15:24:00,31.51042,3.211805,1.25171576506178,4.918981,2.0254590000000006,16.492999999999995,668.7261111110071
2023-06-12 15:27:00,31.51042,3.327546,1.2439668192032172,5.121528,2.0833340000000007,15.9144,668.776111111007
2023-06-12 15:30:00,30.98958,3.240741,1.2216468150877098,5.063657999999999,2.1122690000000004,13.888800000000003,668.826111111007
2023-06-12 15:33:00,30.00578,3.240741,1.2216414804434206,4.976852,2.0254590000000006,15.914299999999997,668.8761111110069
2023-06-12 15:57:00,30.52662,3.3854159999999993,1.2183496367609898,5.150463,2.0254640000000013,14.467600000000004,668.8761111110069
2023-06-12 16:30:00,30.52662,3.2696750000000003,1.3032242723788645,4.918982000000001,1.9965290000000007,16.2038,668.8761111110069
2023-06-12 16:33:00,30.06366,3.125,1.1527952302137576,4.947917,2.0833340000000007,15.625,668.8761111110069
2023-06-12 16:36:00,30.06366,3.0960650000000003,1.1454375308651956,4.8321760000000005,1.9965269999999995,14.467500000000001,668.8761111110069
2023-06-12 16:39:00,30.00578,3.0671299999999997,1.13806739004992,4.803241,1.9965280000000005,15.9144,668.8761111110069
2023-06-12 16:54:00,31.51042,3.211805,1.2141771076247165,5.005787,2.0833340000000007,16.4931,668.8761111110069
2023-06-12 16:57:00,30.52662,3.211805,1.214171796003516,4.947916,2.0254590000000006,14.178300000000007,668.8761111110069
2023-06-12 17:12:00,30.52662,3.3854170000000003,1.2183427156889437,5.150464,2.0254590000000006,15.914299999999997,668.8761111110069
2023-06-12 17:15:00,30.52662,3.4722219999999995,1.1506482950697778,5.266203999999999,1.9965240000000009,14.756999999999977,668.8761111110069
2023-06-12 17:30:00,30.52662,3.3564810000000005,1.2513766086209954,5.063657,1.9965269999999995,15.046300000000002,668.8761111110069
2023-06-12 17:36:00,30.52662,3.327546,1.161539038816571,5.063657,1.967593,16.203699999999998,668.8761111110069
2023-06-12 17:42:00,30.52662,3.3564809999999996,1.1685956162013968,5.092593,1.9675919999999998,15.625,668.8761111110069
2023-06-12 18:15:00,30.52662,3.2696759999999996,1.2291014199629753,5.063657999999999,2.0833340000000007,13.599499999999978,668.8761111110069
2023-06-12 18:18:00,30.52662,3.2696759999999996,1.1893545374718573,5.034722,2.025462,15.335700000000003,668.8761111110069
2023-06-12 19:18:00,30.00578,3.1539349999999997,1.1189007198062721,4.86111,1.938658000000001,15.624999999999972,668.8761111110069
2023-06-13 08:21:00,30.52662,3.327546,1.282153963969494,4.8321760000000005,1.8229170000000003,15.625,668.8761111110069
2023-06-13 08:24:00,30.52662,3.298609999999999,1.2365424503572626,4.80324,1.7939830000000008,17.071699999999993,668.8761111110069
2023-06-13 08:27:00,30.98958,3.240741,1.2954564269074662,4.861111999999999,1.967593,15.914299999999997,668.8761111110069
2023-06-13 08:30:00,31.97338,3.298609999999999,1.2365357247969233,4.947916,1.9386540000000014,14.757000000000005,668.8761111110069
2023-06-13 08:33:00,31.97338,3.2696759999999996,1.2669679592371912,4.976851,2.025462,13.888900000000007,668.8761111110069
2023-06-13 08:36:00,30.00578,3.1828699999999994,1.2066939505576817,4.80324,1.9097230000000005,12.731500000000011,668.8761111110069
2023-06-13 08:39:00,30.06366,3.298611,1.2365427072321993,4.890046,1.880788,15.046300000000002,668.8761111110069
2023-06-13 08:45:00,31.51042,3.3854159999999993,1.2587681593790405,5.150463,2.0543940000000003,15.335700000000003,668.8761111110069
2023-06-13 08:48:00,31.51042,3.298611,1.1544662797051042,5.121528,2.054398999999999,15.335700000000003,668.8761111110069
2023-06-13 08:54:00,30.52662,3.298611,1.310976917846957,4.918982,1.967593,15.335700000000003,668.8761111110069
2023-06-13 08:57:00,30.52662,3.3564809999999996,1.2513793215898608,5.005786,1.9386580000000002,14.467600000000004,668.9261111110069
2023-06-13 09:00:00,32.46528,3.3564809999999996,1.251377965106563,5.092593,2.0254639999999995,13.59960000000001,668.9761111110068
2023-06-13 09:03:00,32.95718,3.327546,1.2439668192032172,5.179398,2.141204000000001,15.3356,669.0261111110068
2023-06-13 09:06:00,31.97338,3.2986109999999993,1.2365413621244319,5.150462999999999,2.141204000000001,16.782399999999996,669.0761111110068
2023-06-13 09:09:00,31.97338,3.4432859999999996,1.2327652742540727,5.2083330000000005,2.0254640000000013,16.492999999999995,669.1261111110067
2023-06-13 09:12:00,31.97338,3.4432859999999996,1.2735203541899267,5.2083330000000005,2.0543940000000003,15.914299999999997,669.1761111110067
2023-06-13 09:15:00,31.97338,3.3854159999999993,1.2587749701278506,5.121528,2.0254640000000013,15.914299999999997,669.2261111110066
2023-06-13 09:18:00,33.91204,3.2696759999999996,1.147380207911567,5.121528,2.083334,16.203599999999994,669.2761111110066
2023-06-13 09:21:00,30.98958,3.2696759999999996,1.2291000805693797,5.005787,2.025462,15.9144,669.3261111110065
2023-06-13 09:30:00,30.98958,3.4432859999999996,1.2735203541899267,5.179398,2.0254589999999997,15.335700000000003,669.3261111110065
2023-06-13 09:33:00,30.98958,3.2118059999999993,1.1331674744195515,5.063657999999999,2.083334,16.203699999999998,669.3261111110065
2023-06-13 09:54:00,30.06366,3.414350999999999,1.2255640903433147,5.179398,2.0254640000000013,15.624899999999997,669.3261111110065
2023-06-13 09:57:00,30.00578,3.1828699999999994,1.1260402314138744,5.0347219999999995,2.083334,16.782399999999967,669.3261111110065
2023-06-13 10:39:00,30.00578,3.124998999999999,1.1117438660467116,4.861110999999999,1.967594,16.492999999999995,669.3261111110065
2023-06-13 10:42:00,30.98958,2.6909719999999995,1.0769532429720068,4.542825,2.141204,15.914300000000026,669.3261111110065
2023-06-13 10:45:00,30.98958,2.8067130000000002,1.1079275395183916,4.658565,2.1411989999999994,15.046299999999974,669.3261111110065
2023-06-13 10:48:00,30.06366,3.0092589999999992,1.1614589542918385,4.803241,2.083334,15.04630000000003,669.3261111110065
2023-06-13 11:36:00,30.52662,3.501157,1.3273627908712957,5.2083330000000005,2.0254639999999995,14.178300000000007,669.3261111110065
2023-06-13 11:39:00,30.52662,3.6747679999999994,1.332002854718502,5.35301,1.967594,15.3356,669.3261111110065
2023-06-13 11:42:00,30.06366,3.4722219999999995,1.2808775287248217,5.237268,2.054394000000001,15.046300000000002,669.3261111110065
2023-06-13 11:54:00,30.49768,3.4722219999999995,1.2808816657822255,5.150462999999999,1.9675919999999998,14.756900000000002,669.3261111110065
2023-06-13 11:57:00,30.52662,3.4722219999999995,1.2808816657822255,5.150462999999999,1.9675919999999998,15.625,669.3261111110065
2023-06-13 12:00:00,30.98958,3.327546,1.2439668192032147,5.092593,2.054398999999999,14.467500000000001,669.3261111110065
2023-06-13 12:03:00,30.00578,3.327546,1.2439654683959573,5.063657,2.025462,14.178300000000007,669.3261111110065
2023-06-13 12:09:00,30.06366,3.3564809999999996,1.2513793215898608,5.005786,1.9386580000000002,15.625,669.3261111110065
2023-06-13 12:12:00,30.06366,3.3564809999999996,1.2897246070129034,5.005786,1.9675919999999998,15.335700000000003,669.3261111110065
2023-06-13 12:15:00,30.06366,3.240741,1.2216454814299724,4.9479169999999995,1.9965269999999995,15.3356,669.3261111110065
2023-06-13 12:18:00,30.06366,3.2696759999999996,1.2291014199629728,5.005788,2.0254639999999995,16.493100000000027,669.3261111110065
