Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-13 12:21:00,30.98958,3.1828699999999994,1.2066913063069529,4.918981,2.025462,15.624999999999972,669.3261111110065
2023-06-13 12:39:00,30.00578,3.2407399999999997,1.259353242361536,4.890046000000001,1.967594,13.599599999999981,669.3261111110065
2023-06-13 12:42:00,30.98958,3.0960650000000003,1.1454320396993058,4.861112,2.0254590000000006,13.888899999999978,669.3261111110065
2023-06-13 12:45:00,30.00578,3.0960650000000003,1.104576089679879,4.774305,1.9097230000000005,15.624999999999972,669.3261111110065
2023-06-13 12:48:00,30.06366,3.1828699999999994,1.2440678015388003,4.918982,2.0543940000000003,15.3356,669.3261111110065
2023-06-13 12:51:00,31.51042,3.1539339999999996,1.1991860889865564,4.9189810000000005,2.0543940000000003,15.914299999999997,669.3261111110065
2023-06-13 12:54:00,31.51042,3.1828700000000003,1.2066926284334185,4.976852,2.0833340000000007,14.467500000000001,669.3261111110065
2023-06-13 12:57:00,30.98958,3.125,1.2287268382537033,4.918982,2.1122639999999997,15.625,669.3261111110065
2023-06-13 13:00:00,32.46528,3.1539339999999996,1.1991979359611358,4.976852000000001,2.112274000000001,15.046300000000002,669.3261111110065
2023-06-14 06:21:00,33.42014,3.4722220000000004,1.2399434250008792,5.72917,2.5173579999999998,15.046399999999977,669.3261111110065
2023-06-14 06:24:00,40.7118,3.7905100000000003,2.725024393402456,8.709489999999999,6.799769999999999,17.650499999999994,669.3761111110065
2023-06-14 06:27:00,40.7118,1.7361109999999993,1.3766497986186843,10.966435,10.300923999999998,16.203700000000026,669.4261111110064
2023-06-14 06:30:00,35.87963,1.3020839999999998,1.2132083129548363,9.317129999999999,9.143516,16.203699999999998,669.4761111110064
2023-06-14 06:33:00,35.87963,1.157407,1.1282271766661467,9.895834,9.837966999999999,19.097199999999987,669.5261111110063
2023-06-14 06:36:00,43.60532,1.3020830000000005,1.0195921246202877,8.709489,8.188655999999998,20.54400000000001,669.5761111110063
2023-06-14 06:42:00,40.7118,1.2442130000000002,1.028404435274688,7.812499000000001,7.407406,22.569500000000005,669.6761111110063
2023-06-14 06:45:00,41.6956,1.1863419999999998,1.3257586349747723,8.969909,9.259257,21.122699999999952,669.7261111110063
2023-06-14 06:48:00,43.14236,1.2152769999999995,1.1713384490136485,8.738423999999998,8.651617,21.990700000000004,669.7761111110062
2023-06-14 06:51:00,43.14236,1.1863419999999998,1.1571658195859809,8.709494,8.651622,25.173699999999997,669.8261111110062
2023-06-14 06:54:00,43.14236,1.3020829999999997,1.1355177176073041,8.564813999999998,8.246531000000001,24.88420000000002,669.8761111110061
2023-06-14 06:57:00,43.14236,1.3310179999999994,1.180435092435337,8.940974999999998,8.651617,23.726800000000026,669.9261111110061
2023-06-14 07:00:00,43.14236,1.3310189999999995,1.1486718805661786,8.738430000000001,8.391200999999999,22.569399999999973,669.976111111006
2023-06-14 07:03:00,43.14236,1.273148,1.1379780989880823,8.535884,8.275466,26.04169999999999,670.026111111006
2023-06-14 07:06:00,43.14236,1.157407,1.0985235472881039,8.333334,8.217597,22.28000000000003,670.076111111006
2023-06-14 07:09:00,43.14236,1.2152780000000005,1.0954669856602388,8.246524,8.015046,22.85880000000003,670.1261111110059
2023-06-14 07:12:00,43.14236,1.273148,1.106385004364352,8.130789,7.812501,20.54400000000004,670.1761111110059
2023-06-14 07:15:00,44.58912,1.0995369999999998,1.0405918246684847,7.870374,7.754627000000001,25.75229999999999,670.2261111110058
2023-06-14 07:18:00,44.58912,1.0416670000000003,1.0703388377079224,7.754633999999999,7.8124970000000005,26.04169999999999,670.2761111110058
2023-06-14 07:21:00,44.58912,1.0416670000000003,1.0416645000032057,7.696764,7.696757,25.17360000000002,670.3261111110057
2023-06-14 07:24:00,44.58912,1.070601,1.0413985205938943,7.667828,7.609957,27.199000000000012,670.3761111110057
2023-06-14 07:27:00,43.14236,1.0127309999999996,1.0555416274298122,7.552083,7.638891999999999,23.4375,670.4261111110056
2023-06-14 07:30:00,45.57291,0.8391209999999996,0.976663316458744,7.0891210000000004,7.378470000000001,24.884299999999996,670.4761111110056
2023-06-14 07:33:00,63.04977,0.11573999999999973,0.766844880074805,4.542823,6.886572999999999,43.40270000000001,670.5261111110055
2023-06-14 07:36:00,73.75579,0.05786999999999942,0.7743675789222141,4.108795,7.204865000000001,43.11340000000001,670.5761111110055
2023-06-14 07:39:00,66.95602,0.11574099999999987,0.9378203285127097,4.542829,7.667827999999999,40.79859999999999,670.6261111110055
2023-06-14 07:42:00,55.29514,0.28935199999999917,0.9497558882652315,5.8738459999999995,7.812504,32.11809999999997,670.6761111110054
2023-06-14 07:45:00,50.40509,0.6365740000000004,1.0201769375398224,6.828707,7.725693000000001,28.93520000000001,670.7261111110054
2023-06-14 07:48:00,48.95834,0.868055,1.1081443402539664,7.552086999999999,8.072911999999999,25.462999999999994,670.7761111110053
2023-06-14 07:51:00,49.88426,1.0127319999999997,1.1109265691283459,7.5520879999999995,7.754626,28.93519999999998,670.8261111110053
2023-06-14 07:54:00,53.81944,1.0416670000000003,1.1124418321651433,7.4074029999999995,7.552086,33.85419999999999,670.8761111110052
2023-06-14 07:57:00,52.86458,1.0127319999999997,1.0413990485113644,7.1180579999999996,7.1759260000000005,26.620299999999986,670.9261111110052
2023-06-14 08:00:00,52.83565,1.0127309999999996,1.0695580080132783,7.175928,7.291667,28.93519999999998,670.9761111110051
2023-06-14 08:03:00,52.37269,1.0416659999999993,1.0985229238370602,7.175922999999999,7.291667,27.199100000000016,671.0261111110051
2023-06-14 08:06:00,51.38889,1.0127309999999996,1.0834620146466305,7.118053,7.262732000000001,27.199099999999987,671.076111111005
2023-06-14 08:09:00,58.70949,1.273148,1.4397886984029435,7.754633,8.101855,36.168900000000036,671.126111111005
2023-06-14 08:12:00,60.61921,1.0995369999999998,1.085005188476308,6.886577999999999,6.857641,36.16890000000001,671.176111111005
2023-06-14 08:15:00,60.61921,1.0416660000000002,1.1262446227260148,6.770828,6.944442,34.43289999999999,671.2261111110049
2023-06-14 08:18:00,59.63542,1.1284720000000004,1.1428809409352658,6.857638,6.886576,32.98609999999999,671.2761111110049
2023-06-14 08:21:00,62.09491,1.2152779999999996,1.1564397268160993,7.002318,6.88657,39.35190000000003,671.3261111110048
2023-06-14 08:24:00,61.11111,0.6944439999999998,1.2119303663131737,6.568288,7.812504000000001,41.95610000000002,671.3761111110048
2023-06-14 08:27:00,68.40278,1.186343,1.1718179692818114,7.262733,7.2338000000000005,39.0625,671.4261111110047
2023-06-14 08:33:00,68.40278,1.0416659999999993,1.2331442792222282,7.089122999999999,7.494217000000001,45.13890000000001,671.5261111110048
2023-06-14 08:36:00,66.95602,1.0416659999999993,1.180439276413522,7.0312529999999995,7.320607000000001,42.24539999999996,671.5761111110047
2023-06-14 08:39:00,66.43519,1.0127309999999996,1.1909269811770749,6.944443,7.320602,46.00699999999998,671.6261111110047
2023-06-14 08:42:00,65.50926,1.1284720000000004,1.1993531776903215,7.002318000000001,7.146986,37.615700000000004,671.6761111110046
2023-06-14 08:48:00,65.97222,1.0127309999999996,1.1909269811770749,6.828702999999999,7.204861999999999,39.930499999999995,671.7761111110046
2023-06-14 08:51:00,65.50926,1.0127309999999996,1.151353126434424,6.886577999999999,7.175927,39.9306,671.8261111110046
2023-06-14 08:54:00,64.00463,1.0995369999999998,1.1979571347820661,6.973383999999999,7.175927,37.32649999999998,671.8761111110045
2023-06-14 08:57:00,64.00463,1.1574080000000002,1.1718154732699815,7.002314,7.031245999999999,40.21989999999997,671.9261111110045
2023-06-14 09:00:00,64.00463,1.157407,1.2002864231765318,7.002314000000001,7.089117,35.879699999999985,671.9761111110045
2023-06-14 09:03:00,64.98843,1.070602,1.1689537893456474,6.8865739999999995,7.089122000000001,39.3519,672.0261111110044
2023-06-14 09:06:00,64.52546,1.070601,1.1414136862663036,6.915508000000001,7.060187000000001,39.3518,672.0761111110044
2023-06-14 09:09:00,66.46412,1.157407,1.1574095000027214,6.973378,6.973381000000001,38.483799999999974,672.1261111110043
2023-06-14 09:12:00,69.35764,1.157407,1.1574095000027214,6.973378,6.973381000000001,43.11340000000001,672.1761111110043
2023-06-14 09:15:00,71.64352,1.2442130000000002,1.2002843017350862,7.089124000000001,7.002311,43.69209999999998,672.2261111110042
2023-06-14 09:18:00,72.30903,1.2152780000000005,1.1861046546942613,7.146994,7.089116000000001,43.40280000000001,672.2761111110042
2023-06-14 09:21:00,73.66898,1.1863419999999998,1.2292361812558574,7.262729,7.349537,40.509299999999996,672.3261111110041
2023-06-14 09:24:00,73.75579,1.1863419999999998,1.2150522611706183,7.320599,7.378477,37.32639999999998,672.3761111110041
2023-06-14 09:27:00,73.66898,1.0995369999999998,1.1703846088042138,7.031254000000001,7.175927,39.3519,672.426111111004
2023-06-14 09:30:00,73.66898,1.1863419999999998,1.2007538837511706,7.031249000000001,7.060187000000001,43.11340000000001,672.476111111004
2023-06-14 09:33:00,73.69792,1.1574080000000002,1.1718154732699815,6.944444000000001,6.973376,40.219899999999996,672.526111111004
2023-06-14 09:36:00,74.71065,1.070602,1.1689537893456474,6.8865739999999995,7.089122000000001,37.61579999999998,672.5761111110039
2023-06-14 09:39:00,73.23495,1.1574080000000002,1.1718154732699815,6.973383999999999,7.002316,39.9306,672.6261111110039
2023-06-14 09:42:00,75.20255,1.0995369999999998,1.1703846088042151,6.944443,7.089116000000001,42.245299999999986,672.6761111110038
2023-06-14 09:45:00,75.20255,1.0416659999999993,1.153540553950148,6.828702999999999,7.060187000000001,43.11349999999999,672.7261111110038
2023-06-14 09:48:00,76.15741,1.0995369999999998,1.156444314022041,6.886573,7.002316,41.087999999999994,672.7761111110037
2023-06-14 09:51:00,77.1412,1.070602,1.1689537893456474,6.799767999999999,7.002316,41.37729999999999,672.8261111110037
2023-06-14 09:54:00,80.03472,1.0416669999999995,1.1670361236171027,6.712968,6.973381000000001,40.79859999999999,672.8761111110036
2023-06-14 09:57:00,80.03472,0.8969909999999999,1.1124667228297707,6.655087999999999,7.118057,46.5857,672.9261111110036
2023-06-14 10:00:00,78.58796,1.157407,1.1861091962540984,6.915508000000001,6.973381000000001,41.37730000000002,672.9761111110035
2023-06-14 10:03:00,84.92477,1.3020830000000005,1.1670391360856682,7.089118000000001,6.828705,38.7732,673.0261111110035
2023-06-14 10:06:00,90.74074,1.3020830000000005,1.1670337424690176,7.1180579999999996,6.857634999999999,33.56480000000002,673.0761111110035
2023-06-14 10:09:00,95.10995,1.273148,1.168951784336712,7.089118000000001,6.88657,37.905100000000004,673.1261111110034
2023-06-14 10:12:00,93.63426,0.9548610000000002,1.1454934328461042,6.828704,7.2337929999999995,46.2963,673.1761111110034
2023-06-14 10:15:00,87.35532,0.8969909999999999,1.150058697902094,6.741894,7.291663,43.40280000000001,673.2261111110033
2023-06-14 10:18:00,84.92477,1.070602,1.1552336735205384,6.8865739999999995,7.060182,41.37729999999999,673.2761111110033
2023-06-14 10:21:00,84.92477,1.0127310000000005,1.1379795673051663,6.857638,7.118057,44.27080000000001,673.3261111110032
2023-06-14 10:24:00,77.1412,0.8391200000000003,1.1276213119954273,6.655088000000001,7.2916680000000005,47.1643,673.3761111110032
2023-06-14 10:27:00,71.78819,0.9259260000000005,1.1544610590066384,6.7129639999999995,7.204858,43.40270000000001,673.4261111110031
2023-06-14 10:30:00,69.35764,1.0416670000000003,1.1535364074626002,6.8576440000000005,7.089117,41.087999999999994,673.4761111110031
2023-06-14 10:33:00,69.35764,1.070601,1.155233147503858,6.828708000000001,7.002317,40.21979999999999,673.526111111003
2023-06-14 10:36:00,68.89468,1.0127309999999996,1.137979567305165,6.741898,7.002317,41.37729999999999,673.576111111003
2023-06-14 10:39:00,68.89468,0.9548609999999993,1.1195116267491525,6.684028,7.0312470000000005,42.534700000000015,673.626111111003
2023-06-14 10:42:00,69.84954,1.0127319999999997,1.1379754682709602,6.712968,6.973376,37.615699999999975,673.6761111110029
2023-06-14 10:48:00,97.04861,0.46296300000000024,0.9039318256993883,5.20833,6.307867,50.63650000000001,673.7761111110029
2023-06-14 10:51:00,97.04861,0.6365739999999995,1.0745479660132644,5.815969,6.857635000000001,46.875,673.8261111110029
2023-06-14 10:54:00,97.04861,0.78125,1.1958076442936174,6.394677999999999,7.349537999999999,50.347200000000015,673.8761111110028
2023-06-14 10:57:00,87.81829,0.7523150000000003,1.1652620286431195,6.568284,7.523148999999999,46.007000000000005,673.9261111110028
2023-06-14 11:00:00,81.51042,0.8969909999999999,1.174735479793939,6.741894,7.349533000000001,43.69210000000001,673.9761111110028
2023-06-14 11:03:00,76.67824,1.0416660000000002,1.193745456261229,6.915509,7.2337929999999995,41.08789999999999,674.0261111110027
2023-06-14 11:06:00,72.77199,1.0127310000000005,1.1646320425719856,6.915514000000001,7.2337929999999995,39.6412,674.0761111110027
2023-06-14 11:09:00,79.1088,1.4178240000000004,1.1544651198888451,7.320599,6.828705,32.407399999999996,674.1261111110026
2023-06-14 11:12:00,84.92477,1.3888889999999998,1.1747220879165285,7.233798999999999,6.8287,34.72219999999999,674.1761111110026
2023-06-14 11:15:00,75.69444,0.7233800000000006,1.1567886119083168,6.481484000000001,7.494214,54.3981,674.2261111110025
2023-06-14 11:18:00,73.23495,1.3020830000000005,1.1670391360856682,7.175924000000001,6.915511,33.275499999999994,674.2761111110025
2023-06-14 11:21:00,72.25116,0.9837959999999999,1.1876246842143723,6.828699,7.262733000000001,42.824100000000016,674.3261111110024
2023-06-14 11:24:00,71.78819,1.3310180000000003,1.1804405272893843,7.2337940000000005,6.944446,35.011499999999984,674.3761111110024
2023-06-14 11:27:00,77.60417,1.1863419999999998,1.1863419999779405,7.089123999999999,7.089122000000001,41.66669999999999,674.4261111110023
2023-06-14 11:30:00,64.98843,0.8969899999999997,1.1869619731761882,6.770834,7.407404,45.42829999999998,674.4761111110023
2023-06-14 11:33:00,60.15625,1.0416660000000002,1.1670402322021918,6.886569,7.146992999999999,43.402799999999985,674.5261111110023
2023-06-14 11:36:00,60.15625,1.3310180000000003,1.1804405272893843,7.204859000000001,6.915511,34.722200000000015,674.5761111110022
2023-06-14 11:39:00,64.00463,1.273148,1.1842195868825545,7.118059000000001,6.944441,36.74770000000001,674.6261111110022
2023-06-14 11:42:00,64.98843,1.3020829999999997,1.197954847813234,7.146994,6.944441,36.16900000000001,674.6761111110021
2023-06-14 11:45:00,66.43519,1.273148,1.1993559801405573,7.118059000000001,6.973381000000001,36.16899999999998,674.7261111110021
2023-06-14 11:48:00,64.98843,1.186343,1.1863425000158592,7.118059999999999,7.118057,36.16899999999998,674.776111111002
2023-06-14 11:51:00,62.55787,1.273148,1.1842195868825545,7.29167,7.118052,37.905100000000004,674.826111111002
2023-06-14 11:54:00,71.32523,1.186343,1.171812927868089,7.031254000000001,7.002311,40.509299999999996,674.8761111110019
2023-06-14 11:57:00,78.125,1.3020839999999998,1.197960614908311,7.175924,6.97338,36.16900000000001,674.9261111110019
2023-06-14 12:00:00,81.01852,1.2442130000000002,1.1703824000721472,7.146993999999999,7.002311000000001,38.4838,674.9761111110018
2023-06-14 12:03:00,82.00231,1.3310180000000003,1.2269598592621442,7.378470000000001,7.175922000000001,35.59020000000001,675.0261111110018
2023-06-14 12:06:00,71.32523,1.5046299999999997,1.2589961726293144,7.667821999999999,7.204861999999999,34.72219999999999,675.0761111110018
2023-06-14 12:09:00,64.98843,1.7361109999999993,1.233743013756302,7.754625999999999,6.857635000000001,39.0625,675.1261111110017
2023-06-14 12:12:00,64.00463,1.5914339999999996,1.1571904272616322,7.407403,6.6261589999999995,33.27540000000002,675.1761111110017
2023-06-14 12:15:00,68.89468,1.5335640000000001,1.1694150697092065,7.233797,6.568283,35.30090000000001,675.2261111110016
2023-06-14 12:18:00,72.77199,1.3888889999999998,1.1747277158244924,7.031245999999999,6.626157,35.01159999999999,675.2761111110016
2023-06-14 12:21:00,75.69444,1.2442129999999993,1.1245097003570572,6.973375999999999,6.741903000000001,38.4837,675.3261111110015
2023-06-14 12:24:00,76.64931,1.3020829999999997,1.1513594101826539,7.060181999999999,6.7708390000000005,39.0625,675.3761111110015
2023-06-14 12:27:00,75.20255,1.2152779999999996,1.1564448978838586,7.089122000000001,6.973384,33.564899999999994,675.4261111110014
2023-06-14 12:30:00,73.06134,1.273149,1.1689575584044107,7.089117,6.886578,39.641200000000026,675.4761111110014
2023-06-14 12:33:00,83.44907,1.0127310000000005,1.041403447770556,6.394672,6.452551,38.4838,675.5261111110013
2023-06-14 12:36:00,94.61806,0.8969909999999999,1.0741161976254694,6.221062000000001,6.597221,46.0069,675.5761111110013
2023-06-14 12:39:00,97.04861,0.9837959999999999,1.148675660356151,6.481478999999999,6.828703,43.402799999999985,675.6261111110013
2023-06-14 12:42:00,96.55671,0.983797,1.174726474612669,6.684026,7.089119,45.13890000000001,675.6761111110012
2023-06-14 12:45:00,89.26505,0.9259259999999996,1.1544654184957712,6.741896,7.2338000000000005,45.13890000000001,675.7261111110012
2023-06-14 12:48:00,80.55556,1.0995369999999998,1.1979618645058574,7.031247,7.2338,43.40280000000001,675.7761111110011
2023-06-14 12:51:00,71.32523,1.2152779999999996,1.2152799999922121,7.233797999999999,7.2338,38.7731,675.8261111110011
2023-06-14 12:54:00,64.00463,1.3310190000000004,1.1960946266331611,7.407404,7.1469949999999995,38.7732,675.876111111001
2023-06-14 12:57:00,60.15625,1.475695,1.2131734931543292,7.465274000000001,6.9733789999999996,35.011499999999984,675.926111111001
2023-06-14 13:00:00,60.15625,1.6203690000000002,1.18720948900832,7.581018,6.7997689999999995,34.143399999999986,675.9761111110009
2023-06-14 13:03:00,60.15625,1.5914359999999999,1.2112206159055303,7.581014,6.886578,37.03699999999998,676.0261111110009
2023-06-14 13:06:00,58.70949,1.5914359999999999,1.2112145060311599,7.552084000000001,6.857638,35.301000000000016,676.0761111110008
2023-06-14 13:12:00,57.72569,1.6782410000000008,1.265021004953147,7.667824,6.915512999999999,32.69670000000002,676.1761111110009
2023-06-14 13:15:00,58.70949,1.649305,1.2171809238322415,7.609954,6.828709,34.43289999999999,676.2261111110008
2023-06-14 13:18:00,59.66435,1.6203710000000004,1.2053387066289263,7.6678239999999995,6.915512999999999,31.828699999999998,676.2761111110008
2023-06-14 13:21:00,65.50926,1.5046299999999997,1.291515116329497,7.58102,7.175929999999999,40.509299999999996,676.3261111110007
2023-06-14 13:24:00,67.41898,1.3020830000000005,1.1979601419353372,7.465279000000001,7.262735999999999,40.219900000000024,676.3761111110007
2023-06-14 13:27:00,69.35764,1.1863419999999998,1.2007538837511706,7.349539,7.378477,42.24540000000002,676.4261111110006
2023-06-14 13:30:00,68.40278,1.3020829999999997,1.2433198901982787,7.4363399999999995,7.320607000000001,40.79860000000002,676.4761111110006
2023-06-14 13:33:00,67.41898,1.273148,1.2439906826273968,7.407405,7.349537,36.74770000000001,676.5261111110005
2023-06-14 13:36:00,64.98843,1.3020829999999997,1.2283278573505592,7.407405,7.262732000000001,40.22,676.5761111110005
2023-06-14 13:39:00,64.00463,1.1863419999999998,1.1863419999779405,7.262733999999999,7.262732000000001,35.30099999999999,676.6261111110005
2023-06-14 13:42:00,64.00463,1.359953,1.1937490216405764,7.49421,7.175927,38.4837,676.6761111110004
2023-06-14 13:45:00,64.00463,1.3020829999999997,1.182568922121659,7.4363399999999995,7.2048570000000005,38.7731,676.7261111110004
2023-06-14 13:48:00,64.98843,1.4467600000000003,1.2168725745933715,7.581016000000001,7.146986,39.6412,676.7761111110003
2023-06-14 13:51:00,66.43519,1.475695,1.2297229754320225,7.581016000000001,7.118051,36.45840000000001,676.8261111110003
2023-06-14 13:54:00,68.46065,1.4467590000000001,1.216872129095417,7.552080000000001,7.118051,34.722200000000015,676.8761111110002
2023-06-14 14:00:00,70.8044,1.3888889999999998,1.2228494698738588,7.494215,7.1759260000000005,37.61580000000001,676.9761111110003
2023-06-14 14:03:00,71.49884,1.359954,1.2095149471166293,7.4363399999999995,7.146986,37.037000000000006,677.0261111110002
2023-06-14 14:06:00,72.30903,1.2152769999999995,1.1564444141548134,7.349533999999999,7.233797000000001,36.16900000000001,677.0761111110002
2023-06-14 14:09:00,73.61111,1.3020839999999998,1.2283283382850811,7.3206,7.1759260000000005,40.509299999999996,677.1261111110001
2023-06-14 14:12:00,72.25116,1.273148,1.2292341804245337,7.320600000000001,7.233792,39.3519,677.1761111110001
2023-06-14 14:15:00,71.78819,1.1863419999999998,1.1718124319592833,7.233798999999999,7.2048570000000005,39.351800000000026,677.226111111
2023-06-14 14:18:00,71.78819,1.1284720000000004,1.15716585293023,7.175924000000001,7.233792,35.87960000000001,677.276111111
2023-06-14 14:21:00,70.8044,1.2152769999999995,1.1861092450496777,7.291664,7.233797000000001,40.79860000000002,677.3261111109999
2023-06-14 14:24:00,70.71759,1.157407,1.157404499996499,7.204864,7.2048570000000005,41.95600000000002,677.3761111109999
2023-06-14 14:27:00,70.34144,1.157407,1.1861091962540984,7.204859000000001,7.262732000000001,39.930499999999995,677.4261111109998
2023-06-14 14:30:00,69.35764,1.157407,1.171814969129404,7.204864,7.233797000000001,37.037000000000006,677.4761111109998
2023-06-14 14:33:00,70.8044,1.186343,1.1718179692818114,7.175924,7.146991000000001,41.37729999999999,677.5261111109998
2023-06-14 14:36:00,72.77199,1.0127309999999996,1.1245034728573904,7.002318,7.233797000000001,40.79860000000002,677.5761111109997
2023-06-14 14:39:00,82.95718,1.4178239999999995,1.1376058068549861,7.3205979999999995,6.799764000000001,36.45830000000001,677.6261111109997
2023-06-14 14:42:00,75.69444,0.49189799999999995,1.0644887164226222,6.278938,7.75463,51.50459999999998,677.6761111109996
2023-06-14 14:45:00,64.00463,0.6944439999999998,1.136830206816936,6.539348,7.581014000000001,49.18979999999999,677.7261111109996
2023-06-14 14:48:00,58.70949,1.0127310000000005,1.1109307467996279,7.089118000000001,7.291667,39.0624,677.7761111109995
2023-06-14 14:51:00,57.20486,1.0127319999999997,1.1513536710892736,7.089124,7.378472,40.50929999999997,677.8261111109995
2023-06-14 14:54:00,59.17245,1.1284720000000004,1.113944380834304,7.204858,7.1759260000000005,35.87960000000004,677.8761111109994
2023-06-14 14:57:00,60.61921,1.2442130000000002,1.2002894244842515,7.262729,7.1759260000000005,39.641200000000026,677.9261111109994
2023-06-14 15:00:00,60.61921,1.157407,1.1574095000027214,7.2337940000000005,7.233797000000001,37.90510000000003,677.9761111109993
2023-06-14 15:03:00,60.59028,1.2442130000000002,1.1854008836727608,7.2337940000000005,7.118051,32.1181,678.0261111109993
2023-06-14 15:06:00,63.04977,1.186343,1.1423929199806033,7.233794,7.146991000000001,41.37729999999999,678.0761111109992
2023-06-14 15:09:00,63.0787,1.2442130000000002,1.2002843017350875,7.233798999999999,7.146986,36.74769999999998,678.1261111109992
2023-06-14 15:12:00,64.98843,1.0995369999999998,1.156444314022041,7.175924,7.291667,36.74770000000001,678.1761111109992
2023-06-14 15:15:00,64.98843,1.0995369999999998,1.1423899185369484,7.146993999999999,7.233797000000001,38.4838,678.2261111109991
2023-06-14 15:18:00,63.54167,1.157407,1.1428784450218061,7.262729,7.233792,34.14349999999999,678.2761111109991
2023-06-14 15:21:00,62.09491,1.3310190000000004,1.1960892431220829,7.552086,7.291667,42.82409999999999,678.326111110999
2023-06-14 15:24:00,62.09491,1.475695,1.2131677429223335,7.6099559999999995,7.118051,39.3518,678.376111110999
2023-06-14 15:27:00,64.52546,1.070602,1.1134430686394414,7.002313,7.0891210000000004,37.615700000000004,678.4261111109989
2023-06-14 15:30:00,67.41898,0.9548610000000002,1.119511626749153,6.799772000000001,7.146991000000001,39.3519,678.4761111109989
2023-06-14 15:33:00,68.40278,0.9259260000000005,1.1290695773279094,6.712962000000001,7.146986,45.717600000000004,678.5261111109988
2023-06-14 15:36:00,70.8044,0.8680560000000002,1.1081492294199358,6.684027,7.204861,41.08789999999999,678.5761111109988
2023-06-14 15:39:00,72.30903,0.8391210000000004,1.1154938684853066,6.568287,7.1759260000000005,43.11349999999999,678.6261111109987
2023-06-14 15:42:00,72.33796,0.8680560000000002,1.1328765151255735,6.5682920000000005,7.146986,45.13890000000001,678.6761111109987
2023-06-14 15:45:00,74.71065,0.8101859999999999,1.0858142310244352,6.539351999999999,7.146986,42.53479999999999,678.7261111109987
2023-06-14 15:48:00,75.69444,0.8391210000000004,1.1276177427969098,6.510417,7.146986,45.13890000000001,678.7761111109986
2023-06-14 15:51:00,75.69444,0.78125,1.0800430351188703,6.539357000000001,7.2048570000000005,44.56020000000001,678.8261111109986
2023-06-14 15:54:00,75.69444,0.7523150000000003,1.0619584465993266,6.539357000000001,7.233792,38.194500000000005,678.8761111109985
2023-06-14 15:57:00,74.71065,0.868055,1.1328801650306521,6.741897000000001,7.320602,39.3518,678.9261111109985
2023-06-14 16:00:00,71.78819,0.8391209999999996,1.115493868485305,6.7708330000000005,7.378472,41.95599999999999,678.9761111109984
2023-06-14 16:03:00,69.35764,0.8969909999999999,1.1250762490115762,6.857638,7.349537,44.84949999999998,679.0261111109984
2023-06-14 16:06:00,68.40278,0.8969909999999999,1.1124623498816992,6.828707999999999,7.291667,38.4838,679.0761111109983
2023-06-14 16:09:00,68.40278,0.8969909999999999,1.1376046660148575,6.799772999999999,7.320602,42.82409999999999,679.1261111109983
2023-06-14 16:12:00,66.95602,0.9259259999999996,1.116249879974964,6.828703,7.233797000000001,43.98150000000001,679.1761111109982
2023-06-14 16:15:00,66.95602,0.983797,1.1355146979140402,6.915513,7.233796,39.6412,679.2261111109982
2023-06-14 16:18:00,67.91088,0.868055,1.1205510073638694,6.741902,7.291667,41.95600000000002,679.2761111109982
2023-06-14 16:21:00,67.91088,0.8391200000000003,1.0910170823977856,6.712962000000001,7.262732000000001,45.13890000000001,679.3261111109981
2023-06-14 16:24:00,66.43519,0.8101850000000006,1.0978863013082705,6.741902,7.378477,47.742999999999995,679.3761111109981
2023-06-14 16:27:00,65.45139,0.8969899999999997,1.1376083969678459,6.799767,7.320607000000001,44.849500000000006,679.426111110998
2023-06-14 16:30:00,65.97222,0.8680560000000002,1.1205516002339087,6.7419020000000005,7.291665999999999,43.40270000000001,679.476111110998
2023-06-14 16:33:00,65.97222,0.78125,1.0800471486908536,6.655097,7.320607000000001,42.53479999999999,679.5261111109979
2023-06-14 16:36:00,63.54167,0.5787040000000001,1.0431409158857814,6.394672,7.523147999999999,47.45369999999997,679.5761111109979
2023-06-14 16:39:00,62.09491,0.7523150000000003,1.085362160370831,6.655092000000001,7.407406999999999,44.84960000000001,679.6261111109978
2023-06-14 16:42:00,85.38773,1.5625,1.163573812571588,7.407407,6.6840269999999995,35.30090000000001,679.6761111109978
2023-06-14 16:45:00,89.75694,1.0995370000000007,1.1564443140220413,7.089122,7.204864999999999,39.6412,679.7261111109977
2023-06-14 16:48:00,85.38773,0.8680560000000002,1.1451346911986848,6.828703,7.436347,42.53469999999999,679.7761111109977
2023-06-14 16:51:00,79.1088,0.7523140000000001,1.0736978709218188,6.799767,7.523153,41.08790000000002,679.8261111109977
2023-06-14 16:54:00,79.1088,0.9259259999999996,1.1290739937664427,6.973378,7.407412,37.615699999999975,679.8761111109976
2023-06-14 16:57:00,76.15741,0.9548609999999993,1.1838276646588706,7.0312529999999995,7.523152,38.7732,679.9261111109976
2023-06-14 17:00:00,72.77199,0.9548609999999993,1.1838276646588706,7.0312529999999995,7.523152,39.0625,679.9761111109975
2023-06-14 17:03:00,72.62731,1.0127309999999996,1.151353126434424,7.089122999999999,7.3784719999999995,39.6413,680.0261111109975
2023-06-14 17:06:00,71.67245,0.9837959999999999,1.1222638501271742,7.089118,7.3784719999999995,39.3518,680.0761111109974
2023-06-14 17:09:00,70.34144,1.0416659999999993,1.1399415874460783,7.089122999999999,7.291667,39.3518,680.1261111109974
2023-06-14 17:12:00,88.80208,0.6655100000000003,0.9946963038383713,5.873847,6.626157,41.66669999999999,680.1761111109973
2023-06-14 17:15:00,97.04861,0.6076379999999997,1.0217946533369777,5.815977,6.7997689999999995,50.92599999999999,680.2261111109973
2023-06-14 17:18:00,97.04861,0.6655090000000001,1.0509691679468267,6.1631979999999995,7.060188999999999,45.13890000000001,680.2761111109972
2023-06-14 17:21:00,97.04861,0.6944439999999998,1.0927992302322382,6.2789340000000005,7.20486,46.5856,680.3261111109972
2023-06-14 17:24:00,97.04861,0.6655099999999994,1.1057556328704845,6.249999999999999,7.291670000000001,49.18979999999999,680.3761111109972
2023-06-14 17:27:00,97.04861,0.6365740000000004,1.095918820948744,6.336810000000001,7.436346,46.5857,680.4261111109971
2023-06-14 17:30:00,97.04861,0.6076390000000007,1.0958194138970256,6.481477,7.667828,48.61110000000002,680.4761111109971
2023-06-14 17:33:00,89.26505,0.578703,1.0945683510576807,6.5104169999999995,7.783564,47.4537,680.526111110997
2023-06-14 17:36:00,79.1088,0.6076389999999998,1.0958194138970243,6.510413000000001,7.696764,45.13890000000001,680.576111110997
2023-06-14 17:39:00,72.77199,0.7233799999999997,1.1122362277647655,6.655093,7.552083,41.95600000000002,680.6261111109969
2023-06-14 17:42:00,67.91088,0.78125,1.0919163723070415,6.799768,7.494218,42.82409999999999,680.6761111109969
2023-06-14 17:45:00,65.50926,0.8680559999999993,1.1081492294199353,6.857638,7.378472,35.01159999999999,680.7261111109968
2023-06-14 17:48:00,62.55787,0.9259259999999996,1.1418087023801684,6.944448,7.407412000000001,39.6412,680.7761111109968
2023-06-14 17:51:00,57.72569,0.9548610000000002,1.119511626749153,7.233797999999999,7.581016999999999,32.69670000000002,680.8261111109967
2023-06-14 17:54:00,56.7419,0.9548609999999993,1.1195161475411088,7.407403,7.754632000000001,31.828699999999998,680.8761111109967
2023-06-14 17:57:00,53.81944,0.9259250000000003,1.1033374334102288,7.291668,7.667822999999999,30.3819,680.9261111109967
2023-06-14 18:00:00,52.86458,1.0127319999999997,1.097253662582032,7.523144,7.696762,28.64579999999998,680.9761111109966
2023-06-14 18:03:00,51.90972,1.1574080000000002,1.0985240301814843,7.523144,7.407406,30.381999999999977,681.0261111109966
2023-06-14 18:06:00,53.81944,1.3020830000000005,1.1670391360856682,7.7546289999999996,7.494215999999999,32.407399999999996,681.0761111109965
2023-06-14 18:09:00,55.43981,1.1863419999999998,1.1274820464459048,7.7546289999999996,7.638887,32.98609999999999,681.1261111109965
2023-06-14 18:12:00,59.17245,1.3888889999999998,1.2069624831934234,7.95718,7.609951000000001,32.407399999999996,681.1761111109964
2023-06-14 18:15:00,59.63542,1.359954,1.2406157422359019,7.928240000000001,7.696756000000001,34.43289999999999,681.2261111109964
2023-06-14 18:18:00,62.55787,1.273148,1.1993559801405573,7.812504,7.667826,38.7731,681.2761111109963
2023-06-14 18:21:00,62.55787,1.2152769999999995,1.1861092450496773,7.667824,7.609957,35.87960000000001,681.3261111109963
2023-06-14 18:24:00,65.1331,1.3020830000000005,1.1825742649673943,7.552079000000001,7.320605999999999,41.95600000000002,681.3761111109962
2023-06-14 18:27:00,71.32523,1.7650449999999998,1.263946547095925,7.783563999999999,6.886578999999999,39.0625,681.4261111109962
2023-06-14 18:30:00,74.68171,1.4178239999999995,1.2039407632353671,7.494214,7.08912,39.3519,681.4761111109962
2023-06-14 18:33:00,76.15741,1.4178240000000004,1.2200937624723238,7.46528,7.089116,41.37730000000002,681.5261111109961
2023-06-14 18:36:00,78.58796,1.359954,1.1778251657918486,7.320600000000001,6.973376,38.7731,681.5761111109961
2023-06-14 18:39:00,80.55556,1.359954,1.1778251657918486,7.320600000000001,6.973376,38.7732,681.626111110996
2023-06-14 18:42:00,80.55556,1.273148,1.1842248404489382,7.20486,7.031251999999999,40.79859999999999,681.676111110996
2023-06-14 18:45:00,78.125,1.2152779999999996,1.1713389368875335,7.118059999999999,7.031251999999999,43.98150000000001,681.7261111109959
2023-06-14 18:48:00,79.1088,1.1284720000000004,1.0992831213870262,6.857638000000001,6.799765999999999,41.66670000000002,681.7761111109959
2023-06-14 18:51:00,82.29167,1.070602,1.0850076841792835,6.7708330000000005,6.799771,43.11340000000001,681.8261111109958
2023-06-14 18:54:00,85.38773,0.983797,1.0819115304357063,6.655093,6.857635999999999,46.2963,681.8761111109958
2023-06-14 18:57:00,83.94097,0.8680559999999993,1.0704484054574286,6.539348,6.973382000000001,40.22,681.9261111109957
2023-06-14 19:00:00,75.20255,0.78125,1.091912283109979,6.626157999999999,7.3205979999999995,38.194500000000005,681.9761111109957
2023-06-14 19:03:00,70.34144,0.8391199999999994,1.0786601278853107,6.886573,7.407403,44.849500000000006,682.0261111109957
2023-06-14 19:06:00,37.32639,-0.08680600000000016,,5.324077999999999,8.275464,16.782399999999996,682.0761111109956
2023-06-15 06:27:00,30.98958,2.2858789999999996,0.99799583560088,7.2337940000000005,5.266205,14.757000000000005,682.0761111109956
2023-06-15 06:30:00,30.98958,2.141204,0.956318404898337,7.031254,5.208330000000001,14.467600000000004,682.0761111109956
2023-06-15 11:00:00,32.95718,2.2569440000000007,1.0202574722443598,6.221064000000001,4.31134,14.467600000000004,682.0761111109956
2023-06-15 11:03:00,35.87963,2.2569440000000007,0.9578736236554696,6.2789340000000005,4.31134,15.914299999999997,682.0761111109956
2023-06-15 11:15:00,30.52662,1.2152780000000005,0.7997974619400536,6.076384,5.353006000000001,15.04630000000003,682.0761111109956
2023-06-15 11:18:00,32.95718,1.3020830000000005,0.768230234867124,6.221069,5.324075999999999,16.203699999999998,682.0761111109956
2023-06-15 11:21:00,30.52662,1.0416660000000002,0.7514023108925606,6.076389000000001,5.555553000000001,16.782399999999996,682.0761111109956
2023-06-15 11:27:00,30.52662,1.3020829999999997,0.7901333942702845,6.192134,5.324071000000001,16.492999999999995,682.0761111109956
2023-06-15 11:30:00,34.40393,1.273148,0.7580462293144856,6.105319,5.237271000000001,15.625,682.0761111109956
2023-06-15 11:39:00,30.52662,2.170139,0.9647046856921105,6.250004000000001,4.398145,13.888900000000007,682.0761111109956
2023-06-15 12:09:00,30.06366,1.7071750000000003,0.826899492998336,5.758098,4.369212999999999,14.467600000000004,682.0761111109956
2023-06-15 12:12:00,30.06366,1.649305,0.8356707620188881,5.729164000000001,4.4270890000000005,16.203699999999998,682.0761111109956
2023-06-15 12:18:00,30.52662,1.5046290000000004,0.8379496951410272,5.815968,4.716439,15.625,682.0761111109956
2023-06-15 12:21:00,30.98958,1.5914350000000006,0.8425514708301287,5.960648000000001,4.745372999999999,15.04630000000003,682.0761111109956
2023-06-15 12:39:00,30.52662,1.2152769999999995,0.715536118100985,5.902774,5.063657000000001,17.071799999999996,682.0761111109956
2023-06-15 12:48:00,30.98958,1.1284719999999995,0.7060840601674565,5.787032999999999,5.063661000000001,15.914299999999969,682.0761111109956
2023-06-15 12:51:00,32.95718,0.8969910000000008,0.6562266288589916,5.381947,4.947916,18.51849999999996,682.1261111109956
2023-06-15 12:54:00,35.18518,0.28935200000000005,0.47368042382475856,4.571757999999999,5.005786,17.361199999999997,682.1761111109955
2023-06-15 12:57:00,34.40393,0.5208339999999998,0.4913352497081712,4.137729,4.079865000000001,11.863499999999988,682.2261111109955
2023-06-15 13:03:00,32.46528,0.6365740000000004,0.5611330599584773,4.340275000000001,4.195601,15.914299999999997,682.3261111109955
2023-06-15 13:06:00,35.3588,0.5497680000000003,0.5497699999978731,4.484957,4.484959,15.914299999999997,682.3761111109955
2023-06-15 13:09:00,32.95718,0.78125,0.5907245600818624,4.7743079999999996,4.427078,17.361199999999997,682.4261111109954
2023-06-15 13:15:00,36.34259,1.0416670000000003,0.6740067372761177,4.86111,4.224532999999999,17.361099999999993,682.5261111109954
2023-06-15 13:18:00,32.46528,0.9837959999999999,0.6522043114946365,4.89005,4.311344000000001,15.046300000000002,682.5761111109954
2023-06-15 13:21:00,30.98958,1.1284729999999996,0.6847897745104555,4.976851,4.224538000000001,14.467600000000004,682.6261111109953
2023-06-15 13:24:00,33.42014,1.3310190000000004,0.7321352747605901,5.034726,4.050927,15.3356,682.6761111109953
2023-06-15 13:27:00,30.52662,1.1284729999999996,0.6628314689542899,5.063661,4.282408,14.467500000000001,682.7261111109952
2023-06-15 13:33:00,30.52662,1.186343,0.6597742751611143,5.0925959999999995,4.224532999999999,17.36110000000002,682.7261111109952
2023-06-15 13:39:00,30.98958,1.3888889999999998,0.7752991406799723,5.266202000000001,4.253473,15.9144,682.7261111109952
2023-06-15 13:48:00,30.52662,1.3888890000000007,0.7752910174659782,5.410882000000001,4.398142999999999,15.9144,682.7261111109952
2023-06-15 14:00:00,30.98958,1.3020829999999997,0.7224179067893444,5.150466,4.195603,15.624999999999972,682.7261111109952
2023-06-15 14:03:00,30.98958,1.157407,0.6951008840256118,5.266206,4.484948999999999,17.071699999999993,682.7261111109952
2023-06-15 14:09:00,30.98958,1.2152779999999996,0.7374690526937744,5.208330999999999,4.398153000000001,15.04630000000003,682.7261111109952
2023-06-15 14:21:00,30.52662,1.157407,0.6951008840256132,5.06366,4.282403,16.49309999999997,682.7261111109952
2023-06-15 14:42:00,37.32639,1.3310190000000004,0.6825870240347974,5.150466000000001,4.108796999999999,15.625,682.7261111109952
2023-06-15 14:45:00,30.98958,0.8969909999999999,0.6377479549197403,4.947916,4.484955,16.203699999999998,682.7261111109952
2023-06-15 14:48:00,30.98958,1.1284730000000005,0.6628314689542902,5.005786,4.224532999999999,15.625,682.7261111109952
2023-06-15 14:54:00,30.98958,1.2152779999999996,0.7374615843990762,5.439816,4.629628,15.04630000000003,682.7261111109952
2023-06-15 14:57:00,30.06366,1.2152769999999995,0.7374686948095152,5.410875999999999,4.6006990000000005,16.203700000000026,682.7261111109952
2023-06-15 15:24:00,30.52662,1.4178240000000004,0.785058254930135,5.526617000000001,4.484952999999999,15.046199999999999,682.7261111109952
2023-06-15 15:33:00,30.06366,1.186343,0.68296009901191,5.295136,4.456023,15.914299999999969,682.7261111109952
2023-06-15 15:36:00,30.06366,0.8101859999999999,0.6378635352600863,4.803243999999999,4.484958000000001,15.914299999999969,682.7761111109952
2023-06-15 15:39:00,31.51042,0.7523140000000001,0.5959825775378631,4.774303,4.484959,15.625,682.8261111109952
2023-06-15 15:42:00,32.46528,0.6655090000000001,0.5581289656272213,4.658562,4.456023,16.49309999999997,682.8761111109951
2023-06-15 15:45:00,30.98958,0.694445,0.5873645864660565,4.745373000000001,4.542828,15.625,682.9261111109951
2023-06-15 15:48:00,33.42014,0.8101850000000006,0.6026696645713681,4.861108,4.484952999999999,17.361099999999965,682.976111110995
2023-06-15 15:51:00,30.98958,0.6944439999999998,0.6192941036279365,4.7743079999999996,4.629634,16.782399999999996,683.026111110995
2023-06-15 15:54:00,32.46528,0.6655090000000001,0.5415502607500128,4.716432000000001,4.484953000000001,15.335699999999974,683.0761111109949
2023-06-15 15:57:00,47.01968,-0.23148199999999974,,2.3726850000000006,3.8483850000000004,25.462999999999965,683.1261111109949
2023-06-15 16:00:00,77.1412,-0.14467600000000047,,1.0416670000000003,3.559023,53.81949999999998,683.1761111109948
2023-06-15 16:03:00,70.60185,-0.1736109999999993,,1.3888890000000007,4.658565,49.18979999999999,683.2261111109948
2023-06-15 16:06:00,44.61805,-0.11573999999999973,,2.6041670000000003,5.266203999999999,24.594899999999996,683.2761111109947
2023-06-15 16:12:00,38.31018,1.4178239999999995,0.7850582549301363,5.237271,4.195607000000001,15.335700000000003,683.3761111109948
2023-06-15 16:15:00,37.32639,1.157407,0.7166180710782379,5.353006000000001,4.600699,15.335700000000003,683.4261111109947
2023-06-15 16:18:00,34.89584,1.2152779999999996,0.7374690526937732,5.439812000000001,4.629634,14.467600000000004,683.4761111109947
2023-06-15 16:21:00,32.46528,1.0995369999999998,0.6743968217581858,5.584487,4.861110000000001,16.782399999999996,683.5261111109946
2023-06-15 16:36:00,30.06366,1.3888889999999998,0.7514114054895573,5.584487,4.542828,15.3356,683.5261111109946
2023-06-15 17:27:00,30.06366,1.1863419999999998,0.7053488811834198,5.121530999999999,4.311339,16.203699999999998,683.5261111109946
2023-06-15 17:30:00,30.06366,1.1284730000000005,0.7060844255232723,5.179396,4.456023,15.335600000000028,683.5261111109946
2023-06-15 17:33:00,30.98958,1.1574079999999993,0.6951012394096903,5.150465999999999,4.369208,15.046299999999974,683.5261111109946
2023-06-15 17:36:00,30.52662,1.3310189999999995,0.7556075835519289,5.237271999999999,4.282403,15.625,683.5261111109946
2023-06-15 17:39:00,31.97338,1.5625,0.8079881004590549,5.410882999999999,4.195602999999999,15.046300000000002,683.5261111109946
2023-06-15 18:51:00,30.06366,1.1574080000000002,0.7166184338536008,5.208330999999999,4.456023,14.75690000000003,683.5261111109946
2023-06-15 19:00:00,30.52662,1.2152769999999995,0.6929119522780309,5.381946,4.513889000000001,15.9144,683.5261111109946
2023-06-15 19:03:00,30.52662,1.273149,0.7580389741472442,5.468752,4.600693,15.046300000000002,683.5261111109946
2023-06-15 19:06:00,30.98958,1.359953,0.7654851292876876,5.555552,4.571759,15.046299999999974,683.5261111109946
2023-06-15 19:15:00,30.00578,1.4756939999999998,0.7545408454230426,5.613423,4.4560189999999995,15.335699999999974,683.5261111109946
2023-06-16 06:36:00,30.00578,2.633103,1.0613498318796113,4.803241,2.4594889999999996,14.756900000000002,683.5261111109946
2023-06-16 06:39:00,31.97338,2.228009,1.0693140936522705,4.803240000000001,2.9803189999999997,15.9144,683.5761111109946
2023-06-16 06:42:00,33.91204,2.228009,1.0967236943801075,5.353014000000001,3.559025000000001,15.914299999999997,683.6261111109945
2023-06-16 06:45:00,35.3588,2.1990740000000004,0.9730746395725227,5.873839,3.993054999999999,16.782400000000024,683.6761111109945
2023-06-16 06:48:00,42.6794,2.430555,1.1589111342343323,9.056709,7.060184,21.990700000000004,683.7261111109945
2023-06-16 06:51:00,34.89584,1.273148,0.918387025679065,8.362264,7.725695999999999,13.888899999999978,683.7761111109944
2023-06-16 06:54:00,32.46528,1.1574079999999993,0.9570410930107104,8.391200000000001,8.015042000000001,17.071799999999996,683.8261111109944
2023-06-16 06:57:00,33.42014,1.3310189999999995,1.0142983836724948,9.259260000000001,8.680551000000001,15.625,683.8761111109943
2023-06-16 07:00:00,31.51042,1.1284719999999995,0.9277222141582887,8.854164,8.478012,14.757000000000005,683.9261111109943
2023-06-16 07:03:00,32.46528,1.3310189999999995,0.9414983603023955,8.825230000000001,8.130790999999999,15.046300000000002,683.9761111109942
2023-06-16 07:06:00,33.44907,1.3310189999999995,0.9784586901070511,8.738430000000001,8.101851,15.9144,684.0261111109942
2023-06-16 07:09:00,33.42014,1.2152769999999995,0.8766390492978235,8.506944,7.899307,15.625,684.0761111109941
2023-06-16 07:12:00,32.46528,1.273148,0.8997431917670097,8.07292,7.407412,15.3356,684.1261111109941
2023-06-16 07:15:00,32.46528,1.2152779999999996,0.8949558717718299,7.95718,7.3784719999999995,16.782399999999996,684.176111110994
2023-06-16 07:18:00,32.95718,1.359954,0.9143734095463603,8.15972,7.378475999999999,15.625,684.226111110994
2023-06-16 07:21:00,31.97338,1.273148,0.8997431917670097,8.07292,7.407412,13.888900000000007,684.276111110994
2023-06-16 07:24:00,33.91204,1.359954,0.9143734095463616,8.04398,7.262736,17.36110000000002,684.3261111109939
2023-06-16 07:27:00,31.97338,1.2442129999999993,0.9067088236546522,7.95718,7.349537,16.492999999999995,684.3761111109939
2023-06-16 07:30:00,31.97338,1.3020829999999997,0.8920352962731793,7.957179999999999,7.233797000000001,15.914299999999997,684.4261111109938
2023-06-16 07:33:00,31.68403,1.3020839999999998,0.8920356846113972,7.812499999999999,7.089116000000001,15.625,684.4761111109938
2023-06-16 07:36:00,33.42014,1.2442129999999993,0.8694136798532717,7.8414399999999995,7.175927,16.2038,684.5261111109937
2023-06-16 07:39:00,33.44907,1.3020839999999998,0.8725310922627703,7.725689999999999,6.973376,15.046300000000002,684.5761111109937
2023-06-16 07:42:00,32.95718,1.186343,0.8649656974926998,7.58102,7.002317,15.625,684.6261111109936
2023-06-16 07:45:00,33.91204,1.2152769999999995,0.8579938254218277,7.581014000000001,6.944447,17.93980000000002,684.6761111109936
2023-06-16 07:48:00,32.95718,1.157407,0.8532063956030411,7.523149,6.973382,17.071799999999996,684.7261111109935
2023-06-16 07:51:00,31.97338,1.1863419999999998,0.8464874579935968,7.494209,6.886577000000001,16.203699999999998,684.7761111109935
2023-06-16 07:54:00,31.97338,1.157407,0.8348914749189311,7.436344000000001,6.857637,15.3356,684.8261111109935
2023-06-16 07:57:00,33.91204,1.2152780000000005,0.857987717027701,7.378474,6.7418960000000006,15.9144,684.8761111109934
2023-06-16 08:00:00,34.89584,1.070602,0.8173864088559347,7.291664000000001,6.828702000000001,17.361199999999997,684.9261111109934
2023-06-16 08:03:00,32.46528,1.070602,0.8173864088559347,7.233794,6.7708319999999995,15.3356,684.9761111109933
2023-06-16 08:06:00,32.46528,1.157407,0.8888904798526835,7.204864,6.712967000000001,15.625,685.0261111109933
2023-06-16 08:09:00,32.46528,1.070601,0.8348669764300481,7.291668,6.857637,17.071699999999993,685.0761111109932
2023-06-16 08:12:00,34.40393,1.157407,0.8348914749189311,7.233798,6.655091,15.3356,685.1261111109932
2023-06-16 08:15:00,34.40393,1.0127309999999996,0.7930168932236357,7.175922999999999,6.7708319999999995,13.888900000000007,685.1761111109931
2023-06-16 08:18:00,33.42014,1.0416659999999993,0.822566555992508,7.118053,6.712967000000001,15.046300000000002,685.2261111109931
2023-06-16 08:21:00,34.34607,1.0995369999999998,0.811456518897883,7.1469879999999995,6.626161000000001,15.046300000000002,685.276111110993
2023-06-16 08:24:00,35.3588,1.070601,0.852067563313984,7.204858,6.799767000000001,18.518500000000017,685.326111110993
2023-06-16 08:27:00,33.91204,1.0127309999999996,0.8101488897062412,7.204863,6.828702000000001,17.361099999999993,685.376111110993
2023-06-16 08:33:00,33.91204,1.0127309999999996,0.8101488897062401,7.2916680000000005,6.915507,16.4931,685.476111110993
2023-06-16 08:36:00,34.89584,1.0995369999999998,0.8644402870165628,7.262732999999999,6.828706,17.36110000000002,685.5261111109929
2023-06-16 08:39:00,34.40393,0.9837959999999999,0.8469266888023911,7.204863,6.944447,16.7825,685.5761111109929
2023-06-16 08:42:00,34.40393,1.157407,0.8532063956030411,7.320603,6.770836,16.203699999999998,685.6261111109928
2023-06-16 08:45:00,36.34259,1.0416660000000002,0.8395918986044398,7.349538000000001,6.973382,18.518500000000017,685.6761111109928
2023-06-16 08:48:00,33.42014,1.0127310000000005,0.8436025720126019,7.291668,6.973376999999999,18.22909999999999,685.7261111109927
2023-06-16 08:51:00,34.40393,1.1284720000000004,0.8413592162727568,7.2916680000000005,6.770836,15.625,685.7761111109927
2023-06-16 08:54:00,33.91204,1.0127309999999996,0.8436025720126018,7.262732999999999,6.944442,15.914299999999997,685.8261111109927
2023-06-16 08:57:00,33.91204,1.0416660000000002,0.8395918986044411,7.291668,6.9155120000000005,16.782299999999992,685.8761111109926
2023-06-16 09:00:00,35.87963,1.0416659999999993,0.8395918986044407,7.262732999999999,6.886577000000001,16.4931,685.9261111109926
2023-06-16 09:03:00,35.3588,1.1284719999999995,0.8413592162727564,7.204863,6.684031,15.625,685.9761111109925
2023-06-16 09:06:00,35.87963,0.8969909999999999,0.7914065935864973,7.031248,6.828707,17.361099999999993,686.0261111109925
2023-06-16 09:09:00,35.87963,0.9548609999999993,0.8177575983266809,7.031248,6.770837,17.361099999999993,686.0761111109924
2023-06-16 09:12:00,35.87963,0.8969899999999997,0.7755016471736366,7.118056999999999,6.886577000000001,15.3356,686.1261111109924
2023-06-16 09:15:00,33.42014,0.8680559999999993,0.7935220901534196,7.089117999999999,6.9444420000000004,15.625,686.1761111109923
2023-06-16 09:18:00,32.46528,0.9837959999999999,0.8143130794593871,7.1469879999999995,6.828702000000001,15.046199999999999,686.2261111109923
2023-06-16 09:21:00,34.89584,1.1284720000000004,0.8413592162727568,7.3205979999999995,6.799765999999999,14.178299999999979,686.2761111109922
2023-06-16 09:27:00,32.46528,0.9259259999999996,0.8515416268021465,7.378468000000001,7.233792000000001,13.888900000000007,686.3761111109923
2023-06-16 09:30:00,32.46528,1.0127309999999996,0.8101488897062401,7.4652780000000005,7.089117,14.467599999999976,686.4261111109922
