Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-16 09:36:00,32.46528,1.0127319999999997,0.8436030146398202,7.407408,7.089116000000001,15.914400000000029,686.5261111109922
2023-06-16 09:39:00,32.95718,1.0127319999999997,0.8101493205300645,7.523147999999999,7.146986,17.071800000000025,686.5761111109922
2023-06-16 09:42:00,32.95718,0.9548610000000002,0.849571429019079,7.436338,7.233796999999999,15.335700000000031,686.6261111109922
2023-06-16 09:45:00,30.52662,0.9548610000000002,0.8337728466049495,7.378468000000001,7.146986999999999,16.782399999999996,686.6761111109921
2023-06-16 09:48:00,30.52662,0.9548609999999993,0.8177575983266809,7.436337999999999,7.175927,14.178200000000004,686.7261111109921
2023-06-16 09:51:00,33.44907,1.1284720000000004,0.8767132044869986,7.523148,7.060185999999999,16.203799999999973,686.776111110992
2023-06-16 09:54:00,34.89584,1.070602,0.8689950800266242,7.523148,7.146986,17.650499999999994,686.826111110992
2023-06-16 09:57:00,33.42014,1.070601,0.8689946449942347,7.581018,7.2048570000000005,15.914299999999997,686.8761111109919
2023-06-16 10:00:00,34.89584,1.0995369999999998,0.8470725436020836,7.609952999999999,7.146986,14.467600000000004,686.9261111109919
2023-06-16 10:03:00,40.21991,1.4467590000000001,0.9473566180436909,7.6678239999999995,6.799765000000001,19.386600000000016,686.9761111109918
2023-06-16 10:06:00,42.6794,1.1284720000000004,0.8767132044869996,7.1180579999999996,6.655096,17.071800000000025,687.0261111109918
2023-06-16 10:12:00,46.55671,1.0995369999999998,1.0703387115331606,6.770838,6.712961000000001,18.807900000000018,687.1261111109918
2023-06-16 10:15:00,55.29514,0.5208329999999997,0.9481667168396325,7.841438,8.883105,20.25460000000001,687.1761111109918
2023-06-16 10:18:00,65.97222,-0.02893499999999971,,4.947914,7.986109000000001,29.224500000000006,687.2261111109917
2023-06-16 10:21:00,62.09491,0.0,0.1890355604206081,5.439817999999999,8.246528,31.25,687.2761111109917
2023-06-16 10:24:00,54.80324,0.4050929999999999,0.9611603834376926,6.828701000000001,8.304397999999999,27.488400000000013,687.3261111109916
2023-06-16 10:27:00,51.38889,0.7233799999999997,1.0896148660289444,7.609952000000001,8.449072000000001,27.488399999999984,687.3761111109916
2023-06-16 10:30:00,48.95834,0.78125,0.9948418643795642,7.638892,8.101852000000001,24.595,687.4261111109915
2023-06-16 11:15:00,47.01968,1.157407,0.9735012071924972,7.552078,7.204861,23.1481,688.1761111109915
2023-06-16 11:18:00,47.01968,1.157407,0.9897495146561712,7.609954000000001,7.291667,21.41210000000001,688.2261111109915
2023-06-16 11:21:00,47.01968,1.157407,0.9735012071924972,7.581014000000001,7.233797000000001,22.28,688.2761111109915
2023-06-16 11:24:00,47.01968,1.2442130000000002,1.028404435274688,7.638889000000001,7.233796,22.569500000000005,688.3261111109914
2023-06-16 11:27:00,46.55671,1.0995370000000007,0.9948303321914005,7.494214,7.291667,22.858799999999974,688.3761111109914
2023-06-16 11:30:00,45.57291,1.273148,1.007260832052645,7.638884,7.146986,21.701400000000007,688.4261111109913
2023-06-16 11:33:00,46.84607,1.157407,0.9897495146561712,7.552084,7.233796999999999,23.1481,688.4761111109913
2023-06-16 11:36:00,41.2037,1.070602,0.9965121023269258,7.378474,7.233792000000001,20.83330000000001,688.5261111109912
2023-06-16 11:39:00,43.60532,1.0127309999999996,0.9835127501282073,7.233793,7.175922000000001,21.990700000000004,688.5761111109912
2023-06-16 11:42:00,44.12616,1.070602,1.0116287223042926,7.204858000000001,7.089116000000001,24.305499999999995,688.6261111109911
2023-06-16 11:45:00,45.10995,0.9259259999999996,1.0102488867328907,7.349533,7.523147,23.148100000000028,688.6761111109911
2023-06-16 11:48:00,50.92593,1.273148,1.1222596554579027,7.609958,7.320600000000001,31.828699999999998,688.726111110991
2023-06-16 11:51:00,50.92593,1.070601,1.2492570825923466,7.696758000000001,8.072917,29.513900000000035,688.776111110991
2023-06-16 11:54:00,51.90972,1.157407,1.0834600562237735,7.378474,7.233797000000001,32.986200000000025,688.826111110991
2023-06-16 11:57:00,51.38889,1.070602,1.041399011459327,7.291664000000001,7.233792,30.382000000000005,688.8761111109909
2023-06-16 12:00:00,51.38889,1.157407,1.0985235472881039,7.320599,7.204861999999999,31.828700000000026,688.9261111109909
2023-06-16 12:03:00,49.94213,1.0995370000000007,1.0995394999939687,7.2337940000000005,7.233796999999999,31.539300000000026,688.9761111109908
2023-06-16 12:06:00,49.47916,1.0127319999999997,1.0555372757104573,7.089124,7.175922,28.356499999999983,689.0261111109908
2023-06-16 12:09:00,48.95834,1.0416670000000003,1.0416694999793294,7.118054000000001,7.118057,29.80329999999998,689.0761111109907
2023-06-16 12:12:00,48.95834,1.070602,1.0265853098645195,7.146993999999999,7.060182,29.224500000000035,689.1261111109907
2023-06-16 12:15:00,48.46643,1.186343,1.0507647774534692,7.233794,6.973381000000001,27.488499999999988,689.1761111109906
2023-06-16 12:18:00,48.95834,1.0127309999999996,1.027128602304842,7.060187999999999,7.089117,27.777799999999985,689.2261111109906
2023-06-16 12:21:00,51.38889,0.9548610000000002,1.011628279001144,6.857642,6.973381000000001,28.067099999999982,689.2761111109905
2023-06-16 12:24:00,52.37269,0.8969909999999999,0.9675292964898553,6.828703,6.973382,30.671300000000002,689.3261111109905
2023-06-16 12:27:00,53.81944,1.0995369999999998,1.0555396537250243,7.060183,6.973376,30.092600000000004,689.3761111109905
2023-06-16 12:30:00,55.70023,1.157407,1.1282271766661467,7.581018,7.5231509999999995,30.960700000000003,689.4261111109904
2023-06-16 12:33:00,56.7419,1.1574080000000002,1.08346576487102,7.581014,7.436346,28.067099999999982,689.4761111109904
2023-06-16 12:36:00,57.72569,1.1284720000000004,1.0992882102881316,7.378468,7.320606,29.224500000000006,689.5261111109903
2023-06-16 12:39:00,58.70949,1.1284720000000004,1.0992882102881316,7.378468,7.320606,30.671300000000002,689.5761111109903
2023-06-16 12:42:00,60.61921,1.0995369999999998,1.0703438028791086,7.349532999999999,7.291665999999999,29.803200000000004,689.6261111109902
2023-06-16 12:45:00,60.61921,1.0995369999999998,1.0703438028791086,7.3205979999999995,7.262731,26.909699999999987,689.6761111109902
2023-06-16 12:48:00,61.19792,0.9548609999999993,1.0255011058878292,7.146988,7.291667,28.356499999999983,689.7261111109901
2023-06-16 12:51:00,62.09491,0.9837959999999999,1.0544804207972949,7.175928,7.320602,26.620300000000015,689.7761111109901
2023-06-16 12:54:00,61.11111,1.0416659999999993,1.0844949389144878,7.233793,7.320607000000001,29.513900000000007,689.82611111099
2023-06-16 12:57:00,61.11111,0.9837959999999999,1.0544804207972949,7.175928,7.320602,30.0925,689.87611111099
2023-06-16 13:00:00,61.11111,1.0127319999999997,1.055542141423109,7.146992999999999,7.233801000000001,29.513900000000007,689.92611111099
2023-06-16 13:03:00,62.55787,0.868055,1.0058061334486348,7.002312,7.291667,30.382000000000005,689.9761111109899
2023-06-16 13:06:00,61.60301,0.8391200000000003,1.0411007432296309,6.886572000000001,7.320602,28.93520000000001,690.0261111109899
2023-06-16 13:09:00,60.15625,0.7233800000000006,1.0083991371822179,6.712967000000001,7.349537,34.722200000000015,690.0761111109898
2023-06-16 13:12:00,57.72569,0.694445,0.9784622404274542,6.655092,7.291667,31.25,690.1261111109898
2023-06-16 13:15:00,56.27894,0.8101849999999997,1.0117297429364072,6.799772,7.233797000000001,34.72219999999999,690.1761111109897
2023-06-16 13:18:00,56.27894,0.8391200000000003,1.0537046190752075,6.799767,7.262727,30.671300000000002,690.2261111109897
2023-06-16 13:21:00,54.80324,0.78125,1.019590850482646,6.712962,7.233792,28.35650000000001,690.2761111109896
2023-06-16 13:24:00,49.94213,0.6655090000000001,0.9367066344864649,6.7419020000000005,7.349533,25.75229999999999,690.3261111109896
2023-06-16 13:27:00,49.47916,0.868055,0.9925764233355296,6.973377,7.233792,26.90979999999999,690.3761111109895
2023-06-16 13:30:00,48.95834,0.8969909999999999,0.9812381360181893,7.002313,7.175922000000001,27.488499999999988,690.4261111109895
2023-06-16 13:36:00,48.95834,1.0416660000000002,1.0124533124760766,7.233798,7.175922000000001,24.305499999999995,690.5261111109895
2023-06-16 13:39:00,48.95834,1.070601,1.0116282408396378,7.262728000000001,7.146987000000001,25.173699999999968,690.5761111109895
2023-06-16 13:42:00,48.00347,1.1284720000000004,1.0083073482350045,7.262728000000001,7.031245999999999,23.148200000000003,690.6261111109894
2023-06-16 13:45:00,48.95834,1.0416670000000003,1.0124538030832606,7.262734,7.2048570000000005,26.33099999999996,690.6761111109894
2023-06-16 13:48:00,48.49537,1.157407,1.0058020094915903,7.291668,7.002311,28.06710000000001,690.7261111109893
2023-06-16 13:51:00,49.47916,1.2152770000000004,1.0319466447446832,7.349538000000001,7.002311000000001,26.62039999999996,690.7761111109893
2023-06-16 13:54:00,48.95834,1.070602,1.0265853098645195,7.262734,7.175922000000001,26.620300000000015,690.8261111109892
2023-06-16 13:57:00,48.95834,1.1284720000000004,1.0544834712818705,7.581018,7.436346,26.62039999999999,690.8761111109892
2023-06-16 14:00:00,51.38889,1.070601,1.056070453878358,7.204858,7.175927,29.224499999999978,690.9261111109892
2023-06-16 14:06:00,57.92824,1.4467590000000001,1.1500576787132573,7.494214,6.944445000000001,35.30099999999999,691.0261111109892
2023-06-16 14:09:00,59.63542,1.1284720000000004,1.0392565193806995,6.712958,6.539356,33.85419999999999,691.0761111109891
2023-06-16 14:12:00,60.61921,1.0995369999999998,1.0405970153180848,6.626153,6.510415999999999,33.27539999999999,691.1261111109891
2023-06-16 14:15:00,62.09491,1.157407,1.068254394063252,6.684028,6.510421,35.30090000000001,691.176111110989
2023-06-16 14:18:00,61.16898,0.9548610000000002,1.0116282790011442,6.5104180000000005,6.626156999999999,33.27539999999999,691.226111110989
2023-06-16 14:21:00,56.27894,0.8391200000000003,1.0284075176283438,6.655088,7.060188,32.11800000000002,691.276111110989
2023-06-16 14:27:00,70.8044,1.6203690000000002,1.20533788588066,7.870368000000001,7.118059000000001,41.37730000000002,691.376111110989
2023-06-16 14:30:00,71.78819,1.5046299999999997,1.157313778634225,7.089118,6.452548,41.37729999999999,691.4261111109889
2023-06-16 14:33:00,79.05093,1.3020829999999997,1.1513539636363368,7.146988,6.857635,39.0625,691.4761111109889
2023-06-16 14:36:00,97.04861,2.141203,1.1942658868207223,7.4652780000000005,5.902775,31.828699999999998,691.5261111109888
2023-06-16 14:39:00,94.15509,1.1284720000000004,1.1139443808342988,6.915508,6.886575999999999,44.84959999999998,691.5761111109888
2023-06-16 14:42:00,97.04861,1.5046289999999996,1.103711592612651,7.175927999999999,6.452548999999999,41.087999999999994,691.6261111109887
2023-06-16 14:45:00,97.04861,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,38.7731,691.6761111109887
2023-06-16 14:48:00,94.15509,0.8101849999999997,1.0117297429364072,6.510418,6.944443000000001,40.79859999999999,691.7261111109887
2023-06-16 14:51:00,89.26505,0.8391200000000003,1.0411007432296309,6.481478,6.915507999999999,40.219900000000024,691.7761111109886
2023-06-16 14:54:00,97.04861,1.8807869999999998,1.082176657792047,7.089118,5.758101000000001,28.06710000000001,691.8261111109886
2023-06-16 14:57:00,89.75694,0.6944439999999998,1.0249961609624232,6.278937999999999,7.031254000000001,42.82409999999999,691.8761111109885
2023-06-16 15:00:00,83.94097,0.8101849999999997,1.0614451408671453,6.307872999999999,6.857638000000001,45.13890000000001,691.9261111109885
2023-06-16 15:03:00,78.58796,0.8969899999999997,1.0480933683674316,6.481482999999999,6.799772999999999,37.615699999999975,691.9761111109884
2023-06-16 15:06:00,79.1088,0.9259259999999996,1.037368017124201,6.481478,6.712962000000001,39.930499999999995,692.0261111109884
2023-06-16 15:09:00,73.26389,0.78125,1.0800471486908536,6.626157999999999,7.2916680000000005,46.0069,692.0761111109883
2023-06-16 15:12:00,69.35764,1.0127309999999996,1.0834620146466305,6.510413,6.655092000000001,40.79859999999999,692.1261111109883
2023-06-16 15:15:00,62.55787,0.868055,1.108148640943777,6.423608,6.944443,37.61579999999998,692.1761111109882
2023-06-16 15:18:00,66.6956,1.186343,1.0972545596781569,6.741894,6.568290999999999,41.37730000000002,692.2261111109882
2023-06-16 15:21:00,69.35764,0.9259260000000005,1.0373680171242012,6.423611999999999,6.6550959999999995,40.509300000000025,692.2761111109882
2023-06-16 15:24:00,72.25116,0.9259260000000005,1.07724819865649,6.278932,6.597226,43.98150000000001,692.3261111109881
2023-06-16 15:27:00,70.34144,0.6944439999999998,1.0249961609624232,6.163196999999999,6.915513000000001,43.402799999999985,692.3761111109881
2023-06-16 15:30:00,62.55787,0.868055,1.0577059193766707,6.510413,6.915507999999999,37.3263,692.426111110988
2023-06-16 15:33:00,57.72569,0.9837960000000008,1.0405963849594764,6.655094000000001,6.7708379999999995,35.87960000000001,692.476111110988
2023-06-16 15:36:00,56.27894,1.1284720000000004,1.0695636396991297,6.857634,6.7419020000000005,34.72219999999999,692.5261111109879
2023-06-16 15:39:00,56.25,1.1863419999999998,1.0349342286315115,6.828703999999999,6.539352,33.275499999999965,692.5761111109879
2023-06-16 15:42:00,57.17593,1.0416660000000002,1.0271310696058333,6.626158,6.5972219999999995,35.87960000000001,692.6261111109878
2023-06-16 15:45:00,57.20486,1.0416669999999995,1.0124588997269908,6.539348,6.481481,35.01159999999999,692.6761111109878
2023-06-16 15:48:00,58.18866,0.868055,0.9792426437388831,6.365737,6.5972219999999995,39.0625,692.7261111109877
2023-06-16 15:51:00,56.7419,0.694445,0.9427669107994054,6.192127000000001,6.741902,41.377399999999966,692.7761111109877
2023-06-16 15:54:00,50.40509,0.5497689999999995,0.905434226807861,6.250002,7.089123000000001,34.72230000000002,692.8261111109877
2023-06-16 15:57:00,48.00347,0.694445,0.9547406631613973,6.626161999999999,7.2048570000000005,29.224499999999978,692.8761111109876
2023-06-16 16:00:00,52.34375,1.0995369999999998,0.9948303321914,6.915512,6.7129650000000005,24.016199999999998,692.9261111109876
2023-06-16 16:03:00,50.40509,0.5497690000000004,0.8945318270863385,6.597226,7.407406999999999,21.99079999999998,692.9761111109875
2023-06-16 16:09:00,57.72569,0.5497680000000003,0.883565924769051,6.423610000000001,7.204861999999999,29.513900000000007,693.0761111109875
2023-06-16 16:12:00,52.86458,0.49189799999999995,0.7888198380127928,6.0763929999999995,6.770835000000001,24.3056,693.1261111109875
2023-06-16 16:15:00,56.7419,0.8391200000000003,0.8677344069094421,6.394673000000001,6.4525429999999995,24.594899999999996,693.1761111109874
2023-06-16 16:18:00,60.61921,0.8969899999999997,0.9256245171732509,6.5393490000000005,6.597219000000001,28.35650000000001,693.2261111109874
2023-06-16 16:21:00,57.20486,0.8969910000000008,0.9113799793201092,6.655094000000001,6.684023,26.620299999999986,693.2761111109874
2023-06-16 16:24:00,64.52546,1.273148,1.090335693809096,7.378475000000001,7.0312470000000005,30.9606,693.3261111109873
2023-06-16 16:27:00,67.41898,1.0127320000000006,0.9981971199392861,6.973375,6.944443,29.224500000000006,693.3761111109873
2023-06-16 16:30:00,72.30903,1.3888889999999998,1.1081511532528123,7.667820000000001,7.146991000000001,31.539299999999997,693.4261111109872
2023-06-16 16:33:00,73.23495,1.1284729999999996,1.069558936804719,7.204860999999999,7.089118000000001,32.1181,693.4761111109872
2023-06-16 16:36:00,76.15741,1.3310189999999995,1.132548292203212,7.523152,7.146993,35.01159999999999,693.5261111109871
2023-06-16 16:39:00,79.1088,1.2152779999999996,1.0954669856602381,7.146990000000001,6.915512,35.879700000000014,693.5761111109871
2023-06-16 16:42:00,86.57407,0.868055,1.0058061334486348,6.510418,6.799773,40.219899999999996,693.626111110987
2023-06-16 16:45:00,97.04861,0.9837980000000002,0.9247231713788905,5.873839,5.758101,40.21979999999999,693.676111110987
2023-06-16 16:48:00,97.04861,0.8101859999999999,0.8941867097016707,5.555553000000001,5.7291669999999995,42.824100000000016,693.726111110987
2023-06-16 16:51:00,97.04861,0.8969909999999999,0.9948322711022168,6.2499970000000005,6.452546,47.1644,693.7761111109869
2023-06-16 16:54:00,97.04861,0.983797,1.0819115304357074,6.539355,6.741898000000001,42.24540000000002,693.8261111109869
2023-06-16 16:57:00,93.1713,0.9548610000000002,1.0931616234277255,6.5682860000000005,6.857634999999999,43.40280000000001,693.8761111109868
2023-06-16 17:00:00,84.40394,0.9548619999999994,1.0798434730480957,6.597222,6.857640000000001,42.82409999999999,693.9261111109868
2023-06-16 17:06:00,70.57292,1.0416669999999995,1.0416694999664795,6.597222,6.597225000000001,39.9306,694.0261111109868
2023-06-16 17:09:00,66.95602,1.2152770000000004,1.0640502747284812,6.741902,6.452545000000001,41.95599999999999,694.0761111109867
2023-06-16 17:12:00,57.72569,1.1574079999999993,1.0528899306383286,6.799768,6.597220000000001,30.381899999999973,694.1261111109867
2023-06-16 17:15:00,51.38889,1.2152779999999996,1.064056218117253,7.031248,6.741899999999999,25.173699999999997,694.1761111109867
2023-06-16 17:18:00,47.04861,1.3310189999999995,1.01430448729135,7.262727999999999,6.684029000000001,26.620300000000015,694.2261111109866
2023-06-16 17:21:00,45.57291,1.6203690000000002,1.0529711765510867,7.494208,6.510419000000001,24.594899999999996,694.2761111109866
2023-06-16 17:24:00,45.10995,1.5335650000000003,1.0398410521620223,7.436338,6.568282999999999,24.594900000000024,694.3261111109865
2023-06-16 17:27:00,48.49537,1.273148,0.9900062954629142,7.3205979999999995,6.7997700000000005,30.3819,694.3761111109865
2023-06-16 17:30:00,48.00347,1.0127309999999996,0.9686782678158037,7.175928,7.089117,25.462999999999994,694.4261111109864
2023-06-17 10:54:00,30.06366,1.9386579999999993,0.8670933225774606,6.1631979999999995,4.513890000000001,14.467600000000004,694.4261111109864
2023-06-17 14:06:00,33.91204,2.8067129999999993,1.0709963673815062,6.2789399999999995,3.7326370000000004,15.625,694.4261111109864
2023-06-17 14:09:00,40.21991,2.459491,1.0140515898293734,6.30787,4.137728999999999,19.386499999999984,694.4261111109864
2023-06-17 14:39:00,37.78935,2.459491,1.0789286010657453,6.307874,4.195603,17.361099999999965,694.4261111109864
2023-06-17 14:42:00,39.75695,2.1701379999999997,0.96471497643135,6.221062999999999,4.3692150000000005,19.097199999999987,694.4261111109864
2023-06-17 14:45:00,46.55671,2.2858799999999997,1.602155255656647,7.3205979999999995,6.105328,25.173699999999968,694.4261111109864
2023-06-17 14:48:00,51.38889,2.054398,1.2961474357199132,8.969902999999999,7.667825000000001,28.356499999999983,694.4261111109864
2023-06-17 14:51:00,47.04861,1.6493059999999993,1.2706115380489178,9.837968,9.143522,25.75230000000002,694.4261111109864
2023-06-17 14:57:00,34.89584,1.967593,1.0146297879309396,9.664348,8.130785,17.36110000000002,694.4261111109864
2023-06-17 15:00:00,30.98958,1.9965279999999996,0.9977331681372973,9.259263,7.667825,15.04630000000003,694.4261111109864
2023-06-17 15:06:00,34.40393,2.5173609999999993,0.17079913613593894,7.870367999999999,5.353007,15.625,694.4261111109864
2023-06-18 06:33:00,42.15857,2.6041659999999993,1.3466458178459477,6.828702999999999,4.803237000000001,18.22909999999999,694.4261111109864
2023-06-18 06:36:00,45.10995,2.1990740000000004,0.9086762479315174,7.002314,5.06366,19.675999999999988,694.4761111109864
2023-06-18 06:39:00,42.6794,2.054398,1.0422812046548644,6.9444479999999995,5.32407,19.965299999999985,694.5261111109863
2023-06-18 06:42:00,43.60532,2.1122690000000004,1.0337725735056704,6.8576440000000005,5.150465,19.965299999999985,694.5761111109863
2023-06-18 06:45:00,49.94213,2.3148149999999994,1.1769703326113357,9.143523,7.320598,21.701400000000007,694.6261111109862
2023-06-18 06:48:00,50.46296,2.054398,1.1413943240805766,8.506943,7.002315,20.83340000000001,694.6761111109862
2023-06-18 06:51:00,48.72685,1.9965279999999996,1.144905889160373,8.420143,7.002314999999999,22.280100000000004,694.7261111109862
2023-06-18 06:54:00,48.49537,2.1122679999999994,1.3588111060275032,8.854163,7.552085000000001,22.569500000000005,694.7761111109861
2023-06-18 06:57:00,51.64931,2.0254629999999993,1.2218741747771273,9.143523,7.7835600000000005,21.990800000000007,694.8261111109861
2023-06-18 07:00:00,49.47916,1.967593,1.1795001991058376,8.883098,7.552085,23.148199999999974,694.876111110986
2023-06-18 07:03:00,58.18866,2.4884259999999996,1.258078484925618,8.912033,6.944446999999999,29.51389999999998,694.926111110986
2023-06-18 07:06:00,62.09491,2.1122689999999995,1.3173191250044256,8.564817999999999,7.204859000000001,32.117999999999995,694.9761111109859
2023-06-18 07:09:00,64.98843,2.1701379999999997,1.3594557573861774,8.940973,7.552085,31.25,695.0261111109859
2023-06-18 07:12:00,69.84954,2.1990739999999995,1.4115647878332342,9.693283,8.333329,32.407399999999996,695.0761111109858
2023-06-18 07:15:00,66.46412,2.0254630000000002,1.3263059394902648,8.940968,7.725695,34.43290000000002,695.1261111109858
2023-06-18 07:18:00,64.98843,2.0254630000000002,1.3462824698237537,8.825228000000001,7.638885,33.85409999999999,695.1761111109857
2023-06-18 07:21:00,63.94676,2.0254630000000002,1.3462824698237537,8.825228000000001,7.638885,34.14349999999999,695.2261111109857
2023-06-18 07:24:00,63.54167,2.054398,1.3168106145157599,8.912033,7.638884999999999,32.407399999999996,695.2761111109857
2023-06-18 07:27:00,63.54167,2.054398,1.3572706143567164,8.825232999999999,7.609955,32.1181,695.3261111109856
2023-06-18 07:30:00,62.55787,1.9965279999999996,1.3153761796994425,8.796298,7.60995,36.16889999999998,695.3761111109856
2023-06-18 07:33:00,64.98843,2.054398,1.2751625979524563,8.738427999999999,7.40741,34.43289999999999,695.4261111109855
2023-06-18 07:36:00,78.125,2.3726849999999997,1.4107122388223887,8.709488,7.089123,39.93060000000003,695.4761111109855
2023-06-18 07:39:00,84.92477,2.2280099999999994,1.422300372204838,8.767358,7.378468,41.66659999999999,695.5261111109854
2023-06-18 07:42:00,90.74074,2.1122689999999995,1.3991565038488736,8.825228,7.5810189999999995,40.79860000000002,695.5761111109854
2023-06-18 07:45:00,76.15741,1.3020829999999997,1.2433198901982783,8.101848,7.986115,40.219899999999996,695.6261111109853
2023-06-18 07:48:00,78.58796,2.256944,1.3477955192383586,8.506948000000001,6.973383999999999,36.74770000000001,695.6761111109853
2023-06-18 07:54:00,88.80208,2.256944,1.4329958543375156,8.969903,7.552079,40.509299999999996,695.7761111109853
2023-06-18 07:57:00,83.44907,0.6944439999999998,1.2434292855772815,7.407408,8.738424000000002,40.22,695.8261111109853
2023-06-18 08:00:00,59.17245,0.5497680000000003,1.0214556762960052,7.436338000000001,8.59375,26.90980000000002,695.8761111109852
2023-06-18 08:03:00,53.35648,0.8391200000000003,1.0410963712747068,7.841438,8.275458,24.594899999999996,695.9261111109852
2023-06-18 08:06:00,52.37269,1.1284720000000004,1.0844930979870975,8.217594000000002,8.130792,23.4375,695.9761111109851
2023-06-18 08:09:00,52.37269,1.1863419999999998,1.0972540850365344,8.333329,8.159727,24.3056,696.0261111109851
2023-06-18 08:12:00,51.93866,1.157407,1.02167395273498,8.043979,7.783562000000001,24.016199999999998,696.076111110985
2023-06-18 08:15:00,51.90972,1.273148,1.0410998688394997,7.986109000000001,7.552081,23.1481,696.126111110985
2023-06-18 08:18:00,53.81944,1.1284720000000004,0.9925800750905343,7.783564000000001,7.5231520000000005,21.701400000000007,696.176111110985
2023-06-18 08:21:00,52.86458,1.2442130000000002,1.0117281502224404,7.899309000000001,7.465275999999999,22.569399999999973,696.2261111109849
2023-06-18 08:24:00,55.7581,1.2152769999999995,1.0480920093474544,7.957173999999999,7.638887,24.0163,696.2761111109849
2023-06-18 08:27:00,52.37269,1.1284720000000004,1.0083073482350051,7.783569,7.552087,22.858800000000002,696.3261111109848
2023-06-18 08:30:00,52.37269,1.1863419999999998,1.0189247656615732,7.812504,7.494212,24.016199999999998,696.3761111109848
2023-06-18 08:33:00,51.38889,1.1284720000000004,1.0083073482350045,7.638889000000001,7.407406999999999,24.884300000000025,696.4261111109847
2023-06-18 08:36:00,53.35648,1.2731480000000008,1.0072608320526455,7.725694,7.233795999999999,23.726799999999997,696.4761111109847
2023-06-18 08:39:00,54.16667,1.2442130000000002,1.011733948977067,7.609949,7.1759260000000005,25.173599999999993,696.5261111109846
2023-06-18 08:42:00,56.7419,1.273148,1.0741147409585232,8.072919,7.6967609999999995,27.488400000000013,696.5761111109846
2023-06-18 08:45:00,58.70949,1.2442130000000002,1.0931624521994823,7.928244,7.638891,23.1481,696.6261111109845
2023-06-18 08:48:00,66.84028,1.3310190000000004,1.1162517009271824,7.841434,7.436345,29.513900000000007,696.6761111109845
2023-06-18 08:51:00,69.84954,1.1863420000000007,1.0664234474118321,7.494208,7.262735999999999,30.092600000000004,696.7261111109844
2023-06-18 08:54:00,71.03588,1.0995369999999998,1.0555396537250243,7.233793,7.146986,30.671299999999974,696.7761111109844
2023-06-18 08:57:00,71.03588,1.1284720000000004,1.0695584543630174,7.233798,7.118055999999999,30.671300000000002,696.8261111109844
2023-06-18 09:00:00,71.78819,0.9837959999999999,1.0265874238433295,7.089118,7.175922000000001,33.85419999999999,696.8761111109843
2023-06-18 09:03:00,69.35764,0.9837959999999999,1.0405915652908508,7.089122999999999,7.2048570000000005,31.5394,696.9261111109843
2023-06-18 09:06:00,67.41898,1.0127310000000005,1.0413985391199236,7.060188,7.118057,30.671300000000002,696.9761111109842
2023-06-18 09:09:00,64.98843,0.9837959999999999,1.0124534268111272,6.915512999999999,6.973376999999999,36.45830000000001,697.0261111109842
2023-06-18 09:15:00,76.15741,1.1863419999999998,1.0349342286315115,6.655092999999999,6.365741,35.87959999999998,697.1261111109842
2023-06-18 09:18:00,81.01852,1.0995369999999998,0.979243964469441,6.597218,6.365741,37.037000000000006,697.1761111109842
2023-06-18 09:21:00,86.83449,1.1284729999999996,1.0083132176957963,6.6261529999999995,6.39468,33.85419999999999,697.2261111109841
2023-06-18 09:24:00,87.81829,1.0127319999999997,1.0127370000064775,6.539348,6.539356,37.905100000000004,697.2761111109841
2023-06-18 09:27:00,85.38773,0.8391200000000003,1.0156174143943375,6.5104180000000005,6.886578,39.0625,697.326111110984
2023-06-18 09:30:00,67.91088,0.5208329999999997,1.009390205703197,6.336803,7.55208,43.40270000000001,697.376111110984
2023-06-18 09:33:00,63.04977,0.8391200000000003,1.0410963712747074,6.886577999999999,7.320598,32.98609999999999,697.4261111109839
2023-06-18 09:36:00,60.15625,0.8680559999999993,0.9925769700879533,6.886578,7.146992000000001,33.85419999999999,697.4761111109839
2023-06-18 09:39:00,64.00463,1.3020829999999997,1.070441884050757,7.1180579999999996,6.684025,37.905100000000004,697.5261111109838
2023-06-18 09:42:00,64.98843,0.6655099999999994,1.0286512599745712,6.510418,7.349538000000001,40.79860000000002,697.5761111109838
2023-06-18 09:45:00,74.71065,1.273148,1.122259655457902,6.857643,6.5682849999999995,46.00699999999998,697.6261111109837
2023-06-18 09:48:00,76.64931,1.0127319999999997,1.0695585265471845,6.568287999999999,6.684025999999999,40.50919999999999,697.6761111109837
2023-06-18 09:51:00,76.64931,1.0127309999999996,1.0834620146466305,6.655088,6.799767000000001,46.875,697.7261111109837
2023-06-18 09:54:00,72.25116,0.9548610000000002,1.0798429303091504,6.5393539999999994,6.799772999999999,46.0069,697.7761111109836
2023-06-18 09:57:00,70.8044,1.0127319999999997,1.0834625376654714,6.568284,6.712962000000001,41.66670000000002,697.8261111109836
2023-06-18 10:00:00,69.35764,1.0416670000000003,1.0560684446209445,6.655094,6.684027,41.95610000000002,697.8761111109835
2023-06-18 10:03:00,68.40278,1.157407,1.1134405803706973,6.684029000000001,6.5972219999999995,38.4838,697.9261111109835
2023-06-18 10:06:00,64.00463,1.1284720000000004,1.0392512289377345,6.626158,6.452546,38.7732,697.9761111109834
2023-06-18 10:09:00,69.84954,0.5497680000000003,0.8276510869626519,5.468748,6.105320000000001,41.95600000000002,698.0261111109834
2023-06-18 10:12:00,82.49421,0.43402799999999964,0.861172155160089,5.121527,6.1921289999999996,46.2963,698.0761111109833
2023-06-18 10:15:00,81.51042,0.46296300000000024,0.9139346169905528,5.38194,6.510417,46.0069,698.1261111109833
2023-06-18 10:18:00,75.20255,0.5497689999999995,0.9270396844906896,5.787042,6.684023,43.98140000000001,698.1761111109832
2023-06-18 10:21:00,70.34144,0.7233790000000004,0.9725029014258791,6.0763869999999995,6.626158,37.615700000000004,698.2261111109832
2023-06-18 10:24:00,67.53472,0.8391200000000003,0.9897508660020837,6.249997,6.568287,39.9306,698.2761111109832
2023-06-18 10:30:00,63.54167,0.9837959999999999,1.0265874238433284,6.452543,6.539346999999999,41.66669999999999,698.3761111109832
2023-06-18 10:33:00,62.55787,0.9548609999999993,0.9976322504245486,6.481482999999999,6.568282,33.275499999999994,698.4261111109831
2023-06-18 10:36:00,57.72569,0.9259260000000005,0.996514299625562,6.5393539999999994,6.684028,35.01159999999999,698.4761111109831
2023-06-18 10:39:00,51.90972,1.0416670000000003,0.9976351362618887,7.031254000000001,6.944447,27.488399999999984,698.526111110983
2023-06-18 10:42:00,49.47916,0.9259260000000005,0.9686808740812715,7.118054000000001,7.204858,24.594899999999996,698.576111110983
2023-06-18 10:45:00,53.35648,1.3020830000000005,1.1033415866068133,7.2337940000000005,6.857640999999999,29.803200000000004,698.626111110983
2023-06-18 10:48:00,48.00347,1.0127310000000005,0.9686782678158031,7.233798,7.146986999999999,25.17360000000002,698.6761111109829
2023-06-18 10:51:00,50.92593,1.0995369999999998,1.0405970153180848,7.407403,7.291665999999999,27.488399999999984,698.7261111109829
2023-06-18 10:54:00,52.86458,0.9837959999999999,0.9981941100670725,7.089122999999999,7.118057,28.35650000000001,698.7761111109828
2023-06-18 10:57:00,52.86458,1.186343,1.1274825297668478,7.465278,7.349535,30.092600000000004,698.8261111109828
2023-06-18 11:00:00,55.29514,1.0127319999999997,1.0271340604130181,7.089117999999999,7.118055999999999,27.777800000000013,698.8761111109827
2023-06-18 11:03:00,56.27894,1.0416670000000003,1.0416694999793294,7.262733,7.262735999999999,28.06710000000001,698.9261111109827
2023-06-18 11:06:00,60.15625,1.1284729999999996,1.0992887016296455,7.291663000000001,7.2338,33.56480000000002,698.9761111109826
2023-06-18 11:09:00,60.61921,0.8391200000000003,1.0537089606490404,7.262727000000001,7.725697,33.56479999999999,699.0261111109826
2023-06-18 11:12:00,63.0787,1.0995369999999998,1.1282271253665355,7.378467,7.43634,37.32640000000001,699.0761111109825
2023-06-18 11:15:00,64.00463,0.9259259999999996,1.1033424725177532,7.291663000000001,7.667827000000001,36.16890000000001,699.1261111109825
2023-06-18 11:18:00,66.95602,1.0416660000000002,1.11243651965621,7.494217,7.638890999999999,34.14349999999999,699.1761111109824
2023-06-18 11:21:00,68.40278,1.0127319999999997,1.124504009006477,7.262733,7.494211000000001,38.1944,699.2261111109824
2023-06-18 11:24:00,71.32523,1.0416670000000003,1.1124370420548282,7.2048630000000005,7.349536,40.50919999999999,699.2761111109824
2023-06-18 11:27:00,72.25116,1.0127319999999997,1.0972536625820326,7.089117999999999,7.262736,38.7731,699.3261111109823
2023-06-18 11:30:00,79.1088,1.3020839999999998,1.11951287910435,7.262733,6.915509,44.27079999999998,699.3761111109823
2023-06-18 11:33:00,72.77199,0.7523149999999994,1.0382815419822815,6.655087999999999,7.291663,36.16890000000001,699.4261111109822
2023-06-18 11:36:00,65.50926,0.7233799999999997,1.0202126120674686,6.828703,7.494213,36.747600000000006,699.4761111109822
2023-06-18 11:39:00,58.70949,0.694445,1.0018733983545838,6.828703,7.523148,30.960700000000003,699.5261111109821
2023-06-18 11:42:00,55.29514,0.8969899999999997,0.9536907691351797,6.915507000000001,7.0312470000000005,30.382000000000005,699.5761111109821
2023-06-18 11:45:00,52.86458,0.9548610000000002,1.0392508114172327,7.089118,7.262727,28.935100000000006,699.626111110982
2023-06-18 11:48:00,53.81944,0.9259260000000005,0.9826583676851701,6.915512,7.031245999999999,27.199100000000016,699.676111110982
2023-06-18 11:51:00,57.72569,0.78125,0.9570419739205642,6.828702000000001,7.204861999999999,25.173599999999993,699.726111110982
2023-06-18 11:54:00,56.56829,0.9259260000000005,1.0507658293818258,7.2048570000000005,7.465280999999999,26.909700000000015,699.7761111109819
2023-06-18 11:57:00,62.09491,0.8680560000000002,0.9657918306098496,6.915507,7.118051,30.092600000000004,699.8261111109819
2023-06-18 12:00:00,64.00463,0.983797,1.0405969040246486,7.262727,7.378470000000001,32.11810000000003,699.8761111109818
2023-06-18 12:03:00,66.46412,0.9837960000000008,1.1222638501271753,7.175922,7.465276,33.85420000000002,699.9261111109818
2023-06-18 12:06:00,68.40278,0.8680560000000002,1.0319513565537795,7.089117,7.436341,30.960700000000003,699.9761111109817
2023-06-18 12:09:00,69.35764,0.7523150000000003,1.0143018525465068,6.915507,7.494212,37.32640000000001,700.0261111109817
2023-06-18 12:12:00,71.32523,0.868055,1.0319507954213933,7.002316,7.349541,32.117999999999995,700.0761111109816
2023-06-18 12:15:00,70.8044,0.6365739999999995,0.9980216086173864,6.770835999999999,7.609952,35.30090000000001,700.1261111109816
2023-06-18 12:18:00,69.35764,0.78125,1.044009610218101,6.7418960000000006,7.320606,39.0625,700.1761111109815
2023-06-18 12:21:00,64.98843,0.5208339999999998,0.9891782316100258,6.655092,7.812498000000001,33.27540000000002,700.2261111109815
2023-06-18 12:24:00,67.41898,0.8101859999999999,1.0367581563866144,6.973381999999999,7.465275999999999,30.671300000000002,700.2761111109814
2023-06-18 12:27:00,62.55787,0.6076390000000007,0.9672865196303287,6.626157000000001,7.465278,32.407399999999996,700.3261111109814
2023-06-18 12:30:00,64.52546,0.8680560000000002,1.0058066850527352,6.915507,7.204861,38.7732,700.3761111109814
2023-06-18 12:33:00,65.50926,0.8101849999999997,0.9863380081324308,6.655092000000001,7.0312470000000005,36.16900000000001,700.4261111109813
2023-06-18 12:36:00,65.45139,0.8101849999999997,0.973495262963965,6.5682920000000005,6.915507,33.56479999999999,700.4761111109813
2023-06-18 12:39:00,64.00463,0.78125,0.9697352351269636,6.539352,6.944442,39.0625,700.5261111109812
2023-06-18 12:42:00,62.09491,0.7233799999999997,0.9845512031273858,6.452542,7.031252,36.45829999999998,700.5761111109812
2023-06-18 12:45:00,56.27894,0.5787040000000001,0.9143716372554619,6.481477,7.262733000000001,35.011499999999984,700.6261111109811
2023-06-18 12:48:00,53.81944,0.7233789999999996,0.9603718949652732,6.770835999999999,7.291667,30.382000000000005,700.6761111109811
2023-06-18 12:51:00,56.27894,0.8391200000000003,0.9634723174742369,6.857635999999999,7.118056,32.696799999999996,700.726111110981
2023-06-18 12:54:00,53.35648,0.5208329999999997,0.9273478599335503,6.655096,7.6388929999999995,31.25,700.776111110981
2023-06-18 12:57:00,54.16667,0.9548610000000002,1.0116282790011442,7.089122000000001,7.204860999999999,30.3819,700.826111110981
2023-06-18 13:00:00,55.7581,0.7523150000000003,0.9653625773643428,6.799772,7.262727,32.11810000000003,700.8761111109809
2023-06-18 13:03:00,54.80324,0.9548610000000002,1.0116330936441853,7.233792000000001,7.349540999999999,24.594899999999996,700.9261111109809
2023-06-18 13:06:00,54.80324,0.8969899999999997,1.0083064205618286,6.944446999999999,7.175927,33.27539999999999,700.9761111109808
2023-06-18 13:09:00,54.31134,0.983797,1.0405969040246492,7.118053000000001,7.233796,31.25,701.0261111109808
2023-06-18 13:12:00,54.31134,0.9259259999999996,1.0238621788658966,7.1180579999999996,7.320602,28.64590000000001,701.0761111109807
2023-06-18 13:15:00,55.7581,0.9837959999999999,1.0405963849594762,7.1469879999999995,7.262732000000001,30.671300000000002,701.1261111109807
2023-06-18 13:18:00,58.76736,0.9837959999999999,1.0954611044864782,7.667827999999999,7.899302,31.828699999999998,701.1761111109806
2023-06-18 13:21:00,55.7581,1.0995369999999998,1.0703438028791086,7.349532999999999,7.291665999999999,35.01159999999999,701.2261111109806
2023-06-18 13:24:00,59.17245,1.070602,1.070606999990535,7.523144,7.5231520000000005,37.61580000000001,701.2761111109805
2023-06-18 13:27:00,60.61921,1.3020830000000005,1.135517717607305,7.407408,7.089125,38.7731,701.3261111109805
2023-06-18 13:30:00,57.72569,0.8969909999999999,1.0997691203499371,7.118054000000001,7.552083,33.275499999999994,701.3761111109804
2023-06-18 13:33:00,62.55787,1.157407,1.0834600562237735,7.581017999999999,7.4363410000000005,36.45830000000001,701.4261111109804
2023-06-18 13:36:00,48.00347,0.578703,0.9364291030641946,6.973378,7.812505000000001,23.726799999999997,701.4761111109804
2023-06-18 13:39:00,69.35764,1.273148,1.1535417583846872,7.204858,6.97338,42.82409999999999,701.5261111109803
2023-06-18 13:42:00,69.35764,1.1574080000000002,1.1282276682262051,7.002314,6.944445999999999,43.40270000000001,701.5761111109803
2023-06-18 13:45:00,64.98843,0.8969900000000006,1.0349333156601854,6.828708000000001,7.1180579999999996,36.74770000000001,701.6261111109802
2023-06-18 13:48:00,63.5706,0.9548610000000002,1.0255011058878314,6.799764,6.944443000000001,39.0625,701.6761111109802
2023-06-18 13:51:00,62.09491,0.9548609999999993,1.0528914031483267,6.886573,7.089122,38.7732,701.7261111109801
2023-06-18 13:54:00,61.11111,1.070601,1.0414036145040062,6.712958,6.655097,38.194500000000005,701.7761111109801
2023-06-18 13:57:00,58.18866,0.9259250000000003,0.9826626568066982,6.684028,6.799772999999999,32.11800000000002,701.82611111098
2023-06-18 14:00:00,53.81944,0.9259250000000003,0.9965137745244406,6.915508000000001,7.060182999999999,30.671300000000002,701.87611111098
2023-06-18 14:03:00,51.38889,1.0416660000000002,0.9826581319566075,7.233798,7.118052,26.33110000000002,701.92611111098
2023-06-18 14:06:00,48.95834,1.0416659999999993,0.9826581319566072,7.204863,7.089117,26.04170000000002,701.9761111109799
2023-06-18 14:09:00,53.35648,1.0416659999999993,1.0271310696058351,7.320603,7.291667,30.092600000000004,702.0261111109799
2023-06-18 14:12:00,49.47916,0.9548610000000002,1.03925554424006,7.204858000000001,7.378477,26.331000000000017,702.0761111109798
2023-06-18 14:15:00,54.31134,1.0416669999999995,1.0124588997269908,7.291668,7.233801000000001,26.620400000000018,702.1261111109798
2023-06-18 14:18:00,52.37269,1.0995369999999998,1.0703438028791086,7.146988,7.0891210000000004,32.407399999999996,702.1761111109797
2023-06-18 14:21:00,55.7581,0.983797,1.0265879382389007,7.146992999999999,7.233796,30.6712,702.2261111109797
2023-06-18 14:24:00,57.20486,0.9837959999999999,1.012458332895169,7.233797,7.291671,33.85409999999999,702.2761111109796
2023-06-18 14:27:00,63.0787,1.0995369999999998,1.184219452888723,7.667827,7.84143,35.590299999999985,702.3261111109796
2023-06-18 14:30:00,62.09491,0.983797,1.0819162324879676,7.349533,7.552085999999999,28.64580000000001,702.3761111109795
2023-06-18 14:33:00,67.91088,1.1574079999999993,1.1718154732699766,7.667828,7.69676,37.32640000000001,702.4261111109795
2023-06-18 14:36:00,69.84954,0.9837959999999999,1.1222638501271742,7.407407,7.6967609999999995,35.30099999999999,702.4761111109794
2023-06-18 14:42:00,74.71065,0.9837959999999999,1.122263850127175,7.204857,7.494211000000001,39.3519,702.5761111109795
2023-06-18 14:48:00,81.51042,1.3310189999999995,1.1162517009271817,7.494212999999999,7.089124000000001,40.79860000000002,702.6761111109795
2023-06-18 14:51:00,87.09491,1.1574080000000002,1.0985188498525293,7.089123,6.973375,39.3518,702.7261111109794
2023-06-18 14:54:00,90.74074,1.070602,1.1414142080787015,7.002313,7.146991,43.98139999999998,702.7761111109794
2023-06-18 14:57:00,93.1713,1.0127310000000005,1.0972483887339617,6.770836999999999,6.944446,41.087999999999994,702.8261111109794
2023-06-18 15:00:00,96.09375,0.9837960000000008,1.0954657701533346,6.655092,6.886575999999999,41.95600000000002,702.8761111109793
2023-06-18 15:03:00,97.04861,0.8680560000000002,1.0448781459474632,6.510412,6.886576,46.875,702.9261111109793
2023-06-18 15:06:00,93.48958,0.5787040000000001,0.9690384064913536,6.336807,7.262733000000001,42.53480000000002,702.9761111109792
2023-06-18 15:09:00,87.35532,0.5787040000000001,1.0011206721049728,6.4236070000000005,7.436343000000001,42.24539999999999,703.0261111109792
2023-06-18 15:12:00,78.125,0.4629639999999995,0.9337880065776604,6.307872,7.494208,42.824100000000016,703.0761111109791
2023-06-18 15:15:00,64.00463,0.4050929999999999,0.8957104258589925,6.2499970000000005,7.523144000000001,31.828699999999998,703.1261111109791
2023-06-18 15:18:00,56.27894,0.6365740000000004,0.9529368654410207,6.712962000000001,7.436338,31.828699999999998,703.176111110979
2023-06-18 15:21:00,52.86458,0.8101850000000006,0.9475066876823656,6.799772000000001,7.089117,28.35650000000001,703.226111110979
2023-06-18 15:24:00,52.86458,0.8101850000000006,0.9605557625421732,6.915512,7.233796999999999,27.488499999999988,703.276111110979
2023-06-18 15:27:00,51.79398,0.8391200000000003,0.9367491173812812,6.886572000000001,7.089122000000001,27.199000000000012,703.3261111109789
2023-06-18 15:30:00,51.38889,0.8969899999999997,0.9675240107804627,6.944446999999999,7.089117,27.77770000000001,703.3761111109789
2023-06-18 15:33:00,51.38889,0.8101849999999997,0.9343529260769957,6.886572,7.146987000000001,25.752399999999994,703.4261111109788
2023-06-18 15:36:00,51.38889,0.9837960000000008,0.9981941100670697,7.060182000000001,7.089116,30.9606,703.4761111109788
2023-06-18 15:39:00,58.50694,1.0127310000000005,1.1245034728573893,7.494212000000001,7.725690999999999,32.4075,703.5261111109787
2023-06-18 15:42:00,53.35648,0.8391200000000003,1.0786644115998445,7.233792000000001,7.754632,33.27540000000002,703.5761111109787
2023-06-18 15:48:00,59.17245,0.9548610000000002,1.1325493014298826,7.378467,7.754626,30.960700000000003,703.6761111109787
2023-06-18 15:54:00,68.40278,1.070602,1.168949066039306,7.581022999999999,7.783561000000001,38.7732,703.7761111109787
2023-06-18 15:57:00,70.34144,1.0416670000000003,1.126245149439557,7.349533,7.523146,35.01159999999999,703.8261111109787
2023-06-18 16:00:00,55.29514,0.11573999999999973,0.6672215615375625,6.0763869999999995,7.9861070000000005,31.828699999999998,703.8761111109786
2023-06-18 16:03:00,71.78819,1.0127319999999997,1.1109312786239827,7.089117999999999,7.291665999999999,38.4838,703.9261111109786
2023-06-18 16:06:00,70.34144,0.9837959999999999,1.0954657701533341,7.031248000000001,7.262732000000001,41.66669999999999,703.9761111109785
2023-06-18 16:09:00,68.40278,0.8680559999999993,1.0704440179325583,7.002317999999999,7.436342,37.905100000000004,704.0261111109785
2023-06-18 16:12:00,64.00463,0.9548610000000002,1.0528914031483272,7.031248000000001,7.233796999999999,35.30090000000001,704.0761111109784
2023-06-18 16:15:00,57.72569,0.78125,1.019590850482646,6.886577999999999,7.407407999999999,32.98610000000002,704.1261111109784
2023-06-18 16:18:00,54.80324,1.0127309999999996,1.0413985391199196,7.320603,7.3784719999999995,29.22460000000001,704.1761111109784
2023-06-18 16:21:00,53.35648,1.1863420000000007,1.0189303296216512,7.378468,7.060185999999999,30.9606,704.2261111109783
2023-06-18 16:24:00,50.40509,0.9837959999999999,0.9837990000120042,7.262728000000001,7.262732,26.33099999999999,704.2761111109783
2023-06-18 16:27:00,51.90972,0.868055,1.0189266441202367,7.031248000000001,7.349533,31.828699999999998,704.3261111109782
2023-06-18 16:30:00,50.69444,0.9259259999999996,0.9686808740812726,7.031248,7.118052,29.224500000000006,704.3761111109782
2023-06-18 16:33:00,49.94213,1.0127319999999997,0.9835132404638537,7.031248,6.973376,27.77769999999998,704.4261111109781
2023-06-18 16:36:00,50.78125,0.9548610000000002,0.9835127697449731,7.031248000000001,7.089117,23.148200000000003,704.4761111109781
2023-06-18 16:39:00,50.4919,1.0127309999999996,0.9835127501282073,7.089118,7.0312470000000005,24.016199999999998,704.526111110978
2023-06-18 16:42:00,51.38889,1.0127319999999997,0.9835132404638537,7.031248,6.973376,26.62039999999999,704.576111110978
2023-06-18 16:45:00,52.37269,0.9259259999999996,0.95457161800055,7.002313,7.060187000000001,24.884299999999996,704.626111110978
2023-06-18 16:48:00,52.37269,0.8969899999999997,0.9397278185378822,6.973377,7.060187000000001,26.909700000000015,704.6761111109779
2023-06-18 16:51:00,52.37269,0.8969899999999997,0.9536907691351797,6.973377,7.089117,25.463000000000022,704.7261111109779
2023-06-18 16:54:00,56.7419,1.0995369999999998,1.0405970153180848,7.089117000000001,6.97338,30.960700000000003,704.7761111109778
2023-06-18 16:57:00,52.86458,0.8101850000000006,0.9734997179484818,7.089122,7.436347,29.803200000000004,704.8261111109778
2023-06-18 17:00:00,55.29514,1.070602,1.0265904538261348,7.060182000000001,6.97338,29.513900000000007,704.8761111109777
2023-06-18 17:03:00,55.7581,0.8101850000000006,0.9863424287740691,7.175922,7.552087,29.224500000000006,704.9261111109777
2023-06-18 17:06:00,59.17245,1.0127310000000005,1.097248388733961,7.320602000000001,7.494211,29.513900000000007,704.9761111109776
2023-06-18 17:09:00,58.70949,0.868055,1.0448731298051677,7.089122,7.465277,31.25,705.0261111109776
2023-06-18 17:12:00,62.09491,0.9837960000000008,1.0405963849594764,7.2916620000000005,7.407405999999999,36.16900000000001,705.0761111109775
2023-06-18 17:15:00,64.00463,0.9548610000000002,1.0528914031483283,7.031252,7.233801000000001,36.16890000000001,705.1261111109775
2023-06-18 17:18:00,65.97222,0.8680560000000002,1.0058066850527343,6.799767000000001,7.089121,35.01150000000001,705.1761111109774
2023-06-18 17:21:00,67.41898,0.8101849999999997,0.9863380081324316,6.684031999999999,7.060187000000001,39.0625,705.2261111109774
2023-06-18 17:24:00,68.40278,0.8969899999999997,1.0216753330123998,6.741897000000001,7.002317,38.19449999999998,705.2761111109774
2023-06-18 17:27:00,66.40625,0.78125,1.019590850482646,6.655092,7.175922,36.16900000000001,705.3261111109773
2023-06-18 17:30:00,60.3588,0.6076389999999998,0.9225398249949551,6.597217,7.320598,32.696799999999996,705.3761111109773
2023-06-18 17:42:00,36.34259,1.0127319999999997,0.810155193226546,7.2337929999999995,6.857641,19.097200000000015,705.3761111109773
2023-06-18 17:45:00,37.32639,0.9548610000000002,0.7337680407666314,6.8287070000000005,6.4236059999999995,17.65039999999999,705.4261111109772
2023-06-18 17:48:00,35.3588,0.8391209999999996,0.7645064650578395,6.394673,6.250002,19.965300000000013,705.4761111109772
2023-06-18 17:51:00,36.34259,0.9259259999999996,0.7215818910443902,6.278932999999999,5.902777,19.96520000000001,705.5261111109771
2023-06-18 17:54:00,35.3588,0.8969899999999997,0.7429487624298703,6.163196999999999,5.873847,19.386599999999987,705.5761111109771
2023-06-18 17:57:00,36.34259,0.868055,0.7463399501268121,6.365742000000001,6.134257,18.807900000000018,705.626111110977
2023-06-18 18:00:00,38.31018,0.8680560000000002,0.7136343033514344,6.221062000000001,5.931716,17.650499999999994,705.676111110977
2023-06-18 18:03:00,36.86343,0.7523150000000003,0.677405575493644,5.9895819999999995,5.844906999999999,19.96520000000001,705.726111110977
2023-06-18 18:06:00,34.40393,0.8101849999999997,0.6879649157656993,5.873842000000001,5.6423570000000005,19.96520000000001,705.7761111109769
2023-06-18 18:09:00,34.40393,0.8101850000000006,0.6879649157656996,5.902782,5.671296999999999,20.25460000000001,705.8261111109769
2023-06-18 18:12:00,35.3588,0.9259260000000005,0.7040619973836597,5.902782,5.497686,19.09729999999999,705.8761111109768
2023-06-18 18:15:00,34.89584,0.868055,0.7136338645973218,5.787032,5.497687000000001,18.807800000000015,705.9261111109768
2023-06-18 18:18:00,36.34259,0.9837959999999999,0.745848421934667,5.931717,5.497681000000001,19.96520000000001,705.9761111109767
2023-06-18 18:21:00,30.06366,0.7523140000000001,0.6773997334532031,5.8738470000000005,5.729163000000001,16.203700000000026,706.0261111109767
2023-06-18 18:24:00,30.98958,0.8391209999999996,0.6842748615004162,5.960653,5.671292000000001,15.3356,706.0761111109766
2023-06-18 18:36:00,30.52662,1.070602,0.7050606307916335,5.9317079999999995,5.295135999999999,17.07170000000002,706.0761111109766
2023-06-18 19:09:00,30.52662,1.0127319999999997,0.6830018975983404,5.295138,4.716436,17.939800000000048,706.0761111109766
2023-06-19 14:27:00,33.91204,2.922453999999999,0.9736065981919985,5.989586,3.240742000000001,18.229100000000017,706.0761111109766
2023-06-19 14:30:00,36.80555,2.8935180000000003,,7.060186,4.050927999999999,17.071699999999993,706.0761111109766
