Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-19 14:33:00,32.95718,2.6909719999999995,1.0769520223740636,5.700236,3.2986139999999997,16.203799999999973,706.0761111109766
2023-06-19 15:00:00,37.32639,0.20254700000000003,0.3261010255028526,4.05093,4.340273,17.650500000000022,706.0761111109766
2023-06-19 15:03:00,33.91204,0.2025459999999999,0.3891816871590064,4.456017,4.918981,19.965300000000013,706.0761111109766
2023-06-19 15:06:00,31.97338,0.6655090000000001,0.5902234835709441,5.2662,5.121531,16.203699999999998,706.0761111109766
2023-06-19 15:09:00,32.95718,1.1574079999999993,0.6951087835887642,5.873837999999999,5.09259,15.625,706.0761111109766
2023-06-19 15:12:00,31.97338,1.475695,0.7545411640109164,6.19213,5.034724999999999,15.625,706.0761111109766
2023-06-19 15:15:00,32.46528,1.7361110000000002,0.8357638432714376,6.307866,4.890045000000001,14.756900000000002,706.0761111109766
2023-06-19 15:18:00,30.49768,1.8229169999999995,0.8899311663310512,6.452541999999999,4.976855,15.625,706.0761111109766
2023-06-19 15:21:00,30.06366,1.7939810000000005,0.8533721893059065,6.626162000000001,5.150461,14.757000000000005,706.0761111109766
2023-06-19 15:27:00,30.06366,1.851852,0.8708591245154519,6.626157,5.092594999999999,15.625,706.0761111109766
2023-06-19 15:33:00,30.52662,1.9675919999999998,0.8754861727972586,6.626157,4.947915000000001,15.046300000000002,706.0761111109766
2023-06-19 15:54:00,30.00578,1.8807870000000007,0.8502148791642712,6.076387,4.48495,15.3356,706.0761111109766
2023-06-20 08:15:00,33.91204,2.4016209999999996,0.9981154777831938,5.063658,2.9513869999999995,15.914299999999997,706.0761111109766
2023-06-20 08:18:00,37.78935,2.1122680000000003,1.0337722643226384,5.324077999999999,3.6169000000000002,17.650500000000022,706.1261111109766
2023-06-20 08:21:00,38.77315,2.0833329999999997,1.0248198178359664,5.873838,4.195605,17.07170000000002,706.1761111109765
2023-06-20 08:24:00,39.75695,2.0833329999999997,0.9394729538951542,6.192127999999999,4.427085000000001,19.675900000000013,706.2261111109765
2023-06-20 08:27:00,44.58912,2.1122689999999995,1.0865903203744056,9.143518,7.494209,20.83340000000001,706.2761111109764
2023-06-20 08:30:00,43.14236,2.0833329999999997,1.1271121589434976,8.883098,7.320605,21.701400000000007,706.3261111109764
2023-06-20 08:33:00,42.15857,1.9675919999999998,1.088494296699348,8.767363,7.320601,20.254599999999982,706.3761111109764
2023-06-20 08:36:00,43.14236,2.1122679999999994,1.1608315171586663,8.825232999999999,7.262735,20.83329999999998,706.4261111109763
2023-06-20 08:39:00,43.14236,1.9965279999999996,1.1218103489580498,8.825232999999999,7.378475,20.83340000000001,706.4761111109763
2023-06-20 08:42:00,43.14236,2.1122679999999994,1.1608315171586663,8.825232999999999,7.262735,20.25460000000001,706.5261111109762
2023-06-20 08:45:00,43.14236,2.054398,1.093067831886935,8.767363,7.204864999999999,19.675900000000013,706.5761111109762
2023-06-20 08:48:00,42.6794,1.9965279999999996,1.1218103489580484,8.709493,7.262734999999999,20.83330000000001,706.6261111109761
2023-06-20 08:51:00,41.6956,2.0254629999999993,1.13162105837088,8.680553,7.204860000000001,21.411999999999978,706.6761111109761
2023-06-20 08:54:00,41.2037,2.0833329999999997,1.1511309007268287,8.680558000000001,7.1469949999999995,21.41210000000001,706.726111110976
2023-06-20 08:57:00,42.15857,1.967593,1.1119614141029668,8.564817999999999,7.1469949999999995,21.12270000000001,706.776111110976
2023-06-20 09:00:00,42.15857,1.967593,1.0884946328480247,8.622688,7.175925,20.25460000000001,706.826111110976
2023-06-20 09:03:00,45.10995,1.9965270000000004,1.0740527185047397,8.506947,7.00232,21.12270000000001,706.8761111109759
2023-06-20 09:06:00,50.40509,2.1122690000000004,1.1119430479072265,8.391202,6.770833,22.858800000000002,706.9261111109759
2023-06-20 09:09:00,52.86458,1.7361110000000002,0.9146077187901552,6.828702000000001,5.497681,26.330899999999986,706.9761111109758
2023-06-20 09:12:00,56.7419,1.967593,1.0146297879309396,6.9444420000000004,5.410879,28.067200000000014,707.0261111109758
2023-06-20 09:15:00,62.55787,1.9965279999999996,1.4494057990913978,8.072916,7.089118000000001,31.25,707.0761111109757
2023-06-20 09:18:00,78.125,2.0833329999999997,1.4078232360463225,9.751155999999998,8.564813000000001,33.56479999999999,707.1261111109757
2023-06-20 09:21:00,79.1088,1.7071759999999996,1.347137301909858,9.027776,8.362269999999999,40.509299999999996,707.1761111109756
2023-06-20 09:24:00,77.60417,1.7939809999999996,1.3306133345440585,8.825236,7.986115000000001,36.74769999999998,707.2261111109756
2023-06-20 09:27:00,57.72569,0.0289350000000006,0.5572099639817932,7.2048570000000005,9.693292,24.884299999999996,707.2761111109755
2023-06-20 09:30:00,51.90972,0.5497690000000004,0.9484090157171374,8.159727,9.114588000000001,22.858800000000002,707.3261111109755
2023-06-20 09:33:00,46.55671,0.6076390000000007,0.9338270423115135,8.246527,8.998838,21.701400000000007,707.3761111109754
2023-06-20 09:36:00,45.57291,0.7523150000000003,0.9529113049870297,8.420141999999998,8.854167,22.569500000000005,707.4261111109754
2023-06-20 09:39:00,44.12616,0.78125,0.944244854003786,8.420137,8.767357,22.858800000000002,707.4761111109754
2023-06-20 09:42:00,44.12616,0.9259260000000005,0.9686808740812737,8.304402,8.391206,21.41209999999998,707.5261111109753
2023-06-20 09:45:00,44.12616,0.8101850000000006,0.9076952626822343,8.101852000000001,8.304397,21.701300000000003,707.5761111109753
2023-06-20 09:48:00,43.60532,0.9548610000000002,0.9256250069140238,8.217597000000001,8.159726,21.411999999999978,707.6261111109752
2023-06-20 09:51:00,42.15857,0.9259259999999996,0.9545667175262135,7.9861130000000005,8.043977,21.701400000000007,707.6761111109752
2023-06-20 09:54:00,43.14236,0.868055,0.896677339591641,7.870372,7.928237000000001,20.254599999999982,707.7261111109751
2023-06-20 09:57:00,43.14236,0.78125,0.851543518186863,7.8124970000000005,7.957177,21.12270000000001,707.7761111109751
2023-06-20 10:00:00,42.15857,0.78125,0.8786383356968789,7.870367,8.072917,19.675900000000013,707.826111110975
2023-06-20 10:03:00,43.14236,0.8391210000000004,0.9501667450960015,7.725697,7.9571760000000005,22.858799999999974,707.876111110975
2023-06-20 10:06:00,43.14236,0.7233800000000006,0.8599581375792972,7.581017000000001,7.870367,21.412000000000006,707.926111110975
2023-06-20 10:09:00,43.14236,0.8391210000000004,0.8818144657154959,7.638887,7.725695999999999,20.543999999999983,707.9761111109749
2023-06-20 10:12:00,51.85185,0.02893499999999971,0.38445267318280835,5.989579000000001,7.523144000000001,27.777800000000013,708.0261111109749
2023-06-20 10:15:00,78.58796,-0.4050919999999998,,3.530094,6.944445999999999,41.95599999999999,708.0761111109748
2023-06-20 10:18:00,84.40394,-0.3472229999999996,,3.790508000000001,7.523151,39.3518,708.1261111109748
2023-06-20 10:21:00,70.34144,-0.31828699999999976,,4.600693000000001,8.188659999999999,39.6412,708.1761111109747
2023-06-20 10:24:00,51.38889,0.11573999999999973,0.6672215615375622,6.5682860000000005,8.478006,24.88420000000002,708.2261111109747
2023-06-20 10:27:00,47.01968,0.6655090000000001,0.8888869386442111,7.581022000000001,8.072913,21.411999999999978,708.2761111109746
2023-06-20 10:30:00,47.01968,0.9548609999999993,0.9107670620199009,7.841438,7.754627000000001,18.229100000000017,708.3261111109746
2023-06-20 10:33:00,45.57291,0.8680559999999993,0.8966827446744712,7.812498,7.870372,20.543900000000008,708.3761111109745
2023-06-20 10:36:00,44.61805,1.0127309999999996,0.9232074443044631,7.957178,7.783567,23.148200000000003,708.4261111109745
2023-06-20 10:39:00,44.58912,0.9837959999999999,0.9247222118250409,7.812498000000001,7.6967620000000005,21.701400000000007,708.4761111109744
2023-06-20 10:42:00,44.58912,1.0416669999999995,0.9052249859735315,7.812498,7.552081,22.280099999999976,708.5261111109744
2023-06-20 10:45:00,47.01968,1.070602,0.9183421018291569,8.015048,7.725695999999999,20.83330000000001,708.5761111109744
2023-06-20 10:48:00,48.00347,0.9259259999999996,0.9113824424914753,7.870367999999999,7.841432,22.28,708.6261111109743
2023-06-20 10:51:00,45.57291,0.9259259999999996,0.8966777214194204,7.8993079999999996,7.841432,21.412000000000006,708.6761111109743
2023-06-20 10:54:00,45.57291,0.9548609999999993,0.9107670620199009,7.957177999999999,7.870367,22.5694,708.7261111109742
2023-06-20 10:57:00,46.55671,0.9259259999999996,0.911382442491472,7.9861130000000005,7.957177,22.569500000000005,708.7761111109742
2023-06-20 11:00:00,46.55671,0.8391200000000003,0.8957451078467266,7.783562,7.899302,23.4375,708.8261111109741
2023-06-20 11:03:00,45.10995,0.8391210000000004,0.9095444972933064,7.696757,7.841436,20.833399999999983,708.8761111109741
2023-06-20 11:06:00,48.00347,0.8101849999999997,0.8941814841832401,7.667826,7.841431000000001,21.990700000000004,708.926111110974
2023-06-20 11:09:00,48.00347,0.7233789999999996,0.8599575764475519,7.5231460000000006,7.8124970000000005,22.280100000000004,708.976111110974
2023-06-20 11:12:00,48.00347,0.6655089999999992,0.8395887167825486,7.4363459999999995,7.8124970000000005,23.1481,709.0261111109739
2023-06-20 11:15:00,46.55671,0.6365739999999995,0.8348689496428728,7.407405999999999,7.841432,21.701400000000007,709.0761111109739
2023-06-20 11:18:00,45.10995,0.6944439999999998,0.8563575895980854,7.465275999999999,7.812501999999999,23.148200000000003,709.1261111109739
2023-06-20 11:21:00,45.10995,0.6944439999999998,0.8563575895980854,7.465275999999999,7.812501999999999,24.3056,709.1761111109738
2023-06-20 11:24:00,46.06482,0.8101859999999999,0.8941820181749978,7.638892,7.812495999999999,21.701400000000007,709.2261111109738
2023-06-20 11:27:00,46.06482,0.78125,0.8786336987413671,7.667827000000001,7.870367,23.4375,709.2761111109737
2023-06-20 11:30:00,44.58912,0.694445,0.8563581646215482,7.609952,7.957177,21.701400000000007,709.3261111109737
2023-06-20 11:33:00,43.60532,0.7523150000000003,0.8760822943544255,7.638887,7.899302,22.280100000000004,709.3761111109736
2023-06-20 11:36:00,44.58912,0.8680560000000002,0.9107696751613625,7.725697,7.812501,21.122600000000006,709.4261111109736
2023-06-20 11:39:00,44.58912,0.78125,0.8786383356968789,7.696757,7.899307,24.016099999999994,709.4761111109735
2023-06-20 11:42:00,44.58912,0.868055,0.9247215232811048,7.783562,7.899307,24.0163,709.5261111109735
2023-06-20 11:45:00,43.60532,0.983797,0.9397263636787614,7.957173,7.870366000000001,20.254699999999985,709.5761111109734
2023-06-20 11:48:00,43.60532,0.8680560000000002,0.9107696751613625,7.928242999999999,8.015047,19.386599999999987,709.6261111109734
2023-06-20 11:51:00,42.15857,1.0127309999999996,0.9385336100737828,8.015048,7.870367,19.675900000000013,709.6761111109734
2023-06-20 11:54:00,42.15857,1.0127309999999996,0.9536912495074993,8.043978,7.928237000000001,19.965299999999985,709.7261111109733
2023-06-20 11:57:00,41.2037,1.0127309999999996,0.9385388772058643,8.043978,7.899307,20.83330000000001,709.7761111109733
2023-06-20 12:00:00,44.12616,0.9837959999999999,0.9095420716513296,8.043978,7.899302,21.990700000000004,709.8261111109732
2023-06-20 12:03:00,42.6794,1.0416659999999993,0.952227869783947,8.072913,7.899307,23.1481,709.8761111109732
2023-06-20 12:06:00,41.6956,0.9548609999999993,0.9256250069140249,8.072913,8.015042000000001,22.5694,709.9261111109731
2023-06-20 12:09:00,40.24884,1.0127309999999996,0.9076984242811564,8.159718000000002,7.957177,20.543900000000008,709.9761111109731
2023-06-20 12:12:00,40.21991,1.0127309999999996,0.9536912495074982,8.188653,8.072911999999999,21.99079999999998,710.026111110973
2023-06-20 12:15:00,40.24884,1.0416659999999993,0.952227869783947,8.188653,8.015047000000001,22.858799999999974,710.076111110973
2023-06-20 12:18:00,41.05903,1.0995369999999998,0.9634709439602014,8.188658,7.928241000000001,20.83340000000001,710.1261111109729
2023-06-20 12:21:00,43.14236,0.9548609999999993,0.9256250069140235,8.101848,8.043977,21.411999999999978,710.1761111109729
2023-06-20 12:24:00,43.14236,1.0127309999999996,0.9536912495074982,8.101853,7.986111999999999,21.70139999999998,710.2261111109729
2023-06-20 12:27:00,43.14236,1.0416659999999993,0.952227869783947,8.130783,7.957177,19.097199999999987,710.2761111109728
2023-06-20 12:30:00,42.15857,1.0127309999999996,0.9076984242811564,8.159718000000002,7.957177,21.70139999999998,710.3261111109728
2023-06-20 12:33:00,43.14236,1.070602,0.9501671254014348,8.188658,7.9571760000000005,21.701400000000007,710.3761111109727
2023-06-20 12:36:00,43.14236,1.0416659999999993,0.9522225515437535,8.217592999999999,8.043977,19.965300000000013,710.4261111109727
2023-06-20 12:39:00,43.14236,1.157407,0.9735012071924972,8.362268,8.015051,20.543900000000008,710.4761111109726
2023-06-20 12:42:00,42.6794,1.0127309999999996,0.9385388772058643,8.275463,8.130792,21.41210000000001,710.5261111109726
2023-06-20 12:45:00,42.6794,1.0995369999999998,0.9634709439602003,8.275463,8.015046,22.569500000000005,710.5761111109725
2023-06-20 12:48:00,43.60532,1.1284720000000004,0.9925800750905343,8.362268,8.101856,21.412000000000006,710.6261111109725
2023-06-20 12:51:00,43.14236,1.0127309999999996,0.9686834205770039,8.275463,8.188662,21.412000000000006,710.6761111109724
2023-06-20 12:54:00,42.15857,1.0995369999999998,0.9948303321914,8.391204,8.188657000000001,20.83330000000001,710.7261111109724
2023-06-20 12:57:00,42.6794,1.1284720000000004,0.9766636713430561,8.391208,8.101856,21.701400000000007,710.7761111109724
2023-06-20 13:00:00,43.60532,1.0995369999999998,0.9792385460586167,8.362273,8.130786,21.412000000000006,710.8261111109723
2023-06-20 13:03:00,43.14236,1.0416660000000002,0.9826633341813266,8.304398,8.188662,21.12270000000001,710.8761111109723
2023-06-20 13:06:00,43.14236,1.1284720000000004,0.9925800750905343,8.420138,8.159726,19.965300000000013,710.9261111109722
2023-06-20 13:09:00,44.18403,1.0995369999999998,0.979243964469441,8.391202999999999,8.159726,20.543999999999983,710.9761111109722
2023-06-20 13:12:00,44.12616,1.070601,0.9812380769492987,8.391208,8.217597,20.254599999999982,711.0261111109721
2023-06-20 13:15:00,44.12616,1.0127309999999996,0.9536912495074993,8.333333,8.217592,22.5694,711.0761111109721
2023-06-20 13:18:00,43.14236,1.0127309999999996,0.9686834205770039,8.333333,8.246531999999998,23.1481,711.126111110972
2023-06-20 13:21:00,45.10995,1.1863419999999998,1.0027324177165833,8.420143,8.072921,21.12270000000001,711.176111110972
2023-06-20 13:24:00,44.12616,1.0416659999999993,0.9976346504538844,8.420143,8.333337,24.594899999999996,711.2261111109719
2023-06-20 13:27:00,44.12616,1.0995369999999998,1.0102442895924673,8.420143,8.246526,21.990700000000004,711.2761111109719
2023-06-20 13:30:00,45.10995,1.0127309999999996,0.9835127501282073,8.362268,8.304397,22.28,711.3261111109719
2023-06-20 13:33:00,46.06482,1.0127309999999996,0.9835127501282073,8.333333,8.275462000000001,21.41209999999998,711.3761111109718
2023-06-20 13:36:00,46.06482,1.0995369999999998,1.0102442895924673,8.391207999999999,8.217590999999999,21.990700000000004,711.4261111109718
2023-06-20 13:39:00,45.57291,0.9837959999999999,0.9981941100670706,8.333338000000001,8.362272,24.016099999999994,711.4761111109717
2023-06-20 13:42:00,45.57291,0.9259259999999996,0.9403198086506208,8.159723,8.188657000000001,21.990700000000004,711.5261111109717
2023-06-20 13:45:00,46.55671,1.0127319999999997,0.9686839059710467,8.246528,8.159726,21.701400000000007,711.5761111109716
2023-06-20 13:48:00,47.01968,0.8969909999999999,0.9536912899906427,8.159723,8.275462000000001,21.990800000000007,711.6261111109716
2023-06-20 13:51:00,46.55671,0.983797,0.9545721888953593,8.159723,8.101856,21.411999999999978,711.6761111109715
2023-06-20 13:54:00,46.06482,0.8969899999999997,0.9397278185378822,8.072917,8.159727,23.4375,711.7261111109715
2023-06-20 13:57:00,33.53588,0.2314810000000005,0.6716814716588577,7.6099570000000005,8.854166,16.203699999999998,711.7761111109714
2023-06-20 14:00:00,33.91204,0.868055,0.8680584999983718,8.506942,8.506947,16.203699999999998,711.8261111109714
2023-06-20 14:03:00,32.46528,0.8101849999999997,0.8528523617112066,8.651617000000002,8.738422,15.335700000000003,711.8761111109714
2023-06-20 14:06:00,33.91204,1.0416660000000002,0.8728736739849532,8.796297,8.478011,15.625,711.9261111109713
2023-06-20 14:09:00,31.97338,0.868055,0.8088036497968016,8.333337,8.217592,17.650499999999994,711.9761111109713
2023-06-20 14:12:00,31.97338,1.0127310000000005,0.8436025720126019,8.275466999999999,7.957176,15.046300000000002,712.0261111109712
2023-06-20 14:15:00,32.95718,0.8391200000000003,0.7798200253646536,8.159722,8.043982,17.361099999999993,712.0761111109712
2023-06-20 14:18:00,31.51042,0.8969899999999997,0.7755016471736356,8.043977000000002,7.8124970000000005,16.203699999999998,712.1261111109711
2023-06-20 14:21:00,31.51042,0.868055,0.8088088970788847,8.043977000000002,7.928242,15.046400000000006,712.1761111109711
2023-06-20 14:24:00,31.51042,0.9548610000000002,0.8177575983266815,8.101847,7.841436,15.625,712.226111110971
2023-06-20 14:27:00,32.46528,0.9548610000000002,0.8337728466049501,8.101847,7.870366000000001,15.625,712.276111110971
2023-06-20 14:30:00,30.98958,0.7233799999999997,0.7659662986489818,7.899302,7.986112,17.650499999999994,712.3261111109709
2023-06-20 14:33:00,30.98958,0.8391210000000004,0.7798205015193397,7.957177,7.841436,15.046300000000002,712.3761111109709
2023-06-20 14:36:00,32.95718,0.7523150000000003,0.7523184999922623,7.9861070000000005,7.986111999999999,15.625,712.4261111109709
2023-06-20 14:39:00,31.51042,0.7523150000000003,0.7377539322490703,8.015047000000001,7.986111999999999,16.2038,712.4761111109708
2023-06-20 14:42:00,31.51042,0.78125,0.7666950332527311,7.957172000000001,7.928242,13.020899999999983,712.5261111109708
2023-06-20 14:45:00,31.51042,0.78125,0.7666950332527311,7.9861070000000005,7.957177,16.492999999999995,712.5761111109707
2023-06-20 14:48:00,30.52662,0.8391210000000004,0.8098419093247481,8.015047000000001,7.9571760000000005,18.807800000000015,712.6261111109707
2023-06-20 14:51:00,32.95718,0.8680560000000002,0.7780231395608111,8.043982,7.870366000000001,14.757000000000005,712.6761111109706
2023-06-20 14:54:00,30.52662,0.78125,0.7666950332527311,7.957172000000001,7.928242,17.939799999999963,712.7261111109706
2023-06-20 14:57:00,32.46528,0.8969909999999999,0.8070767627592972,7.986111999999999,7.812501,15.046199999999999,712.7761111109705
2023-06-20 15:00:00,30.98958,0.7233799999999997,0.7377563998806642,7.841432,7.870372,16.203699999999998,712.8261111109705
2023-06-20 15:03:00,32.46528,0.8969909999999999,0.7914065935864973,8.015042000000001,7.812501,16.203699999999998,712.8761111109704
2023-06-20 15:06:00,32.46528,0.8101849999999997,0.7659638904750967,8.015042000000001,7.928237000000001,16.4931,712.9261111109704
2023-06-20 15:09:00,34.40393,0.9837959999999999,0.8307427124159976,8.101847,7.812501,15.914299999999997,712.9761111109704
2023-06-20 15:12:00,34.40393,0.8969899999999997,0.8377889731863875,8.130787000000002,8.015047000000001,17.939899999999994,713.0261111109703
2023-06-20 15:15:00,34.40393,0.8969899999999997,0.8070762967630621,8.246527,8.072917,19.097200000000015,713.0761111109703
2023-06-20 15:18:00,34.40393,0.983797,0.9247174763003516,9.027783,8.912036,18.518500000000017,713.1261111109702
2023-06-20 15:21:00,34.31713,0.9259259999999996,0.881812012940797,9.056718,8.969912,18.518599999999992,713.1761111109702
2023-06-20 15:24:00,35.3588,0.983797,0.8941820982834794,8.883102999999998,8.709486,15.914299999999997,713.2261111109701
2023-06-20 15:27:00,34.89584,0.8101849999999997,0.8667708735539981,8.854167,8.969912,15.9144,713.2761111109701
2023-06-20 15:30:00,33.44907,1.0127319999999997,0.8919915914962355,8.969908,8.738426,16.782399999999996,713.32611111097
2023-06-20 15:33:00,35.3588,0.9259259999999996,0.8966828307428917,8.825228,8.767361999999999,16.782399999999996,713.37611111097
2023-06-20 15:36:00,34.40393,0.9259259999999996,0.881812012940797,8.854168,8.767361999999999,16.782399999999996,713.4261111109699
2023-06-20 15:39:00,36.80555,1.070602,0.9021178448652848,8.940973,8.622681,13.59960000000001,713.4761111109699
2023-06-20 15:42:00,33.91204,0.9548609999999993,0.8957455869895475,8.912037999999999,8.796297000000001,16.492999999999995,713.5261111109699
2023-06-20 15:45:00,36.34259,0.8680560000000002,0.8680589999971488,8.854163,8.854167,15.046300000000002,713.5761111109698
2023-06-20 15:48:00,34.89584,0.8969909999999999,0.8677348959770758,8.738423000000001,8.680551999999999,17.93979999999999,713.6261111109698
2023-06-20 15:51:00,34.89584,1.0416669999999995,0.9210814697106852,8.912037999999999,8.680551000000001,15.3356,713.6761111109697
2023-06-20 15:54:00,36.34259,0.9259259999999996,0.8515416268021465,8.854168,8.709492000000001,18.51849999999999,713.7261111109697
2023-06-20 15:57:00,34.40393,1.0127319999999997,0.8760859694824438,8.825228,8.564816,16.203699999999998,713.7761111109696
2023-06-20 16:00:00,36.80555,0.9259259999999996,0.8667715747719489,8.767358,8.651622,17.650499999999994,713.8261111109696
2023-06-20 16:03:00,35.3588,1.0416669999999995,0.8728741183707378,8.825228,8.506941000000001,17.93979999999999,713.8761111109695
2023-06-20 16:06:00,35.87963,0.9259259999999996,0.836122304975909,8.564813000000001,8.391207,18.22909999999999,713.9261111109695
2023-06-20 16:09:00,35.87963,0.8680560000000002,0.8387862408443612,8.651623,8.593747,19.09730000000002,713.9761111109694
2023-06-20 16:12:00,33.91204,0.9259259999999996,0.8515416268021465,8.593753,8.449077,17.361099999999993,714.0261111109694
2023-06-20 16:15:00,34.63541,0.983797,0.8628910756095449,8.564813000000001,8.333336,16.782399999999996,714.0761111109694
2023-06-20 16:18:00,33.91204,0.8969909999999999,0.8677348959770769,8.478007999999999,8.420137,17.361099999999993,714.1261111109693
2023-06-20 16:21:00,33.42014,1.0127319999999997,0.8599590342558131,8.420143,8.130790999999999,15.046300000000002,714.1761111109693
2023-06-20 16:24:00,34.40393,0.868055,0.8238914948937337,8.333337,8.246531999999998,18.80789999999999,714.2261111109692
2023-06-20 16:27:00,32.95718,0.868055,0.853506757024004,8.420137,8.391202,16.4931,714.2761111109692
2023-06-20 16:30:00,31.97338,0.9548610000000002,0.849571429019079,8.478007000000002,8.275466,16.782399999999967,714.3261111109691
2023-06-20 16:33:00,33.42014,0.868055,0.853506757024004,8.420137,8.391202,14.75690000000003,714.3761111109691
2023-06-20 16:36:00,32.46528,0.8969899999999997,0.8225366795084355,8.362267,8.217597,15.335599999999971,714.426111110969
2023-06-20 16:39:00,33.44907,0.9548610000000002,0.8177520224768228,8.217592,7.957171,17.361099999999965,714.476111110969
2023-06-20 16:42:00,32.95718,0.8391200000000003,,8.101847,8.101847,18.22920000000002,714.5261111109689
2023-06-20 16:45:00,31.97338,0.9548610000000002,0.8495660068096119,8.217597000000001,8.015046,16.782399999999996,714.5761111109689
2023-06-20 16:48:00,33.91204,0.868055,0.8088088970788861,8.246527,8.130792,16.782400000000024,714.6261111109688
2023-06-20 16:51:00,32.95718,0.9548610000000002,0.8651552316478498,8.362267,8.188656,15.625,714.6761111109688
2023-06-20 16:54:00,33.91204,0.8969899999999997,0.8377889731863875,8.333337,8.217597,18.229100000000017,714.7261111109688
2023-06-20 16:57:00,33.91204,0.8391200000000003,0.7949261489905208,8.159722,8.072911999999999,15.625,714.7761111109687
2023-06-20 17:00:00,33.91204,0.868055,0.8387857521485514,8.101852000000001,8.043977,18.807800000000015,714.8261111109687
2023-06-20 17:03:00,33.91204,0.868055,0.8088088970788847,8.072912,7.957177,15.335700000000031,714.8761111109686
2023-06-20 17:06:00,32.46528,0.8391200000000003,0.8245663589038176,8.101852000000001,8.072911999999999,15.04630000000003,714.9261111109686
2023-06-20 17:09:00,34.40393,0.9837959999999999,0.8469266888023911,8.275466999999999,8.015051,14.756900000000002,714.9761111109685
2023-06-20 17:12:00,33.42014,0.8391200000000003,0.8098414210248245,8.188662,8.130792,17.93980000000002,715.0261111109685
2023-06-20 17:15:00,32.46528,1.0416660000000002,0.8395918986044411,8.246527,7.8703710000000004,15.625,715.0761111109684
2023-06-20 17:18:00,33.42014,0.983797,0.8628855968333525,8.246533,8.015046,16.203699999999998,715.1261111109684
2023-06-20 17:21:00,33.8831,0.8969909999999999,0.8225371514394653,8.304397999999999,8.159727,15.3356,715.1761111109683
2023-06-20 17:24:00,32.46528,0.9837959999999999,0.8628851387003255,8.362273,8.130787,16.2038,715.2261111109683
2023-06-20 17:27:00,33.91204,1.1284719999999995,0.8767132044869991,8.478012999999999,8.015051,17.071699999999993,715.2761111109683
2023-06-20 17:30:00,33.91204,1.0127309999999996,0.859958585917625,8.478012999999999,8.188662,16.782399999999996,715.3261111109682
2023-06-20 17:33:00,33.91204,1.0995369999999998,0.8815306990693,8.478014,8.072917,14.467500000000001,715.3761111109682
2023-06-20 17:36:00,33.91204,1.1284720000000004,0.8767071947343507,8.449078,7.9861059999999995,17.36110000000002,715.4261111109681
2023-06-20 17:39:00,33.91204,1.0995369999999998,0.8470725436020836,8.535884,8.072917,15.335700000000003,715.4761111109681
2023-06-20 17:42:00,33.91204,1.0995369999999998,0.8644402870165628,8.535884,8.101857,17.650499999999994,715.526111110968
2023-06-20 17:45:00,33.42014,1.070602,0.885677172995779,8.564814,8.217592,16.4931,715.576111110968
2023-06-20 17:48:00,34.89584,1.0416660000000002,0.8563535344950592,8.564818,8.217592,18.518599999999992,715.6261111109679
2023-06-20 17:51:00,33.44907,1.0416659999999993,0.8395918986044407,8.478012999999999,8.101857,17.93979999999999,715.6761111109679
2023-06-20 17:54:00,33.42014,1.0995369999999998,0.8983726547327233,8.478012999999999,8.101856,14.467600000000004,715.7261111109678
2023-06-20 17:57:00,33.42014,1.0416659999999993,0.8563535344950588,8.535883,8.188657000000001,17.071799999999996,715.7761111109678
2023-06-20 18:00:00,32.46528,0.9548610000000002,0.8337728466049501,8.391207999999999,8.159727,15.625,715.8261111109678
2023-06-20 18:03:00,33.44907,1.2152770000000004,0.9129718997505675,8.564818,8.015051,15.625,715.8761111109677
2023-06-20 18:06:00,31.97338,0.9837959999999999,0.8469266888023911,8.478012999999999,8.217597,16.4931,715.9261111109677
2023-06-20 18:09:00,33.91204,1.0127309999999996,0.8270085969377492,8.362268,8.015047000000001,16.782399999999996,715.9761111109676
2023-06-20 18:12:00,32.95718,0.9837959999999999,0.8469266888023911,8.304397999999999,8.043982,16.782399999999996,716.0261111109676
2023-06-20 18:15:00,31.97338,0.9837959999999999,0.8143130794593858,8.304397999999999,7.986111999999999,15.046300000000002,716.0761111109675
2023-06-20 18:18:00,33.42014,1.157407,0.8888844143987359,8.391207999999999,7.8993009999999995,15.625,716.1261111109675
2023-06-20 18:21:00,32.46528,0.9259259999999996,0.8204915280964976,8.333338,8.130792,15.914299999999997,716.1761111109674
2023-06-21 06:09:00,30.52662,2.256944,1.2569159925385769,6.365743,4.716439,15.3356,716.1761111109674
2023-06-21 06:12:00,31.97338,1.9386580000000002,1.054892534878269,8.015042999999999,6.568285,15.335700000000003,716.2261111109674
2023-06-21 06:15:00,30.98958,1.9965279999999996,0.9139635331014828,7.725698,6.04745,15.046300000000002,716.2761111109673
2023-06-21 06:18:00,32.95718,1.9097229999999996,0.9439072159634965,7.262733,5.729170000000001,15.625,716.3261111109673
2023-06-21 06:21:00,30.98958,2.0254630000000002,0.9516046829108986,7.146992999999999,5.468749999999999,15.3356,716.3761111109673
2023-06-21 06:24:00,30.52662,1.851852,0.8708591245154519,6.915507000000001,5.381945,15.046300000000002,716.4261111109672
2023-06-21 06:27:00,30.52662,1.9965270000000004,0.9139734301461045,6.799767,5.121529999999999,15.914299999999997,716.4761111109672
2023-06-21 06:30:00,32.46528,1.9097220000000004,0.9165567672666284,6.8287070000000005,5.266205,15.914299999999997,716.5261111109671
2023-06-21 06:33:00,30.98958,1.9097220000000004,0.8882010808000382,6.741897000000001,5.150465,14.178299999999979,716.5761111109671
2023-06-21 06:36:00,41.6956,2.141204,0.9252406797707058,6.7708330000000005,4.918978999999999,20.25460000000001,716.626111110967
2023-06-21 06:39:00,47.51157,2.3148149999999994,1.1235479354506621,6.365738,4.484953000000001,23.4375,716.676111110967
2023-06-21 06:42:00,50.92593,2.054398,1.093067831886935,6.973378,5.41088,21.70139999999998,716.7261111109669
2023-06-21 06:45:00,54.31134,2.141203,1.32785419440317,8.940968000000002,7.552085,26.90979999999999,716.7761111109669
2023-06-21 06:48:00,56.25,2.1122680000000003,1.3588111060275023,9.548608000000002,8.24653,29.224500000000006,716.8261111109668
2023-06-21 06:51:00,63.54167,2.430555,1.385823109840045,9.085647999999999,7.349533,33.85419999999999,716.8761111109668
2023-06-21 06:54:00,50.92593,0.7523149999999994,1.0021919388423777,8.420138,8.969903,21.12269999999998,716.9261111109668
2023-06-21 06:57:00,51.90972,1.0127309999999996,1.1646366165806636,9.548613,9.866902,22.5694,716.9761111109667
2023-06-21 07:00:00,53.35648,1.157407,1.0834600562237735,8.738428,8.593751000000001,22.280100000000004,717.0261111109667
2023-06-21 07:03:00,53.35648,1.0127310000000005,1.0834620146466316,8.593748,8.738427,23.4375,717.0761111109666
2023-06-21 07:06:00,51.90972,1.1574080000000002,1.0834605346918549,8.680554,8.535876,20.543999999999983,717.1261111109666
2023-06-21 07:09:00,52.86458,1.2152780000000005,1.0954669856602388,8.796294,8.564816,23.7269,717.1761111109665
2023-06-21 07:12:00,49.47916,0.9837959999999999,1.0819156997681982,8.391199,8.593753,25.173599999999993,717.2261111109665
2023-06-21 07:15:00,51.38889,1.1284720000000004,1.0544834712818705,8.333334,8.188662,23.148200000000003,717.2761111109664
2023-06-21 07:18:00,51.38889,1.157407,1.068254394063252,8.275459,8.101852000000001,24.594900000000024,717.3261111109664
2023-06-21 07:21:00,48.00347,1.1284720000000004,1.0392512289377345,8.101854,7.928242,22.280099999999976,717.3761111109663
2023-06-21 07:24:00,48.00347,1.1284720000000004,1.0238599080479616,8.072919,7.870367,24.016199999999998,717.4261111109663
2023-06-21 07:27:00,46.55671,1.070602,1.0116287223042926,7.899304000000001,7.783562000000001,22.280100000000004,717.4761111109663
2023-06-21 07:30:00,47.51157,1.1863420000000007,1.0027324177165837,7.957178000000001,7.6099559999999995,24.3056,717.5261111109662
2023-06-21 07:33:00,47.51157,1.0127310000000005,1.0127315000131019,7.783568000000001,7.783567,22.858800000000002,717.5761111109662
2023-06-21 07:36:00,46.55671,1.1284720000000004,1.0238652547319644,7.812498,7.609956,23.4375,717.6261111109661
2023-06-21 07:39:00,48.95834,1.0127309999999996,0.9981915760690198,7.667827999999999,7.638887,22.280100000000004,717.6761111109661
2023-06-21 07:42:00,49.94213,1.1284719999999995,1.0844930979870977,8.072913,7.986111,25.463000000000022,717.726111110966
2023-06-21 07:45:00,50.92593,1.070602,1.0560659033611912,8.015048,7.9861059999999995,25.462999999999994,717.776111110966
2023-06-21 07:48:00,51.90972,1.070602,1.0992831564874896,7.9282379999999995,7.9861059999999995,26.909700000000015,717.8261111109659
2023-06-21 07:51:00,52.37269,1.0127319999999997,1.0413990485113644,7.812498,7.870366000000001,25.173599999999993,717.8761111109659
2023-06-21 07:54:00,58.70949,0.983797,1.0405920843544203,7.465282,7.581015,33.275499999999994,717.9261111109658
2023-06-21 07:57:00,82.95718,0.2025459999999999,0.6978828958888246,5.121527,6.597220999999999,41.95599999999999,717.9761111109658
2023-06-21 08:00:00,97.04861,0.3182860000000005,0.8090547274201465,5.295138,6.626161999999999,48.90039999999999,718.0261111109658
2023-06-21 08:03:00,97.04861,0.46296299999999935,0.9139311691622237,5.497688,6.626155,47.7431,718.0761111109657
2023-06-21 08:06:00,95.10995,0.5208339999999998,0.9789987825434987,6.0474559999999995,7.175922,45.42830000000001,718.1261111109657
2023-06-21 08:09:00,89.17824,0.5787040000000001,0.9904815792944568,6.307872000000001,7.2916680000000005,43.98140000000001,718.1761111109656
2023-06-21 08:12:00,82.95718,0.7523150000000003,1.0263281236322048,6.481483,7.089117999999999,42.534700000000015,718.2261111109656
2023-06-21 08:15:00,79.1088,0.8101849999999997,1.0117297429364072,6.568287999999999,7.002313,39.0625,718.2761111109655
2023-06-21 08:18:00,73.64005,1.0127309999999996,1.0972483887339608,7.089122999999999,7.262732000000001,39.351800000000026,718.3261111109655
2023-06-21 08:21:00,81.01852,1.157407,1.1428784450218061,7.4652780000000005,7.4363410000000005,35.011600000000016,718.3761111109654
2023-06-21 08:24:00,83.94097,1.5046299999999997,1.275330333895573,7.754627999999999,7.320598,39.3519,718.4261111109654
2023-06-21 08:27:00,88.80208,1.2152779999999996,1.1713440627194383,7.3205979999999995,7.2338,43.98150000000001,718.4761111109653
2023-06-21 08:30:00,92.1875,1.157407,1.1718149691294042,7.204863,7.233795999999999,43.69210000000001,718.5261111109653
2023-06-21 08:33:00,94.61806,1.157407,1.1428784450218061,6.973383,6.944446,46.875,718.5761111109653
2023-06-21 08:36:00,96.55671,1.0995369999999998,1.1423899185369466,6.857638000000001,6.944441,44.84959999999998,718.6261111109652
2023-06-21 08:39:00,96.55671,0.9548609999999993,1.0931616234277255,6.712968,7.002317,43.11340000000001,718.6761111109652
2023-06-21 08:42:00,96.55671,0.9259259999999996,1.0640549390003562,6.655093,6.944447,43.98150000000001,718.7261111109651
2023-06-21 08:45:00,95.51505,0.9259259999999996,1.0640549390003562,6.655087999999999,6.944442,43.692199999999985,718.7761111109651
2023-06-21 08:48:00,94.15509,0.9837959999999999,1.1089170652252058,6.655088,6.9155120000000005,43.402799999999985,718.826111110965
2023-06-21 08:51:00,94.15509,0.9837959999999999,1.1089170652252058,6.655088,6.9155120000000005,42.82409999999999,718.876111110965
2023-06-21 08:54:00,93.08449,0.9548609999999993,1.0798429303091501,6.597218,6.857637,46.2962,718.9261111109649
2023-06-21 08:57:00,91.72454,0.8969909999999999,1.0349338657051887,6.539352999999999,6.828702000000001,43.40269999999998,718.9761111109649
2023-06-21 09:00:00,70.34144,-0.0289350000000006,,5.179392999999999,7.870368000000001,36.74769999999998,719.0261111109648
2023-06-21 09:03:00,86.83449,1.157407,1.0682491118241029,6.886577999999999,6.712961,38.7732,719.0761111109648
2023-06-21 09:06:00,89.75694,1.0995369999999998,1.0555396537250243,6.915508,6.828701,32.696799999999996,719.1261111109648
2023-06-21 09:09:00,92.1875,1.157407,1.1134405803706986,7.118053,7.031246,41.08790000000002,719.1761111109647
2023-06-21 09:12:00,93.63426,1.1284720000000004,1.1284720000003732,7.089118000000001,7.089116000000001,38.7731,719.2261111109647
2023-06-21 09:15:00,93.63426,1.0416659999999993,1.0985180949059208,7.089122999999999,7.2048570000000005,40.219899999999996,719.2761111109646
2023-06-21 09:18:00,92.65046,0.9548610000000002,1.0798429303091504,7.031248000000001,7.291667,39.0625,719.3261111109646
2023-06-21 09:21:00,90.24884,0.9548610000000002,1.0798383091328032,7.002318,7.262727,40.219899999999996,719.3761111109645
2023-06-21 09:24:00,87.81829,0.9837959999999999,1.0819109977174814,7.089118000000001,7.2916620000000005,39.3519,719.4261111109645
2023-06-21 09:27:00,85.38773,1.0127310000000005,1.0972483887339617,7.1180579999999996,7.291667,37.32640000000001,719.4761111109644
2023-06-21 09:30:00,82.95718,1.0127310000000005,1.1109307467996279,7.146988,7.349537,37.32640000000001,719.5261111109644
2023-06-21 09:33:00,81.51042,1.1284720000000004,1.1428809409352658,7.2337940000000005,7.262732000000001,39.0625,719.5761111109643
2023-06-21 09:36:00,81.51042,1.070602,1.1134430686394414,7.175924,7.262732000000001,37.32640000000001,719.6261111109643
2023-06-21 09:39:00,81.51042,1.070602,1.1134430686394414,7.089118,7.1759260000000005,38.7731,719.6761111109643
2023-06-21 09:42:00,82.43634,0.983797,1.0682494915344396,6.973382999999999,7.146986,38.4838,719.7261111109642
2023-06-21 09:45:00,82.95718,1.0127319999999997,1.1109312786239827,7.031248,7.233796,39.0625,719.7761111109642
2023-06-21 09:48:00,83.94097,1.0127309999999996,1.110930746799627,7.089118,7.291667,39.0625,719.8261111109641
2023-06-21 09:51:00,83.94097,1.0127309999999996,1.0834620146466305,7.089118,7.233797000000001,39.0625,719.8761111109641
2023-06-21 09:54:00,83.94097,1.0127309999999996,1.0834620146466305,7.1469879999999995,7.291667,38.483799999999974,719.926111110964
2023-06-21 09:57:00,84.92477,1.0127309999999996,1.110930746799627,7.089118,7.291667,38.4838,719.976111110964
2023-06-21 10:00:00,84.92477,0.9837959999999999,1.1222638501271742,7.031248000000001,7.320602,36.45840000000001,720.0261111109639
2023-06-21 10:03:00,82.95718,0.8969909999999999,1.048089392997551,6.9444479999999995,7.262727,41.08789999999999,720.0761111109639
2023-06-21 10:06:00,80.55556,0.9259259999999996,1.0640549390003562,6.973378,7.262732000000001,37.61580000000001,720.1261111109638
2023-06-21 10:09:00,79.1088,0.9259259999999996,1.0507612180697712,6.973378,7.233792,39.0625,720.1761111109638
2023-06-21 10:12:00,78.125,0.9259259999999996,1.0507612180697712,6.973378,7.233792,41.37729999999999,720.2261111109638
2023-06-21 10:15:00,78.125,1.0127309999999996,1.0834572299609053,7.060187999999999,7.2048570000000005,37.615700000000004,720.2761111109637
2023-06-21 10:18:00,78.125,1.0995369999999998,1.0995394999615666,7.118053,7.118055999999999,38.7732,720.3261111109637
2023-06-21 10:21:00,78.125,1.070601,1.0992826475971222,7.146988,7.2048570000000005,39.3518,720.3761111109636
2023-06-21 10:24:00,77.60417,1.1284720000000004,1.1284720000003732,7.204864,7.204861999999999,39.930499999999995,720.4261111109636
2023-06-21 10:27:00,76.64931,1.070602,1.0706019999885679,7.233794,7.233792,41.37729999999999,720.4761111109635
2023-06-21 10:30:00,75.69444,1.0127319999999997,1.0972489161812227,7.118054000000001,7.2916620000000005,41.95599999999999,720.5261111109635
2023-06-21 10:33:00,72.77199,0.9548610000000002,1.0798429303091504,7.031248000000001,7.291667,37.037000000000006,720.5761111109634
2023-06-21 10:36:00,71.32523,0.8969909999999999,1.048089392997551,6.9444479999999995,7.262727,39.9306,720.6261111109634
2023-06-21 10:39:00,70.22569,0.9259259999999996,1.0640549390003562,6.944443000000001,7.233797000000001,40.509299999999996,720.6761111109633
2023-06-21 10:42:00,69.87847,0.9259259999999996,1.077243656772004,6.973382999999999,7.291667,36.74769999999998,720.7261111109633
2023-06-21 10:45:00,68.69213,0.8680560000000002,1.0448736956185651,6.915513,7.291667,40.509299999999996,720.7761111109633
2023-06-21 10:48:00,68.40278,0.9837959999999999,1.0954657701533341,7.031248000000001,7.262732000000001,37.905100000000004,720.8261111109632
2023-06-21 10:51:00,67.41898,1.0127309999999996,1.0834620146466305,7.089118,7.233797000000001,34.43289999999999,720.8761111109632
2023-06-21 10:54:00,68.40278,1.0995369999999998,1.1139418763647653,7.118053,7.146986,36.16899999999998,720.9261111109631
2023-06-21 10:57:00,69.35764,1.0127319999999997,1.0555421414231085,7.031248,7.118055999999999,39.6412,720.9761111109631
2023-06-21 11:00:00,70.34144,1.0416659999999993,1.0985180949059208,7.089122999999999,7.2048570000000005,36.45829999999998,721.026111110963
2023-06-21 11:03:00,68.89468,1.070602,1.1134430686394414,7.089118,7.1759260000000005,36.45830000000001,721.076111110963
2023-06-21 11:06:00,84.92477,0.5208329999999997,0.8742873272492102,5.815975999999999,6.655093000000001,43.692200000000014,721.1261111109629
2023-06-21 11:09:00,90.74074,0.49189799999999995,0.9364803842663366,6.047448999999999,7.146991,48.61109999999999,721.1761111109629
2023-06-21 11:12:00,87.81829,0.6655099999999994,1.0620411911253451,6.481482,7.407412000000001,45.717599999999976,721.2261111109628
2023-06-21 11:15:00,80.03472,0.6655099999999994,1.0286512599745712,6.828707999999999,7.667828,45.13890000000001,721.2761111109628
2023-06-21 11:18:00,72.74306,0.8391200000000003,1.0786601278853114,7.002318000000001,7.523148,39.6412,721.3261111109628
2023-06-21 11:21:00,66.95602,1.0127310000000005,1.1109307467996279,7.2337940000000005,7.436343,37.615700000000004,721.3761111109627
2023-06-21 11:24:00,64.98843,1.1284719999999995,1.1284719999940662,7.378474,7.378472,29.803200000000004,721.4261111109627
2023-06-21 11:27:00,63.54167,1.0995370000000007,1.0850051884763086,7.320604,7.291667,36.45840000000001,721.4761111109626
2023-06-21 11:30:00,61.11111,1.157407,1.1282271766661467,7.378469000000001,7.320602,35.01159999999999,721.5261111109626
2023-06-21 11:33:00,61.11111,1.1863419999999998,1.142392432407497,7.4074040000000005,7.320602,32.407399999999996,721.5761111109625
2023-06-21 11:36:00,61.11111,1.3020829999999997,1.1355177176073041,7.523143999999999,7.204861,33.85409999999999,721.6261111109625
2023-06-21 11:39:00,62.96296,1.2152780000000005,1.110934591311799,7.465274,7.262736,34.14359999999999,721.6761111109624
2023-06-21 11:42:00,64.00463,1.2442130000000002,1.1399451263234677,7.465279000000001,7.262736,36.16900000000001,721.7261111109624
2023-06-21 11:45:00,64.98843,1.1863419999999998,1.1571658195859809,7.436343999999999,7.3784719999999995,34.722200000000015,721.7761111109623
2023-06-21 11:48:00,63.54167,1.2152769999999995,1.1262453037721822,7.552084,7.378477,38.194500000000005,721.8261111109623
2023-06-21 11:51:00,63.54167,1.2152769999999995,1.1564444141548127,7.552084,7.436347,35.87960000000001,721.8761111109623
2023-06-21 11:54:00,63.54167,1.1863419999999998,1.1571709039841576,7.523143999999999,7.465281999999999,35.30099999999999,721.9261111109622
2023-06-21 11:57:00,62.09491,1.2152769999999995,1.1564444141548127,7.552084,7.436347,34.43290000000002,721.9761111109622
2023-06-21 12:00:00,62.09491,1.2152780000000005,1.141417423514791,7.523144000000001,7.378475999999999,36.74770000000001,722.0261111109621
2023-06-21 12:03:00,63.0787,1.2152769999999995,1.141416943986032,7.581014000000001,7.436347,36.45830000000001,722.0761111109621
2023-06-21 12:06:00,63.0787,1.2442130000000002,1.1399451263234677,7.523149,7.320606,32.98610000000002,722.126111110962
2023-06-21 12:09:00,64.00463,1.2152780000000005,1.156444897883859,7.494214,7.378475999999999,36.45830000000001,722.176111110962
2023-06-21 12:12:00,64.98843,1.2152780000000005,1.1262457790412967,7.494214,7.320606,38.194500000000005,722.2261111109619
2023-06-21 12:15:00,66.43519,1.0995369999999998,1.0995394999615666,7.378474000000001,7.378477,38.194500000000005,722.2761111109619
2023-06-21 12:18:00,66.43519,1.1863419999999998,1.1274820464459043,7.465279000000001,7.349537,39.6412,722.3261111109618
2023-06-21 12:21:00,67.41898,1.2442130000000002,1.1399451263234677,7.465274,7.262731,37.037000000000006,722.3761111109618
2023-06-21 12:24:00,68.40278,1.2442130000000002,1.1552340490860324,7.465279000000001,7.291665999999999,35.30090000000001,722.4261111109618
2023-06-21 12:27:00,67.41898,1.1863419999999998,1.142392432407497,7.4074089999999995,7.320607000000001,33.56479999999999,722.4761111109617
2023-06-21 12:30:00,67.41898,1.1863419999999998,1.1124395672736738,7.494209,7.349537,32.9862,722.5261111109617
2023-06-21 12:33:00,67.41898,1.3020839999999998,1.167039600881018,7.552079999999999,7.291665999999999,34.722200000000015,722.5761111109616
2023-06-21 12:36:00,68.40278,1.2442130000000002,1.1245043388681224,7.523149,7.291665999999999,34.43290000000002,722.6261111109616
2023-06-21 12:39:00,68.40278,1.157407,1.1134405803706973,7.436344000000001,7.349537,35.590299999999985,722.6761111109615
2023-06-21 12:42:00,68.40278,1.1284720000000004,1.0992831213870262,7.349538000000001,7.291665999999999,35.879699999999985,722.7261111109615
2023-06-21 12:45:00,69.35764,1.1284720000000004,1.1284720000003732,7.378474,7.3784719999999995,33.56479999999999,722.7761111109614
2023-06-21 12:48:00,69.35764,1.1863419999999998,1.1571658195859809,7.4074089999999995,7.349537,37.905100000000004,722.8261111109614
2023-06-21 12:51:00,67.91088,1.0416659999999993,1.0985229238370602,7.262732999999999,7.378477,39.0625,722.8761111109613
2023-06-21 12:54:00,67.91088,1.070602,1.113443068639442,7.291664000000001,7.3784719999999995,38.194500000000005,722.9261111109613
2023-06-21 12:57:00,66.95602,1.070601,1.1134425553881675,7.262728000000001,7.349537,39.9306,722.9761111109613
2023-06-21 13:00:00,66.43519,1.070602,1.113443068639442,7.291664000000001,7.3784719999999995,38.4838,723.0261111109612
2023-06-21 13:03:00,66.95602,1.0995369999999998,1.0995394999615666,7.320603,7.320606,35.011600000000016,723.0761111109612
2023-06-21 13:06:00,68.40278,1.186343,1.1423929199806013,7.378474000000001,7.291671,33.275499999999994,723.1261111109611
2023-06-21 13:09:00,69.35764,1.0995369999999998,1.1282271253665355,7.262732999999999,7.320606,36.45830000000001,723.1761111109611
2023-06-21 13:12:00,71.73032,1.0127319999999997,1.0834625376654714,7.175927999999999,7.320606,39.930499999999995,723.226111110961
2023-06-21 13:15:00,72.25116,1.070601,1.1414136862663036,7.291668,7.436347,36.45840000000001,723.276111110961
2023-06-21 13:18:00,71.32523,1.0127309999999996,1.0972531351332488,7.233793,7.407412,38.1944,723.3261111109609
2023-06-21 13:21:00,71.32523,0.9548609999999993,1.0798429303091501,7.175927999999999,7.436347,39.0625,723.3761111109609
2023-06-21 13:24:00,72.30903,1.070602,1.113443068639442,7.2916680000000005,7.378475999999999,37.03709999999998,723.4261111109608
2023-06-21 13:27:00,73.23495,1.0995369999999998,1.156444314022041,7.262732999999999,7.378475999999999,37.3263,723.4761111109608
2023-06-21 13:30:00,73.23495,1.0127309999999996,1.0972531351332488,7.204858000000001,7.378477,40.7987,723.5261111109608
2023-06-21 13:33:00,73.23495,1.0127309999999996,1.124508146721315,7.204858000000001,7.436347,37.32640000000001,723.5761111109607
2023-06-21 13:36:00,73.23495,1.0127309999999996,1.124508146721315,7.204858000000001,7.436347,38.1944,723.6261111109607
2023-06-21 13:39:00,71.78819,0.9259259999999996,1.10333799542374,7.1180579999999996,7.494212,38.194500000000005,723.6761111109606
2023-06-21 13:42:00,70.8044,0.8680560000000002,1.0577064898204946,7.118053000000001,7.523147,37.905100000000004,723.7261111109606
2023-06-21 13:45:00,70.8044,0.9548609999999993,1.1063864665921428,7.146988,7.465277,37.32640000000001,723.7761111109605
2023-06-21 13:48:00,71.20949,0.983797,1.095466307313744,7.146992999999999,7.378475999999999,35.87960000000001,723.8261111109605
2023-06-21 13:51:00,71.78819,0.9259259999999996,1.0507658293818258,7.118053000000001,7.378477,38.7732,723.8761111109604
2023-06-21 13:54:00,71.78819,0.8969899999999997,1.061154496878404,7.089117000000001,7.436347,38.4838,723.9261111109604
2023-06-21 13:57:00,71.78819,0.9259259999999996,1.0640549390003562,7.146992999999999,7.436347,37.32640000000001,723.9761111109603
2023-06-21 14:00:00,71.78819,0.9548609999999993,1.0931662099840918,7.146988,7.436347,36.74769999999998,724.0261111109603
2023-06-21 14:03:00,71.78819,0.8969899999999997,1.061154496878404,7.089117000000001,7.436347,41.087999999999994,724.0761111109603
2023-06-21 14:06:00,70.8044,0.9259259999999996,1.0772481986564888,7.118053000000001,7.436347,39.6412,724.1261111109602
2023-06-21 14:09:00,69.35764,0.9259259999999996,1.0903399411125838,7.175927999999999,7.5231520000000005,37.61580000000001,724.1761111109602
2023-06-21 14:12:00,68.40278,0.9259259999999996,1.077243656772004,7.146992999999999,7.465277,39.6412,724.2261111109601
2023-06-21 14:15:00,67.91088,0.9259259999999996,1.0640549390003562,7.2048630000000005,7.494217000000001,39.6412,724.2761111109601
2023-06-21 14:18:00,67.91088,0.9548609999999993,1.0664176719518463,7.233798,7.465277,41.66669999999999,724.32611111096
2023-06-21 14:21:00,67.91088,1.070602,1.1274869481266967,7.3205979999999995,7.436346,39.3518,724.37611111096
2023-06-21 14:24:00,69.87847,1.0416669999999995,1.1124418321651433,7.262727999999999,7.407411000000001,40.219899999999996,724.4261111109599
2023-06-21 14:27:00,71.32523,1.0127319999999997,1.0972536625820326,7.262727999999999,7.436346,39.0625,724.4761111109599
2023-06-21 14:30:00,71.32523,0.983797,1.0819115304357063,7.2048630000000005,7.407406,37.905100000000004,724.5261111109598
2023-06-21 14:33:00,72.30903,0.8969909999999999,1.0480939230698763,7.2048630000000005,7.5231520000000005,39.6412,724.5761111109598
2023-06-21 14:36:00,71.32523,0.8969909999999999,1.0611505596968012,7.146992999999999,7.494212,39.0625,724.6261111109598
2023-06-21 14:39:00,69.84954,0.9259259999999996,1.0903399411125838,7.175927999999999,7.5231520000000005,39.0625,724.6761111109597
