Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-21 14:42:00,68.89468,1.0127309999999996,1.09724838873396,7.2916680000000005,7.465277,30.9606,724.7261111109597
2023-06-21 14:45:00,68.89468,0.983797,1.0819162324879685,7.2337929999999995,7.436346,35.59020000000001,724.7761111109596
2023-06-21 14:48:00,70.34144,0.9548609999999993,1.0528914031483279,7.262727999999999,7.465277,39.0625,724.8261111109596
2023-06-21 14:51:00,71.32523,1.0127319999999997,1.0834625376654714,7.262727999999999,7.407406,38.1944,724.8761111109595
2023-06-21 14:54:00,71.32523,1.0127319999999997,1.0972489161812227,7.291668,7.465275999999999,38.4838,724.9261111109595
2023-06-21 14:57:00,70.8044,0.9837959999999999,1.0954657701533341,7.2916680000000005,7.5231520000000005,33.85419999999999,724.9761111109594
2023-06-21 15:00:00,70.8044,0.9259259999999996,1.0640549390003562,7.2337929999999995,7.523147,34.432799999999986,725.0261111109594
2023-06-21 15:03:00,72.77199,0.9548609999999993,1.0931616234277257,7.291668,7.581017000000001,39.6412,725.0761111109593
2023-06-21 15:06:00,72.77199,1.0127309999999996,1.09724838873396,7.349538,7.523147,39.3518,725.1261111109593
2023-06-21 15:09:00,72.77199,1.070602,1.1274821149176488,7.349538,7.465275999999999,40.509299999999996,725.1761111109593
2023-06-21 15:12:00,72.77199,1.0127309999999996,1.110930746799627,7.2916680000000005,7.494217000000001,37.037000000000006,725.2261111109592
2023-06-21 15:15:00,72.77199,1.0127309999999996,1.0972531351332495,7.3205979999999995,7.494217000000001,36.16899999999998,725.2761111109592
2023-06-21 15:18:00,72.77199,1.0127319999999997,1.0834625376654714,7.262733,7.407411000000001,38.7731,725.3261111109591
2023-06-21 15:21:00,74.71065,1.0127319999999997,1.0834625376654714,7.262727999999999,7.407406,37.037000000000006,725.3761111109591
2023-06-21 15:24:00,75.69444,0.983797,1.0682542313310153,7.2048630000000005,7.378475999999999,39.6412,725.426111110959
2023-06-21 15:27:00,77.60417,1.0127319999999997,1.0834625376654714,7.2337929999999995,7.378471,35.011600000000016,725.476111110959
2023-06-21 15:30:00,79.57176,1.0127319999999997,1.069563350963809,7.2337929999999995,7.349540999999999,37.32640000000001,725.5261111109589
2023-06-21 15:33:00,81.51042,1.0127319999999997,1.0834625376654707,7.233798,7.378475999999999,39.3518,725.5761111109589
2023-06-21 15:36:00,85.12731,0.9548610000000002,1.0664176719518466,7.089122000000001,7.320601,38.7732,725.6261111109588
2023-06-21 15:39:00,87.81829,0.8391200000000003,1.0284031142643233,6.944445999999999,7.349536,37.615700000000004,725.6761111109588
2023-06-21 15:42:00,89.75694,0.8391209999999996,1.0411013206021926,6.973381999999999,7.407411000000001,38.7731,725.7261111109588
2023-06-21 15:45:00,92.1875,0.8680560000000002,1.0319513565537795,7.060187000000001,7.407411000000001,41.66670000000002,725.7761111109587
2023-06-21 15:48:00,93.1713,0.8391200000000003,1.0662263776612595,7.031252,7.5231520000000005,41.37729999999999,725.8261111109587
2023-06-21 15:51:00,90.74074,0.8101850000000006,1.0491446416034402,7.002312,7.523147,41.66670000000002,725.8761111109586
2023-06-21 15:54:00,89.29398,0.78125,1.03184069502352,6.973382,7.5231520000000005,39.0625,725.9261111109586
2023-06-21 15:57:00,89.29398,0.8101849999999997,1.0491446416034396,6.973382,7.494217000000001,40.79859999999999,725.9761111109585
2023-06-21 16:00:00,88.22338,0.78125,1.0560959557867016,6.886572,7.494212,41.08800000000002,726.0261111109585
2023-06-21 16:03:00,86.37153,0.694445,1.0134679901672263,6.799771999999999,7.523147,41.087999999999994,726.0761111109584
2023-06-21 16:06:00,85.38773,0.7523150000000003,1.0501561930036212,6.828707,7.494212,41.95609999999999,726.1261111109584
2023-06-21 16:09:00,84.40394,0.7233800000000006,1.0319487267820868,6.828707,7.523147,42.53469999999999,726.1761111109583
2023-06-21 16:12:00,81.51042,0.694445,1.0364539219952107,6.770837,7.552082,40.79859999999999,726.2261111109583
2023-06-21 16:15:00,79.1088,0.7523150000000003,1.0619625139193192,6.828702000000001,7.523147,39.930499999999995,726.2761111109583
2023-06-21 16:18:00,77.08333,0.694445,1.0364539219952107,6.770837,7.552082,43.40270000000001,726.3261111109582
2023-06-21 16:21:00,75.69444,0.6944439999999998,1.0249961609624223,6.712966,7.465281999999999,41.37729999999999,726.3761111109582
2023-06-21 16:24:00,78.58796,0.6365740000000004,0.9868519369890105,6.51042,7.320605999999999,39.0625,726.4261111109581
2023-06-21 16:27:00,74.71065,0.6365740000000004,1.020180744959555,6.684027,7.581022999999999,41.377399999999994,726.4761111109581
2023-06-21 16:30:00,69.84954,0.78125,1.0560959557867016,6.973382999999999,7.581022999999999,39.93050000000002,726.526111110958
2023-06-21 16:33:00,67.41898,0.9259259999999996,1.0903399411125827,7.204858000000001,7.552082,39.930499999999995,726.576111110958
2023-06-21 16:36:00,64.98843,1.0127310000000005,1.0834620146466316,7.291668,7.436347,39.6412,726.6261111109579
2023-06-21 16:39:00,62.55787,1.0416670000000003,1.0985234418700058,7.378474000000001,7.494216999999999,35.30090000000001,726.6761111109579
2023-06-21 16:42:00,61.11111,1.0995370000000007,1.1139418763647682,7.378474,7.407406999999999,39.9306,726.7261111109578
2023-06-21 16:45:00,60.15625,1.3020829999999997,1.1670391360856678,7.63889,7.378477,37.037000000000006,726.7761111109578
2023-06-21 16:48:00,60.15625,1.2152769999999995,1.1109288021286188,7.552084,7.349537,37.037000000000006,726.8261111109578
2023-06-21 16:51:00,60.15625,1.1863419999999998,1.1124395672736738,7.523149,7.378477,37.615700000000004,726.8761111109577
2023-06-21 16:54:00,60.15625,1.273148,1.1379835032418448,7.638884,7.378475999999999,34.14360000000002,726.9261111109577
2023-06-21 16:57:00,61.11111,1.3310189999999995,1.1646410987255928,7.60995,7.291671,33.27540000000002,726.9761111109576
2023-06-21 17:00:00,60.61921,1.3020839999999998,1.1355181739893059,7.60995,7.291665999999999,38.1944,727.0261111109576
2023-06-21 17:03:00,60.61921,1.3888889999999998,1.1747277158244918,7.667820000000001,7.262731,39.3519,727.0761111109575
2023-06-21 17:06:00,60.61921,1.359954,1.1617463257363148,7.667820000000001,7.291665999999999,35.87959999999998,727.1261111109575
2023-06-21 17:09:00,60.61921,1.2152779999999996,1.1109292730775682,7.52315,7.320602,30.671300000000002,727.1761111109574
2023-06-21 17:12:00,59.66435,1.2442129999999993,1.1245097003570572,7.552079999999999,7.320607000000001,36.16900000000001,727.2261111109574
2023-06-21 17:15:00,60.61921,1.273148,1.1222651143651936,7.523143999999999,7.233796,33.27540000000002,727.2761111109573
2023-06-21 17:18:00,60.15625,1.2442129999999993,1.139945126323467,7.552079999999999,7.349537,37.905100000000004,727.3261111109573
2023-06-21 17:21:00,60.15625,1.2152769999999995,1.110934120361344,7.638884,7.436347,35.30090000000001,727.3761111109573
2023-06-21 17:24:00,59.17245,1.3888889999999998,1.1747277158244924,7.78356,7.378471,36.16900000000001,727.4261111109572
2023-06-21 17:27:00,60.15625,1.3020839999999998,1.167039600881018,7.725689999999999,7.465275999999999,36.45830000000001,727.4761111109572
2023-06-21 17:30:00,60.67708,1.2152779999999996,1.1564448978838595,7.725689999999999,7.609952000000001,37.615700000000004,727.5261111109571
2023-06-21 17:33:00,60.61921,1.2442129999999993,1.139945126323467,7.725689999999999,7.523147,35.59030000000001,727.5761111109571
2023-06-21 17:36:00,60.61921,1.3020839999999998,1.167039600881018,7.725689999999999,7.465275999999999,35.30090000000001,727.626111110957
2023-06-21 17:39:00,60.15625,1.2442129999999993,1.124509700357056,7.66782,7.436347,33.564899999999994,727.676111110957
2023-06-21 17:42:00,60.15625,1.2152779999999996,1.1262457790412967,7.58102,7.407412,35.011600000000016,727.7261111109569
2023-06-21 17:45:00,60.15625,1.186343,1.1274825297668463,7.52315,7.407406999999999,36.16900000000001,727.7761111109569
2023-06-21 17:48:00,60.15625,1.2442129999999993,1.1089159900484382,7.552079999999999,7.291667,38.1944,727.8261111109568
2023-06-21 17:51:00,60.15625,1.1284719999999995,1.0992831213870269,7.378474,7.320602000000001,36.45830000000001,727.8761111109568
2023-06-21 17:54:00,59.63542,1.1863419999999998,1.0972488105671134,7.4074040000000005,7.233792,34.432800000000015,727.9261111109568
2023-06-21 17:57:00,59.66435,1.186343,1.0972492852072142,7.40741,7.233796999999999,38.4838,727.9761111109567
2023-06-21 18:00:00,60.61921,1.1863419999999998,1.0972488105671134,7.378474,7.204861999999999,37.32640000000001,728.0261111109567
2023-06-21 18:03:00,60.61921,1.1863419999999998,1.0972488105671134,7.349539,7.175927,35.879699999999985,728.0761111109566
2023-06-21 18:06:00,60.61921,1.1863419999999998,1.0972488105671139,7.320599,7.146987000000001,34.722200000000015,728.1261111109566
2023-06-21 18:09:00,60.61921,1.2152780000000005,1.0954616140563649,7.320604,7.089116000000001,36.747600000000006,728.1761111109565
2023-06-21 18:12:00,60.61921,1.2152780000000005,1.079841463336023,7.291664,7.031245999999999,36.747600000000006,728.2261111109565
2023-06-21 18:15:00,60.61921,1.070602,1.0560659033611912,7.146993999999999,7.118052,35.87960000000001,728.2761111109564
2023-06-21 18:18:00,57.72569,1.0416670000000003,1.0124538030832606,7.146993999999999,7.089117,36.74770000000001,728.3261111109564
2023-06-21 18:21:00,55.7581,1.0416670000000003,1.0124588997269894,7.118054000000001,7.060186999999999,31.25,728.3761111109563
2023-06-21 18:24:00,52.37269,1.070602,0.9965173533424552,7.175924,7.031251999999999,29.803300000000007,728.4261111109563
2023-06-21 18:27:00,53.35648,1.1284720000000004,0.9925746075618237,7.1180579999999996,6.857635999999999,29.224500000000006,728.4761111109563
2023-06-21 18:30:00,51.90972,1.0127310000000005,0.9536912495074986,7.089118000000001,6.973376999999999,30.092700000000008,728.5261111109562
2023-06-21 18:33:00,53.35648,1.070602,0.9657895430229605,7.089124,6.886572,31.828699999999998,728.5761111109562
2023-06-21 18:36:00,52.86458,1.070601,0.9657944448749264,7.089118000000001,6.886577000000001,34.14359999999999,728.6261111109561
2023-06-21 18:39:00,52.83565,1.1284720000000004,0.9766636713430561,7.089118000000001,6.799766,28.93520000000001,728.6761111109561
2023-06-21 18:42:00,53.35648,1.0127309999999996,0.9536912495074993,7.0312529999999995,6.9155120000000005,29.803200000000004,728.726111110956
2023-06-21 18:45:00,53.84838,1.070602,0.9965121023269247,7.089124,6.944442,32.696800000000025,728.776111110956
2023-06-21 18:48:00,53.81944,1.0416659999999993,0.9826633341813263,7.118053,7.002317,31.25,728.8261111109559
2023-06-21 18:51:00,53.81944,1.0416659999999993,0.9826633341813263,7.060183,6.944447,29.803200000000004,728.8761111109559
2023-06-21 18:54:00,53.35648,1.0416659999999993,0.9976346504538844,7.089122999999999,7.002317,29.513900000000007,728.9261111109558
2023-06-21 18:57:00,53.35648,1.1284719999999995,1.008307348235005,7.204863,6.973381000000001,28.93520000000001,728.9761111109558
2023-06-21 19:00:00,55.29514,1.1284719999999995,1.039251228937734,7.175922999999999,7.002311,29.51389999999998,729.0261111109558
2023-06-21 19:03:00,56.25,1.0127310000000005,1.0271335556840866,7.204858,7.233796999999999,32.98609999999999,729.0761111109557
2023-06-21 19:06:00,53.81944,1.157407,1.1134457128732789,7.436338000000001,7.349540999999999,33.85420000000002,729.1261111109557
2023-06-21 19:09:00,41.6956,0.5208339999999998,0.797203292330557,7.031254000000001,7.66782,24.305500000000023,729.1761111109556
2023-06-21 19:12:00,32.46528,0.8391200000000003,0.7489654364764069,7.436344000000001,7.262734,14.467599999999976,729.2261111109556
2023-06-22 09:03:00,30.06366,2.0833329999999997,0.8766427284199542,5.787038,3.964125,12.152800000000013,729.2261111109556
2023-06-22 09:12:00,30.52662,2.0833330000000005,0.8766427284199544,5.815968,3.993054999999999,13.599599999999981,729.2261111109556
2023-06-22 09:21:00,30.98958,2.1701390000000007,1.0236511154353658,6.047454000000001,4.253474999999999,14.467600000000004,729.2261111109556
2023-06-22 09:27:00,30.98958,2.1990740000000004,0.9730746395725227,6.394674,4.513889999999999,14.467600000000004,729.2261111109556
2023-06-22 09:36:00,30.43982,1.649305,0.8090569279922641,6.5393539999999994,5.2083390000000005,15.625,729.2261111109556
2023-06-22 09:48:00,30.00578,1.6203699999999994,0.8519691988457126,6.394672999999999,5.150463,15.046400000000006,729.2261111109556
2023-06-22 09:51:00,30.52662,1.5914350000000006,0.8425514708301303,6.423608,5.208333,14.756900000000002,729.2261111109556
2023-06-22 10:09:00,30.06366,1.5335649999999994,0.7728773463928861,6.307872999999999,5.092588000000001,13.888900000000007,729.2261111109556
2023-06-22 10:12:00,30.98958,1.649305,0.8613344499421612,6.221068,4.947913000000001,17.361099999999993,729.2261111109556
2023-06-22 10:15:00,30.06366,1.4178249999999997,0.7609573544494981,6.076393,5.005788000000001,15.046400000000006,729.2261111109556
2023-06-22 10:27:00,30.52662,1.2442130000000002,0.7256499690287936,5.873842000000001,5.005788999999999,15.335699999999974,729.2261111109556
2023-06-22 10:30:00,30.52662,1.359954,0.7654854694121627,5.844907000000001,4.861113,14.756900000000002,729.2261111109556
2023-06-22 10:33:00,30.52662,1.3310190000000004,0.7556155662559361,5.873842000000001,4.918982999999999,17.36110000000002,729.2261111109556
2023-06-22 10:36:00,31.51042,1.359953,0.7654851292876862,5.873842000000001,4.890048999999999,14.756900000000002,729.2261111109556
2023-06-22 10:42:00,33.42014,0.9259259999999996,0.6300305936725525,5.266208,4.745372,15.625,729.2261111109556
2023-06-22 10:45:00,43.14236,-0.14467599999999958,,3.385415000000001,4.484951000000001,20.54400000000001,729.2761111109555
2023-06-22 10:48:00,46.44097,-0.11573999999999973,,3.2986120000000003,4.9768490000000005,21.701400000000007,729.3261111109555
2023-06-22 10:51:00,36.34259,0.31828699999999976,0.4934264972167741,4.745367,5.150460000000001,14.178300000000007,729.3761111109554
2023-06-22 10:54:00,34.89584,0.78125,0.5907307024249379,5.266198999999999,4.918978999999999,17.071699999999993,729.4261111109554
2023-06-22 10:57:00,36.80555,1.0995369999999998,0.652665484663949,5.49769,4.745373000000001,17.93979999999999,729.4761111109553
2023-06-22 11:00:00,36.80555,1.0416670000000003,0.6740137659733224,5.468746,4.832178999999999,17.07170000000002,729.5261111109553
2023-06-22 11:03:00,35.3588,1.1574079999999993,0.7166111087553234,5.555556,4.803238,16.782399999999996,729.5761111109553
2023-06-22 11:06:00,36.34259,1.3310189999999995,0.7556155662559373,5.671291999999999,4.716433,14.467599999999976,729.6261111109552
2023-06-22 11:09:00,36.34259,1.2442139999999995,0.7028088754083534,5.729172,4.832178000000001,17.361099999999993,729.6761111109552
2023-06-22 11:12:00,32.95718,1.070602,0.6847778221315369,5.700232000000001,5.03472,14.756999999999977,729.7261111109551
2023-06-22 11:15:00,31.97338,1.3310180000000003,0.7078380576054453,5.6423570000000005,4.6296289999999996,15.335700000000003,729.7761111109551
2023-06-22 11:18:00,33.91204,1.2152780000000005,0.7155364687552327,5.526617,4.687499,16.203699999999998,729.826111110955
2023-06-22 11:21:00,33.91204,1.2442130000000002,0.725649969028795,5.555555999999999,4.6875029999999995,16.203699999999998,729.876111110955
2023-06-22 11:24:00,32.46528,1.273149,0.6887906356109439,5.642362,4.6875029999999995,14.467600000000004,729.9261111109549
2023-06-22 11:27:00,30.06366,1.2442139999999995,0.7028088754083534,5.584491999999999,4.687498,15.046300000000002,729.9761111109549
2023-06-22 11:42:00,30.52662,1.2442129999999993,0.7028165583785956,5.526616,4.629633,15.9144,729.9761111109549
2023-06-22 11:45:00,31.51042,1.2152779999999996,0.7374615843990774,5.642360999999999,4.832173000000001,14.178299999999979,729.9761111109549
2023-06-22 11:48:00,30.06366,1.2152769999999995,0.6929119522780309,5.671295999999999,4.803239,14.757000000000005,729.9761111109549
2023-06-22 11:51:00,30.52662,1.0416670000000003,0.6533721864128471,5.584496000000001,4.918978999999999,15.9144,729.9761111109549
2023-06-22 12:06:00,30.98958,1.1574079999999993,0.6951087835887627,5.729166,4.947918,16.782399999999967,729.9761111109549
2023-06-22 12:30:00,30.98958,1.273149,0.7356920661592513,5.815977,4.918978000000001,15.046300000000002,729.9761111109549
2023-06-22 12:36:00,30.98958,1.2152779999999996,0.7374615843990774,5.729165999999999,4.918978000000001,16.782400000000024,729.9761111109549
2023-06-22 12:42:00,30.06366,1.3888889999999998,0.7514030087326464,5.9606520000000005,4.918983000000001,14.757000000000005,729.9761111109549
2023-06-22 12:48:00,32.46528,1.4467590000000001,0.7452901481409573,5.844912,4.716432999999999,15.625,729.9761111109549
2023-06-22 12:51:00,30.78703,1.2442130000000002,0.7028085344702998,5.7870420000000005,4.890049,15.3356,729.9761111109549
2023-06-22 12:54:00,30.98958,1.2442130000000002,0.725649969028795,5.729162,4.861109,13.599599999999981,729.9761111109549
2023-06-22 13:00:00,30.98958,1.5046290000000004,0.8140153818302516,5.902782,4.774303000000001,14.757000000000005,729.9761111109549
2023-06-22 13:06:00,31.51042,1.5335640000000001,0.7728770309382273,5.8738470000000005,4.658563,15.625,729.9761111109549
2023-06-22 13:21:00,30.98958,1.4756939999999998,0.7545408454230426,5.787037000000001,4.629633,15.625,729.9761111109549
2023-06-22 13:36:00,30.00578,1.3888889999999998,0.7752991406799739,5.729162,4.716433,15.914399999999972,729.9761111109549
2023-06-22 13:39:00,30.06366,1.3020840000000007,0.7456876659229433,5.671297000000001,4.745372999999999,15.625100000000003,729.9761111109549
2023-06-22 14:09:00,30.52662,1.1863419999999998,0.6829518841472069,5.410881,4.571759,14.467600000000004,729.9761111109549
2023-06-22 14:12:00,30.06366,1.2442129999999993,0.7256499690287946,5.410875999999999,4.542823,15.914299999999997,729.9761111109549
2023-06-22 14:33:00,30.00578,1.359953,0.7418042870241582,5.671292,4.658569,15.625,729.9761111109549
2023-06-22 14:42:00,30.52662,1.3310180000000003,0.755615224158108,5.671297000000001,4.716438999999999,14.467599999999976,729.9761111109549
2023-06-22 14:54:00,30.52662,1.3888889999999998,0.7266702617250508,5.584486,4.5138869999999995,16.493000000000023,729.9761111109549
2023-06-22 14:57:00,30.06366,1.157407,0.7166180710782392,5.468745999999999,4.716439,15.914399999999972,729.9761111109549
2023-06-22 15:12:00,30.06366,1.3310180000000003,0.7556152241581093,5.526617,4.571759,15.335699999999974,729.9761111109549
2023-06-22 15:42:00,30.06366,1.3020829999999997,0.7682379123837062,5.497681999999999,4.6006990000000005,15.914399999999972,729.9761111109549
2023-06-22 16:27:00,30.06366,1.2442129999999993,0.7256499690287946,5.410875999999999,4.542823,14.467600000000004,729.9761111109549
2023-06-22 16:30:00,30.98958,1.273149,0.7356999056536095,5.584491999999999,4.6875029999999995,13.599499999999978,729.9761111109549
2023-06-22 16:33:00,30.06366,1.273149,0.7356999056536082,5.642362,4.745372999999999,17.07170000000002,729.9761111109549
2023-06-22 16:42:00,30.52662,1.3020829999999997,0.7456873217891143,5.584485999999999,4.658563,14.178300000000007,729.9761111109549
2023-06-22 16:45:00,30.06366,1.157407,0.6951084282020804,5.555555999999999,4.774309,17.071699999999993,729.9761111109549
2023-06-22 16:54:00,30.06366,1.3888889999999998,0.7752991406799739,5.815967,4.803238,17.07170000000002,729.9761111109549
2023-06-22 17:36:00,30.52662,1.2152779999999996,0.7155364687552324,5.410881,4.571763000000001,16.203700000000026,729.9761111109549
2023-06-22 17:39:00,30.00578,1.1284730000000005,0.684789774510456,5.353006,4.600693,15.9144,729.9761111109549
2023-06-22 17:54:00,30.06366,1.3310189999999995,0.7556155662559358,5.642362,4.6875029999999995,16.4931,729.9761111109549
2023-06-22 18:00:00,30.06366,1.3020829999999997,0.7224179067893444,5.584491999999999,4.6296289999999996,15.3356,729.9761111109549
2023-06-22 18:03:00,30.06366,1.3310180000000003,0.7321349399157172,5.613427,4.6296289999999996,13.31019999999998,729.9761111109549
2023-06-22 18:06:00,30.00578,1.2152780000000005,0.6929122953846266,5.613427,4.745368999999999,16.492999999999995,729.9761111109549
2023-06-22 18:12:00,30.98958,1.3310180000000003,0.7321431896558215,5.6423570000000005,4.658569,16.782399999999996,729.9761111109549
2023-06-22 18:15:00,30.06366,1.2152780000000005,0.6929202424984453,5.6423570000000005,4.774309,15.625,729.9761111109549
2023-06-22 18:18:00,30.06366,1.359954,0.7417962963776364,5.613427,4.600693,15.9144,729.9761111109549
2023-06-22 18:21:00,30.06366,1.3310180000000003,0.7078380576054468,5.613427,4.6006990000000005,15.625,729.9761111109549
2023-06-22 18:27:00,30.98958,1.3020829999999997,0.7224179067893444,5.497686,4.542823,15.3356,729.9761111109549
2023-06-22 18:30:00,30.72917,1.2152779999999996,0.7374615843990762,5.497686,4.687498,16.203799999999973,729.9761111109549
2023-06-22 18:54:00,30.52662,1.0995369999999998,0.6743968217581858,5.497685999999999,4.774309,15.625,729.9761111109549
2023-06-22 19:39:00,30.06366,1.273149,0.7356999056536095,5.671291999999999,4.774303,16.492999999999967,729.9761111109549
2023-06-22 21:54:00,30.52662,0.8969909999999999,0.5993179142235038,4.803246000000001,4.282405,17.361099999999965,729.9761111109549
2023-06-23 08:00:00,30.52662,1.0995369999999998,0.6526670109838539,4.62963,3.8773150000000003,15.625,729.9761111109549
2023-06-23 08:03:00,30.06366,1.0127310000000005,0.6427451613000248,4.6875,4.050924999999999,13.888899999999978,730.0261111109548
2023-06-23 08:06:00,30.00578,1.1284720000000004,0.640127227603709,4.600694,3.7905100000000003,15.046300000000002,730.0761111109548
2023-06-23 08:09:00,40.7118,1.3599539999999992,0.7172787532845607,4.5428239999999995,3.501158000000001,18.22920000000002,730.1261111109548
2023-06-23 08:12:00,41.6956,1.0127310000000005,0.6829988052906042,4.456019,3.8773139999999993,20.254700000000014,730.1761111109547
2023-06-23 08:15:00,43.14236,0.9837959999999999,0.7458545510696012,4.918977000000001,4.484951,23.148200000000003,730.2261111109547
2023-06-23 08:18:00,42.6794,0.9548610000000002,0.7849910438110161,5.0925970000000005,4.774305999999999,19.675900000000013,730.2761111109546
2023-06-23 08:21:00,48.49537,1.0127310000000005,0.9385336100737838,7.957177000000001,7.812496,23.7269,730.3261111109546
2023-06-23 08:24:00,49.45023,0.8391200000000003,0.9232069742266329,7.494212000000001,7.667822,25.173599999999993,730.3761111109545
2023-06-23 08:27:00,51.90972,0.9837959999999999,0.9692570136187446,7.6099570000000005,7.581021000000001,24.3056,730.4261111109545
2023-06-23 08:30:00,51.90972,0.8969899999999997,0.967528770607076,7.523147000000001,7.667827000000001,24.884199999999993,730.4761111109544
2023-06-23 08:33:00,52.86458,0.9548610000000002,1.0255011058878298,7.696757000000001,7.841436,28.06710000000001,730.5261111109544
2023-06-23 08:36:00,54.31134,0.9259259999999996,1.0640549390003562,8.506943,8.796297000000001,26.620400000000018,730.5761111109543
2023-06-23 08:39:00,54.31134,0.9548609999999993,1.0528914031483267,8.188658,8.391207,27.199099999999987,730.6261111109543
2023-06-23 08:42:00,51.90972,0.9259259999999996,1.0640549390003562,8.101848,8.391202,25.75229999999999,730.6761111109543
2023-06-23 08:45:00,54.31134,1.070602,1.0850076841792835,8.159718,8.188655999999998,25.173599999999993,730.7261111109542
2023-06-23 08:48:00,54.31134,1.0127309999999996,1.0834620146466298,8.159718000000002,8.304397,27.199099999999987,730.7761111109542
2023-06-23 08:51:00,54.31134,1.0127309999999996,1.0695580080132783,8.072918000000001,8.188657000000001,25.463000000000022,730.8261111109541
2023-06-23 08:54:00,53.35648,1.070601,1.0850071797042757,8.217588000000001,8.246527,26.04170000000002,730.8761111109541
2023-06-23 08:57:00,53.35648,1.0416659999999993,1.0703432396696497,8.188653,8.246527,26.04169999999999,730.926111110954
2023-06-23 09:00:00,52.37269,1.0995369999999998,1.0703438028791086,8.072913,8.015046,26.04170000000002,730.976111110954
2023-06-23 09:03:00,56.25,1.0995369999999998,1.0703438028791086,8.101853,8.043986,28.64580000000001,731.0261111109539
2023-06-23 09:06:00,56.25,1.0127309999999996,1.0695628324283426,8.043978,8.159727,24.594899999999996,731.0761111109539
2023-06-23 09:09:00,61.60301,1.4178230000000003,1.1544646839392037,8.246528,7.754635,28.93520000000001,731.1261111109538
2023-06-23 09:12:00,64.52546,1.0416659999999993,1.0124584091181599,7.407403,7.349537,29.513900000000007,731.1761111109538
2023-06-23 09:15:00,60.61921,0.9837959999999999,1.0819109977174814,7.523148000000001,7.7256920000000004,29.513900000000007,731.2261111109538
2023-06-23 09:18:00,59.63542,0.8969899999999997,1.0216753330123998,7.494213,7.754632999999999,33.27540000000002,731.2761111109537
2023-06-23 09:21:00,55.7581,0.9259250000000003,1.037367477762288,7.581018,7.812503,29.803200000000004,731.3261111109537
2023-06-23 09:24:00,52.37269,0.9837959999999999,1.0265874238433295,7.667828,7.754632000000001,31.25,731.3761111109536
2023-06-23 09:27:00,50.92593,1.0416660000000002,1.0416639999934185,7.667828,7.667822,25.173599999999993,731.4261111109536
2023-06-23 09:30:00,53.84838,1.1284720000000004,1.1713409378030815,8.362268,8.449076,32.696799999999996,731.4761111109535
2023-06-23 09:33:00,53.84838,1.1284720000000004,1.2541791309458115,8.854168,9.114586,28.93519999999998,731.5261111109535
2023-06-23 09:36:00,53.35648,1.070601,1.2623321153303821,9.085648,9.490737000000001,30.381899999999973,731.5761111109534
2023-06-23 09:39:00,54.80324,1.0416660000000002,1.2331442792222278,8.969908,9.375001999999999,32.407399999999996,731.6261111109534
2023-06-23 09:42:00,53.35648,1.070601,1.1960902470786887,8.854168,9.114587,24.3056,731.6761111109533
2023-06-23 09:45:00,53.35648,1.0995369999999998,1.1842242172525237,8.651622999999999,8.825236,29.803199999999975,731.7261111109533
2023-06-23 09:48:00,55.29514,1.0416659999999993,1.1670355842561362,8.478012999999999,8.738427,31.25,731.7761111109533
2023-06-23 09:51:00,55.29514,0.8969909999999999,1.0997647180092767,8.130792,8.564810999999999,28.93519999999998,731.8261111109532
2023-06-23 09:54:00,66.95602,0.2314810000000005,0.8349586694090043,6.39468,8.217589,37.03710000000001,731.8761111109532
2023-06-23 09:57:00,76.64931,0.11574099999999987,0.8056698801741002,5.8738410000000005,8.3912,46.875,731.9261111109531
2023-06-23 10:00:00,75.20255,0.11574099999999987,0.8312675361776108,6.105323,8.738422,43.40280000000001,731.9761111109531
2023-06-23 10:03:00,84.40394,0.8680559999999993,1.1934274796211874,7.52315,8.246524,44.56019999999998,732.026111110953
2023-06-23 10:06:00,90.24884,0.78125,1.2293969381973695,7.523149999999999,8.56481,45.717600000000004,732.076111110953
2023-06-23 10:09:00,92.1875,0.8101859999999999,1.2823341253817637,7.754631999999999,8.854166,52.662000000000006,732.1261111109529
2023-06-23 10:12:00,93.1713,0.8101849999999997,1.2712247876910787,7.986111999999999,9.056717,50.34719999999999,732.1761111109529
2023-06-23 10:15:00,92.1875,0.8101849999999997,1.237589135739141,7.812501999999999,8.796297000000001,48.61109999999999,732.2261111109528
2023-06-23 10:18:00,93.63426,0.8969910000000008,1.2470960449993294,7.783567,8.564816,44.849500000000006,732.2761111109528
2023-06-23 10:21:00,96.06481,0.8391209999999996,1.2452332604189282,7.667821999999999,8.593751000000001,45.1388,732.3261111109528
2023-06-23 10:24:00,97.04861,0.78125,1.2182544313341428,7.581016,8.593746,48.321799999999996,732.3761111109527
2023-06-23 10:27:00,97.04861,0.8391209999999996,1.2337432625919817,7.609952,8.506941000000001,46.5857,732.4261111109527
2023-06-23 10:30:00,97.04861,1.1284720000000004,1.3075465812747942,7.870367,8.246525,45.13889999999998,732.4761111109526
2023-06-23 10:33:00,97.04861,1.7071760000000005,1.3642250561019584,8.246527,7.609951000000001,43.113399999999984,732.5261111109526
2023-06-23 10:36:00,97.04861,1.8807869999999998,1.5238855548035337,8.969912,8.304395,49.76850000000002,732.5761111109525
2023-06-23 10:39:00,97.04861,1.765047,1.336579443902136,8.275467,7.49421,46.00699999999998,732.6261111109525
2023-06-23 10:42:00,97.04861,1.7361110000000002,1.3420860317323073,8.159721999999999,7.4363410000000005,46.2963,732.6761111109524
2023-06-23 10:45:00,97.04861,1.7361110000000002,1.3594519855957123,8.246531999999998,7.552080999999999,46.585699999999974,732.7261111109524
2023-06-23 10:48:00,97.04861,1.6493060000000002,1.3724573262353696,8.246527,7.725691,47.742999999999995,732.7761111109523
2023-06-23 10:51:00,97.04861,1.5335649999999994,1.336673464582815,8.159726,7.783561,50.34729999999999,732.8261111109523
2023-06-23 10:54:00,97.04861,1.475695,1.325759885702413,8.072916,7.783561,53.819500000000005,732.8761111109523
2023-06-23 10:57:00,85.90856,-0.08680599999999927,,5.642360000000001,9.317125999999998,35.590299999999985,732.9261111109522
2023-06-23 11:00:00,69.87847,0.02893599999999985,0.5972804867254468,6.510416,9.230319999999999,35.30090000000001,732.9761111109522
2023-06-23 11:03:00,61.11111,0.31828699999999976,0.9224990345695403,7.2627310000000005,8.969904,28.06710000000001,733.0261111109521
2023-06-23 11:06:00,57.72569,0.5208329999999997,0.9687729551665631,7.696756,8.796292999999999,24.884300000000025,733.0761111109521
2023-06-23 11:09:00,55.7581,0.6944439999999998,1.0134713421775177,7.928236,8.651622,28.356400000000008,733.126111110952
2023-06-23 11:12:00,52.37269,0.5787040000000001,0.9690384064913536,7.609952,8.535878,27.777799999999985,733.176111110952
2023-06-23 11:15:00,49.94213,0.694445,0.9784622404274542,7.638887,8.275462000000001,29.224500000000006,733.2261111109519
2023-06-23 11:18:00,49.94213,0.7233800000000006,0.9481595355635412,7.667827000000001,8.159727,27.777799999999985,733.2761111109519
2023-06-23 11:21:00,48.49537,0.8101849999999997,0.9734997179484813,7.754632,8.101857,22.8587,733.3261111109518
2023-06-23 11:24:00,48.49537,0.8101850000000006,0.9734997179484818,7.7256920000000004,8.072917,24.594799999999992,733.3761111109518
2023-06-23 11:27:00,47.01968,0.9259259999999996,1.0102488867328907,7.812498,7.986111999999999,23.4375,733.4261111109518
2023-06-23 11:30:00,46.06482,0.9548609999999993,1.0255011058878307,7.870367999999999,8.015047000000001,23.4375,733.4761111109517
2023-06-23 11:33:00,47.51157,0.983797,1.0124588425597745,7.841432999999999,7.899305999999999,24.884299999999996,733.5261111109517
2023-06-23 11:36:00,48.00347,0.9837959999999999,0.9981941100670725,7.812497,7.841431000000001,25.173599999999993,733.5761111109516
2023-06-23 11:39:00,50.40509,0.9837959999999999,1.0124534268111272,7.667827,7.725691,26.33099999999999,733.6261111109516
2023-06-23 11:42:00,52.37269,0.9548610000000002,1.03925554424006,7.928237,8.101856,26.62039999999999,733.6761111109515
2023-06-23 11:45:00,51.35995,0.8969899999999997,1.0480933683674316,7.6388869999999995,7.957177,25.75229999999999,733.7261111109515
2023-06-23 11:48:00,49.94213,0.868055,1.0448731298051677,7.667827,8.043982,26.33099999999999,733.7761111109514
2023-06-23 11:51:00,48.95834,0.78125,1.0072574108635892,7.581022,8.072911999999999,29.51389999999998,733.8261111109514
2023-06-23 11:54:00,51.82292,0.8391210000000004,1.041096948645649,7.552087,7.9861059999999995,28.93520000000001,733.8761111109513
2023-06-23 11:57:00,52.37269,0.8101849999999997,1.0367575669659153,7.581022,8.072917,27.777800000000013,733.9261111109513
2023-06-23 12:00:00,53.35648,0.8101859999999999,0.9990793334819876,7.465282,7.870366000000001,28.35650000000001,733.9761111109513
2023-06-23 12:06:00,53.35648,0.8391210000000004,1.0156135464039253,7.494217000000001,7.870366000000001,29.803199999999975,734.0761111109513
2023-06-23 12:09:00,52.37269,0.8680560000000002,1.0577020714166498,7.465281999999999,7.870366000000001,24.884299999999996,734.1261111109512
2023-06-23 12:12:00,53.35648,0.8391200000000003,1.0537046190752075,7.465282,7.928242,21.701400000000007,734.1761111109512
2023-06-23 12:15:00,52.37269,0.9259260000000005,1.0772436567720045,7.523152,7.841436,26.04169999999999,734.2261111109511
2023-06-23 12:18:00,51.90972,0.7523150000000003,1.0021919388423783,7.3784719999999995,7.928236999999999,22.858800000000002,734.2761111109511
2023-06-23 12:21:00,51.90972,0.868055,1.0448731298051668,7.494212000000001,7.870367,25.75229999999999,734.326111110951
2023-06-23 12:24:00,51.90972,0.8391200000000003,1.0284031142643233,7.523152,7.928242,30.671300000000002,734.376111110951
2023-06-23 12:27:00,49.47916,0.9548609999999993,1.0664176719518466,7.696757999999999,7.928237000000001,26.909700000000015,734.426111110951
2023-06-23 12:30:00,56.25,1.1284729999999996,1.1139448765334299,7.725693000000001,7.69676,32.1181,734.4761111109509
2023-06-23 12:33:00,56.7419,1.0127319999999997,1.0413990485113644,7.667822999999999,7.725691,30.671300000000002,734.5261111109509
2023-06-23 12:36:00,55.29514,0.9259259999999996,1.037368017124201,7.436343,7.667827000000001,33.56480000000002,734.5761111109508
2023-06-23 12:39:00,56.27894,0.9259259999999996,1.0507612180697712,7.5520879999999995,7.812501999999999,29.22459999999998,734.6261111109508
2023-06-23 12:42:00,55.29514,0.983797,1.0682542313310153,7.5520830000000005,7.725695999999999,31.25,734.6761111109507
2023-06-23 12:45:00,56.27894,0.9837959999999999,1.0954611044864782,7.609958,7.841432,34.14349999999999,734.7261111109507
2023-06-23 12:48:00,55.29514,0.9259259999999996,1.0507612180697712,7.523153,7.783567,28.35650000000001,734.7761111109506
2023-06-23 12:51:00,55.29514,0.8969909999999999,1.048089392997551,7.523153,7.841432,30.3819,734.8261111109506
2023-06-23 12:54:00,53.81944,0.8969899999999997,1.048088838296706,7.6099570000000005,7.928237000000001,34.14350000000002,734.8761111109505
2023-06-23 12:57:00,54.80324,0.868055,1.0448731298051668,7.581022000000001,7.957177,30.092600000000004,734.9261111109505
2023-06-23 13:00:00,54.80324,0.868055,1.0448731298051668,7.581022000000001,7.957177,29.51389999999998,734.9761111109505
2023-06-23 13:03:00,54.80324,0.8680560000000002,1.057702071416649,7.581022,7.9861059999999995,33.275499999999994,735.0261111109504
2023-06-23 13:06:00,54.80324,0.8391200000000003,1.0537046190752075,7.581022000000001,8.043982,32.407399999999996,735.0761111109504
2023-06-23 13:09:00,54.80324,0.8101849999999997,1.0367575669659153,7.581022,8.072917,30.671300000000002,735.1261111109503
2023-06-23 13:12:00,54.31134,0.868055,1.0577059193766707,7.696757000000001,8.101852000000001,31.25,735.1761111109503
2023-06-23 13:15:00,54.31134,0.8969899999999997,1.0611500003919658,7.667827,8.015047000000001,33.275499999999994,735.2261111109502
2023-06-23 13:18:00,54.80324,0.9548610000000002,1.0931616234277255,7.696757000000001,7.9861059999999995,30.960700000000003,735.2761111109502
2023-06-23 13:21:00,54.31134,0.8969899999999997,1.0741111697155976,7.667827,8.043977,29.22459999999998,735.3261111109501
2023-06-23 13:24:00,54.31134,0.8969899999999997,1.0480933683674316,7.6388869999999995,7.957177,30.960700000000003,735.3761111109501
2023-06-23 13:27:00,54.31134,0.868055,1.0577059193766716,7.609952,8.015047000000001,27.488400000000013,735.42611111095
2023-06-23 13:30:00,55.29514,0.9548610000000002,1.066417671951847,7.6388869999999995,7.870366000000001,31.8288,735.47611111095
2023-06-23 13:33:00,55.29514,0.8391200000000003,1.0411007432296309,7.494212000000001,7.928242,32.407399999999996,735.52611111095
2023-06-23 13:36:00,54.80324,0.9837959999999999,1.0819109977174823,7.6388869999999995,7.841431000000001,31.25,735.5761111109499
2023-06-23 13:39:00,54.80324,0.868055,1.0448731298051677,7.552086999999999,7.928242,27.488399999999984,735.6261111109499
2023-06-23 13:42:00,54.80324,0.868055,1.0189266441202367,7.494212000000001,7.8124970000000005,30.3819,735.6761111109498
2023-06-23 13:45:00,53.35648,0.8680560000000002,1.005802131927664,7.5231520000000005,7.812495999999999,28.067199999999985,735.7261111109498
2023-06-23 13:48:00,54.31134,0.868055,1.0577015009744164,7.494217,7.899302,29.22460000000001,735.7761111109497
2023-06-23 13:51:00,54.31134,0.9548610000000002,1.0528867089200835,7.523152,7.725691,31.539299999999997,735.8261111109497
2023-06-23 13:54:00,53.35648,0.8101849999999997,0.9863380081324308,7.436342000000001,7.8124970000000005,31.5394,735.8761111109496
2023-06-23 13:57:00,53.84838,0.8391210000000004,1.0027320868786638,7.378477,7.725695999999999,30.9606,735.9261111109496
2023-06-23 14:00:00,53.81944,0.78125,1.007261687348878,7.291662,7.783562000000001,33.85420000000002,735.9761111109495
2023-06-23 14:03:00,53.81944,0.8101849999999997,0.9990831459893098,7.3784719999999995,7.783567,26.331099999999992,736.0261111109495
2023-06-23 14:06:00,57.72569,1.1284720000000004,1.1139393372564672,7.523152,7.494210000000001,32.1181,736.0761111109495
2023-06-23 14:09:00,62.55787,0.8391210000000004,0.9634728657393554,6.626157000000001,6.886576,36.16889999999998,736.1261111109494
2023-06-23 14:12:00,63.0787,0.8969909999999999,1.0083069611247097,6.5972219999999995,6.828701,39.6412,736.1761111109494
2023-06-23 14:15:00,62.09491,0.78125,0.9697352351269636,6.5682920000000005,6.973382,35.87959999999998,736.2261111109493
2023-06-23 14:18:00,60.61921,0.7523150000000003,1.0021919388423783,6.655092000000001,7.2048570000000005,37.03710000000001,736.2761111109493
2023-06-23 14:21:00,58.18866,0.78125,1.0318406950235193,6.886572000000001,7.436342,33.85409999999999,736.3261111109492
2023-06-23 14:24:00,55.7581,0.7233799999999997,0.9965141658164083,7.146992,7.754632000000001,29.803200000000004,736.3761111109492
2023-06-23 14:27:00,64.52546,1.2152770000000004,1.2581804881847924,8.304402,8.391205,33.275499999999994,736.4261111109491
2023-06-23 14:30:00,67.41898,1.0127310000000005,1.1513531264344241,7.552086999999999,7.841435999999999,40.79859999999999,736.4761111109491
2023-06-23 14:33:00,70.22569,1.0127310000000005,1.1513531264344241,7.523147000000001,7.812496,41.08790000000002,736.526111110949
2023-06-23 14:36:00,72.30903,0.9548610000000002,1.119511626749153,7.407407,7.754626,39.6412,736.576111110949
2023-06-23 14:39:00,79.1088,1.273148,1.1689517843367125,7.4652769999999995,7.262729,43.98150000000001,736.626111110949
2023-06-23 14:42:00,82.00231,1.070602,1.1414142080787015,7.1180579999999996,7.262735999999999,45.13890000000001,736.6761111109489
2023-06-23 14:45:00,84.40394,1.0127310000000005,1.1109307467996279,7.060187,7.262735999999999,43.40280000000001,736.7261111109489
2023-06-23 14:48:00,77.66204,0.28935200000000005,1.1233126844705141,5.295142,7.87037,40.509299999999996,736.7761111109488
2023-06-23 14:51:00,81.01852,1.7361110000000002,1.3936805673778998,7.7256920000000004,7.089121,43.69210000000001,736.8261111109488
2023-06-23 14:54:00,83.94097,1.070602,1.113443068639442,7.175922000000001,7.2627299999999995,45.13890000000001,736.8761111109487
2023-06-23 14:57:00,84.92477,0.9259260000000005,1.141808702380169,6.915512,7.378475999999999,45.717600000000004,736.9261111109487
2023-06-23 15:00:00,85.41667,0.8680560000000002,1.083098059500219,6.712962,7.1759260000000005,48.0325,736.9761111109486
2023-06-23 15:03:00,85.47454,0.78125,1.019590850482646,6.655092000000001,7.175922000000001,43.69209999999998,737.0261111109486
2023-06-23 15:06:00,84.92477,0.8969909999999999,1.0869850775179428,6.712962999999999,7.118052,41.95599999999999,737.0761111109485
2023-06-23 15:09:00,83.44907,0.8391200000000003,1.0537046190752075,6.712962000000001,7.175922000000001,44.56019999999998,737.1261111109485
2023-06-23 15:12:00,82.49421,0.78125,1.019590850482646,6.5972219999999995,7.118052,47.4538,737.1761111109485
2023-06-23 15:15:00,82.49421,0.78125,1.019590850482646,6.5972219999999995,7.118052,41.37729999999999,737.2261111109484
2023-06-23 15:18:00,81.01852,0.8101849999999997,1.0242854393465968,6.684031999999999,7.146987000000001,41.66659999999999,737.2761111109484
2023-06-23 15:21:00,82.00231,0.8680560000000002,1.0448736956185651,6.712962,7.089116000000001,40.219899999999996,737.3261111109483
2023-06-23 15:24:00,83.94097,0.8680560000000002,1.0448736956185651,6.684027,7.060181000000001,36.45830000000001,737.3761111109483
2023-06-23 15:27:00,85.85069,0.8680560000000002,1.031946873168731,6.684031999999999,7.031245999999999,43.981600000000014,737.4261111109482
2023-06-23 15:30:00,86.83449,0.868055,1.0448731298051668,6.712962000000001,7.089117,47.1643,737.4761111109482
2023-06-23 15:33:00,97.04861,1.3310189999999995,1.132548292203212,7.060182999999999,6.684024,44.849500000000006,737.5261111109481
2023-06-23 15:36:00,97.04861,1.3310180000000003,1.402116096393012,7.6388869999999995,7.783568999999999,42.82409999999999,737.5761111109481
2023-06-23 15:39:00,97.04861,1.5046290000000004,1.2753298861015459,7.870372,7.436343,48.90040000000002,737.626111110948
2023-06-23 15:42:00,97.04861,1.4467590000000001,1.2652197318105742,7.725692,7.3784730000000005,46.875,737.676111110948
2023-06-23 15:45:00,97.04861,1.4467590000000001,1.265214241227121,7.754632,7.4074029999999995,48.032399999999996,737.726111110948
2023-06-23 15:48:00,97.04861,1.4467590000000001,1.2652197318105742,7.725692,7.3784730000000005,46.5856,737.7761111109479
2023-06-23 15:51:00,97.04861,1.5335650000000003,1.3045421927820506,7.783562,7.349537000000001,48.321799999999996,737.8261111109479
2023-06-23 15:54:00,97.04861,1.5335650000000003,1.25519014345929,7.812501999999999,7.291667,46.007000000000005,737.8761111109478
2023-06-23 15:57:00,97.04861,1.5914349999999997,1.2461673560164206,7.812501999999999,7.175927,45.42830000000001,737.9261111109478
2023-06-23 16:00:00,97.04861,1.6782400000000006,1.3002598553286644,7.8993020000000005,7.204862,44.27090000000001,737.9761111109477
2023-06-23 16:03:00,97.04861,1.6782400000000006,1.2650205909266299,7.8993020000000005,7.146991999999999,44.56020000000001,738.0261111109477
2023-06-23 16:06:00,97.04861,1.6203710000000004,1.2409345255244135,7.8124970000000005,7.118055999999999,45.13890000000001,738.0761111109476
2023-06-23 16:09:00,97.04861,1.6782409999999999,1.265021004953147,7.841432,7.089121,42.245300000000015,738.1261111109476
2023-06-23 16:12:00,97.04861,1.6782409999999999,1.265021004953147,7.783562,7.031250999999999,44.27080000000001,738.1761111109475
2023-06-23 16:15:00,97.04861,1.6203709999999996,1.275719676661489,7.696762,7.060181000000001,44.56020000000001,738.2261111109475
2023-06-23 16:18:00,97.04861,1.5914359999999999,1.2633519693838062,7.696762,7.089116000000001,45.13890000000001,738.2761111109475
2023-06-23 16:21:00,97.04861,1.6203700000000003,1.292838704165867,7.725692,7.1180520000000005,45.13890000000001,738.3261111109474
2023-06-23 16:24:00,97.04861,1.5625,1.267811262832123,7.696757,7.146987000000001,45.717600000000004,738.3761111109474
2023-06-23 16:27:00,97.04861,1.475695,1.2297229754320225,7.638892,7.175927,46.007000000000005,738.4261111109473
2023-06-23 16:30:00,97.04861,1.5046300000000006,1.2589904989976388,7.667827000000001,7.2048570000000005,48.61109999999999,738.4761111109473
2023-06-23 16:33:00,97.04861,1.475695,1.2461111928283726,7.638887,7.204862,46.2963,738.5261111109472
2023-06-23 16:36:00,97.04861,0.8969909999999999,1.1124667228297707,7.060181999999999,7.523151,43.402799999999985,738.5761111109472
2023-06-23 16:39:00,97.04861,0.8969909999999999,1.1124667228297707,7.060181999999999,7.523151,43.98150000000001,738.6261111109471
2023-06-23 16:42:00,97.04861,0.8969910000000008,1.112462349881699,6.944447,7.407405999999999,44.84960000000001,738.6761111109471
2023-06-23 16:45:00,97.04861,0.8391210000000004,1.1032960107070109,6.684027,7.262736,48.321800000000025,738.726111110947
2023-06-23 16:48:00,97.04861,0.7523149999999994,1.0382774245971813,6.510422,7.146987000000001,46.875,738.776111110947
2023-06-23 16:51:00,97.04861,0.7233789999999996,1.0319480929022946,6.452546,7.146987000000001,46.875,738.826111110947
2023-06-23 16:54:00,97.04861,0.7523150000000003,1.0501561930036212,6.510417,7.175922000000001,47.742999999999995,738.8761111109469
2023-06-23 16:57:00,97.04861,0.7233799999999997,1.0319527710982963,6.394672,7.089122000000001,50.925899999999984,738.9261111109469
2023-06-23 17:00:00,97.04861,0.7233800000000006,1.0319527710982968,6.4236070000000005,7.118057,47.742999999999995,738.9761111109468
2023-06-23 17:03:00,95.10995,0.6655099999999994,1.0060817211215718,6.365741999999999,7.146992000000001,49.189899999999994,739.0261111109468
2023-06-23 17:06:00,92.70833,0.7233799999999997,1.043617779362708,6.423611999999999,7.146992000000001,48.321799999999996,739.0761111109467
2023-06-23 17:09:00,90.24884,0.694445,1.0134719857981318,6.4236070000000005,7.146992000000001,43.11340000000001,739.1261111109467
2023-06-23 17:12:00,87.81829,0.7523150000000003,1.0382815419822822,6.423611999999999,7.060186999999999,42.53469999999999,739.1761111109466
2023-06-23 17:15:00,86.37153,0.8101850000000006,1.0736701389356316,6.5104120000000005,7.089117,43.11340000000001,739.2261111109466
2023-06-23 17:18:00,84.92477,0.7233800000000006,1.0202126120674693,6.4236070000000005,7.089117,41.955899999999986,739.2761111109465
2023-06-23 17:21:00,83.44907,0.8391200000000003,1.0537046190752075,6.597222,7.060182,44.84959999999998,739.3261111109465
2023-06-23 17:24:00,82.00231,0.868055,1.0448731298051668,6.626162000000001,7.002317,46.5856,739.3761111109465
2023-06-23 17:27:00,82.00231,0.868055,1.0577059193766707,6.597222,7.002317,46.875,739.4261111109464
2023-06-23 17:30:00,82.00231,0.8391200000000003,1.0411007432296309,6.597222,7.031251999999999,46.00689999999997,739.4761111109464
2023-06-23 17:33:00,81.01852,0.868055,1.0448731298051668,6.6550970000000005,7.031251999999999,39.3519,739.5261111109463
2023-06-23 17:36:00,81.01852,0.868055,1.0448731298051668,6.626162000000001,7.002317,43.69210000000001,739.5761111109463
2023-06-23 17:39:00,79.57176,0.8969909999999999,1.0611505596968005,6.684033,7.031251999999999,44.56020000000001,739.6261111109462
2023-06-23 17:42:00,78.58796,0.8391200000000003,1.0284031142643222,6.6550970000000005,7.060186999999999,42.245299999999986,739.6761111109462
2023-06-23 17:45:00,76.15741,0.868055,1.0577059193766707,6.626157,7.031251999999999,40.509299999999996,739.7261111109461
2023-06-23 17:48:00,75.20255,0.9259259999999996,1.0772436567720032,6.712968,7.031251999999999,41.95599999999999,739.7761111109461
2023-06-23 17:51:00,73.75579,0.8969899999999997,1.0480933683674316,6.6840269999999995,7.002317,41.087999999999994,739.826111110946
2023-06-23 17:54:00,73.75579,0.8969909999999999,1.0480939230698763,6.712962999999999,7.031251999999999,44.56020000000001,739.876111110946
2023-06-23 17:57:00,73.75579,0.868055,1.0319507954213933,6.6840269999999995,7.031251999999999,40.79860000000002,739.926111110946
2023-06-23 18:00:00,71.93287,0.8969909999999999,1.0480939230698763,6.684028,7.002317,39.9306,739.9761111109459
2023-06-23 18:03:00,70.8044,0.9259259999999996,1.0640549390003562,6.741897999999999,7.031251999999999,43.11340000000001,740.0261111109459
2023-06-23 18:06:00,69.35764,0.9548609999999993,1.0664176719518463,6.799768,7.0312470000000005,45.428200000000004,740.0761111109458
2023-06-23 18:09:00,70.34144,0.9259259999999996,1.0640549390003562,6.741897999999999,7.031251999999999,39.0625,740.1261111109458
2023-06-23 18:12:00,68.89468,0.8969909999999999,1.0611505596968012,6.712962999999999,7.060182,37.615700000000004,740.1761111109457
2023-06-23 18:15:00,68.89468,0.9837959999999999,1.0954657701533341,6.799767999999999,7.031251999999999,48.032400000000024,740.2261111109457
2023-06-23 18:18:00,67.85301,1.070602,1.0992831564874896,6.915508,6.973376,44.27090000000001,740.2761111109456
2023-06-23 18:21:00,69.35764,1.070602,1.0992831564874896,6.915508,6.973376,43.113399999999984,740.3261111109456
2023-06-23 18:24:00,70.34144,1.0127319999999997,1.0695585265471845,6.857638,6.973376,39.351800000000026,740.3761111109455
2023-06-23 18:27:00,70.34144,0.9548609999999993,1.0255011058878292,6.799768,6.944447,42.534700000000015,740.4261111109455
2023-06-23 18:30:00,71.32523,1.0127319999999997,1.0834625376654707,6.799768,6.944445999999999,41.08789999999999,740.4761111109455
2023-06-23 18:33:00,70.8044,0.8969909999999999,1.0349338657051883,6.655093,6.944442,40.509299999999996,740.5261111109454
2023-06-23 18:36:00,70.8044,0.8969909999999999,1.0349338657051883,6.684033,6.973382,38.7732,740.5761111109454
2023-06-23 18:39:00,70.8044,0.9259259999999996,1.037368017124201,6.712962999999999,6.944447,39.9306,740.6261111109453
2023-06-23 18:42:00,70.8044,0.8969899999999997,1.0216707320832186,6.6550970000000005,6.915507,41.087999999999994,740.6761111109453
2023-06-23 18:45:00,70.71759,0.9259259999999996,1.037368017124201,6.655093,6.886577000000001,39.3519,740.7261111109452
