Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-23 18:48:00,70.34144,0.868055,1.0189266441202367,6.626157,6.944442,40.79860000000002,740.7761111109452
2023-06-23 18:51:00,70.34144,0.983797,1.0544809444701002,6.712962999999999,6.857635999999999,37.61579999999998,740.8261111109451
2023-06-23 18:54:00,70.34144,0.8969899999999997,1.0216707320832186,6.6550970000000005,6.915507,41.08790000000002,740.8761111109451
2023-06-23 18:57:00,71.32523,0.983797,1.0682542313310162,6.712962999999999,6.886576,46.875,740.926111110945
2023-06-23 19:00:00,71.32523,0.983797,1.0544809444701002,6.712962999999999,6.857635999999999,44.27089999999998,740.976111110945
2023-06-23 19:03:00,72.77199,0.9259260000000005,1.0373680171242012,6.655092,6.886576,44.27089999999998,741.026111110945
2023-06-23 19:06:00,72.77199,0.8969899999999997,1.0216753330124004,6.626157,6.886577000000001,37.905100000000004,741.0761111109449
2023-06-23 19:09:00,72.77199,0.9259259999999996,1.0507612180697712,6.655093,6.915507,40.509299999999996,741.1261111109449
2023-06-23 19:12:00,72.77199,0.983797,1.0682494915344385,6.684033,6.857635999999999,39.0625,741.1761111109448
2023-06-23 19:15:00,73.75579,0.983797,1.0544809444701002,6.655093,6.799766,39.0625,741.2261111109448
2023-06-23 19:18:00,73.75579,0.9259259999999996,1.037368017124201,6.6261529999999995,6.857637,39.3519,741.2761111109447
2023-06-23 19:21:00,73.75579,0.868055,1.0058061334486348,6.568282,6.857637,39.6412,741.3261111109447
2023-06-23 19:24:00,73.75579,0.9259260000000005,1.0238621788658977,6.626162000000001,6.828706,42.824100000000016,741.3761111109446
2023-06-23 19:27:00,74.71065,0.868055,1.0058061334486348,6.539347,6.828702000000001,44.27080000000001,741.4261111109446
2023-06-23 19:30:00,73.75579,0.8969899999999997,1.0216753330124004,6.597217,6.857637,43.69210000000001,741.4761111109445
2023-06-23 19:33:00,73.75579,0.8969899999999997,1.0216753330124004,6.597217,6.857637,44.27080000000001,741.5261111109445
2023-06-23 19:36:00,73.75579,0.868055,1.0319507954213933,6.539347,6.886572,40.509299999999996,741.5761111109445
2023-06-23 19:39:00,71.32523,0.868055,1.0189266441202378,6.5104169999999995,6.828702000000001,44.56019999999998,741.6261111109444
2023-06-23 19:42:00,69.84954,0.868055,1.0319507954213933,6.539347,6.886572,42.82409999999999,741.6761111109444
2023-06-23 19:45:00,69.84954,0.868055,1.0058061334486348,6.5104120000000005,6.799767000000001,39.3519,741.7261111109443
2023-06-23 19:48:00,69.84954,0.8969899999999997,1.008311058922435,6.539347,6.770837,41.95609999999999,741.7761111109443
2023-06-23 19:51:00,69.84954,0.8969899999999997,1.0216753330124004,6.5104169999999995,6.770837,42.24539999999999,741.8261111109442
2023-06-23 19:54:00,68.89468,0.8969909999999999,1.0216758783460422,6.539352999999999,6.799772,42.824100000000016,741.8761111109442
2023-06-23 19:57:00,68.89468,0.9259259999999996,1.0238668648348044,6.568283,6.770837,35.879699999999985,741.9261111109441
2023-06-23 20:00:00,67.41898,0.8969899999999997,0.9948317353685706,6.539347,6.741897,40.79860000000002,741.9761111109441
2023-06-23 20:03:00,69.35764,0.9837959999999999,1.0265922858387668,6.597217,6.684031,41.95609999999999,742.026111110944
2023-06-23 20:06:00,65.97222,0.7233790000000004,0.9603718949652732,6.365742000000001,6.886572999999999,39.641200000000026,742.076111110944
2023-06-23 20:09:00,62.09491,0.6944440000000007,0.9427621428754658,6.365742000000001,6.915507999999999,35.590299999999985,742.126111110944
2023-06-23 20:12:00,60.61921,0.78125,0.9570419739205651,6.568282,6.9444420000000004,35.87960000000001,742.1761111109439
2023-06-23 20:15:00,59.63542,0.8101850000000006,0.9343529260769964,6.423612,6.684027,35.011600000000016,742.2261111109439
2023-06-23 20:18:00,55.29514,0.8101850000000006,0.907699910625711,6.568282,6.770837,32.1181,742.2761111109438
2023-06-23 20:21:00,50.92593,0.78125,0.9313489192261123,6.712962999999999,7.031253,26.62039999999999,742.3261111109438
2023-06-23 20:24:00,47.01968,0.9259259999999996,0.9826583676851693,7.175928,7.2916620000000005,26.62039999999999,742.3761111109437
2023-06-23 20:27:00,46.06482,0.868055,0.9107740037470802,7.320597,7.407412,25.462999999999965,742.4261111109437
2023-06-23 20:30:00,45.10995,0.8391200000000003,0.9095439696932236,7.204857,7.349537,24.594899999999996,742.4761111109436
2023-06-23 20:33:00,44.12616,0.8969909999999999,,7.262733,7.262732000000001,28.356499999999983,742.5261111109436
2023-06-23 20:36:00,42.6794,0.9548610000000002,0.8957455869895471,7.262727000000001,7.146986,24.016199999999998,742.5761111109435
2023-06-23 20:39:00,43.60532,0.8101850000000006,0.8667708735539977,7.002312,7.118057,21.701400000000007,742.6261111109435
2023-06-23 20:42:00,46.06482,0.9837960000000008,0.9247169965251515,7.146992000000001,7.031246,23.7269,742.6761111109435
2023-06-23 20:45:00,49.94213,0.868055,1.0058061334486348,7.2916620000000005,7.581017000000001,30.092600000000033,742.7261111109434
2023-06-23 20:48:00,49.94213,0.9837959999999999,1.0819109977174814,7.6099570000000005,7.812501,30.092600000000033,742.7761111109434
2023-06-23 20:51:00,53.81944,1.070602,1.0706019999885679,7.581022999999999,7.581021,31.539399999999972,742.8261111109433
2023-06-23 20:54:00,54.80324,1.070602,1.113443068639442,7.5520830000000005,7.638890999999999,37.615700000000004,742.8761111109433
2023-06-23 20:57:00,58.18866,0.9259259999999996,1.037368017124201,7.4074029999999995,7.638887,32.98609999999999,742.9261111109432
2023-06-23 21:00:00,60.61921,1.0416670000000003,1.098523441870008,7.436343,7.552086,33.85420000000002,742.9761111109432
2023-06-23 21:03:00,62.09491,1.0127319999999997,1.0834625376654707,7.291663000000001,7.436341,37.61580000000001,743.0261111109431
2023-06-23 21:06:00,46.55671,-0.11574099999999987,,5.353007000000001,8.304397999999999,22.8587,743.0761111109431
2023-06-23 21:09:00,67.91088,1.0416670000000003,1.1124370420548282,6.915513,7.060185999999999,42.823999999999984,743.126111110943
2023-06-23 21:12:00,67.91088,0.983797,1.0682494915344385,6.684033,6.857635999999999,40.79859999999999,743.176111110943
2023-06-23 21:15:00,67.91088,0.9259259999999996,1.037368017124201,6.597218,6.828702000000001,40.219900000000024,743.226111110943
2023-06-23 21:18:00,62.55787,0.78125,1.0072616873488773,6.452548,6.9444479999999995,42.53469999999999,743.2761111109429
2023-06-23 21:21:00,51.90972,0.6944439999999998,0.8436044065504026,6.3657379999999995,6.684024000000001,30.38190000000003,743.3261111109429
2023-06-23 21:24:00,42.6794,0.78125,0.837788973186388,6.307868,6.423608000000001,24.595,743.3761111109428
2023-06-23 21:27:00,41.6956,0.8680559999999993,0.7463404022053216,6.221067999999999,5.989582,20.543900000000008,743.4261111109428
2023-06-23 21:30:00,36.86343,0.8101849999999997,0.7198981080559523,6.307868,6.134263000000001,16.492999999999995,743.4761111109427
2023-06-25 07:18:00,77.60417,-0.14467600000000047,,5.758101,9.577547000000001,41.66670000000002,743.4761111109427
2023-06-25 07:21:00,58.70949,-0.02893499999999971,,6.047451000000001,8.420136,32.407399999999996,743.5261111109427
2023-06-25 07:24:00,50.40509,0.43402799999999964,0.8310702768002156,6.886575999999999,7.870368,24.016200000000026,743.5761111109426
2023-06-25 07:27:00,48.95834,0.5787039999999992,0.8694151243278935,7.175926,7.841432000000001,27.488400000000013,743.6261111109426
2023-06-25 07:30:00,48.00347,0.7523150000000003,0.9149740172652702,7.436342000000001,7.783567,24.594799999999992,743.6761111109425
2023-06-25 07:33:00,47.04861,0.868055,0.9247215232811037,7.494212000000001,7.609957,24.594900000000024,743.7261111109425
2023-06-25 07:36:00,47.04861,0.8101849999999997,0.8941861757080439,7.291662,7.465277,24.3056,743.7761111109425
2023-06-25 07:39:00,47.51157,0.8101849999999997,0.8667708735539962,7.233792,7.349537,25.75230000000002,743.8261111109424
2023-06-25 07:42:00,46.55671,0.8391200000000003,0.9095439696932236,7.233797,7.378477,24.884300000000025,743.8761111109424
2023-06-25 07:45:00,46.06482,0.9548610000000002,0.9256301127553812,7.320597,7.262736,21.701400000000007,743.9261111109423
2023-06-25 07:48:00,47.04861,0.8680560000000002,0.8680589999971488,7.175922000000001,7.1759260000000005,22.280100000000004,743.9761111109423
2023-06-25 07:51:00,46.55671,0.78125,0.8651547634801205,7.089122000000001,7.262732000000001,21.701400000000007,744.0261111109422
2023-06-25 07:54:00,46.55671,0.8391200000000003,0.8818091090024885,7.146992000000001,7.233792,22.280200000000008,744.0761111109422
2023-06-25 07:57:00,45.10995,0.78125,0.8515387897201081,7.089122000000001,7.233792,23.726799999999997,744.1261111109421
2023-06-25 08:00:00,45.10995,0.8391210000000004,0.8818144657154959,7.089117,7.1759260000000005,21.701400000000007,744.1761111109421
2023-06-25 08:03:00,47.04861,0.78125,0.8651547634801205,6.944445999999999,7.118055999999999,24.016199999999998,744.226111110942
2023-06-25 08:06:00,47.01968,0.7233799999999997,0.8337723898354442,6.799765999999999,7.031245999999999,24.884199999999993,744.276111110942
2023-06-25 08:09:00,48.00347,0.6944439999999998,0.8563575895980854,6.7418960000000006,7.089122000000001,24.884299999999996,744.326111110942
2023-06-25 08:12:00,47.51157,0.78125,0.851543518186863,6.7418960000000006,6.886576,25.173699999999997,744.3761111109419
2023-06-25 08:15:00,47.3669,0.5787040000000001,0.7876403385444009,6.539351,7.002317,26.041600000000017,744.4261111109419
2023-06-25 08:18:00,47.01968,0.6655089999999992,0.8143142704341705,6.684026,7.002317,23.4375,744.4761111109418
2023-06-25 08:21:00,47.04861,0.6655089999999992,0.8014994153136425,6.6550959999999995,6.944447,20.543900000000008,744.5261111109418
2023-06-25 08:24:00,47.01968,0.6655089999999992,0.8143142704341705,6.684026,7.002317,25.75229999999999,744.5761111109417
2023-06-25 08:27:00,47.04861,0.6944439999999998,0.8307411182267377,6.7418960000000006,7.031251999999999,20.83329999999998,744.6261111109417
2023-06-25 08:30:00,46.06482,0.6365739999999995,0.8101508079631934,6.6550910000000005,7.0312470000000005,21.41210000000001,744.6761111109416
2023-06-25 08:33:00,46.06482,0.694445,0.8307416817070363,6.6550910000000005,6.944445999999999,25.46290000000002,744.7261111109416
2023-06-25 08:36:00,47.51157,0.78125,0.8651547634801205,6.741896,6.915506,24.884299999999996,744.7761111109415
2023-06-25 08:39:00,47.3669,0.6944439999999998,0.8689965326787288,6.655096,7.031251999999999,21.701400000000007,744.8261111109415
2023-06-25 08:42:00,45.10995,0.6365739999999995,0.8101508079631934,6.655096,7.031252,19.386500000000012,744.8761111109415
2023-06-25 08:45:00,45.10995,0.8680560000000002,0.8824449430040109,6.828707,6.857641,23.7269,744.9261111109414
2023-06-25 08:48:00,53.35648,1.0995370000000007,0.9792385460586176,7.031252,6.799765,29.22459999999998,744.9761111109414
2023-06-25 08:51:00,55.29514,1.0416670000000003,0.9976351362618887,7.725693000000001,7.638886,33.27539999999999,745.0261111109413
2023-06-25 08:54:00,54.80324,0.868055,0.9522270944618791,6.799767,6.973382,29.51389999999998,745.0761111109413
2023-06-25 08:57:00,53.35648,0.8680560000000002,0.9522276262864954,6.828703,7.002317,30.9606,745.1261111109412
2023-06-25 09:00:00,52.86458,0.983797,0.9981946149332551,6.973382999999999,7.002316,28.935100000000006,745.1761111109412
2023-06-25 09:03:00,57.20486,1.0995370000000007,1.010244289592469,7.089122,6.9155050000000005,35.011499999999984,745.2261111109411
2023-06-25 09:06:00,69.84954,1.2442129999999993,1.0448772939716275,6.655087999999999,6.278935,40.79859999999999,745.2761111109411
2023-06-25 09:09:00,80.03472,1.6493059999999993,1.1617234189465802,6.741897999999999,5.873842,40.79859999999999,745.326111110941
2023-06-25 09:12:00,90.74074,1.3310189999999995,1.1646410987255928,7.349533,7.031254,46.2963,745.376111110941
2023-06-25 09:15:00,97.04861,1.5046289999999996,1.2089836119703228,7.146988,6.597219000000001,43.11340000000001,745.426111110941
2023-06-25 09:18:00,97.04861,1.4178240000000004,1.18762428621484,7.262727000000001,6.828702999999999,45.71770000000001,745.4761111109409
2023-06-25 09:21:00,97.04861,1.3599539999999992,1.2406157422359017,7.609957999999999,7.378474,41.66670000000002,745.5261111109409
2023-06-25 09:24:00,97.04861,1.157407,1.171819928223962,7.378467,7.4074100000000005,46.5856,745.5761111109408
2023-06-25 09:27:00,97.04861,1.070602,1.1689537893456472,7.233792000000001,7.43634,43.692199999999985,745.6261111109408
2023-06-25 09:30:00,97.04861,0.9548610000000002,1.1454934328461042,7.060187,7.465275999999999,44.849500000000006,745.6761111109407
2023-06-25 09:33:00,97.04861,0.8101850000000006,1.1218111826845976,6.857642,7.552087,40.509299999999996,745.7261111109407
2023-06-25 09:36:00,97.04861,0.8101849999999997,1.1098861609535553,6.799767,7.465282,44.84959999999998,745.7761111109406
2023-06-25 09:39:00,90.27778,0.4918990000000001,1.0063095175712116,6.278937000000001,7.581018,52.66209999999998,745.8261111109406
2023-06-25 09:42:00,82.95718,0.5787040000000001,1.0535185517606704,6.278932,7.436338,50.63659999999999,745.8761111109405
2023-06-25 09:45:00,77.60417,0.5497689999999995,1.0008447971275025,6.1631920000000004,7.262733000000001,47.7431,745.9261111109405
2023-06-25 09:48:00,73.75579,0.578703,0.9797860487216601,6.221066,7.175923,43.69210000000001,745.9761111109405
2023-06-25 09:51:00,72.25116,0.7233789999999996,1.020211983026014,6.336805999999999,7.002317,43.40280000000001,746.0261111109404
2023-06-25 09:54:00,71.78819,0.6944439999999998,1.0018727596806434,6.221066,6.9155120000000005,43.11349999999999,746.0761111109404
2023-06-25 09:57:00,71.78819,0.6655089999999992,0.9832457778008523,6.278935999999999,7.002317,47.1643,746.1261111109403
2023-06-25 10:00:00,71.78819,0.7523150000000003,1.038277424597182,6.394681,7.031246,49.47909999999999,746.1761111109403
2023-06-25 10:03:00,85.90856,0.43402799999999964,0.9296525447998867,5.902781999999999,7.175924000000001,54.1088,746.2261111109402
2023-06-25 10:06:00,87.81829,0.49189799999999995,1.0161078078247987,6.076384,7.407406,52.95139999999998,746.2761111109402
2023-06-25 10:09:00,82.95718,0.5497680000000003,1.031690814037899,6.4236059999999995,7.609957999999999,50.347200000000015,746.3261111109401
2023-06-25 10:12:00,77.1412,0.6655090000000001,1.0620405077105886,6.597222,7.523153000000001,51.504699999999985,746.3761111109401
2023-06-25 10:15:00,71.78819,0.7233790000000004,1.0552131369888604,6.6550970000000005,7.407408,46.875,746.42611111094
2023-06-25 10:18:00,70.34144,0.8969899999999997,1.0869845091593562,6.799767,7.2048570000000005,43.69209999999998,746.47611111094
2023-06-25 10:21:00,71.78819,0.9548610000000002,1.0931616234277264,6.799767,7.089116000000001,43.69209999999998,746.52611111094
2023-06-25 10:24:00,73.64005,0.9259260000000005,1.0903354321641008,6.799772000000001,7.146986,39.0625,746.5761111109399
2023-06-25 10:27:00,74.71065,0.9548610000000002,1.1195161475411088,6.915507000000001,7.262736,41.95609999999999,746.6261111109399
2023-06-25 10:30:00,75.69444,0.8969899999999997,1.0997685475364432,6.944446999999999,7.378477,48.0325,746.6761111109398
2023-06-25 10:33:00,74.53704,0.8969909999999999,1.11246672282977,6.944443000000001,7.407412,44.84960000000001,746.7261111109398
2023-06-25 10:36:00,74.21875,0.9259259999999996,1.1033424725177532,7.060182999999999,7.436347,45.13890000000001,746.7761111109397
2023-06-25 10:39:00,74.21875,0.8969899999999997,1.0869845091593562,6.944446999999999,7.349537,45.13890000000001,746.8261111109397
2023-06-25 10:42:00,74.21875,0.8969899999999997,1.0869889418419438,6.915507000000001,7.320607000000001,44.56020000000001,746.8761111109396
2023-06-25 10:45:00,73.23495,0.8680560000000002,1.095662680378059,6.857643,7.349537,43.692199999999985,746.9261111109396
2023-06-25 10:48:00,71.78819,0.8969909999999999,1.0869850775179428,6.886578,7.291667,45.42830000000001,746.9761111109395
2023-06-25 10:51:00,69.35764,1.0127309999999996,1.0834620146466298,7.060183,7.204861999999999,42.245299999999986,747.0261111109395
2023-06-25 10:54:00,69.35764,1.0416660000000002,1.09852292383706,7.089118000000001,7.204861999999999,39.9306,747.0761111109395
2023-06-25 10:57:00,68.89468,1.070601,1.1134376828283767,7.1180579999999996,7.2048570000000005,46.875,747.1261111109394
2023-06-25 11:00:00,67.91088,1.0416659999999993,1.0985180949059208,7.089122999999999,7.2048570000000005,44.84960000000001,747.1761111109394
2023-06-25 11:03:00,67.7662,1.0995369999999998,1.1282271253665355,7.175924,7.233797000000001,39.0625,747.2261111109393
2023-06-25 11:06:00,67.41898,0.9837959999999999,1.0819109977174823,7.060187999999999,7.262732000000001,40.79859999999999,747.2761111109393
2023-06-25 11:09:00,67.41898,1.0995369999999998,1.1282271253665355,7.204863,7.262736,40.79859999999999,747.3261111109392
2023-06-25 11:12:00,67.41898,1.0127319999999997,1.1109312786239827,7.031248,7.233796,41.087999999999994,747.3761111109392
2023-06-25 11:15:00,69.35764,1.0127319999999997,1.1109312786239827,7.031248,7.233796,41.95600000000002,747.4261111109391
2023-06-25 11:18:00,70.34144,1.0416659999999993,1.1124365196562085,7.060183,7.2048570000000005,40.79859999999999,747.4761111109391
2023-06-25 11:21:00,71.32523,1.0127319999999997,1.0834625376654707,6.973378,7.118055999999999,43.113399999999984,747.526111110939
2023-06-25 11:24:00,72.25116,1.070602,1.113443068639442,7.031248000000001,7.118055999999999,45.13890000000001,747.576111110939
2023-06-25 11:27:00,72.77199,1.0127319999999997,1.1109265691283459,6.9444479999999995,7.146986,46.0069,747.626111110939
2023-06-25 11:30:00,74.21875,0.983797,1.122264396017913,6.973382999999999,7.262736,43.40280000000001,747.6761111109389
2023-06-25 11:33:00,74.71065,1.0127319999999997,1.1245086828718889,7.031248,7.262736,43.98149999999998,747.7261111109389
2023-06-25 11:36:00,77.08333,1.0127319999999997,1.1379801077314817,7.002313,7.262731,43.11349999999999,747.7761111109388
2023-06-25 11:39:00,77.1412,0.8391200000000003,1.0662263776612595,6.857642,7.3495420000000005,42.53469999999999,747.8261111109388
2023-06-25 11:42:00,77.1412,0.868055,1.0704478304335234,6.886572000000001,7.320607000000001,43.692200000000014,747.8761111109387
2023-06-25 11:45:00,77.1412,0.868055,1.070443442910227,6.799772000000001,7.233797000000001,44.84959999999998,747.9261111109387
2023-06-25 11:48:00,77.1412,0.868055,1.0830974799463722,6.770832,7.233797000000001,43.402799999999985,747.9761111109386
2023-06-25 11:51:00,76.15741,0.8391200000000003,1.0537046190752075,6.770832,7.233792,44.27080000000001,748.0261111109386
2023-06-25 11:54:00,73.75579,0.8391200000000003,1.0662220654765375,6.770836999999999,7.262727,44.84960000000001,748.0761111109385
2023-06-25 11:57:00,71.78819,0.8969909999999999,1.0741161976254694,6.828703,7.204861999999999,46.0069,748.1261111109385
2023-06-25 12:00:00,71.78819,0.8969909999999999,1.0741161976254694,6.828703,7.204861999999999,45.428200000000004,748.1761111109385
2023-06-25 12:03:00,71.78819,0.9548610000000002,1.0798383091328032,6.886577,7.146986,32.407399999999996,748.2261111109384
2023-06-25 12:06:00,73.26389,0.983797,1.122264396017912,6.944443000000001,7.233796,36.45839999999998,748.2761111109384
2023-06-25 12:09:00,74.71065,0.8969899999999997,1.0741156337681532,6.915507000000001,7.291667,47.1643,748.3261111109383
2023-06-25 12:12:00,73.75579,0.8969909999999999,1.0869850775179428,6.857643,7.262732000000001,48.032399999999996,748.3761111109383
2023-06-25 12:15:00,72.77199,0.8969909999999999,1.0869850775179428,6.915513,7.320602,45.717600000000004,748.4261111109382
2023-06-25 12:18:00,70.34144,0.9259259999999996,1.0903399411125827,6.857638,7.204861999999999,39.3518,748.4761111109382
2023-06-25 12:21:00,70.34144,0.8969899999999997,1.0741111697155976,6.8287070000000005,7.2048570000000005,42.24539999999999,748.5261111109381
2023-06-25 12:24:00,70.34144,1.0127319999999997,1.1109265691283459,6.9444479999999995,7.146986,42.245299999999986,748.5761111109381
2023-06-25 12:27:00,72.16435,1.0127319999999997,1.0972489161812227,6.944443000000001,7.118051,42.53479999999999,748.626111110938
2023-06-25 12:30:00,73.75579,1.0127319999999997,1.1109312786239827,6.973378,7.1759260000000005,47.7431,748.676111110938
2023-06-25 12:33:00,73.75579,0.9548609999999993,1.0931616234277257,6.9444479999999995,7.233797000000001,48.032399999999996,748.726111110938
2023-06-25 12:36:00,73.75579,0.983797,1.1089129762360874,6.973382999999999,7.233796,42.824100000000016,748.7761111109379
2023-06-25 12:39:00,73.75579,0.9548609999999993,1.0798429303091501,6.973378,7.233797000000001,37.03710000000001,748.8261111109379
2023-06-25 12:42:00,73.75579,0.9548609999999993,1.1063864665921428,6.973378,7.291667,44.56020000000001,748.8761111109378
2023-06-25 12:45:00,73.75579,0.8969909999999999,1.0869850775179428,6.857643,7.262732000000001,44.849500000000006,748.9261111109378
2023-06-25 12:48:00,72.77199,0.8391200000000003,1.0786601278853114,6.799772000000001,7.320602,48.032400000000024,748.9761111109377
2023-06-25 12:51:00,71.78819,0.9259259999999996,1.10333799542374,6.828703,7.2048570000000005,40.79859999999999,749.0261111109377
2023-06-25 12:54:00,70.34144,0.8391200000000003,1.0537046190752075,6.770836999999999,7.233796999999999,46.00699999999998,749.0761111109376
2023-06-25 12:57:00,68.2581,0.8969909999999999,1.0741161976254694,6.828703,7.204861999999999,41.66670000000002,749.1261111109376
2023-06-25 13:00:00,67.91088,0.8969899999999997,1.048088838296706,6.886577,7.2048570000000005,43.692199999999985,749.1761111109375
2023-06-25 13:03:00,67.91088,0.983797,1.0819115304357063,6.944443000000001,7.146986,50.05789999999999,749.2261111109375
2023-06-25 13:06:00,68.89468,0.8969899999999997,1.0349333156601863,6.770836999999999,7.060187000000001,41.95600000000002,749.2761111109374
2023-06-25 13:09:00,68.89468,0.8969909999999999,1.0480939230698763,6.712962999999999,7.031251999999999,43.40269999999998,749.3261111109374
2023-06-25 13:12:00,67.91088,0.8969909999999999,1.0349338657051883,6.684033,6.973382,38.4838,749.3761111109374
2023-06-25 13:15:00,66.46412,0.983797,1.0405969040246492,6.7708330000000005,6.886576,42.24540000000002,749.4261111109373
2023-06-25 13:18:00,67.41898,0.9259259999999996,1.0373633691720197,6.684033,6.915507,42.24539999999999,749.4761111109373
2023-06-25 13:21:00,67.41898,0.9548609999999993,1.0528914031483267,6.799768,7.002317,42.53469999999999,749.5261111109372
2023-06-25 13:24:00,65.97222,1.0127319999999997,1.0695585265471845,6.828707999999999,6.944445999999999,43.11340000000001,749.5761111109372
2023-06-25 13:27:00,67.91088,0.983797,1.0405969040246492,6.7708330000000005,6.886576,44.84960000000001,749.6261111109371
2023-06-25 13:30:00,69.35764,0.9259259999999996,1.0373680171242,6.7708330000000005,7.002317,41.95600000000002,749.6761111109371
2023-06-25 13:33:00,69.35764,0.9259259999999996,1.0373680171242,6.7708330000000005,7.002317,40.219900000000024,749.726111110937
2023-06-25 13:36:00,69.35764,0.9259259999999996,1.037363369172021,6.799772999999999,7.0312470000000005,43.40270000000001,749.776111110937
2023-06-25 13:39:00,68.40278,0.8969899999999997,0.9948317353685706,6.741897000000001,6.944447,40.509300000000025,749.826111110937
2023-06-25 13:42:00,68.40278,0.983797,1.0682494915344396,6.799772999999999,6.973376,45.7175,749.8761111109369
2023-06-25 13:45:00,68.40278,0.983797,1.0682542313310153,6.7708330000000005,6.944445999999999,40.79860000000002,749.9261111109369
2023-06-25 13:48:00,69.35764,0.9548609999999993,1.0392508114172323,6.828707999999999,7.002317,44.27080000000001,749.9761111109368
2023-06-25 13:51:00,69.35764,0.9548609999999993,1.0528914031483267,6.799768,7.002317,41.66670000000002,750.0261111109368
2023-06-25 13:54:00,70.34144,0.9259259999999996,1.037363369172021,6.799772999999999,7.0312470000000005,41.087999999999994,750.0761111109367
2023-06-25 13:57:00,70.34144,0.983797,1.0544809444701002,6.799772999999999,6.944445999999999,40.509299999999996,750.1261111109367
2023-06-25 14:00:00,71.32523,0.9548610000000002,1.0528914031483283,6.799767,7.002316,39.0625,750.1761111109366
2023-06-25 14:03:00,72.30903,0.983797,1.0682542313310162,6.828703,7.002316,41.37729999999999,750.2261111109366
2023-06-25 14:06:00,73.26389,0.9548609999999993,1.0664176719518463,6.857638,7.089117,43.11340000000001,750.2761111109365
2023-06-25 14:09:00,74.65278,0.983797,1.0819115304357063,6.828703,7.031245999999999,39.93050000000002,750.3261111109365
2023-06-25 14:12:00,75.69444,0.868055,1.0448731298051668,6.741897000000001,7.118052,41.66670000000002,750.3761111109364
2023-06-25 14:15:00,74.21875,0.9548610000000002,1.0664176719518466,6.799767,7.031245999999999,45.717600000000004,750.4261111109364
2023-06-25 14:18:00,76.15741,0.9548610000000002,1.0798383091328032,6.770836999999999,7.031245999999999,40.79859999999999,750.4761111109364
2023-06-25 14:21:00,76.67824,0.9259260000000005,1.0640503630103983,6.741902,7.031245999999999,45.717600000000004,750.5261111109363
2023-06-25 14:24:00,77.60417,0.8391200000000003,1.0537046190752075,6.655092,7.118052,44.56020000000001,750.5761111109363
2023-06-25 14:27:00,77.60417,0.8969899999999997,1.0741156337681532,6.799767,7.175927,38.7731,750.6261111109362
2023-06-25 14:30:00,76.64931,0.8391200000000003,1.0537046190752075,6.712962000000001,7.175922000000001,45.13890000000001,750.6761111109362
2023-06-25 14:33:00,76.67824,0.8101849999999997,1.0367575669659153,6.684031999999999,7.175927,43.69209999999998,750.7261111109361
2023-06-25 14:36:00,75.69444,0.8101849999999997,1.049144641603439,6.655092000000001,7.175927,47.1644,750.7761111109361
2023-06-25 14:39:00,76.15741,0.8680560000000002,1.0704440179325587,6.684031999999999,7.118055999999999,46.2963,750.826111110936
2023-06-25 14:42:00,76.15741,0.9259260000000005,1.1033379954237403,6.741902,7.118055999999999,48.321799999999996,750.876111110936
2023-06-25 14:45:00,77.1412,0.868055,1.0577015009744175,6.741902,7.146987000000001,40.79859999999999,750.926111110936
2023-06-25 14:48:00,77.1412,0.9259260000000005,1.0903399411125831,6.770832,7.118055999999999,41.95610000000002,750.9761111109359
2023-06-25 14:51:00,78.125,0.868055,1.070443442910227,6.712962000000001,7.146987000000001,41.08800000000002,751.0261111109359
2023-06-25 14:54:00,78.125,0.9548610000000002,1.1063819134674524,6.770836999999999,7.089116000000001,41.37730000000002,751.0761111109358
2023-06-25 14:57:00,78.125,0.8101849999999997,1.0367575669659153,6.5972219999999995,7.089117,44.27080000000001,751.1261111109358
2023-06-25 15:00:00,78.125,0.8391200000000003,1.0662220654765369,6.626162000000001,7.118052,47.4537,751.1761111109357
2023-06-25 15:03:00,76.15741,0.8101850000000006,1.061445140867145,6.597222,7.146986999999999,44.27080000000001,751.2261111109357
2023-06-25 15:06:00,73.23495,0.8101850000000006,1.0491446416034402,6.568282,7.089117,43.98150000000001,751.2761111109356
2023-06-25 15:09:00,71.78819,0.8680560000000002,1.0704440179325587,6.655093,7.089117,43.98149999999998,751.3261111109356
2023-06-25 15:12:00,69.35764,0.8391200000000003,1.0537046190752075,6.626157,7.089117,41.37729999999999,751.3761111109355
2023-06-25 15:15:00,69.35764,0.8680560000000002,1.057706489820495,6.712962999999999,7.118057,44.27080000000001,751.4261111109355
2023-06-25 15:18:00,67.91088,0.9259259999999996,1.0772436567720032,6.712968,7.031251999999999,48.900499999999994,751.4761111109354
2023-06-25 15:21:00,67.41898,1.070602,1.1134381960781536,6.886577999999999,6.973376,39.3519,751.5261111109354
2023-06-25 15:24:00,69.35764,1.070602,1.1134430686394414,6.799767999999999,6.886576,44.84960000000001,751.5761111109354
2023-06-25 15:27:00,69.35764,0.9548609999999993,1.0528914031483279,6.684028,6.886577000000001,39.3519,751.6261111109353
2023-06-25 15:30:00,68.40278,0.9837959999999999,1.0819109977174814,6.770838,6.973382,45.428199999999975,751.6761111109353
2023-06-25 15:33:00,67.1875,0.9837959999999999,1.0819156997681993,6.741892999999999,6.944447,40.79859999999999,751.7261111109352
2023-06-25 15:36:00,65.97222,1.070602,1.1134430686394414,6.8865739999999995,6.973382,43.98139999999998,751.7761111109352
2023-06-25 15:39:00,64.98843,1.0416660000000002,1.0985180949059206,6.828708000000001,6.944442,37.905100000000004,751.8261111109351
2023-06-25 15:42:00,64.98843,1.070601,1.0992826475971222,6.857638,6.915507,41.95610000000002,751.8761111109351
2023-06-25 15:45:00,64.95949,1.1284720000000004,1.0992831213870267,6.857638,6.799766,40.219899999999996,751.926111110935
2023-06-25 15:48:00,65.50926,1.0995369999999998,1.085005188476308,6.8865739999999995,6.857637,39.641200000000026,751.976111110935
2023-06-25 15:51:00,66.43519,1.070601,1.0850071797042808,6.857638,6.886577000000001,45.428200000000004,752.026111110935
2023-06-25 15:54:00,67.41898,1.070601,1.085002223854825,6.828708000000001,6.857637,34.43290000000002,752.0761111109349
2023-06-25 15:57:00,67.41898,1.0995369999999998,1.0995394999862453,6.828702999999999,6.828706,39.0625,752.1261111109349
2023-06-25 16:00:00,68.40278,1.0127309999999996,1.0555416274298128,6.7129579999999995,6.799767000000001,39.93060000000003,752.1761111109348
2023-06-25 16:03:00,68.40278,0.8969899999999997,1.0083064205618286,6.626157,6.857637,40.219899999999996,752.2261111109348
2023-06-25 16:06:00,67.41898,1.0127319999999997,1.0555372757104573,6.712968,6.799766,37.615700000000004,752.2761111109347
2023-06-25 16:09:00,68.89468,0.9837959999999999,1.0544804207972949,6.741898,6.886572,42.53479999999999,752.3261111109347
2023-06-25 16:12:00,67.41898,0.9837959999999999,1.0544851997576574,6.655088,6.799772,42.245300000000015,752.3761111109346
2023-06-25 16:15:00,64.98843,0.9259259999999996,1.0238668648348044,6.539348,6.7419020000000005,36.16900000000001,752.4261111109346
2023-06-25 16:18:00,64.00463,1.0127309999999996,1.0555416274298128,6.626157999999999,6.712967000000001,42.24539999999999,752.4761111109345
2023-06-25 16:21:00,64.98843,1.0127309999999996,1.041403447770552,6.626153,6.684031999999999,38.7732,752.5261111109345
2023-06-25 16:24:00,64.52546,1.0127309999999996,1.0271335556840866,6.7129579999999995,6.741897,39.6412,752.5761111109344
2023-06-25 16:27:00,64.52546,0.9548609999999993,1.0255011058878292,6.597218,6.741897,39.6412,752.6261111109344
2023-06-25 16:30:00,63.54167,0.9548609999999993,1.011628279001143,6.684028,6.799767000000001,39.3518,752.6761111109344
2023-06-25 16:33:00,61.11111,0.9548610000000002,1.0528867089200835,6.886577999999999,7.089117,36.16900000000001,752.7261111109343
2023-06-25 16:36:00,60.15625,0.9259259999999996,0.996514299625561,6.944443000000001,7.089117,34.43289999999999,752.7761111109343
2023-06-25 16:39:00,60.15625,0.9259259999999996,1.0238621788658966,6.944443000000001,7.146987000000001,33.27539999999999,752.8261111109342
2023-06-25 16:42:00,56.27894,0.6076389999999998,0.9225398249949551,6.655093,7.378474000000001,32.696799999999996,752.8761111109342
2023-06-25 16:45:00,53.84838,0.9259259999999996,0.9545716180005503,6.944443000000001,7.002317,28.93519999999998,752.9261111109341
2023-06-25 16:48:00,53.35648,0.9259259999999996,0.9686808740812726,7.089123,7.175927,31.5394,752.9761111109341
2023-06-25 16:51:00,53.35648,1.0127309999999996,0.9981915760690198,7.175928,7.146987000000001,27.488499999999988,753.026111110934
2023-06-25 16:54:00,54.31134,0.9837959999999999,0.9981941100670706,7.204858000000001,7.233792,32.69669999999999,753.076111110934
2023-06-25 16:57:00,54.31134,1.070602,1.0706019999885679,7.523148,7.5231460000000006,29.803200000000004,753.126111110934
2023-06-25 17:00:00,55.29514,1.0127309999999996,1.0555416274298122,7.378468000000001,7.465277,28.93520000000001,753.1761111109339
2023-06-25 17:12:00,34.89584,1.2442130000000002,0.7692998487998155,7.204858000000001,6.394675,19.675999999999988,753.1761111109339
2023-06-25 17:15:00,31.97338,1.9097219999999995,0.888201080800038,7.060183,5.468751,15.335600000000028,753.2261111109339
2023-06-25 17:18:00,30.98958,1.8807869999999998,0.8795366765851855,6.828707999999999,5.266201000000001,15.914400000000029,753.2761111109338
2023-06-25 17:21:00,30.06366,1.938657,0.8671035290981387,6.7129579999999995,5.063661,16.493000000000023,753.3261111109338
2023-06-25 17:24:00,30.98958,1.9965279999999996,0.9428906018210453,6.568288,4.91898,16.493100000000027,753.3761111109337
2023-06-25 17:27:00,30.72917,1.9965279999999996,0.8838498225373823,6.655093,4.947915000000001,17.36110000000002,753.4261111109337
2023-06-25 17:30:00,30.52662,1.9386579999999993,0.8670933225774606,6.568287999999999,4.91898,16.492999999999995,753.4761111109336
2023-06-25 17:33:00,30.52662,1.9675919999999998,0.8754861727972586,6.336806999999999,4.658565,15.335700000000031,753.5261111109336
2023-06-25 17:36:00,32.46528,1.9965279999999996,0.9139737254401192,6.336803000000001,4.658565,18.22920000000002,753.5761111109335
2023-06-25 17:39:00,32.46528,1.967593,0.9054141244352233,6.423608,4.774304999999999,16.782399999999996,753.6261111109335
2023-06-25 17:42:00,30.06366,1.9386579999999993,0.9253674647002961,6.452548,4.861110000000001,13.599499999999978,753.6761111109334
2023-06-25 17:45:00,32.95718,2.170139,0.9947353901309491,6.655087999999999,4.832178999999999,16.493100000000027,753.7261111109334
2023-06-25 17:48:00,32.46528,1.967593,0.8754864623479007,6.741897999999999,5.063655,16.782399999999996,753.7761111109334
2023-06-25 18:21:00,30.52662,2.0254630000000002,0.8921840083166995,5.9606520000000005,4.224538999999999,15.625099999999975,753.7761111109334
2023-06-25 18:39:00,30.52662,1.8807870000000007,0.8502148791642712,6.047457,4.45602,15.914299999999997,753.7761111109334
2023-06-25 18:45:00,30.98958,1.8229169999999995,0.8332097704764403,6.018521999999999,4.484955,14.467600000000004,753.7761111109334
2023-06-25 18:48:00,30.06366,1.6782409999999999,0.7901025829318931,6.018522,4.629631000000001,14.757000000000005,753.7761111109334
2023-06-25 19:09:00,30.12153,2.5752319999999997,1.0102192115362993,6.221063,3.906251,14.178300000000007,753.7761111109334
2023-06-26 09:24:00,30.52662,2.4884269999999997,1.0552880567559935,6.510418,4.340280999999999,14.756900000000002,753.7761111109334
2023-06-26 09:27:00,30.52662,2.4884269999999997,1.021987065355337,6.684028,4.484951000000001,15.335700000000003,753.7761111109334
2023-06-26 09:33:00,30.52662,2.430556,1.006094606269012,6.712962999999999,4.571757,14.756900000000002,753.7761111109334
2023-06-26 09:42:00,32.95718,2.0254629999999993,0.8921840083166993,6.799768,5.063655,14.467600000000004,753.7761111109334
2023-06-26 09:45:00,32.95718,1.9675919999999998,0.8754861727972586,6.770833,5.0925910000000005,15.914299999999997,753.7761111109334
2023-06-26 09:48:00,30.52662,2.054398,0.9005003792392492,6.684023,4.918985,16.782399999999996,753.7761111109334
2023-06-26 10:51:00,31.97338,1.0127309999999996,0.642748023632219,5.237265999999999,4.600695,16.203699999999998,753.7761111109334
2023-06-26 10:54:00,37.32639,0.0,0.06739646201618617,4.542825,5.468755000000001,19.097200000000015,753.8261111109333
2023-06-26 10:57:00,37.32639,0.05786999999999942,0.3670364216995976,4.629626999999999,5.729167,19.386599999999987,753.8761111109333
2023-06-26 11:00:00,34.89584,0.14467599999999958,0.41233029177648384,4.918977999999999,5.671292,15.3356,753.9261111109332
2023-06-26 11:03:00,36.80555,0.5497690000000004,0.5921152543773031,5.410875,5.497686,16.203599999999994,753.9761111109332
2023-06-26 11:06:00,33.91204,0.5208339999999998,0.5902206842006397,5.526616,5.671292000000001,15.625,754.0261111109331
2023-06-26 11:09:00,32.95718,0.6944439999999998,0.6348153686202805,5.700236,5.584492,14.756900000000002,754.0761111109331
2023-06-26 11:12:00,33.91204,0.8391209999999996,0.6501308613702571,5.758101999999999,5.410881000000001,17.361099999999993,754.126111110933
2023-06-26 11:15:00,30.98958,1.4178239999999995,0.8083973739427763,5.873846,4.861112,14.757000000000005,754.176111110933
2023-06-26 11:18:00,30.06366,1.7071769999999997,0.8269001069825206,6.047452,4.658564999999999,15.3356,754.226111110933
2023-06-26 12:00:00,30.06366,1.6493059999999993,0.8090572376649496,5.844905999999999,4.513890000000001,15.914300000000026,754.226111110933
2023-06-26 12:03:00,30.06366,1.7361110000000002,0.8357638432714376,5.902775999999999,4.484955,13.888900000000007,754.226111110933
2023-06-26 12:18:00,30.98958,1.8229169999999995,0.8621281245636386,5.902782,4.398145,16.492999999999995,754.226111110933
2023-06-26 12:27:00,30.20833,1.7071760000000005,0.8539031532250527,5.989587,4.629631,14.467599999999976,754.226111110933
2023-06-26 12:33:00,30.98958,1.851852,0.8708492660108954,6.018521999999999,4.48495,14.756900000000002,754.226111110933
2023-06-26 12:36:00,31.51042,1.765047,0.8445912330194965,6.105322,4.658564999999999,15.914299999999997,754.226111110933
2023-06-26 12:39:00,32.95718,1.9386580000000002,0.8670933225774609,6.134257,4.484949,14.467600000000004,754.226111110933
2023-06-26 12:42:00,30.98958,1.765047,0.8160719865602054,6.076387,4.600690000000001,15.046400000000006,754.226111110933
2023-06-26 12:45:00,30.06366,1.7939820000000006,0.853382214478405,6.076387,4.600694999999999,16.203699999999998,754.226111110933
2023-06-26 12:51:00,30.98958,1.851852,0.8708492660108936,6.076392,4.54282,14.467700000000008,754.226111110933
2023-06-26 12:54:00,30.06366,1.7361110000000002,0.8357638432714358,6.221062000000001,4.803241,14.467600000000004,754.226111110933
2023-06-26 12:57:00,32.95718,1.8807869999999998,0.8502148791642707,6.250001999999999,4.658565,15.3356,754.226111110933
2023-06-26 13:00:00,32.95718,1.851852,0.8417285415302503,6.134257,4.5717550000000005,14.178200000000004,754.226111110933
2023-06-26 13:03:00,30.52662,1.8229170000000003,0.8332097704764387,6.1342620000000005,4.600694999999999,16.203699999999998,754.226111110933
2023-06-26 13:09:00,31.51042,1.851852,0.8708591245154537,6.192131999999999,4.65857,14.757000000000005,754.226111110933
2023-06-26 13:12:00,30.52662,1.6493059999999993,0.8356620505695561,6.163196,4.861110000000001,14.467700000000008,754.226111110933
2023-06-26 13:15:00,30.98958,1.649305,0.8356617339596675,6.221066,4.9189810000000005,15.3356,754.226111110933
2023-06-26 13:18:00,30.98958,1.8229160000000002,0.8029708952667403,6.076385999999999,4.513889999999999,12.731400000000008,754.226111110933
2023-06-26 13:21:00,32.46528,1.8807870000000007,0.9077128922605878,5.989587,4.45602,15.9144,754.226111110933
2023-06-26 13:24:00,30.98958,1.7071760000000005,0.7987950465554221,5.989587,4.571761,15.046300000000002,754.226111110933
2023-06-26 13:27:00,30.06366,1.7361119999999994,0.8629646491634576,5.960652,4.57176,16.782399999999996,754.226111110933
2023-06-26 13:36:00,30.06366,1.765047,0.8160719865602036,6.278937000000001,4.80324,15.625,754.226111110933
2023-06-26 13:42:00,31.51042,1.7939809999999996,0.8246575416773827,5.989586,4.484954999999999,16.492999999999995,754.226111110933
2023-06-26 13:45:00,31.51042,1.6493060000000002,0.8356620505695563,5.844911,4.542825,15.046300000000002,754.226111110933
2023-06-26 13:51:00,30.06366,1.765046,0.89841407662873,5.989586,4.600689999999999,13.310200000000009,754.226111110933
2023-06-26 13:54:00,30.06366,1.7361110000000002,0.8357638432714358,6.192126,4.774304999999999,14.757000000000005,754.226111110933
2023-06-26 13:57:00,30.98958,1.7361110000000002,0.8357638432714358,6.307866000000001,4.890045,14.756900000000002,754.226111110933
2023-06-26 14:00:00,31.97338,1.8229169999999995,0.8332097704764403,6.307872,4.774305000000001,15.3356,754.226111110933
2023-06-26 14:06:00,32.46528,1.7071759999999996,0.8268902863054832,6.047456,4.6585600000000005,15.914299999999997,754.226111110933
2023-06-26 14:15:00,30.52662,1.8229170000000003,0.8332097704764406,6.250001999999999,4.716435,16.4931,754.226111110933
2023-06-26 14:18:00,31.51042,1.8807869999999998,0.8795466026933747,6.221062000000001,4.658565,15.335700000000003,754.226111110933
2023-06-26 14:21:00,30.98958,1.9675920000000007,0.8754861727972569,6.278932000000001,4.600689999999999,15.335700000000003,754.226111110933
2023-06-26 14:30:00,30.52662,1.938657,0.8670930319869188,6.278932000000001,4.629625,15.046300000000002,754.226111110933
2023-06-26 14:33:00,30.06366,1.765047,0.8445912330194982,6.250001999999999,4.803245,13.599500000000006,754.226111110933
2023-06-26 14:45:00,30.06366,1.7361120000000003,0.8074514292792448,6.105327000000001,4.658564999999999,15.914299999999997,754.226111110933
2023-06-26 14:48:00,30.06366,1.8229170000000003,0.8899217407888789,6.163192,4.687494999999999,15.335700000000003,754.226111110933
2023-06-26 15:03:00,30.06366,1.7361119999999994,0.8357641489710449,6.1631920000000004,4.74537,15.3356,754.226111110933
2023-06-26 15:51:00,30.52662,1.765047,0.8160719865602036,6.076392,4.600694999999999,14.467599999999976,754.226111110933
2023-06-26 16:06:00,30.98958,1.6782409999999999,0.8179884644464122,5.989586,4.629625,15.625,754.226111110933
2023-06-26 16:57:00,30.06366,1.6493060000000002,0.8356620505695563,5.844911,4.542825,15.914299999999997,754.226111110933
2023-06-26 17:09:00,30.06366,1.5046299999999997,0.7893181774781928,5.8738399999999995,4.71643,14.757000000000005,754.226111110933
2023-06-26 17:12:00,30.98958,1.5335650000000003,0.7728773463928847,5.8449100000000005,4.629625,15.3356,754.226111110933
2023-06-26 17:15:00,30.98958,1.6782400000000006,0.8179881561328438,5.902780000000001,4.54282,15.625,754.226111110933
2023-06-26 17:18:00,30.98958,1.5914350000000006,0.7910461043691456,5.84491,4.5717550000000005,17.361099999999993,754.226111110933
2023-06-26 17:27:00,30.06366,1.6203709999999996,0.7726049194206519,6.105325999999999,4.774305,15.335699999999974,754.226111110933
2023-06-26 18:27:00,31.97338,1.9386580000000002,0.8670933225774609,6.134257,4.484949,17.07170000000002,754.226111110933
2023-06-26 18:30:00,32.95718,1.765047,0.8445815800004495,6.105327000000001,4.6585600000000005,17.07170000000002,754.226111110933
2023-06-26 18:33:00,31.51042,1.6203709999999996,0.681835059954632,5.873842,4.456021000000001,16.203700000000026,754.226111110933
2023-06-26 18:39:00,31.51042,1.8807870000000007,0.8502148791642712,5.555557,3.9641200000000003,15.914299999999997,754.226111110933
2023-06-26 18:42:00,32.95718,1.851852,0.8988348035510721,5.555557,4.050925,15.625,754.2761111109329
2023-06-26 18:45:00,33.91204,1.8807869999999998,1.0591396288092834,6.655092,5.295135,16.492999999999995,754.3261111109329
2023-06-26 18:48:00,35.87963,1.8807870000000007,1.1047179006341468,7.725697,6.423609999999999,18.22919999999999,754.3761111109328
2023-06-26 18:51:00,35.87963,1.8229170000000003,1.0161084212836715,8.391202,7.060185,17.93980000000002,754.4261111109328
2023-06-26 18:54:00,36.86343,1.851852,0.9772515267137705,8.246527,6.828704999999999,17.650499999999994,754.4761111109327
2023-06-26 18:57:00,33.44907,1.8807870000000007,0.9611656864543886,8.072912,6.597224999999999,16.492999999999995,754.5261111109327
2023-06-26 19:00:00,34.89584,1.938657,1.0053397778417732,8.015042000000001,6.510415000000001,16.782399999999996,754.5761111109326
2023-06-26 19:03:00,35.87963,1.9097220000000004,0.943906904683038,7.957172000000001,6.423609999999999,15.625,754.6261111109326
2023-06-26 19:06:00,36.80555,1.9097220000000004,0.9703626045860022,7.899302,6.39468,17.93979999999999,754.6761111109325
2023-06-26 19:09:00,33.91204,1.7071760000000005,0.9051874988667875,7.696757,6.394681,16.782399999999996,754.7261111109325
2023-06-26 19:12:00,33.91204,1.765047,0.871987501576185,7.638887,6.2210600000000005,16.782399999999996,754.7761111109324
2023-06-26 19:15:00,37.32639,1.9965280000000005,0.9707753881081919,7.581017000000001,5.960648999999999,17.361099999999993,754.8261111109324
2023-06-26 19:18:00,34.8669,1.851852,0.9519233792539491,7.609952,6.163190000000001,16.203699999999998,754.8761111109324
2023-06-26 19:21:00,33.44907,1.7939820000000006,0.9075850471892507,7.494217000000001,6.076384999999999,17.071799999999996,754.9261111109323
2023-06-26 19:24:00,34.40393,1.8807869999999998,0.9611567458209446,7.494211999999999,6.018515000000001,15.046300000000002,754.9761111109323
2023-06-26 19:27:00,35.3588,1.7361120000000003,0.8892050148986507,7.494217000000001,6.134255,16.782399999999996,755.0261111109322
2023-06-26 19:30:00,35.3588,1.8807870000000007,0.9348825689520903,7.407407000000001,5.902779999999999,17.071799999999996,755.0761111109322
2023-06-26 19:33:00,35.3588,1.7939820000000006,0.9075940909120855,7.349537,5.931715,16.782399999999996,755.1261111109321
2023-06-26 19:36:00,34.89584,1.765047,0.9488171344621725,7.3784719999999995,6.047454999999999,16.203599999999994,755.1761111109321
2023-06-26 19:39:00,36.74768,1.7939820000000006,0.9075940909120855,7.349537,5.931715,16.203699999999998,755.226111110932
2023-06-26 19:42:00,34.2882,1.7071760000000005,0.8799645208069756,7.291667,5.960651,17.93979999999999,755.276111110932
2023-06-26 19:45:00,34.31713,1.7071769999999997,0.9051878254488384,7.233791999999999,5.9317150000000005,17.361199999999997,755.326111110932
2023-06-26 19:48:00,33.91204,1.8229169999999995,0.8899217407888785,7.349542,5.873845,17.93979999999999,755.3761111109319
2023-06-26 19:51:00,34.89584,1.649305,0.9103142831863389,7.320606,6.105321,17.071799999999996,755.4261111109319
2023-06-26 19:54:00,33.44907,1.7071759999999996,0.8539031532250524,7.320606,5.96065,18.22909999999999,755.4761111109318
2023-06-26 19:57:00,33.44907,1.7361109999999993,0.8892136140632944,7.291666,5.931715,16.492999999999995,755.5261111109318
2023-06-26 20:00:00,34.89584,1.765046,0.8984140766287317,7.320605999999999,5.93171,17.361099999999993,755.5761111109317
2023-06-26 20:03:00,36.86343,1.7361110000000002,0.8629643366745473,7.320606,5.931715,17.93979999999999,755.6261111109317
2023-06-26 20:06:00,32.95718,1.649305,0.8613431762766891,7.146986,5.8738410000000005,17.071799999999996,755.6761111109316
2023-06-26 20:09:00,32.95718,1.765046,0.8719871903963768,7.118056,5.70023,15.914299999999997,755.7261111109316
2023-06-26 20:12:00,33.91204,1.6782409999999999,0.8957081976909095,7.262735999999999,5.989584999999999,17.36110000000002,755.7761111109315
2023-06-26 20:15:00,31.51042,1.7071759999999996,0.8539031532250524,7.320606,5.96065,15.335700000000003,755.8261111109315
2023-06-26 20:18:00,30.06366,1.5335649999999994,0.8476875720241469,7.262735999999999,6.1342609999999995,18.22919999999999,755.8761111109314
2023-06-26 20:21:00,32.46528,1.6782409999999999,0.8706660259621583,7.320605999999999,6.018515,16.782399999999996,755.9261111109314
2023-06-26 20:24:00,34.89584,1.8229160000000002,0.8899214321380685,7.378475999999999,5.902779999999999,17.071699999999993,755.9761111109314
2023-06-26 20:27:00,33.44907,1.7071769999999997,0.8269001069825206,7.175922,5.7870349999999995,15.3356,756.0261111109313
2023-06-26 20:30:00,31.97338,1.6782409999999999,0.8448027132521352,6.857635999999999,5.526615,17.93979999999999,756.0761111109313
2023-06-26 20:33:00,30.98958,1.765047,0.871987501576185,6.915512,5.497685,17.071699999999993,756.1261111109312
2023-06-26 20:36:00,30.06366,1.7071769999999997,0.8269001069825223,7.060181999999999,5.671295000000001,15.3356,756.1761111109312
2023-06-26 20:39:00,30.98958,1.9097220000000004,0.8882010808000382,7.118057,5.526624999999999,14.178199999999975,756.2261111109311
2023-06-26 20:42:00,32.3206,1.851852,0.898844293765157,7.146987000000001,5.642365000000001,17.071699999999993,756.2761111109311
2023-06-26 20:45:00,32.95718,1.7071760000000005,0.8268997999904527,7.089117,5.7002310000000005,14.757000000000005,756.326111110931
2023-06-26 20:48:00,31.51042,1.7361110000000002,0.8357638432714376,6.944442,5.5266210000000004,16.4931,756.376111110931
2023-06-26 20:51:00,31.97338,1.7071769999999997,0.8268905932951303,6.799771999999999,5.410875000000001,15.625,756.426111110931
2023-06-26 20:54:00,30.52662,1.7939819999999997,0.8809729139319196,6.886572,5.4398100000000005,13.310100000000006,756.4761111109309
2023-06-26 20:57:00,32.95718,1.765047,0.871987501576185,6.915507,5.49768,17.93980000000002,756.5261111109309
2023-06-26 21:00:00,32.95718,1.7361120000000003,0.8629646491634578,6.915507,5.526615,15.9144,756.5761111109308
2023-06-26 21:03:00,31.01852,1.7939819999999997,0.8533724925075206,6.857641999999999,5.381940000000001,17.65040000000002,756.6261111109308
2023-06-26 21:06:00,31.51042,1.938657,0.9528966185476313,6.886572,5.324075000000001,14.178300000000007,756.6761111109307
2023-06-26 21:09:00,31.97338,1.8229170000000003,0.9167269658992837,7.002312000000001,5.555554999999999,13.310200000000009,756.7261111109307
2023-06-26 21:12:00,31.97338,1.8807869999999998,0.8795466026933765,6.944442,5.381945000000001,15.625,756.7761111109306
