Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-26 21:15:00,32.95718,1.7071769999999997,0.8799559864940522,6.799771999999999,5.468745,15.9144,756.8261111109306
2023-06-26 21:18:00,32.46528,1.8807869999999998,0.8795366765851855,6.857641999999999,5.295135000000001,15.625,756.8761111109305
2023-06-26 21:21:00,30.98958,1.8807869999999998,0.9077128922605875,6.944442,5.410875,15.046300000000002,756.9261111109305
2023-06-26 21:24:00,30.98958,1.7939810000000005,0.8809726040310857,7.002312,5.5555509999999995,16.203699999999998,756.9761111109304
2023-06-26 21:27:00,32.46528,1.938657,0.9253671607815289,6.9444420000000004,5.3530050000000005,17.36110000000002,757.0261111109304
2023-06-26 21:30:00,32.46528,1.938657,0.896813203021113,6.915512,5.295135000000001,16.7825,757.0761111109304
2023-06-26 21:33:00,31.97338,1.7361110000000002,0.8892046959407248,6.857641999999999,5.497681,15.046300000000002,757.1261111109303
2023-06-26 21:36:00,30.52662,1.8229170000000003,0.8621281245636406,6.857641999999999,5.3530050000000005,14.467600000000004,757.1761111109303
2023-06-26 21:39:00,31.51042,1.938657,0.9253671607815289,6.886572,5.295135,16.2038,757.2261111109302
2023-06-26 21:42:00,30.98958,1.8229170000000003,0.8621379150259882,6.886572000000001,5.381945,17.071699999999993,757.2761111109302
2023-06-27 09:24:00,30.52662,1.7939819999999997,0.9075850471892504,5.960651,4.542819,15.046300000000002,757.2761111109302
2023-06-27 09:27:00,30.98958,1.7071759999999996,0.8268997999904507,6.221061000000001,4.832175,17.361099999999993,757.2761111109302
2023-06-27 09:30:00,30.06366,1.5046299999999997,0.7637364409686025,6.192131,5.005790999999999,14.467599999999976,757.2761111109302
2023-06-27 09:33:00,32.46528,1.8807869999999998,0.8795466026933765,6.336805999999999,4.774309000000001,15.335700000000003,757.2761111109302
2023-06-27 09:36:00,30.23727,1.6782409999999999,0.8179979077268513,6.336805999999999,4.9768550000000005,15.625,757.2761111109302
2023-06-27 09:42:00,31.51042,1.7361109999999993,0.8357638432714373,6.365735999999999,4.947915000000001,16.492999999999995,757.2761111109302
2023-06-28 07:12:00,73.75579,0.0289350000000006,0.6220404170221258,6.626158,9.490743,34.14359999999999,757.2761111109302
2023-06-28 07:15:00,56.27894,0.5787040000000001,1.0011206721049728,7.899304,8.912040000000001,24.884300000000025,757.3261111109301
2023-06-28 07:18:00,53.84838,0.9259250000000003,0.9965137745244408,8.246528,8.391203,22.858800000000002,757.3761111109301
2023-06-28 07:21:00,50.40509,1.070602,1.041399011459327,8.391204,8.333331999999999,24.594900000000024,757.42611111093
2023-06-28 07:24:00,48.95834,1.0416660000000002,0.997634650453885,8.159718,8.072911999999999,23.1481,757.47611111093
2023-06-28 07:27:00,45.57291,0.9548609999999993,0.9835127697449744,7.841433,7.8993020000000005,24.305499999999995,757.52611111093
2023-06-28 07:30:00,44.12616,1.0416659999999993,0.9675268666782126,7.754633,7.609957,21.70139999999998,757.5761111109299
2023-06-28 07:33:00,44.61805,1.0995369999999998,0.9948303321914,7.754627999999999,7.552081,22.858800000000002,757.6261111109299
2023-06-28 07:36:00,48.00347,1.0995369999999998,0.9948303321914,7.609958,7.407411000000001,25.75230000000002,757.6761111109298
2023-06-28 07:39:00,48.95834,1.0127309999999996,1.0271335556840866,7.9282379999999995,7.957177,25.173599999999993,757.7261111109298
2023-06-28 07:42:00,48.49537,1.0127319999999997,1.0127320000200055,7.696757999999999,7.696756000000001,24.305500000000023,757.7761111109297
2023-06-28 07:45:00,49.47916,1.0127309999999996,1.0413985391199239,7.667827999999999,7.725697,28.06710000000001,757.8261111109297
2023-06-28 07:48:00,53.81944,1.0127319999999997,1.041399048511364,7.407408,7.465275999999999,32.1181,757.8761111109296
2023-06-28 07:51:00,54.80324,0.9548609999999993,1.0255011058878292,7.146988,7.291667,30.0925,757.9261111109296
2023-06-28 07:54:00,54.80324,0.868055,0.965791293744528,7.031252,7.233797000000001,31.25,757.9761111109295
2023-06-28 07:57:00,55.7581,0.78125,0.9313489192261123,6.799765999999999,7.118056,32.1181,758.0261111109295
2023-06-28 08:00:00,78.125,-0.05787000000000031,,4.427080999999999,6.423611,41.37729999999999,758.0761111109294
2023-06-28 08:03:00,97.04861,-0.0289350000000006,,4.166667,6.597222,53.530099999999976,758.1261111109294
2023-06-28 08:06:00,96.55671,0.08680600000000016,0.740143779324434,4.832173,7.349537,50.34729999999999,758.1761111109294
2023-06-28 08:09:00,82.00231,0.05787000000000031,0.6632524069188123,5.410880000000001,7.92824,47.4537,758.2261111109293
2023-06-28 08:12:00,78.58796,0.6655099999999994,1.0286512599745712,7.262732,8.101852000000001,44.84949999999998,758.2761111109293
2023-06-28 08:15:00,71.32523,0.5787040000000001,0.9254318649441161,6.047457,6.8576429999999995,40.79859999999999,758.3261111109292
2023-06-28 08:18:00,68.40278,0.694445,0.9427669107994054,6.192127000000001,6.741902,35.30090000000001,758.3761111109292
2023-06-28 08:21:00,66.46412,0.6655099999999994,0.9129731390353332,6.192131999999999,6.741902,35.300899999999984,758.4261111109291
2023-06-28 08:24:00,46.06482,0.2604160000000002,0.7524471547748025,6.134262,7.523146,21.411999999999978,758.4761111109291
2023-06-28 08:27:00,43.6632,0.7233790000000004,0.8728748847827207,7.349532,7.667822999999999,23.148200000000003,758.526111110929
2023-06-28 08:30:00,56.7419,1.186343,0.9185445441555331,8.130792,7.638889000000001,30.092600000000004,758.576111110929
2023-06-28 08:33:00,57.72569,0.8680560000000002,0.9522276262864954,6.799767000000001,6.973381000000001,32.4075,758.626111110929
2023-06-28 08:36:00,45.10995,0.31828700000000065,0.7452966706827382,6.712967000000001,7.8414399999999995,22.5694,758.6761111109289
2023-06-28 08:39:00,42.6794,0.694445,0.869001463686428,7.2048570000000005,7.581022000000001,22.280100000000004,758.7261111109289
2023-06-28 08:42:00,42.6794,0.8391210000000004,0.7949318183543436,7.089117,7.002316,21.12270000000001,758.7761111109288
2023-06-28 08:45:00,44.58912,0.8680560000000002,0.8680589999971488,7.233797000000001,7.233801000000001,24.594899999999996,758.8261111109288
2023-06-28 08:48:00,51.38889,0.9548619999999994,0.9835132796973645,6.9444420000000004,7.0023100000000005,24.594799999999992,758.8761111109287
2023-06-28 08:51:00,56.7419,1.2152779999999996,1.0319527044036616,7.146986,6.799768,33.27550000000002,758.9261111109287
2023-06-28 08:54:00,68.40278,1.1284719999999995,1.0238599080479611,7.320606,7.118054,35.01159999999999,758.9761111109286
2023-06-28 08:57:00,73.26389,0.3182879999999999,1.2517207883490231,6.510422,9.403934,40.79859999999999,759.0261111109286
2023-06-28 09:00:00,83.44907,1.0127319999999997,1.1245040090064762,7.378472,7.6099499999999995,42.82409999999999,759.0761111109285
2023-06-28 09:03:00,88.80208,1.0127319999999997,1.2039445755268796,7.494211999999999,7.89931,41.37729999999999,759.1261111109285
2023-06-28 09:06:00,94.15509,0.983797,1.174726474612669,7.407407000000001,7.812500000000001,39.930499999999995,759.1761111109284
2023-06-28 09:09:00,95.10995,0.8680560000000002,1.1573113554155492,7.320602,7.9571760000000005,44.27079999999998,759.2261111109284
2023-06-28 09:12:00,96.09375,0.8969909999999999,1.150058697902094,7.320602,7.870371,43.98150000000001,759.2761111109284
2023-06-28 09:15:00,95.60185,0.78125,1.1731416583467418,7.204862,8.101852000000001,41.66659999999999,759.3261111109283
2023-06-28 09:18:00,93.1713,0.7233799999999997,1.1009575236378577,7.118052,7.986112,44.56019999999998,759.3761111109283
2023-06-28 09:21:00,91.2037,0.7233790000000004,1.0896142086126492,7.089122,7.928242999999999,42.534700000000015,759.4261111109282
2023-06-28 09:24:00,84.40394,0.6365740000000004,1.0745479660132642,7.407407000000001,8.449072999999999,40.509300000000025,759.4761111109282
2023-06-28 09:27:00,94.76273,1.070602,1.1134381960781536,7.407412,7.494210000000001,41.95600000000002,759.5261111109281
2023-06-28 09:30:00,89.75694,0.6944440000000007,1.0816534957503743,6.9444420000000004,7.841438,39.6412,759.5761111109281
2023-06-28 09:33:00,94.15509,0.9548610000000002,1.1063864665921435,7.320602,7.638890999999999,38.1944,759.626111110928
2023-06-28 09:36:00,93.1713,1.070602,1.196090785430545,7.667822,7.928240000000001,40.509300000000025,759.676111110928
2023-06-28 09:39:00,94.15509,0.8391210000000004,1.1154938684853066,7.262727,7.870366000000001,41.95600000000002,759.726111110928
2023-06-28 09:42:00,95.10995,0.9259260000000005,1.1162498799749643,7.233792,7.638886,40.79860000000002,759.7761111109279
2023-06-28 09:45:00,96.09375,0.7523150000000003,1.0619625139193192,7.060187000000001,7.754632,40.50920000000002,759.8261111109279
2023-06-28 09:48:00,94.61806,0.7523150000000003,1.0619625139193192,6.973377000000001,7.667822,44.849500000000006,759.8761111109278
2023-06-28 09:51:00,94.61806,0.8391210000000004,1.0786650028095672,7.089117,7.609956,39.9306,759.9261111109278
2023-06-28 09:54:00,95.10995,0.8391200000000003,1.1032954105057708,7.060182000000001,7.638891999999999,40.219900000000024,759.9761111109277
2023-06-28 09:57:00,93.75,0.8391200000000003,1.1032954105057708,7.060182000000001,7.638891999999999,37.03709999999998,760.0261111109277
2023-06-28 10:00:00,93.05556,0.8969899999999997,1.0997685475364432,7.060187,7.494217000000001,41.66670000000002,760.0761111109276
2023-06-28 10:03:00,91.72454,0.8391200000000003,1.0786644115998452,7.031247,7.552087,42.24540000000002,760.1261111109276
2023-06-28 10:06:00,90.24884,0.8969909999999999,1.1124623498816992,7.146992999999999,7.609952000000001,39.6412,760.1761111109275
2023-06-28 10:09:00,90.27778,0.983797,1.1355146979140402,7.262733,7.581016,44.27080000000001,760.2261111109275
2023-06-28 10:12:00,90.27778,0.8969899999999997,1.0997685475364432,7.204857,7.638887,41.37730000000002,760.2761111109274
2023-06-28 10:15:00,90.27778,0.868055,1.108148640943777,7.233792000000001,7.754627000000001,40.50920000000002,760.3261111109274
2023-06-28 10:18:00,91.2037,0.9837959999999999,1.1486756603561503,7.349537000000001,7.6967609999999995,42.24540000000002,760.3761111109274
2023-06-28 10:21:00,93.1713,0.9548610000000002,1.119511626749153,7.349537000000001,7.696756000000001,39.0625,760.4261111109273
2023-06-28 10:24:00,94.15509,0.8969899999999997,1.0997685475364432,7.320597,7.754627000000001,41.08790000000002,760.4761111109273
2023-06-28 10:27:00,91.72454,0.8101849999999997,1.0978863013082691,7.175927000000001,7.812502,44.27079999999998,760.5261111109272
2023-06-28 10:30:00,89.29398,0.8101849999999997,1.1098861609535553,7.089117000000001,7.754632000000001,45.428200000000004,760.5761111109272
2023-06-28 10:33:00,84.92477,0.7233790000000004,1.0552131369888604,7.031252,7.783563,40.7987,760.6261111109271
2023-06-28 10:36:00,79.57176,0.6365740000000004,1.0311659989207345,6.886572,7.812498,40.219899999999996,760.6761111109271
2023-06-28 10:39:00,77.25694,0.694445,1.0364578708019703,6.915507,7.696762,40.50919999999999,760.726111110927
2023-06-28 10:42:00,76.15741,0.7233800000000006,1.0202126120674693,6.915507,7.581016999999999,44.27080000000001,760.776111110927
2023-06-28 10:45:00,74.97106,0.78125,1.0440054190236516,6.973382,7.5520819999999995,41.08790000000002,760.826111110927
2023-06-28 10:48:00,74.71065,0.8101849999999997,1.0736701389356307,7.002312000000001,7.581017000000001,39.3518,760.8761111109269
2023-06-28 10:51:00,74.71065,0.8680560000000002,1.0704440179325587,7.060187000000001,7.494211000000001,40.7987,760.9261111109269
2023-06-28 10:54:00,77.60417,0.8391209999999996,1.0786607190934645,6.973381999999999,7.494211000000001,39.9306,760.9761111109268
2023-06-28 10:57:00,79.1088,0.8101859999999999,1.0614457396336594,6.973381999999999,7.5231460000000006,44.56019999999998,761.0261111109268
2023-06-28 11:00:00,79.57176,0.78125,1.0681104797373666,6.973377000000001,7.609957,42.82409999999999,761.0761111109267
2023-06-28 11:03:00,84.92477,0.694445,1.0364578708019703,6.65509,7.436345,46.2963,761.1261111109267
2023-06-28 11:06:00,85.90856,0.6365739999999995,1.020180744959555,6.770830999999999,7.667827000000001,41.66670000000002,761.1761111109266
2023-06-28 11:09:00,84.92477,0.7233800000000006,1.066746721135404,6.915507,7.696757,43.98150000000001,761.2261111109266
2023-06-28 11:12:00,79.91898,0.8101849999999997,1.1098861609535553,7.089117000000001,7.754632000000001,43.11349999999999,761.2761111109265
2023-06-28 11:15:00,78.58796,0.8101849999999997,1.0978863013082698,7.118056999999999,7.754632000000001,39.9306,761.3261111109265
2023-06-28 11:18:00,77.1412,0.8680560000000002,1.132880762253641,7.146992999999999,7.725697,40.79859999999999,761.3761111109264
2023-06-28 11:21:00,74.71065,0.8969909999999999,1.1376046660148575,7.146992999999999,7.667822,40.219900000000024,761.4261111109264
2023-06-28 11:24:00,74.71065,0.8391200000000003,1.0910170823977856,7.089122,7.638891999999999,43.40269999999998,761.4761111109264
2023-06-28 11:27:00,73.75579,0.868055,1.095662096341159,7.146992000000001,7.638887,37.905100000000004,761.5261111109263
2023-06-28 11:30:00,73.75579,0.8969899999999997,1.1124617726610964,7.118056999999999,7.581017000000001,41.087999999999994,761.5761111109263
2023-06-28 11:33:00,73.55324,0.9548610000000002,1.119511626749153,7.175927000000001,7.5231460000000006,43.69210000000001,761.6261111109262
2023-06-28 11:36:00,75.69444,0.9548610000000002,1.1325493014298815,7.175927000000001,7.552085999999999,36.45830000000001,761.6761111109262
2023-06-28 11:39:00,76.67824,0.8969899999999997,1.125075667427069,7.089117000000001,7.581017000000001,39.9306,761.7261111109261
2023-06-28 11:42:00,76.67824,0.9259259999999996,1.1418087023801684,7.146992999999999,7.609957,40.219899999999996,761.7761111109261
2023-06-28 11:45:00,75.69444,0.8680560000000002,1.132880762253641,7.060182999999999,7.638887,43.402799999999985,761.826111110926
2023-06-28 11:48:00,75.69444,0.868055,1.108148640943777,7.118056999999999,7.638891999999999,41.37729999999999,761.876111110926
2023-06-28 11:51:00,74.21875,0.8969909999999999,1.150058697902094,7.146988,7.696757,42.82409999999999,761.926111110926
2023-06-28 11:54:00,73.11921,0.9259259999999996,1.1290695773279091,7.1180579999999996,7.5520819999999995,36.16899999999998,761.9761111109259
2023-06-28 11:57:00,71.78819,0.9259259999999996,1.116249879974964,7.1180579999999996,7.5231520000000005,38.4837,762.0261111109259
2023-06-28 12:00:00,70.34144,0.9548609999999993,1.1063864665921428,7.1180579999999996,7.436347,38.7731,762.0761111109258
2023-06-28 12:03:00,71.78819,0.983797,1.1089176067763191,7.118053000000001,7.378475999999999,38.4838,762.1261111109258
2023-06-28 12:06:00,71.78819,0.9259259999999996,1.0772481986564897,7.060182999999999,7.378477,40.509300000000025,762.1761111109257
2023-06-28 12:09:00,72.30903,1.0127319999999997,1.1109312786239827,7.1180579999999996,7.320606,39.93050000000002,762.2261111109257
2023-06-28 12:12:00,73.61111,0.9548609999999993,1.0931662099840922,7.089117999999999,7.378477,38.7731,762.2761111109256
2023-06-28 12:15:00,73.61111,0.9548609999999993,1.1063864665921428,7.1180579999999996,7.436347,44.56020000000001,762.3261111109256
2023-06-28 12:18:00,73.52431,0.9548609999999993,1.1195161475411088,7.089117999999999,7.436347,41.37730000000002,762.3761111109255
2023-06-28 12:21:00,73.61111,1.0127309999999996,1.137979567305165,7.175928,7.436347,39.9306,762.4261111109255
2023-06-28 12:24:00,72.30903,0.9837959999999999,1.1222638501271742,7.175928,7.465281999999999,35.01159999999999,762.4761111109254
2023-06-28 12:27:00,71.78819,0.9259259999999996,1.0772481986564888,7.118053000000001,7.436347,34.72219999999999,762.5261111109254
2023-06-28 12:30:00,71.78819,1.0127309999999996,1.110930746799627,7.175928,7.378477,40.79859999999999,762.5761111109254
2023-06-28 12:33:00,71.78819,1.0127309999999996,1.124508146721315,7.204858000000001,7.436347,38.7731,762.6261111109253
2023-06-28 12:36:00,70.8044,1.0127309999999996,1.124508146721315,7.204858000000001,7.436347,40.509299999999996,762.6761111109253
2023-06-28 12:39:00,71.32523,0.983797,1.122264396017912,7.118053000000001,7.407406,37.905099999999976,762.7261111109252
2023-06-28 12:42:00,71.32523,0.8969899999999997,1.061154496878404,7.089117000000001,7.436347,36.45839999999998,762.7761111109252
2023-06-28 12:45:00,71.78819,1.0416670000000003,1.098523441870008,7.2337929999999995,7.349536,37.03709999999998,762.8261111109251
2023-06-28 12:48:00,55.7581,0.17361100000000018,0.7537887830053718,6.307867000000001,8.159726,33.27550000000002,762.8761111109251
2023-06-28 12:51:00,71.32523,0.9548610000000002,1.0798429303091504,7.060187,7.320606,40.79860000000002,762.926111110925
2023-06-28 12:54:00,71.32523,0.868055,1.0704478304335234,6.915507000000001,7.3495420000000005,36.45839999999998,762.976111110925
2023-06-28 12:57:00,71.32523,0.9259260000000005,1.0772436567720038,7.146992000000001,7.465275999999999,39.3518,763.026111110925
2023-06-28 13:00:00,72.77199,0.9837959999999999,1.0954657701533341,7.060187,7.291671,36.74769999999998,763.0761111109249
2023-06-28 13:03:00,73.75579,0.9259260000000005,1.0640549390003569,7.031252,7.320606,37.905100000000004,763.1261111109249
2023-06-28 13:06:00,74.71065,0.8101849999999997,1.0367618617555736,6.886572,7.378477,37.615700000000004,763.1761111109248
2023-06-28 13:09:00,74.71065,0.8680560000000002,1.0577064898204946,6.973382,7.378475999999999,38.4838,763.2261111109248
2023-06-28 13:12:00,76.15741,0.9259260000000005,1.1033424725177536,6.9444420000000004,7.320606,43.40280000000001,763.2761111109247
2023-06-28 13:15:00,76.67824,0.78125,1.03184069502352,6.857641999999999,7.407412,40.509299999999996,763.3261111109247
2023-06-28 13:18:00,76.15741,0.78125,1.0318406950235193,6.828702000000001,7.3784719999999995,43.98139999999998,763.3761111109246
2023-06-28 13:21:00,76.12847,0.8101849999999997,1.06144937875614,6.886572,7.436347,38.4838,763.4261111109246
2023-06-28 13:24:00,74.71065,0.78125,1.0318406950235193,6.828702000000001,7.3784719999999995,41.95599999999999,763.4761111109245
2023-06-28 13:27:00,73.75579,0.78125,1.03184069502352,6.857641999999999,7.407412,42.824100000000016,763.5261111109245
2023-06-28 13:30:00,71.78819,0.8101849999999997,1.0491446416034396,6.857641999999999,7.378477,36.45829999999998,763.5761111109244
2023-06-28 13:33:00,71.78819,0.8101849999999997,1.0367575669659153,6.857641999999999,7.349537,42.82409999999999,763.6261111109244
2023-06-28 13:36:00,71.78819,0.8101849999999997,1.0367575669659153,6.799772,7.291667,39.0625,763.6761111109244
2023-06-28 13:39:00,71.78819,0.8391200000000003,1.0537046190752075,6.857642,7.320602,41.66669999999999,763.7261111109243
2023-06-28 13:42:00,70.8044,0.868055,1.0448731298051677,6.857642,7.233797000000001,40.219899999999996,763.7761111109243
2023-06-28 13:45:00,71.32523,0.8680560000000002,1.0448736956185651,6.857641999999999,7.233796,39.3518,763.8261111109242
2023-06-28 13:48:00,71.32523,0.8101849999999997,1.0491446416034396,6.712962,7.233797000000001,38.4838,763.8761111109242
2023-06-28 13:51:00,71.32523,0.7523150000000003,1.0143018525465068,6.684027,7.262732000000001,38.1944,763.9261111109241
2023-06-28 13:54:00,70.34144,0.7523150000000003,1.0021919388423783,6.684027,7.233792,40.79859999999999,763.9761111109241
2023-06-28 13:57:00,69.35764,0.78125,1.0072574108635892,6.712967000000001,7.2048570000000005,40.219899999999996,764.026111110924
2023-06-28 14:00:00,69.35764,0.9548610000000002,1.0798383091328032,6.886577,7.146986,37.03710000000001,764.076111110924
2023-06-28 14:03:00,69.35764,0.868055,1.0577015009744164,6.799772000000001,7.2048570000000005,42.24539999999999,764.126111110924
2023-06-28 14:06:00,68.89468,0.9259260000000005,1.0772436567720038,6.799772000000001,7.118055999999999,40.21979999999999,764.1761111109239
2023-06-28 14:09:00,68.89468,0.868055,1.0448731298051677,6.770832,7.146987000000001,36.74770000000001,764.2261111109239
2023-06-28 14:12:00,68.89468,0.78125,0.9948418643795642,6.684027,7.146987000000001,38.194500000000005,764.2761111109238
2023-06-28 14:15:00,67.91088,0.868055,1.0319463120379726,6.799772000000001,7.146987000000001,35.30090000000001,764.3261111109238
2023-06-28 14:18:00,67.91088,0.868055,1.0189266441202367,6.770832,7.089117,40.22,764.3761111109237
2023-06-28 14:21:00,67.73727,0.868055,1.0189266441202367,6.770832,7.089117,39.351800000000026,764.4261111109237
2023-06-28 14:24:00,67.41898,0.868055,1.0448731298051668,6.799772000000001,7.175927,40.509299999999996,764.4761111109236
2023-06-28 14:27:00,67.41898,0.9259260000000005,1.0373680171242012,6.770832,7.002316,36.74769999999998,764.5261111109236
2023-06-28 14:30:00,68.40278,0.9837960000000008,1.0544804207972958,6.915512,7.060185999999999,39.0625,764.5761111109235
2023-06-28 14:33:00,69.35764,0.9259260000000005,1.0507612180697712,6.857642,7.118055999999999,33.85419999999999,764.6261111109235
2023-06-28 14:36:00,70.34144,0.8680560000000002,1.018927200515803,6.828702000000001,7.146986,39.6412,764.6761111109234
2023-06-28 14:39:00,71.00694,0.8101849999999997,0.9863380081324308,6.712962,7.089117,40.50919999999999,764.7261111109234
2023-06-28 14:42:00,69.87847,0.8391200000000003,1.0284031142643233,6.770832,7.175922000000001,36.74769999999998,764.7761111109234
2023-06-28 14:45:00,68.40278,0.868055,1.0577015009744175,6.770836999999999,7.175922000000001,39.3519,764.8261111109233
2023-06-28 14:48:00,67.41898,0.8391200000000003,1.0284031142643233,6.799767,7.2048570000000005,35.590299999999985,764.8761111109233
2023-06-28 14:51:00,66.26157,0.8969899999999997,1.0216707320832192,6.886577,7.146987000000001,37.61579999999998,764.9261111109232
2023-06-28 14:54:00,65.97222,0.78125,1.0072574108635899,6.741902,7.233792000000001,39.6412,764.9761111109232
2023-06-28 14:57:00,67.41898,0.9548610000000002,1.0528914031483272,6.915507000000001,7.118055999999999,34.72229999999999,765.0261111109231
2023-06-28 15:00:00,67.41898,0.8969899999999997,0.9948270581065355,6.886577,7.089117,41.08790000000002,765.0761111109231
2023-06-28 15:03:00,67.91088,0.9548610000000002,1.0528867089200835,6.886577,7.089116000000001,38.1944,765.126111110923
2023-06-28 15:06:00,68.89468,0.8969899999999997,1.0349333156601856,6.799767,7.089117,39.0625,765.176111110923
2023-06-28 15:09:00,68.89468,0.868055,1.0448731298051677,6.799767,7.175922000000001,37.32640000000001,765.226111110923
2023-06-28 15:12:00,67.41898,0.9259259999999996,1.0507612180697716,6.828707999999999,7.089122000000001,39.9306,765.2761111109229
2023-06-28 15:15:00,64.98843,0.8391200000000003,1.0284031142643233,6.799767,7.2048570000000005,38.1944,765.3261111109229
2023-06-28 15:18:00,63.54167,0.8969909999999999,1.048089392997551,6.857643,7.175922000000001,37.905099999999976,765.3761111109228
2023-06-28 15:21:00,62.09491,0.9837959999999999,1.0682489633118937,6.944448,7.118052,36.16890000000001,765.4261111109228
2023-06-28 15:24:00,62.09491,1.0127309999999996,1.0413985391199196,7.031248000000001,7.089117,39.3518,765.4761111109227
2023-06-28 15:27:00,62.09491,1.0127309999999996,1.0555367617187417,6.944448,7.0312470000000005,32.98609999999999,765.5261111109227
2023-06-28 15:30:00,62.09491,0.9548609999999993,1.011628279001143,6.9444479999999995,7.060187000000001,39.930499999999995,765.5761111109226
2023-06-28 15:33:00,61.97917,1.0995369999999998,1.0703387115331606,7.002318,6.944441,37.615700000000004,765.6261111109226
2023-06-28 15:36:00,63.54167,1.0127309999999996,1.0555367617187417,6.944448,7.0312470000000005,30.960700000000003,765.6761111109225
2023-06-28 15:39:00,62.55787,1.0416659999999993,1.0703383285746622,6.973383,7.0312470000000005,39.0625,765.7261111109225
2023-06-28 15:42:00,62.55787,0.9548609999999993,1.011628279001143,6.9444479999999995,7.060187000000001,38.7732,765.7761111109224
2023-06-28 15:45:00,63.04977,1.0127319999999997,1.0555372757104573,6.886578,6.973376,37.32640000000001,765.8261111109224
2023-06-28 15:48:00,63.0787,0.8969909999999999,1.0083069611247097,6.828707999999999,7.060186999999999,37.037000000000006,765.8761111109224
2023-06-28 15:51:00,63.0787,1.0995369999999998,1.0850051884763094,6.973383,6.944445999999999,38.7732,765.9261111109223
2023-06-28 15:54:00,63.04977,0.9548609999999993,1.0255011058878292,6.857638,7.002317,37.905100000000004,765.9761111109223
2023-06-28 15:57:00,63.04977,1.0127309999999996,1.0555416274298122,6.915508,7.002317,35.590299999999985,766.0261111109222
2023-06-28 16:00:00,63.04977,1.0127319999999997,1.0127320000085516,6.9444479999999995,6.944445999999999,30.9606,766.0761111109222
2023-06-28 16:03:00,65.50926,0.9837959999999999,1.0265874238433295,6.886577,6.973381000000001,36.45830000000001,766.1261111109221
2023-06-28 16:06:00,65.50926,0.9259260000000005,1.0102441612526631,6.799772000000001,6.973376,35.87960000000001,766.1761111109221
2023-06-28 16:09:00,66.95602,0.9548610000000002,1.0528867089200824,6.8287070000000005,7.031245999999999,38.4838,766.226111110922
2023-06-28 16:12:00,67.41898,0.8969899999999997,1.0216707320832186,6.8287070000000005,7.089117,37.32639999999998,766.276111110922
2023-06-28 16:15:00,67.41898,0.868055,1.0058015803252307,6.857642,7.146987000000001,38.7731,766.3261111109219
2023-06-28 16:18:00,67.41898,0.9259260000000005,1.0238621788658977,6.799772000000001,7.002316,34.72219999999999,766.3761111109219
2023-06-28 16:21:00,68.40278,0.868055,1.0319463120379726,6.8287070000000005,7.175922000000001,33.85419999999999,766.4261111109219
2023-06-28 16:24:00,67.41898,0.868055,1.0058015803252298,6.799772000000001,7.089117,34.43289999999999,766.4761111109218
2023-06-28 16:27:00,67.41898,0.8969899999999997,1.0216707320832192,6.886577,7.146987000000001,35.590299999999985,766.5261111109218
2023-06-28 16:30:00,67.41898,0.9259259999999996,1.037363369172021,6.915513,7.146987000000001,37.61579999999998,766.5761111109217
2023-06-28 16:33:00,66.46412,0.8680560000000002,1.018927200515803,6.828703,7.146986999999999,33.27540000000002,766.6261111109217
2023-06-28 16:36:00,64.98843,0.868055,1.0058015803252307,6.886577,7.175922000000001,39.3519,766.6761111109216
2023-06-28 16:39:00,63.54167,0.8969909999999999,1.0216712774152223,6.857643,7.118052,35.300899999999984,766.7261111109216
2023-06-28 16:42:00,62.09491,0.8969909999999999,1.0216758783460413,6.944443000000001,7.204861999999999,33.27540000000002,766.7761111109215
2023-06-28 16:45:00,62.09491,0.9259259999999996,1.037363369172021,6.9444479999999995,7.175922000000001,35.87960000000001,766.8261111109215
2023-06-28 16:48:00,62.09491,1.070602,1.0706019999885679,7.089118,7.089116000000001,31.25,766.8761111109214
2023-06-28 16:51:00,62.09491,0.9548609999999993,0.9976322504245486,7.002317999999999,7.089117,37.037000000000006,766.9261111109214
2023-06-28 16:54:00,62.09491,1.0416659999999993,1.0703383285746615,7.089122999999999,7.146987000000001,35.59020000000001,766.9761111109214
2023-06-28 16:57:00,62.09491,1.070601,,7.146988,7.146987000000001,34.722200000000015,767.0261111109213
2023-06-28 17:00:00,60.15625,1.070602,1.0560659033611912,7.089124,7.060182,34.14349999999999,767.0761111109213
2023-06-28 17:03:00,60.15625,1.1574080000000002,1.0682548680430461,7.175924,7.002316,31.5394,767.1261111109212
2023-06-28 17:06:00,60.61921,1.1284720000000004,1.069558454363018,7.1180579999999996,7.002316,34.432799999999986,767.1761111109212
2023-06-28 17:09:00,61.60301,1.0416660000000002,1.0416639999934185,7.1180579999999996,7.118052,34.72219999999999,767.2261111109211
2023-06-28 17:12:00,60.61921,1.1284720000000004,1.069558454363018,7.1180579999999996,7.002316,32.98609999999999,767.2761111109211
2023-06-28 17:15:00,60.61921,1.070601,1.0413985205938943,7.146988,7.089117,37.905100000000004,767.326111110921
2023-06-28 17:18:00,61.60301,1.0995369999999998,1.0555396537250243,7.175924,7.089117,36.45829999999998,767.376111110921
2023-06-28 17:21:00,61.60301,1.0416660000000002,1.0271310696058333,7.146988,7.118052,33.85409999999999,767.4261111109209
2023-06-28 17:24:00,61.60301,1.0995369999999998,1.0555396537250243,7.118053,7.031245999999999,33.275499999999994,767.4761111109209
2023-06-28 17:27:00,61.11111,0.9837959999999999,1.0265874238433284,7.031248000000001,7.118052,33.27550000000002,767.5261111109209
2023-06-28 17:30:00,62.09491,1.0127319999999997,1.0127320000085516,7.031248,7.031245999999999,34.43290000000002,767.5761111109208
2023-06-28 17:33:00,62.55787,0.9548609999999993,0.9976322504245486,7.002317999999999,7.089117,36.45830000000001,767.6261111109208
2023-06-28 17:36:00,64.00463,0.9837959999999999,1.0124534268111272,7.060187999999999,7.118052,37.3263,767.6761111109207
2023-06-28 17:39:00,64.00463,1.0416669999999995,1.041664499991504,7.002317999999999,7.002311,37.03710000000001,767.7261111109207
2023-06-28 17:42:00,64.98843,0.983797,1.0405969040246492,7.002313,7.118055999999999,36.45830000000001,767.7761111109206
2023-06-28 17:45:00,65.97222,1.0127319999999997,1.055537275710458,7.002317999999999,7.089116000000001,33.27539999999999,767.8261111109206
2023-06-28 17:48:00,67.91088,1.0416669999999995,1.070343748804463,7.031248,7.089121,33.85409999999999,767.8761111109205
2023-06-28 17:51:00,69.35764,1.070602,1.0992831564874896,7.089118,7.146986,36.16890000000001,767.9261111109205
2023-06-28 17:54:00,70.34144,0.9548609999999993,1.0392508114172323,7.002317999999999,7.175927,37.3263,767.9761111109204
2023-06-28 17:57:00,70.34144,0.9548609999999993,1.0392508114172323,7.002317999999999,7.175927,38.1944,768.0261111109204
2023-06-28 18:00:00,69.35764,0.9259259999999996,1.0373680171242,6.973378,7.204861999999999,40.219899999999996,768.0761111109204
2023-06-28 18:03:00,69.35764,0.9259259999999996,1.0238621788658966,7.002313,7.2048570000000005,38.7731,768.1261111109203
2023-06-28 18:06:00,69.35764,0.9259259999999996,1.0373680171242,6.944443000000001,7.175927,35.01159999999999,768.1761111109203
2023-06-28 18:09:00,67.91088,0.868055,1.0189266441202367,6.886577,7.204861999999999,39.3519,768.2261111109202
2023-06-28 18:12:00,67.41898,0.9548610000000002,1.0528867089200835,6.944446999999999,7.146986,41.087999999999994,768.2761111109202
2023-06-28 18:15:00,68.40278,0.9259259999999996,1.0507612180697712,6.944443000000001,7.2048570000000005,39.0625,768.3261111109201
2023-06-28 18:18:00,68.40278,0.8969899999999997,1.0216753330123998,6.915507000000001,7.175927,37.32639999999998,768.3761111109201
2023-06-28 18:21:00,67.41898,0.868055,1.0319463120379726,6.8287070000000005,7.175922000000001,36.74770000000001,768.42611111092
2023-06-28 18:24:00,67.41898,0.8101849999999997,0.9863380081324308,6.828702000000001,7.2048570000000005,43.40280000000001,768.47611111092
2023-06-28 18:27:00,67.41898,0.8101849999999997,0.9990787584605414,6.7419020000000005,7.146987000000001,41.95600000000002,768.5261111109199
2023-06-28 18:30:00,67.41898,0.8101849999999997,0.9863380081324308,6.799772,7.175927,40.79859999999999,768.5761111109199
2023-06-28 18:33:00,67.41898,0.78125,0.9948418643795642,6.712962,7.175922000000001,36.45830000000001,768.6261111109199
2023-06-28 18:36:00,65.97222,0.78125,0.9948418643795638,6.7419020000000005,7.204861999999999,37.61579999999998,768.6761111109198
2023-06-28 18:39:00,64.98843,0.8969899999999997,1.0349333156601856,6.886577,7.175927,36.74770000000001,768.7261111109198
2023-06-28 18:42:00,64.98843,0.8680560000000002,1.0058021319276644,6.915513,7.2048570000000005,35.87960000000001,768.7761111109197
2023-06-28 18:45:00,63.54167,0.8680560000000002,1.018927200515803,6.915513,7.233796999999999,36.45830000000001,768.8261111109197
2023-06-28 18:48:00,60.15625,0.8101849999999997,0.9863380081324308,6.857638,7.2337929999999995,31.25,768.8761111109196
2023-06-28 18:51:00,43.14236,0.49189799999999995,0.8536000913837117,6.799767999999999,7.667820000000001,21.99079999999998,768.9261111109196
2023-06-28 18:54:00,42.6794,0.7523150000000003,0.8628897106257223,7.291663000000001,7.523147999999999,21.41209999999998,768.9761111109195
2023-06-28 18:57:00,38.31018,0.983797,0.8307375242927864,7.523153,7.233796,19.965299999999985,769.0261111109195
2023-06-28 19:00:00,38.31018,0.8969909999999999,0.7755021009264245,7.2048630000000005,6.973382,18.80789999999999,769.0761111109194
2023-06-28 19:03:00,36.86343,0.983797,0.6909689007324582,6.655093,6.134256000000001,17.93980000000002,769.1261111109194
2023-06-28 19:06:00,36.86343,0.8969899999999997,0.7262643824532484,6.249997,5.931717000000001,15.914299999999997,769.1761111109194
2023-06-28 19:09:00,36.86343,0.9259259999999996,0.7215818910443902,6.278932999999999,5.902777,18.22919999999999,769.2261111109193
2023-06-28 19:12:00,36.86343,0.9837959999999999,0.7096611232540542,5.960647000000001,5.468751,18.51849999999999,769.2761111109193
2023-06-28 19:15:00,37.32639,0.8391200000000003,0.7008658280610222,5.902782,5.642361999999999,18.22919999999999,769.3261111109192
2023-06-28 19:18:00,34.89584,0.8680559999999993,0.7136285531269377,6.076388,5.787032,19.09729999999999,769.3761111109192
2023-06-28 19:21:00,37.78935,0.868055,0.6797262914099305,5.787037000000001,5.439812000000001,17.361099999999993,769.4261111109191
2023-06-28 19:24:00,36.86343,0.9259259999999996,0.7215818910443902,5.787033,5.410877000000001,17.650499999999994,769.4761111109191
2023-06-28 19:27:00,36.86343,0.983797,0.7096551385112005,5.902783,5.410876,16.203699999999998,769.526111110919
2023-06-28 19:30:00,37.78935,0.9259259999999996,0.6679135488761363,5.902783,5.439817,19.386600000000016,769.576111110919
2023-06-28 19:33:00,36.86343,0.868055,0.662269492814035,5.758097,5.381942,16.4931,769.6261111109189
2023-06-28 19:36:00,34.40393,0.8969909999999999,0.6742869311356308,5.758102999999999,5.3530120000000005,18.51849999999999,769.6761111109189
2023-06-28 19:39:00,35.87963,0.8680560000000002,0.696841008357085,5.787033,5.4687470000000005,18.80789999999999,769.7261111109189
2023-06-28 19:42:00,34.89584,0.8969899999999997,0.6919536639438915,5.787037000000001,5.410877000000001,16.782299999999992,769.7761111109188
2023-06-28 19:45:00,36.86343,1.0127319999999997,0.7212436786073562,5.931712999999999,5.410881000000001,16.782399999999996,769.8261111109188
2023-06-28 19:48:00,36.86343,0.983797,0.7458488375603487,6.076393,5.6423559999999995,18.22920000000002,769.8761111109187
2023-06-28 19:51:00,35.3588,1.8229160000000002,0.8899308576779986,6.423608000000001,4.947922,16.782399999999996,769.9261111109187
2023-06-28 19:54:00,31.97338,2.0254629999999993,0.9225029946904044,6.481482999999999,4.774310000000001,14.467600000000004,769.9761111109186
2023-06-28 19:57:00,33.91204,2.054398,0.9602879576698082,6.307867999999999,4.600689999999999,15.625,770.0261111109186
2023-06-28 20:00:00,33.91204,1.880788,0.9077131984937631,6.278932999999999,4.745365,15.914299999999997,770.0761111109185
2023-06-28 20:03:00,33.44907,1.9965279999999996,0.8838498225373823,6.278932999999999,4.5717550000000005,15.9144,770.1261111109185
2023-06-28 20:06:00,32.95718,1.880788,0.9077131984937631,6.278932999999999,4.745365,16.203699999999998,770.1761111109184
2023-06-28 20:09:00,33.91204,2.0254630000000002,0.9225029946904049,6.452547999999999,4.745375,16.492999999999995,770.2261111109184
2023-06-28 20:12:00,35.3588,1.967593,0.9054141244352233,6.423608,4.774304999999999,15.914299999999997,770.2761111109184
2023-06-28 20:15:00,33.44907,1.9386580000000002,0.867093322577459,6.4236130000000005,4.774304999999999,16.203699999999998,770.3261111109183
2023-06-28 20:18:00,35.3588,1.9097229999999996,0.9165570723301815,6.452548,4.890045000000001,14.467599999999976,770.3761111109183
2023-06-28 20:21:00,35.3588,1.9965279999999996,0.8838604596142626,6.510413000000001,4.8032449999999995,15.625,770.4261111109182
2023-06-28 20:24:00,34.89584,1.7939819999999997,0.8809729139319196,6.4236130000000005,4.976851000000001,13.888900000000007,770.4761111109182
2023-06-28 20:27:00,38.31018,1.967593,0.875486462347899,6.452548,4.774304999999999,15.3356,770.5261111109181
2023-06-28 20:30:00,35.3588,1.8807869999999998,0.9077224467256253,6.539348,5.005791,15.3356,770.5761111109181
2023-06-28 20:33:00,36.34259,1.9386580000000002,0.8968235604958081,6.6261529999999995,5.005785,15.625,770.626111110918
2023-06-28 20:36:00,34.89584,1.8229169999999995,0.8899217407888785,6.684028,5.208331,14.467600000000004,770.676111110918
2023-06-28 20:39:00,35.3588,1.9386580000000002,0.8968235604958062,6.655093,5.034724999999999,15.3356,770.7261111109179
2023-06-28 20:42:00,35.3588,2.0254629999999993,0.9224927367947218,6.712968,5.005785,17.071799999999996,770.7761111109179
2023-06-28 20:45:00,35.3588,1.8229160000000002,0.8899214321380685,6.741897000000001,5.266201000000001,14.756900000000002,770.8261111109179
2023-06-28 20:48:00,35.87963,2.025462,0.9225027004340097,6.799767,5.092594999999999,17.650499999999994,770.8761111109178
2023-06-28 20:51:00,34.89584,1.7361120000000003,0.8892139330234093,6.684027,5.324075000000001,13.599500000000006,770.9261111109178
2023-06-28 20:54:00,34.89584,1.6493059999999993,0.8613347731633324,6.597226,5.32407,15.914299999999997,770.9761111109177
2023-06-28 20:57:00,32.46528,1.6782409999999999,0.8179979077268497,6.626156,5.266204999999999,16.203599999999994,771.0261111109177
2023-06-28 21:00:00,34.40393,1.851852,0.8708492660108936,6.741902,5.208329999999999,14.757000000000005,771.0761111109176
2023-06-28 21:03:00,35.3588,1.7939809999999996,0.8533819112744172,6.7418960000000006,5.266205,17.93979999999999,771.1261111109176
2023-06-28 21:06:00,33.44907,1.7361110000000002,0.8629643366745473,6.7419020000000005,5.353011,14.756900000000002,771.1761111109175
2023-06-28 21:09:00,34.11459,1.8807869999999998,0.8795366765851838,6.799772,5.237265,17.071799999999996,771.2261111109175
2023-06-28 21:12:00,32.95718,1.8807870000000007,0.934882568952092,6.857637,5.35301,15.046300000000002,771.2761111109174
2023-06-28 21:15:00,35.3588,1.765047,0.8984233753745912,6.886572,5.497685000000001,16.203699999999998,771.3261111109174
2023-06-28 21:18:00,34.89584,1.9097220000000004,0.8881910875165302,6.799772,5.208329999999999,16.782399999999996,771.3761111109173
2023-06-28 21:21:00,35.3588,1.5625,0.7819923416561443,6.36574,5.121529999999999,17.071799999999996,771.4261111109173
2023-06-28 21:30:00,30.52662,1.6203700000000003,0.7726046157279078,5.931710000000001,4.600689999999999,14.467600000000004,771.4261111109173
2023-06-29 21:54:00,30.06366,1.8807869999999998,0.8502148791642707,5.9027769999999995,4.31134,13.888899999999978,771.4261111109173
2023-06-30 06:21:00,30.06366,2.083334,0.9973511774193454,5.266204,3.559030000000001,16.203599999999994,771.4261111109173
2023-06-30 06:24:00,30.06366,2.054398,0.9309922183319177,5.353012999999999,3.6168950000000004,13.888900000000007,771.4261111109173
2023-06-30 06:27:00,31.97338,2.2858790000000004,0.9659806265784715,5.902774,3.906255,15.3356,771.4261111109173
2023-06-30 06:30:00,35.87963,2.34375,0.948171340506549,5.787038000000001,3.7037080000000007,19.097199999999987,771.4261111109173
2023-06-30 06:36:00,32.95718,0.9548610000000002,0.7682176594376613,7.060187999999999,6.712966999999999,12.44210000000001,771.4261111109173
2023-06-30 06:39:00,34.89584,1.0995369999999998,1.1423947942602377,7.262727999999999,7.349541,16.782399999999996,771.4261111109173
2023-06-30 06:42:00,37.32639,1.0127309999999996,0.8919911320815445,8.825228,8.593747,15.914299999999997,771.4261111109173
2023-06-30 06:45:00,32.95718,0.8969899999999997,0.8824419099415091,8.420143,8.391203,17.93979999999999,771.4261111109173
2023-06-30 06:51:00,32.46528,1.0127319999999997,0.8599534229221608,8.275468,7.9861059999999995,17.071799999999996,771.4261111109173
2023-06-30 06:54:00,30.98958,0.8969909999999999,0.7914011382811547,7.841438,7.638887,19.097199999999987,771.4261111109173
2023-06-30 07:00:00,30.06366,0.9837959999999999,0.8307370776225367,7.609958,7.320602,14.467600000000004,771.4261111109173
2023-06-30 07:03:00,36.57407,1.2442130000000002,0.8694136798532719,7.609958,6.944444999999999,19.386599999999987,771.4761111109173
2023-06-30 07:06:00,36.34259,0.9837959999999999,0.6320238445190349,6.047458,5.439812000000001,16.492999999999967,771.5261111109172
2023-06-30 07:09:00,36.34259,0.9259259999999996,0.6861876723375017,5.931712999999999,5.497687000000001,18.80789999999996,771.5761111109172
2023-06-30 07:12:00,36.34259,1.0127309999999996,1.0834620146466305,6.915508,7.060187000000001,18.518500000000017,771.6261111109171
2023-06-30 07:15:00,38.77315,1.070602,1.056070949343554,9.056708,9.027776,19.097199999999987,771.6761111109171
2023-06-30 07:18:00,37.78935,0.9259259999999996,0.911382442491472,8.275468,8.246531999999998,19.09729999999999,771.726111110917
2023-06-30 07:21:00,36.80555,0.9548610000000002,0.9256250069140238,8.159718000000002,8.101847,19.386600000000016,771.776111110917
2023-06-30 07:24:00,38.31018,1.0416659999999993,0.9367472540640275,8.130783,7.928237000000001,21.12270000000001,771.8261111109169
2023-06-30 07:27:00,36.86343,1.0127309999999996,0.9385336100737828,8.072918000000001,7.928237000000001,20.54400000000001,771.8761111109169
2023-06-30 07:30:00,36.86343,1.070601,0.9501666636478722,8.015048,7.783567,18.80789999999999,771.9261111109168
2023-06-30 07:33:00,35.87963,1.0995369999999998,0.9634709439602003,8.043984,7.783567,18.518500000000017,771.9761111109168
2023-06-30 07:36:00,35.87963,1.070601,0.9343506332966837,8.015048,7.754627000000001,16.493100000000027,772.0261111109168
2023-06-30 07:39:00,38.31018,1.0995369999999998,0.9149755389623623,7.812497,7.465280000000001,20.254599999999982,772.0761111109167
2023-06-30 07:42:00,44.12616,0.26041700000000034,0.683002527615001,6.192127000000001,7.349539999999999,23.726800000000026,772.1261111109167
2023-06-30 07:45:00,46.06482,-0.05787000000000031,,4.600696,7.465275999999999,21.411999999999978,772.1761111109166
2023-06-30 07:48:00,41.2037,-0.0289350000000006,,5.353007999999999,7.870373000000001,23.148200000000003,772.2261111109166
2023-06-30 07:51:00,34.89584,0.31828699999999976,0.7172765884792023,6.7419,7.783563,14.178199999999975,772.2761111109165
2023-06-30 07:54:00,34.89584,0.5787040000000001,0.7262652347196379,7.1180509999999995,7.436347,20.254599999999982,772.3261111109165
2023-06-30 07:57:00,34.89584,0.8680560000000002,0.8088093740592477,7.349537,7.233801000000001,17.071800000000025,772.3761111109164
2023-06-30 08:00:00,35.3588,0.983797,0.8307431590882705,7.4074029999999995,7.118055999999999,17.93979999999999,772.4261111109164
2023-06-30 08:03:00,35.3588,0.8969899999999997,0.7593585889322969,7.204857,6.944447,17.071799999999996,772.4761111109163
2023-06-30 08:06:00,35.3588,0.983797,0.8307431590882705,7.2337929999999995,6.944445999999999,15.625,772.5261111109163
2023-06-30 08:09:00,35.3588,0.78125,0.7519448949741887,7.002312,6.9444420000000004,18.518500000000017,772.5761111109163
2023-06-30 08:12:00,32.95718,0.868055,0.7623040661232812,7.031247,6.828702000000001,15.3356,772.6261111109162
2023-06-30 08:15:00,35.3588,0.9548610000000002,0.7682176594376613,7.060182000000001,6.712961000000001,17.93979999999999,772.6761111109162
2023-06-30 08:18:00,33.44907,0.8101850000000006,0.7659638904750969,7.002312,6.915507,17.071799999999996,772.7261111109161
2023-06-30 08:21:00,32.46528,0.868055,0.7623040661232812,7.002312,6.799767000000001,14.178299999999979,772.7761111109161
2023-06-30 08:24:00,32.46528,0.8969899999999997,0.7593585889322969,7.031247,6.770837,15.625,772.826111110916
2023-06-30 08:27:00,33.44907,0.8969899999999997,0.7593585889322969,7.031247,6.770837,17.071699999999993,772.876111110916
2023-06-30 08:30:00,30.98958,0.8101849999999997,0.7508271835089428,6.944446999999999,6.828702,17.36110000000002,772.9261111109159
2023-06-30 08:33:00,32.46528,0.9548610000000002,0.7682176594376613,7.060187,6.712966,14.467600000000004,772.9761111109159
2023-06-30 08:36:00,32.95718,0.8391200000000003,0.7331943936230153,7.002312,6.799772,18.22909999999999,773.0261111109158
2023-06-30 08:39:00,32.95718,0.868055,0.7463455097492426,6.915507000000001,6.684031999999999,13.888800000000003,773.0761111109158
2023-06-30 08:42:00,31.97338,0.8969899999999997,0.7755016471736356,6.886577,6.655097,15.3356,773.1261111109158
2023-06-30 08:45:00,31.97338,0.8969899999999997,0.7755016471736356,6.886577,6.655097,14.757000000000005,773.1761111109157
2023-06-30 08:48:00,31.97338,0.8680560000000002,0.7623045246315839,6.857641999999999,6.655096,15.046299999999974,773.2261111109157
2023-06-30 08:51:00,32.46528,0.9259260000000005,0.8204915280964978,6.915512,6.712966,15.046300000000002,773.2761111109156
2023-06-30 08:54:00,31.51042,0.8101850000000006,0.7808962126737545,7.002312,6.944447,16.492999999999995,773.3261111109156
2023-06-30 08:57:00,32.46528,0.8969909999999999,0.7755021009264245,7.089122000000001,6.857641,16.492999999999967,773.3761111109155
2023-06-30 09:00:00,32.95718,0.8391210000000004,0.7949266312758235,7.060187000000001,6.973376,17.36100000000002,773.4261111109155
2023-06-30 09:03:00,31.97338,0.7523149999999994,0.7523184999910256,7.060181999999999,7.060187000000001,15.3356,773.4761111109154
2023-06-30 09:06:00,34.89584,0.8391200000000003,0.7645006642539325,7.060186,6.915506,17.65039999999999,773.5261111109154
2023-06-30 09:09:00,33.91204,0.7233799999999997,0.751944894974188,6.886571999999999,6.944442,17.071799999999996,773.5761111109153
2023-06-30 09:12:00,34.89584,0.8101859999999999,0.7508329259085714,6.828702,6.712966,17.071799999999996,773.6261111109153
2023-06-30 09:15:00,34.40393,0.694445,0.722997473067261,6.799767000000001,6.857642,15.9144,773.6761111109153
2023-06-30 09:18:00,32.95718,0.7523150000000003,0.7523134999956261,6.799772,6.799766999999999,17.36110000000002,773.7261111109152
2023-06-30 09:21:00,33.8831,0.9548610000000002,0.8177520224768228,6.915512,6.655091,14.467599999999976,773.7761111109152
2023-06-30 09:24:00,32.46528,0.78125,0.7666899697547079,6.973382,6.944442,16.782399999999996,773.8261111109151
2023-06-30 09:27:00,32.95718,0.78125,0.7218351702717228,7.060187000000001,6.944447,15.3356,773.8761111109151
2023-06-30 09:30:00,33.91204,0.78125,0.7369992919458539,7.002312000000001,6.9155120000000005,16.492999999999995,773.926111110915
2023-06-30 09:33:00,32.46528,0.8680560000000002,0.7623045246315832,7.002313,6.799766999999999,17.650499999999994,773.976111110915
2023-06-30 09:36:00,30.98958,1.0995369999999998,0.8114502528639277,7.089122999999999,6.5682860000000005,16.203699999999998,774.0261111109149
2023-06-30 09:39:00,31.97338,1.0416660000000002,0.7876423643668519,7.089118000000001,6.626162,17.071699999999993,774.0761111109149
2023-06-30 09:42:00,31.97338,1.0995369999999998,0.8114502528639265,7.0312529999999995,6.510415999999999,15.625,774.1261111109148
2023-06-30 09:45:00,31.97338,0.9259259999999996,0.7885653393502136,6.915508,6.655092,16.203699999999998,774.1761111109148
2023-06-30 09:48:00,30.52662,0.8969909999999999,0.7593534122197886,6.915513,6.655092000000001,15.914399999999972,774.2261111109148
2023-06-30 09:51:00,31.51042,1.0995369999999998,0.8114502528639265,7.1180579999999996,6.597220999999999,14.757000000000005,774.2761111109147
2023-06-30 09:54:00,32.46528,0.8101849999999997,0.7040645122702074,6.828702000000001,6.626157000000001,14.467599999999976,774.3261111109147
2023-06-30 09:57:00,32.46528,1.0127319999999997,0.7755807161064249,6.857643,6.423611,15.335600000000028,774.3761111109146
2023-06-30 10:00:00,33.44907,0.8969899999999997,0.7429487624298703,6.741897000000001,6.452547000000001,16.20369999999997,774.4261111109146
2023-06-30 10:03:00,32.46528,0.868055,0.7301189823189033,6.6550970000000005,6.394672000000001,16.49309999999997,774.4761111109145
2023-06-30 10:06:00,30.98958,0.8969909999999999,0.7429492033775221,6.655093,6.365742,16.203699999999998,774.5261111109145
2023-06-30 10:09:00,32.46528,0.9837959999999999,0.763419373952064,6.799767,6.394671,16.782399999999996,774.5761111109144
2023-06-30 10:12:00,32.00232,1.0127309999999996,0.7755802976621142,6.915508,6.481477,17.361199999999968,774.6261111109144
2023-06-30 10:15:00,34.89584,1.2442130000000002,0.8306787206836995,6.915508,6.192125,17.650499999999965,774.6761111109143
2023-06-30 10:18:00,36.86343,1.0416659999999993,0.7876362220441301,6.655092999999999,6.192127000000001,17.93979999999999,774.7261111109143
2023-06-30 10:21:00,37.78935,0.9259259999999996,0.6300305936725525,5.729168,5.2083319999999995,16.7825,774.7761111109143
2023-06-30 10:24:00,35.3588,0.8680560000000002,0.8387862408443612,5.758102999999999,5.700227,16.203699999999998,774.8261111109142
2023-06-30 10:27:00,38.77315,1.1284720000000004,0.927722214158289,7.436338,7.060185999999999,19.965299999999985,774.8761111109142
