Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-30 10:30:00,41.6956,1.186343,0.9358544162784803,7.494212999999999,7.03125,19.675900000000013,774.9261111109141
2023-06-30 10:33:00,44.58912,0.8969899999999997,0.9113844214906222,7.349537000000001,7.378477,24.3056,774.9761111109141
2023-06-30 10:36:00,45.57291,1.0416670000000003,1.1124370420548282,7.783563,7.928235999999999,23.148200000000003,775.026111110914
2023-06-30 10:39:00,47.01968,0.9259259999999996,0.911382442491472,7.3784730000000005,7.349537,24.016199999999998,775.076111110914
2023-06-30 10:42:00,46.99074,0.868055,0.8824444374940794,7.175927000000001,7.204861999999999,23.4375,775.1261111109139
2023-06-30 10:45:00,45.92014,0.9259259999999996,0.8966828307428917,7.2337929999999995,7.175927,21.41210000000001,775.1761111109139
2023-06-30 10:48:00,44.58912,0.9837959999999999,0.9397258787253959,7.233793,7.146986999999999,21.412000000000006,775.2261111109138
2023-06-30 10:51:00,46.55671,1.070602,0.9021178448652848,7.233798,6.915506,23.1481,775.2761111109138
2023-06-30 10:54:00,47.51157,0.983797,0.9247174763003516,7.089123,6.973376,20.54400000000001,775.3261111109138
2023-06-30 10:57:00,48.32176,0.8680560000000002,0.8680589999971488,6.886572,6.886576,20.543900000000008,775.3761111109137
2023-06-30 11:00:00,48.37963,0.8680560000000002,0.8680539999897631,6.857641999999999,6.857635999999999,20.254699999999985,775.4261111109137
2023-06-30 11:03:00,48.95834,0.78125,0.851543518186863,6.799767000000001,6.944447,23.4375,775.4761111109136
2023-06-30 11:06:00,48.95834,0.7523149999999994,0.836121491048164,6.770832,6.944447,23.7269,775.5261111109136
2023-06-30 11:09:00,48.95834,0.8391210000000004,0.867734918212312,6.828707,6.886576,24.594899999999996,775.5761111109135
2023-06-30 11:12:00,48.95834,0.9259260000000005,0.8966777214194208,6.915512,6.857635999999999,20.254700000000014,775.6261111109135
2023-06-30 11:15:00,49.94213,0.868055,0.8966773395916395,6.8287070000000005,6.886572,23.148200000000003,775.6761111109134
2023-06-30 11:18:00,48.95834,0.78125,0.8515387897201081,6.712967000000001,6.857637,21.41210000000001,775.7261111109134
2023-06-30 11:21:00,48.95834,0.8391210000000004,0.867734918212312,6.770837,6.828706,22.280100000000004,775.7761111109133
2023-06-30 11:24:00,48.95834,0.8101859999999999,0.866771396573151,6.770832,6.886576,21.41210000000001,775.8261111109133
2023-06-30 11:27:00,50.83912,0.7233789999999996,0.8337718401651788,6.712966,6.944447,22.280100000000004,775.8761111109133
2023-06-30 11:30:00,49.47916,0.7233799999999997,0.8599581375792965,6.684032,6.973382,24.884299999999996,775.9261111109132
2023-06-30 11:33:00,48.49537,0.78125,0.8515387897201081,6.770837,6.915507,21.701400000000007,775.9761111109132
2023-06-30 11:36:00,49.47916,0.78125,0.851543518186863,6.7418960000000006,6.886576,22.858800000000002,776.0261111109131
2023-06-30 11:39:00,53.81944,0.983797,0.9545721888953593,6.857637,6.79977,24.884299999999996,776.0761111109131
2023-06-30 11:42:00,55.7581,0.8680560000000002,0.9385362950867044,6.828702000000001,6.973376,23.7269,776.126111110913
2023-06-30 11:45:00,58.18866,0.8969910000000008,1.0480939230698767,7.783567,8.101855999999998,27.199000000000012,776.176111110913
2023-06-30 11:48:00,66.46412,1.157407,1.1428784450218061,7.812502,7.783565,28.64580000000001,776.2261111109129
2023-06-30 11:51:00,70.34144,0.9548610000000002,0.99763225042455,7.581022,7.667821,32.98610000000002,776.2761111109129
2023-06-30 11:54:00,70.34144,0.9548610000000002,1.0931616234277264,7.118056999999999,7.407406,30.9606,776.3261111109128
2023-06-30 11:57:00,71.67245,0.8969909999999999,1.0480939230698763,7.031251999999999,7.349540999999999,31.539299999999997,776.3761111109128
2023-06-30 12:00:00,72.30903,0.8391210000000004,1.0156179822902367,6.915507,7.291665999999999,32.407399999999996,776.4261111109128
2023-06-30 12:03:00,72.30903,0.8391210000000004,1.0156179822902367,6.915507,7.291665999999999,30.092600000000004,776.4761111109127
2023-06-30 12:06:00,71.78819,0.78125,1.0072616873488773,6.828702000000001,7.320602,34.43289999999999,776.5261111109127
2023-06-30 12:09:00,69.35764,0.8101850000000006,0.9990831459893103,6.886572000000001,7.291667,31.8288,776.5761111109126
2023-06-30 12:12:00,69.35764,0.8391200000000003,1.0027315238033476,6.915507000000001,7.262727,34.14350000000002,776.6261111109126
2023-06-30 12:15:00,67.41898,0.8969909999999999,1.0083069611247097,6.944443000000001,7.175922000000001,29.51389999999998,776.6761111109125
2023-06-30 12:18:00,67.41898,0.8969909999999999,1.0083069611247097,7.002313,7.233792,32.4075,776.7261111109125
2023-06-30 12:21:00,66.46412,0.8969909999999999,0.9948322711022176,7.060182999999999,7.262732000000001,33.56480000000002,776.7761111109124
2023-06-30 12:24:00,64.98843,0.9259259999999996,1.0238621788658966,7.089123,7.291667,27.488399999999984,776.8261111109124
2023-06-30 12:27:00,65.97222,0.868055,0.9925764233355296,7.031252,7.291667,29.803200000000004,776.8761111109123
2023-06-30 12:30:00,65.97222,0.8391200000000003,1.0156174143943375,6.9444420000000004,7.320602,31.25,776.9261111109123
2023-06-30 12:33:00,64.93056,0.8969909999999999,1.0349338657051887,6.973382999999999,7.262732000000001,32.40729999999999,776.9761111109123
2023-06-30 12:36:00,62.55787,0.868055,1.0319507954213933,6.973377,7.320602,31.828699999999998,777.0261111109122
2023-06-30 12:39:00,60.15625,0.868055,1.0189266441202367,6.886577,7.204861999999999,29.803200000000004,777.0761111109122
2023-06-30 12:42:00,60.15625,0.8391200000000003,0.9897463615114084,6.799772000000001,7.118052,34.43289999999999,777.1261111109121
2023-06-30 12:45:00,58.99884,0.868055,0.965791293744528,6.857642,7.060187000000001,28.35650000000001,777.1761111109121
2023-06-30 12:48:00,59.66435,0.8101849999999997,0.9475066876823656,6.7419020000000005,7.0312470000000005,28.35650000000001,777.226111110912
2023-06-30 12:51:00,59.66435,0.78125,0.944244854003786,6.712962,7.060182,28.067099999999982,777.276111110912
2023-06-30 12:54:00,57.72569,0.7523150000000003,0.965366865404952,6.5972219999999995,7.060186999999999,32.696800000000025,777.3261111109119
2023-06-30 12:57:00,57.72569,0.8391200000000003,0.9766627631964798,6.770832,7.060182,30.960700000000003,777.3761111109119
2023-06-30 13:00:00,57.20486,0.8101859999999999,0.9343534759546297,6.684032,6.944445999999999,28.35650000000001,777.4261111109118
2023-06-30 13:03:00,59.17245,0.78125,0.944244854003786,6.655097,7.002317,32.696799999999996,777.4761111109118
2023-06-30 13:06:00,60.15625,0.8101859999999999,0.960556322663482,6.626161999999999,6.944445999999999,28.935100000000006,777.5261111109118
2023-06-30 13:09:00,58.70949,0.7523150000000003,0.965366865404952,6.5972219999999995,7.060186999999999,31.539300000000026,777.5761111109117
2023-06-30 13:12:00,56.27894,0.8391200000000003,0.9766627631964798,6.741902,7.031251999999999,29.22459999999998,777.6261111109117
2023-06-30 13:15:00,55.29514,0.8680560000000002,0.97924318558037,6.828703,7.060186999999999,24.884299999999996,777.6761111109116
2023-06-30 13:18:00,52.86458,0.9837959999999999,1.0265874238433284,6.944448,7.031251999999999,29.513900000000007,777.7261111109116
2023-06-30 13:21:00,55.7581,1.0127319999999997,0.9981920712715215,7.002317999999999,6.973376,26.620400000000018,777.7761111109115
2023-06-30 13:24:00,54.65856,0.9837959999999999,0.9981941100670706,7.002318,7.031251999999999,28.35650000000001,777.8261111109115
2023-06-30 13:27:00,53.35648,0.9837959999999999,0.9981941100670706,7.031248000000001,7.060182,30.382000000000005,777.8761111109114
2023-06-30 13:30:00,52.86458,1.1284719999999995,0.992580075090534,7.118053,6.857641,25.462999999999994,777.9261111109114
2023-06-30 13:33:00,54.80324,1.070601,0.9965168766853542,7.089118000000001,6.944447,28.067099999999982,777.9761111109113
2023-06-30 13:36:00,53.35648,1.0995369999999998,1.01024958875157,7.118054000000001,6.944447,26.909699999999987,778.0261111109113
2023-06-30 13:39:00,54.31134,1.0416659999999993,0.9826633341813263,7.060183,6.944447,31.25,778.0761111109113
2023-06-30 13:42:00,54.31134,1.070602,1.0116287223042926,7.089124,6.973382,26.04169999999999,778.1261111109112
2023-06-30 13:45:00,51.90972,1.0127309999999996,0.9981966247351083,7.060183,7.031251999999999,30.38190000000003,778.1761111109112
2023-06-30 13:48:00,50.92593,1.0416659999999993,0.9976346504538844,7.089122999999999,7.002317,27.488400000000013,778.2261111109111
2023-06-30 13:51:00,51.90972,1.070601,1.0116282408396378,7.146988,7.0312470000000005,26.90980000000002,778.2761111109111
2023-06-30 13:54:00,51.90972,1.070601,1.0116282408396378,7.146988,7.0312470000000005,30.092600000000004,778.326111110911
2023-06-30 13:57:00,52.37269,1.0416660000000002,0.9826581319566075,7.233798,7.118052,31.82880000000003,778.376111110911
2023-06-30 14:00:00,52.37269,1.070601,0.9965116256714995,7.233798,7.089117,26.909700000000015,778.4261111109109
2023-06-30 14:03:00,61.11111,1.359953,1.0956663151423196,8.217588000000001,7.725695000000001,35.87960000000001,778.4761111109109
2023-06-30 14:06:00,60.61921,1.070601,0.9657944448749264,6.539348,6.336807,35.590299999999985,778.5261111109108
2023-06-30 14:09:00,60.15625,1.0995369999999998,0.979243964469441,6.568284,6.336807,35.011600000000016,778.5761111109108
2023-06-30 14:12:00,59.9537,1.1284720000000004,0.9925746075618237,6.568288000000001,6.307866000000001,32.696799999999996,778.6261111109108
2023-06-30 14:15:00,59.66435,1.0127310000000005,0.9686834205770046,6.655088000000001,6.568287,31.249899999999997,778.6761111109107
2023-06-30 14:18:00,54.80324,0.9548610000000002,1.025496332951527,7.031254000000001,7.175923,26.04170000000002,778.7261111109107
2023-06-30 14:21:00,55.7581,1.2152770000000004,1.048097556357347,7.494208,7.175931,28.64580000000001,778.7761111109106
2023-06-30 14:24:00,59.66435,1.070602,0.9965121023269247,7.262734,7.118052,28.645899999999983,778.8261111109106
2023-06-30 14:27:00,55.7581,1.0995370000000007,1.0703438028791088,7.349534000000001,7.291667,27.488400000000013,778.8761111109105
2023-06-30 14:30:00,74.71065,1.8807869999999998,1.231563394886643,7.812504000000001,6.684027,37.615699999999975,778.9261111109105
2023-06-30 14:33:00,68.14236,0.1736109999999993,0.86230729412968,5.613422999999999,7.8993020000000005,32.9862,778.9761111109104
2023-06-30 14:36:00,97.04861,2.2858790000000004,1.335780911886197,8.883098,7.291669,39.0625,779.0261111109104
2023-06-30 14:39:00,97.04861,1.9965270000000004,1.315382715178705,8.217588000000001,7.031250999999999,40.219899999999996,779.0761111109103
2023-06-30 14:42:00,97.04861,1.967593,1.3044148104265072,7.9282379999999995,6.770835,39.9306,779.1261111109103
2023-06-30 14:45:00,97.04861,1.9965279999999996,1.3153830934543447,7.957172999999999,6.770835,41.087999999999994,779.1761111109103
2023-06-30 14:48:00,97.04861,1.8229169999999995,1.268042925593377,7.870367999999999,6.886571000000001,43.113399999999984,779.2261111109102
2023-06-30 14:51:00,97.04861,1.9386579999999993,1.3130428973366444,7.8993079999999996,6.79977,43.402799999999985,779.2761111109102
2023-06-30 14:54:00,97.04861,1.4756939999999998,1.278402573809368,7.6099570000000005,7.233793,50.057800000000015,779.3261111109101
2023-06-30 14:57:00,97.04861,1.446758,1.2492556216372546,7.494217,7.118059000000001,44.84949999999998,779.3761111109101
2023-06-30 15:00:00,97.04861,1.3888890000000007,1.2385876659361525,7.494212000000001,7.204863,42.82409999999999,779.42611111091
2023-06-30 15:03:00,97.04861,1.3020839999999998,1.2283283382850811,7.320602,7.175928000000001,44.27090000000001,779.47611111091
2023-06-30 15:06:00,97.04861,0.868055,1.1451298681534055,6.886576,7.494211,47.1644,779.5261111109099
2023-06-30 15:09:00,97.07755,0.78125,1.150245336920089,6.712962,7.5520819999999995,56.134299999999996,779.5761111109099
2023-06-30 15:12:00,97.04861,0.9259260000000005,1.1795370999543673,6.828702000000001,7.378476,48.321800000000025,779.6261111109098
2023-06-30 15:15:00,97.04861,0.983797,1.2384124294308516,6.973377000000001,7.52315,51.21530000000001,779.6761111109098
2023-06-30 15:18:00,97.04861,0.9259260000000005,1.253004784268927,7.031251999999999,7.754625999999999,59.027799999999985,779.7261111109098
2023-06-30 15:21:00,97.07755,0.78125,1.2294007808519105,6.770832,7.812502,65.68290000000002,779.7761111109097
2023-06-30 15:24:00,97.04861,0.5208339999999998,1.0294211213033304,5.931712999999999,7.204859000000001,67.12969999999999,779.8261111109097
2023-06-30 15:27:00,97.04861,0.5208339999999998,0.958498242477994,5.439813,6.510419000000001,66.55089999999998,779.8761111109096
2023-06-30 15:30:00,97.04861,0.6655090000000001,1.1165478725265108,6.307868,7.378469,68.28710000000001,779.9261111109096
2023-06-30 15:33:00,97.04861,0.7523149999999994,1.2096660687588314,6.684032,7.754627000000001,64.23610000000002,779.9761111109095
2023-06-30 15:36:00,94.15509,0.6655090000000001,1.2218798655756993,6.5104169999999995,7.870368,67.41890000000001,780.0261111109095
2023-06-30 15:39:00,87.81829,0.6076389999999998,1.1675435888045491,6.394672000000001,7.783563000000001,61.6319,780.0761111109094
2023-06-30 15:42:00,82.95718,0.578703,1.1148280725338846,6.278936,7.609953,63.65749999999997,780.1261111109094
2023-06-30 15:45:00,79.1088,0.5787040000000001,1.0741350771762908,6.336807,7.552083,60.18519999999998,780.1761111109093
2023-06-30 15:48:00,74.07407,0.868055,1.1694206233654498,6.799767999999999,7.465283,54.9769,780.2261111109093
2023-06-30 15:51:00,70.34144,0.8969909999999999,1.1250762490115762,6.857638,7.349537,51.79400000000004,780.2761111109093
2023-06-30 15:54:00,69.35764,0.8969909999999999,1.1250762490115762,6.857638,7.349537,52.08330000000001,780.3261111109092
2023-06-30 15:57:00,66.46412,0.8969899999999997,1.1376040801112,6.828702999999999,7.349533,52.37270000000001,780.3761111109092
2023-06-30 16:00:00,64.98843,0.9837959999999999,1.148675660356151,6.944443,7.291667,42.53470000000004,780.4261111109091
2023-06-30 16:03:00,64.00463,0.9837959999999999,1.1222592535096585,6.944448,7.233792,47.1644,780.4761111109091
2023-06-30 16:06:00,62.55787,1.070601,1.155233147503858,7.002318000000001,7.175927,46.875,780.526111110909
2023-06-30 16:09:00,61.45833,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,46.2962,780.576111110909
2023-06-30 16:12:00,60.15625,1.070601,1.127481597360715,7.060188,7.175927,36.74769999999995,780.6261111109089
2023-06-30 16:15:00,60.15625,1.0127319999999997,1.1245040090064762,6.886578,7.118055999999999,49.47919999999999,780.6761111109089
2023-06-30 16:18:00,65.97222,0.5787040000000001,0.9904815792944568,6.04745,7.031246,52.08330000000001,780.7261111109088
2023-06-30 16:21:00,64.52546,0.78125,1.0560959557867016,6.568287,7.175927,48.032399999999996,780.7761111109088
2023-06-30 16:24:00,62.09491,0.8680559999999993,1.1081492294199353,6.741897999999999,7.262732,44.56020000000001,780.8261111109088
2023-06-30 16:27:00,61.11111,1.0127309999999996,1.09724838873396,7.0312529999999995,7.204861999999999,44.849500000000035,780.8761111109087
2023-06-30 16:30:00,59.66435,1.0127309999999996,1.1379749278461126,6.973383,7.233792,45.428200000000004,780.9261111109087
2023-06-30 16:33:00,59.66435,1.0127319999999997,1.0972489161812227,6.9444479999999995,7.118055999999999,47.453700000000026,780.9761111109086
2023-06-30 16:36:00,60.15625,0.9259259999999996,1.090335432164101,6.828707999999999,7.175922000000001,41.37730000000005,781.0261111109086
2023-06-30 16:39:00,58.70949,1.0127309999999996,1.1245034728573897,6.944448,7.175927,44.84949999999998,781.0761111109085
2023-06-30 16:42:00,58.70949,1.0995369999999998,1.1423899185369466,7.060183,7.146986,45.717600000000004,781.1261111109085
2023-06-30 16:45:00,58.18866,1.1284720000000004,1.1428759828627495,7.1180579999999996,7.146986,40.509299999999996,781.1761111109084
2023-06-30 16:48:00,57.72569,1.070602,1.1134381960781536,7.060187999999999,7.146986,44.849500000000035,781.2261111109084
2023-06-30 16:51:00,60.15625,1.0127319999999997,1.0972489161812233,6.973382999999999,7.146991000000001,46.296299999999974,781.2761111109083
2023-06-30 16:54:00,60.15625,0.9548609999999993,1.1063864665921428,6.973378,7.291667,41.37729999999999,781.3261111109083
2023-06-30 16:57:00,60.15625,1.0127319999999997,1.0834625376654714,7.060182999999999,7.204861,42.82409999999999,781.3761111109083
2023-06-30 17:00:00,60.15625,1.0127319999999997,1.1245086828718889,7.031248,7.262736,42.24539999999996,781.4261111109082
2023-06-30 17:03:00,60.15625,0.9548609999999993,1.1195116267491525,7.002317999999999,7.349537,43.11349999999999,781.4761111109082
2023-06-30 17:06:00,60.15625,0.9259259999999996,1.077243656772004,6.915513,7.233797000000001,41.37730000000005,781.5261111109081
2023-06-30 17:09:00,60.15625,0.9548609999999993,1.0931616234277257,6.9444479999999995,7.233797000000001,41.95609999999999,781.5761111109081
2023-06-30 17:12:00,60.15625,0.9548609999999993,1.0798429303091501,6.973378,7.233797000000001,43.98140000000001,781.626111110908
2023-06-30 17:15:00,60.15625,1.0127309999999996,1.1513577326217537,7.031248000000001,7.320607000000001,46.2962,781.676111110908
2023-06-30 17:18:00,60.15625,0.9837959999999999,1.1355141477314536,7.0312529999999995,7.349537,39.0625,781.7261111109079
2023-06-30 17:21:00,60.15625,1.0416660000000002,1.1535405539501482,7.146988,7.3784719999999995,39.351800000000026,781.7761111109079
2023-06-30 17:24:00,58.18866,1.0995369999999998,1.1282271253665335,7.233793,7.291665999999999,45.428200000000004,781.8261111109078
2023-06-30 17:27:00,59.17245,1.0416660000000002,1.1399463040080047,7.204858,7.407412,43.40280000000001,781.8761111109078
2023-06-30 17:30:00,58.70949,1.0127310000000005,1.1379795673051656,7.146988,7.407406999999999,41.95600000000002,781.9261111109078
2023-06-30 17:33:00,58.70949,1.0995369999999998,1.1703846088042151,7.3206039999999994,7.465277,47.1644,781.9761111109077
2023-06-30 17:36:00,58.70949,1.1284720000000004,1.1993579825669856,7.349534000000001,7.494212,38.483799999999974,782.0261111109077
2023-06-30 17:39:00,58.70949,1.1863419999999998,1.215047339617863,7.494214,7.5520819999999995,43.40279999999996,782.0761111109076
2023-06-30 17:42:00,57.72569,1.157407,1.171819928223962,7.465274,7.494217000000001,39.0625,782.1261111109076
2023-06-30 17:45:00,58.70949,1.157407,1.214360331979795,7.465274,7.581017000000001,47.74300000000005,782.1761111109075
2023-06-30 17:48:00,58.70949,1.0995369999999998,1.1842242172525237,7.3206039999999994,7.494217000000001,39.93060000000003,782.2261111109075
2023-06-30 17:51:00,58.70949,1.2152780000000005,1.215279999944427,7.465274,7.465275999999999,44.27080000000001,782.2761111109074
2023-06-30 17:54:00,59.66435,1.0995369999999998,1.1842242172525237,7.3206039999999994,7.494217000000001,43.69210000000004,782.3261111109074
2023-06-30 17:57:00,59.66435,1.0995369999999998,1.1842242172525237,7.262732999999999,7.436346,41.66660000000002,782.3761111109073
2023-06-30 18:00:00,60.61921,1.0416659999999993,1.167040232202191,7.233793,7.494217000000001,39.93060000000003,782.4261111109073
2023-06-30 18:03:00,59.66435,1.0416660000000002,1.1804392764135219,7.233798,7.5231520000000005,42.824100000000044,782.4761111109073
2023-06-30 18:06:00,60.61921,1.0127309999999996,1.1513577326217537,7.175922999999999,7.465281999999999,47.74300000000005,782.5261111109072
2023-06-30 18:09:00,61.60301,0.9837959999999999,1.1222638501271742,7.204863,7.494216999999999,40.509299999999996,782.5761111109072
2023-06-30 18:12:00,61.60301,1.0416659999999993,1.0985229238370602,7.175922999999999,7.291667,38.19449999999995,782.6261111109071
2023-06-30 18:15:00,60.15625,1.070601,1.1134425553881666,7.146988,7.233797000000001,43.98149999999998,782.6761111109071
2023-06-30 18:18:00,61.11111,1.0416659999999993,1.1124365196562103,7.089122999999999,7.233797000000001,40.50920000000002,782.726111110907
2023-06-30 18:21:00,61.11111,1.0995369999999998,1.1139418763647653,7.060183,7.089116000000001,42.24539999999996,782.776111110907
2023-06-30 18:24:00,62.09491,1.0995369999999998,1.0703438028791086,6.886573,6.828706,43.40269999999998,782.8261111109069
2023-06-30 18:27:00,61.60301,1.0127319999999997,1.0555372757104573,6.712968,6.799766,35.87960000000004,782.8761111109069
2023-06-30 18:30:00,62.55787,1.0127309999999996,1.0695580080132783,6.770833,6.886572,36.16900000000001,782.9261111109068
2023-06-30 18:33:00,61.60301,1.157407,1.0834600562237735,6.857638,6.712961000000001,32.696699999999964,782.9761111109068
2023-06-30 18:36:00,62.55787,1.0416659999999993,1.0560679400232715,6.770833,6.799767000000001,43.113500000000016,783.0261111109068
2023-06-30 18:39:00,63.54167,0.9837960000000008,1.0544851997576583,6.5104120000000005,6.6550959999999995,34.432800000000015,783.0761111109067
2023-06-30 18:42:00,65.50926,0.8680560000000002,1.0058066850527352,6.394677,6.684031,41.08789999999999,783.1261111109067
2023-06-30 18:45:00,66.72454,0.983797,1.0819115304357074,6.539352999999999,6.7418960000000006,39.930499999999995,783.1761111109066
2023-06-30 20:42:00,58.18866,1.070602,1.1134430686394414,6.741899999999999,6.828708,41.66670000000005,785.1261111109067
2023-06-30 20:45:00,58.18866,1.070602,1.1134430686394414,6.741899999999999,6.828708,41.66670000000005,785.1761111109066
2023-06-30 20:48:00,58.18866,1.070602,1.1134430686394414,6.741899999999999,6.828708,41.66670000000005,785.2261111109066
2023-06-30 20:51:00,58.18866,1.070602,1.1134430686394414,6.741899999999999,6.828708,41.66670000000005,785.2761111109065
2023-06-30 20:54:00,58.18866,1.070602,1.1134430686394414,6.741899999999999,6.828708,41.66670000000005,785.3261111109065
2023-06-30 20:57:00,58.18866,1.070602,1.1134430686394414,6.741899999999999,6.828708,41.66670000000005,785.3761111109064
2023-06-30 21:00:00,58.18866,1.070602,1.1134430686394414,6.741899999999999,6.828708,41.66670000000005,785.4261111109064
2023-06-30 21:03:00,58.18866,1.070602,1.1134430686394414,6.741899999999999,6.828708,41.66670000000005,785.4761111109063
2023-06-30 21:06:00,56.7419,1.3888889999999998,1.0910166567847963,7.031249999999999,6.4814810000000005,36.45830000000001,785.5261111109063
2023-06-30 21:09:00,57.72569,1.1863419999999998,1.0664234474118321,6.828699,6.597227,37.90509999999995,785.5761111109063
2023-07-04 17:30:00,46.06482,0.7233799999999997,0.751944894974188,5.671291999999999,5.729162,24.595,785.5761111109063
2023-07-04 17:33:00,46.55671,0.8391210000000004,0.7645011341500885,5.787037,5.6423559999999995,23.43750000000003,785.6261111109062
2023-07-04 17:36:00,46.06482,0.7523150000000003,0.7523134999956261,5.758107000000001,5.758102,25.462999999999994,785.6761111109062
2023-07-04 17:39:00,44.58912,0.8391209999999996,0.7798205015193391,5.787042,5.671301000000001,21.990699999999975,785.7261111109061
2023-07-04 17:42:00,46.55671,0.8391209999999996,0.7798205015193391,5.873842,5.758101000000001,24.016199999999998,785.7761111109061
2023-07-04 17:45:00,45.10995,0.8680560000000002,0.793522090153419,5.9606520000000005,5.815975999999999,24.016199999999998,785.826111110906
2023-07-04 17:48:00,46.06482,0.8391210000000004,0.7645064650578399,5.844907000000001,5.700236,23.4375,785.876111110906
2023-07-04 17:51:00,44.61805,0.7523150000000003,0.7523134999956261,5.815977,5.8159719999999995,23.148199999999974,785.9261111109059
2023-07-04 17:54:00,44.58912,0.7233799999999997,0.7377514646120475,5.787042,5.8159719999999995,21.411999999999978,785.9761111109059
2023-07-04 17:57:00,45.57291,0.8391210000000004,0.7645064650578399,5.844907000000001,5.700236,25.173699999999997,786.0261111109058
2023-07-04 18:00:00,46.03588,0.9548610000000002,0.8177575983266815,5.931712000000001,5.671301000000001,26.041600000000017,786.0761111109058
2023-07-04 18:03:00,44.58912,0.78125,0.7666950332527311,5.931712,5.902781999999999,22.858799999999974,786.1261111109058
2023-07-04 18:06:00,44.58912,0.8680560000000002,0.7935220901534203,6.018522,5.873846,24.305499999999995,786.1761111109057
2023-07-04 18:09:00,46.06482,0.78125,0.7519448949741887,5.989587,5.931717000000001,23.14820000000003,786.2261111109057
2023-07-04 18:12:00,44.58912,0.8680560000000002,0.793522090153419,5.9606520000000005,5.815975999999999,22.858799999999974,786.2761111109056
2023-07-04 18:15:00,44.58912,0.8101850000000006,0.8101835000015395,5.902782,5.902777,21.990700000000004,786.3261111109056
2023-07-04 18:18:00,44.61805,0.8101850000000006,0.8101885000052033,5.931712000000001,5.931716999999999,21.99079999999998,786.3761111109055
2023-07-04 18:21:00,45.57291,0.7523150000000003,0.7666925015065419,5.902777,5.931712,24.884299999999996,786.4261111109055
2023-07-04 18:24:00,44.58912,0.8680560000000002,0.7935220901534203,6.018522,5.873846,23.4375,786.4761111109054
2023-07-04 18:27:00,44.58912,0.868055,0.8238914948937337,6.076392,5.989587,24.30559999999997,786.5261111109054
2023-07-04 18:30:00,46.06482,0.9548610000000002,0.8337728466049501,6.1631920000000004,5.931711000000001,24.0163,786.5761111109053
2023-07-04 18:33:00,44.58912,0.9548610000000002,0.8337728466049501,6.0763869999999995,5.844906,20.543999999999983,786.6261111109053
2023-07-04 18:36:00,44.61805,0.8101850000000006,0.7808962126737545,5.989582,5.931716999999999,23.1481,786.6761111109053
2023-07-04 18:39:00,44.58912,0.9259260000000005,0.8204915280964978,6.076392,5.873846,21.990800000000036,786.7261111109052
2023-07-04 18:42:00,44.61805,0.78125,,6.018522,6.018522,24.016200000000026,786.7761111109052
2023-07-04 18:45:00,43.6632,0.9259260000000005,0.7885653393502149,6.134262,5.873846,23.4375,786.8261111109051
2023-07-04 18:48:00,44.58912,0.8391200000000003,0.7949313360669431,6.047452,5.9606520000000005,24.305600000000027,786.8761111109051
2023-07-04 18:51:00,44.58912,0.8969899999999997,0.8225366795084365,6.0763869999999995,5.931717000000001,24.016200000000026,786.926111110905
2023-07-04 18:54:00,44.58912,0.868055,0.7935216192041845,6.0763869999999995,5.931712,24.305499999999995,786.976111110905
2023-07-04 18:57:00,44.12616,0.9837959999999999,0.7976272995852324,6.163196999999999,5.815971,23.14820000000003,787.0261111109049
2023-07-04 19:00:00,44.58912,0.9548610000000002,0.8015004262217349,6.134262,5.844911000000001,23.4375,787.0761111109049
2023-07-04 19:03:00,43.60532,0.8391200000000003,0.7949313360669431,6.0763869999999995,5.989587,22.569499999999948,787.1261111109048
2023-07-04 19:06:00,43.14236,0.8391200000000003,0.7798200253646536,6.0763869999999995,5.960647,23.1481,787.1761111109048
2023-07-04 19:09:00,44.58912,1.0416670000000003,0.822561050423364,6.192132999999999,5.787036,23.7269,787.2261111109048
2023-07-04 19:12:00,44.58912,0.868055,0.7780226747668503,6.105327,5.931712,24.594899999999996,787.2761111109047
2023-07-04 19:15:00,43.14236,0.9548610000000002,0.8177520224768228,6.076392,5.815971,21.701300000000003,787.3261111109047
2023-07-04 19:18:00,44.58912,0.9548610000000002,0.8177575983266815,6.192127,5.931716,23.1481,787.3761111109046
2023-07-04 19:21:00,43.14236,0.9548610000000002,0.8177520224768228,6.192132000000001,5.931711000000001,22.280100000000004,787.4261111109046
2023-07-04 19:24:00,43.14236,0.9548610000000002,0.8015004262217349,6.163196999999999,5.873846,20.254699999999957,787.4761111109045
2023-07-04 19:27:00,44.58912,0.868055,0.7935216192041845,6.0763869999999995,5.931712,24.594899999999996,787.5261111109045
2023-07-04 19:30:00,44.58912,0.868055,0.7935216192041845,6.0763869999999995,5.931712,24.305499999999995,787.5761111109044
2023-07-04 19:33:00,44.12616,0.8391200000000003,0.7798200253646526,6.018522000000001,5.902781999999999,24.88420000000002,787.6261111109044
2023-07-04 19:36:00,43.75,0.868055,0.7935216192041837,6.0474570000000005,5.902781999999999,22.280100000000004,787.6761111109043
2023-07-04 19:39:00,43.8368,0.868055,0.8088088970788861,6.047452,5.931717000000001,23.1481,787.7261111109043
2023-07-04 19:42:00,43.75,0.868055,0.8088088970788861,6.0763869999999995,5.9606520000000005,24.30559999999997,787.7761111109043
2023-07-04 19:45:00,43.80787,0.9548610000000002,0.8177520224768228,6.105327,5.844906,22.280100000000004,787.8261111109042
2023-07-04 19:48:00,44.58912,1.0127319999999997,0.8270090337311548,6.134263,5.787040999999999,24.30559999999997,787.8761111109042
2023-07-04 19:51:00,43.14236,0.8391200000000003,0.7949313360669422,5.989582,5.902781999999999,22.56940000000003,787.9261111109041
2023-07-04 19:54:00,44.12616,0.8969909999999999,0.7914011382811547,6.018522,5.815971,23.1481,787.9761111109041
2023-07-04 19:57:00,43.60532,0.78125,0.7666899697547079,5.9606520000000005,5.931712,25.17349999999999,788.026111110904
2023-07-04 20:00:00,44.12616,0.9259260000000005,0.7722349441592692,6.076391999999999,5.787036,24.01619999999997,788.076111110904
2023-07-04 20:03:00,43.6632,0.868055,0.7935216192041837,5.960647000000001,5.8159719999999995,23.148199999999974,788.1261111109039
2023-07-04 20:06:00,43.8368,0.78125,0.7519448949741887,5.844912,5.7870420000000005,24.594899999999996,788.1761111109039
2023-07-04 20:09:00,42.6794,0.7233800000000006,0.7519448949741886,5.844907000000001,5.902777,22.56940000000003,788.2261111109038
2023-07-04 20:12:00,42.15857,0.78125,0.7666950332527311,5.931712,5.902781999999999,21.70139999999998,788.2761111109038
2023-07-04 20:15:00,43.14236,0.9259260000000005,0.8046475071360156,6.047452,5.815975999999999,22.569499999999948,788.3261111109038
2023-07-04 20:18:00,42.15857,0.8101849999999997,0.7659638904750967,5.9895819999999995,5.902777,21.411999999999978,788.3761111109037
2023-07-04 20:21:00,43.14236,0.9259260000000005,0.7885653393502136,6.018522,5.758105999999999,23.4375,788.4261111109037
2023-07-04 20:24:00,43.14236,0.9259260000000005,0.8046475071360156,6.047452,5.815975999999999,21.701400000000035,788.4761111109036
2023-07-04 20:27:00,44.12616,0.7523150000000003,0.7523134999956261,5.815977,5.8159719999999995,21.990700000000004,788.5261111109036
2023-07-04 20:30:00,42.6794,0.9548610000000002,0.8015004262217337,5.960647000000001,5.671296,21.12270000000001,788.5761111109035
2023-07-04 20:33:00,43.14236,0.868055,0.7935216192041845,5.873842,5.729167,23.14820000000003,788.6261111109035
2023-07-04 20:36:00,42.15857,0.7523150000000003,0.7377539322490703,5.844907000000001,5.8159719999999995,21.990700000000004,788.6761111109034
2023-07-04 20:39:00,43.14236,0.8391200000000003,0.7798200253646536,5.902782,5.7870420000000005,20.254599999999982,788.7261111109034
2023-07-04 20:42:00,43.14236,0.78125,0.70644351276698,5.787037,5.6423570000000005,23.4375,788.7761111109033
2023-07-04 20:45:00,42.15857,0.78125,0.7519397641884799,5.7870420000000005,5.729162,21.122600000000034,788.8261111109033
2023-07-04 20:48:00,43.14236,0.78125,0.7369992919458539,5.700227,5.613427,21.701300000000003,788.8761111109033
2023-07-04 20:51:00,42.15857,0.8101849999999997,0.7198981080559523,5.671292,5.497687000000001,19.097200000000043,788.9261111109032
2023-07-04 20:54:00,42.15857,0.8391200000000003,0.7645006642539325,5.642362,5.497682,20.83330000000001,788.9761111109032
2023-07-04 20:57:00,43.14236,0.78125,0.7369992919458539,5.671292,5.584492,21.99079999999998,789.0261111109031
2023-07-04 21:00:00,43.14236,0.8680560000000002,0.7463404022053217,5.787037,5.555551,22.85880000000003,789.0761111109031
2023-07-04 21:03:00,42.15857,0.7523150000000003,0.7377539322490707,5.787037,5.758102,21.701300000000003,789.126111110903
2023-07-04 21:06:00,43.14236,0.9259260000000005,0.8046419911009827,5.873842,5.6423559999999995,23.4375,789.176111110903
2023-07-04 21:09:00,43.14236,0.9548610000000002,0.768211812682128,5.844912000000001,5.497681000000001,24.01619999999997,789.2261111109029
2023-07-04 21:12:00,42.15857,0.8101850000000006,0.7354784589540885,5.700232,5.555557,17.93979999999999,789.2761111109029
2023-07-04 21:15:00,43.14236,0.8391200000000003,0.764505995159499,5.613422,5.468751999999999,23.4375,789.3261111109028
2023-07-04 21:18:00,42.15857,0.8969909999999999,0.7429492033775221,5.555552,5.266201,21.70139999999998,789.3761111109028
2023-07-04 21:21:00,42.15857,0.868055,0.7623040661232812,5.642357,5.439812000000001,19.965299999999957,789.4261111109028
2023-07-04 21:24:00,42.15857,0.8680560000000002,0.7623045246315832,5.700232000000001,5.497686,20.83330000000001,789.4761111109027
2023-07-04 21:27:00,42.15857,0.8969899999999997,0.7914061336455054,5.815967,5.613427,22.85880000000003,789.5261111109027
2023-07-04 21:30:00,41.98495,0.983797,0.814313520213946,5.8449029999999995,5.526616000000001,23.7269,789.5761111109026
2023-07-04 21:33:00,42.15857,0.7523150000000003,0.7080268550741705,5.642361999999999,5.555557,21.701300000000003,789.6261111109026
2023-07-04 21:36:00,43.14236,0.9837959999999999,0.7806733508603672,5.787037000000001,5.410881000000001,24.01619999999997,789.6761111109025
2023-07-04 21:39:00,42.15857,0.8391200000000003,0.733188899565705,5.700232,5.497682,22.280100000000004,789.7261111109025
2023-07-04 21:42:00,43.14236,0.868055,0.7780280683781277,5.758097,5.584492,21.701300000000003,789.7761111109024
2023-07-04 21:45:00,43.14236,0.8101849999999997,0.735478458954088,5.729162,5.584487000000001,22.858799999999974,789.8261111109024
2023-07-04 21:48:00,41.6956,0.8391200000000003,0.7489654364764079,5.787032,5.613422000000001,21.412000000000035,789.8761111109023
2023-07-04 21:51:00,42.6794,0.983797,0.7976335461793396,5.8449029999999995,5.497686,21.701499999999953,789.9261111109023
2023-07-04 21:54:00,42.6794,0.983797,0.7634258114382986,5.8449029999999995,5.439816,21.990700000000004,789.9761111109023
2023-07-04 21:57:00,41.6956,0.9548609999999993,0.7682176594376608,5.815968,5.4687470000000005,22.85880000000003,790.0261111109022
2023-07-04 22:00:00,41.6956,0.9259259999999996,0.7556447624868029,5.758102999999999,5.439817,21.412000000000035,790.0761111109022
2023-07-04 22:03:00,41.6956,0.9548609999999993,0.7682176594376608,5.787037999999999,5.439817,20.83330000000001,790.1261111109021
2023-07-04 22:06:00,41.6956,1.0127319999999997,0.7930173179362541,5.787037999999999,5.381945999999999,20.543999999999983,790.1761111109021
2023-07-04 22:09:00,42.6794,1.0127319999999997,0.775580716106426,5.787037999999999,5.353006000000001,20.83330000000001,790.226111110902
2023-07-04 22:12:00,42.6794,1.0127319999999997,0.7755867953650891,5.6712929999999995,5.237271000000001,21.12270000000001,790.276111110902
2023-07-04 22:15:00,41.6956,0.9259259999999996,0.7556447624868029,5.6712929999999995,5.353007,23.14820000000003,790.3261111109019
2023-07-04 22:18:00,41.6956,0.983797,0.7634258114382986,5.6712929999999995,5.266206,19.386600000000044,790.3761111109019
2023-07-04 22:21:00,42.15857,0.8969909999999999,0.7429492033775221,5.6712929999999995,5.381942,21.122599999999977,790.4261111109018
2023-07-04 22:24:00,42.15857,0.868055,0.7301246338127821,5.613427000000001,5.3530120000000005,22.280099999999948,790.4761111109018
2023-07-04 22:27:00,42.15857,0.9548609999999993,0.7511488694686379,5.671298,5.295137,21.70139999999998,790.5261111109018
2023-07-04 22:30:00,42.59259,0.9548609999999993,0.7682176594376608,5.787037999999999,5.439817,22.280100000000004,790.5761111109017
2023-07-04 22:33:00,41.2037,0.8680560000000002,0.7301250793112568,5.758102999999999,5.497686999999999,21.701300000000003,790.6261111109017
2023-07-04 22:36:00,42.6794,0.9259259999999996,0.7556447624868029,5.787037999999999,5.468751999999999,21.122600000000034,790.6761111109016
2023-07-04 22:39:00,41.6956,0.9548610000000002,0.7511488694686392,5.7291669999999995,5.353006000000001,22.858799999999974,790.7261111109016
2023-07-04 22:42:00,41.49305,0.8680560000000002,0.7623045246315832,5.700233,5.497686999999999,22.569399999999973,790.7761111109015
2023-07-04 22:45:00,41.6956,1.0127309999999996,0.7930168932236357,5.844907999999999,5.439817,20.83330000000001,790.8261111109015
2023-07-04 22:48:00,42.6794,1.0416669999999995,0.7876366369350707,5.787037999999999,5.324071000000001,23.1481,790.8761111109014
2023-07-04 22:51:00,42.6794,0.9548609999999993,0.784991043811017,5.729168,5.410877000000001,22.280100000000004,790.9261111109014
2023-07-04 22:54:00,41.2037,0.9548609999999993,0.784991043811017,5.729168,5.410877000000001,19.675899999999956,790.9761111109013
2023-07-04 22:57:00,41.2037,0.9259259999999996,0.7556447624868029,5.758102999999999,5.439817,21.701400000000035,791.0261111109013
2023-07-04 23:00:00,41.6956,1.0995369999999998,0.8114502528639265,5.9027780000000005,5.381941,22.85880000000003,791.0761111109013
2023-07-04 23:03:00,40.24884,0.9837959999999999,0.763419373952064,5.787038,5.381942,21.990700000000004,791.1261111109012
2023-07-04 23:06:00,39.26505,1.0127319999999997,0.775586795365088,5.815968,5.381945999999999,21.12270000000001,791.1761111109012
2023-07-04 23:09:00,39.26505,0.8391209999999996,0.7489658999819137,5.8159730000000005,5.642362,21.41210000000001,791.2261111109011
2023-07-04 23:12:00,39.26505,0.9259259999999996,0.7556389798341878,5.902783,5.584487000000001,21.12270000000001,791.2761111109011
2023-07-04 23:15:00,39.26505,1.0416669999999995,0.7876366369350707,5.960647999999999,5.497681000000001,19.675900000000013,791.326111110901
2023-07-04 23:18:00,39.75695,0.9548609999999993,0.7511548199828055,5.873837999999999,5.497687000000001,21.12270000000001,791.376111110901
2023-07-04 23:21:00,39.75695,0.9548610000000002,0.8015004262217337,5.787038,5.497686999999999,19.675999999999988,791.4261111109009
2023-07-04 23:24:00,39.75695,0.9548610000000002,0.7682176594376613,5.844907999999999,5.497686999999999,20.25460000000004,791.4761111109009
2023-07-05 05:39:00,30.52662,1.070602,0.5479176973494573,4.195602,3.3564819999999997,15.625,791.4761111109009
2023-07-05 05:42:00,30.52662,1.0127310000000005,0.6427451613000248,4.166667,3.530092,18.22920000000005,791.4761111109009
2023-07-05 05:45:00,30.52662,0.868055,0.4573051558170463,3.5590270000000004,2.8935180000000003,15.335699999999974,791.4761111109009
2023-07-05 05:57:00,30.52662,0.8969909999999999,0.6377466617918907,3.9351849999999997,3.4722219999999995,17.071799999999996,791.4761111109009
2023-07-05 06:00:00,30.98958,1.0127319999999997,0.6830012205885428,4.398148,3.819445000000001,15.625,791.5261111109008
2023-07-05 06:03:00,30.06366,1.0416669999999995,0.9522230224919449,6.105328,5.931711000000001,16.782399999999996,791.5761111109008
2023-07-05 06:06:00,32.46528,1.0127319999999997,0.7755807161064249,6.9444479999999995,6.510415999999999,15.625,791.6261111109008
2023-07-05 06:09:00,33.44907,0.983797,0.7458549666975705,6.539352999999999,6.105326,18.518599999999992,791.6761111109007
2023-07-05 06:12:00,33.44907,0.8391200000000003,0.7171655379937699,6.163196999999999,5.931716999999999,18.229100000000017,791.7261111109007
2023-07-05 06:15:00,40.7118,1.4467590000000001,0.8411608721077998,6.047452,5.034723,21.701300000000003,791.7761111109006
2023-07-05 06:18:00,44.12616,1.070602,0.8689950800266242,6.076393,5.7002310000000005,23.148200000000003,791.8261111109006
2023-07-05 06:21:00,45.57291,1.0127319999999997,0.9232079143821439,6.684033,6.510421,24.88420000000002,791.8761111109005
2023-07-05 06:24:00,47.74305,1.070602,1.0706019999885679,6.9444420000000004,6.944440000000001,26.04170000000002,791.9261111109005
2023-07-05 06:27:00,53.81944,0.9259260000000005,0.9686808740812715,6.5682920000000005,6.6550959999999995,27.488500000000016,791.9761111109004
2023-07-05 06:30:00,58.18866,1.0127310000000005,1.0127315000131019,6.770832,6.770830999999999,30.092600000000004,792.0261111109004
2023-07-05 06:33:00,75.20255,1.5335640000000001,1.1694211700880288,7.407407,6.741903,42.53479999999999,792.0761111109003
2023-07-05 06:36:00,81.01852,1.2152779999999996,1.0480924623542314,6.481483,6.163195000000001,45.13890000000001,792.1261111109003
2023-07-05 06:39:00,83.94097,1.0995369999999998,1.0703438028791086,6.510418,6.452551,42.53479999999999,792.1761111109003
2023-07-05 06:42:00,85.90856,1.0127319999999997,1.2168737048903193,6.799772999999999,7.233801000000001,45.428200000000004,792.2261111109002
2023-07-05 06:45:00,97.04861,1.1863419999999998,1.3525366803311478,7.696757000000001,8.043985,55.84479999999999,792.2761111109002
2023-07-05 06:48:00,97.04861,1.070602,1.3391771965274462,7.581022000000001,8.15972,54.6875,792.3261111109001
2023-07-05 06:51:00,82.95718,-0.11574099999999987,,4.832172000000001,9.548613,46.0069,792.3761111109001
2023-07-05 06:54:00,60.15625,0.05787000000000031,0.774365691878092,6.250001999999999,9.346062,33.27540000000002,792.4261111109
2023-07-05 06:57:00,50.46296,0.4918990000000001,0.9766567207353025,7.552087,8.767358,23.14809999999997,792.4761111109
2023-07-05 07:00:00,48.00347,0.694445,1.0134679901672263,7.725697,8.449072000000001,21.70139999999998,792.5261111108999
2023-07-05 07:03:00,48.00347,0.8680560000000002,1.0319513565537795,7.957172000000001,8.304396,24.01619999999997,792.5761111108999
2023-07-05 07:06:00,49.94213,0.9259260000000005,1.0373680171242012,7.812502,8.043986,29.224500000000006,792.6261111108998
2023-07-05 07:09:00,48.49537,0.8391200000000003,1.0027315238033476,7.581022000000001,7.928242,25.75229999999999,792.6761111108998
2023-07-05 07:12:00,48.49537,0.868055,1.0319463120379726,7.523152,7.870367,22.280099999999976,792.7261111108998
2023-07-05 07:15:00,47.04861,0.8101849999999997,0.9734952629639658,7.465281999999999,7.8124970000000005,27.488500000000016,792.7761111108997
2023-07-05 07:18:00,48.00347,0.868055,0.9792380154936636,7.581022000000001,7.8124970000000005,25.173599999999993,792.8261111108997
2023-07-05 07:21:00,48.00347,0.8969899999999997,0.9812376051781322,7.6388869999999995,7.8124970000000005,26.331099999999992,792.8761111108996
2023-07-05 07:24:00,48.00347,0.9259260000000005,0.996514299625562,7.609952,7.754626,27.199099999999987,792.9261111108996
2023-07-05 07:27:00,48.95834,0.7523150000000003,0.9403658952404879,7.349537,7.754632,26.33099999999999,792.9761111108995
2023-07-05 07:30:00,48.00347,0.8101849999999997,0.9475112153156687,7.436342000000001,7.725697,22.858799999999974,793.0261111108995
2023-07-05 07:33:00,48.00347,0.868055,0.965791293744528,7.465282,7.667827000000001,24.016199999999998,793.0761111108994
2023-07-05 07:36:00,48.00347,0.868055,0.965791293744528,7.465282,7.667827000000001,24.016200000000026,793.1261111108994
2023-07-05 07:39:00,48.95834,1.0127310000000005,0.9981966247351114,7.523147000000001,7.494215999999999,25.75229999999999,793.1761111108993
2023-07-05 07:42:00,50.92593,1.0127319999999997,1.0271340604130181,7.5520830000000005,7.581021000000001,23.726799999999997,793.2261111108993
2023-07-05 07:45:00,52.37269,1.0127319999999997,1.0695585265471845,7.870373,7.986111,26.620300000000015,793.2761111108993
2023-07-05 07:48:00,52.37269,0.8101849999999997,1.0242854393465959,7.581022,8.043977,26.62039999999996,793.3261111108992
2023-07-05 07:51:00,57.72569,1.070602,1.113443068639442,7.667822000000001,7.75463,32.407399999999996,793.3761111108992
2023-07-05 07:54:00,58.70949,1.0127310000000005,1.0413985391199236,7.754627,7.812496,32.11800000000002,793.4261111108991
2023-07-05 07:57:00,58.70949,0.868055,1.0577059193766707,7.320602000000001,7.725697,29.224500000000006,793.4761111108991
2023-07-05 08:00:00,58.70949,0.9259259999999996,1.0640549390003562,7.3784730000000005,7.667827000000001,33.27540000000002,793.526111110899
2023-07-05 08:03:00,63.04977,1.0995370000000007,1.1139418763647682,7.378472,7.407405,35.01159999999999,793.576111110899
2023-07-05 08:06:00,69.35764,1.0127310000000005,1.0127315000131019,6.770832,6.770830999999999,36.45840000000001,793.6261111108989
2023-07-05 08:09:00,69.35764,0.9259260000000005,1.0238668648348048,6.5104120000000005,6.712966,36.747600000000006,793.6761111108989
2023-07-05 08:12:00,69.35764,0.983797,1.0544857234320457,6.568283,6.712966,37.03710000000001,793.7261111108988
2023-07-05 08:15:00,68.89468,0.9837959999999999,1.0819109977174823,6.655092999999999,6.857637,37.03710000000001,793.7761111108988
2023-07-05 08:18:00,64.98843,0.868055,1.0319507954213933,6.741898,7.089123,36.16899999999998,793.8261111108988
2023-07-05 08:21:00,62.09491,1.0416669999999995,1.098523441870008,7.175927999999999,7.291671,28.06710000000001,793.8761111108987
2023-07-05 08:24:00,71.32523,1.070602,1.1414142080787015,7.320598,7.465276,39.930499999999995,793.9261111108987
2023-07-05 08:27:00,71.78819,1.186343,1.1274825297668463,7.638893,7.523149999999999,37.905,793.9761111108986
2023-07-05 08:30:00,73.75579,0.983797,1.122264396017913,7.2337929999999995,7.5231460000000006,37.905099999999976,794.0261111108986
2023-07-05 08:33:00,74.71065,1.0416669999999995,1.1670361236171027,7.291668,7.552081,40.79859999999999,794.0761111108985
2023-07-05 08:36:00,77.1412,0.9548609999999993,1.1454934328461042,7.175927999999999,7.581017000000001,37.32640000000001,794.1261111108985
2023-07-05 08:39:00,77.1412,1.0127309999999996,1.151353126434424,7.175928,7.465277,40.509299999999996,794.1761111108984
2023-07-05 08:42:00,77.1412,0.9259259999999996,1.116249879974964,7.089123,7.494217000000001,39.6412,794.2261111108984
2023-07-05 08:45:00,75.69444,0.8680559999999993,1.1328807622536394,6.973378,7.552082,42.82409999999999,794.2761111108983
2023-07-05 08:48:00,70.34144,0.7523149999999994,1.1199701394027695,6.741897999999999,7.581023,48.61110000000002,794.3261111108983
2023-07-05 08:51:00,65.50926,0.8101849999999997,1.1098820268249927,6.828707999999999,7.494212999999999,42.823999999999984,794.3761111108983
2023-07-05 08:54:00,65.42245,0.868055,1.0830974799463722,6.886577,7.3495420000000005,46.00689999999997,794.4261111108982
2023-07-05 08:57:00,65.97222,0.868055,1.095662096341159,6.8287070000000005,7.320602,42.24539999999999,794.4761111108982
2023-07-05 09:00:00,65.97222,0.8969899999999997,1.0869845091593562,6.799767,7.2048570000000005,41.08789999999999,794.5261111108981
2023-07-05 09:03:00,73.75579,1.157407,1.1861091962540984,7.060187,7.11806,48.32170000000002,794.5761111108981
2023-07-05 09:06:00,80.03472,1.0995370000000007,1.2251352183410733,6.857642,7.118054999999999,45.428200000000004,794.626111110898
2023-07-05 09:09:00,88.31019,1.0416670000000003,1.258994470541838,7.465281999999999,7.9282449999999995,49.47910000000002,794.676111110898
2023-07-05 09:12:00,91.2037,1.0127310000000005,1.2928392926420118,7.465282,8.072921,47.74309999999997,794.7261111108979
2023-07-05 09:15:00,93.1713,0.9837960000000008,1.3002574461681768,7.494212000000001,8.188655999999998,54.10889999999998,794.7761111108979
2023-07-05 09:18:00,96.55671,0.9548610000000002,1.2947980468456537,7.436342000000001,8.188661,51.21530000000001,794.8261111108978
2023-07-05 09:21:00,97.04861,0.7233789999999996,1.1122355612183548,6.655096,7.552087,56.42359999999999,794.8761111108978
2023-07-05 09:24:00,97.04861,0.78125,1.1502453369200896,6.828702,7.667822000000001,50.05789999999999,794.9261111108978
2023-07-05 09:27:00,97.07755,1.0127319999999997,1.2928398811179473,7.465282,8.07292,53.24080000000001,794.9761111108977
2023-07-05 09:30:00,97.04861,1.0995369999999998,1.3303671707349052,7.667823,8.159726,56.712999999999994,795.0261111108977
2023-07-05 09:33:00,97.04861,1.0416659999999993,1.3097804705546903,7.609952999999999,8.188657000000001,51.79400000000001,795.0761111108976
2023-07-05 09:36:00,97.04861,1.070602,1.3138611058678014,7.581017999999999,8.101856,50.05789999999999,795.1261111108976
2023-07-05 09:39:00,97.04861,0.9837959999999999,1.3002616632332473,7.436338,8.130792,51.21519999999998,795.1761111108975
2023-07-05 09:42:00,97.04861,0.8101849999999997,1.2262713409727461,7.233798,8.188652999999999,51.79399999999998,795.2261111108975
2023-07-05 09:45:00,92.91088,0.868055,1.2754908360664432,7.262732999999999,8.188658,51.50460000000001,795.2761111108974
2023-07-05 09:48:00,87.81829,0.868055,1.2523396844033252,7.262732999999999,8.130787999999999,49.47910000000002,795.3261111108974
2023-07-05 09:51:00,82.95718,0.9259259999999996,1.2530089463394891,7.3205979999999995,8.043982,53.240700000000004,795.3761111108973
2023-07-05 09:54:00,81.51042,0.9837959999999999,1.2880251450593785,7.378468,8.043982,48.32170000000002,795.4261111108973
2023-07-05 09:57:00,79.1088,0.9259259999999996,1.2287929744251578,7.3205979999999995,7.986112,47.74309999999997,795.4761111108973
2023-07-05 10:00:00,74.21875,0.868055,1.2289583789047736,7.233797999999999,8.043983,50.34719999999999,795.5261111108972
2023-07-05 10:03:00,70.34144,0.9548610000000002,1.2214484774010386,7.349538,7.928236999999999,45.13889999999998,795.5761111108972
2023-07-05 10:06:00,66.95602,0.9548610000000002,1.1964421897614803,7.349538,7.870367,42.82409999999999,795.6261111108971
