Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-05 10:09:00,66.95602,0.9548610000000002,1.1964465367851798,7.3205979999999995,7.841436999999999,45.717599999999976,795.6761111108971
2023-07-05 10:12:00,65.50926,1.0127309999999996,1.2168731397419443,7.349532999999999,7.783562000000001,42.245299999999986,795.726111110897
2023-07-05 10:15:00,64.00463,1.0127309999999996,1.1778284444750942,7.3205979999999995,7.667827000000001,39.93060000000003,795.776111110897
2023-07-05 10:18:00,64.98843,0.9837959999999999,1.2004367480229732,7.233797999999999,7.6967620000000005,44.56020000000001,795.8261111108969
2023-07-05 10:21:00,64.52546,0.9259259999999996,1.1418087023801684,7.2048630000000005,7.667827000000001,46.29630000000003,795.8761111108969
2023-07-05 10:24:00,63.54167,0.9259259999999996,1.1290695773279091,7.2048630000000005,7.638887,46.296299999999974,795.9261111108968
2023-07-05 10:27:00,63.54167,1.0127309999999996,1.1909269811770749,7.2916680000000005,7.667827000000001,45.428300000000036,795.9761111108968
2023-07-05 10:30:00,63.54167,0.9548609999999993,1.1711300610984208,7.175927999999999,7.638887,40.79860000000002,796.0261111108967
2023-07-05 10:33:00,63.54167,0.8969909999999999,1.1376046660148575,7.146992999999999,7.667822,40.21990000000005,796.0761111108967
2023-07-05 10:36:00,62.09491,0.9259259999999996,1.1544610590066378,7.175927999999999,7.667822,40.509299999999996,796.1261111108967
2023-07-05 10:39:00,63.04977,0.9837959999999999,1.1747259118220323,7.233797999999999,7.638891999999999,47.1644,796.1761111108966
2023-07-05 10:42:00,62.09491,1.157407,1.2143603319797944,7.436338000000001,7.552081,40.21980000000002,796.2261111108966
2023-07-05 10:45:00,62.09491,1.0995369999999998,1.1979571347820661,7.436344,7.638887,37.32639999999998,796.2761111108965
2023-07-05 10:48:00,64.52546,1.3310180000000003,1.180435092435338,7.667828,7.37847,36.169099999999986,796.3261111108965
2023-07-05 10:51:00,74.71065,1.0416660000000002,1.1670355842561368,7.407408,7.667822,43.40269999999998,796.3761111108964
2023-07-05 10:54:00,65.50926,1.0127310000000005,1.2168731397419443,7.378474,7.812503,41.37730000000002,796.4261111108964
2023-07-05 10:57:00,65.36458,1.0127310000000005,1.177828444475095,7.378468,7.725697,36.16890000000001,796.4761111108963
2023-07-05 11:00:00,61.60301,1.0416670000000003,1.2069667997354006,7.436344,7.783567,40.219899999999996,796.5261111108963
2023-07-05 11:03:00,61.60301,0.9837959999999999,1.1617467920217688,7.378468,7.754632000000001,40.219899999999996,796.5761111108962
2023-07-05 11:06:00,61.11111,1.1284720000000004,1.213207454494561,7.494214,7.667822,41.66659999999999,796.6261111108962
2023-07-05 11:09:00,60.15625,1.1574080000000002,1.1718204323659709,7.523144,7.552085999999999,37.905100000000004,796.6761111108962
2023-07-05 11:12:00,59.66435,1.070602,1.1689537893456472,7.436344,7.638891999999999,37.03710000000001,796.7261111108961
2023-07-05 11:15:00,58.18866,1.0416660000000002,1.1535405539501489,7.378468,7.609952000000001,40.219899999999996,796.7761111108961
2023-07-05 11:18:00,58.18866,1.0127309999999996,1.110930746799627,7.1469879999999995,7.349537,41.08789999999999,796.826111110896
2023-07-05 11:21:00,63.04977,0.8101850000000006,1.0978863013082696,6.48148,7.118054999999999,47.453700000000026,796.876111110896
2023-07-05 11:24:00,79.1088,1.0995369999999998,1.1139418763647653,7.031251999999999,7.060185,39.6412,796.9261111108959
2023-07-05 11:27:00,78.125,1.0127310000000005,1.1778284444750937,7.146988,7.494216999999999,43.98140000000001,796.9761111108959
2023-07-05 11:30:00,76.15741,1.070601,1.1689532591711325,7.4074040000000005,7.609953,39.0625,797.0261111108958
2023-07-05 11:33:00,72.77199,1.2152779999999996,1.1861097370166183,7.6099499999999995,7.552082,38.4838,797.0761111108958
2023-07-05 11:36:00,71.32523,1.3310190000000004,1.2269603328475647,7.725696,7.523147,39.9306,797.1261111108957
2023-07-05 11:39:00,69.87847,1.2152769999999995,1.1564444141548127,7.581014000000001,7.465277,33.275499999999994,797.1761111108957
2023-07-05 11:42:00,71.32523,1.2442130000000002,1.1854008836727608,7.494214,7.378471,36.16900000000001,797.2261111108957
2023-07-05 11:45:00,72.77199,1.157407,1.171819928223962,7.494209,7.5231520000000005,36.45830000000001,797.2761111108956
2023-07-05 11:48:00,67.41898,1.1284720000000004,1.1713409378030815,7.5810200000000005,7.667828,36.74770000000001,797.3261111108956
2023-07-05 11:51:00,64.98843,1.2442130000000002,1.1854060504501864,7.667820000000001,7.552087,35.59020000000001,797.3761111108955
2023-07-05 11:54:00,61.11111,1.1284720000000004,1.15716585293023,7.465279000000001,7.523147,36.45830000000001,797.4261111108955
2023-07-05 11:57:00,77.1412,0.34722200000000036,0.7986761446476861,5.613429,6.799766999999999,50.63659999999999,797.4761111108954
2023-07-05 12:00:00,97.04861,0.11573999999999973,0.6330671688139998,4.195597,5.960647,55.266200000000026,797.5261111108954
2023-07-05 12:03:00,97.04861,0.31828700000000065,0.9563246051595755,5.41088,7.233793,59.89589999999998,797.5761111108953
2023-07-05 12:06:00,96.55671,0.46296300000000024,1.1324780615092078,6.134261,7.928238,57.58100000000002,797.6261111108953
2023-07-05 12:09:00,85.38773,0.43402799999999964,1.0787082712905864,6.423611999999999,8.159724,52.08330000000004,797.6761111108952
2023-07-05 12:12:00,78.125,0.6655099999999994,1.1486304520329944,6.886578,8.043978000000001,46.87500000000003,797.7261111108952
2023-07-05 12:15:00,71.78819,0.7233799999999997,1.1346235813360361,7.031248,7.986108000000001,43.402799999999985,797.7761111108952
2023-07-05 12:18:00,66.95602,0.868055,1.1573107496102433,7.233797999999999,7.870373,43.402799999999985,797.8261111108951
2023-07-05 12:21:00,63.04977,1.070602,1.1825732730731122,7.465274000000001,7.6967620000000005,34.43290000000002,797.8761111108951
2023-07-05 12:24:00,62.09491,1.0995370000000007,1.170389408991119,7.523144000000001,7.667826999999999,34.143400000000014,797.926111110895
2023-07-05 12:27:00,60.90856,1.1284720000000004,1.1854053058417626,7.552079000000001,7.667826999999999,35.879700000000014,797.976111110895
2023-07-05 12:30:00,60.67708,1.2442130000000002,1.1854008836727608,7.638889000000001,7.5231460000000006,35.87960000000004,798.0261111108949
2023-07-05 12:33:00,60.61921,1.0995369999999998,1.1703894089911187,7.465274000000001,7.609957,39.06250000000003,798.0761111108949
2023-07-05 12:36:00,60.61921,1.157407,1.1861091962540984,7.523144000000001,7.581017000000001,39.35189999999997,798.1261111108948
2023-07-05 12:39:00,60.61921,1.0995369999999998,1.1703894089911187,7.465274000000001,7.609957,38.19449999999998,798.1761111108948
2023-07-05 12:42:00,60.61921,1.0995369999999998,1.156444314022041,7.465274000000001,7.581017000000001,37.615700000000004,798.2261111108947
2023-07-05 12:45:00,60.61921,1.1284720000000004,1.1713409378030815,7.436338000000001,7.5231460000000006,34.432799999999986,798.2761111108947
2023-07-05 12:48:00,61.11111,1.0127310000000005,1.1245034728573893,7.349538000000001,7.581016999999999,39.3518,798.3261111108947
2023-07-05 12:51:00,59.66435,1.070602,1.1825685839557527,7.436344000000001,7.667822000000001,40.79850000000005,798.3761111108946
2023-07-05 12:54:00,59.66435,1.157407,1.157409500011446,7.523144000000001,7.523147,40.509299999999996,798.4261111108946
2023-07-05 12:57:00,59.66435,1.186343,1.2007543877920557,7.60995,7.638887,34.43289999999996,798.4761111108945
2023-07-05 13:00:00,58.70949,1.1863419999999998,1.1571709039841576,7.552079000000001,7.494217000000001,33.275499999999965,798.5261111108945
2023-07-05 13:03:00,58.18866,1.1863419999999998,1.1718174733715832,7.609949,7.581017000000001,37.615700000000004,798.5761111108944
2023-07-05 13:06:00,58.18866,1.2152769999999995,1.1564444141548127,7.638884,7.523147,34.43289999999996,798.6261111108944
2023-07-05 13:09:00,57.20486,1.359954,1.1937494800139101,7.78356,7.465275999999999,30.67130000000003,798.6761111108943
2023-07-05 13:12:00,58.18866,1.2152779999999996,1.1861097370166183,7.66782,7.609952000000001,37.905100000000004,798.7261111108943
2023-07-05 13:15:00,57.20486,1.359954,1.1937494800139101,7.78356,7.465275999999999,39.93050000000005,798.7761111108942
2023-07-05 13:18:00,57.20486,1.3020829999999997,1.1979601419353365,7.72569,7.523147,39.0625,798.8261111108942
2023-07-05 13:21:00,57.20486,1.273148,1.168951784336712,7.667824,7.465275999999999,37.61579999999998,798.8761111108942
2023-07-05 13:24:00,58.18866,1.3310189999999995,1.226960332847564,7.69676,7.494211000000001,37.326400000000035,798.9261111108941
2023-07-05 13:27:00,57.20486,1.2152780000000005,1.1414122053995301,7.609954000000001,7.465275999999999,32.98600000000005,798.9761111108941
2023-07-05 13:30:00,57.20486,1.1863419999999998,1.1718174733715794,7.581014000000001,7.5520819999999995,35.87959999999998,799.026111110894
2023-07-05 13:33:00,58.70949,1.157407,1.1574095000027214,7.609949,7.609952000000001,40.509299999999996,799.076111110894
2023-07-05 13:36:00,57.72569,1.273148,1.1993611873946888,7.696753999999999,7.552085999999999,36.16900000000004,799.1261111108939
2023-07-05 13:39:00,57.20486,1.157407,1.1861091962540984,7.552079000000001,7.609952000000001,33.564899999999966,799.1761111108939
2023-07-05 13:42:00,58.18866,1.1863419999999998,1.1863469999827188,7.609949,7.609957,36.16890000000001,799.2261111108938
2023-07-05 13:45:00,58.18866,1.0995369999999998,1.1423947942602362,7.523144,7.609957,39.93050000000005,799.2761111108938
2023-07-05 13:48:00,59.17245,1.157407,1.2002864231765322,7.494214,7.581017000000001,39.641200000000026,799.3261111108937
2023-07-05 13:51:00,58.18866,1.0995369999999998,1.156444314022041,7.465274000000001,7.581017000000001,39.3519,799.3761111108937
2023-07-05 13:54:00,59.17245,1.1574080000000002,1.1574099999794556,7.523144,7.5231460000000006,37.03699999999998,799.4261111108937
2023-07-05 13:57:00,60.15625,1.070602,1.1689537893456472,7.465274000000001,7.667822,39.351800000000026,799.4761111108936
2023-07-05 14:00:00,59.66435,1.186343,1.1571713957534036,7.581014,7.5231509999999995,37.90500000000003,799.5261111108936
2023-07-05 14:03:00,59.66435,1.070601,1.1274864305682841,7.494208,7.609957,38.773199999999974,799.5761111108935
2023-07-05 14:06:00,60.61921,1.070601,1.1552379061643596,7.436338000000001,7.609957,37.615700000000004,799.6261111108935
2023-07-05 14:09:00,60.61921,1.1284720000000004,1.1854004646794534,7.407408,7.5231460000000006,39.0625,799.6761111108934
2023-07-05 14:12:00,61.11111,1.0127309999999996,1.137979567305165,7.349538,7.609957,45.71750000000003,799.7261111108934
2023-07-05 14:15:00,60.15625,1.0416659999999993,1.1535405539501475,7.378473,7.609957,41.37730000000002,799.7761111108933
2023-07-05 14:18:00,68.89468,1.6203690000000002,1.18720948900832,7.841438,7.060188999999999,31.5394,799.8261111108933
2023-07-05 14:21:00,69.06829,0.78125,1.127106541378955,7.089118000000001,7.870368000000001,47.45369999999997,799.8761111108932
2023-07-05 14:24:00,64.00463,0.8680560000000002,1.1694212334040772,7.233794,7.899308,40.509299999999996,799.9261111108932
2023-07-05 14:27:00,62.09491,0.9259259999999996,1.1418087023801684,7.233797999999999,7.696762,44.56019999999995,799.9761111108932
2023-07-05 14:30:00,60.61921,1.0127309999999996,1.151353126434424,7.349538,7.638887,37.32650000000001,800.0261111108931
2023-07-05 14:33:00,59.66435,0.9837959999999999,1.122263850127175,7.3205979999999995,7.609952000000001,40.7987,800.0761111108931
2023-07-05 14:36:00,58.18866,1.0416659999999993,1.1399415874460783,7.378473,7.581017000000001,38.483799999999974,800.126111110893
2023-07-05 14:39:00,57.72569,1.0127310000000005,1.177823901632571,7.291668,7.638887,38.483799999999974,800.176111110893
2023-07-05 14:42:00,57.20486,1.1284720000000004,1.15716585293023,7.407408,7.465275999999999,36.45839999999998,800.2261111108929
2023-07-05 14:45:00,56.7419,1.070601,1.1414136862663036,7.378468,7.523147,31.5394,800.2761111108929
2023-07-05 14:48:00,61.60301,0.7233800000000006,1.031952771098296,6.684025000000001,7.378474999999999,44.27080000000001,800.3261111108928
2023-07-05 14:51:00,63.54167,0.6076389999999998,1.0749183199932903,6.481485999999999,7.609957,44.849500000000035,800.3761111108928
2023-07-05 14:54:00,60.15625,0.7523140000000001,1.0853615216968917,7.031247,7.783563,41.66669999999999,800.4261111108927
2023-07-05 14:57:00,56.27894,1.0416660000000002,1.1670402322021918,7.494209,7.754632999999999,37.905100000000004,800.4761111108927
2023-07-05 15:00:00,55.29514,1.1574079999999993,1.200291817062648,7.60995,7.696762,36.74769999999995,800.5261111108927
2023-07-05 15:03:00,53.81944,1.1284720000000004,1.15716585293023,7.523149,7.581016999999999,39.641200000000026,800.5761111108926
2023-07-05 15:06:00,52.86458,1.157407,1.1861091962540984,7.523144000000001,7.581017000000001,37.326400000000035,800.6261111108926
2023-07-05 15:09:00,56.27894,1.4467590000000001,1.1838266501880241,7.783563999999999,7.291664999999999,38.48380000000003,800.6761111108925
2023-07-05 15:12:00,56.27894,1.3020830000000005,1.151359410182655,7.667819,7.378476,32.696799999999996,800.7261111108925
2023-07-05 15:15:00,58.18866,1.2442130000000002,1.1399451263234677,7.638884,7.436341,37.615699999999975,800.7761111108924
2023-07-05 15:18:00,59.17245,1.0416659999999993,1.126244622726015,7.349532999999999,7.523147,40.219899999999996,800.8261111108924
2023-07-05 15:21:00,60.15625,0.8969909999999999,1.1250762490115762,7.146988,7.638887,41.95600000000002,800.8761111108923
2023-07-05 15:24:00,58.70949,1.0127309999999996,1.110930746799627,7.320603,7.5231520000000005,35.879700000000014,800.9261111108923
2023-07-05 15:27:00,57.20486,1.0416660000000002,1.11243651965621,7.407408,7.5520819999999995,43.11349999999999,800.9761111108922
2023-07-05 15:30:00,57.20486,1.0416659999999993,1.153540553950148,7.349532999999999,7.581017000000001,38.48380000000003,801.0261111108922
2023-07-05 15:33:00,58.18866,0.9837959999999999,1.1747259118220323,7.233793,7.638887,37.03709999999995,801.0761111108922
2023-07-05 15:36:00,57.20486,0.9548610000000002,1.119511626749153,7.175927000000001,7.5231460000000006,39.93059999999997,801.1261111108921
2023-07-05 15:39:00,59.17245,0.9548610000000002,1.1454934328461048,7.089122,7.494211000000001,38.48380000000003,801.1761111108921
2023-07-05 15:42:00,63.04977,0.6655090000000001,1.0060810621063858,6.568283999999999,7.349535,44.84949999999998,801.226111110892
2023-07-05 15:45:00,97.04861,0.0289350000000006,0.501106247421671,4.195598,6.365743,63.94670000000002,801.276111110892
2023-07-05 15:48:00,97.04861,0.08680500000000002,0.6535241798992457,4.253473,6.365738,66.55089999999998,801.3261111108919
2023-07-05 15:51:00,97.04861,0.2314809999999996,0.8739836304991697,4.890046,6.857635000000001,63.36799999999997,801.3761111108919
2023-07-05 15:54:00,97.04861,0.2025459999999999,0.9039571778553298,5.6423570000000005,7.8993009999999995,60.18520000000001,801.4261111108918
2023-07-05 15:57:00,93.63426,0.4050929999999999,1.1044032096540857,6.3368009999999995,8.275458,54.3982,801.4761111108918
2023-07-05 16:00:00,81.51042,0.49189799999999995,1.1306820628194514,6.597222,8.275464,52.08329999999998,801.5261111108917
2023-07-05 16:03:00,71.78819,0.6944439999999998,1.2013410781872342,7.002318,8.217594,52.37269999999998,801.5761111108917
2023-07-05 16:06:00,65.97222,0.7523149999999994,1.1427282650922264,7.175927999999999,8.072913,39.64129999999997,801.6261111108917
2023-07-05 16:09:00,63.54167,0.9259259999999996,1.1418087023801684,7.291663000000001,7.754627000000001,40.50919999999999,801.6761111108916
2023-07-05 16:12:00,63.54167,0.8969909999999999,1.1376089828729894,7.2337929999999995,7.754632,38.773199999999974,801.7261111108916
2023-07-05 16:15:00,63.54167,0.8391200000000003,1.1276171337779526,7.031252,7.667822,44.560100000000034,801.7761111108915
2023-07-05 16:18:00,63.0787,0.7523150000000003,1.0853621603708317,6.915507,7.667822,43.40279999999996,801.8261111108915
2023-07-05 16:21:00,63.04977,0.78125,1.0919163723070415,6.915507,7.609957,43.40279999999996,801.8761111108914
2023-07-05 16:24:00,63.0787,0.78125,1.0919163723070415,6.857635999999999,7.552085999999999,46.00699999999995,801.9261111108914
2023-07-05 16:27:00,64.00463,0.8101859999999999,1.12181180402504,6.886571999999999,7.581016,38.7731,801.9761111108913
2023-07-05 16:30:00,64.98843,0.6944439999999998,1.0704449703715366,6.770835999999999,7.638891999999999,43.40280000000001,802.0261111108913
2023-07-05 16:33:00,64.52546,0.7523149999999994,1.0969634607406973,6.828702,7.609957,46.29630000000003,802.0761111108912
2023-07-05 16:36:00,63.0787,0.8680560000000002,1.1451346911986848,7.002312000000001,7.609956,41.37740000000002,802.1261111108912
2023-07-05 16:39:00,63.0787,0.8391200000000003,1.1276213119954273,7.002312,7.638891999999999,49.18980000000005,802.1761111108912
2023-07-05 16:42:00,62.09491,0.8391200000000003,1.1032911811266493,7.031252,7.609952000000001,42.24540000000002,802.2261111108911
2023-07-05 16:45:00,61.05324,0.9259259999999996,1.116249879974963,7.2048630000000005,7.609957,42.824100000000044,802.2761111108911
2023-07-05 16:48:00,60.61921,0.9548609999999993,1.1195116267491525,7.233798,7.581017000000001,33.275499999999965,802.326111110891
2023-07-05 16:51:00,60.09838,0.9259259999999996,1.0772436567720032,7.2048630000000005,7.523147,38.773199999999974,802.376111110891
2023-07-05 16:54:00,59.66435,0.9259259999999996,1.0903399411125838,7.2337929999999995,7.581017000000001,43.40269999999998,802.4261111108909
2023-07-05 16:57:00,59.66435,0.9837959999999999,1.1355141477314536,7.233797999999999,7.5520819999999995,40.79860000000002,802.4761111108909
2023-07-05 17:00:00,58.70949,0.9548609999999993,1.1063864665921437,7.175927999999999,7.494217000000001,43.69209999999998,802.5261111108908
2023-07-05 17:03:00,58.70949,1.0127309999999996,1.137979567305165,7.233793,7.494212,36.16899999999998,802.5761111108908
2023-07-05 17:06:00,61.40046,1.3888889999999998,1.1909315435886954,7.436337999999999,7.060189,21.990700000000004,802.6261111108907
2023-07-05 17:09:00,94.61806,1.9675919999999998,1.1574236879643274,7.899303,6.539351,30.3819,802.6761111108907
2023-07-05 17:12:00,97.04861,2.2858790000000004,1.2183182394309227,8.130788,6.394678999999999,28.64590000000001,802.7261111108907
2023-07-05 17:15:00,97.04861,1.2442130000000002,1.2002894244842515,7.581014,7.494211,37.32640000000001,802.7761111108906
2023-07-05 17:18:00,97.04861,1.070601,1.1552379061643612,7.494208,7.667827000000001,41.95599999999999,802.8261111108906
2023-07-05 17:21:00,97.04861,1.157407,1.200291304787134,7.609949,7.6967620000000005,39.3519,802.8761111108905
2023-07-05 17:24:00,96.55671,1.0995370000000007,1.1979618645058574,7.523144000000001,7.725697,38.7731,802.9261111108905
2023-07-05 17:27:00,86.37153,0.8101859999999999,1.157186273004301,7.146993999999999,7.928238,46.2963,802.9761111108904
2023-07-05 17:30:00,81.51042,1.070602,1.1825732730731122,7.465274,7.696762,35.30090000000001,803.0261111108904
2023-07-05 17:33:00,81.51042,1.1284720000000004,1.1713409378030815,7.465274,7.5520819999999995,36.74770000000001,803.0761111108903
2023-07-05 17:36:00,81.51042,1.0127309999999996,1.0972531351332495,7.349532999999999,7.5231520000000005,39.3518,803.1261111108903
2023-07-05 17:39:00,81.51042,1.0995369999999998,1.156444314022041,7.378474000000001,7.494217000000001,37.61579999999998,803.1761111108902
2023-07-05 17:42:00,90.74074,0.78125,1.03184069502352,6.452548,7.002318000000001,40.50919999999999,803.2261111108902
2023-07-05 17:45:00,97.04861,0.4340270000000004,0.8511900105793013,5.381946999999999,6.423609999999999,43.98149999999998,803.2761111108902
2023-07-05 17:48:00,97.04861,0.46296300000000024,0.8938820609769703,5.584488,6.655094999999999,46.2963,803.3261111108901
2023-07-05 17:51:00,97.07755,0.5208340000000007,1.0093909848133182,5.931717000000001,7.146993,51.79389999999998,803.3761111108901
2023-07-05 17:54:00,97.07755,0.4050929999999999,0.9886430217636527,5.931718,7.494215,53.530099999999976,803.42611111089
2023-07-05 17:57:00,96.55671,0.5497689999999995,1.121810221586587,6.481482,7.928243,50.63659999999999,803.47611111089
2023-07-05 18:00:00,86.86343,0.7233799999999997,1.1896443993091836,6.944444000000001,8.043984000000002,46.0069,803.5261111108899
2023-07-05 18:03:00,75.69444,0.8680559999999993,1.1814579187963665,7.291669999999999,7.986114,41.087999999999994,803.5761111108899
2023-07-05 18:06:00,67.41898,0.9837959999999999,1.1876202414967416,7.378474,7.812498000000001,41.08790000000002,803.6261111108898
2023-07-05 18:09:00,63.0787,1.070602,1.1689537893456472,7.43634,7.638888,41.66669999999999,803.6761111108898
2023-07-05 18:12:00,60.61921,1.157407,1.157409500011446,7.5810200000000005,7.581022999999999,33.56479999999999,803.7261111108897
2023-07-05 18:15:00,60.15625,1.186343,1.1571713957534036,7.552079999999999,7.494216999999999,39.06250000000003,803.7761111108897
2023-07-05 18:18:00,60.15625,1.2152779999999996,1.1414122053995301,7.52315,7.3784719999999995,37.905,803.8261111108897
2023-07-05 18:21:00,58.70949,1.3020829999999997,1.1670391360856678,7.63889,7.378477,34.722200000000015,803.8761111108896
2023-07-05 18:24:00,58.70949,1.3020839999999998,1.167039600881018,7.552079999999999,7.291665999999999,35.30090000000001,803.9261111108896
2023-07-05 18:27:00,58.18866,1.1574079999999993,1.142883983289868,7.43634,7.407412000000001,31.25,803.9761111108895
2023-07-05 18:30:00,41.6956,0.868055,0.9657959617887936,7.523143999999999,7.725699,21.12270000000001,804.0261111108895
2023-07-05 18:33:00,32.46528,0.9837959999999999,0.8307427124159976,7.812499000000001,7.523153000000001,17.07170000000002,804.0761111108894
2023-07-05 18:36:00,32.46528,1.0995369999999998,0.8815306990693,7.696759,7.2916620000000005,18.22919999999999,804.1261111108894
2023-07-05 18:39:00,33.44907,1.157407,0.9234572875157355,8.188659,7.754632,17.361199999999997,804.1761111108893
2023-07-05 18:42:00,33.33334,1.3020829999999997,0.9111785915211468,8.130783999999998,7.436341,20.254599999999982,804.2261111108893
2023-07-05 18:45:00,32.46528,1.3020839999999998,0.9484585187035496,8.043980000000001,7.407406,17.939700000000016,804.2761111108892
2023-07-05 18:48:00,30.06366,1.273148,0.8997431917670097,8.04398,7.3784719999999995,16.203700000000026,804.3261111108892
2023-07-06 09:27:00,30.06366,2.1122679999999994,0.9479043482911308,5.353012999999999,3.559025000000001,13.020800000000008,804.3261111108892
2023-07-06 10:24:00,30.98958,2.256944,0.9897144500020149,6.365739,4.427085000000001,13.59960000000001,804.3261111108892
2023-07-06 10:42:00,38.31018,2.4016200000000003,0.9981152016357971,6.2789340000000005,4.166664000000001,15.335700000000003,804.3261111108892
2023-07-06 10:45:00,35.50347,2.228009,0.949753370937138,6.2789340000000005,4.340275000000001,14.467500000000001,804.3261111108892
2023-07-06 10:48:00,35.3588,2.141204,0.9252406797707078,6.307869,4.456015000000001,15.335700000000003,804.3261111108892
2023-07-06 10:54:00,44.58912,2.4884260000000005,1.0219867914853262,6.278934,4.079858,13.888900000000007,804.3261111108892
2023-07-06 10:57:00,47.51157,2.2858790000000004,0.9659693129212762,6.336809000000001,4.340279999999999,16.203700000000026,804.3761111108892
2023-07-06 11:00:00,35.87963,1.9675919999999998,0.8754861727972568,6.336809000000001,4.658567,15.335700000000003,804.4261111108891
2023-07-06 11:03:00,33.44907,2.1990740000000004,0.9416081067963217,6.221069,4.311345,15.914299999999997,804.4761111108891
2023-07-06 11:06:00,33.44907,2.228009,0.9813968337883677,6.250004,4.340274999999999,14.467600000000004,804.526111110889
2023-07-06 11:09:00,35.3588,2.1990740000000004,0.9416081067963217,6.307869,4.398145,14.467600000000004,804.576111110889
2023-07-06 11:12:00,34.89584,2.1990739999999995,0.9730746395725225,6.336804,4.45602,13.310200000000009,804.6261111108889
2023-07-06 11:15:00,36.86343,2.256944,0.9578736236554672,6.336809000000001,4.369215,15.335700000000003,804.6761111108889
2023-07-06 11:18:00,33.91204,2.1122690000000004,0.9479150918599277,6.336804,4.542825000000001,17.361099999999993,804.7261111108888
2023-07-06 11:21:00,34.31713,2.314814,0.9403064486253548,6.336809000000001,4.282405000000001,14.467700000000008,804.7761111108888
2023-07-06 11:24:00,35.87963,2.256944,0.9578736236554694,6.307869,4.340275000000001,15.046199999999999,804.8261111108887
2023-07-06 11:27:00,35.87963,2.1122690000000004,0.9170175463155505,6.250004000000001,4.427084999999999,13.020900000000012,804.8761111108887
2023-07-06 11:30:00,35.87963,2.083334,0.9689413361469241,6.307874,4.57176,14.756900000000002,804.9261111108887
2023-07-06 11:33:00,34.43287,2.054399,0.9602882572404551,6.307874,4.600695,15.9144,804.9761111108886
2023-07-06 11:36:00,32.95718,2.0254630000000002,0.9224927367947238,6.3368079999999996,4.629625000000001,15.046300000000002,805.0261111108886
2023-07-06 11:39:00,31.97338,2.170139,0.9334373688766211,6.423614000000001,4.542825,13.31019999999998,805.0761111108885
2023-07-06 11:42:00,34.89584,2.170139,0.9334373688766231,6.394674,4.513885000000001,15.335699999999974,805.1261111108885
2023-07-06 11:45:00,35.3588,2.256944,0.9578736236554694,6.452548999999999,4.484955,14.467599999999976,805.1761111108884
2023-07-06 11:48:00,34.40393,2.228009,1.0117738149226982,6.365744,4.484955,13.59960000000001,805.2261111108884
2023-07-06 11:51:00,32.46528,2.1122690000000004,0.9479150918599277,6.278934,4.484955,15.046300000000002,805.2761111108883
2023-07-06 11:54:00,32.95718,1.880788,0.8795469023601469,6.105322999999999,4.542825000000001,15.046300000000002,805.3261111108883
2023-07-06 11:57:00,34.11459,1.7071750000000003,0.8268899793157947,5.84491,4.456015000000001,15.3356,805.3761111108882
2023-07-06 12:00:00,38.77315,1.359954,0.7172718478363476,5.4687529999999995,4.427079000000001,17.93979999999999,805.4261111108882
2023-07-06 12:03:00,44.58912,0.23148200000000063,0.3789433246554904,3.993055000000001,4.340273,18.807800000000015,805.4761111108882
2023-07-06 12:06:00,82.95718,-0.2314810000000005,,1.186344,3.240736,32.69669999999999,805.5261111108881
2023-07-06 12:09:00,97.04861,-0.14467600000000047,,1.3310180000000003,3.3564819999999997,38.4838,805.5761111108881
2023-07-06 12:12:00,97.04861,-0.14467600000000047,,1.7939819999999997,4.427079000000001,36.16900000000001,805.626111110888
2023-07-06 12:15:00,75.63657,-0.08680500000000002,,2.4305559999999993,5.555555999999999,31.25,805.676111110888
2023-07-06 12:18:00,33.44907,0.14467599999999958,0.47080388796929623,5.06366,6.018514,13.599599999999981,805.7261111108879
2023-07-06 12:21:00,34.89584,1.5335640000000001,0.8235713540635514,6.047456,4.890041999999999,17.361099999999993,805.7761111108879
2023-07-06 12:24:00,34.89584,1.6782409999999999,0.8179884644464138,5.989585999999999,4.629625000000001,15.625,805.8261111108878
2023-07-06 12:27:00,31.51042,1.6782409999999999,0.8179979077268513,5.931711999999999,4.571761,14.467600000000004,805.8761111108878
2023-07-06 12:30:00,35.3588,1.851852,0.8708591245154537,5.931711999999999,4.39815,16.203699999999998,805.9261111108877
2023-07-06 12:33:00,34.40393,1.475695,0.7545322286575412,5.758105,4.600690000000001,14.467599999999976,805.9761111108877
2023-07-06 12:36:00,41.6956,0.5208340000000007,0.4761095889744911,4.484957,4.398142999999999,17.93979999999999,806.0261111108877
2023-07-06 12:39:00,47.01968,-0.0289350000000006,,3.4143549999999996,4.774310000000001,20.543900000000008,806.0761111108876
2023-07-06 12:42:00,42.15857,0.0,0.07323678002780819,3.9062509999999993,4.9189810000000005,19.09729999999999,806.1261111108876
2023-07-06 12:45:00,44.12616,0.17361100000000018,0.4404908050981454,4.021986,4.745375,19.097200000000015,806.1761111108875
2023-07-06 12:48:00,37.32639,0.3761570000000001,0.5309814603254286,4.571758999999999,4.918982,17.071799999999996,806.2261111108875
2023-07-06 12:51:00,34.89584,0.9837959999999999,0.6909685058525533,5.324076999999999,4.803241,17.361099999999993,806.2761111108874
2023-07-06 12:54:00,32.46528,1.4178239999999995,0.7850500624190049,5.758104,4.71643,15.046300000000002,806.3261111108874
2023-07-06 12:57:00,35.3588,1.6493059999999993,0.8090478652988717,5.989586,4.6585600000000005,15.9144,806.3761111108873
2023-07-06 13:00:00,33.44907,1.8807869999999998,0.9077128922605875,6.018522,4.484955,16.782400000000024,806.4261111108873
2023-07-06 13:03:00,35.3588,2.0254630000000002,0.9516046829108986,6.134263,4.45602,15.046300000000002,806.4761111108872
2023-07-06 13:06:00,33.44907,1.851852,0.8708492660108954,6.192132999999999,4.658561000000001,16.492999999999995,806.5261111108872
2023-07-06 13:09:00,33.44907,1.8807869999999998,0.8795466026933747,6.249998,4.687500999999999,14.757000000000005,806.5761111108872
2023-07-06 13:12:00,30.98958,1.9965279999999996,0.9139737254401192,6.452543,4.774305,15.625,806.6261111108871
2023-07-06 13:15:00,33.44907,2.1990739999999995,0.9730746395725225,6.452543,4.571759,14.756999999999977,806.6761111108871
2023-07-06 13:18:00,30.98958,2.1701380000000006,0.9334370860484511,6.394678000000001,4.513889999999999,15.625,806.726111110887
2023-07-06 13:21:00,30.98958,2.0254630000000002,0.8921840083167014,6.365744,4.629631000000001,15.046300000000002,806.776111110887
2023-07-06 13:24:00,32.95718,2.2858790000000004,0.9659693129212782,6.365744,4.3692150000000005,15.914299999999997,806.8261111108869
2023-07-06 13:27:00,30.52662,2.1701390000000007,0.9334373688766233,6.365744,4.484955,14.467600000000004,806.8761111108869
2023-07-06 13:30:00,30.52662,2.083334,0.9087674588444105,6.365743999999999,4.57176,15.914299999999997,806.9261111108868
2023-07-06 13:33:00,31.97338,2.141203,0.9563181145946756,6.3368079999999996,4.513885000000001,16.203699999999998,806.9761111108868
2023-07-06 13:36:00,30.52662,1.9097220000000004,0.8881910875165302,6.394678000000001,4.803236,13.59960000000001,807.0261111108867
2023-07-06 13:39:00,30.52662,2.0254630000000002,0.9224927367947238,6.3368079999999996,4.629625000000001,16.203699999999998,807.0761111108867
2023-07-06 13:48:00,30.98958,2.1122690000000004,0.9170175463155524,6.394674,4.5717550000000005,15.046300000000002,807.0761111108867
2023-07-06 13:51:00,30.98958,2.0833330000000005,0.9394729538951526,6.4525440000000005,4.687500999999999,14.756900000000002,807.0761111108867
2023-07-06 13:57:00,30.98958,2.1990730000000003,0.9416078248566921,6.3368079999999996,4.427085,14.756900000000002,807.0761111108867
2023-07-06 14:00:00,30.06366,2.1990740000000004,0.9416081067963197,6.250004000000001,4.340279999999999,16.493000000000023,807.1261111108867
2023-07-06 14:03:00,30.98958,2.1122690000000004,0.9170175463155505,6.250004000000001,4.427084999999999,13.599500000000006,807.1761111108866
2023-07-06 14:06:00,32.95718,2.141204,0.9252406797707078,6.365744,4.513890000000001,16.203699999999998,807.2261111108866
2023-07-06 14:09:00,30.52662,2.1990740000000004,0.9416081067963217,6.481479,4.5717550000000005,16.7825,807.2761111108865
2023-07-06 14:12:00,32.46528,2.228009,0.9814075403127052,6.4525440000000005,4.542825,14.756900000000002,807.3261111108865
2023-07-06 14:15:00,30.98958,2.1701390000000007,0.9334373688766233,6.423614,4.542825,14.756900000000002,807.3761111108864
2023-07-06 14:18:00,31.85764,2.083334,0.9087674588444105,6.394674,4.600690000000001,15.3356,807.4261111108864
2023-07-06 14:21:00,31.51042,2.228009,0.949753370937138,6.336804,4.398145,15.046300000000002,807.4761111108863
2023-07-06 14:24:00,30.52662,2.054399,0.9004898903921889,6.250004000000001,4.484954999999999,13.888900000000007,807.5261111108863
2023-07-06 14:27:00,30.98958,2.141203,0.9252403960372275,6.221068000000001,4.369215,15.335700000000003,807.5761111108862
2023-07-06 14:30:00,30.06366,2.0833330000000005,0.9394729538951544,6.249998,4.484955,14.467700000000008,807.6261111108862
2023-07-06 14:33:00,30.98958,2.170139,0.9334373688766231,6.365743999999999,4.484955,15.625,807.6761111108862
2023-07-06 14:36:00,32.46528,2.1701390000000007,0.9334373688766233,6.4525440000000005,4.5717550000000005,14.178299999999979,807.7261111108861
2023-07-06 14:39:00,30.98958,2.1122690000000004,0.9170175463155524,6.278934,4.456015,15.9144,807.7761111108861
2023-07-06 14:42:00,31.97338,2.141203,0.9252403960372293,6.221068,4.3692150000000005,16.203599999999994,807.826111110886
2023-07-06 14:45:00,31.51042,1.9675919999999998,0.9054138280821605,6.221062999999999,4.571761,16.4931,807.876111110886
2023-07-06 14:48:00,33.44907,1.9965279999999996,0.8838498225373823,6.221068,4.513890000000001,15.046300000000002,807.9261111108859
2023-07-06 14:51:00,33.44907,2.0254630000000002,0.8921840083167014,6.278937999999999,4.542825,16.2038,807.9761111108859
2023-07-06 14:54:00,30.98958,2.054398,0.9309922183319177,6.307872999999999,4.5717550000000005,16.203699999999998,808.0261111108858
2023-07-06 14:57:00,30.52662,2.0833330000000005,0.9087671732477586,6.3368079999999996,4.542825,15.046300000000002,808.0761111108858
2023-07-06 15:03:00,33.91204,2.0833329999999997,0.9087671732477582,6.278937999999999,4.484955,14.467600000000004,808.0761111108858
2023-07-06 15:06:00,30.06366,2.054398,0.9602879576698082,6.2500029999999995,4.542825,16.4931,808.1261111108857
2023-07-06 15:09:00,32.95718,2.054398,0.9004896038364751,6.192133,4.427084999999999,15.625,808.1761111108857
2023-07-06 15:12:00,31.51042,2.141203,0.9563286309734182,6.221062999999999,4.39815,14.756900000000002,808.2261111108857
2023-07-06 15:15:00,30.52662,1.9965279999999996,0.9139635331014846,6.307872999999999,4.629625000000001,14.178200000000004,808.2761111108856
2023-07-06 15:18:00,30.52662,2.1122679999999994,0.9170172616594393,6.365743,4.542825,15.3356,808.3261111108856
2023-07-06 15:21:00,30.52662,1.9386579999999993,0.8670933225774587,6.278938,4.62963,15.625,808.3761111108855
2023-07-06 15:24:00,32.46528,1.967593,0.8754864623479007,6.249998,4.5717550000000005,15.625,808.4261111108855
2023-07-06 15:27:00,32.46528,1.967593,0.8754864623479007,6.249998,4.5717550000000005,15.625,808.4761111108854
2023-07-06 15:30:00,32.46528,1.967593,0.8754864623479007,6.249998,4.5717550000000005,15.625,808.5261111108854
2023-07-06 15:33:00,32.46528,1.967593,0.8754864623479007,6.249998,4.5717550000000005,15.625,808.5761111108853
2023-07-06 15:36:00,30.06366,1.8229169999999995,0.8332097704764385,6.278938,4.745371,15.9144,808.6261111108853
2023-07-06 15:39:00,31.97338,1.9097229999999996,0.8586697759461063,6.249998,4.629625000000001,15.046300000000002,808.6761111108852
2023-07-06 15:42:00,30.52662,1.967593,0.9054141244352233,6.249998,4.600694999999999,14.467600000000004,808.7261111108852
2023-07-06 15:54:00,30.06366,2.054398,0.9602879576698082,6.307867999999999,4.600689999999999,16.203699999999998,808.7261111108852
2023-07-06 15:57:00,30.06366,1.9965279999999996,0.8838498225373804,6.365743,4.658564999999999,17.939899999999994,808.7261111108852
2023-07-06 16:09:00,30.98958,1.5914359999999999,0.7910556458089953,5.787036,4.513890000000001,14.178200000000004,808.7261111108852
2023-07-06 16:12:00,44.12616,1.157407,0.6951008840256132,4.832178999999999,4.050922,21.411999999999978,808.7761111108852
2023-07-06 16:15:00,52.37269,-0.11574099999999987,,2.401619,4.398149,26.04169999999999,808.8261111108851
2023-07-06 16:18:00,46.55671,0.5208330000000005,0.5902201407153533,3.9930579999999996,4.137735,24.88420000000002,808.8761111108851
2023-07-06 16:21:00,44.12616,0.9548610000000002,0.7337680407666314,4.427088,4.021986999999999,21.412000000000006,808.926111110885
2023-07-06 16:24:00,45.57291,1.7939819999999997,1.0741403265252762,7.1180509999999995,5.902779000000001,20.25460000000001,808.976111110885
2023-07-06 16:27:00,46.06482,1.851852,1.0018702880531092,7.378472,5.989579999999999,19.965299999999985,809.0261111108849
2023-07-06 16:30:00,44.58912,1.765047,0.9964711245951718,7.3784719999999995,6.105325000000001,21.990700000000004,809.0761111108849
2023-07-06 16:33:00,44.61805,1.9386580000000002,1.0548925348782674,7.812503,6.3657449999999995,20.83330000000001,809.1261111108848
2023-07-06 16:36:00,45.57291,2.1122680000000003,1.111942722923822,7.957178,6.336809999999999,22.280100000000004,809.1761111108848
2023-07-06 16:39:00,47.51157,2.1122690000000004,1.1366751908062607,8.015044,6.423614999999999,22.569500000000005,809.2261111108847
2023-07-06 16:42:00,45.10995,2.1122680000000003,1.111942722923822,8.043979,6.423610999999999,22.569399999999973,809.2761111108847
2023-07-06 16:45:00,44.12616,2.054399,1.0422905361229018,8.043984,6.423615,20.54400000000001,809.3261111108847
2023-07-06 16:48:00,47.04861,2.256944,1.183985028842983,8.391199,6.655095,22.280100000000004,809.3761111108846
2023-07-06 16:51:00,45.10995,2.141204,1.146203449929977,8.246524,6.62616,19.675899999999984,809.4261111108846
2023-07-06 16:54:00,42.65046,2.0833330000000005,1.1025224148773887,8.188654,6.597220999999999,21.41210000000001,809.4761111108845
2023-07-06 16:57:00,43.60532,2.256944,1.105700057138874,8.217589,6.394675,20.25460000000001,809.5261111108845
2023-07-06 17:00:00,48.00347,1.3020830000000005,1.0537059215484423,7.812504,7.349541,26.04169999999999,809.5761111108844
2023-07-06 17:03:00,48.95834,1.1284720000000004,1.0392512289377345,7.581018,7.407406,26.04159999999999,809.6261111108844
2023-07-06 17:06:00,48.00347,0.9837959999999999,1.0265922858387657,7.407403,7.494216999999999,25.75230000000002,809.6761111108843
2023-07-06 17:09:00,32.95718,0.43402799999999964,0.7375206085804265,7.436337999999999,8.15972,18.229100000000017,809.7261111108843
2023-07-06 17:12:00,35.87963,0.9548610000000002,0.8337728466049501,7.754627999999999,7.523147,17.36110000000002,809.7761111108842
2023-07-06 17:15:00,34.40393,1.0127309999999996,0.8270085969377492,7.089122999999999,6.7419020000000005,18.229100000000017,809.8261111108842
2023-07-06 17:18:00,31.97338,1.0127309999999996,0.8101488897062401,6.944448,6.568287,18.22919999999999,809.8761111108842
2023-07-06 17:21:00,34.89584,1.0416669999999995,0.7696931837859117,6.886578,6.394671,18.22919999999999,809.9261111108841
2023-07-06 17:24:00,33.44907,0.8680559999999993,0.7301250793112563,6.655087999999999,6.394672,16.782399999999996,809.9761111108841
2023-07-06 17:27:00,34.40393,1.1284720000000004,0.7666372228374599,6.5104180000000005,5.8738459999999995,17.071799999999996,810.026111110884
2023-07-06 17:30:00,34.40393,0.8680559999999993,0.6968410083570844,6.307867999999999,5.989582,17.361000000000047,810.076111110884
2023-07-06 17:33:00,30.98958,0.9548609999999993,0.7160620956747635,6.307867999999999,5.873847,17.36110000000002,810.1261111108839
2023-07-06 17:36:00,31.97338,0.8680559999999993,0.6797267161215043,6.221067999999999,5.873842,17.361199999999968,810.1761111108839
2023-07-06 17:39:00,32.46528,1.1284720000000004,0.7060768078707805,6.192127999999999,5.468746,15.9144,810.2261111108838
2023-07-06 17:42:00,31.97338,1.070602,0.7248204600164677,5.989588,5.381945999999999,16.493100000000027,810.2761111108838
2023-07-06 17:45:00,32.46528,0.9548609999999993,0.6794990498866226,5.815968,5.324077000000001,16.782399999999996,810.3261111108837
2023-07-06 17:48:00,30.98958,1.0127319999999997,0.721243678607355,5.729168,5.208335999999999,15.625,810.3761111108837
2023-07-06 17:51:00,31.97338,1.0127309999999996,0.7023523138709095,5.7580979999999995,5.208337,14.467600000000004,810.4261111108837
2023-07-06 17:54:00,30.98958,0.9548609999999993,0.6605750866673933,5.729168,5.208337,16.493100000000027,810.4761111108836
2023-07-06 17:57:00,30.98958,0.9837959999999999,0.7096611232540542,5.787038,5.295141999999999,17.361000000000047,810.5261111108836
2023-07-06 18:00:00,32.95718,0.9548609999999993,0.6605750866673933,5.700227999999999,5.179397,17.939899999999966,810.5761111108835
2023-07-06 18:03:00,30.52662,0.9837959999999999,0.6718362109528302,5.7291680000000005,5.1794020000000005,15.3356,810.6261111108835
2023-07-06 18:06:00,30.52662,1.0995369999999998,0.7159612084618036,5.7580979999999995,5.092591,16.20360000000005,810.6761111108834
2023-07-06 18:09:00,30.52662,1.0416660000000002,0.6940749620894869,5.787038000000001,5.1794020000000005,16.49309999999997,810.7261111108834
2023-07-06 18:12:00,31.01852,1.0995369999999998,0.6954739852130253,5.787032999999999,5.092596,14.467600000000004,810.7761111108833
2023-07-06 18:15:00,30.98958,0.9837959999999999,0.6718362109528302,5.7291680000000005,5.1794020000000005,17.07170000000002,810.8261111108833
2023-07-06 18:18:00,32.46528,0.9837959999999999,0.6718362109528302,5.671293,5.121527,16.493000000000052,810.8761111108832
2023-07-06 18:24:00,30.06366,1.186343,0.72707911796916,5.844904,5.063661000000001,15.9144,810.8761111108832
2023-07-06 18:27:00,30.98958,1.157407,0.7375209247717615,5.844908,5.121531,15.625,810.8761111108832
2023-07-06 18:30:00,30.52662,1.070602,0.7050606307916335,5.873844000000001,5.237272000000001,13.888899999999978,810.8761111108832
2023-07-06 18:33:00,30.98958,1.157407,0.6951084282020804,5.758098,4.976851000000001,18.807800000000043,810.8761111108832
2023-07-06 18:36:00,31.97338,1.1284720000000004,0.6847894166273608,5.8449040000000005,5.092592000000001,17.071799999999996,810.8761111108832
2023-07-06 18:42:00,31.51042,1.186343,0.7053568533473391,5.787034,4.976851000000001,16.782399999999996,810.8761111108832
2023-07-06 18:48:00,30.98958,1.2152780000000005,0.7374615843990765,5.873844,5.063655999999999,14.467600000000004,810.8761111108832
2023-07-06 18:51:00,30.98958,1.070602,0.7050606307916335,5.873844000000001,5.237272000000001,15.625,810.8761111108832
2023-07-06 18:57:00,30.52662,1.070601,0.6639274628989331,5.758098,5.063657000000001,14.46769999999998,810.8761111108832
2023-07-06 19:00:00,30.98958,1.0995369999999998,0.695473985213024,5.671293,4.976856,15.914299999999969,810.8761111108832
2023-07-06 19:03:00,30.06366,1.070601,0.6847774513176738,5.671298,5.005787,15.9144,810.8761111108832
2023-07-06 19:06:00,31.97338,1.186343,0.7270717208825782,5.700234,4.918981,17.93979999999999,810.8761111108832
2023-07-06 19:09:00,30.52662,0.9837959999999999,0.6909685058525521,5.584493,5.063656999999999,14.467600000000004,810.8761111108832
2023-07-06 19:18:00,30.98958,1.0127319999999997,0.6830018975983404,5.671298,5.092596,15.625,810.8761111108832
2023-07-06 19:21:00,31.97338,0.9548609999999993,0.6605750866673933,5.584488,5.063657000000001,18.80789999999996,810.8761111108832
2023-07-06 19:24:00,31.97338,1.0416669999999995,0.6940753432463425,5.526617999999999,4.918981,15.914300000000026,810.8761111108832
2023-07-06 19:27:00,31.51042,0.868055,0.6444262763622497,5.353007000000001,4.947912,17.361099999999965,810.8761111108832
2023-07-06 19:30:00,30.52662,0.7523150000000003,0.5959770878116954,5.237272,4.947917,17.361199999999997,810.8761111108832
2023-07-06 19:33:00,31.97338,1.0127310000000005,0.6427408677793827,5.439817000000001,4.803235999999999,17.361199999999997,810.8761111108832
2023-07-06 19:42:00,30.52662,1.070602,0.7050606307916335,5.526617999999999,4.890045999999999,16.203700000000026,810.8761111108832
2023-07-06 19:45:00,33.44907,0.9548609999999993,0.6411659382761989,5.410878,4.8611070000000005,13.888899999999978,810.8761111108832
2023-07-06 19:48:00,30.06366,0.9259259999999996,0.6492138700204799,5.353007999999999,4.861111999999999,15.625,810.8761111108832
2023-07-06 19:54:00,31.97338,1.0995369999999998,0.7159542203528415,5.497687999999999,4.832171,17.36110000000002,810.8761111108832
2023-07-06 19:57:00,30.52662,0.8680559999999993,0.6444266861868896,5.497688,5.092592,16.493100000000027,810.8761111108832
2023-07-06 20:00:00,32.95718,1.157407,0.6951008840256118,5.555558,4.7743009999999995,16.203700000000026,810.8761111108832
2023-07-07 06:30:00,37.78935,1.4756939999999998,0.7799138863672151,4.2534730000000005,3.125,15.335699999999974,810.8761111108832
2023-07-07 06:33:00,40.24884,1.157407,0.7777689475201116,4.484953,3.819445,18.807799999999986,810.9261111108832
2023-07-07 06:36:00,41.6956,1.1284720000000004,0.7666352049248796,4.861111,4.224536,18.518500000000017,810.9761111108832
2023-07-07 06:39:00,41.6956,1.070602,0.7248272069235164,5.1504579999999995,4.542826,19.097200000000015,811.0261111108831
2023-07-07 06:42:00,46.06482,1.1284720000000004,0.9605538600535809,8.506948000000001,8.188655999999998,21.701400000000007,811.0761111108831
2023-07-07 06:45:00,44.58912,0.9548609999999993,0.9403172725484399,7.6388929999999995,7.609952,21.99079999999998,811.126111110883
2023-07-07 06:48:00,47.51157,1.273148,0.9725026751755108,7.609952999999999,7.060185,22.569500000000005,811.176111110883
2023-07-07 06:51:00,48.49537,1.0995369999999998,0.9475126321871381,7.436338,7.146991000000001,21.412000000000006,811.2261111108829
2023-07-07 06:54:00,49.47916,1.0127309999999996,0.9536912495074982,7.4652780000000005,7.349537,21.990700000000004,811.2761111108829
2023-07-07 06:57:00,49.47916,1.0127319999999997,1.0834625376654714,7.986108,8.130786,22.858800000000002,811.3261111108828
2023-07-07 07:00:00,50.40509,0.8969909999999999,0.9812381360181885,7.754628,7.928236999999999,24.594899999999996,811.3761111108828
2023-07-07 07:03:00,51.90972,1.0995369999999998,1.0405970153180848,7.812498000000001,7.6967609999999995,24.594900000000024,811.4261111108827
2023-07-07 07:06:00,50.40509,0.983797,0.9692575086799421,7.638893,7.609956,26.04170000000002,811.4761111108827
2023-07-07 07:09:00,51.38889,1.0416659999999993,0.9976346504538844,7.609952999999999,7.523147,25.17360000000002,811.5261111108827
2023-07-07 07:12:00,51.38889,1.0995369999999998,1.025504393297978,7.523142999999999,7.378475999999999,25.75229999999999,811.5761111108826
2023-07-07 07:15:00,53.35648,1.0995369999999998,1.01024958875157,7.552083,7.378475999999999,24.0163,811.6261111108826
2023-07-07 07:18:00,52.37269,1.070602,1.0116339185623378,7.465274000000001,7.3495420000000005,24.884299999999996,811.6761111108825
2023-07-07 07:21:00,52.86458,1.1284720000000004,1.0083127538577479,7.552078,7.320606,24.594899999999996,811.7261111108825
2023-07-07 07:24:00,52.86458,1.0127319999999997,1.012737000003615,7.581014,7.581022000000001,27.488400000000013,811.7761111108824
2023-07-07 07:27:00,51.38889,1.157407,1.0528894612159903,7.667824,7.465277,23.4375,811.8261111108824
2023-07-07 07:30:00,51.38889,1.0995369999999998,1.0254991496419803,7.725694000000001,7.581017000000001,26.331000000000017,811.8761111108823
2023-07-07 07:33:00,53.35648,1.2442130000000002,1.0611513493390943,7.783564000000001,7.436341,23.1481,811.9261111108823
2023-07-07 07:36:00,53.35648,1.0995369999999998,0.979243964469441,7.581014,7.349537,24.3056,811.9761111108822
2023-07-07 07:39:00,53.35648,1.2442130000000002,1.0611569423823206,7.609949,7.262736,24.305499999999995,812.0261111108822
2023-07-07 07:42:00,53.35648,1.0995370000000007,0.9948356895135543,7.581014000000001,7.378477,24.016199999999998,812.0761111108822
2023-07-07 07:45:00,51.90972,1.157407,1.005807525528706,7.581014000000001,7.291667,26.04169999999999,812.1261111108821
2023-07-07 07:48:00,54.28241,1.1284720000000004,1.0083073482350045,7.523148000000001,7.291665999999999,23.148200000000003,812.1761111108821
2023-07-07 07:51:00,55.29514,1.0995369999999998,0.9948356895135541,7.581014,7.378477,24.594900000000024,812.226111110882
2023-07-07 07:54:00,56.27894,1.070602,0.9965173533424552,7.552084000000001,7.407412,25.173599999999993,812.276111110882
2023-07-07 07:57:00,53.84838,1.0995370000000007,1.02549914964198,7.494214,7.349537,24.594799999999992,812.3261111108819
2023-07-07 08:00:00,53.84838,1.070602,1.0116339185623378,7.465274000000001,7.3495420000000005,23.4375,812.3761111108819
2023-07-07 08:03:00,56.27894,1.186343,1.0189307813843873,7.523144,7.204861,24.016199999999998,812.4261111108818
2023-07-07 08:06:00,56.27894,1.0995369999999998,0.9948303321914,7.378473,7.1759260000000005,24.3056,812.4761111108818
2023-07-07 08:09:00,56.27894,1.0995369999999998,0.9792385460586167,7.204863,6.973376,24.3056,812.5261111108817
2023-07-07 08:12:00,57.20486,1.0416659999999993,0.9826581319566072,7.204863,7.089117,24.594899999999996,812.5761111108817
2023-07-07 08:15:00,58.18866,1.0995369999999998,1.0102442895924684,7.262732999999999,7.089116000000001,26.909699999999987,812.6261111108817
2023-07-07 08:18:00,58.18866,1.0127309999999996,1.0127315000245547,7.233793,7.233792,25.173699999999997,812.6761111108816
2023-07-07 08:21:00,55.7581,0.9259259999999996,0.9686808740812726,7.291668,7.3784719999999995,24.594899999999996,812.7261111108816
2023-07-07 08:24:00,55.7581,0.9837959999999999,0.9981990620964488,7.378468000000001,7.407412,26.33099999999999,812.7761111108815
