Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-07 08:27:00,56.91551,1.1284720000000004,1.0083073482350045,7.4652780000000005,7.233795999999999,24.594899999999996,812.8261111108815
2023-07-07 08:30:00,58.18866,1.0127309999999996,1.0127364999952126,7.436338,7.436347,26.33099999999999,812.8761111108814
2023-07-07 08:33:00,58.18866,0.9259259999999996,0.9686857280093022,7.291663000000001,7.378477,25.75229999999999,812.9261111108814
2023-07-07 08:36:00,59.17245,0.9548609999999993,0.9835127697449744,7.291668,7.349537,26.04159999999999,812.9761111108813
2023-07-07 08:39:00,58.18866,0.9259259999999996,0.9826631770297534,7.262727999999999,7.3784719999999995,25.75229999999999,813.0261111108813
2023-07-07 08:42:00,57.20486,0.9259259999999996,0.9826631770297534,7.262733,7.378477,24.594899999999996,813.0761111108812
2023-07-07 08:45:00,58.56481,0.9837959999999999,0.9837990000120042,7.262727000000001,7.262731,25.75229999999999,813.1261111108812
2023-07-07 08:48:00,59.17245,0.983797,0.9837995000108435,7.291663000000001,7.291665999999999,26.909699999999987,813.1761111108812
2023-07-07 08:51:00,58.70949,0.8101849999999997,0.9343529260769949,7.175927000000001,7.436342,26.909700000000015,813.2261111108811
2023-07-07 08:54:00,57.63889,0.8969909999999999,0.9675292964898553,7.2337929999999995,7.3784719999999995,25.75229999999999,813.2761111108811
2023-07-07 08:57:00,57.20486,0.868055,0.9792426437388831,7.233797,7.465281999999999,24.594899999999996,813.326111110881
2023-07-07 09:00:00,58.70949,1.0416670000000003,1.0124588997269894,7.5520830000000005,7.494215999999999,25.173599999999993,813.376111110881
2023-07-07 09:03:00,61.60301,1.070602,0.9965121023269247,7.638893,7.494211,25.75229999999999,813.4261111108809
2023-07-07 09:06:00,63.54167,0.983797,1.0124539364740885,7.523153,7.581016,26.909700000000015,813.4761111108809
2023-07-07 09:09:00,60.15625,0.78125,1.019590850482646,7.291668,7.812498,25.75229999999999,813.5261111108808
2023-07-07 09:12:00,58.70949,0.8969909999999999,1.0083069611247097,7.436343,7.667822,28.067199999999985,813.5761111108808
2023-07-07 09:15:00,58.70949,0.8969909999999999,1.021671277415223,7.523153,7.783562000000001,26.62039999999999,813.6261111108807
2023-07-07 09:18:00,37.32639,0.5787040000000001,0.7995934821108224,7.581022999999999,8.072918999999999,16.203699999999998,813.6761111108807
2023-07-07 09:21:00,39.26505,0.868055,0.8238914948937337,7.783567000000001,7.6967620000000005,15.625,813.7261111108807
2023-07-07 09:24:00,34.89584,0.78125,0.8238939093564178,7.783563,7.870373,17.071799999999968,813.7761111108806
2023-07-07 09:27:00,35.87963,0.9548609999999993,0.8177575983266809,7.696757999999999,7.436347,15.9144,813.8261111108806
2023-07-07 09:30:00,32.46528,0.868055,0.8387908691468436,7.638888000000001,7.581022999999999,14.467600000000004,813.8761111108805
2023-07-07 09:33:00,31.01852,1.0416659999999993,0.8728736739849526,7.783562999999999,7.465277,14.467600000000004,813.9261111108805
2023-07-07 09:36:00,31.01852,1.0127319999999997,0.7930173179362541,7.667828,7.262736,15.914299999999969,813.9761111108804
2023-07-07 09:39:00,32.95718,0.9837959999999999,0.8469266888023911,7.523148,7.262732000000001,17.650500000000022,814.0261111108804
2023-07-07 09:42:00,31.97338,1.0127309999999996,0.8270085969377481,7.523148,7.175927,17.361099999999965,814.0761111108803
2023-07-07 09:45:00,30.06366,0.9548610000000002,0.8177575983266815,7.4942079999999995,7.233796999999999,16.492999999999995,814.1261111108803
2023-07-07 09:48:00,32.46528,1.0127309999999996,0.8436025720126018,7.4652780000000005,7.146987000000001,16.2038,814.1761111108802
2023-07-07 09:51:00,32.46528,1.070602,0.8520679926657044,7.523148,7.118055999999999,18.22919999999999,814.2261111108802
2023-07-07 09:54:00,32.43634,0.8969909999999999,0.7914011382811547,7.3784730000000005,7.175922000000001,16.492999999999995,814.2761111108802
2023-07-07 09:57:00,37.78935,1.070602,0.8520679926657044,7.233792000000001,6.8287,19.675900000000013,814.3261111108801
2023-07-07 10:00:00,37.78935,0.78125,0.6254606864392961,6.481477,6.192127000000001,17.93979999999999,814.3761111108801
2023-07-07 10:03:00,48.49537,-0.14467699999999972,,3.761572000000001,5.092589,26.62039999999996,814.42611111088
2023-07-07 10:06:00,93.1713,-0.17361200000000032,,2.3726850000000006,6.307873000000001,49.76849999999999,814.47611111088
2023-07-07 10:09:00,97.04861,-0.14467599999999958,,3.616899,8.940976,50.34729999999999,814.5261111108799
2023-07-07 10:12:00,78.125,-0.14467599999999958,,3.9351850000000006,8.709485999999998,38.4838,814.5761111108799
2023-07-07 10:15:00,48.95834,-0.02893499999999971,,5.758102999999999,8.825228,22.569499999999977,814.6261111108798
2023-07-07 10:18:00,48.00347,0.9548610000000002,0.969254548259919,7.783568,7.8124970000000005,21.12269999999998,814.6761111108798
2023-07-07 10:21:00,48.00347,1.0416660000000002,1.0271310696058333,7.870368000000001,7.841432,20.83329999999998,814.7261111108797
2023-07-07 10:24:00,48.00347,1.273148,1.1222651143651925,9.114579,8.825230999999999,19.675900000000013,814.7761111108797
2023-07-07 10:27:00,45.10995,1.0995369999999998,1.0254991496419803,8.188659,8.043982,21.70139999999998,814.8261111108797
2023-07-07 10:30:00,49.47916,1.4178240000000004,1.0319503445095897,8.072914,7.37847,21.990800000000007,814.8761111108796
2023-07-07 10:33:00,45.05209,1.4467590000000001,1.0800467373340394,8.015044,7.349535,21.990700000000004,814.9261111108796
2023-07-07 10:36:00,45.10995,1.0127319999999997,0.9536917298796636,7.6678239999999995,7.552082,21.701300000000003,814.9761111108795
2023-07-07 10:39:00,44.12616,1.0127309999999996,0.9536912495074993,7.609952999999999,7.494212,19.675999999999988,815.0261111108795
2023-07-07 10:42:00,46.55671,1.1284720000000004,0.9605594612713851,7.581017999999999,7.262735999999999,22.858800000000002,815.0761111108794
2023-07-07 10:45:00,48.95834,1.1284720000000004,0.9766636713430561,7.523148,7.233795999999999,24.016199999999998,815.1261111108794
2023-07-07 10:48:00,48.95834,0.9548609999999993,1.0116330936441844,7.407403,7.523152,23.7269,815.1761111108793
2023-07-07 10:51:00,43.6632,0.8680559999999993,0.9385410477680213,7.320598,7.465282,24.884199999999993,815.2261111108793
2023-07-07 10:54:00,43.54745,0.9837959999999999,0.9837990000120042,7.4652780000000005,7.465281999999999,24.305499999999995,815.2761111108792
2023-07-07 10:57:00,45.10995,1.0416669999999995,0.9522283407338928,7.465278,7.291671,21.12270000000001,815.3261111108792
2023-07-07 11:00:00,45.10995,1.0127319999999997,0.9536969384289057,7.436337999999999,7.320606,23.43749999999997,815.3761111108792
2023-07-07 11:03:00,44.58912,0.8969909999999999,0.9256299251599829,7.320598,7.378477,24.594899999999996,815.4261111108791
2023-07-07 11:06:00,43.6632,0.9837959999999999,0.983799000019084,7.349532999999999,7.349537,24.01619999999997,815.4761111108791
2023-07-07 11:09:00,44.12616,1.0995369999999998,0.9634709439602003,7.378468000000001,7.118051,21.990800000000036,815.526111110879
2023-07-07 11:12:00,47.01968,0.5787040000000001,0.8348952356481466,6.597219999999999,7.175926,27.199099999999987,815.576111110879
2023-07-07 11:15:00,46.55671,0.5497680000000003,0.8614233531652465,6.597220000000001,7.320602,24.305499999999995,815.6261111108789
2023-07-07 11:18:00,59.17245,-0.05787000000000031,,4.716432999999999,6.741903000000001,33.85419999999999,815.6761111108789
2023-07-07 11:21:00,86.83449,-0.05787100000000045,,3.501156,6.510417,52.08329999999998,815.7261111108788
2023-07-07 11:24:00,78.58796,-0.08680600000000016,,4.253468000000001,7.609954,43.98150000000001,815.7761111108788
2023-07-07 12:27:00,53.35648,1.0995369999999998,1.1139418763647653,7.696764,7.725697,27.488399999999984,816.8261111108787
2023-07-07 12:30:00,53.35648,1.157407,1.1428784450218061,7.754634,7.725697,28.35650000000001,816.8761111108787
2023-07-07 12:33:00,52.37269,1.157407,1.1282271766661467,7.783564000000001,7.725697,28.067199999999985,816.9261111108787
2023-07-07 12:36:00,53.35648,1.2152780000000005,1.1564397268161002,7.812504,7.696756000000001,28.356400000000008,816.9761111108786
2023-07-07 12:39:00,54.31134,1.0416660000000002,1.11243651965621,7.667828,7.812501999999999,28.935100000000034,817.0261111108786
2023-07-07 12:42:00,53.35648,1.157407,1.1428784450218061,7.812504,7.783567,28.35650000000004,817.0761111108785
2023-07-07 12:45:00,53.35648,1.1284720000000004,1.1284720000003732,7.783564000000001,7.783562000000001,28.35650000000001,817.1261111108785
2023-07-07 12:48:00,51.90972,1.157407,1.157409500011446,7.812499000000001,7.812501999999999,29.22459999999998,817.1761111108784
2023-07-07 12:51:00,50.92593,1.186343,1.1124348222922413,7.812504000000001,7.667821000000001,31.539299999999997,817.2261111108784
2023-07-07 13:48:00,52.37269,1.1863419999999998,1.1718174733715794,7.986109000000001,7.957177,26.909699999999987,818.1761111108784
2023-07-07 13:51:00,52.37269,1.0995369999999998,1.1282222097668606,7.870374,7.928237000000001,28.93519999999998,818.2261111108784
2023-07-07 13:54:00,52.37269,1.1574080000000002,1.157409999992544,7.899304000000001,7.899305999999999,26.62039999999999,818.2761111108783
2023-07-07 13:57:00,57.72569,1.359954,1.1937440043560505,7.986114000000001,7.667820000000001,35.01150000000001,818.3261111108783
2023-07-07 14:00:00,60.15625,1.070601,1.0992826475971222,7.089118000000001,7.146987000000001,38.4838,818.3761111108782
2023-07-07 14:03:00,60.15625,1.070601,1.0992826475971222,7.089118000000001,7.146987000000001,35.59030000000001,818.4261111108782
2023-07-07 14:06:00,60.15625,1.070602,1.1134430686394414,7.175924,7.262732000000001,30.9606,818.4761111108782
2023-07-07 14:09:00,56.27894,1.0127319999999997,1.124504009006477,7.3206039999999994,7.552082,32.696799999999996,818.5261111108781
2023-07-07 14:12:00,55.29514,1.0995370000000007,1.184224217252524,7.638884,7.8124970000000005,31.828700000000026,818.5761111108781
2023-07-07 14:15:00,55.29514,1.0995369999999998,1.1703846088042151,7.8125029999999995,7.9571760000000005,29.22460000000001,818.626111110878
2023-07-07 14:18:00,56.27894,1.0416659999999993,1.153540553950148,7.783562999999999,8.015047000000001,32.98609999999999,818.676111110878
2023-07-07 14:21:00,56.27894,1.0127319999999997,1.1379754682709602,7.7256979999999995,7.9861059999999995,35.59020000000001,818.7261111108779
2023-07-07 14:24:00,56.27894,0.9837959999999999,1.1355141477314536,7.754627999999999,8.072911999999999,34.72229999999996,818.7761111108779
2023-07-07 14:27:00,56.27894,1.1284720000000004,1.1993531776903215,7.841438,7.9861059999999995,34.43289999999999,818.8261111108778
2023-07-07 14:30:00,62.09491,1.4178230000000003,1.2519411971791745,8.015048,7.696755,39.06250000000003,818.8761111108778
2023-07-07 14:33:00,65.97222,1.157407,1.1428784450218061,7.523148,7.494211,36.74770000000001,818.9261111108777
2023-07-07 14:36:00,80.03472,1.9675919999999998,1.6451110529784023,9.230323,8.622681,44.84959999999998,818.9761111108777
2023-07-07 14:39:00,95.25463,1.5625,1.4739923805188901,8.304398,8.130788,54.9769,819.0261111108777
2023-07-07 14:42:00,93.63426,0.8969899999999997,1.2589329821434498,7.407403,8.217593,48.032400000000024,819.0761111108776
2023-07-07 14:45:00,91.2037,1.0416670000000003,1.2971954692016525,7.523144,8.072917,48.032399999999996,819.1261111108776
2023-07-07 14:48:00,87.35532,0.9259260000000005,1.3006861986404044,7.291664000000001,8.130787999999999,50.63650000000001,819.1761111108775
2023-07-07 14:51:00,77.60417,0.8680560000000002,1.1934316056459282,6.857634,7.581018,43.402799999999985,819.2261111108775
2023-07-07 14:54:00,81.51042,1.2731480000000008,1.2731499999118414,7.175924000000001,7.175926,55.5556,819.2761111108774
2023-07-07 14:57:00,80.46875,1.070601,1.2882511849008944,6.857638,7.320607000000001,58.73849999999999,819.3261111108774
2023-07-07 15:00:00,82.95718,1.186343,1.3525372260117086,7.465274000000001,7.812501,54.39809999999997,819.3761111108773
2023-07-07 15:03:00,85.90856,1.1284720000000004,1.3467155280723297,7.349538000000001,7.812495999999999,61.6319,819.4261111108773
2023-07-07 15:06:00,82.00231,0.9548609999999993,1.3187314817139124,7.089122999999999,7.8993020000000005,57.00230000000002,819.4761111108772
2023-07-07 15:09:00,81.01852,0.9837959999999999,1.348569536603641,7.233798,8.043982,60.474500000000006,819.5261111108772
2023-07-07 15:12:00,78.58796,1.0127309999999996,1.3420862140257996,7.262732999999999,7.986111999999999,57.87039999999999,819.5761111108772
2023-07-07 15:15:00,78.58796,1.070602,1.3391815478455669,7.3205979999999995,7.899305999999999,59.89580000000001,819.6261111108771
2023-07-07 15:18:00,81.01852,0.983797,1.3245361290860722,7.146992999999999,7.899305999999999,56.71290000000002,819.6761111108771
2023-07-07 15:21:00,79.57176,0.9259259999999996,1.3474365085742208,7.1469879999999995,8.101852000000001,58.73849999999999,819.726111110877
2023-07-07 15:24:00,76.15741,0.9548610000000002,1.3542029467045833,7.262734,8.159723,59.31709999999998,819.776111110877
2023-07-07 15:27:00,73.75579,1.0995370000000007,1.3936783785158946,7.465274,8.101847,62.78929999999997,819.8261111108769
2023-07-07 15:30:00,72.30903,1.0127310000000005,1.3052472594802702,7.349538000000001,7.9861070000000005,53.240700000000004,819.8761111108769
2023-07-07 15:33:00,71.78819,1.070601,1.3010907436872607,7.291668,7.783567,55.55550000000005,819.9261111108768
2023-07-07 15:36:00,70.34144,1.0995369999999998,1.3045427559709992,7.291664000000001,7.725697,54.3981,819.9761111108768
2023-07-07 15:39:00,71.32523,1.070602,1.3138611058678014,7.233794,7.754632,59.02769999999998,820.0261111108767
2023-07-07 15:42:00,70.34144,1.070602,1.2623326733961624,7.262734,7.667822,55.26619999999997,820.0761111108767
2023-07-07 15:45:00,68.89468,1.0995369999999998,1.265218541871379,7.291664000000001,7.638887,57.87039999999996,820.1261111108766
2023-07-07 15:48:00,69.35764,1.157407,1.3101167205518587,7.291664,7.609957,57.00229999999999,820.1761111108766
2023-07-07 15:51:00,68.40278,1.1284720000000004,1.2810335679054126,7.291664,7.609952000000001,54.108799999999974,820.2261111108766
2023-07-07 15:54:00,67.41898,1.2152769999999995,1.3139487243929542,7.378474,7.581017000000001,56.42360000000002,820.2761111108765
2023-07-07 15:57:00,66.46412,1.2152769999999995,1.3139534770767756,7.4074040000000005,7.609957,49.47919999999999,820.3261111108765
2023-07-07 16:00:00,66.37731,1.2442129999999993,1.3012247640359158,7.52315,7.638887,45.428200000000004,820.3761111108764
2023-07-07 16:03:00,65.97222,1.2442129999999993,1.3012247640359158,7.40741,7.523147,46.5856,820.4261111108764
2023-07-07 16:06:00,67.41898,1.1863419999999998,1.2986454890798966,7.378474,7.609952000000001,50.63650000000001,820.4761111108763
2023-07-07 16:09:00,65.97222,1.1863419999999998,1.2711765438381646,7.320599,7.494217000000001,57.58100000000002,820.5261111108763
2023-07-07 16:12:00,65.50926,1.1863419999999998,1.2711765438381641,7.262729,7.436347,54.10880000000003,820.5761111108762
2023-07-07 16:15:00,65.97222,1.1284720000000004,1.2676479934552636,7.204864,7.494212,53.530100000000004,820.6261111108762
2023-07-07 16:18:00,64.81481,1.0995370000000007,1.2652185418713797,7.146994,7.494216999999999,47.742999999999995,820.6761111108761
2023-07-07 16:21:00,64.52546,1.2442130000000002,1.3012296190274806,7.262729,7.378475999999999,53.240800000000036,820.7261111108761
2023-07-07 16:24:00,65.50926,1.1284720000000004,1.2541791309458115,7.204864,7.465281999999999,44.27080000000001,820.7761111108761
2023-07-07 16:27:00,66.46412,1.157407,1.2421930975947741,7.204859000000001,7.3784719999999995,54.9769,820.826111110876
2023-07-07 16:30:00,65.50926,1.157407,1.2283248538808873,7.233798999999999,7.3784719999999995,42.24530000000004,820.876111110876
2023-07-07 16:33:00,65.50926,1.2442129999999993,1.244217500017178,7.378469999999999,7.378477,53.81940000000003,820.9261111108759
2023-07-07 16:36:00,64.98843,1.2152779999999996,1.2581858868507803,7.3206,7.407412,43.11340000000001,820.9761111108759
2023-07-07 16:39:00,63.54167,1.1284720000000004,1.2406196292449738,7.262729,7.494216999999999,44.27080000000001,821.0261111108758
2023-07-07 16:42:00,63.54167,1.2442129999999993,1.258627059789328,7.40741,7.436347,38.77320000000003,821.0761111108758
2023-07-07 16:45:00,63.54167,1.157407,1.2559634851189612,7.262729,7.465281999999999,48.321799999999996,821.1261111108757
2023-07-07 16:48:00,62.55787,1.2152769999999995,1.2439901437663154,7.378474,7.436347,43.692200000000014,821.1761111108757
2023-07-07 16:51:00,61.11111,1.2442129999999993,1.2296907709164828,7.378469999999999,7.349537,46.007000000000005,821.2261111108756
2023-07-07 16:54:00,61.11111,1.1863419999999998,1.2007538837511706,7.349533999999999,7.3784719999999995,44.84949999999998,821.2761111108756
2023-07-07 16:57:00,60.15625,1.1284719999999995,1.2132122242849899,7.291664,7.465282,42.24530000000004,821.3261111108756
2023-07-07 17:00:00,57.20486,1.157407,1.171814969129404,7.233798999999999,7.262732000000001,42.53479999999996,821.3761111108755
2023-07-07 17:03:00,55.7581,1.2152769999999995,1.1713384490136485,7.262733999999999,7.175927,41.95600000000002,821.4261111108755
2023-07-07 17:06:00,55.7581,1.1863419999999998,1.1571658195859809,7.233798999999999,7.175927,36.16899999999998,821.4761111108754
2023-07-07 17:09:00,55.7581,1.2152780000000005,1.1262457790412967,7.0601840000000005,6.886576,36.16890000000001,821.5261111108754
2023-07-07 17:12:00,56.7419,1.1863419999999998,1.1274820464459048,6.9733789999999996,6.857637,39.93050000000005,821.5761111108753
2023-07-07 17:15:00,55.29514,1.157407,1.0985235472881039,6.886569,6.7708319999999995,40.79860000000002,821.6261111108753
2023-07-07 17:18:00,55.29514,1.3020829999999997,1.1355177176073041,7.002313999999999,6.684031,36.74770000000001,821.6761111108752
2023-07-07 17:21:00,55.29514,1.157407,1.0985235472881039,6.886569,6.7708319999999995,45.71750000000003,821.7261111108752
2023-07-07 17:24:00,55.1794,1.359954,1.1778251657918486,7.146990000000001,6.799766,35.59029999999996,821.7761111108751
2023-07-07 17:27:00,54.80324,1.2152769999999995,1.1109288021286194,7.002313999999999,6.799767000000001,33.85410000000002,821.8261111108751
2023-07-07 17:30:00,53.84838,1.273148,1.1535417583846872,7.0601840000000005,6.828706,40.509199999999964,821.8761111108751
2023-07-07 17:33:00,54.80324,1.157407,1.1282220900672408,6.9444490000000005,6.886572,41.95609999999999,821.926111110875
2023-07-07 17:36:00,54.80324,1.2442130000000002,1.1703876126261028,6.9733789999999996,6.828706,40.509299999999996,821.976111110875
2023-07-07 17:39:00,54.80324,1.2442130000000002,1.1399398165494086,6.9444490000000005,6.7418960000000006,39.0625,822.0261111108749
2023-07-07 17:42:00,55.29514,1.3020830000000005,1.1513539636363386,7.060188999999999,6.770836,38.773199999999974,822.0761111108749
2023-07-07 17:45:00,55.29514,1.1863419999999998,1.1423873033192873,6.9444490000000005,6.857637,38.194500000000005,822.1261111108748
2023-07-07 17:48:00,56.7419,1.359953,1.1124630845461125,7.089123999999999,6.626161,40.50920000000002,822.1761111108748
2023-07-07 17:51:00,58.70949,1.3020839999999998,1.1513544242550944,7.00232,6.712966,39.0625,822.2261111108747
2023-07-07 17:54:00,59.66435,1.3310189999999995,1.1646356103409752,7.00232,6.684031,40.509299999999996,822.2761111108747
2023-07-07 17:57:00,59.66435,1.157407,1.11344571287328,6.886569,6.799772,38.19449999999995,822.3261111108746
2023-07-07 18:00:00,59.66435,1.157407,1.11344571287328,6.799764000000001,6.712967000000001,36.74769999999995,822.3761111108746
2023-07-07 18:03:00,59.66435,1.157407,1.0985235472881039,6.857634,6.741897,44.84949999999998,822.4261111108746
2023-07-07 18:06:00,59.66435,1.2152769999999995,1.1414169439860327,6.857634,6.712967000000001,34.72219999999999,822.4761111108745
2023-07-07 18:09:00,59.66435,1.1863419999999998,1.1124395672736738,6.886569,6.741897,37.905100000000004,822.5261111108745
2023-07-07 18:12:00,59.66435,1.1863419999999998,1.1124395672736738,6.886569,6.741897,35.59030000000001,822.5761111108744
2023-07-07 18:15:00,59.66435,1.273148,1.1379780989880823,6.944444,6.684025999999999,41.66669999999999,822.6261111108744
2023-07-07 18:18:00,59.66435,1.2152769999999995,1.1262453037721822,6.915503999999999,6.741897,42.53469999999999,822.6761111108743
2023-07-07 18:21:00,59.66435,1.2152769999999995,1.110934120361345,6.915503999999999,6.712967000000001,44.27089999999998,822.7261111108743
2023-07-07 18:24:00,58.18866,1.2152779999999996,1.1414174235147914,6.88657,6.7419020000000005,36.74759999999998,822.7761111108742
2023-07-07 18:27:00,59.17245,1.2152769999999995,1.110934120361344,6.857634,6.655097,37.615700000000004,822.8261111108742
2023-07-07 18:30:00,61.11111,1.359953,1.1124630845461119,6.973384,6.510420999999999,36.45830000000001,822.8761111108741
2023-07-07 18:33:00,63.04977,1.3020839999999998,1.1513598708028654,6.944439999999999,6.655096,37.61570000000003,822.9261111108741
2023-07-07 18:36:00,63.0787,1.273148,1.1535417583846872,6.915503999999999,6.684025999999999,39.0625,822.9761111108741
2023-07-07 18:39:00,63.0787,1.157407,1.1282271766661467,6.828699,6.7708319999999995,42.82409999999999,823.026111110874
2023-07-07 18:42:00,62.09491,1.2442129999999993,1.1245097003570572,6.944439999999999,6.712967000000001,37.32640000000001,823.076111110874
2023-07-07 18:45:00,62.09491,1.2152769999999995,1.1262453037721822,6.915503999999999,6.741897,37.61570000000003,823.1261111108739
2023-07-07 18:48:00,62.09491,1.1863419999999998,1.142392432407497,6.857634,6.7708319999999995,40.509300000000025,823.1761111108739
2023-07-07 18:51:00,61.60301,1.2152769999999995,1.1414169439860327,6.857634,6.712967000000001,38.19439999999997,823.2261111108738
2023-07-07 18:54:00,61.60301,1.157407,1.11344571287328,6.828699,6.7419020000000005,38.77310000000003,823.2761111108738
2023-07-07 18:57:00,61.60301,1.2152769999999995,1.110934120361344,6.857634,6.655097,37.905100000000004,823.3261111108737
2023-07-07 19:00:00,61.60301,1.1863419999999998,1.0972540850365344,6.828699,6.655097,40.79859999999999,823.3761111108737
2023-07-07 19:03:00,61.11111,1.1863419999999998,1.0972540850365344,6.828699,6.655097,41.66669999999999,823.4261111108736
2023-07-07 19:06:00,61.11111,1.157407,1.083465286401398,6.799764000000001,6.655097,35.87960000000001,823.4761111108736
2023-07-07 19:09:00,62.09491,1.2152780000000005,1.1414174235147918,6.799764000000001,6.655096,33.56480000000002,823.5261111108736
2023-07-07 19:12:00,62.09491,1.0995369999999998,1.0850102332162406,6.684024000000001,6.655097,37.615700000000004,823.5761111108735
2023-07-07 19:15:00,63.0787,1.1574080000000002,1.0985240301814843,6.7129639999999995,6.597225999999999,37.32639999999998,823.6261111108735
2023-07-07 19:18:00,63.04977,1.1863419999999998,1.1124395672736738,6.770829000000001,6.626157000000001,42.824100000000016,823.6761111108734
2023-07-07 19:21:00,64.00463,1.1284720000000004,1.113944380834304,6.770834,6.7419020000000005,42.82409999999999,823.7261111108734
2023-07-07 19:24:00,64.00463,1.1863419999999998,1.1274872220124563,6.799764000000001,6.684031999999999,38.483799999999974,823.7761111108733
2023-07-07 19:27:00,62.55787,1.2152780000000005,1.110934591311798,6.799764000000001,6.597225999999999,36.45830000000001,823.8261111108733
2023-07-07 19:30:00,63.54167,1.157407,1.1134457128732789,6.770829000000001,6.684031999999999,37.615700000000004,823.8761111108732
2023-07-07 19:33:00,62.55787,1.1284720000000004,1.0844930979870975,6.712964,6.626162,40.509300000000025,823.9261111108732
2023-07-07 19:36:00,63.54167,1.2152780000000005,1.1262457790412967,6.741894000000001,6.5682860000000005,37.905099999999976,823.9761111108731
2023-07-07 19:39:00,63.54167,1.2152780000000005,1.110934591311798,6.741894000000001,6.539356,40.21989999999997,824.0261111108731
2023-07-07 19:42:00,64.52546,1.2152780000000005,1.141417423514791,6.741894000000001,6.597225999999999,39.3518,824.0761111108731
2023-07-07 19:45:00,64.52546,1.1284720000000004,1.1139443808342988,6.655094000000001,6.626162,49.768400000000014,824.126111110873
2023-07-07 19:48:00,64.52546,1.157407,1.157409500011446,6.684029000000001,6.684031999999999,40.509299999999996,824.176111110873
2023-07-07 19:51:00,63.0787,1.157407,1.1282271766661467,6.655094000000001,6.597227,40.219900000000024,824.2261111108729
2023-07-07 19:54:00,62.55787,1.0127310000000005,1.0695628324283422,6.539348,6.655097,41.08790000000002,824.2761111108729
2023-07-07 19:57:00,63.54167,1.0127309999999996,1.0695580080132783,6.481482999999999,6.5972219999999995,40.50929999999997,824.3261111108728
2023-07-07 20:00:00,62.09491,1.0995369999999998,1.0850051884763094,6.597224000000001,6.568287,36.747600000000034,824.3761111108728
2023-07-07 20:03:00,62.06597,1.0127309999999996,1.0555416274298122,6.510413,6.5972219999999995,40.219900000000024,824.4261111108727
2023-07-07 20:06:00,61.60301,1.0995369999999998,1.0555396537250243,6.597224000000001,6.510417,41.08800000000002,824.4761111108727
2023-07-07 20:09:00,62.55787,1.1284720000000004,1.1139443808342988,6.6261540000000005,6.5972219999999995,40.79860000000002,824.5261111108726
2023-07-07 20:12:00,61.60301,1.070602,1.0560659033611912,6.5393539999999994,6.510412,37.326400000000035,824.5761111108726
2023-07-07 20:15:00,61.60301,1.157407,1.0985235472881039,6.6261540000000005,6.510417,40.50920000000002,824.6261111108726
2023-07-07 20:18:00,60.59028,1.0995369999999998,1.0405918246684847,6.481482999999999,6.365736,34.43289999999996,824.6761111108725
2023-07-07 20:21:00,61.11111,1.0416660000000002,1.0703432396696493,6.423608,6.481482000000001,42.24539999999999,824.7261111108725
2023-07-07 20:24:00,61.11111,1.0416659999999993,1.0560679400232715,6.394672999999999,6.4236070000000005,37.90500000000003,824.7761111108724
2023-07-07 20:27:00,58.18866,0.9259250000000003,1.023861644197923,6.365738,6.568283,37.03709999999995,824.8261111108724
2023-07-07 20:30:00,57.20486,1.0127310000000005,1.0127315000131019,6.394678000000001,6.394677,33.27540000000005,824.8761111108723
2023-07-07 20:33:00,55.7581,1.0127310000000005,,6.423608,6.4236070000000005,33.85419999999999,824.9261111108723
2023-07-07 20:36:00,52.37269,1.070602,0.9501671254014348,6.7129639999999995,6.481482000000001,31.25,824.9761111108722
2023-07-07 20:39:00,50.92593,1.070602,0.9965121023269247,6.655094,6.510412,27.199099999999987,825.0261111108722
2023-07-07 20:42:00,50.92593,1.157407,1.037363386568298,6.741899,6.510412,28.067099999999982,825.0761111108721
2023-07-07 20:45:00,50.46296,1.0127319999999997,1.0127320000200055,6.7129639999999995,6.712962000000001,29.803200000000004,825.1261111108721
2023-07-07 20:48:00,50.92593,1.0995370000000007,1.0255043932979786,6.799764000000001,6.655097,28.93520000000001,825.1761111108721
2023-07-07 20:51:00,37.32639,0.6076389999999998,0.8173849642491468,6.655094,7.118055000000001,20.543999999999983,825.226111110872
2023-07-07 20:54:00,32.46528,0.9837959999999999,0.8143130794593858,7.002318000000001,6.684032,16.78230000000002,825.276111110872
2023-07-08 10:33:00,49.45023,2.054399,3.6880422057486735,0.17361100000000018,4.1377310000000005,26.331000000000017,825.276111110872
2023-07-08 10:36:00,49.47916,2.5173620000000003,4.213156473229302,0.11574099999999987,4.1377310000000005,25.462999999999994,825.276111110872
2023-07-08 10:39:00,49.47916,2.9224550000000002,4.646917477620008,0.11574099999999987,4.1377310000000005,26.620300000000015,825.276111110872
2023-07-09 05:42:00,84.375,0.5497679999999994,1.7200440962526322,2.4016199999999994,5.787037,48.900499999999994,825.276111110872
2023-07-09 05:45:00,36.34259,-0.02893599999999985,,1.4178240000000004,5.005788,16.203799999999973,825.276111110872
2023-07-09 06:33:00,34.89584,1.3020839999999998,0.8725310922627703,8.275464,7.52315,17.65039999999999,825.276111110872
2023-07-09 06:36:00,34.89584,1.0416659999999993,0.8052529829102103,7.320603,6.886577000000001,19.675999999999988,825.3261111108719
2023-07-09 06:39:00,34.89584,1.157407,0.9897495146561723,7.986108,7.667821000000001,17.071799999999968,825.3761111108719
2023-07-09 06:42:00,35.87963,1.0127309999999996,0.8760799810150822,7.928243,7.667822,18.51849999999999,825.4261111108718
2023-07-09 06:45:00,35.87963,1.0995369999999998,0.8815365616902046,7.754627999999999,7.349540999999999,18.518500000000017,825.4761111108718
2023-07-09 06:48:00,35.3588,1.0416659999999993,0.8728736739849526,7.6388929999999995,7.320607000000001,16.782399999999996,825.5261111108717
2023-07-09 06:51:00,36.34259,1.0416659999999993,0.9826581319566078,7.696762999999999,7.581017000000001,16.203700000000026,825.5761111108717
2023-07-09 06:54:00,39.26505,0.868055,0.965791293744528,8.101856,8.304401,18.51860000000002,825.6261111108716
2023-07-09 06:57:00,49.94213,0.08680600000000016,0.7944484730693403,5.902775000000001,8.680559,26.62039999999999,825.6761111108716
2023-07-09 07:00:00,48.00347,0.14467500000000033,0.9829031320838981,6.134258000000001,9.172453,21.412000000000006,825.7261111108716
2023-07-09 07:03:00,43.14236,0.7523150000000003,0.9529113049870297,8.072921,8.506946,19.386599999999987,825.7761111108715
2023-07-09 07:06:00,46.35416,0.78125,0.9948461712192733,7.667822,8.130792,22.858800000000002,825.8261111108715
2023-07-09 07:09:00,46.55671,1.0127310000000005,1.0413985391199234,8.130787000000002,8.188655999999998,21.412000000000006,825.8761111108714
2023-07-09 07:12:00,48.95834,0.9837959999999999,1.1617467920217688,8.940967,9.317131,21.701400000000007,825.9261111108714
2023-07-09 07:15:00,46.06482,0.8680559999999993,1.0189317181335678,8.101848,8.420142,21.701400000000007,825.9761111108713
2023-07-09 07:18:00,45.10995,0.983797,1.0405969040246492,8.159723,8.275466,19.097199999999987,826.0261111108713
2023-07-09 07:21:00,48.00347,0.9259259999999996,1.0373680171242,8.159723,8.391207,19.675899999999984,826.0761111108712
2023-07-09 07:24:00,45.57291,0.8101849999999997,1.0242897640122608,7.928237,8.391202,23.1481,826.1261111108712
2023-07-09 07:27:00,45.10995,0.9548610000000002,1.0392508114172327,7.957177000000001,8.130786,21.70139999999998,826.1761111108711
2023-07-09 07:30:00,45.10995,0.9548609999999993,1.0116330936441844,8.101848,8.217597,21.70139999999998,826.2261111108711
2023-07-09 07:33:00,45.10995,0.9259259999999996,0.9965190661847942,8.015042999999999,8.159727,21.990800000000007,826.276111110871
2023-07-09 07:36:00,45.10995,1.0416669999999995,1.0416694999664795,8.015048,8.015051,23.148199999999974,826.326111110871
2023-07-09 07:39:00,52.37269,0.9259260000000005,1.0238621788658977,7.725692,7.928235999999999,23.4375,826.376111110871
2023-07-09 07:42:00,52.37269,0.8969899999999997,1.199123181770745,8.072917,8.738427,26.04159999999999,826.4261111108709
2023-07-09 07:45:00,52.37269,0.8391209999999996,1.0537052011077894,7.696763,8.159722,22.569399999999973,826.4761111108709
2023-07-09 07:48:00,49.47916,0.9548609999999993,1.052886708920083,7.7256979999999995,7.928237000000001,23.4375,826.5261111108708
2023-07-09 07:51:00,49.47916,0.9259259999999996,1.037368017124201,7.696757999999999,7.928242,28.93520000000001,826.5761111108708
2023-07-09 07:54:00,49.47916,0.9548609999999993,1.052886708920082,7.667828,7.870367,23.7269,826.6261111108707
2023-07-09 07:57:00,49.47916,1.0127309999999996,1.0413985391199196,7.725698,7.783567,24.3056,826.6761111108707
2023-07-09 08:00:00,48.00347,1.0416659999999993,1.0560679400232715,7.783562999999999,7.8124970000000005,21.701300000000003,826.7261111108706
2023-07-09 08:03:00,50.92593,1.0995369999999998,1.0405970153180852,7.754627999999999,7.638891,23.148200000000003,826.7761111108706
2023-07-09 08:06:00,49.94213,1.0127309999999996,1.0271335556840866,7.667823,7.6967620000000005,29.513800000000003,826.8261111108706
2023-07-09 08:09:00,48.95834,1.0127309999999996,1.0271335556840866,7.581017999999999,7.609957,21.990700000000004,826.8761111108705
2023-07-09 08:12:00,48.95834,1.070602,1.056070949343554,7.581017999999999,7.552085999999999,21.12270000000001,826.9261111108705
2023-07-09 08:15:00,48.95834,1.0416659999999993,1.0416639999998438,7.6388929999999995,7.638887,24.884199999999993,826.9761111108704
2023-07-09 08:18:00,48.95834,1.0127310000000005,1.0413985391199236,7.638888,7.696757,25.173599999999993,827.0261111108704
2023-07-09 08:21:00,48.00347,1.0995369999999998,1.0254991496419803,7.754633,7.609956,24.016199999999998,827.0761111108703
2023-07-09 08:24:00,48.95834,1.070601,1.0413985205938943,7.783568000000001,7.725697,25.173599999999993,827.1261111108703
2023-07-09 08:27:00,48.95834,1.0995369999999998,1.0405970153180852,7.841434,7.725697,22.858800000000002,827.1761111108702
2023-07-09 08:30:00,48.95834,1.1284719999999995,1.023865254731964,7.783562999999999,7.581021000000001,22.28,827.2261111108702
2023-07-09 08:33:00,49.94213,1.070601,1.0413985205938943,7.667828,7.609957,26.33099999999999,827.2761111108701
2023-07-09 08:36:00,48.49537,1.1863419999999998,1.0972488105671134,7.812499000000001,7.638887,21.990699999999975,827.3261111108701
2023-07-09 08:39:00,48.49537,1.1284720000000004,1.0695584543630174,7.696758000000001,7.581016,23.1481,827.37611111087
2023-07-09 08:42:00,49.47916,1.1284720000000004,1.0695584543630174,7.783568000000001,7.667826,24.884199999999993,827.42611111087
2023-07-09 08:45:00,50.92593,1.157407,1.0834600562237735,7.870374000000001,7.725697,27.199099999999987,827.47611111087
2023-07-09 08:48:00,51.90972,1.3310180000000003,1.2269598592621442,8.275464,8.072916,27.488399999999984,827.5261111108699
2023-07-09 08:51:00,59.17245,1.3310180000000003,1.2269651461298214,8.217589,8.015051,29.803200000000004,827.5761111108699
2023-07-09 08:54:00,58.70949,1.186343,1.2007494277094901,7.95718,7.9861070000000005,32.407399999999996,827.6261111108698
2023-07-09 08:57:00,55.7581,1.157407,1.2002864231765318,7.8414340000000005,7.928236999999999,32.98609999999999,827.6761111108698
2023-07-09 09:00:00,54.80324,1.1863419999999998,1.186342000015974,7.928244,7.928242,32.407399999999996,827.7261111108697
2023-07-09 09:03:00,54.80324,1.2152769999999995,1.1713384490136485,7.8414340000000005,7.754627000000001,24.594899999999996,827.7761111108697
2023-07-09 09:06:00,62.09491,1.4756939999999998,1.278402573809368,7.899309000000001,7.523145,31.8288,827.8261111108696
2023-07-09 09:09:00,66.29051,1.3310180000000003,1.1486714273590235,7.233798999999999,6.886571,34.43290000000002,827.8761111108696
2023-07-09 09:12:00,67.91088,1.2152780000000005,1.1564397268160995,7.146994,7.031245999999999,34.43289999999999,827.9261111108696
2023-07-09 09:15:00,67.91088,1.0416660000000002,1.1124365196562103,7.1180579999999996,7.262732000000001,34.722200000000015,827.9761111108695
2023-07-09 09:18:00,66.46412,1.0127310000000005,1.1513531264344241,7.233798,7.523147,37.32640000000001,828.0261111108695
2023-07-09 09:21:00,65.50926,1.0416670000000003,1.1804398198989383,7.436344,7.725697,31.5394,828.0761111108694
2023-07-09 09:24:00,65.97222,1.157407,1.1718149691294042,7.6388929999999995,7.667825999999999,33.275499999999994,828.1261111108694
2023-07-09 09:27:00,68.89468,1.070602,1.155233673520537,7.581018,7.754625999999999,35.01159999999999,828.1761111108693
2023-07-09 09:30:00,70.8044,1.0127319999999997,1.1646371654199306,7.436337999999999,7.754626,30.671300000000002,828.2261111108693
2023-07-09 09:33:00,70.8044,1.0127309999999996,1.1646366165806636,7.523142999999999,7.841432,30.382000000000005,828.2761111108692
2023-07-09 09:36:00,70.8044,1.0416659999999993,1.1670355842561362,7.6388929999999995,7.899307,29.51389999999998,828.3261111108692
2023-07-09 09:39:00,82.49421,1.5046299999999997,1.5190550548507977,8.217588,8.246528,37.32640000000001,828.3761111108691
2023-07-09 09:42:00,69.35764,0.2025459999999999,0.8296569224537043,5.9317079999999995,7.899302,30.3819,828.4261111108691
2023-07-09 09:45:00,97.04861,1.649305,1.305248805903136,7.899308,7.262733,39.3519,828.476111110869
2023-07-09 09:48:00,97.04861,1.475695,1.2461055580285065,7.5520879999999995,7.118053,41.95600000000002,828.526111110869
2023-07-09 09:51:00,97.04861,1.446758,1.2168716835973672,7.4652769999999995,7.031249000000001,39.0625,828.576111110869
2023-07-09 09:54:00,97.04861,1.3888889999999998,1.206967999233316,7.378467,7.031248,40.219900000000024,828.6261111108689
2023-07-09 09:57:00,97.04861,1.4467599999999994,1.2331465174594896,7.436337999999999,7.031248,40.509300000000025,828.6761111108689
2023-07-09 10:00:00,97.04861,1.3888889999999998,1.206967999233316,7.378467,7.031248,41.37730000000002,828.7261111108688
2023-07-09 10:03:00,97.07755,1.273148,1.1993559801405573,7.262733,7.118055,41.37729999999999,828.7761111108688
2023-07-09 10:06:00,97.04861,1.7361110000000002,1.2707069995390243,7.494217,6.655096,42.53469999999999,828.8261111108687
2023-07-09 10:09:00,97.07755,1.359953,1.286256578363194,6.944448,6.799765000000001,53.530100000000004,828.8761111108687
2023-07-09 10:12:00,97.04861,1.649305,1.4372563038889863,8.130788,7.725693,54.9768,828.9261111108686
2023-07-09 10:15:00,97.04861,1.3888889999999998,1.417628636052859,7.754627999999999,7.812499000000001,48.32170000000002,828.9761111108686
2023-07-09 10:18:00,97.04861,1.070602,1.413552026720277,7.378468000000001,8.130786,61.342600000000004,829.0261111108686
2023-07-09 10:21:00,97.07755,1.0416660000000002,1.4081258026149686,7.291668,8.101852000000001,57.00229999999999,829.0761111108685
2023-07-09 10:24:00,97.04861,0.9548609999999993,1.3659129258540448,7.089122999999999,8.015042000000001,60.76389999999998,829.1261111108685
2023-07-09 10:27:00,94.61806,1.070602,1.425729638644066,7.175924000000001,7.957172,59.317199999999985,829.1761111108684
2023-07-09 10:30:00,91.2037,0.6365740000000004,1.11708998909516,6.712967000000001,7.870373,64.81480000000002,829.2261111108684
2023-07-09 10:33:00,87.35532,0.8101849999999997,1.2149030839040558,6.8287070000000005,7.754632000000001,63.3681,829.2761111108683
2023-07-09 10:36:00,89.58333,0.6365740000000004,1.0852571176177415,6.307874000000001,7.37847,65.10420000000002,829.3261111108683
2023-07-09 10:39:00,97.04861,0.49189799999999995,0.9964705413497169,5.931712000000001,7.204864,65.10420000000002,829.3761111108682
2023-07-09 10:42:00,97.04861,0.5208339999999998,1.02942112130333,6.30787,7.581016,67.12969999999999,829.4261111108682
2023-07-09 10:45:00,96.55671,0.6944440000000007,1.1585288859994076,6.712962000000001,7.812498,69.155,829.4761111108681
2023-07-09 10:48:00,90.27778,0.6655090000000001,1.12729361594162,6.712962000000001,7.8125029999999995,59.317200000000014,829.5261111108681
2023-07-09 10:51:00,85.38773,0.6944440000000007,1.125905507386773,6.770832,7.783567999999999,60.763900000000035,829.576111110868
2023-07-09 10:54:00,81.51042,0.7233790000000004,1.1122355612183557,6.770832,7.667822999999999,57.58100000000002,829.626111110868
2023-07-09 10:57:00,78.125,0.7523140000000001,1.1313783111155433,6.799767,7.667822999999999,53.81939999999997,829.676111110868
2023-07-09 11:00:00,75.69444,0.8680559999999993,1.1694170609616112,6.9444479999999995,7.609952,48.90040000000002,829.7261111108679
2023-07-09 11:03:00,73.75579,0.9548610000000002,1.183827664658872,7.1469879999999995,7.638887,52.08330000000001,829.7761111108679
2023-07-09 11:06:00,72.77199,1.0127309999999996,1.2039440143940345,7.233793,7.638891999999999,52.37269999999998,829.8261111108678
2023-07-09 11:09:00,71.78819,1.0416660000000002,1.2200952867045431,7.233798,7.609952000000001,49.18979999999996,829.8761111108678
2023-07-09 11:12:00,70.34144,0.9259259999999996,1.1544654184957706,7.146988,7.638891999999999,48.321800000000025,829.9261111108677
2023-07-09 11:15:00,69.35764,0.8969899999999997,1.1376040801112,7.118056999999999,7.638887,46.875,829.9761111108677
2023-07-09 11:18:00,69.35764,0.868055,1.1205510073638694,7.118056999999999,7.667822,43.69210000000004,830.0261111108676
2023-07-09 11:21:00,67.91088,0.9259259999999996,1.1544610590066378,7.175927999999999,7.667822,40.79860000000002,830.0761111108676
2023-07-09 11:24:00,66.95602,0.9837959999999999,1.1486756603561503,7.2916680000000005,7.638891999999999,43.69209999999998,830.1261111108676
2023-07-09 11:27:00,65.50926,1.070601,1.182568049671001,7.407408,7.638887,47.1644,830.1761111108675
2023-07-09 11:30:00,65.50926,1.0416660000000002,1.1804392764135212,7.349538000000001,7.638891999999999,46.58570000000003,830.2261111108675
2023-07-09 11:33:00,64.49653,1.0995369999999998,1.1842242172525224,7.465274000000001,7.638887,46.29639999999995,830.2761111108674
2023-07-09 11:36:00,64.00463,1.0995369999999998,1.1979618645058574,7.407403,7.609956,44.27089999999998,830.3261111108674
2023-07-09 11:39:00,64.00463,1.1574080000000002,1.2143608482508834,7.465274000000001,7.581016,43.692200000000014,830.3761111108673
2023-07-09 11:42:00,64.00463,1.157407,1.2002913047871333,7.436338000000001,7.5231509999999995,40.798599999999965,830.4261111108673
2023-07-09 11:45:00,63.54167,1.0127309999999996,1.164636616580663,7.320603,7.638891999999999,46.00699999999995,830.4761111108672
2023-07-09 11:48:00,63.04977,1.070601,1.1960902470786887,7.378468,7.638887,43.98149999999998,830.5261111108672
2023-07-09 11:51:00,60.15625,0.9837959999999999,1.1355141477314536,7.233798,7.552082,42.24539999999996,830.5761111108671
2023-07-09 11:54:00,58.70949,1.070602,1.1274821149176488,7.378474000000001,7.494212,37.037000000000035,830.6261111108671
2023-07-09 11:57:00,58.70949,1.1284720000000004,1.1428809409352658,7.378474,7.407412,38.4837,830.676111110867
2023-07-09 12:00:00,58.70949,1.0127309999999996,1.0834620146466305,7.175922999999999,7.320602,40.219899999999996,830.726111110867
2023-07-09 12:03:00,57.60995,0.9837959999999999,1.0682489633118935,7.002318,7.175922000000001,38.77320000000003,830.776111110867
2023-07-09 12:06:00,58.18866,1.070602,1.070601999985058,6.944448,6.944445999999999,37.615800000000036,830.8261111108669
2023-07-09 12:09:00,57.20486,1.070602,1.070601999985058,6.944448,6.944445999999999,34.72219999999999,830.8761111108669
2023-07-09 12:12:00,58.18866,0.8969909999999999,0.9948322711022168,6.7708330000000005,6.973382,39.93060000000003,830.9261111108668
2023-07-09 12:15:00,56.7419,0.9259259999999996,1.0102488867328907,6.799768,6.973382,38.483799999999974,830.9761111108668
2023-07-09 12:18:00,57.72569,0.868055,1.0058061334486337,6.712962000000001,7.002317,35.59030000000001,831.0261111108667
2023-07-09 12:21:00,57.20486,0.983797,1.0124588425597745,6.828703,6.886576,44.56020000000001,831.0761111108667
2023-07-09 12:24:00,58.18866,1.0416670000000003,1.027131564943359,6.915513,6.886575999999999,32.696799999999996,831.1261111108666
2023-07-09 12:27:00,59.17245,1.0127319999999997,1.0555421414231085,6.857638,6.944445999999999,35.59029999999996,831.1761111108666
2023-07-09 12:30:00,60.15625,0.9837959999999999,1.0682489633118935,6.886577999999999,7.060182,40.219899999999996,831.2261111108666
2023-07-09 12:33:00,60.15625,1.0127309999999996,1.0695580080132783,6.915512999999999,7.031251999999999,44.84960000000001,831.2761111108665
2023-07-09 12:36:00,60.15625,0.9548609999999993,1.0392508114172323,6.886578,7.060187000000001,37.32639999999998,831.3261111108665
2023-07-09 12:39:00,59.66435,1.0127319999999997,1.0695585265471845,6.886578,7.002316,37.905100000000004,831.3761111108664
2023-07-09 12:42:00,60.61921,0.9548609999999993,1.0392508114172323,6.886578,7.060187000000001,42.53469999999999,831.4261111108664
2023-07-09 12:45:00,61.11111,0.9548609999999993,1.0528914031483279,6.857638,7.060187000000001,36.747600000000034,831.4761111108663
2023-07-09 12:48:00,59.66435,1.0416659999999993,1.0985180949059208,6.915512999999999,7.0312470000000005,32.117999999999995,831.5261111108663
2023-07-09 12:51:00,60.61921,0.983797,1.0544809444701002,6.828703,6.973376,38.7731,831.5761111108662
2023-07-09 12:54:00,60.61921,1.0127309999999996,1.0834572299609053,6.915512999999999,7.060182,43.40270000000004,831.6261111108662
2023-07-09 12:57:00,60.61921,1.0127309999999996,1.0695580080132783,6.944448,7.060187000000001,40.219899999999996,831.6761111108661
2023-07-09 13:00:00,60.90856,1.0416669999999995,1.0703388377079186,6.886578,6.944441,38.19440000000003,831.7261111108661
2023-07-09 13:03:00,62.09491,0.9259259999999996,1.0640549390003562,6.741897999999999,7.031251999999999,40.509299999999996,831.776111110866
2023-07-09 13:06:00,61.60301,1.0127319999999997,1.0695585265471845,6.828707999999999,6.944445999999999,41.087999999999994,831.826111110866
2023-07-09 13:09:00,62.55787,1.070601,1.1134425553881675,6.915508000000001,7.002317,42.82409999999999,831.876111110866
2023-07-09 13:12:00,62.55787,1.0416659999999993,1.0703432396696497,6.886573,6.944447,40.7987,831.9261111108659
2023-07-09 13:15:00,62.55787,1.070602,1.0850076841792835,6.915508,6.944445999999999,43.11340000000001,831.9761111108659
2023-07-09 13:18:00,62.55787,0.983797,1.0544809444701002,6.828703,6.973376,42.823999999999984,832.0261111108658
2023-07-09 13:21:00,63.0787,0.78125,0.9697352351269636,6.655092000000001,7.060182,39.06249999999997,832.0761111108658
2023-07-09 13:24:00,63.04977,0.9259259999999996,1.037363369172021,6.828707999999999,7.060182,43.11340000000001,832.1261111108657
2023-07-09 13:27:00,63.0787,0.9837959999999999,1.0682489633118935,6.886577999999999,7.060182,40.219900000000024,832.1761111108657
2023-07-09 13:30:00,62.55787,0.9837959999999999,1.0682489633118935,6.886577999999999,7.060182,43.98150000000001,832.2261111108656
2023-07-09 13:33:00,62.55787,1.0127309999999996,1.0834572299609053,6.915512999999999,7.060182,41.95599999999999,832.2761111108656
2023-07-09 13:36:00,61.11111,1.0127310000000005,1.0834572299609067,6.9444479999999995,7.089117,40.219899999999996,832.3261111108656
2023-07-09 13:39:00,62.09491,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,38.483799999999974,832.3761111108655
2023-07-09 13:42:00,62.09491,1.0127309999999996,1.0972483887339608,6.915512999999999,7.089122000000001,42.824100000000016,832.4261111108655
2023-07-09 13:45:00,60.61921,1.0416659999999993,1.0985229238370602,6.944443,7.060187000000001,36.74770000000001,832.4761111108654
2023-07-09 13:48:00,61.60301,1.0127309999999996,1.0834620146466305,6.944443,7.089122000000001,43.40280000000001,832.5261111108654
2023-07-09 13:51:00,60.15625,1.157407,1.0985235472881039,7.089118000000001,6.973381000000001,39.0625,832.5761111108653
2023-07-09 13:54:00,60.15625,1.0995369999999998,1.085005188476308,7.0312529999999995,7.002316,41.087999999999965,832.6261111108653
2023-07-09 13:57:00,45.10995,0.1736109999999993,0.8552112292794748,5.787032999999999,8.043982,22.56940000000003,832.6761111108652
2023-07-09 14:00:00,58.18866,1.2152780000000005,1.0954669856602388,7.436344,7.204866,36.45830000000001,832.7261111108652
2023-07-09 14:03:00,57.11806,1.2152780000000005,1.110934591311799,7.465274,7.262736,39.93059999999997,832.7761111108651
2023-07-09 14:06:00,54.80324,1.0416659999999993,1.0985180949059208,7.6388929999999995,7.754627000000001,36.45830000000001,832.8261111108651
2023-07-09 14:09:00,55.7581,1.157407,1.171819928223962,7.638884,7.667827000000001,40.509299999999996,832.876111110865
2023-07-09 14:12:00,55.7581,1.0995369999999998,1.1282271253665355,7.552083,7.609956,30.9606,832.926111110865
2023-07-09 14:15:00,56.7419,1.070601,1.1274864305682861,7.552078,7.667827000000001,34.72220000000004,832.976111110865
2023-07-09 14:18:00,56.7419,1.2152780000000005,1.1713389368875322,7.667824,7.581016,40.21980000000002,833.0261111108649
2023-07-09 14:21:00,55.29514,1.1284720000000004,1.1571707706077428,7.638884,7.6967620000000005,36.16890000000001,833.0761111108649
2023-07-09 14:24:00,56.7419,1.1574080000000002,1.1574099999794556,7.581014,7.581016,37.03699999999998,833.1261111108648
2023-07-09 14:27:00,56.7419,1.0995369999999998,1.156444314022041,7.609954,7.725697,36.45830000000001,833.1761111108648
2023-07-09 14:30:00,56.7419,1.1574080000000002,1.1718204323659709,7.581014,7.609956,42.53469999999999,833.2261111108647
2023-07-09 14:33:00,56.7419,1.2442130000000002,1.2002894244842515,7.696759,7.609956,34.72219999999999,833.2761111108647
2023-07-09 14:36:00,60.15625,2.083334,1.2642266404520737,8.015044,6.62616,43.40279999999996,833.3261111108646
2023-07-09 14:39:00,57.72569,1.070602,1.1414142080787015,7.552084000000001,7.6967620000000005,37.037000000000035,833.3761111108646
2023-07-09 14:42:00,57.72569,1.1863419999999998,1.1718174733715832,7.523149,7.494217000000001,38.194500000000005,833.4261111108646
2023-07-09 14:45:00,57.72569,1.1284720000000004,1.1713409378030815,7.609949,7.696757,37.905100000000004,833.4761111108645
