Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-09 14:48:00,58.70949,1.0416660000000002,1.1399415874460792,7.407408,7.609952000000001,37.90519999999998,833.5261111108645
2023-07-09 14:51:00,57.20486,1.0995369999999998,1.1139468333479037,7.4942079999999995,7.5231509999999995,39.64119999999997,833.5761111108644
2023-07-09 14:54:00,58.70949,1.070601,1.127481597360715,7.523148000000001,7.638887,36.74770000000001,833.6261111108644
2023-07-09 14:57:00,58.70949,1.0127309999999996,1.1245081467213156,7.465273,7.6967620000000005,42.53469999999999,833.6761111108643
2023-07-09 15:00:00,58.18866,1.0995369999999998,1.1423899185369466,7.494213,7.581016,42.24540000000002,833.7261111108643
2023-07-09 15:03:00,58.18866,1.0995369999999998,1.156444314022041,7.494213,7.609956,37.615700000000004,833.7761111108642
2023-07-09 15:06:00,59.17245,1.0995369999999998,1.1423899185369466,7.494213,7.581016,38.19439999999997,833.8261111108642
2023-07-09 15:09:00,60.15625,0.9837959999999999,1.1355141477314536,7.349538,7.667822,40.79869999999997,833.8761111108641
2023-07-09 15:12:00,60.61921,1.0127319999999997,1.0972489161812227,7.3784730000000005,7.552081,39.351800000000026,833.9261111108641
2023-07-09 15:15:00,60.61921,0.9259259999999996,1.10333799542374,7.262733,7.638887,45.42829999999998,833.976111110864
2023-07-09 15:18:00,60.61921,0.983797,1.10891760677632,7.349533,7.609956,35.87960000000001,834.026111110864
2023-07-09 15:21:00,61.11111,0.9548609999999993,1.1063864665921428,7.320598,7.638887,38.48389999999998,834.076111110864
2023-07-09 15:24:00,61.11111,1.0127319999999997,1.1513582772780566,7.320598,7.609956,36.16900000000001,834.1261111108639
2023-07-09 15:27:00,62.09491,0.8969909999999999,1.0997691203499378,7.2337929999999995,7.667822,38.48380000000003,834.1761111108639
2023-07-09 15:30:00,62.09491,0.9548610000000002,1.1063864665921435,7.262727000000001,7.581016,43.11340000000001,834.2261111108638
2023-07-09 15:33:00,62.09491,1.0127309999999996,1.151353126434424,7.2916680000000005,7.581017000000001,37.03709999999998,834.2761111108638
2023-07-09 15:36:00,62.09491,0.9259259999999996,1.0903399411125827,7.262733,7.609957,36.45829999999998,834.3261111108637
2023-07-09 15:39:00,62.09491,1.0127309999999996,1.151353126434424,7.2916680000000005,7.581017000000001,35.59020000000001,834.3761111108637
2023-07-09 15:42:00,62.09491,0.9259259999999996,1.0903399411125827,7.262733,7.609957,39.9306,834.4261111108636
2023-07-09 15:45:00,62.09491,0.8969899999999997,1.0611500003919645,7.175927000000001,7.523147,37.905100000000004,834.4761111108636
2023-07-09 15:48:00,61.60301,0.9548610000000002,1.1195161475411088,7.204857,7.552085999999999,41.95600000000002,834.5261111108636
2023-07-09 15:51:00,61.60301,0.868055,1.070443442910227,7.146992000000001,7.581017000000001,41.37730000000002,834.5761111108635
2023-07-09 15:54:00,61.60301,0.8101849999999997,1.0367575669659153,7.089122000000001,7.581017000000001,38.48380000000003,834.6261111108635
2023-07-09 15:57:00,61.89236,0.8101859999999999,1.0367581563866144,7.031252,7.5231460000000006,41.37730000000002,834.6761111108634
2023-07-09 16:00:00,62.55787,0.9548610000000002,1.1063864665921435,7.204862,7.5231509999999995,36.45840000000001,834.7261111108634
2023-07-09 16:03:00,62.55787,0.78125,1.0318406950235193,7.002312000000001,7.5520819999999995,39.351800000000026,834.7761111108633
2023-07-09 16:06:00,62.55787,0.7523150000000003,1.0382815419822822,7.002317,7.638891999999999,44.849500000000035,834.8261111108633
2023-07-09 16:09:00,61.60301,0.9548610000000002,1.0931616234277255,7.175927000000001,7.465275999999999,38.77310000000003,834.8761111108632
2023-07-09 16:12:00,62.55787,0.8391200000000003,1.0537046190752075,7.089122,7.5520819999999995,35.590299999999985,834.9261111108632
2023-07-09 16:15:00,61.60301,0.8969899999999997,1.0480933683674316,7.175927000000001,7.494217000000001,37.61580000000001,834.9761111108631
2023-07-09 16:18:00,62.09491,1.0127309999999996,1.17782390163257,7.262732999999999,7.609952000000001,40.219899999999996,835.0261111108631
2023-07-09 16:21:00,60.61921,1.0127319999999997,1.1109312786239827,7.262727999999999,7.465275999999999,37.32630000000003,835.076111110863
2023-07-09 16:24:00,60.61921,0.983797,1.0819162324879685,7.2337929999999995,7.436346,37.90510000000003,835.126111110863
2023-07-09 16:27:00,60.61921,0.9548609999999993,1.066422328984465,7.262727999999999,7.494217000000001,36.16890000000001,835.176111110863
2023-07-09 16:30:00,60.61921,0.9548609999999993,1.0798429303091501,7.262727999999999,7.523147,33.85419999999999,835.2261111108629
2023-07-09 16:33:00,60.61921,0.868055,1.0319507954213933,7.175927000000001,7.5231520000000005,35.01159999999999,835.2761111108629
2023-07-09 16:36:00,60.61921,0.8680560000000002,1.0577064898204946,7.118053000000001,7.523147,39.06249999999997,835.3261111108628
2023-07-09 16:39:00,59.66435,1.0127319999999997,1.0834625376654714,7.291668,7.436346,36.16899999999998,835.3761111108628
2023-07-09 16:42:00,60.64815,1.0127319999999997,1.0834625376654714,7.262727999999999,7.407406,33.56480000000005,835.4261111108627
2023-07-09 16:45:00,59.66435,0.868055,1.0577059193766716,7.118056999999999,7.5231520000000005,38.19440000000003,835.4761111108627
2023-07-09 16:48:00,53.35648,0.6365749999999997,0.9529414627588834,7.002313,7.7256979999999995,31.82869999999997,835.5261111108626
2023-07-09 16:51:00,41.6956,0.6365749999999997,0.8591826024106752,7.3784730000000005,7.870368000000001,18.22919999999999,835.5761111108626
2023-07-09 16:54:00,32.95718,0.7233790000000004,0.7659657792123108,7.4652769999999995,7.5520879999999995,14.467600000000004,835.6261111108626
2023-07-10 12:15:00,30.52662,1.938657,0.9253671607815289,6.076392,4.484955,15.914299999999997,835.6261111108626
2023-07-10 12:18:00,30.52662,1.8807869999999998,0.9348733400004987,6.105327,4.600690000000001,14.756999999999977,835.6261111108626
2023-07-10 12:21:00,30.52662,1.9675920000000007,0.934144778332991,6.221062,4.600689999999999,15.625,835.6261111108626
2023-07-10 12:24:00,31.51042,1.9097229999999996,0.8586697759461044,6.336803000000001,4.71643,15.625,835.6261111108626
2023-07-10 12:30:00,30.98958,2.1122689999999995,0.9170175463155522,6.221067999999999,4.398149,13.888900000000007,835.6261111108626
2023-07-10 12:39:00,31.51042,2.141203,0.9563181145946756,6.278937999999999,4.456015000000001,13.888800000000003,835.6261111108626
2023-07-10 12:42:00,31.97338,2.0254629999999993,0.8921840083166993,6.278938,4.542825,14.467600000000004,835.6261111108626
2023-07-10 12:45:00,30.06366,1.8229169999999995,0.8332097704764403,6.249998,4.716431000000001,16.203699999999998,835.6261111108626
2023-07-10 12:48:00,30.06366,2.0254629999999993,0.9225029946904044,6.134257999999999,4.427085000000001,15.046300000000002,835.6261111108626
2023-07-10 16:03:00,30.06366,1.3310189999999995,0.6825870240347971,5.324078,4.2824089999999995,15.9144,835.6261111108626
2023-07-10 16:06:00,32.95718,0.49189799999999995,0.4623563912556718,4.5138929999999995,4.456015,15.625,835.6261111108626
2023-07-10 16:15:00,30.06366,1.5625,0.7549502397163358,5.642360000000001,4.36921,15.625,835.6261111108626
2023-07-12 16:39:00,52.86458,1.1284720000000004,1.0544834712818696,7.175924000000001,7.031251999999999,35.59029999999996,835.6261111108626
2023-07-12 16:42:00,52.37269,1.2442130000000002,1.0611513493390943,7.175924000000001,6.828701,31.25,835.6761111108625
2023-07-12 16:45:00,52.37269,1.1284720000000004,1.0238599080479616,7.146994,6.944442,33.27539999999999,835.7261111108625
2023-07-12 16:48:00,52.37269,1.2152780000000005,1.0480924623542318,7.204864,6.886576,32.69670000000002,835.7761111108624
2023-07-12 16:51:00,52.37269,1.1863419999999998,1.0664180651303554,7.262729,7.0312470000000005,30.38190000000003,835.8261111108624
2023-07-12 16:54:00,53.35648,1.1863419999999998,1.0819087418135371,7.233798999999999,7.0312470000000005,32.9862,835.8761111108623
2023-07-12 16:57:00,53.35648,1.157407,1.0682491118241029,7.204864,7.0312470000000005,33.85410000000002,835.9261111108623
2023-07-12 17:00:00,53.35648,1.157407,1.0834600562237735,7.2337940000000005,7.089117,32.696799999999996,835.9761111108622
2023-07-12 17:03:00,53.35648,1.186343,1.0507647774534679,7.175924,6.9155109999999995,32.407399999999996,836.0261111108622
2023-07-12 17:06:00,54.31134,1.070602,1.0265853098645195,7.146993999999999,7.060182,32.40750000000003,836.0761111108621
2023-07-12 17:09:00,54.31134,1.0995369999999998,1.0254991496419803,7.233794,7.089117,37.03699999999998,836.1261111108621
2023-07-12 17:12:00,54.31134,1.1574080000000002,1.0834605346918549,7.175924,7.031245999999999,33.27550000000002,836.176111110862
2023-07-12 17:15:00,54.31134,1.0995369999999998,1.0405970153180852,7.175924,7.060187000000001,38.48389999999995,836.226111110862
2023-07-12 17:18:00,54.31134,1.070601,1.0413985205938951,7.204858,7.146987000000001,30.38190000000003,836.276111110862
2023-07-12 17:21:00,55.29514,1.070601,1.0413985205938943,7.146988,7.089117,31.25,836.3261111108619
2023-07-12 17:24:00,55.29514,1.0416660000000002,1.0416639999934185,7.1180579999999996,7.118052,35.87960000000004,836.3761111108619
2023-07-12 17:27:00,55.29514,1.157407,1.0834600562237735,7.2337940000000005,7.089117,35.30090000000001,836.4261111108618
2023-07-12 17:30:00,55.29514,1.070602,1.041399011459328,7.146993999999999,7.089122000000001,32.986099999999965,836.4761111108618
2023-07-12 17:33:00,55.29514,1.070602,1.0850027283282921,7.146993999999999,7.175922000000001,35.87959999999998,836.5261111108617
2023-07-12 17:36:00,54.80324,1.0127309999999996,1.0271335556840866,7.060183,7.089122000000001,30.9606,836.5761111108617
2023-07-12 17:39:00,54.60069,1.0127309999999996,1.0413985391199196,7.060183,7.118052,33.85410000000002,836.6261111108616
2023-07-12 17:42:00,54.31134,1.0416660000000002,1.0416639999934185,7.1180579999999996,7.118052,36.45830000000001,836.6761111108616
2023-07-12 17:45:00,54.31134,1.1284720000000004,1.0544782345479278,7.1180579999999996,6.973376,33.27550000000002,836.7261111108616
2023-07-12 17:48:00,54.31134,1.1284719999999995,1.039251228937734,7.175922999999999,7.002311,34.72219999999999,836.7761111108615
2023-07-12 17:51:00,54.31134,1.157407,1.0373687801836065,7.204858,6.973381000000001,36.74770000000001,836.8261111108615
2023-07-12 17:54:00,54.31134,1.0416660000000002,1.0271310696058333,7.089118000000001,7.060182,37.03710000000001,836.8761111108614
2023-07-12 17:57:00,54.31134,1.0995369999999998,1.0405970153180852,7.118053,7.002316,35.59030000000001,836.9261111108614
2023-07-12 18:00:00,53.35648,1.0127310000000005,1.027128602304842,7.060188,7.089117,38.483799999999974,836.9761111108613
2023-07-12 18:03:00,54.31134,1.0416660000000002,1.0271310696058333,7.002318000000001,6.973382,33.56479999999999,837.0261111108613
2023-07-12 18:06:00,53.35648,1.0995369999999998,1.0405918246684847,7.146993999999999,7.0312470000000005,33.564899999999966,837.0761111108612
2023-07-12 18:09:00,53.35648,1.070601,1.0265899676254193,7.089118000000001,7.002317,38.19439999999997,837.1261111108612
2023-07-12 18:12:00,53.35648,1.070602,1.041399011459327,7.031254000000001,6.973382,28.93520000000001,837.1761111108611
2023-07-12 18:15:00,51.90972,1.1574080000000002,1.0528899306383288,7.175924,6.973376,35.011600000000044,837.2261111108611
2023-07-12 18:18:00,53.35648,1.0416670000000003,1.0124538030832584,7.031254000000001,6.973376999999999,34.72219999999999,837.276111110861
2023-07-12 18:21:00,53.35648,1.070602,1.0265853098645186,7.031254000000001,6.944442,34.14349999999996,837.326111110861
2023-07-12 18:24:00,53.35648,1.070602,0.9965121023269247,7.089124,6.944442,39.0625,837.376111110861
2023-07-12 18:27:00,53.35648,1.1284720000000004,1.0544834712818705,7.0601840000000005,6.9155120000000005,31.82869999999997,837.4261111108609
2023-07-12 18:30:00,52.08333,1.2152780000000005,1.048092462354231,7.175924000000001,6.857635999999999,29.80329999999998,837.4761111108609
2023-07-12 18:33:00,52.19907,1.157407,1.0528894612159903,7.089124000000001,6.886577000000001,28.067199999999957,837.5261111108608
2023-07-12 18:36:00,39.75695,0.6944439999999998,0.8563532020707225,6.9444490000000005,7.291665000000001,19.097199999999987,837.5761111108608
2023-07-12 18:39:00,30.52662,0.78125,0.79563328107716,7.2337940000000005,7.262734000000001,16.492999999999995,837.6261111108607
2023-07-13 07:18:00,30.06366,-0.2604160000000002,,3.732639,5.873839,16.49309999999997,837.6261111108607
2023-07-13 08:57:00,30.52662,1.9386580000000002,0.8670933225774609,5.700233,4.050925,13.310200000000009,837.6261111108607
2023-07-13 09:09:00,30.06366,1.9097220000000004,0.858679910785991,5.642357,4.0219949999999995,13.888899999999978,837.6261111108607
2023-07-13 09:12:00,31.51042,1.9675919999999998,0.8754967400993253,5.642357,3.964125,15.625,837.6261111108607
2023-07-13 09:15:00,32.46528,1.9386580000000002,0.8670933225774609,5.758102999999999,4.108795,15.3356,837.6261111108607
2023-07-13 09:18:00,30.06366,1.880788,0.8502255273398162,5.787033,4.1956050000000005,15.046300000000002,837.6261111108607
2023-07-13 09:24:00,31.51042,2.054398,0.9310025414020984,6.134257999999999,4.39815,15.046300000000002,837.6261111108607
2023-07-13 09:27:00,30.06366,1.765046,0.8445812755655262,6.221067000000001,4.774301,14.467600000000004,837.6261111108607
2023-07-13 09:30:00,30.06366,1.9097229999999996,0.8586697759461063,6.278932999999999,4.6585600000000005,13.888899999999978,837.6261111108607
2023-07-13 09:36:00,30.98958,1.9097220000000004,0.9165567672666284,6.394677000000001,4.832175,14.467700000000008,837.6261111108607
2023-07-13 09:39:00,30.52662,1.7939810000000005,0.8246676812081642,6.3368020000000005,4.832181,15.9144,837.6261111108607
2023-07-13 09:42:00,30.06366,1.7361110000000002,0.8629643366745473,6.307872,4.918981,14.467599999999976,837.6261111108607
2023-07-13 09:45:00,30.98958,1.765047,0.8160719865602054,6.365742,4.890045000000001,15.624999999999972,837.6261111108607
2023-08-09 10:12:00,70.86227,0.8969899999999997,1.0997685475364432,7.4652769999999995,7.899307,48.03230000000002,837.6261111108607
2023-08-09 10:24:00,68.43171,0.9259259999999996,1.0903399411125827,7.407408,7.754632,49.76849999999999,837.6261111108607
2023-08-11 06:33:00,30.09259,2.141204,0.925247267776345,4.774306000000001,2.9224580000000007,17.36110000000002,837.6261111108607
2023-08-11 06:36:00,32.00232,1.8807870000000007,0.8795485878984993,4.86111,3.298614999999999,14.756899999999973,837.6261111108607
2023-08-11 06:39:00,32.98611,1.938657,0.9253671607815289,5.295142,3.7037050000000002,15.914300000000026,837.6261111108607
2023-08-11 06:42:00,33.47801,1.938657,0.979514743762606,5.642362,4.108795,17.071799999999996,837.6261111108607
2023-08-11 06:48:00,32.00232,0.8391200000000003,0.7008658280610232,8.072917,7.8124970000000005,17.071799999999996,837.6261111108607
2023-08-11 06:51:00,31.53935,0.9548610000000002,0.7511488694686392,7.899306999999999,7.5231460000000006,16.20369999999997,837.6261111108607
2023-08-11 06:54:00,31.53935,0.868055,0.7780226747668503,7.841437,7.667822,17.65040000000002,837.6261111108607
2023-08-11 06:57:00,30.09259,0.9548610000000002,0.8957455869895471,8.564817000000001,8.449076,15.625,837.6261111108607
2023-08-11 07:00:00,31.07639,0.8391200000000003,0.7645006642539325,8.362272,8.217592,16.203700000000026,837.6261111108607
2023-08-11 07:03:00,30.09259,0.868055,0.7780226747668503,8.188662,8.015047000000001,17.36110000000002,837.6261111108607
2023-08-11 07:06:00,31.07639,0.9548610000000002,0.7511488694686392,8.043982,7.667821000000001,15.625,837.6261111108607
2023-08-11 07:09:00,30.55556,0.78125,0.6908139617258673,7.5231520000000005,7.3495420000000005,18.229100000000017,837.6261111108607
2023-08-11 07:15:00,30.55556,0.8391210000000004,0.6842748615004164,7.378477,7.089116000000001,13.888800000000003,837.6261111108607
2023-08-11 07:18:00,31.07639,0.8391210000000004,0.6842806475518409,7.146987000000001,6.857635999999999,17.361199999999997,837.6761111108607
2023-08-11 07:21:00,31.07639,0.7233800000000006,0.6790514352540293,7.060187000000001,6.973376999999999,18.518500000000017,837.7261111108606
2023-08-11 07:24:00,31.07639,0.7523150000000003,0.677405575493644,7.089117,6.944442,15.3356,837.7761111108606
2023-08-11 07:27:00,30.09259,0.8391209999999996,0.6842806475518417,6.973381999999999,6.684031,16.20369999999997,837.8261111108606
2023-08-11 07:30:00,31.07639,0.8101859999999999,0.68797097542022,6.9444420000000004,6.712966,16.20369999999997,837.8761111108605
2023-08-11 07:33:00,31.01852,0.7233789999999996,0.648357712474169,6.915506000000001,6.770837,16.203700000000026,837.9261111108605
2023-08-11 07:36:00,31.01852,0.7233789999999996,0.6165761115642961,6.857635999999999,6.655097,17.361099999999965,837.9761111108604
2023-08-11 07:45:00,31.53935,0.6655089999999992,0.6057936067307099,6.597226,6.481477,17.071799999999996,838.1261111108604
2023-08-11 07:48:00,31.53935,0.6365739999999995,0.5921076675462773,6.539355999999999,6.452542,17.939700000000016,838.1761111108603
2023-08-11 07:51:00,31.07639,0.78125,0.6587465060050144,6.626156,6.3946760000000005,15.3356,838.2261111108603
2023-08-11 07:54:00,31.07639,0.6076389999999998,0.5930528274463512,6.423610999999999,6.394672000000001,13.599499999999978,838.2761111108603
2023-08-11 07:57:00,30.35301,0.6076389999999998,0.5782177782838309,6.394681,6.336802,15.625,838.3261111108602
2023-08-11 08:00:00,30.55556,0.7523149999999994,0.6129157179673373,6.510416,6.250001,16.492999999999995,838.3761111108602
2023-08-11 08:03:00,32.52315,0.78125,0.6422656236911468,6.481486,6.221066,15.335700000000003,838.4261111108601
2023-08-11 08:06:00,32.00232,0.694445,0.6192945668643232,6.481482,6.336807,14.467600000000004,838.4761111108601
2023-08-11 08:09:00,31.07639,0.6655090000000001,0.6057989409759493,6.365736,6.2499970000000005,15.335700000000003,838.52611111086
2023-08-11 08:12:00,32.98611,0.8101859999999999,0.6548952551184689,6.452541999999999,6.163195999999999,15.335700000000003,838.57611111086
2023-08-11 08:15:00,32.00232,0.7523149999999994,0.6457524957984172,6.510422,6.307867,15.046299999999974,838.6261111108599
2023-08-11 08:18:00,30.55556,0.7523149999999994,0.6129157179673373,6.481482,6.221067,17.071699999999993,838.6761111108599
2023-08-11 08:21:00,30.55556,0.7523150000000003,0.6457524957984186,6.655097,6.452542,14.178200000000032,838.7261111108598
2023-08-11 08:24:00,32.98611,0.983797,0.6909689007324582,6.770837,6.250000000000001,16.203699999999998,838.7761111108598
2023-08-11 08:27:00,30.55556,0.8101849999999997,0.671578877762173,6.7419020000000005,6.481477,15.9144,838.8261111108598
2023-08-11 08:30:00,30.55556,0.8391210000000004,0.6501248384495208,6.655097,6.307866000000001,17.07170000000002,838.8761111108597
2023-08-11 08:33:00,31.07639,0.8391210000000004,0.6501308613702564,6.626157000000001,6.278936,15.625,838.9261111108597
2023-08-11 08:36:00,31.07639,0.7233799999999997,0.6326051070754044,6.626161999999999,6.452542,14.75690000000003,838.9761111108596
2023-08-11 08:39:00,31.07639,0.8391210000000004,0.6673739756474147,6.684027,6.365736,14.178200000000004,839.0261111108596
2023-08-11 08:42:00,32.00232,0.7523150000000003,0.6457580622773526,6.684027,6.481482000000001,16.493000000000052,839.0761111108595
2023-08-11 08:45:00,31.07639,0.8391210000000004,0.6673739756474147,6.712967000000001,6.3946760000000005,14.75690000000003,839.1261111108595
2023-08-11 08:48:00,32.00232,0.7523149999999994,0.6457580622773522,6.655092,6.452547000000001,17.07170000000002,839.1761111108594
2023-08-11 08:51:00,32.00232,0.7523149999999994,0.6294957551586977,6.655092,6.4236070000000005,17.36110000000002,839.2261111108594
2023-08-11 08:54:00,31.53935,0.694445,0.6348158395684513,6.626161999999999,6.510417,17.361199999999968,839.2761111108593
2023-08-11 08:57:00,30.55556,0.7233799999999997,0.6326051070754044,6.626161999999999,6.452542,15.335699999999974,839.3261111108593
2023-08-11 09:00:00,31.53935,0.8101849999999997,0.6548889958187155,6.626156,6.336801,16.49309999999997,839.3761111108593
2023-08-11 09:03:00,33.47801,0.6365739999999995,0.5921076675462773,6.539355999999999,6.452542,17.361200000000025,839.4261111108592
2023-08-11 09:06:00,32.00232,0.6944439999999998,0.6348153686202805,6.626156,6.510412,18.518500000000017,839.4761111108592
2023-08-11 09:09:00,31.07639,0.78125,0.6254548172812554,6.597225999999999,6.307866000000001,17.650500000000022,839.5261111108591
2023-08-11 09:12:00,32.00232,0.7523149999999994,0.6617168932896803,6.684032,6.510417,13.888999999999982,839.5761111108591
2023-08-11 09:15:00,32.00232,0.694445,0.6348211578058384,6.886571999999999,6.770837,15.046200000000027,839.626111110859
2023-08-11 09:18:00,32.00232,0.8391210000000004,0.6842806475518419,7.002317,6.712966,16.782400000000024,839.676111110859
2023-08-11 09:21:00,32.00232,0.8101849999999997,0.6548889958187155,7.089122000000001,6.799767000000001,17.939799999999963,839.7261111108589
2023-08-11 09:24:00,32.00232,0.8680560000000002,0.7136343033514356,7.118052,6.828706,14.467600000000004,839.7761111108589
2023-08-11 09:27:00,32.98611,0.8680560000000002,0.696841008357085,7.146992,6.828706,18.22920000000002,839.8261111108588
2023-08-11 09:30:00,32.98611,0.8101849999999997,0.6715845918913392,7.118052,6.857637,17.361199999999968,839.8761111108588
2023-08-11 09:33:00,32.98611,0.8101849999999997,0.6378631090051022,7.089122000000001,6.770837,17.36110000000002,839.9261111108588
2023-08-11 09:36:00,32.98611,0.8101849999999997,0.6715845918913392,7.118052,6.857637,17.650499999999994,839.9761111108587
2023-08-11 09:39:00,32.98611,0.868055,0.7136281143751855,7.146992000000001,6.857637,17.071699999999993,840.0261111108587
2023-08-11 09:42:00,32.00232,0.8101850000000006,0.6879649157656996,7.146992000000001,6.915507,16.782400000000024,840.0761111108586
2023-08-11 09:45:00,30.93172,0.868055,0.7136338645973218,7.175922,6.886577000000001,17.361099999999993,840.1261111108586
2023-08-11 09:48:00,30.55556,0.8680560000000002,0.6622699101991806,7.118052,6.7418960000000006,17.071799999999996,840.1761111108585
2023-08-11 09:51:00,32.00232,0.8101850000000006,0.6879649157656996,7.146992000000001,6.915507,15.914400000000029,840.2261111108585
2023-08-11 09:54:00,32.00232,0.8680560000000002,0.696841008357085,7.118052,6.799766,15.335700000000031,840.2761111108584
2023-08-11 09:57:00,32.98611,0.8680560000000002,0.6797267161215047,7.089122000000001,6.7418960000000006,19.097199999999987,840.3261111108584
2023-08-11 10:00:00,38.33912,1.0127310000000005,0.7755802976621148,7.146992000000001,6.712961,18.807900000000018,840.3761111108583
2023-08-11 10:03:00,38.33912,0.78125,0.6749179718565491,6.712962,6.510412,19.09730000000002,840.4261111108583
2023-08-11 10:06:00,35.90857,0.7523150000000003,0.6294957551586983,6.018522,5.787037,18.807900000000018,840.4761111108583
2023-08-11 10:09:00,37.87616,0.9259260000000005,0.9686808740812715,6.539352,6.626155999999999,15.914400000000029,840.5261111108582
2023-08-11 10:12:00,39.32291,0.7523150000000003,0.8361214910481649,8.998842,9.172457,18.51849999999999,840.5761111108582
2023-08-11 10:15:00,40.76968,1.0127319999999997,0.8270090337311558,8.246531999999998,7.899310000000001,19.097199999999987,840.6261111108581
2023-08-11 10:18:00,44.61805,0.8680560000000002,0.8824449430040088,7.870372000000001,7.899305999999999,22.280100000000004,840.6761111108581
2023-08-11 10:21:00,44.67593,0.9259260000000005,0.9259289999770355,7.957172,7.9571760000000005,20.83340000000001,840.726111110858
2023-08-11 10:24:00,45.60185,0.9259260000000005,0.8966777214194208,8.535882,8.478006,21.70139999999998,840.776111110858
2023-08-11 10:27:00,44.61805,0.8391200000000003,0.8818139488962425,8.159722,8.246531999999998,22.8587,840.8261111108579
2023-08-11 10:30:00,43.69213,0.868055,0.9107691588907109,8.130787000000002,8.217592,22.569500000000005,840.8761111108579
2023-08-11 10:33:00,44.61805,1.0127310000000005,0.9232074443044632,8.217597000000001,8.043986,20.25460000000001,840.9261111108578
2023-08-11 10:36:00,44.61805,0.9548610000000002,0.8957455869895471,8.101847,7.9861059999999995,21.122600000000006,840.9761111108578
2023-08-11 10:39:00,44.15509,0.868055,0.8966822337414794,7.986107,8.043982,22.569499999999977,841.0261111108578
2023-08-11 10:42:00,44.15509,0.8969899999999997,0.8824469650417771,7.986107,7.957177,22.569500000000005,841.0761111108577
2023-08-11 10:45:00,44.15509,0.9259260000000005,0.8966828307428923,7.957172,7.899305999999999,21.12269999999998,841.1261111108577
2023-08-11 10:48:00,45.13889,0.8969899999999997,0.8824469650417771,7.928237,7.899307,20.543999999999983,841.1761111108576
2023-08-11 10:51:00,43.69213,0.868055,0.8680584999983718,7.812497,7.812501999999999,20.543999999999983,841.2261111108576
2023-08-11 10:54:00,43.69213,1.0127310000000005,0.891991132081545,7.841437,7.6099559999999995,23.148199999999974,841.2761111108575
2023-08-11 10:57:00,44.15509,0.868055,0.8535067570240015,7.754632000000001,7.725697,22.858799999999974,841.3261111108575
2023-08-11 11:00:00,45.13889,0.868055,0.8680584999983718,7.696757000000001,7.6967620000000005,21.412000000000006,841.3761111108574
2023-08-11 11:03:00,43.69213,0.9259260000000005,0.8818120129407974,7.667822000000001,7.581016,20.83340000000001,841.4261111108574
2023-08-11 11:06:00,45.13889,0.8391200000000003,,7.609952,7.609952000000001,22.28,841.4761111108573
2023-08-11 11:09:00,45.13889,0.868055,0.853506757024004,7.609952,7.581017000000001,22.858800000000002,841.5261111108573
2023-08-11 11:12:00,44.15509,0.8391200000000003,0.8535092290083705,7.494212000000001,7.5231520000000005,22.5694,841.5761111108573
2023-08-11 11:15:00,43.69213,0.868055,0.8387857521485514,7.581022000000001,7.523147,21.701400000000007,841.6261111108572
2023-08-11 11:18:00,44.15509,1.0127310000000005,0.8599585859176256,7.6388869999999995,7.349536,21.701400000000007,841.6761111108572
2023-08-11 11:21:00,44.15509,0.9259260000000005,0.8361223049759094,7.494212000000001,7.320606,22.858800000000002,841.7261111108571
2023-08-11 11:24:00,45.13889,0.9259260000000005,0.8361169401742414,7.465282,7.291665999999999,21.701400000000007,841.7761111108571
2023-08-11 11:27:00,46.12268,0.78125,0.79563328107716,7.291662,7.320602,21.990700000000004,841.826111110857
2023-08-11 11:30:00,46.12268,0.8680560000000002,0.8088093740592477,7.291662,7.1759260000000005,19.675900000000013,841.876111110857
2023-08-11 11:33:00,45.60185,0.7523150000000003,0.7808960891278929,7.2048570000000005,7.262732000000001,21.701400000000007,841.9261111108569
2023-08-11 11:36:00,45.60185,0.7523149999999994,0.7666925015065436,7.204862,7.233797000000001,22.28,841.9761111108569
2023-08-11 11:39:00,46.58565,0.8101859999999999,0.8101889999879329,7.175922,7.1759260000000005,21.701400000000007,842.0261111108568
2023-08-11 11:48:00,50.4919,0.8391200000000003,0.8818139488962425,7.581016,7.667825999999999,25.173599999999993,842.1761111108568
2023-08-11 11:51:00,51.93866,0.7233789999999996,0.8599575764475527,7.465275999999999,7.754627000000001,27.488499999999988,842.2261111108568
2023-08-11 11:54:00,48.5243,0.7233799999999997,0.8599581375792973,7.407411999999999,7.6967620000000005,24.884199999999993,842.2761111108567
2023-08-11 11:57:00,49.5081,0.7523149999999994,0.8628851292835245,7.349542,7.581017000000001,28.356400000000008,842.3261111108567
2023-08-11 12:00:00,48.5243,0.694445,0.8436094021183353,7.233791999999999,7.552087,24.884299999999996,842.3761111108566
2023-08-11 12:03:00,49.97107,0.8680560000000002,0.8824498887924919,7.262727,7.291671,24.594899999999996,842.4261111108566
2023-08-11 12:06:00,51.93866,0.78125,0.851543518186863,7.2048570000000005,7.349537,22.5694,842.4761111108566
2023-08-11 12:09:00,50.95486,0.7523149999999994,0.9277184615424301,7.262732,7.638887,24.016199999999998,842.5261111108565
2023-08-11 12:12:00,51.93866,0.7523149999999994,0.9021197746873278,7.609952,7.928237000000001,25.462999999999994,842.5761111108565
2023-08-11 12:15:00,51.47569,0.7233799999999997,0.8856762918100537,7.262732,7.609952000000001,25.462999999999994,842.6261111108564
2023-08-11 12:18:00,50.4919,0.8101859999999999,0.8667666118867525,7.349542,7.465275999999999,25.752399999999994,842.6761111108564
2023-08-11 12:21:00,51.93866,0.8101859999999999,0.8805440540681408,7.320601999999999,7.465275999999999,29.224500000000006,842.7261111108563
2023-08-11 12:24:00,51.93866,0.7523150000000003,0.8760868336623638,7.262727,7.5231520000000005,28.35650000000001,842.7761111108563
2023-08-11 12:27:00,51.93866,0.7523150000000003,0.862889710625723,7.291667,7.5231520000000005,30.671300000000002,842.8261111108562
2023-08-11 12:30:00,56.77083,0.9259259999999996,0.9403198086506208,7.291665999999999,7.3206,29.22460000000001,842.8761111108562
2023-08-11 12:33:00,58.73843,0.8101849999999997,0.9343529260769957,7.378475999999999,7.638891,32.40729999999999,842.9261111108561
2023-08-11 12:36:00,58.73843,0.7233789999999996,0.9109676116211448,7.2048559999999995,7.609957,37.03699999999998,842.9761111108561
2023-08-11 12:39:00,58.73843,0.7233789999999996,0.9109632771914906,7.233796,7.638887,33.56479999999999,843.026111110856
2023-08-11 12:42:00,59.72222,0.7233799999999997,0.9109681947669691,7.233791999999999,7.638891999999999,31.828699999999998,843.076111110856
2023-08-11 12:45:00,58.21759,0.8101859999999999,0.9475117703486984,7.262732,7.552085999999999,31.828700000000026,843.126111110856
2023-08-11 12:48:00,59.20139,0.7233799999999997,0.9109681947669691,7.233791999999999,7.638891999999999,31.828699999999998,843.1761111108559
2023-08-11 12:51:00,57.75463,0.7233799999999997,0.9109638603354614,7.262732,7.667822,31.828699999999998,843.2261111108559
2023-08-11 12:54:00,57.75463,0.78125,0.9183411990779828,7.349537,7.638887,33.85409999999999,843.2761111108558
2023-08-11 12:57:00,57.75463,0.8101849999999997,0.9210855748468816,7.3784719999999995,7.609957,29.803199999999975,843.3261111108558
2023-08-11 13:00:00,57.75463,0.78125,0.944244854003786,7.291667,7.638887,33.56479999999999,843.3761111108557
2023-08-11 13:03:00,56.30787,0.7523150000000003,0.9277228490654038,7.291662,7.667826999999999,32.407400000000024,843.4261111108557
2023-08-11 13:06:00,55.32407,0.8101849999999997,0.9210809686548677,7.407412,7.638887,31.25,843.4761111108556
2023-08-11 13:09:00,55.32407,0.8680560000000002,0.9657918306098496,7.3784719999999995,7.581016,31.828699999999998,843.5261111108556
2023-08-11 13:12:00,56.30787,0.8391210000000004,0.9367449971551487,7.378477,7.581016,30.9606,843.5761111108555
2023-08-11 13:15:00,58.21759,0.7523150000000003,0.9277184615424305,7.291667,7.667822,29.803200000000004,843.6261111108555
2023-08-11 13:18:00,57.29167,0.8101849999999997,0.9343529260769957,7.3784719999999995,7.638887,30.6712,843.6761111108555
2023-08-11 13:21:00,57.29167,0.8101849999999997,0.9343529260769957,7.3784719999999995,7.638887,30.671400000000006,843.7261111108554
2023-08-11 13:24:00,57.29167,0.8391200000000003,0.9766627631964798,7.378472,7.667822,32.98609999999999,843.7761111108554
2023-08-11 13:27:00,54.83218,0.8101850000000006,0.9734997179484818,7.378472,7.725697,34.72219999999999,843.8261111108553
2023-08-11 13:30:00,53.84838,0.8391200000000003,0.9367444590838335,7.465282,7.667822,34.14350000000002,843.8761111108553
2023-08-11 13:33:00,52.69097,0.9548610000000002,0.9835127697449731,7.494212000000001,7.552081,31.24999999999997,843.9261111108552
2023-08-11 13:36:00,53.38542,0.8969899999999997,0.9675240107804627,7.494217,7.638887,28.35650000000001,843.9761111108552
2023-08-11 13:39:00,53.38542,0.868055,0.9522270944618791,7.436342,7.609957,32.407399999999996,844.0261111108551
2023-08-11 13:42:00,54.36921,0.868055,0.9522270944618791,7.436342,7.609957,31.25,844.0761111108551
2023-08-11 13:45:00,52.92245,0.9259260000000005,0.9686808740812737,7.436342,7.5231460000000006,30.96059999999997,844.126111110855
2023-08-11 13:48:00,54.83218,1.0416660000000002,0.997634650453885,7.523147000000001,7.4363410000000005,31.53940000000003,844.176111110855
2023-08-11 13:51:00,62.12384,1.157407,0.8888904798526823,7.667827,7.175929999999999,37.615699999999975,844.226111110855
2023-08-11 13:54:00,59.72222,0.983797,0.9981946149332532,6.857643,6.886576,35.590299999999985,844.2761111108549
2023-08-11 13:57:00,60.18519,1.0127319999999997,0.9686839059710467,6.973378,6.886576,34.43289999999999,844.3261111108549
2023-08-11 14:00:00,59.20139,1.0127319999999997,0.9686839059710467,6.973378,6.886576,34.14350000000002,844.3761111108548
2023-08-11 14:03:00,59.20139,0.9548609999999993,,7.002317999999999,7.002317,33.275499999999994,844.4261111108548
2023-08-11 14:06:00,56.30787,0.9259259999999996,0.9826631770297534,7.233798,7.3495420000000005,32.98609999999999,844.4761111108547
2023-08-11 14:09:00,55.03472,0.8969909999999999,0.9812381360181893,7.5520879999999995,7.725697,34.14350000000002,844.5261111108547
2023-08-11 14:12:00,55.96065,0.9259259999999996,0.9965142996255615,7.5520879999999995,7.6967620000000005,32.98610000000002,844.5761111108546
2023-08-11 14:15:00,56.13426,0.9259259999999996,0.9965142996255615,7.5520879999999995,7.6967620000000005,31.25000000000003,844.6261111108546
2023-08-11 14:18:00,54.83218,0.9548609999999993,0.9692594988761283,7.581018,7.609957,32.69679999999997,844.6761111108545
2023-08-11 14:21:00,63.10764,1.4467590000000001,1.1328767542004654,7.783568,7.204859,39.0625,844.7261111108545
2023-08-11 14:24:00,72.10648,2.228009,1.2703380312818946,7.899308,6.307868999999999,43.692199999999985,844.7761111108545
2023-08-11 14:27:00,78.15394,1.4178239999999995,1.4033082859045791,8.738427999999999,8.709494,46.875,844.8261111108544
2023-08-11 14:30:00,85.9375,1.2442129999999993,1.2729282892775695,8.449078,8.506945000000002,48.321799999999996,844.8761111108544
2023-08-11 14:33:00,91.75347,1.1574080000000002,1.2421936217257799,8.101852999999998,8.275465,45.42829999999998,844.9261111108543
2023-08-11 14:36:00,97.10648,1.070602,1.2228510218893553,7.9861130000000005,8.304401,48.032399999999996,844.9761111108543
2023-08-11 14:39:00,97.10648,1.070602,1.196090785430545,7.957173,8.217591,50.347200000000015,845.0261111108542
2023-08-11 14:42:00,97.10648,1.186343,1.2150478476509,7.957177999999999,8.015045,45.13890000000001,845.0761111108542
2023-08-11 14:45:00,97.10648,1.1574080000000002,1.1718154732699815,7.928242999999999,7.957175,47.1643,845.1261111108541
2023-08-11 14:48:00,97.10648,1.186343,1.2007543877920557,7.870373,7.89931,44.56020000000001,845.1761111108541
2023-08-11 14:51:00,97.10648,1.2152779999999996,1.1713389368875335,7.870373,7.783565,47.4537,845.226111110854
2023-08-11 14:54:00,97.10648,1.2442130000000002,1.1854008836727608,7.812502,7.696759,41.95609999999999,845.276111110854
2023-08-11 14:57:00,97.10648,1.2152779999999996,1.1564397268160993,7.754632,7.638884,44.27079999999998,845.326111110854
2023-08-11 15:00:00,97.10648,1.1574080000000002,1.1574049999937255,7.667827000000001,7.667819,44.27079999999998,845.3761111108539
2023-08-11 15:03:00,97.10648,1.1284729999999996,1.1428814451820757,7.609952,7.638889000000001,42.24539999999999,845.4261111108539
2023-08-11 15:06:00,97.10648,1.273149,1.1689522566666408,7.754631999999999,7.552083,43.113500000000016,845.4761111108538
2023-08-11 15:09:00,97.10648,1.3310189999999995,1.21159734852896,7.841431999999999,7.609953000000001,44.56020000000001,845.5261111108538
2023-08-11 15:12:00,97.10648,1.3888889999999998,1.206967999233316,8.015046,7.667827,44.56020000000001,845.5761111108537
2023-08-11 15:15:00,97.10648,1.3888889999999998,1.2069624831934234,8.072922,7.725693000000001,42.82409999999999,845.6261111108537
2023-08-11 15:18:00,97.10648,1.4178239999999995,1.2039407632353671,8.101856,7.696762,43.69210000000001,845.6761111108536
2023-08-11 15:21:00,97.10648,1.4467590000000001,1.2331460679932194,8.188656,7.783567,42.534700000000015,845.7261111108536
2023-08-11 15:24:00,97.10648,1.4467589999999992,1.2168721290954168,8.159726,7.725697,41.95600000000002,845.7761111108535
2023-08-11 15:27:00,97.10648,1.3020829999999997,1.1979601419353365,7.957176,7.754632999999999,51.50460000000001,845.8261111108535
2023-08-11 15:30:00,97.10648,0.8101849999999997,1.1218111826845973,7.523146,8.217591,47.7431,845.8761111108535
2023-08-11 15:33:00,97.10648,1.0127309999999996,1.1778239016325693,7.6099559999999995,7.957174999999999,51.21530000000001,845.9261111108534
2023-08-11 15:36:00,97.10648,0.78125,1.1037119991645035,7.378470999999999,8.101851,54.9768,845.9761111108534
2023-08-11 15:39:00,97.10648,0.6365739999999995,1.0637864065078124,7.204860999999999,8.217597,53.530100000000004,846.0261111108533
2023-08-11 15:42:00,97.10648,0.6076389999999998,1.0958194138970243,7.031246,8.217597,56.42359999999999,846.0761111108533
2023-08-11 15:45:00,96.61458,0.49189799999999995,0.9964671332160615,6.915511,8.188652999999999,55.84479999999999,846.1261111108532
2023-08-11 15:48:00,91.75347,0.5208329999999997,1.0194258227131814,6.944446,8.188652999999999,53.8194,846.1761111108532
2023-08-11 15:51:00,87.87616,0.578703,1.0638476287807224,7.002316,8.188652999999999,54.976800000000026,846.2261111108531
2023-08-11 15:54:00,81.56829,0.49189799999999995,1.0355790435353058,6.915506000000001,8.304397999999999,51.50460000000001,846.2761111108531
2023-08-11 15:57:00,82.52315,0.46296300000000024,0.9238848366460272,6.655088,7.812494999999999,51.50459999999998,846.326111110853
2023-08-11 16:00:00,97.10648,0.2604160000000002,0.8195447588974244,5.787035,7.4074089999999995,63.36800000000002,846.376111110853
2023-08-11 16:03:00,97.10648,0.3761570000000001,0.9439034951675296,6.452548,7.986111,54.108799999999974,846.426111110853
2023-08-11 16:06:00,93.72106,0.3761579999999993,0.9528956787567835,6.8287059999999995,8.391208,57.29169999999999,846.4761111108529
2023-08-11 16:09:00,83.01505,0.43402799999999964,0.9866508391882185,6.944442,8.391204000000002,52.08339999999998,846.5261111108529
2023-08-11 16:12:00,76.70718,0.5787040000000001,1.0222302079414425,7.089122000000001,8.159718000000002,52.95139999999998,846.5761111108528
2023-08-11 16:15:00,71.81713,0.6076389999999998,1.0325267968173368,7.146992,8.159723,48.032399999999996,846.6261111108528
2023-08-11 16:18:00,66.98495,0.78125,1.080047148690853,7.378472,8.043982,45.42829999999998,846.6761111108527
2023-08-11 16:21:00,66.98495,0.868055,1.0830931222926767,7.494217,7.957172000000001,46.2963,846.7261111108527
2023-08-11 16:24:00,65.53819,0.8969909999999999,1.0869850775179428,7.5520830000000005,7.957172000000001,45.138799999999975,846.7761111108526
2023-08-11 16:33:00,65.01736,0.9259259999999996,1.116249879974963,7.5520830000000005,7.957177,46.29630000000003,846.9261111108526
2023-08-11 16:36:00,65.01736,0.9548610000000002,1.119511626749153,7.6099570000000005,7.9571760000000005,47.742999999999995,846.9761111108526
2023-08-11 16:39:00,64.5544,0.9548610000000002,1.119511626749153,7.6388869999999995,7.9861059999999995,48.032399999999996,847.0261111108525
2023-08-11 16:42:00,63.5706,0.983797,1.122264396017913,7.667822999999999,7.9571760000000005,40.79860000000002,847.0761111108525
2023-08-11 16:45:00,63.10764,0.9548609999999993,1.1195116267491525,7.667828,8.015047000000001,43.98150000000001,847.1261111108524
2023-08-11 16:48:00,63.10764,0.9259259999999996,1.10333799542374,7.581022999999999,7.957177,45.42830000000001,847.1761111108524
2023-08-11 16:51:00,62.12384,0.9259259999999996,1.090335432164101,7.609957999999999,7.957172000000001,40.509300000000025,847.2261111108523
2023-08-11 16:54:00,58.73843,0.8969909999999999,1.048089392997551,7.5520879999999995,7.870367,41.08789999999999,847.2761111108523
2023-08-11 16:57:00,57.75463,0.9548609999999993,1.0528914031483279,7.523147999999999,7.725697,40.22000000000003,847.3261111108523
2023-08-11 17:00:00,57.75463,0.9548609999999993,1.052886708920083,7.5520879999999995,7.754627000000001,46.29630000000003,847.3761111108522
2023-08-11 17:03:00,57.75463,0.9837959999999999,1.0544804207972949,7.523148,7.667822,41.95600000000002,847.4261111108522
2023-08-11 17:06:00,55.81597,0.9259259999999996,1.0238668648348044,7.320598,7.5231520000000005,35.30090000000001,847.4761111108521
2023-08-11 17:09:00,56.77083,0.9837959999999999,1.040596384959477,7.349538,7.465281999999999,37.905100000000004,847.5261111108521
2023-08-11 17:12:00,56.77083,0.9548609999999993,0.9976371085085582,7.291668,7.378477,41.087999999999965,847.576111110852
2023-08-11 17:15:00,56.77083,1.0127309999999996,1.0555416274298122,7.349538,7.436347,37.905100000000004,847.626111110852
2023-08-11 17:18:00,55.7581,1.0995369999999998,1.0703438028791086,7.465273,7.407406,39.930499999999995,847.6761111108519
2023-08-11 17:21:00,55.32407,1.0995369999999998,1.0555396537250243,7.494213,7.407406,37.61579999999998,847.7261111108519
2023-08-11 17:24:00,55.81597,1.0127309999999996,1.0271335556840866,7.465273,7.494212,34.72219999999999,847.7761111108518
2023-08-11 17:27:00,55.81597,1.0995369999999998,1.0555396537250243,7.494213,7.407406,39.930499999999995,847.8261111108518
2023-08-11 17:30:00,56.77083,1.0995369999999998,1.055544793647246,7.523142999999999,7.436346,39.93060000000003,847.8761111108518
2023-08-11 17:33:00,55.32407,1.0995369999999998,1.055544793647246,7.523142999999999,7.436346,37.03710000000001,847.9261111108517
2023-08-11 17:36:00,55.32407,1.0416659999999993,1.0416690000287496,7.523142999999999,7.523147,44.84949999999998,847.9761111108517
2023-08-11 17:39:00,55.81597,1.1863420000000007,1.0664180651303563,7.638888,7.407405999999999,31.828700000000026,848.0261111108516
2023-08-11 17:42:00,57.03125,1.1284719999999995,1.0695584543630172,7.609952999999999,7.494211000000001,39.06250000000003,848.0761111108516
2023-08-11 17:45:00,57.75463,1.0127309999999996,1.0413985391199196,7.494213,7.5520819999999995,41.37729999999996,848.1261111108515
2023-08-11 17:48:00,57.75463,1.0995369999999998,1.0995394999615666,7.552083,7.552085999999999,40.22,848.1761111108515
2023-08-11 17:51:00,58.73843,0.9837959999999999,1.0544804207972949,7.4652780000000005,7.609952000000001,41.08789999999999,848.2261111108514
2023-08-11 17:54:00,57.29167,0.9837959999999999,1.0544804207972949,7.494213,7.638887,35.87959999999998,848.2761111108514
2023-08-11 17:57:00,57.75463,1.0995369999999998,1.0703438028791086,7.609952999999999,7.552085999999999,36.74769999999998,848.3261111108513
2023-08-11 18:00:00,57.29167,1.070602,1.0706019999885679,7.523148,7.5231460000000006,36.45830000000001,848.3761111108513
2023-08-11 18:03:00,58.21759,0.9548609999999993,1.0116330936441857,7.378468,7.494217000000001,39.930499999999995,848.4261111108513
2023-08-11 18:06:00,58.21759,1.0127319999999997,1.0271340604130181,7.407408,7.436346,37.037000000000006,848.4761111108512
2023-08-11 18:09:00,59.20139,0.9259259999999996,1.0238621788658966,7.291668,7.494212,41.377399999999966,848.5261111108512
2023-08-11 18:12:00,59.20139,0.9259259999999996,1.0102488867328907,7.320598,7.494212,40.509299999999996,848.5761111108511
2023-08-11 18:15:00,57.29167,1.0416659999999993,1.0271361168828328,7.407403,7.378477,36.16900000000004,848.6261111108511
2023-08-11 18:18:00,58.21759,0.9837959999999999,1.0544851997576574,7.3205979999999995,7.465281999999999,40.219899999999996,848.676111110851
2023-08-11 18:21:00,58.73843,1.0416669999999995,1.027136612221978,7.320598,7.291671,37.32640000000001,848.726111110851
2023-08-11 18:24:00,60.64815,1.0127309999999996,1.0414034477705523,7.3205979999999995,7.378477,38.77309999999997,848.7761111108509
2023-08-11 18:27:00,59.72222,1.0127309999999996,1.0127364999926687,7.3205979999999995,7.320607000000001,39.93050000000002,848.8261111108509
2023-08-11 18:30:00,59.72222,1.0127309999999996,1.0127364999926687,7.3205979999999995,7.320607000000001,40.219900000000024,848.8761111108508
2023-08-11 18:33:00,59.72222,0.9548609999999993,0.9976371085085582,7.233798,7.320607000000001,35.87960000000001,848.9261111108508
2023-08-11 18:36:00,59.72222,0.9548609999999993,0.9835127697449744,7.233798,7.291667,32.1181,848.9761111108508
2023-08-11 18:39:00,59.72222,0.9548609999999993,0.9976371085085582,7.146988,7.233797000000001,34.72219999999999,849.0261111108507
2023-08-11 18:42:00,60.64815,1.0127319999999997,1.0127320000085516,7.2048630000000005,7.204861,37.90510000000003,849.0761111108507
2023-08-11 18:45:00,60.67708,0.8969909999999999,0.9675292964898553,7.118053000000001,7.262732000000001,36.74769999999998,849.1261111108506
2023-08-11 18:48:00,60.67708,0.983797,0.9981946149332551,7.146992999999999,7.1759260000000005,37.615700000000004,849.1761111108506
2023-08-11 18:51:00,60.67708,0.983797,0.9981946149332551,7.146992999999999,7.1759260000000005,37.03709999999998,849.2261111108505
2023-08-11 18:54:00,61.63194,0.983797,1.0265879382389007,7.146992999999999,7.233796,37.61579999999998,849.2761111108505
2023-08-11 18:57:00,62.61574,0.8969909999999999,0.9675292964898553,7.002312000000001,7.146991000000001,38.4838,849.3261111108504
2023-08-11 19:00:00,64.5544,0.78125,0.9570419739205651,6.799766,7.1759260000000005,37.615699999999975,849.3761111108504
2023-08-11 19:03:00,65.53819,0.7233789999999996,0.9358525420849579,6.770835999999999,7.233797000000001,34.72219999999999,849.4261111108503
2023-08-11 19:06:00,65.53819,0.7233799999999997,0.923454277031185,6.799771999999999,7.233792,40.50929999999997,849.4761111108503
2023-08-11 19:09:00,64.5544,0.8101859999999999,0.9475117703486984,6.828702,7.118055999999999,38.483799999999974,849.5261111108503
2023-08-11 19:12:00,65.39352,0.7523149999999994,0.9403658952404867,6.770832,7.175927,40.21989999999997,849.5761111108502
2023-08-11 19:15:00,65.10417,0.7523149999999994,0.9403658952404867,6.770832,7.175927,39.64129999999997,849.6261111108502
2023-08-11 19:18:00,65.01736,0.8101859999999999,0.960556322663482,6.799771999999999,7.118055999999999,43.40280000000001,849.6761111108501
2023-08-11 19:21:00,66.00116,0.7233799999999997,0.9603724990662013,6.684032,7.204861999999999,39.0625,849.7261111108501
2023-08-11 19:24:00,65.01736,0.7233789999999996,0.9234536885565459,6.655096,7.089117,37.615700000000004,849.77611111085
2023-08-11 19:27:00,64.0625,0.7233789999999996,0.9234536885565466,6.712966,7.146987000000001,39.64119999999997,849.82611111085
2023-08-11 19:30:00,64.5544,0.7233799999999997,0.9109638603354614,6.684026,7.089116000000001,39.3518,849.8761111108499
2023-08-11 19:33:00,65.53819,0.7233789999999996,0.9234536885565459,6.655096,7.089117,43.40280000000001,849.9261111108499
2023-08-11 19:36:00,65.53819,0.7233789999999996,0.9234536885565459,6.655096,7.089117,35.300899999999984,849.9761111108498
2023-08-11 19:39:00,64.29398,0.7233789999999996,0.8983690183441478,6.712966,7.089117,37.32640000000001,850.0261111108498
2023-08-11 19:42:00,63.10764,0.6655099999999994,0.9129690080825286,6.684032,7.233792000000001,36.16900000000001,850.0761111108498
2023-08-11 19:45:00,61.16898,0.7233799999999997,0.9109638603354614,6.799771999999999,7.204861999999999,36.74770000000001,850.1261111108497
2023-08-11 19:48:00,59.20139,0.7523149999999994,0.9403658952404873,6.886571999999999,7.291667,36.74769999999998,850.1761111108497
2023-08-11 19:51:00,64.52546,1.6782409999999999,1.0949071432153772,7.233791999999999,6.221061000000001,43.692200000000014,850.2261111108496
2023-08-11 19:54:00,58.73843,0.7523149999999994,0.8891558706346483,6.741902,7.0312470000000005,36.45840000000001,850.2761111108496
2023-08-11 19:57:00,57.29167,0.8680560000000002,0.924722044811713,6.799767000000001,6.9155109999999995,33.56479999999999,850.3261111108495
2023-08-11 20:00:00,64.98843,1.765047,1.127293215998313,7.262727,6.163190000000001,43.402799999999985,850.3761111108495
2023-08-11 20:03:00,57.75463,0.8101849999999997,0.9475066876823662,6.857641999999999,7.146987000000001,35.30090000000001,850.4261111108494
2023-08-11 20:06:00,56.30787,0.8969910000000008,0.9256250277580708,6.915507,6.973375999999999,33.85409999999999,850.4761111108494
2023-08-11 20:09:00,51.93866,0.3472230000000005,0.7893207824144279,6.510417,7.667824,30.3819,850.5261111108493
2023-08-11 20:12:00,57.29167,0.8969909999999999,0.9113799793201125,6.973382,7.002311,37.326400000000035,850.5761111108493
2023-08-11 20:15:00,48.03241,0.7233799999999997,0.9109638603354614,6.886572,7.2916620000000005,28.64580000000001,850.6261111108493
2023-08-11 20:18:00,55.81597,0.8680560000000002,0.9522276262864954,7.002312000000001,7.1759260000000005,35.87959999999998,850.6761111108492
2023-08-11 20:21:00,56.77083,1.0416670000000003,0.9522283407338935,7.233792,7.060185,32.696799999999996,850.7261111108492
