Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-11 20:24:00,46.58565,-0.08680500000000002,,5.9606520000000005,8.188657,24.59499999999997,850.7761111108491
2023-08-11 20:27:00,60.18519,0.9548610000000002,0.9403172725484408,7.089122000000001,7.060181,32.98609999999999,850.8261111108491
2023-08-11 20:36:00,60.67708,1.0995369999999998,1.055544793647246,7.204857,7.118060000000001,30.671300000000002,850.976111110849
2023-08-11 20:39:00,62.61574,0.9837959999999999,0.969262063739794,7.320597,7.291671,37.03709999999998,851.026111110849
2023-08-11 20:45:00,64.52546,0.9837959999999999,0.9837990000120042,7.089117000000001,7.089121,37.037000000000006,851.126111110849
2023-08-11 20:48:00,66.98495,1.0127310000000005,1.0127364999939406,7.204857,7.204866,38.7731,851.176111110849
2023-08-11 20:51:00,68.43171,0.9548610000000002,0.99763225042455,7.060187,7.146986,36.74770000000001,851.2261111108489
2023-08-11 20:54:00,53.38542,0.43402799999999964,0.820927996499352,6.712962999999999,7.667825,31.82869999999997,851.2761111108489
2023-08-11 21:00:00,31.53935,-0.11573999999999973,,6.250003,8.217592999999999,17.07170000000002,851.3761111108489
2023-08-11 21:06:00,31.07639,0.8391200000000003,0.5770072582886356,5.410882000000001,4.947912,18.22919999999999,851.3761111108489
2023-08-11 21:12:00,31.53935,0.9259260000000005,0.7215818910443905,5.873842,5.497686,16.782399999999996,851.3761111108489
2023-08-12 13:00:00,32.98611,0.4340280000000005,0.38901746545813976,3.9062470000000005,3.8194489999999996,18.51849999999996,851.3761111108489
2023-08-12 13:03:00,38.33912,0.0,0.05559938492521817,4.108798,4.861108,17.93979999999999,851.3761111108489
2023-08-12 16:21:00,31.07639,0.8680560000000002,0.6261723612376081,5.671297000000001,5.237271000000001,17.939899999999966,851.3761111108489
2023-08-12 16:27:00,30.55556,0.7523150000000003,0.5786574020509649,5.6423570000000005,5.324072,16.493000000000052,851.3761111108489
2023-08-12 16:30:00,30.12153,0.7523150000000003,0.5426831972096777,5.613427,5.237272,14.467600000000004,851.3761111108489
2023-08-12 16:33:00,30.52662,0.7523149999999994,0.5786574020509646,5.671291999999999,5.353007,15.04630000000003,851.3761111108489
2023-08-12 16:42:00,30.55556,0.8101859999999999,0.5844247868596624,5.526622,5.121525999999999,15.3356,851.3761111108489
2023-08-12 16:45:00,30.49768,0.7233789999999996,0.5664416618258434,5.468745999999999,5.179397,17.071799999999996,851.3761111108489
2023-08-12 16:57:00,30.55556,0.6655090000000001,0.5415502607500128,5.410882,5.179403,17.361099999999965,851.3761111108489
2023-08-12 17:27:00,30.55556,0.8969909999999999,0.6188004621079836,5.497682999999999,5.0057920000000005,16.782399999999996,851.3761111108489
2023-08-12 18:54:00,30.09259,1.0995369999999998,0.6301929804971901,5.3819479999999995,4.600690999999999,16.203700000000026,851.3761111108489
2023-08-12 19:00:00,30.09259,0.9548609999999993,0.6212240441320199,5.295138,4.716437000000001,15.914299999999969,851.3761111108489
2023-08-12 19:12:00,30.55556,0.9548609999999993,0.6006700067724656,5.3819479999999995,4.774307,15.625,851.3761111108489
2023-08-13 06:09:00,30.09259,1.0127310000000005,0.8101535878644133,4.513889,4.137735999999999,17.071699999999964,851.3761111108489
2023-08-13 06:12:00,30.55556,0.983797,0.7976277342868038,6.192132999999999,5.844906,15.3356,851.4261111108489
2023-08-13 06:15:00,39.78588,1.4178240000000004,0.9162704815977962,7.060187,6.192133,21.701400000000035,851.4761111108488
2023-08-13 06:18:00,42.70834,1.070602,0.7050606307916335,6.7708330000000005,6.134261,23.7269,851.5261111108488
2023-08-13 06:21:00,41.72454,0.9548610000000002,0.7337741033056691,5.613427000000001,5.208335999999999,21.41210000000001,851.5761111108487
2023-08-13 06:24:00,42.70834,0.8969899999999997,0.7092723014068092,5.9027769999999995,5.555557,23.4375,851.6261111108487
2023-08-13 06:27:00,43.69213,0.9837960000000008,1.135518711543904,7.667822000000001,7.986116,24.305499999999995,851.6761111108486
2023-08-13 06:30:00,44.67593,0.8680560000000002,0.8966827446744718,8.101852000000001,8.159726,24.88420000000002,851.7261111108486
2023-08-13 06:33:00,47.07755,0.9548610000000002,0.9835127697449731,7.928242000000001,7.986111,26.90980000000002,851.7761111108485
2023-08-13 06:36:00,47.56945,0.8969909999999999,0.9536960937086127,7.957172000000001,8.072921000000001,26.04159999999999,851.8261111108485
2023-08-13 06:39:00,47.56945,0.8391210000000004,0.9501667450960015,7.957177,8.188656,28.64590000000001,851.8761111108485
2023-08-13 06:42:00,48.5243,0.8391210000000004,1.041096948645649,8.101857,8.535876,27.488400000000013,851.9261111108484
2023-08-13 06:45:00,49.5081,0.8391210000000004,0.9897469197090363,8.391207,8.709486,27.777799999999985,851.9761111108484
2023-08-13 06:48:00,50.4919,0.7523150000000003,0.989999910865001,8.159727,8.680551999999999,28.93519999999998,852.0261111108483
2023-08-13 06:51:00,49.97107,0.8680560000000002,0.992576970087954,8.188662,8.449076,28.06710000000001,852.0761111108483
2023-08-13 06:54:00,48.5243,0.8391210000000004,0.9766633164587449,8.101857,8.391206,25.75229999999999,852.1261111108482
2023-08-13 06:57:00,49.5081,0.8391210000000004,0.9766633164587449,8.130787,8.420136,26.62039999999996,852.1761111108482
2023-08-13 07:00:00,52.40162,1.0127319999999997,1.0413990485113644,8.188662,8.24653,28.356499999999983,852.2261111108481
2023-08-13 07:03:00,63.5706,1.0416670000000003,1.070343748804467,7.725692,7.783565,39.0625,852.2761111108481
2023-08-13 07:06:00,66.98495,0.9548610000000002,1.119511626749153,7.986111999999999,8.333331,41.95609999999999,852.326111110848
2023-08-13 07:09:00,69.44444,0.8969909999999999,1.1869667901681362,8.015042000000001,8.651620999999999,44.849500000000006,852.376111110848
2023-08-13 07:12:00,70.37037,0.7523150000000003,1.1084962150803024,7.899302,8.709487,47.1643,852.426111110848
2023-08-13 07:15:00,67.96875,0.5787040000000001,1.043140915885782,7.523147,8.651623,43.402799999999985,852.4761111108479
2023-08-13 07:18:00,49.0162,0.5497690000000004,0.8945356057157043,7.928237000000001,8.738427999999999,26.331099999999992,852.5261111108479
2023-08-13 07:21:00,45.42824,0.6655099999999994,0.9484569001201615,8.188661999999999,8.825232,25.752399999999994,852.5761111108478
2023-08-13 07:24:00,46.58565,0.8391209999999996,0.9367496554543796,8.767362,8.969911,24.594900000000024,852.6261111108478
2023-08-13 07:27:00,45.13889,0.694445,0.9063057830591126,8.275462,8.738427,28.356499999999983,852.6761111108477
2023-08-13 07:30:00,46.58565,0.7523149999999994,0.914969594020455,8.246532,8.593747,25.173699999999997,852.7261111108477
2023-08-13 07:33:00,45.13889,0.7523149999999994,0.8891603696689762,8.101852,8.391207,25.462999999999965,852.7761111108476
2023-08-13 07:36:00,45.13889,0.7233799999999997,0.8856762918100529,7.986112,8.333331999999999,26.331000000000017,852.8261111108476
2023-08-13 07:39:00,44.61805,0.694445,0.881534924761914,8.043982,8.449076999999999,24.01619999999997,852.8761111108475
2023-08-13 07:42:00,43.69213,0.78125,0.9052217987854966,8.043986,8.304396,23.148199999999974,852.9261111108475
2023-08-13 07:45:00,43.69213,0.7233789999999996,0.8856757195291984,7.9571760000000005,8.304397,24.30559999999997,852.9761111108475
2023-08-13 07:48:00,43.69213,0.7523149999999994,0.9021197746873278,7.928241999999999,8.246527,21.412000000000035,853.0261111108474
2023-08-13 07:51:00,44.67593,0.6944439999999998,0.8939706990871003,7.812495999999999,8.246531999999998,24.305600000000027,853.0761111108474
2023-08-13 07:54:00,43.69213,0.6655090000000001,0.8520665443360323,7.725695999999999,8.130787,24.305499999999995,853.1261111108473
2023-08-13 07:57:00,43.69213,0.7233789999999996,0.8599620598226047,7.812495999999999,8.101857,24.305499999999995,853.1761111108473
2023-08-13 08:00:00,43.1713,0.78125,0.8919906726667084,7.783566,8.015046,21.990700000000004,853.2261111108472
2023-08-13 08:03:00,45.60185,0.7233799999999997,0.8599581375792965,7.667821,7.957171,24.305499999999995,853.2761111108472
2023-08-13 08:06:00,45.60185,0.8101849999999997,0.8941814841832386,7.783566,7.957171,24.594899999999996,853.3261111108471
2023-08-13 08:15:00,46.58565,0.8680560000000002,0.8966827446744718,7.841432,7.899305999999999,24.305499999999995,853.4761111108471
2023-08-13 08:18:00,46.12268,0.8391210000000004,0.8957456300957798,7.841437000000001,7.9571760000000005,24.59499999999997,853.5261111108471
2023-08-13 08:21:00,44.61805,0.7523150000000003,0.862889710625723,7.841432,8.072917,23.726799999999997,853.576111110847
2023-08-13 08:27:00,44.61805,0.868055,0.9247215232811048,7.8993020000000005,8.015047000000001,21.990700000000032,853.676111110847
2023-08-13 08:30:00,45.13889,0.7523150000000003,0.8628851292835251,7.754632,7.9861070000000005,24.59480000000002,853.726111110847
2023-08-13 08:36:00,44.61805,0.8969909999999999,0.8824474596222017,7.841432,7.812501,24.016100000000023,853.826111110847
2023-08-13 08:39:00,45.60185,0.7523149999999994,0.8495682553927296,7.667821999999999,7.870367,25.173599999999965,853.876111110847
2023-08-13 08:45:00,45.97801,0.78125,0.8651547634801205,7.638885999999999,7.812495999999999,24.59499999999997,853.976111110847
2023-08-13 08:48:00,45.60185,0.78125,0.8786383356968789,7.638885999999999,7.841436,25.462999999999994,854.026111110847
2023-08-13 08:51:00,45.60185,0.7233789999999996,0.8469234185881245,7.667826,7.928237000000001,24.594899999999996,854.0761111108469
2023-08-13 08:54:00,45.60185,0.7523149999999994,0.8628897106257224,7.667821999999999,7.899307,23.726799999999997,854.1261111108469
2023-08-13 08:57:00,45.60185,0.78125,0.8786336987413674,7.725697,7.928237000000001,23.7269,854.1761111108468
2023-08-13 09:00:00,48.5243,0.8680560000000002,0.9385410477680225,7.870367,8.015051,26.620299999999986,854.2261111108468
2023-08-13 09:06:00,51.93866,1.070602,1.070601999985058,8.015047000000001,8.015045,25.173599999999965,854.3261111108468
2023-08-13 09:09:00,55.32407,0.78125,1.007261687348878,7.870367,8.362267000000001,29.803300000000007,854.3761111108468
2023-08-13 09:15:00,56.77083,0.78125,0.9948461712192733,7.870367,8.333337,31.25,854.4761111108468
2023-08-13 09:18:00,62.61574,1.1284720000000004,1.0992831213870262,8.015047000000001,7.957174999999999,38.1944,854.5261111108467
2023-08-13 09:21:00,48.06134,-0.2604160000000002,,5.2083319999999995,8.535878,27.199099999999987,854.5761111108467
2023-08-13 09:24:00,67.96875,0.8680560000000002,0.9925815600514017,7.089117,7.349540999999999,32.69669999999999,854.6261111108466
2023-08-13 09:30:00,67.96875,0.78125,0.9823369828489595,7.146987000000001,7.581017000000001,38.7732,854.7261111108467
2023-08-13 09:33:00,61.16898,0.23148199999999974,0.7872812567284736,6.597222,8.24653,33.275499999999994,854.7761111108466
2023-08-13 09:36:00,77.66204,1.4178239999999995,1.171131248724462,8.015046,7.552082,43.69209999999998,854.8261111108466
2023-08-13 09:42:00,86.40046,1.186343,1.1274877053348795,7.696756,7.581023,41.377399999999994,854.9261111108466
2023-08-13 09:45:00,97.10648,1.0706019999999992,1.2228510218893547,8.246526,8.564814000000002,52.08330000000001,854.9761111108465
2023-08-13 09:51:00,97.10648,1.0416669999999995,1.2331448387818265,8.130786,8.535879,45.42830000000001,855.0761111108466
2023-08-13 09:54:00,97.10648,1.0706019999999992,1.2228510218893547,8.015045999999998,8.333334,47.4538,855.1261111108465
2023-08-13 09:57:00,97.10648,1.0127309999999996,1.1909269811770749,7.812496,8.188655,51.50459999999998,855.1761111108465
2023-08-13 10:03:00,97.10648,0.9548609999999993,1.1838276646588715,7.754625999999999,8.246525000000002,47.742999999999995,855.2761111108465
2023-08-13 10:06:00,97.10648,0.8680560000000002,1.1451346911986848,7.667821,8.275465,49.76850000000002,855.3261111108465
2023-08-13 10:12:00,97.10648,0.8101859999999999,1.12181180402504,7.638886,8.33333,47.164300000000026,855.4261111108465
2023-08-13 10:15:00,97.10648,0.5787039999999992,1.0843726163997294,7.320605999999999,8.564812,48.90050000000002,855.4761111108464
2023-08-13 10:21:00,95.16782,0.49189799999999995,1.0258620289253317,7.262735999999999,8.622688,43.692199999999985,855.5761111108465
2023-08-13 10:24:00,93.20023,0.6076389999999998,1.0643986545618143,7.291666,8.391207,51.79400000000001,855.6261111108464
2023-08-13 10:27:00,86.40046,0.6655099999999994,1.1165485793451613,7.349542,8.420142,48.032399999999996,855.6761111108464
2023-08-13 10:33:00,84.9537,0.6655099999999994,1.1165485793451613,7.407411999999999,8.478012,44.849500000000006,855.7761111108464
2023-08-13 10:36:00,82.03125,0.6655099999999994,1.0730509287182695,7.465282,8.420142,48.90039999999999,855.8261111108463
2023-08-13 10:39:00,80.12153,0.6655099999999994,1.0730509287182695,7.465282,8.420142,44.849500000000006,855.8761111108463
2023-08-13 10:42:00,73.78472,0.6076389999999998,1.0432005141830434,7.349542,8.391203,46.875,855.9261111108463
2023-08-13 10:48:00,71.81713,0.6655099999999994,1.0620411911253445,7.378472,8.304402,43.98150000000001,856.0261111108463
2023-08-13 10:51:00,69.41551,0.6944439999999998,1.0478485250004599,7.320606,8.130792,42.824100000000016,856.0761111108462
2023-08-13 10:57:00,68.43171,0.694445,1.070445638048572,7.262732,8.130787,44.849500000000035,856.1761111108463
2023-08-13 11:00:00,65.01736,0.7233799999999997,1.0319487267820862,7.407411999999999,8.101852000000001,41.95599999999999,856.2261111108462
2023-08-13 11:03:00,52.40162,0.5787040000000001,0.9473597756963292,7.754631999999999,8.622688,33.56480000000002,856.2761111108462
2023-08-13 11:12:00,50.95486,0.78125,0.9948461712192733,7.870367,8.333337,31.25,856.4261111108461
2023-08-13 11:18:00,50.95486,0.7523150000000003,0.9777272606723367,7.841437000000001,8.333331999999999,32.986099999999965,856.5261111108462
2023-08-13 11:21:00,49.5081,0.8101849999999997,0.9863424287740676,7.957172000000001,8.333337,26.909700000000043,856.5761111108461
2023-08-13 11:27:00,50.4919,0.78125,0.9948461712192733,7.899302,8.362272,30.381899999999973,856.6761111108461
2023-08-13 11:30:00,50.4919,0.8969899999999997,1.0216753330124004,8.072917,8.333337,28.93520000000001,856.7261111108461
2023-08-13 11:33:00,50.95486,0.9259259999999996,1.037368017124201,8.130783000000001,8.362267000000001,30.092499999999973,856.776111110846
2023-08-13 11:39:00,51.93866,1.0127319999999997,1.1109312786239827,8.246528,8.449076,33.27540000000005,856.8761111108461
2023-08-13 11:42:00,51.41782,1.0995369999999998,1.1423899185369484,8.449078,8.535881,32.696699999999964,856.926111110846
2023-08-13 11:48:00,52.40162,1.0127309999999996,1.1109260373054952,8.449078,8.651617,32.986099999999965,857.026111110846
2023-08-13 11:51:00,53.38542,1.0416659999999993,1.1124365196562085,8.362273,8.506947,35.011600000000044,857.076111110846
2023-08-13 11:57:00,53.38542,1.0995369999999998,1.1423899185369484,8.391202999999999,8.478006,30.382000000000005,857.176111110846
2023-08-13 12:00:00,54.36921,1.0995369999999998,1.1423899185369466,8.362273,8.449076,35.87959999999998,857.226111110846
2023-08-13 12:03:00,54.36921,1.0995369999999998,1.1282222097668606,8.391207999999999,8.449071,37.32640000000001,857.2761111108459
2023-08-13 12:09:00,54.36921,0.9837959999999999,1.1222592535096585,8.333338000000001,8.622682000000001,32.98609999999999,857.376111110846
2023-08-13 12:12:00,55.32407,0.8969909999999999,1.0741117335713501,8.246533,8.622682000000001,38.4838,857.4261111108459
2023-08-13 12:18:00,55.32407,0.983797,1.1089129762360874,8.275462999999998,8.535876,35.301000000000016,857.5261111108459
2023-08-13 12:21:00,55.32407,0.9259259999999996,1.0640549390003562,8.217593,8.506947,38.77320000000003,857.5761111108459
2023-08-13 12:24:00,57.20486,0.9548610000000002,1.0664176719518466,8.188657,8.420136,37.326400000000035,857.6261111108458
2023-08-13 12:30:00,57.75463,0.8969899999999997,1.0869889418419438,8.101847,8.506947,34.14350000000002,857.7261111108459
2023-08-13 12:33:00,59.20139,0.9259260000000005,1.0903399411125831,8.101852000000001,8.449076,30.3819,857.7761111108458
2023-08-13 12:39:00,60.18519,0.8391200000000003,1.0662263776612595,8.043982,8.535882,34.432799999999986,857.8761111108458
2023-08-13 12:42:00,59.72222,0.7233799999999997,1.008403232163886,7.8993020000000005,8.535882,33.56480000000002,857.9261111108458
2023-08-13 12:45:00,59.72222,0.7523149999999994,1.0143018525465062,7.928241999999999,8.506947,33.275499999999994,857.9761111108457
2023-08-13 12:48:00,59.72222,0.6365739999999995,0.9868519369890104,7.754625999999999,8.564812,36.45840000000001,858.0261111108457
2023-08-13 12:54:00,58.73843,0.7523149999999994,1.0021919388423777,7.899306,8.449071,36.74770000000001,858.1261111108457
2023-08-13 12:57:00,59.72222,0.6365739999999995,0.9643115871784963,7.725690999999999,8.478007,38.19440000000003,858.1761111108457
2023-08-13 13:03:00,59.20139,0.694445,0.990206923300326,7.725690999999999,8.391206,40.50929999999997,858.2761111108457
2023-08-13 13:06:00,59.20139,0.6365739999999995,0.9643115871784963,7.696761,8.449077,37.32640000000001,858.3261111108457
2023-08-13 13:09:00,57.75463,0.5497690000000004,0.9377539310368385,7.6099559999999995,8.535877,32.98609999999999,858.3761111108456
2023-08-13 13:12:00,56.30787,0.6076389999999998,0.9338309316994317,7.696756,8.449077,36.45830000000001,858.4261111108456
2023-08-13 13:15:00,55.81597,0.8391210000000004,1.0537052011077903,7.841437000000001,8.304396,32.98609999999999,858.4761111108455
2023-08-13 13:18:00,56.77083,0.7523150000000003,1.0382815419822822,7.725697,8.362272,39.351800000000026,858.5261111108455
2023-08-13 13:21:00,56.77083,0.7233799999999997,0.9965141658164083,7.667821999999999,8.275462000000001,36.45830000000001,858.5761111108454
2023-08-13 13:24:00,55.81597,0.694445,0.9666409910006004,7.494211999999999,8.101847,35.590299999999985,858.6261111108454
2023-08-13 13:27:00,55.32407,0.7523150000000003,0.9900041382247363,7.523147,8.043982,33.85420000000002,858.6761111108453
2023-08-13 13:30:00,55.81597,0.78125,0.9823369828489595,7.523147,7.957177,34.14349999999999,858.7261111108453
2023-08-13 13:33:00,55.81597,0.78125,0.9948418643795642,7.581022,8.043982,37.326400000000035,858.7761111108452
2023-08-13 13:36:00,55.32407,0.8391200000000003,1.0284031142643233,7.638892,8.043982,36.16899999999998,858.8261111108452
2023-08-13 13:39:00,55.32407,0.8391200000000003,1.0156174143943375,7.609952,7.986111999999999,31.828799999999973,858.8761111108452
2023-08-13 13:42:00,55.32407,0.8391200000000003,1.0284031142643233,7.667827,8.072917,35.300899999999984,858.9261111108451
2023-08-13 13:45:00,53.84838,0.8969899999999997,1.0216753330124004,7.754627,8.015047000000001,30.67130000000003,858.9761111108451
2023-08-13 13:48:00,53.84838,0.983797,1.0405969040246486,7.841432999999999,7.9571760000000005,32.40739999999997,859.026111110845
2023-08-13 13:51:00,53.38542,0.9259259999999996,1.0373680171242,7.754628,7.986111999999999,32.69679999999997,859.076111110845
2023-08-13 13:54:00,53.38542,0.9259259999999996,1.0102488867328907,7.783563,7.957177,31.249899999999997,859.1261111108449
2023-08-13 13:57:00,54.36921,0.8391200000000003,1.0284031142643233,7.638892,8.043982,36.45830000000001,859.1761111108449
2023-08-13 14:00:00,53.38542,0.868055,1.0058061334486337,7.696757000000001,7.986111999999999,31.249899999999997,859.2261111108448
2023-08-13 14:03:00,54.31134,0.8391200000000003,1.0284031142643233,7.667827,8.072917,36.16900000000001,859.2761111108448
2023-08-13 14:06:00,54.36921,0.8969899999999997,1.0216753330124004,7.754627,8.015047000000001,34.43290000000002,859.3261111108447
2023-08-13 14:09:00,53.38542,0.8680560000000002,1.0448736956185642,7.725693000000001,8.101847,33.27540000000002,859.3761111108447
2023-08-13 14:12:00,53.38542,0.9259259999999996,1.0238621788658966,7.812503,8.015047000000001,30.960600000000028,859.4261111108447
2023-08-13 14:15:00,54.36921,1.0127319999999997,1.041399048511364,7.812503,7.870371,37.32649999999998,859.4761111108446
2023-08-13 14:18:00,54.36921,1.0127319999999997,1.041399048511364,7.812503,7.870371,35.590299999999985,859.5261111108446
2023-08-13 14:21:00,53.38542,1.0127319999999997,1.041399048511364,7.812503,7.870371,32.407399999999996,859.5761111108445
2023-08-13 14:24:00,53.38542,0.9259259999999996,0.9965142996255615,7.783563,7.928237000000001,32.98610000000002,859.6261111108445
2023-08-13 14:27:00,53.38542,0.9259259999999996,1.0238621788658966,7.725693000000001,7.928237000000001,30.671200000000027,859.6761111108444
2023-08-13 14:30:00,53.38542,0.983797,1.0405969040246492,7.725693000000001,7.841436,34.72229999999999,859.7261111108444
2023-08-13 14:33:00,53.38542,0.9259259999999996,1.0102488867328907,7.725693000000001,7.899307,30.381899999999973,859.7761111108443
2023-08-13 14:36:00,52.92245,1.0127319999999997,1.0271340604130181,7.812498,7.841436,30.671300000000002,859.8261111108443
2023-08-13 14:39:00,53.38542,0.8391209999999996,1.0027320868786636,7.638893,7.986112,30.092600000000004,859.8761111108442
2023-08-13 14:42:00,53.38542,0.8680560000000002,1.0058066850527352,7.667822999999999,7.957177,34.43290000000002,859.9261111108442
2023-08-13 14:45:00,53.38542,0.8969909999999999,1.021671277415223,7.696763,7.957172000000001,33.85419999999999,859.9761111108442
2023-08-13 14:48:00,53.38542,0.8969909999999999,1.0083069611247097,7.696763,7.928242,32.1181,860.0261111108441
2023-08-13 14:51:00,53.38542,0.9259259999999996,1.0102488867328907,7.725693000000001,7.899307,32.98609999999999,860.0761111108441
2023-08-13 14:54:00,54.36921,1.0416670000000003,1.0416645000032057,7.812503,7.812496,34.43289999999996,860.126111110844
2023-08-13 14:57:00,54.36921,0.8680560000000002,1.0058021319276644,7.696763,7.9861070000000005,31.828700000000026,860.176111110844
2023-08-13 15:00:00,53.38542,0.9259259999999996,1.0238621788658966,7.725693000000001,7.928237000000001,29.22459999999998,860.2261111108439
2023-08-13 15:03:00,53.38542,0.8969909999999999,1.0216758783460413,7.725693000000001,7.986111999999999,33.56479999999999,860.2761111108439
2023-08-13 15:06:00,54.36921,0.8969909999999999,1.0349338657051883,7.696763,7.986111999999999,32.69679999999997,860.3261111108438
2023-08-13 15:09:00,54.36921,0.9837959999999999,1.0265874238433284,7.783567000000001,7.870371,33.85409999999999,860.3761111108438
2023-08-13 15:12:00,54.36921,0.868055,1.0058061334486337,7.667822000000001,7.957177,32.407400000000024,860.4261111108437
2023-08-13 15:15:00,54.36921,0.7233789999999996,0.9481589366109556,7.5231460000000006,8.015047000000001,31.82869999999997,860.4761111108437
2023-08-13 15:18:00,55.32407,0.8101849999999997,0.9475112153156687,7.581016,7.870371,35.590299999999985,860.5261111108437
2023-08-13 15:21:00,55.32407,0.78125,0.9823369828489595,7.5520819999999995,7.986111999999999,31.828799999999973,860.5761111108436
2023-08-13 15:24:00,54.13773,0.78125,0.9948418643795642,7.581022,8.043982,34.722200000000015,860.6261111108436
2023-08-13 15:27:00,54.1088,0.78125,0.9948418643795642,7.581022,8.043982,32.11800000000002,860.6761111108435
2023-08-13 15:30:00,55.32407,0.8680560000000002,1.0319513565537795,7.609952000000001,7.9571760000000005,36.16899999999998,860.7261111108435
2023-08-13 15:33:00,53.84838,0.7233800000000006,0.9481595355635412,7.523147,8.015047,32.407400000000024,860.7761111108434
2023-08-13 15:36:00,53.87731,0.8101859999999999,0.9863385782464213,7.609952,7.9861059999999995,32.11800000000002,860.8261111108434
2023-08-13 15:39:00,54.86111,0.7233789999999996,0.9358525420849572,7.581016,8.043977,37.03710000000001,860.8761111108433
2023-08-13 15:42:00,55.2662,0.7233789999999996,0.9603718949652725,7.5231460000000006,8.043977,31.24999999999997,860.9261111108433
2023-08-13 15:45:00,55.81597,0.6944439999999998,0.9547441707976102,7.465275999999999,8.043982,33.275499999999994,860.9761111108432
2023-08-13 15:48:00,54.80324,0.6655090000000001,0.9248809845205002,7.436346,8.015047,31.539399999999972,861.0261111108432
2023-08-13 15:51:00,54.6875,0.7233789999999996,0.9481589366109556,7.5231460000000006,8.015047000000001,30.671399999999977,861.0761111108432
2023-08-13 15:54:00,55.81597,0.7233799999999997,0.9481595355635404,7.494211999999999,7.986111999999999,34.14350000000002,861.1261111108431
2023-08-13 15:57:00,55.32407,0.8391209999999996,0.963472865739355,7.609952,7.870371,32.986099999999965,861.1761111108431
2023-08-13 16:00:00,54.83218,0.78125,0.9313489192261113,7.581016,7.899305999999999,32.407400000000024,861.226111110843
2023-08-13 16:03:00,54.54282,0.694445,0.930700363200471,7.494211999999999,8.015047,34.43289999999999,861.276111110843
2023-08-13 16:06:00,55.32407,0.8101849999999997,0.9605557625421728,7.5231460000000006,7.841431000000001,32.40739999999997,861.3261111108429
2023-08-13 16:09:00,53.87731,0.7523149999999994,0.9403658952404873,7.494211999999999,7.899307,27.488400000000013,861.3761111108429
2023-08-13 16:12:00,54.83218,0.6944439999999998,0.9185456900133101,7.436346,7.928242,36.74770000000001,861.4261111108428
2023-08-13 16:15:00,54.36921,0.7233789999999996,0.9234536885565459,7.436346,7.870367,32.696699999999964,861.4761111108428
2023-08-13 16:18:00,54.36921,0.7233789999999996,0.9481546998200043,7.378475999999999,7.870367,32.1181,861.5261111108427
2023-08-13 16:21:00,53.38542,0.694445,0.9185462926182635,7.378472,7.870367,32.11800000000002,861.5761111108427
2023-08-13 16:24:00,54.28241,0.78125,0.9183411990779828,7.465275999999999,7.754626,39.0625,861.6261111108427
2023-08-13 16:27:00,53.38542,0.7233789999999996,0.9234536885565466,7.378475999999999,7.8124970000000005,39.0625,861.6761111108426
2023-08-13 16:30:00,53.38542,0.7233789999999996,0.9109632771914906,7.378475999999999,7.783567,30.381899999999973,861.7261111108426
2023-08-13 16:33:00,53.38542,0.7233789999999996,0.8983690183441478,7.436346,7.8124970000000005,36.168900000000036,861.7761111108425
2023-08-13 16:36:00,53.38542,0.78125,0.9313444432871263,7.436346,7.754626,31.25,861.8261111108425
2023-08-13 16:39:00,53.38542,0.8101859999999999,0.9475072427136252,7.465282,7.754626,34.43280000000004,861.8761111108424
2023-08-13 16:42:00,53.38542,0.78125,0.9313444432871263,7.5231520000000005,7.841432,32.407399999999996,861.9261111108424
2023-08-13 16:45:00,52.92245,0.78125,0.9570375693665443,7.465281999999999,7.841432,33.27539999999999,861.9761111108423
2023-08-13 16:48:00,49.04514,0.6076389999999998,0.8882291790216688,7.320602,7.957173000000001,28.64580000000001,862.0261111108423
2023-08-14 08:39:00,31.01852,2.4884259999999996,1.021986791485326,5.29514,3.096064000000001,15.335700000000003,862.0261111108423
2023-08-14 09:54:00,30.55556,1.5625,0.7549502397163375,5.931715,4.658565,15.046300000000002,862.0261111108423
2023-08-14 09:57:00,30.09259,1.4467600000000003,0.7452904683579522,5.815975000000001,4.687495,14.75690000000003,862.0261111108423
2023-08-14 10:00:00,30.55556,1.6203700000000003,0.7726046157279095,5.787035,4.456015000000001,17.361099999999993,862.0261111108423
2023-08-14 10:03:00,30.43982,1.4467600000000003,0.7191374135335677,5.758105,4.600695,16.203799999999973,862.0261111108423
2023-08-14 10:15:00,31.07639,1.649305,0.7813725476171057,5.787039999999999,4.427085,14.467600000000004,862.0261111108423
2023-08-14 10:18:00,30.09259,1.5914350000000006,0.7637975172055295,5.78704,4.484955,14.756900000000002,862.0261111108423
2023-08-14 10:21:00,31.01852,1.649305,0.7813725476171057,5.78704,4.427085000000001,15.046300000000002,862.0261111108423
2023-08-14 10:42:00,30.06366,1.765046,0.8160716892361685,5.902780999999999,4.427085,11.574100000000016,862.0261111108423
2023-08-14 10:45:00,30.09259,1.5914359999999999,0.7637978222691146,5.902780999999999,4.600695,13.310200000000009,862.0261111108423
2023-08-14 11:48:00,33.47801,0.08680500000000002,0.23353775814119473,4.079860000000001,4.484955,17.07170000000002,862.0261111108423
2023-08-14 13:57:00,30.09259,1.6782409999999999,0.7901025829318931,5.960646,4.5717550000000005,15.046200000000027,862.0261111108423
2023-08-14 14:18:00,30.09259,1.6782409999999999,0.7901025829318931,5.902776,4.513885000000001,16.492999999999967,862.0261111108423
2023-08-14 14:39:00,30.55556,1.475695,0.7281564997997758,5.72917,4.542825000000001,15.625,862.0261111108423
2023-08-14 15:21:00,30.09259,1.5335650000000003,0.7728773463928863,5.8738459999999995,4.658561000000001,14.756900000000002,862.0261111108423
2023-08-14 15:54:00,30.55556,1.7939809999999996,0.8246575416773844,5.931716,4.427085000000001,15.914399999999972,862.0261111108423
2023-08-16 06:21:00,36.89236,1.0416669999999995,0.3842584355509336,8.420142,7.465275000000001,17.071799999999968,862.0261111108423
2023-08-16 06:24:00,34.40393,0.6944439999999998,0.6944480000011104,7.089116000000001,7.089122000000001,18.229100000000017,862.0761111108422
2023-08-16 06:27:00,33.96991,0.7233789999999996,0.9845464399788956,7.609956,8.188657000000001,17.361099999999993,862.1261111108422
2023-08-16 06:30:00,35.4456,0.6944439999999998,0.6500773846719097,7.609956,7.5231520000000005,19.09729999999999,862.1761111108422
2023-08-16 06:33:00,34.25926,0.7233799999999997,0.6790514352540299,7.262732,7.175922000000001,18.518599999999992,862.2261111108421
2023-08-16 06:36:00,35.41666,0.8101849999999997,0.687970527080606,7.291662,7.060187000000001,17.071699999999993,862.2761111108421
2023-08-16 06:39:00,41.95602,1.157407,0.797210007729113,7.175922000000001,6.5393550000000005,20.54400000000001,862.326111110842
2023-08-16 06:42:00,41.72454,0.8391200000000003,0.7171655379937699,6.423612,6.192132,18.80789999999999,862.376111110842
2023-08-16 06:45:00,39.78588,0.868055,0.7136338645973207,6.5104120000000005,6.221067,20.254599999999982,862.4261111108419
2023-08-16 06:48:00,39.32291,0.9837960000000008,1.0405963849594764,6.9444420000000004,7.060185999999999,18.22920000000002,862.4761111108419
2023-08-16 06:51:00,43.1713,0.9548610000000002,0.8957455869895471,8.362267,8.246526,20.254599999999982,862.5261111108418
2023-08-16 06:54:00,42.70834,0.8391200000000003,0.8677344069094444,8.159722,8.217592,21.701400000000035,862.5761111108418
2023-08-16 06:57:00,44.61805,0.9837960000000008,1.0124534268111265,8.478012,8.535875999999998,22.858800000000002,862.6261111108417
2023-08-16 07:00:00,44.15509,0.8101849999999997,0.8941814841832401,8.188662,8.362267000000001,23.148200000000003,862.6761111108417
2023-08-16 07:03:00,46.41204,0.8680560000000002,1.0058066850527352,8.767361999999999,9.056716,22.858800000000002,862.7261111108417
2023-08-16 07:06:00,46.32523,0.8101849999999997,0.907695262682234,8.535882,8.738427,23.7269,862.7761111108416
2023-08-16 07:15:00,46.58565,0.8101849999999997,0.8941814841832386,8.130792,8.304397,22.280100000000004,862.9261111108416
2023-08-16 07:18:00,46.58565,0.8391210000000004,0.8957504215184839,7.9861070000000005,8.101856,22.569500000000005,862.9761111108415
2023-08-16 07:21:00,47.07755,0.7523150000000003,0.8891603696689765,7.9861070000000005,8.275462000000001,21.990700000000004,863.0261111108415
2023-08-16 07:24:00,48.03241,0.78125,0.851543518186863,8.015046,8.159726,21.701400000000007,863.0761111108415
2023-08-16 07:27:00,50.95486,0.17361100000000018,0.568226775667173,6.886572,8.043981,26.33099999999999,863.1261111108414
2023-08-16 07:30:00,51.93866,0.02893499999999971,0.4169640196560891,6.452542,8.159727,23.726799999999997,863.1761111108414
2023-08-16 07:33:00,50.95486,0.2025459999999999,0.6574963556062057,6.915508999999999,8.246533,29.224500000000006,863.2261111108413
2023-08-16 07:36:00,49.62384,0.5497690000000004,0.8725288809148881,7.928246000000001,8.680557,26.04159999999999,863.2761111108413
2023-08-16 07:39:00,49.5081,0.6365739999999995,0.8949591978674754,7.957176,8.535882,26.909700000000015,863.3261111108412
2023-08-16 07:42:00,50.81019,0.868055,0.979242643738884,8.072916,8.304401,27.777800000000013,863.3761111108412
2023-08-16 07:45:00,53.38542,0.8101849999999997,0.9863380081324316,7.841435999999999,8.217591,33.85409999999999,863.4261111108411
2023-08-16 07:48:00,55.32407,0.78125,0.9948418643795642,8.449075999999998,8.912036,31.828699999999998,863.4761111108411
2023-08-16 07:51:00,55.32407,0.6655089999999992,0.9484562666593954,7.667825999999999,8.304397,31.828700000000026,863.526111110841
2023-08-16 07:54:00,55.32407,0.6655100000000003,0.948456900120162,7.552086,8.188656,33.27540000000002,863.576111110841
2023-08-16 07:57:00,55.32407,0.6076389999999998,0.9111767543450552,7.552086,8.246527,32.11810000000003,863.626111110841
2023-08-16 08:00:00,55.32407,0.6365740000000004,0.9183839976643963,7.49421,8.130786,31.539300000000026,863.6761111108409
2023-08-16 08:03:00,56.30787,0.6365740000000004,0.9067141899200564,7.4363399999999995,8.043986,31.250099999999975,863.7261111108409
2023-08-16 08:06:00,67.44792,0.7523150000000003,0.8628897106257223,6.973380000000001,7.204864999999999,42.24540000000002,863.7761111108408
2023-08-16 08:09:00,68.92361,0.8101849999999997,0.9734997179484813,6.741899999999999,7.089125,41.66669999999999,863.8261111108408
2023-08-16 08:12:00,70.86227,0.7523150000000003,0.952915624986872,6.741896,7.175931,40.79859999999999,863.8761111108407
2023-08-16 08:15:00,74.24769,1.0127309999999996,1.0413985391199239,6.886576,6.944445000000001,43.98140000000001,863.9261111108407
2023-08-16 08:18:00,81.04745,0.8391200000000003,1.0284075176283438,6.857635999999999,7.262735999999999,49.18980000000002,863.9761111108406
2023-08-16 08:21:00,79.13773,0.6365739999999995,0.9980254585178465,6.857635999999999,7.696762,52.08330000000001,864.0261111108406
2023-08-16 08:24:00,79.13773,0.6076389999999998,0.9892697203531853,6.886575999999999,7.783567,49.189899999999994,864.0761111108405
2023-08-16 08:27:00,76.21528,0.6076389999999998,0.9892697203531853,6.8287059999999995,7.725697,50.05789999999996,864.1261111108405
2023-08-16 08:30:00,73.78472,0.6076389999999998,0.9783109627099071,6.799765999999999,7.667826999999999,53.530099999999976,864.1761111108405
2023-08-16 08:33:00,76.70718,0.9259259999999996,1.0640549390003562,7.002311000000001,7.291665000000001,57.002399999999966,864.2261111108404
2023-08-16 08:36:00,83.96991,0.8391210000000004,1.0284036869242021,6.6550959999999995,7.060185,51.50460000000001,864.2761111108404
2023-08-16 08:39:00,92.73727,0.9548610000000002,1.2214484774010395,8.015049999999999,8.593749,59.606599999999986,864.3261111108403
2023-08-16 08:42:00,95.16782,0.7233790000000004,1.1122355612183557,7.204860000000001,8.101851,56.42359999999999,864.3761111108403
2023-08-16 08:45:00,97.07755,0.6365740000000004,1.0852608104526604,7.031250000000001,8.101856,60.474500000000035,864.4261111108402
2023-08-16 08:48:00,97.07755,0.5497680000000003,1.011176189727483,6.684023,7.812505,60.18520000000001,864.4761111108402
2023-08-16 08:51:00,97.10648,0.5787040000000001,0.9797867598852423,6.365741,7.320596999999999,59.89589999999998,864.5261111108401
2023-08-16 08:54:00,97.10648,0.6365739999999995,1.0311659989207338,6.7129579999999995,7.638884,54.6875,864.5761111108401
2023-08-16 08:57:00,97.07755,0.7233800000000006,1.1009575236378584,7.118056,7.986116,57.580899999999986,864.62611111084
2023-08-16 09:00:00,97.10648,0.78125,1.1387050505217422,7.1759260000000005,7.9861059999999995,57.87039999999999,864.67611111084
2023-08-16 09:03:00,97.10648,0.7233799999999997,1.100953614733393,7.089122,7.957172000000001,59.02769999999998,864.72611111084
2023-08-16 09:06:00,97.10648,0.7233800000000006,1.112236227764766,7.118057,8.015047,54.398199999999974,864.7761111108399
2023-08-16 09:09:00,97.10648,0.78125,1.150245336920089,7.2916620000000005,8.130782,61.63199999999998,864.8261111108399
2023-08-16 09:12:00,93.20023,0.8101849999999997,1.1098820268249927,7.233797,7.8993020000000005,56.712999999999965,864.8761111108398
2023-08-16 09:15:00,87.84722,0.7523140000000001,1.1084955673121106,7.204857,8.015042999999999,55.266200000000026,864.9261111108398
2023-08-16 09:18:00,85.9375,0.78125,1.127106541378955,7.233792000000001,8.015042000000001,57.870300000000015,864.9761111108397
2023-08-16 09:21:00,83.96991,0.7523150000000003,1.0969594632532016,7.118057,7.899302,63.946800000000025,865.0261111108397
2023-08-16 09:24:00,85.9375,0.8680560000000002,1.095662680378059,7.204862,7.696756,50.34719999999999,865.0761111108396
2023-08-16 09:27:00,88.83102,0.9259260000000005,1.1162498799749643,7.2048570000000005,7.609951000000001,55.555499999999995,865.1261111108396
2023-08-16 09:30:00,91.75347,0.8969910000000008,1.1124667228297704,7.2048570000000005,7.667825999999999,55.55550000000002,865.1761111108395
2023-08-16 09:33:00,93.20023,0.78125,1.0800471486908536,7.089117,7.754627000000001,56.71290000000002,865.2261111108395
2023-08-16 09:36:00,91.75347,0.7233800000000006,1.0782144621532137,6.973377000000001,7.783567,50.34719999999999,865.2761111108395
2023-08-16 09:39:00,87.38426,0.694445,1.070445638048572,7.002317,7.870372,54.9768,865.3261111108394
2023-08-16 09:42:00,84.9537,0.6655099999999994,1.0509698465651136,6.915512,7.812502,47.1644,865.3761111108394
2023-08-16 09:45:00,82.52315,0.6655099999999994,1.0174007008043304,6.9444420000000004,7.754632000000001,53.24080000000001,865.4261111108393
2023-08-16 09:48:00,81.04745,0.694445,1.024996809481348,6.9444420000000004,7.696757,49.18979999999999,865.4761111108393
2023-08-16 09:51:00,78.6169,0.694445,1.0249968094813486,6.973381999999999,7.725697,51.21530000000001,865.5261111108392
2023-08-16 09:54:00,77.17014,0.7233800000000006,1.0552137804108814,7.060187000000001,7.8124970000000005,52.9513,865.5761111108392
2023-08-16 09:57:00,75.23148,0.7233800000000006,1.0436177793627084,7.002317,7.725697,48.90040000000002,865.6261111108391
2023-08-16 10:00:00,72.80093,0.7233800000000006,1.0202126120674693,7.060187000000001,7.725697,43.11349999999999,865.6761111108391
2023-08-16 10:03:00,71.35417,0.7233799999999997,1.0319487267820862,6.973381999999999,7.667822,47.4537,865.726111110839
2023-08-16 10:06:00,71.35417,0.7233800000000006,1.0202126120674693,7.002317,7.667826999999999,50.05790000000002,865.776111110839
2023-08-16 10:09:00,71.35417,0.8391210000000004,1.0411013206021924,7.118057,7.552085999999999,48.032399999999996,865.826111110839
2023-08-16 10:12:00,71.35417,0.78125,1.03184069502352,7.089117,7.638887,46.5856,865.8761111108389
2023-08-16 10:15:00,71.35417,0.78125,1.03184069502352,7.118057,7.667827000000001,45.717600000000004,865.9261111108389
2023-08-16 10:18:00,71.35417,0.8101849999999997,1.0367618617555736,7.175922000000001,7.667827000000001,50.057799999999986,865.9761111108388
2023-08-16 10:21:00,71.35417,0.8680560000000002,1.0448781459474632,7.233792,7.609956,47.74300000000002,866.0261111108388
2023-08-16 10:24:00,69.90741,0.8680560000000002,1.0448781459474632,7.233792,7.609956,48.32179999999997,866.0761111108387
2023-08-16 10:27:00,69.90741,0.8391200000000003,1.0537089606490404,7.233792000000001,7.6967620000000005,44.27080000000001,866.1261111108387
2023-08-16 10:30:00,70.8912,0.8391200000000003,1.0662263776612595,7.204862,7.6967620000000005,41.66670000000002,866.1761111108386
2023-08-16 10:33:00,71.2963,0.8969899999999997,1.0869889418419438,7.262727000000001,7.667827000000001,52.08329999999998,866.2261111108386
2023-08-16 10:36:00,71.23843,0.9548610000000002,1.093166209984093,7.320597,7.609956,51.215299999999985,866.2761111108385
2023-08-16 10:39:00,71.81713,0.868055,1.070443442910227,7.233797,7.667822,40.79860000000002,866.3261111108385
2023-08-16 10:42:00,74.76852,1.0995369999999998,1.1139418763647653,7.407407,7.43634,41.66659999999999,866.3761111108385
2023-08-16 10:45:00,73.81366,0.78125,1.080047148690853,7.2048630000000005,7.870373,53.24080000000001,866.4261111108384
2023-08-16 10:48:00,68.43171,0.7523140000000001,1.0382809220003006,7.262727000000001,7.899303000000001,42.534700000000015,866.4761111108384
2023-08-16 10:51:00,65.53819,0.8969909999999999,1.0869895102020777,7.320598,7.725697,46.87499999999997,866.5261111108383
2023-08-16 10:54:00,66.52199,0.8391200000000003,1.0411007432296315,7.175922,7.609952000000001,41.956099999999964,866.5761111108383
2023-08-16 10:57:00,66.00116,0.868055,1.0319507954213933,7.2916620000000005,7.638887,43.113399999999984,866.6261111108382
2023-08-16 11:00:00,66.00116,0.868055,1.044877580132456,7.233792000000001,7.609957,40.219900000000024,866.6761111108382
2023-08-16 11:03:00,66.98495,0.9837960000000008,1.0819156997681998,7.349532,7.552086,42.824100000000016,866.7261111108381
2023-08-16 11:06:00,69.41551,0.8969909999999999,1.0869850775179428,7.5520819999999995,7.957171,46.5856,866.7761111108381
2023-08-16 11:09:00,70.37037,0.8680560000000002,1.0704440179325587,7.407412,7.841436,43.69210000000001,866.826111110838
2023-08-16 11:12:00,73.26389,0.8969910000000008,1.086985077517943,7.378477,7.7835659999999995,44.56019999999998,866.876111110838
2023-08-16 11:15:00,74.24769,0.8680560000000002,1.0704440179325587,7.320602,7.754626,47.742999999999995,866.926111110838
2023-08-16 11:18:00,76.21528,0.8391209999999996,1.0662269643062068,7.175922,7.667821000000001,50.925899999999984,866.9761111108379
2023-08-16 11:21:00,77.17014,0.7523149999999994,1.0143018525465062,7.089122,7.667827000000001,52.662000000000006,867.0261111108379
2023-08-16 11:24:00,78.15394,0.7523149999999994,1.0382815419822815,7.089122,7.725697,50.63650000000001,867.0761111108378
2023-08-16 11:27:00,79.60069,0.7523149999999994,1.0263322672102944,7.031246,7.638891,48.32169999999999,867.1261111108378
2023-08-16 11:30:00,81.56829,0.8101849999999997,1.0491446416034396,7.060186,7.581021000000001,46.0069,867.1761111108377
2023-08-16 11:33:00,83.50694,0.7523149999999994,1.0143018525465062,7.0023159999999995,7.581021000000001,46.875,867.2261111108377
2023-08-16 11:36:00,85.9375,0.78125,1.0440096102181018,7.031245999999999,7.609956,48.900499999999994,867.2761111108376
2023-08-16 11:39:00,86.83449,0.7233799999999997,1.0202126120674686,6.944446,7.609956,48.90039999999999,867.3261111108376
2023-08-16 11:42:00,86.77662,0.6365739999999995,0.9868519369890104,6.857640999999999,7.667827000000001,48.61110000000002,867.3761111108375
2023-08-16 11:45:00,86.66088,0.6365739999999995,0.9868519369890104,6.857640999999999,7.667827000000001,50.05789999999999,867.4261111108375
2023-08-16 11:48:00,79.13773,0.43402799999999964,0.8908042861290089,6.568291,7.725693,47.1644,867.4761111108375
2023-08-16 11:51:00,73.78472,0.46296300000000024,0.8736186597193576,6.626161,7.638888,53.53010000000003,867.5261111108374
2023-08-16 11:54:00,70.37037,0.5787040000000001,0.9032394034202041,6.6550910000000005,7.407406999999999,46.58559999999997,867.5761111108374
2023-08-16 11:57:00,69.41551,0.5787040000000001,0.8920368019664551,6.510420999999999,7.233796999999999,45.428200000000004,867.6261111108373
2023-08-16 13:36:00,66.52199,0.8391210000000004,0.9766633164587449,6.712967000000001,7.002316,45.42830000000001,869.2761111108373
2023-08-16 14:57:00,70.8912,0.6944439999999998,0.9063051858358058,6.5682860000000005,7.031251999999999,46.296299999999974,870.6261111108373
2023-08-16 15:00:00,69.41551,0.6365739999999995,0.8711982736816676,6.510416,7.031251999999999,38.7732,870.6761111108373
2023-08-16 16:54:00,65.01736,0.8101849999999997,0.9734997179484813,6.973382,7.320607000000001,45.7175,872.5761111108372
2023-08-16 16:57:00,65.01736,0.78125,0.9570419739205651,6.944442,7.320602,42.82400000000001,872.6261111108372
2023-08-16 17:00:00,64.98843,0.9548610000000002,1.0255011058878298,7.060182000000001,7.204861,39.3518,872.6761111108372
2023-08-16 17:03:00,66.52199,0.9259260000000005,1.0102488867328927,7.089122,7.262736,40.219900000000024,872.7261111108371
2023-08-16 17:06:00,66.52199,0.9259260000000005,1.0238668648348048,7.060182000000001,7.262736,41.95600000000002,872.7761111108371
2023-08-16 17:09:00,67.44792,0.868055,1.0058061334486348,7.031252,7.320607000000001,40.509300000000025,872.826111110837
2023-08-16 17:12:00,67.96875,0.9259260000000005,1.0102488867328927,7.089122,7.262736,43.69209999999998,872.876111110837
2023-08-16 17:15:00,67.96875,0.868055,1.0058061334486337,7.089117000000001,7.3784719999999995,44.56020000000001,872.9261111108369
2023-08-16 17:18:00,67.96875,0.8969909999999999,0.9948322711022176,7.031251999999999,7.233801000000001,42.82409999999999,872.9761111108369
2023-08-16 17:21:00,70.37037,0.8680560000000002,0.9925815600514017,6.9444420000000004,7.204866,44.56020000000001,873.0261111108368
2023-08-16 17:24:00,72.80093,0.8101849999999997,0.9863380081324308,6.886576,7.262731,45.428200000000004,873.0761111108368
2023-08-16 17:27:00,74.24769,0.8101859999999999,0.9735002830971128,6.886571999999999,7.233796,46.00689999999997,873.1261111108367
2023-08-16 17:30:00,74.76852,0.7523149999999994,0.9529156249868717,6.886571999999999,7.320607000000001,42.534700000000015,873.1761111108367
2023-08-16 17:33:00,74.76852,0.7523149999999994,0.9777315178469013,6.828702,7.320607000000001,43.11340000000001,873.2261111108367
2023-08-16 17:36:00,74.76852,0.8101859999999999,0.9863429988897653,6.886571999999999,7.262736,38.483799999999974,873.2761111108366
2023-08-16 17:39:00,76.21528,0.78125,0.9948461712192733,6.799766,7.262736,46.2963,873.3261111108366
2023-08-16 17:42:00,70.37037,0.28935199999999917,0.7726065546134859,6.278935999999999,7.609954000000001,43.69209999999998,873.3761111108365
2023-08-16 17:45:00,62.61574,0.4050929999999999,0.7984446743686814,6.626161,7.609958,39.0625,873.4261111108365
2023-08-16 17:48:00,60.18519,0.6076389999999998,0.8413618829641547,6.828701000000001,7.3495420000000005,39.0625,873.4761111108364
2023-08-16 17:51:00,61.16898,0.6076389999999998,0.853206992107804,6.799771,7.3495420000000005,36.16889999999998,873.5261111108364
2023-08-16 17:54:00,61.16898,0.6365739999999995,0.8591861597212482,6.828701000000001,7.320607000000001,37.037000000000006,873.5761111108363
2023-08-16 17:57:00,62.12384,0.6365739999999995,0.8711982736816681,6.799771,7.320607000000001,37.905100000000004,873.6261111108363
2023-08-16 18:00:00,60.64815,0.7233799999999997,0.8983739655778087,6.828701000000001,7.204861,35.30099999999999,873.6761111108362
2023-08-16 18:03:00,61.63194,0.6076389999999998,0.8413577729236177,6.770836,7.291667,35.300899999999984,873.7261111108362
2023-08-16 18:06:00,61.63194,0.694445,0.881534924761914,6.799766000000001,7.204861,36.16889999999998,873.7761111108362
2023-08-16 18:09:00,61.63194,0.5787040000000001,0.8464867830404279,6.741896,7.3495420000000005,35.30090000000001,873.8261111108361
2023-08-16 18:12:00,61.16898,0.6365739999999995,0.8591861597212482,6.828701000000001,7.320607000000001,34.722200000000015,873.8761111108361
2023-08-16 18:15:00,61.16898,0.5787040000000001,0.8579911114071201,6.770830999999999,7.407406999999999,39.930499999999995,873.926111110836
2023-08-16 18:18:00,59.72222,0.6076389999999998,0.853206992107804,6.8287059999999995,7.378477,37.03699999999998,873.976111110836
2023-08-16 18:21:00,59.72222,0.7233789999999996,0.8983733878302138,6.944445999999999,7.320607000000001,32.11800000000002,874.0261111108359
2023-08-16 18:24:00,59.72222,0.7233789999999996,0.8983733878302138,6.944445999999999,7.320607000000001,34.72219999999999,874.0761111108359
2023-08-16 18:27:00,59.72222,0.7233789999999996,0.8983733878302138,6.944445999999999,7.320607000000001,36.16900000000004,874.1261111108358
2023-08-16 18:30:00,58.21759,0.7233789999999996,0.9109676116211448,6.915506000000001,7.320607000000001,35.01159999999999,874.1761111108358
2023-08-16 18:33:00,58.21759,0.6365739999999995,0.8711982736816681,6.8287059999999995,7.3495420000000005,35.01150000000001,874.2261111108357
2023-08-16 18:36:00,57.29167,0.78125,0.9183411990779828,6.944445999999999,7.233796,38.48380000000003,874.2761111108357
2023-08-16 18:39:00,57.29167,0.7233789999999996,0.8728704409247873,6.886576,7.2048570000000005,35.011499999999984,874.3261111108357
2023-08-16 18:42:00,57.29167,0.7233789999999996,0.8728748847827201,6.915506000000001,7.233797000000001,34.432800000000015,874.3761111108356
2023-08-16 18:45:00,55.81597,0.694445,0.8689971133572336,6.886571999999999,7.262727,37.03709999999998,874.4261111108356
2023-08-16 18:48:00,55.81597,0.7523149999999994,0.8760822943544256,6.973381999999999,7.233797000000001,32.9862,874.4761111108355
2023-08-16 18:51:00,50.95486,0.5208339999999998,0.7858863330408226,6.857641999999999,7.465278,32.117999999999995,874.5261111108355
2023-08-17 08:30:00,32.00232,0.8680560000000002,0.5479624790207362,4.947912,4.3981460000000006,15.046299999999974,874.5261111108355
2023-08-17 08:36:00,31.07639,0.868055,0.5684212012157394,5.005782,4.484957,13.310200000000009,874.6261111108355
2023-08-17 08:39:00,31.01852,0.8101849999999997,0.5656850836033891,5.0057920000000005,4.571757,15.046299999999974,874.6761111108354
