Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-17 08:42:00,31.53935,0.78125,0.5155787017195287,5.034727,4.571757,16.203699999999998,874.7261111108354
2023-08-17 08:48:00,30.09259,0.7523150000000003,0.5239234715437475,5.0057920000000005,4.600697,15.9144,874.8261111108354
2023-08-17 08:51:00,32.00232,0.78125,0.5352216778382879,4.832177,4.398147,13.888900000000007,874.8761111108354
2023-08-17 08:57:00,31.07639,0.7233799999999997,0.5309833485687251,4.861111999999999,4.513892,13.888900000000007,874.9761111108354
2023-08-17 09:00:00,30.09259,0.7523149999999994,0.5239300533523163,4.890041999999999,4.484957,15.914299999999997,875.0261111108354
2023-08-17 09:03:00,32.52315,0.8391210000000004,0.5372770236778899,4.890047000000001,4.369216,14.756900000000002,875.0761111108353
2023-08-17 09:06:00,32.00232,0.7523150000000003,0.5239234715437475,4.832177,4.4270819999999995,16.492999999999995,875.1261111108353
2023-08-17 09:12:00,30.55556,0.78125,0.5155856049249629,4.832172000000001,4.369212,15.3356,875.2261111108353
2023-08-17 09:15:00,30.55556,0.7523150000000003,0.5426831972096777,4.861111999999999,4.484957,15.3356,875.2761111108352
2023-08-17 09:21:00,32.52315,0.8680560000000002,0.5882166382413642,5.034727,4.542821000000001,14.756900000000002,875.3761111108353
2023-08-17 09:24:00,32.00232,0.7233799999999997,0.5664420865389496,5.3530120000000005,5.063662000000001,15.9144,875.4261111108352
2023-08-17 09:27:00,32.52315,0.7523150000000003,0.5609107675521835,5.526617,5.1794020000000005,16.782399999999996,875.4761111108352
2023-08-17 09:33:00,31.07639,0.8391209999999996,0.5960028366888952,5.497681999999999,5.063661000000001,15.625,875.5761111108352
2023-08-17 09:36:00,32.98611,0.8101859999999999,0.5844247868596624,5.642362,5.237266,17.361099999999993,875.6261111108352
2023-08-17 09:42:00,33.96991,0.7523149999999994,0.5786574020509646,5.613422,5.295137,16.203599999999994,875.7261111108352
2023-08-17 09:45:00,32.52315,0.6365739999999995,0.5121434964231388,5.497686,5.266202,15.335700000000003,875.7761111108351
2023-08-17 09:48:00,32.98611,0.6655089999999992,0.5071525488258004,5.353006,5.063657000000001,14.178199999999975,875.8261111108351
2023-08-17 09:54:00,32.98611,0.6944439999999998,0.5191424250643474,5.410876,5.092592000000001,16.782399999999996,875.9261111108351
2023-08-17 09:57:00,34.43287,0.868055,0.5684142489196687,5.439816,4.9189810000000005,15.335700000000003,875.9761111108351
2023-08-17 10:03:00,35.4456,0.6655089999999992,0.5071525488258004,5.353006,5.063657000000001,16.203699999999998,876.0761111108351
2023-08-17 10:06:00,35.41666,0.6944439999999998,0.5191424250643474,5.410876,5.092592000000001,16.7825,876.126111110835
2023-08-17 10:12:00,33.96991,0.6655090000000001,0.5415502607500128,5.410876,5.179397,15.625,876.2261111108351
2023-08-17 10:15:00,33.96991,0.6655090000000001,0.5415502607500128,5.439816,5.208337,16.4931,876.276111110835
2023-08-17 10:18:00,32.52315,0.6655090000000001,0.5415502607500128,5.295135999999999,5.063656999999999,15.046300000000002,876.326111110835
2023-08-17 10:24:00,31.07639,0.6944439999999998,0.5368336521899711,5.324076,5.0347219999999995,15.3356,876.426111110835
2023-08-17 10:27:00,31.53935,0.6076389999999998,0.49954595378700356,5.237265999999999,5.034727,16.4931,876.476111110835
2023-08-17 10:33:00,31.53935,0.6655089999999992,0.5245768604387622,5.237265999999999,4.976857000000001,14.178300000000007,876.576111110835
2023-08-17 10:36:00,35.4456,0.7233799999999997,0.530983348568724,5.295136,4.947915999999999,16.492999999999995,876.6261111108349
2023-08-17 10:39:00,35.90857,0.7233799999999997,0.5489421337191482,5.2662059999999995,4.947915999999999,18.22919999999999,876.6761111108349
2023-08-17 10:42:00,32.52315,0.5787040000000001,0.5029044938785633,5.208330999999999,5.063656999999999,17.361099999999993,876.7261111108348
2023-08-17 10:45:00,33.47801,0.7523150000000003,0.5609045541617991,5.237271,4.890045999999999,14.467599999999976,876.7761111108348
2023-08-17 10:48:00,33.47801,0.6076389999999998,0.5159768569367472,5.237266000000001,5.063657000000001,15.625,876.8261111108347
2023-08-17 10:51:00,34.4618,0.6365740000000004,0.5288544500977105,5.2662,5.063656,17.65040000000002,876.8761111108347
2023-08-17 10:54:00,36.37153,0.5497680000000003,0.4896222531546665,5.121530000000001,5.0057920000000005,16.493000000000023,876.9261111108347
2023-08-17 10:57:00,32.52315,0.5497690000000004,0.5202992491582648,5.0925959999999995,5.034727,15.335700000000003,876.9761111108346
2023-08-17 11:00:00,32.98611,0.6655090000000001,0.5245768604387626,5.15046,4.890051000000001,15.625,877.0261111108346
2023-08-17 11:03:00,32.98611,0.5497680000000003,0.4896222531546665,5.121530000000001,5.0057920000000005,16.782399999999996,877.0761111108345
2023-08-17 11:06:00,32.98611,0.5787040000000001,0.5029044938785633,5.0925899999999995,4.947915999999999,15.046300000000002,877.1261111108345
2023-08-17 11:09:00,33.96991,0.6365740000000004,0.5121493431521246,5.208330000000001,4.976856,15.914299999999997,877.1761111108344
2023-08-17 11:12:00,34.92477,0.6655100000000003,0.5071529658876315,5.208336,4.918986,15.914299999999997,877.2261111108344
2023-08-17 11:15:00,34.92477,0.5497690000000004,0.5202992491582648,5.0925959999999995,5.034727,16.203699999999998,877.2761111108343
2023-08-17 11:18:00,33.96991,0.5497690000000004,0.5051228823014099,5.208336,5.121527,15.046300000000002,877.3261111108343
2023-08-17 11:21:00,32.52315,0.6365740000000004,0.5121434964231392,5.295140000000001,5.063656,16.4931,877.3761111108342
2023-08-17 11:24:00,33.47801,0.6655100000000003,0.5415506965158091,5.353006,5.121525999999999,15.335700000000003,877.4261111108342
2023-08-17 11:27:00,32.98611,0.694445,0.5368401069459942,5.381940999999999,5.092596,16.203599999999994,877.4761111108342
2023-08-17 11:30:00,33.99884,0.6365739999999995,0.5121493431521241,5.266201000000001,5.034727,16.492999999999995,877.5261111108341
2023-08-17 11:33:00,32.00232,0.6944439999999998,0.5368396858675213,5.295135999999999,5.0057920000000005,15.3356,877.5761111108341
2023-08-17 11:36:00,35.41666,0.8391200000000003,0.5574610732818044,5.295135999999999,4.803235999999999,15.914299999999997,877.626111110834
2023-08-17 11:39:00,34.92477,0.6655089999999992,0.5415502607500124,5.237265999999999,5.005787,15.914299999999997,877.676111110834
2023-08-17 11:42:00,32.98611,0.6365739999999995,0.5121434964231388,5.324076,5.092592,14.757000000000005,877.7261111108339
2023-08-17 11:45:00,32.98611,0.7233789999999996,0.5489417178278624,5.324076,5.005787,17.071800000000025,877.7761111108339
2023-08-17 11:48:00,32.98611,0.6944439999999998,0.5368336521899711,5.324076,5.0347219999999995,15.335700000000003,877.8261111108338
2023-08-17 11:51:00,31.53935,0.7523149999999994,0.560910767552182,5.3819420000000004,5.034727,14.757000000000005,877.8761111108338
2023-08-17 11:54:00,33.47801,0.8969909999999999,0.6188004621079823,5.3819420000000004,4.890051,14.467600000000004,877.9261111108337
2023-08-17 11:57:00,33.47801,0.7233799999999997,0.5664420865389496,5.439812,5.150462,16.782399999999996,877.9761111108337
2023-08-17 12:00:00,34.43287,0.6944439999999998,0.5191424250643474,5.410876,5.092592000000001,17.650499999999994,878.0261111108337
2023-08-17 12:03:00,33.47801,0.7523149999999994,0.560910767552182,5.3819420000000004,5.034727,15.9144,878.0761111108336
2023-08-17 12:06:00,32.52315,0.6944439999999998,0.5368396858675203,5.353006000000001,5.063662,15.3356,878.1261111108336
2023-08-17 12:09:00,33.47801,0.6655089999999992,0.524570919269428,5.381946,5.121527,15.335700000000003,878.1761111108335
2023-08-17 12:12:00,33.47801,0.6365739999999995,0.5288544500977101,5.4398159999999995,5.237272,15.9144,878.2261111108335
2023-08-17 12:15:00,34.4618,0.78125,0.5727358004572521,5.584486,5.208335999999999,15.914299999999997,878.2761111108334
2023-08-17 12:18:00,32.98611,0.6365739999999995,0.5288544500977101,5.468745999999999,5.266202,15.914299999999997,878.3261111108334
2023-08-17 12:21:00,32.00232,0.78125,0.5542502496160377,5.410876,5.0057860000000005,13.599500000000006,878.3761111108333
2023-08-17 12:24:00,32.52315,0.6655090000000001,0.5245768604387616,5.353006000000001,5.092597,15.914299999999997,878.4261111108333
2023-08-17 12:27:00,32.52315,0.6944439999999998,0.5540758708637983,5.410876,5.150462,15.335700000000003,878.4761111108332
2023-08-17 12:30:00,31.07639,0.6944439999999998,0.5540758708637983,5.410876,5.150462,15.625,878.5261111108332
2023-08-17 12:33:00,34.92477,0.868055,0.6074504280275115,5.497686,5.034720999999999,15.625,878.5761111108332
2023-08-17 12:36:00,35.4456,0.6365739999999995,0.5451739269869672,5.410875999999999,5.237272,13.599500000000006,878.6261111108331
2023-08-17 12:39:00,33.47801,0.694445,0.5540763009332184,5.381940999999999,5.121525999999999,15.046199999999999,878.6761111108331
2023-08-17 12:42:00,34.31713,0.6655089999999992,0.5415502607500124,5.381946,5.150467000000001,14.757000000000005,878.726111110833
2023-08-17 12:45:00,35.41666,0.7233799999999997,0.5664420865389496,5.410875999999999,5.121525999999999,15.9144,878.776111110833
2023-08-17 12:48:00,35.41666,0.7233799999999997,0.5664420865389496,5.410875999999999,5.121525999999999,15.046300000000002,878.8261111108329
2023-08-17 12:51:00,33.47801,0.5787039999999992,0.5029044938785628,5.295136,5.150462000000001,18.22909999999999,878.8761111108329
2023-08-17 12:54:00,32.52315,0.6365739999999995,0.5451739269869672,5.353006,5.1794020000000005,14.178200000000004,878.9261111108328
2023-08-17 12:57:00,31.07639,0.7233799999999997,0.5664420865389496,5.526616,5.237266,14.467500000000001,878.9761111108328
2023-08-17 13:00:00,32.98611,0.6365739999999995,0.5288544500977101,5.497685999999999,5.295141999999999,15.335700000000003,879.0261111108327
2023-08-17 13:03:00,32.98611,0.694445,0.5368340732652785,5.410881,5.121525999999999,15.3356,879.0761111108327
2023-08-17 13:06:00,33.96991,0.6365739999999995,0.5288544500977101,5.410881,5.208337,16.782399999999996,879.1261111108327
2023-08-17 13:09:00,35.30093,0.694445,0.5368401069459942,5.381940999999999,5.092596,15.046300000000002,879.1761111108326
2023-08-17 13:12:00,35.12732,0.6655089999999992,0.5581233016836034,5.381946,5.179397,15.914300000000026,879.2261111108326
2023-08-17 13:15:00,35.90857,0.6655089999999992,0.5415502607500124,5.4398159999999995,5.208337,18.22919999999999,879.2761111108325
2023-08-17 13:18:00,32.52315,0.5497689999999995,0.5051228823014084,5.5266210000000004,5.439812,15.046300000000002,879.3261111108325
2023-08-17 13:21:00,32.98611,0.7233799999999997,0.5664420865389496,5.642360999999999,5.3530109999999995,14.467600000000004,879.3761111108324
2023-08-17 13:24:00,33.96991,0.7233799999999997,0.5664361142963452,5.613431,5.324071000000001,16.4931,879.4261111108324
2023-08-17 13:27:00,34.92477,0.6076389999999998,0.5159768569367472,5.468750999999999,5.295141999999999,16.782399999999996,879.4761111108323
2023-08-17 13:30:00,32.52315,0.6365739999999995,0.5288544500977101,5.4398159999999995,5.237272,17.361199999999997,879.5261111108323
2023-08-17 13:33:00,34.43287,0.8680559999999993,0.6074508219389233,5.4398159999999995,4.97685,15.9144,879.5761111108322
2023-08-17 13:36:00,34.4618,0.6365739999999995,0.5288544500977101,5.410875999999999,5.2083319999999995,15.625,879.6261111108322
2023-08-17 13:39:00,32.00232,0.5787039999999992,0.5186824277593933,5.497685999999999,5.3819420000000004,17.071699999999993,879.6761111108322
2023-08-17 13:42:00,33.96991,0.78125,0.5542502496160365,5.555556,5.150465999999999,14.467600000000004,879.7261111108321
2023-08-17 13:45:00,33.96991,0.5787039999999992,0.5029044938785628,5.4398159999999995,5.295142,15.625,879.7761111108321
2023-08-17 13:48:00,31.07639,0.5787040000000001,0.5029044938785633,5.381940999999999,5.237266999999999,15.625,879.826111110832
2023-08-17 13:51:00,32.00232,0.7523149999999994,0.5609045541617989,5.4398159999999995,5.092591,15.3356,879.876111110832
2023-08-17 13:54:00,33.96991,0.6076389999999998,0.5159768569367472,5.353006,5.179397,14.756900000000002,879.9261111108319
2023-08-17 13:57:00,32.52315,0.6655089999999992,0.5415502607500124,5.497685999999999,5.266207,15.625,879.9761111108319
2023-08-17 14:00:00,34.43287,0.8101849999999997,0.5656916506922427,5.555555999999999,5.121531,14.178200000000004,880.0261111108318
2023-08-17 14:03:00,31.07639,0.6655090000000001,0.5415502607500128,5.468745999999999,5.237266999999999,15.335700000000003,880.0761111108318
2023-08-17 14:06:00,31.07639,0.7523149999999994,0.560910767552183,5.410875999999999,5.063661000000001,16.493100000000027,880.1261111108317
2023-08-17 14:15:00,33.96991,0.7523149999999994,0.5609045541617989,5.381946,5.034721,14.467600000000004,880.2761111108317
2023-08-17 14:18:00,34.92477,0.6076389999999998,0.5159768569367472,5.324071,5.150462,17.36110000000002,880.3261111108317
2023-08-17 14:21:00,32.00232,0.6365739999999995,0.5288544500977101,5.353011,5.150467000000001,16.4931,880.3761111108316
2023-08-17 14:24:00,32.98611,0.6655089999999992,0.524570919269428,5.381946,5.121527,15.335700000000003,880.4261111108316
2023-08-17 14:27:00,30.55556,0.5787039999999992,0.5029044938785628,5.353006,5.208332,15.046300000000002,880.4761111108315
2023-08-17 14:30:00,32.98611,0.6365739999999995,0.5121493431521251,5.410875999999999,5.1794020000000005,15.046199999999999,880.5261111108315
2023-08-17 14:33:00,32.00232,0.7523149999999994,0.5426831972096775,5.4398159999999995,5.063661000000001,15.625,880.5761111108314
2023-08-17 14:36:00,34.92477,0.6365739999999995,0.5288544500977101,5.410875999999999,5.2083319999999995,16.4931,880.6261111108314
2023-08-17 14:39:00,32.52315,0.7523149999999994,0.5786574020509646,5.410875999999999,5.092591,15.914299999999997,880.6761111108314
2023-08-17 14:42:00,32.52315,0.6365739999999995,0.5288544500977101,5.4398159999999995,5.237272,14.757000000000005,880.7261111108313
2023-08-17 14:45:00,31.07639,0.6365739999999995,0.5288544500977101,5.4398159999999995,5.237272,15.914299999999997,880.7761111108313
2023-08-17 14:48:00,30.55556,0.7233799999999997,0.5489421337191482,5.4398159999999995,5.121525999999999,16.4931,880.8261111108312
2023-08-17 14:51:00,32.98611,0.6655089999999992,0.5245768604387622,5.410875999999999,5.150467000000001,17.361099999999993,880.8761111108312
2023-08-17 14:54:00,32.98611,0.7233799999999997,0.5124973062952226,5.381946,5.0057860000000005,15.046300000000002,880.9261111108311
2023-08-17 14:57:00,30.55556,0.5208329999999997,0.476114436278465,5.2662059999999995,5.179403,15.3356,880.9761111108311
2023-08-17 15:00:00,31.53935,0.7233799999999997,0.5489421337191482,5.2662059999999995,4.947915999999999,12.44210000000001,881.026111110831
2023-08-17 15:03:00,32.52315,0.7233799999999997,0.5489482581015597,5.295136,4.976856,16.203699999999998,881.076111110831
2023-08-17 15:06:00,32.52315,0.6655090000000001,0.5415502607500128,5.410876,5.179397,16.4931,881.126111110831
2023-08-17 15:09:00,31.07639,0.7233789999999996,0.5489478422071704,5.468745999999999,5.150467000000001,17.071699999999993,881.1761111108309
2023-08-17 15:12:00,33.96991,0.78125,0.5352216778382879,5.439816,5.0057860000000005,16.492999999999995,881.2261111108309
2023-08-17 15:15:00,31.07639,0.694445,0.5191428368033992,5.439812,5.121527,14.467599999999976,881.2761111108308
2023-08-17 15:18:00,30.55556,0.8101849999999997,0.5844243848497745,5.439816,5.034721,13.02079999999998,881.3261111108308
2023-08-17 15:21:00,31.01852,0.6944439999999998,0.5191424250643474,5.410876,5.092592000000001,15.625,881.3761111108307
2023-08-17 15:24:00,31.07639,0.78125,0.5727358004572531,5.468745999999999,5.092596,13.888899999999978,881.4261111108307
2023-08-17 15:27:00,32.98611,0.6655089999999992,0.5245768604387622,5.410875999999999,5.150467000000001,14.756999999999977,881.4761111108306
2023-08-17 15:30:00,31.07639,0.5208329999999997,0.476114436278465,5.295136,5.2083330000000005,15.335699999999974,881.5261111108306
2023-08-17 15:33:00,32.52315,0.8391200000000003,0.596002438827551,5.353006000000001,4.918985999999999,16.782399999999967,881.5761111108305
2023-08-17 15:36:00,32.52315,0.6944439999999998,0.5540758708637983,5.353006000000001,5.092592000000001,15.914300000000026,881.6261111108305
2023-08-17 15:39:00,30.38194,0.6944439999999998,0.5368396858675213,5.468745999999999,5.1794020000000005,16.203700000000026,881.6761111108304
2023-08-17 15:45:00,31.07639,0.8391209999999996,0.5770143026200689,5.497681999999999,5.034721,17.071800000000025,881.6761111108304
2023-08-17 15:48:00,31.07639,0.7233800000000006,0.5489421337191484,5.497687000000001,5.179397,15.625000000000028,881.7261111108304
2023-08-17 15:51:00,31.07639,0.78125,0.5352283545864809,5.410876,4.976856,14.467599999999976,881.7761111108304
2023-08-17 15:54:00,32.52315,0.8391209999999996,0.5770143026200678,5.3819420000000004,4.918981,15.914299999999997,881.8261111108303
2023-08-17 15:57:00,31.07639,0.694445,0.5540763009332184,5.353012,5.092597,15.3356,881.8761111108303
2023-08-17 16:00:00,32.98611,0.8101849999999997,0.5464055618160468,5.410876,4.947921,14.467600000000004,881.9261111108302
2023-08-17 16:03:00,33.96991,0.6365739999999995,0.5121493431521241,5.295136,5.063662,16.203699999999998,881.9761111108302
2023-08-17 16:06:00,31.53935,0.6655090000000001,0.5415502607500128,5.324076,5.092597,15.624899999999997,882.0261111108301
2023-08-17 16:09:00,31.07639,0.8101849999999997,0.5463987917312882,5.439816,4.976851000000001,14.178300000000007,882.0761111108301
2023-08-17 16:12:00,32.00232,0.6365739999999995,0.5121434964231388,5.439816,5.208332,17.071799999999996,882.12611111083
2023-08-17 16:15:00,31.07639,0.8101849999999997,0.5844243848497745,5.439816,5.034721,15.046200000000027,882.17611111083
2023-08-17 16:18:00,31.07639,0.6655090000000001,0.5415502607500128,5.468745999999999,5.237266999999999,13.02079999999998,882.22611111083
2023-08-17 16:21:00,30.52662,0.6655090000000001,0.5245768604387626,5.468745999999999,5.208337,15.335699999999974,882.2761111108299
2023-08-17 16:24:00,32.00232,0.8101849999999997,0.5844243848497745,5.497686,5.092591,17.93980000000002,882.3261111108299
2023-08-17 16:30:00,31.53935,0.6365739999999995,0.5288544500977101,5.295136,5.092592000000001,15.046300000000002,882.3261111108299
2023-08-17 16:33:00,32.52315,0.8101849999999997,0.5464055618160468,5.410876,4.947921,13.888999999999982,882.3761111108298
2023-08-17 16:36:00,32.98611,0.8101859999999999,0.546405946083946,5.439812,4.976856,15.335599999999971,882.4261111108298
2023-08-17 16:39:00,32.00232,0.6655099999999994,0.5415506965158086,5.3819420000000004,5.150462000000001,17.071799999999968,882.4761111108297
2023-08-17 16:42:00,32.52315,0.8391209999999996,0.5574614536797137,5.468752,4.976851000000001,16.4931,882.5261111108297
2023-08-17 16:45:00,32.52315,0.6655099999999994,0.507152965887631,5.439812,5.150462000000001,16.782399999999996,882.5761111108296
2023-08-17 16:48:00,30.55556,0.7233799999999997,0.530983348568724,5.3819420000000004,5.0347219999999995,15.914299999999997,882.6261111108296
2023-08-17 16:51:00,31.07639,0.8101859999999999,0.5844247868596624,5.353012,4.947915999999999,15.914399999999972,882.6761111108295
2023-08-17 16:54:00,31.07639,0.8101859999999999,0.546405946083946,5.439812,4.976856,15.04630000000003,882.7261111108295
2023-08-17 16:57:00,31.07639,0.7233799999999997,0.5489421337191482,5.353012,5.0347219999999995,14.75690000000003,882.7761111108294
2023-08-17 17:00:00,30.09259,0.8101859999999999,0.546405946083946,5.439812,4.976856,15.625100000000003,882.8261111108294
2023-08-17 17:03:00,32.00232,0.6944439999999998,0.5191424250643474,5.324076,5.0057920000000005,17.650499999999965,882.8761111108294
2023-08-17 17:06:00,30.55556,0.7523149999999994,0.542676810457592,5.295142,4.918977,17.93979999999999,882.9261111108293
2023-08-17 17:09:00,30.55556,0.7233799999999997,0.5124973062952226,5.324071999999999,4.947912,14.757000000000005,882.9761111108293
2023-08-17 17:12:00,30.55556,0.8101859999999999,0.5656920440149652,5.353012,4.918986,13.599500000000035,883.0261111108292
2023-08-17 17:15:00,32.52315,0.7523149999999994,0.560910767552183,5.324071999999999,4.976857000000001,15.625,883.0761111108292
2023-08-17 17:18:00,31.07639,0.694445,0.5368340732652785,5.353012,5.063656999999999,18.807800000000015,883.1261111108291
2023-08-17 17:21:00,32.98611,0.78125,0.5542502496160377,5.324076,4.918986,15.335600000000028,883.1761111108291
2023-08-17 17:24:00,30.55556,0.6655099999999994,0.5245713458570935,5.237271999999999,4.976852000000001,15.9144,883.226111110829
2023-08-17 17:27:00,30.55556,0.8101859999999999,0.565685476923049,5.237271999999999,4.803236,15.914299999999969,883.276111110829
2023-08-17 17:30:00,31.07639,0.7523149999999994,0.542676810457593,5.237271999999999,4.8611070000000005,16.782400000000024,883.326111110829
2023-08-17 17:33:00,31.07639,0.78125,0.5352216778382879,5.266206,4.8321760000000005,14.756999999999977,883.3761111108289
2023-08-17 17:36:00,32.00232,0.8969909999999999,0.5993179142235038,5.3530120000000005,4.832171,13.599599999999981,883.4261111108289
2023-08-17 17:39:00,32.98611,0.6655090000000001,0.5245709192694296,5.208335999999999,4.947917,16.492999999999967,883.4761111108288
2023-08-17 17:42:00,30.55556,0.78125,0.5542437719212397,5.266206,4.8611059999999995,15.046300000000002,883.5261111108288
2023-08-17 17:45:00,31.07639,0.78125,0.5352216778382879,5.295135999999999,4.8611059999999995,15.046300000000002,883.5761111108287
2023-08-17 17:48:00,31.07639,0.7233799999999997,0.5489482581015608,5.324071999999999,5.0057920000000005,14.467600000000004,883.6261111108287
2023-08-17 17:54:00,31.07639,0.8391209999999996,0.5770143026200678,5.3819420000000004,4.918981,15.046300000000002,883.6261111108287
2023-08-17 17:57:00,32.00232,0.8680560000000002,0.5684215779393853,5.439812,4.918985999999999,15.624999999999972,883.6261111108287
2023-08-17 18:00:00,32.00232,0.694445,0.5368401069459929,5.3819420000000004,5.092597,15.046300000000002,883.6261111108287
2023-08-17 18:06:00,31.07639,0.7523149999999994,0.542676810457593,5.237271999999999,4.8611070000000005,14.178200000000004,883.6261111108287
2023-08-17 18:09:00,31.01852,0.7233789999999996,0.5489417178278624,5.1793960000000006,4.8611070000000005,15.914399999999972,883.6261111108287
2023-08-17 18:18:00,31.07639,0.7233789999999996,0.5489478422071704,5.295135999999999,4.976857000000001,15.046200000000027,883.6261111108287
2023-08-17 18:27:00,31.07639,0.7233799999999997,0.5309770544026675,5.150465999999999,4.803236,14.757000000000005,883.6261111108287
2023-08-17 18:30:00,31.07639,0.8101849999999997,0.5844243848497755,5.208335999999999,4.803241000000001,17.36110000000002,883.6261111108287
2023-08-17 18:36:00,30.09259,0.7523150000000003,0.5609045541618002,5.121530999999999,4.774306,15.914399999999972,883.6261111108287
2023-08-17 18:39:00,31.07639,0.6365739999999995,0.49499765393106987,5.179401,4.918977,14.757000000000005,883.6261111108287
2023-08-17 18:42:00,30.38194,0.6076389999999998,0.5159768569367472,5.237271,5.063662,14.467600000000004,883.6261111108287
2023-08-17 18:45:00,30.09259,0.6365739999999995,0.5121434964231388,5.237271,5.005787,15.625000000000028,883.6261111108287
2023-08-17 18:51:00,30.55556,0.7233799999999997,0.5309770544026664,5.179401,4.832171,17.07170000000002,883.6261111108287
2023-08-17 18:54:00,32.52315,0.6655089999999992,0.5415444652023503,5.0925959999999995,4.8611070000000005,15.046300000000002,883.6261111108287
2023-08-17 19:09:00,31.45255,0.8391210000000004,0.557461453679714,5.353007,4.8611059999999995,14.756999999999977,883.6261111108287
2023-08-17 19:12:00,32.00232,0.694445,0.5368340732652798,5.237271999999999,4.947917,15.914299999999997,883.6261111108287
2023-08-17 19:15:00,30.55556,0.6655099999999994,0.5245713458570925,5.208332,4.9479120000000005,15.046300000000002,883.6261111108287
2023-08-17 19:18:00,31.53935,0.78125,0.5352216778382879,5.324077000000001,4.890047000000001,15.624999999999972,883.6261111108287
2023-08-17 19:21:00,31.53935,0.7523150000000003,0.5609045541618002,5.266207,4.918982000000001,16.782399999999996,883.6261111108287
2023-08-17 19:39:00,32.00232,0.8969909999999999,0.5585480907250789,5.208332,4.629631,14.467600000000004,883.6261111108287
2023-08-17 19:51:00,30.09259,0.8101849999999997,0.5656916506922427,5.324076,4.890051000000001,15.624999999999972,883.6261111108287
2023-08-17 19:57:00,30.09259,0.6655090000000001,0.5245709192694296,5.208335999999999,4.947917,16.203699999999998,883.6261111108287
2023-08-17 20:00:00,30.09259,0.78125,0.5542502496160365,5.1793960000000006,4.774305999999999,14.756899999999973,883.6261111108287
2023-08-18 06:36:00,35.90857,1.070601,0.5730985879513659,3.90625,3.0960649999999994,18.80789999999996,883.6261111108287
2023-08-18 06:39:00,36.89236,0.8391200000000003,0.6144800231549085,3.993055,3.5879629999999993,19.097199999999987,883.6761111108286
2023-08-18 06:42:00,38.33912,0.7523149999999994,0.5959812302418032,4.513889,4.224540999999999,19.965300000000013,883.7261111108286
2023-08-18 06:45:00,38.80209,0.6365739999999995,0.5288544500977101,4.658561000000001,4.456017000000001,18.518500000000017,883.7761111108285
2023-08-18 06:48:00,45.60185,0.8680560000000002,0.8966827446744718,8.217591,8.275465,23.437399999999997,883.8261111108285
2023-08-18 06:51:00,46.58565,0.6655089999999992,0.8395930467444225,7.841435999999999,8.217597,24.594899999999996,883.8761111108284
2023-08-18 06:54:00,46.58565,0.6655089999999992,0.8520665443360312,7.899306,8.304397,26.620299999999986,883.9261111108284
2023-08-18 06:57:00,46.58565,0.7523149999999994,1.0021961373595456,8.535875999999998,9.085650999999999,21.41209999999998,883.9761111108284
2023-08-18 07:00:00,47.56945,0.6944439999999998,0.9306997552738046,8.593746,9.114581999999999,24.884199999999993,884.0261111108283
2023-08-18 07:03:00,48.03241,0.6944439999999998,0.9185456900133101,8.362266,8.854161999999999,24.016199999999998,884.0761111108283
2023-08-18 07:06:00,49.0162,0.8101849999999997,0.9605557625421728,8.391206,8.709491,27.488499999999988,884.1261111108282
2023-08-18 07:09:00,48.00347,0.694445,0.9063057830591126,8.101852,8.564817,23.7269,884.1761111108282
2023-08-18 07:12:00,47.56945,0.7523149999999994,0.8891603696689762,8.101852,8.391207,24.594900000000024,884.2261111108281
2023-08-18 07:15:00,47.56945,0.8101859999999999,0.907695802043293,8.130792,8.333336,22.858800000000002,884.2761111108281
2023-08-18 07:18:00,47.07755,0.7523149999999994,0.8760822943544256,8.101852,8.362267000000001,24.88420000000002,884.326111110828
2023-08-18 07:21:00,48.03241,0.7523149999999994,0.8760822943544256,8.101852,8.362267000000001,25.173599999999993,884.376111110828
2023-08-18 07:24:00,49.0162,0.8391210000000004,0.923207507099027,8.217597,8.391206,24.884199999999993,884.426111110828
2023-08-18 07:27:00,48.03241,0.8101859999999999,0.921086119502741,8.101852,8.333336,24.30559999999997,884.4761111108279
2023-08-18 07:30:00,48.03241,0.7523149999999994,0.8891558706346483,8.072922,8.362267000000001,25.17350000000002,884.5261111108279
2023-08-18 07:33:00,48.03241,0.8101859999999999,0.9077004499886109,7.957172,8.159726,26.330900000000014,884.5761111108278
2023-08-18 07:36:00,48.03241,0.6655089999999992,0.8395930467444225,7.812496,8.188657000000001,26.620300000000015,884.6261111108278
2023-08-18 07:39:00,45.13889,0.6076389999999998,0.817389140101964,7.696756,8.159727,26.04170000000002,884.6761111108277
2023-08-18 07:42:00,47.56945,0.6365739999999995,0.8348689496428728,7.667825999999999,8.101852000000001,26.04170000000002,884.7261111108277
2023-08-18 07:45:00,47.56945,0.7523149999999994,0.8495728806331473,7.812496,8.015051,24.884299999999996,884.7761111108276
2023-08-18 07:48:00,47.56945,0.78125,0.8919906726667084,7.783566,8.015046,26.62039999999999,884.8261111108276
2023-08-18 07:51:00,47.56945,0.8101849999999997,0.8805435255218028,7.812495999999999,7.957171,27.199000000000012,884.8761111108275
2023-08-18 07:54:00,46.58565,0.78125,0.8919952668085521,7.870366000000001,8.101856,24.595,884.9261111108275
2023-08-18 07:57:00,47.56945,0.6365739999999995,0.8348689496428728,7.667825999999999,8.101852000000001,27.198999999999984,884.9761111108274
2023-08-18 08:06:00,48.5243,0.6365739999999995,0.8470762240607536,7.725690999999999,8.188657000000001,27.199100000000016,885.1261111108274
2023-08-18 08:09:00,49.0162,0.6076389999999998,0.8052498530818804,7.523151,7.957172000000001,25.173599999999993,885.1761111108274
2023-08-18 08:12:00,49.5081,0.6365739999999995,0.8225604337457026,7.523151,7.928237000000001,25.173599999999993,885.2261111108273
2023-08-18 08:15:00,49.5081,0.6655089999999992,0.8520708378469397,7.696756,8.101857,24.016200000000026,885.2761111108273
2023-08-18 08:18:00,49.5081,0.7523149999999994,0.8760822943544246,7.725696,7.986111,24.3056,885.3261111108272
2023-08-18 08:21:00,50.4919,0.6655089999999992,0.8644409692291323,7.754625999999999,8.188657000000001,24.884299999999996,885.3761111108272
2023-08-18 08:24:00,50.95486,0.6365739999999995,0.8348731850282413,7.783561000000001,8.217597,25.46289999999999,885.4261111108272
2023-08-18 08:27:00,49.97107,0.6655090000000001,0.8767159833577534,7.754626,8.217597,23.726799999999997,885.4761111108271
2023-08-18 08:30:00,50.95486,0.7233789999999996,0.885680125450784,7.870366000000001,8.217597,24.884299999999996,885.5261111108271
2023-08-18 08:33:00,47.07755,0.7233789999999996,0.8599575764475519,7.783566,8.072917,24.594899999999996,885.576111110827
2023-08-18 08:36:00,49.0162,0.7523149999999994,0.8891603696689762,7.8993020000000005,8.188657000000001,26.04169999999999,885.626111110827
2023-08-18 08:39:00,48.03241,0.7523150000000003,0.8760868336623638,7.870367,8.130792,24.016099999999994,885.6761111108269
2023-08-18 08:42:00,48.03241,0.78125,0.8786336987413671,7.841437000000001,8.043977,25.463000000000022,885.7261111108269
2023-08-18 08:45:00,48.03241,0.8391209999999996,0.881814465715494,7.8993020000000005,7.986111,24.594799999999992,885.7761111108268
2023-08-18 08:48:00,49.0162,0.8680560000000002,0.9522229167918617,8.130792,8.304396,23.7269,885.8261111108268
2023-08-18 08:51:00,49.0162,0.8391210000000004,0.9095444972933064,8.130787,8.275466,23.4375,885.8761111108267
2023-08-18 08:54:00,48.5243,0.7523149999999994,0.8891558706346483,8.072922,8.362267000000001,24.594899999999996,885.9261111108267
2023-08-18 08:57:00,48.5243,0.8101859999999999,0.9475117703486993,8.101852,8.391206,26.909700000000015,885.9761111108267
2023-08-18 09:00:00,48.5243,0.6944439999999998,0.8939706990871003,7.928236,8.362272,24.3056,886.0261111108266
2023-08-18 09:03:00,48.5243,0.7233799999999997,0.8983739655778087,7.870366,8.246526,24.594900000000024,886.0761111108266
2023-08-18 09:06:00,48.03241,0.6076389999999998,0.8882331712139828,7.754625999999999,8.391207,25.173599999999965,886.1261111108265
2023-08-18 09:09:00,49.0162,0.694445,0.8563581646215482,7.812500999999999,8.159726,26.33110000000002,886.1761111108265
2023-08-18 09:12:00,48.5243,0.7233799999999997,0.8983739655778087,7.812496,8.188656,25.173599999999993,886.2261111108264
2023-08-18 09:15:00,47.07755,0.6076389999999998,0.8413618829641547,7.841431,8.362272,23.148200000000003,886.2761111108264
2023-08-18 09:18:00,46.58565,0.6076389999999998,0.8413577729236177,7.841436000000001,8.362267000000001,24.884300000000025,886.3261111108263
2023-08-18 09:21:00,46.58565,0.6365739999999995,0.8591819916079423,7.8703710000000004,8.362267000000001,26.041600000000017,886.3761111108263
2023-08-18 09:24:00,48.03241,0.7233799999999997,0.8856762918100537,8.072921,8.420141000000001,28.64580000000001,886.4261111108262
2023-08-18 09:27:00,47.07755,0.6365739999999995,0.8591819916079423,7.957181,8.449077,25.75230000000002,886.4761111108262
2023-08-18 09:30:00,48.03241,0.6365739999999995,0.8711982736816676,7.899306,8.420141999999998,28.06710000000001,886.5261111108262
2023-08-18 09:33:00,46.99074,0.6655090000000001,0.8888911310205244,7.928236,8.420137,24.30559999999997,886.5761111108261
2023-08-18 09:36:00,46.58565,0.7233799999999997,0.8983739655778087,7.986112,8.362272,24.884299999999996,886.6261111108261
2023-08-18 09:39:00,46.58565,0.7233800000000006,0.8728754515272913,7.957177,8.275466999999999,25.75229999999999,886.676111110826
2023-08-18 09:42:00,46.58565,0.7233800000000006,0.8856762918100536,8.015047000000001,8.362267,24.594899999999996,886.726111110826
2023-08-18 09:45:00,47.56945,0.7523150000000003,0.9021197746873275,8.015047000000001,8.333331999999999,26.331000000000017,886.7761111108259
2023-08-18 09:48:00,47.56945,0.8101849999999997,0.907695262682234,8.043982,8.246527,27.488500000000016,886.8261111108259
2023-08-18 09:51:00,47.56945,0.7523150000000003,0.8760822943544255,8.015047000000001,8.275462000000001,24.016199999999998,886.8761111108258
2023-08-18 09:54:00,46.58565,0.8101850000000006,0.9210855748468819,8.043982,8.275466999999999,20.254700000000014,886.9261111108258
2023-08-18 09:57:00,47.56945,0.78125,0.8919952668085531,7.957172,8.188662,25.752399999999994,886.9761111108257
2023-08-18 10:00:00,46.58565,0.8680560000000002,0.924722044811714,8.015042999999999,8.130787,24.594899999999996,887.0261111108257
2023-08-18 10:03:00,46.58565,0.9548609999999993,0.9256250069140235,8.101848,8.043977,24.3056,887.0761111108257
2023-08-18 10:06:00,46.58565,0.9259260000000005,0.8966828307428923,7.957172,7.899305999999999,22.280100000000033,887.1261111108256
2023-08-18 10:09:00,46.58565,0.8391200000000003,0.8818091090024885,7.899306999999999,7.9861070000000005,23.726899999999972,887.1761111108256
2023-08-18 10:12:00,45.60185,0.9259260000000005,0.9259289999770355,7.957172,7.9571760000000005,21.70139999999998,887.2261111108255
2023-08-18 10:15:00,46.58565,0.9259260000000005,0.9403198086506183,7.928242000000001,7.9571760000000005,24.016200000000026,887.2761111108255
2023-08-18 10:18:00,46.58565,0.8969909999999999,0.8824474596222017,7.957172000000001,7.928241000000001,26.04169999999999,887.3261111108254
2023-08-18 10:21:00,46.58565,0.8391200000000003,0.8818091090024885,7.870372,7.957172000000001,27.199099999999987,887.3761111108254
2023-08-18 10:24:00,46.58565,0.8101849999999997,0.8805435255218028,7.754632,7.899307,25.75229999999999,887.4261111108253
2023-08-18 10:27:00,46.58565,0.7523150000000003,0.8760822943544255,7.754632,8.015047,25.462999999999994,887.4761111108253
2023-08-18 10:30:00,55.32407,1.0127319999999997,0.9536917298796636,7.667822,7.552080000000001,30.96059999999997,887.5261111108252
2023-08-18 10:33:00,55.32407,0.694445,0.8046465703697069,6.3368020000000005,6.568287,31.25,887.5761111108252
2023-08-18 10:36:00,55.81597,0.78125,0.8238939093564178,6.192126,6.278936,34.72219999999999,887.6261111108251
2023-08-18 10:39:00,57.75463,0.8391200000000003,1.1989311011242463,8.391206,9.201386,37.32639999999998,887.6761111108251
2023-08-18 10:42:00,61.16898,0.6655089999999992,1.073050240548348,8.535875999999998,9.490737000000001,39.35190000000003,887.7261111108251
2023-08-18 10:45:00,60.18519,0.6365739999999995,0.9868480649219143,7.957181,8.767357,33.275499999999965,887.776111110825
2023-08-18 10:48:00,60.18519,0.6655089999999992,0.9946956498364959,7.899306,8.651617,35.30090000000001,887.826111110825
2023-08-18 10:51:00,60.18519,0.7233799999999997,1.0319527710982963,7.870366,8.564816,34.14350000000002,887.8761111108249
2023-08-18 10:54:00,61.16898,0.7523149999999994,1.0619625139193187,7.957172,8.651617,35.59019999999998,887.9261111108249
2023-08-18 10:57:00,66.98495,1.070601,1.155233147503858,8.072916,8.246525,41.08800000000002,887.9761111108248
2023-08-18 11:00:00,76.21528,1.0127319999999997,1.1909275382531888,7.957172,8.33333,49.18980000000002,888.0261111108248
2023-08-18 11:03:00,80.32407,0.9548610000000002,1.2461700768001471,8.159721999999999,8.796301,53.24080000000001,888.0761111108247
2023-08-18 11:06:00,83.50694,0.9259260000000005,1.276969136862035,8.449072000000001,9.230325999999998,53.8194,888.1261111108247
2023-08-18 11:09:00,84.9537,0.9259260000000005,1.2769691368620357,8.217592,8.998846,48.321799999999996,888.1761111108246
2023-08-18 11:12:00,84.9537,0.868055,1.2523396844033252,8.246532,9.114587,50.63659999999999,888.2261111108246
2023-08-18 11:15:00,84.9537,0.8101849999999997,1.226275261072554,8.159721999999999,9.114587,53.530100000000004,888.2761111108246
2023-08-18 11:18:00,83.21759,0.7233800000000006,1.1677930379846402,8.072917,9.114587,52.08340000000001,888.3261111108245
2023-08-18 11:21:00,81.04745,0.7233800000000006,1.1787458172977545,7.928237000000001,8.998847,58.449100000000016,888.3761111108245
2023-08-18 11:24:00,79.60069,0.7523150000000003,1.1764415582077574,7.870367,8.854161999999999,54.9768,888.4261111108244
2023-08-18 11:27:00,78.6169,0.7523150000000003,1.1540234443092887,7.841437000000001,8.767361999999999,52.372600000000006,888.4761111108244
2023-08-18 11:30:00,78.6169,0.7523149999999994,1.131378967823121,7.754631999999999,8.622687,52.662000000000006,888.5261111108243
2023-08-18 11:33:00,78.6169,0.7523149999999994,1.1199661853314524,7.696762,8.535877000000001,52.372600000000006,888.5761111108243
2023-08-18 11:36:00,78.6169,0.7233799999999997,1.1234603355240622,7.609952,8.535882,52.662000000000006,888.6261111108242
2023-08-18 11:39:00,77.17014,0.694445,1.1259061981174885,7.552082,8.564817,54.1088,888.6761111108242
2023-08-18 11:42:00,76.21528,0.6944439999999998,1.0927992302322382,7.581016,8.506941999999999,51.504699999999985,888.7261111108241
2023-08-18 11:45:00,74.76852,0.7233789999999996,1.1122355612183548,7.609956,8.506947,52.08330000000001,888.7761111108241
2023-08-18 11:48:00,75.23148,0.78125,1.1387090488357638,7.638885999999999,8.449076,56.134299999999996,888.8261111108241
2023-08-18 11:51:00,76.21528,0.8101859999999999,1.1571903146934845,7.552082,8.333336,54.3981,888.876111110824
2023-08-18 11:54:00,82.37847,0.9837959999999999,1.1747259118220323,7.725695999999999,8.13079,47.4537,888.926111110824
2023-08-18 11:57:00,92.21644,1.0416669999999995,1.220095842305251,7.638892,8.015045,60.76390000000001,888.9761111108239
2023-08-18 12:00:00,97.07755,1.0995369999999998,1.265218541871379,7.812502,8.159725,68.5764,889.0261111108239
2023-08-18 12:03:00,97.10648,1.2152780000000005,1.2862641050333459,7.870367,8.015049000000001,59.317200000000014,889.0761111108238
2023-08-18 12:06:00,97.10648,1.359953,1.3308077790933406,8.101852000000001,8.043979,58.738399999999984,889.1261111108238
2023-08-18 12:09:00,97.10648,1.7361110000000002,1.4765304349395487,8.940972,8.449071,54.9769,889.1761111108237
2023-08-18 12:12:00,97.10648,1.7361110000000002,1.4105509456677157,8.622682000000001,8.015051,56.71290000000002,889.2261111108237
2023-08-18 12:15:00,97.10648,1.7361110000000002,1.4272614039590594,8.738422,8.159721000000001,55.844900000000024,889.2761111108236
2023-08-18 12:18:00,97.10648,1.7361110000000002,1.4272614039590594,8.738422,8.159721000000001,52.95140000000001,889.3261111108236
2023-08-18 12:21:00,97.10648,1.7361110000000002,1.4105509456677157,8.680552,8.072921000000001,53.530100000000004,889.3761111108236
2023-08-18 12:24:00,82.46528,-0.2025459999999999,,6.365742,9.953707999999999,46.875,889.4261111108235
2023-08-18 12:27:00,61.66088,0.14467600000000047,0.7268469628942317,7.667822,9.606486,28.93519999999998,889.4761111108235
2023-08-18 12:30:00,53.38542,0.49189799999999995,0.9058186313606084,8.246531999999998,9.259264,31.5394,889.5261111108234
2023-08-18 12:33:00,52.40162,0.8101849999999997,1.011734098487766,8.622682000000001,9.056717,28.356499999999983,889.5761111108234
2023-08-18 12:36:00,59.20139,1.0416669999999995,1.056073399262816,8.564812,8.593755000000002,30.671300000000002,889.6261111108233
2023-08-18 12:39:00,61.16898,0.868055,1.132880165030653,8.333336,8.912041,31.539300000000026,889.6761111108233
2023-08-18 12:42:00,63.5706,0.6655089999999992,0.9484562666593954,7.899306,8.535877000000001,33.27540000000002,889.7261111108232
2023-08-18 12:45:00,63.5706,0.6365739999999995,0.9529408080689576,7.725690999999999,8.449077,30.9606,889.7761111108232
2023-08-18 12:48:00,62.61574,0.5787040000000001,0.9254318649441161,7.581021,8.391207,30.3819,889.8261111108231
2023-08-18 12:51:00,59.20139,0.6076389999999998,0.933827042311513,7.6099559999999995,8.362267,31.8288,889.8761111108231
2023-08-18 12:54:00,56.77083,0.5497689999999995,0.8945318270863378,7.523151,8.333332,34.14360000000002,889.9261111108231
2023-08-18 12:57:00,57.75463,0.46296300000000024,0.8114704174847077,7.262734,8.101851,32.407399999999996,889.976111110823
2023-08-18 13:00:00,69.41551,0.05787099999999956,0.5176392748033077,6.163190999999999,7.95718,37.32640000000001,890.026111110823
2023-08-18 13:03:00,63.25231,0.17361100000000018,0.7014239513126834,6.712964,8.362273,29.22460000000001,890.0761111108229
2023-08-18 13:06:00,57.75463,0.4050920000000007,0.8379435183936105,7.2338,8.333338,34.14349999999999,890.1261111108229
2023-08-18 13:09:00,56.30787,0.6365739999999995,0.9183839976643949,7.552086,8.188662,32.117999999999995,890.1761111108228
2023-08-18 13:12:00,56.30787,0.6076389999999998,0.8882291790216682,7.465276,8.101847,33.56479999999999,890.2261111108228
2023-08-18 13:21:00,53.87731,0.694445,0.9306961787454562,7.494217000000001,8.015042000000001,30.960700000000003,890.3761111108228
2023-08-18 13:24:00,52.92245,0.78125,0.9697352351269636,7.581022,7.986111999999999,29.513800000000003,890.4261111108227
2023-08-18 13:27:00,53.87731,0.8680560000000002,0.97924318558037,7.581017000000001,7.812501,33.275499999999994,890.4761111108227
2023-08-18 13:30:00,54.83218,0.7233799999999997,0.9109638603354614,7.407405999999999,7.812495999999999,30.671300000000002,890.5261111108226
2023-08-18 13:33:00,54.83218,0.6365739999999995,0.883120189445143,7.349541,7.899307,28.64580000000001,890.5761111108226
2023-08-18 13:36:00,55.32407,0.8391200000000003,0.9501662018941732,7.581016,7.812496,32.1181,890.6261111108225
2023-08-18 13:39:00,53.38542,0.7523149999999994,0.914969594020455,7.523152,7.870367,33.85419999999996,890.6761111108225
2023-08-18 13:42:00,53.38542,0.8101849999999997,0.9475112153156687,7.609952000000001,7.899307,28.935100000000034,890.7261111108224
2023-08-18 13:45:00,54.36921,0.868055,0.9792380154936636,7.638892,7.870367,31.25,890.7761111108224
2023-08-18 13:48:00,53.38542,0.868055,0.965791293744528,7.6388869999999995,7.841432,25.46289999999999,890.8261111108224
2023-08-18 13:51:00,53.38542,0.9259260000000005,0.982663177029754,7.609952,7.725695999999999,30.9606,890.8761111108223
2023-08-18 13:54:00,53.38542,0.9259260000000005,0.9686808740812737,7.609952,7.696756000000001,32.98619999999997,890.9261111108223
2023-08-18 13:57:00,51.41782,0.8101850000000006,0.9605557625421732,7.494212000000001,7.8124970000000005,28.356599999999986,890.9761111108222
2023-08-18 14:00:00,52.40162,0.9548610000000002,0.9976371085085597,7.6388869999999995,7.725695999999999,30.3819,891.0261111108222
2023-08-18 14:03:00,59.72222,0.9837959999999999,0.9095420716513296,7.349537000000001,7.204861,36.45840000000001,891.0761111108221
2023-08-18 14:06:00,57.26273,1.070602,0.9965121023269247,7.089123,6.944440999999999,32.986099999999965,891.1261111108221
2023-08-18 14:09:00,58.21759,0.9259259999999996,0.9686808740812727,7.060182999999999,7.146987000000001,35.011600000000016,891.176111110822
2023-08-18 14:12:00,57.75463,1.070602,0.9965121023269258,7.175927999999999,7.031246,36.74759999999998,891.226111110822
2023-08-18 14:15:00,55.32407,0.8680559999999993,0.9522276262864955,7.262727999999999,7.436342,34.43290000000002,891.276111110822
2023-08-18 14:18:00,53.38542,0.8680560000000002,0.97924318558037,7.5520830000000005,7.783567,33.27540000000002,891.3261111108219
2023-08-18 14:21:00,53.38542,0.9548610000000002,1.0255011058878298,7.696757000000001,7.841436,30.67130000000003,891.3761111108219
2023-08-18 14:24:00,53.38542,0.8101849999999997,0.9475112153156687,7.609952000000001,7.899307,30.382000000000033,891.4261111108218
2023-08-18 14:27:00,56.77083,1.157407,1.0834600562237735,7.812497,7.667820000000001,34.43289999999999,891.4761111108218
2023-08-18 14:30:00,60.18519,1.0416660000000002,1.0271310696058327,7.552086999999999,7.523151,36.74769999999998,891.5261111108217
2023-08-18 14:33:00,61.16898,1.2152779999999996,1.2722726747611328,8.072913,8.188655,34.14359999999999,891.5761111108217
2023-08-18 14:36:00,64.09144,1.0416670000000003,1.1804398198989383,8.275462999999998,8.564816,39.0624,891.6261111108216
2023-08-18 14:39:00,76.70718,1.2152779999999996,1.2439906516109454,8.391203,8.449075,46.5856,891.6761111108216
2023-08-18 14:42:00,81.04745,1.0127319999999997,1.1513536710892736,7.928242999999999,8.217590999999999,49.18979999999999,891.7261111108215
2023-08-18 14:45:00,77.17014,1.1863419999999998,1.2433143086203273,8.072917,8.188655,44.560100000000006,891.7761111108215
2023-08-18 14:48:00,71.35417,0.6365749999999997,1.0637871114464528,7.349533,8.362268,43.69210000000001,891.8261111108214
2023-08-18 14:51:00,81.04745,1.3020839999999998,1.3870777688019658,8.275462999999998,8.449069,45.13890000000001,891.8761111108214
2023-08-18 14:54:00,88.36806,1.186343,1.2150478476509003,7.9861130000000005,8.04398,45.7175,891.9261111108214
2023-08-18 14:57:00,94.18403,1.1284720000000004,1.1993579825669856,7.928237,8.072914999999998,46.875,891.9761111108213
2023-08-18 15:00:00,97.10648,1.0127310000000005,1.1909269811770757,7.870372,8.246531,49.47909999999999,892.0261111108213
2023-08-18 15:03:00,97.10648,0.9548610000000002,1.1711344625295743,7.841432,8.304401,47.1644,892.0761111108212
2023-08-18 15:06:00,97.10648,1.0127310000000005,1.2168731397419437,7.8993020000000005,8.333331,44.27079999999998,892.1261111108212
2023-08-18 15:09:00,97.10648,0.8680560000000002,1.1694170609616117,7.754632,8.420136,45.428200000000004,892.1761111108211
2023-08-18 15:12:00,97.10648,0.8680560000000002,1.1814579187963672,7.754632,8.449076,47.1643,892.2261111108211
2023-08-18 15:15:00,97.10648,0.694445,1.1149245109399721,7.581017000000001,8.564812,48.90040000000002,892.276111110821
2023-08-18 15:18:00,96.61458,0.7523150000000003,1.0969634607406977,7.638887,8.420141999999998,49.18979999999999,892.326111110821
2023-08-18 15:21:00,96.61458,0.78125,1.115444137743857,7.581017000000001,8.333337,48.321800000000025,892.376111110821
2023-08-18 15:24:00,97.10648,0.983797,1.174726474612669,7.841431999999999,8.246524999999998,45.717600000000004,892.4261111108209
2023-08-18 15:27:00,97.10648,1.2152779999999996,1.2296882747226392,8.159726,8.188658,43.98150000000001,892.4761111108209
2023-08-18 15:30:00,97.10648,1.2731469999999998,1.2586240596571752,8.304396,8.275459,46.0069,892.5261111108208
2023-08-18 15:33:00,97.10648,1.157407,1.2143554871126039,8.101856,8.217589,42.53469999999999,892.5761111108208
2023-08-18 15:36:00,97.10648,1.157407,1.2283248538808873,8.159726,8.304399,46.2963,892.6261111108207
2023-08-18 15:39:00,97.10648,1.0416669999999995,1.1670361236171027,7.986116,8.246529,41.95600000000002,892.6761111108207
2023-08-18 15:42:00,97.10648,0.9548609999999993,1.1583557659495516,7.899306,8.333335000000002,48.32169999999999,892.7261111108206
2023-08-18 15:45:00,97.10648,0.9837959999999999,1.1876202414967416,7.899305999999999,8.33333,48.321799999999996,892.7761111108206
2023-08-18 15:48:00,97.10648,0.9837959999999999,1.1747259118220323,7.870366000000001,8.27546,46.00699999999998,892.8261111108205
2023-08-18 15:51:00,97.10648,0.9259259999999996,1.167037869829888,7.783566,8.304400000000001,47.4537,892.8761111108205
2023-08-18 15:54:00,97.10648,0.8680560000000002,1.1573113554155492,7.783562,8.420136,46.296400000000006,892.9261111108204
2023-08-18 15:57:00,97.10648,0.8391209999999996,1.1396739132750748,7.783562,8.449071,50.63659999999999,892.9761111108204
2023-08-18 16:00:00,97.10648,0.8101859999999999,1.1336681395714194,7.754631999999999,8.478006,47.4537,893.0261111108204
2023-08-18 16:03:00,97.10648,0.8391209999999996,1.163574434519908,7.783562,8.506941000000001,39.9306,893.0761111108203
2023-08-18 16:06:00,97.10648,0.8391210000000004,1.1754226026576025,7.783567,8.535876,47.4537,893.1261111108203
2023-08-18 16:09:00,97.10648,0.78125,1.1387050505217429,7.783567,8.593747,44.849500000000006,893.1761111108202
2023-08-18 16:12:00,97.10648,0.78125,1.1502453369200896,7.783567,8.622687,45.13890000000001,893.2261111108202
2023-08-18 16:15:00,97.10648,0.7233800000000006,1.1346235813360366,7.696757,8.651617,46.007000000000005,893.2761111108201
2023-08-18 16:18:00,94.18403,0.6365740000000004,1.11708998909516,7.609952000000001,8.767358,39.6412,893.3261111108201
