Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-18 16:21:00,89.32292,0.6076390000000007,1.074918319993291,7.552087,8.680558,49.47919999999999,893.37611111082
2023-08-18 16:24:00,84.46181,0.6365740000000004,1.0852608104526604,7.609952000000001,8.680558,41.66659999999999,893.42611111082
2023-08-18 16:27:00,81.56829,0.7233799999999997,1.1234603355240622,7.609952000000001,8.535882,41.66659999999999,893.4761111108199
2023-08-18 16:30:00,80.58449,0.7523150000000003,1.1084962150803024,7.581017000000001,8.391202,42.534700000000015,893.5261111108199
2023-08-18 16:33:00,79.13773,0.7523150000000003,1.1084962150803024,7.552087,8.362272,43.692200000000014,893.5761111108199
2023-08-18 16:36:00,77.66204,0.7523150000000003,1.1084962150803024,7.5520819999999995,8.362267,47.4537,893.6261111108198
2023-08-18 16:39:00,76.21528,0.7233800000000006,1.066746721135404,7.523147,8.304397,45.717600000000004,893.6761111108198
2023-08-18 16:42:00,71.35417,0.6944440000000007,1.0816496329995766,7.523152,8.420138,42.824100000000016,893.7261111108197
2023-08-18 16:45:00,65.01736,0.6944440000000007,1.070444970371537,7.609952,8.478007999999999,42.53469999999999,893.7761111108197
2023-08-18 16:48:00,62.61574,0.8101850000000006,1.0858178075487281,7.783562,8.391207,39.9306,893.8261111108196
2023-08-18 16:57:00,50.95486,0.6076389999999998,0.9450484347319912,7.841437,8.622688,28.067099999999982,893.9761111108196
2023-08-18 17:00:00,65.01736,1.070602,1.1825685839557527,8.101852999999998,8.333331,42.24540000000002,894.0261111108196
2023-08-18 17:03:00,67.44792,1.0127319999999997,1.1513536710892736,7.928242999999999,8.217590999999999,45.42830000000001,894.0761111108195
2023-08-18 17:06:00,69.41551,0.983797,1.1486762147859473,7.957173,8.304396,39.0625,894.1261111108195
2023-08-18 17:09:00,66.00116,0.8101849999999997,1.0978863013082691,7.7256979999999995,8.362272999999998,42.245299999999986,894.1761111108194
2023-08-18 17:12:00,65.01736,0.8969909999999999,1.0997691203499378,7.783563,8.217592,37.32640000000001,894.2261111108194
2023-08-18 17:15:00,65.01736,0.983797,1.1355192617279655,7.841432999999999,8.159726,41.95599999999999,894.2761111108193
2023-08-18 17:18:00,66.00116,0.9548610000000002,1.1195161475411088,7.812497,8.159726,43.69209999999998,894.3261111108193
2023-08-18 17:21:00,66.98495,0.9259259999999996,1.0903399411125827,7.725693000000001,8.072917,44.56019999999998,894.3761111108192
2023-08-18 17:24:00,66.98495,0.9259259999999996,1.0903399411125838,7.667822999999999,8.015047000000001,38.1944,894.4261111108192
2023-08-18 17:27:00,66.98495,0.9548610000000002,1.0798383091328032,7.6099570000000005,7.870366000000001,40.79859999999999,894.4761111108191
2023-08-18 17:30:00,66.00116,0.868055,1.070443442910227,7.6099570000000005,8.043982,39.0625,894.5261111108191
2023-08-18 17:33:00,67.96875,0.9837959999999999,1.108912434686482,7.667827,7.928241000000001,33.85420000000002,894.576111110819
2023-08-18 17:36:00,68.43171,0.868055,1.070443442910227,7.581022000000001,8.015047000000001,38.7731,894.626111110819
2023-08-18 17:39:00,69.41551,0.9259260000000005,1.0903399411125843,7.609952,7.9571760000000005,43.11349999999999,894.676111110819
2023-08-18 17:42:00,70.37037,0.8101849999999997,1.0367575669659153,7.5231520000000005,8.015047000000001,40.509299999999996,894.7261111108189
2023-08-18 17:45:00,69.41551,0.8101849999999997,1.0367575669659153,7.5231520000000005,8.015047000000001,39.3519,894.7761111108189
2023-08-18 17:48:00,68.92361,0.8101849999999997,1.0367575669659153,7.5231520000000005,8.015047000000001,35.879699999999985,894.8261111108188
2023-08-18 17:51:00,68.92361,0.9837959999999999,1.122263850127175,7.6388869999999995,7.928241000000001,37.61579999999998,894.8761111108188
2023-08-18 17:54:00,71.32523,0.9259260000000005,1.0903354321641014,7.523152,7.870366000000001,44.849500000000006,894.9261111108187
2023-08-18 17:57:00,71.81713,0.8391200000000003,1.0662263776612586,7.494212000000001,7.986111999999999,42.534700000000015,894.9761111108187
2023-08-18 18:00:00,70.37037,0.8969909999999999,1.0997691203499371,7.5520830000000005,7.986111999999999,42.24540000000002,895.0261111108186
2023-08-18 18:03:00,69.41551,0.8391200000000003,1.0662263776612586,7.494212000000001,7.986111999999999,41.087999999999994,895.0761111108186
2023-08-18 18:06:00,69.41551,0.868055,1.070443442910227,7.523152,7.957177,41.37729999999999,895.1261111108186
2023-08-18 18:09:00,68.43171,0.8680560000000002,1.057706489820495,7.5520819999999995,7.9571760000000005,41.66669999999999,895.1761111108185
2023-08-18 18:12:00,71.35417,0.8969909999999999,1.0741117335713501,7.581022,7.957171,38.773199999999974,895.2261111108185
2023-08-18 18:15:00,72.80093,0.8680560000000002,1.0448736956185651,7.552087,7.928241000000001,32.98609999999999,895.2761111108184
2023-08-18 18:18:00,76.21528,0.8969910000000008,1.0741161976254712,7.523147,7.899306,40.509299999999996,895.3261111108184
2023-08-18 18:21:00,78.15394,0.8680560000000002,1.0704440179325587,7.523147,7.957171,39.6412,895.3761111108183
2023-08-18 18:24:00,81.56829,0.78125,1.0440054190236516,7.378476,7.957176,42.53479999999999,895.4261111108183
2023-08-18 18:27:00,83.47801,0.694445,1.024996809481348,7.233796000000001,7.986111,41.66659999999999,895.4761111108182
2023-08-18 18:30:00,84.9537,0.6076389999999998,0.9783071640902755,7.204866,8.072917,42.24539999999999,895.5261111108182
2023-08-18 18:33:00,85.9375,0.6655100000000003,1.0173968008694794,7.204866,8.015046,41.08790000000002,895.5761111108181
2023-08-18 18:36:00,87.87616,0.6944440000000007,1.0018687395717054,7.2338,7.928235999999999,39.3519,895.6261111108181
2023-08-18 18:39:00,89.81481,0.694445,1.0134679901672263,7.204866,7.928241000000001,43.402799999999985,895.676111110818
2023-08-18 18:42:00,92.21644,0.6365740000000004,0.9980216086173872,7.14699,7.9861059999999995,43.402799999999985,895.726111110818
2023-08-18 18:45:00,93.20023,0.5497680000000003,0.9695438332124542,7.031250000000001,8.043982,44.56019999999998,895.776111110818
2023-08-18 18:48:00,90.76968,0.5208330000000005,0.9790015452354176,7.0023100000000005,8.130787,43.69210000000001,895.8261111108179
2023-08-18 18:51:00,89.81481,0.5497690000000004,1.0008447971275032,7.031246,8.130787,44.84949999999998,895.8761111108179
2023-08-18 18:54:00,88.83102,0.5497680000000003,0.9695438332124542,7.031250000000001,8.043982,44.56020000000001,895.9261111108178
2023-08-18 18:57:00,88.74421,0.578703,0.9797897540335193,7.0023100000000005,7.957177,43.11340000000001,895.9761111108178
2023-08-18 19:00:00,87.38426,0.578703,0.9797897540335193,7.0023100000000005,7.957177,39.3518,896.0261111108177
2023-08-18 19:03:00,85.9375,0.5208330000000005,0.9584974901595191,6.944440000000001,8.015047,41.087999999999994,896.0761111108177
2023-08-18 19:06:00,84.9537,0.5208330000000005,0.9584974901595191,6.944440000000001,8.015047,48.321799999999996,896.1261111108176
2023-08-18 19:09:00,82.52315,0.6365739999999995,1.0311659989207338,7.118056,8.043982,41.95609999999999,896.1761111108176
2023-08-18 19:12:00,82.52315,0.5497680000000003,0.9590058565403854,7.0023100000000005,7.986111999999999,42.82409999999999,896.2261111108176
2023-08-18 19:15:00,78.41435,0.4340270000000004,0.9005858723264242,6.88657,8.072913,41.087999999999994,896.2761111108175
2023-08-18 19:18:00,66.52199,0.0,0.16896872863825382,6.2210659999999995,8.709496000000001,35.879700000000014,896.3261111108175
2023-08-18 19:21:00,72.80093,0.5787040000000001,0.9582312286017045,7.1180509999999995,8.015047,39.0625,896.3761111108174
2023-08-18 19:24:00,68.20023,0.5208329999999997,0.9168568322249961,7.089116,8.043983,38.7732,896.4261111108174
2023-08-18 19:27:00,66.98495,0.6365739999999995,0.9529368654410203,7.118056,7.841432,39.0625,896.4761111108173
2023-08-18 19:30:00,65.01736,0.6655090000000001,0.971725429407855,7.146986,7.841436999999999,37.3263,896.5261111108173
2023-08-18 19:33:00,64.09144,0.6655089999999992,0.9601283786725194,7.146985999999999,7.8124970000000005,34.43290000000002,896.5761111108172
2023-08-18 19:36:00,63.10764,0.7233799999999997,1.008399137182217,7.262732,7.899302,34.722200000000015,896.6261111108172
2023-08-18 19:39:00,63.10764,0.7233789999999996,0.9603718949652732,7.291665999999999,7.8124970000000005,36.16900000000001,896.6761111108171
2023-08-18 19:42:00,63.04977,0.7233799999999997,0.9603724990662019,7.233795999999999,7.754626,35.590299999999985,896.7261111108171
2023-08-18 19:45:00,63.5706,0.7233799999999997,0.9603724990662019,7.233795999999999,7.754626,37.905100000000004,896.776111110817
2023-08-18 19:48:00,65.36458,0.7523149999999994,0.9899999108650007,7.262735999999999,7.783561,42.824100000000016,896.826111110817
2023-08-18 19:51:00,65.1331,0.6365739999999995,0.9643115871784963,7.146985999999999,7.899302,37.32640000000001,896.876111110817
2023-08-18 19:54:00,64.09144,0.6076389999999998,0.9562021992754882,7.1180509999999995,7.928242,38.194500000000005,896.9261111108169
2023-08-18 19:57:00,66.98495,0.7233800000000006,0.9845470542113158,7.204866,7.7835659999999995,39.0625,896.9761111108169
2023-08-18 20:00:00,65.53819,0.6365739999999995,0.9643115871784963,7.2627310000000005,8.015047000000001,39.641099999999994,897.0261111108168
2023-08-18 20:03:00,62.61574,0.5787040000000001,0.9254318649441161,7.060181,7.870367,39.3518,897.0761111108168
2023-08-18 20:06:00,67.96875,0.7523150000000003,1.0382815419822822,7.2627310000000005,7.899306,39.6413,897.1261111108167
2023-08-18 20:09:00,62.61574,0.78125,1.0560959557867016,7.494216,8.101856,41.37729999999999,897.1761111108167
2023-08-18 20:12:00,64.0625,0.6076389999999998,1.0001720937732343,7.291666,8.217597,39.93059999999997,897.2261111108166
2023-08-18 20:15:00,59.20139,0.6076389999999998,0.933827042311513,7.378476,8.130787,37.905100000000004,897.2761111108166
2023-08-18 20:18:00,61.16898,0.78125,1.0072616873488773,7.233796,7.725695999999999,38.1944,897.3261111108166
2023-08-18 20:21:00,61.16898,0.6655089999999992,0.9367107081674001,7.146985999999999,7.754627000000001,31.828699999999998,897.3761111108165
2023-08-18 20:24:00,61.16898,0.78125,0.9948418643795642,7.291665999999999,7.754626,35.879699999999985,897.4261111108165
2023-08-18 20:27:00,60.18519,0.7523149999999994,0.9900041382247351,7.204862,7.725697,34.43289999999999,897.4761111108164
2023-08-18 20:30:00,60.18519,0.78125,0.9948461712192733,7.2048559999999995,7.667826,31.25,897.5261111108164
2023-08-18 20:33:00,58.73843,0.694445,0.9666409910006004,7.204862,7.8124970000000005,37.32639999999998,897.5761111108163
2023-08-18 20:36:00,58.73843,0.7523150000000003,0.9777272606723377,7.349537,7.841432,35.30090000000001,897.6261111108163
2023-08-18 20:39:00,57.75463,0.8391210000000004,0.9897469197090363,7.378477,7.696756000000001,38.483799999999974,897.6761111108162
2023-08-18 20:42:00,58.73843,0.8680560000000002,0.992576970087954,7.407407000000001,7.667821000000001,33.85419999999999,897.7261111108162
2023-08-18 20:45:00,59.20139,0.78125,0.9697396059332178,7.262727,7.667827000000001,31.5394,897.7761111108161
2023-08-18 20:48:00,59.20139,0.7233799999999997,0.9481595355635404,7.262732,7.754632,36.16900000000001,897.8261111108161
2023-08-18 20:51:00,59.20139,0.78125,0.9948461712192733,7.262727,7.725697,36.16899999999998,897.876111110816
2023-08-18 20:54:00,57.75463,0.868055,1.0577059193766707,7.407407,7.812501999999999,28.645800000000037,897.926111110816
2023-08-18 20:57:00,57.75463,0.9548610000000002,1.0664176719518466,7.494217,7.725695999999999,29.803200000000032,897.976111110816
2023-08-18 21:00:00,58.73843,0.868055,1.0319507954213933,7.436342,7.783567,37.03710000000001,898.0261111108159
2023-08-18 21:03:00,59.66435,0.9259260000000005,1.0903399411125831,7.378472,7.725695999999999,35.87960000000001,898.0761111108159
2023-08-18 21:06:00,59.63542,0.7523150000000003,0.9900041382247357,7.233797000000001,7.754632,36.747600000000006,898.1261111108158
2023-08-18 21:09:00,58.21759,0.8101849999999997,1.011734098487766,7.291662,7.725697,33.27550000000002,898.1761111108158
2023-08-18 21:12:00,57.75463,0.868055,1.0189266441202367,7.320602000000001,7.638887,32.98609999999999,898.2261111108157
2023-08-18 21:15:00,58.73843,0.9548610000000002,1.0664176719518466,7.494217,7.725695999999999,36.16900000000001,898.2761111108157
2023-08-18 21:18:00,58.73843,0.8969909999999999,1.0611505596968005,7.638893,7.986111999999999,36.74770000000001,898.3261111108156
2023-08-18 21:21:00,58.73843,0.9259259999999996,1.0772436567720032,7.581018,7.899302,39.351800000000026,898.3761111108156
2023-08-18 21:24:00,57.75463,0.9259259999999996,1.037363369172021,7.581022999999999,7.8124970000000005,36.74769999999998,898.4261111108156
2023-08-18 21:27:00,56.30787,0.8680559999999993,1.0319513565537788,7.465278,7.812502,34.143400000000014,898.4761111108155
2023-08-18 21:30:00,32.52315,0.46296299999999935,0.768748733173242,7.407408,8.130785,15.625,898.5261111108155
2023-08-18 21:33:00,34.92477,0.46296299999999935,0.7023512137514427,7.436337999999999,7.986115000000001,17.939700000000016,898.5761111108154
2023-08-18 21:36:00,32.98611,0.983797,0.7279412820158331,7.638893,7.1759260000000005,16.20360000000005,898.6261111108154
2023-08-18 21:39:00,32.98611,0.9259259999999996,0.5472839365095479,6.510418,5.873842000000001,14.467600000000004,898.6761111108153
2023-08-18 21:42:00,32.52315,0.983797,0.7806737793657574,6.365742999999999,5.989585999999999,19.386599999999987,898.7261111108153
2023-08-18 21:45:00,33.96991,0.983797,0.7634197961024228,6.973382999999999,6.5682860000000005,16.49309999999997,898.7761111108152
2023-08-18 21:48:00,33.96991,0.983797,0.6909689007324571,6.684033,6.163195999999999,16.492999999999995,898.8261111108152
2023-08-18 21:51:00,33.96991,0.983797,0.7279475344568688,6.394673,5.931716,14.467600000000004,898.8761111108151
2023-08-18 21:54:00,30.49768,0.8680560000000002,0.7463404022053217,6.712962999999999,6.481477,13.888899999999978,898.9261111108151
2023-08-18 21:57:00,32.00232,0.8680560000000002,0.6797267161215047,6.828703,6.481477,17.939899999999966,898.976111110815
2023-08-18 22:00:00,30.49768,0.8680559999999993,0.6797326883436503,6.597218,6.250002,16.492999999999995,899.026111110815
2023-08-18 22:03:00,34.4618,1.0416659999999993,0.7136349696433136,6.626153,6.047457,17.07170000000002,899.076111110815
2023-08-18 22:12:00,33.96991,0.8969909999999999,0.6742869311356308,6.394677999999999,5.989587,17.650499999999965,899.2261111108149
2023-08-18 22:15:00,34.92477,0.8969909999999999,0.6742869311356308,6.278932999999999,5.873842000000001,17.36110000000002,899.2761111108149
2023-08-18 22:18:00,35.30093,0.9548609999999993,0.6794925891488507,6.076388,5.584487000000001,18.22919999999999,899.3261111108148
2023-08-18 22:21:00,32.00232,0.868055,0.6261719592263021,5.815973,5.3819479999999995,16.782399999999996,899.3761111108148
2023-08-18 22:24:00,32.98611,1.1284720000000004,0.6847894166273608,5.7580979999999995,5.005786,17.07170000000002,899.4261111108148
2023-08-18 22:27:00,32.98611,1.0416659999999993,0.6940749620894866,5.873842999999999,5.266207,15.625,899.4761111108147
2023-08-18 22:30:00,32.00232,1.0416659999999993,0.6940749620894866,5.960642999999999,5.353007,16.78230000000002,899.5261111108147
2023-08-18 22:33:00,32.98611,1.070602,0.6847778221315369,5.9027780000000005,5.237266,16.49309999999997,899.5761111108146
2023-08-18 22:36:00,32.98611,1.0127309999999996,0.6830015133323563,5.9317079999999995,5.353007,17.36110000000002,899.6261111108146
2023-08-18 22:39:00,32.98611,1.0995369999999998,0.7159612084618036,5.9027780000000005,5.237271000000001,14.75690000000003,899.6761111108145
2023-08-18 22:42:00,32.52315,0.9837959999999999,0.6718362109528302,5.844907999999999,5.295141999999999,17.071799999999996,899.7261111108145
2023-08-18 22:45:00,32.98611,1.0416669999999995,0.6533794218273438,5.787037999999999,5.121531,14.467499999999973,899.7761111108144
2023-08-18 22:48:00,33.96991,1.0127319999999997,0.6830018975983404,5.700227999999999,5.121525999999999,15.914300000000026,899.8261111108144
2023-08-18 22:51:00,31.07639,0.8680560000000002,0.6622699101991795,5.700233,5.324076999999999,15.9144,899.8761111108143
2023-08-18 22:54:00,32.00232,0.983797,0.6909689007324582,5.758102999999999,5.237266,15.625,899.9261111108143
2023-08-18 22:57:00,32.00232,0.8969899999999997,0.6562325346621498,5.758097,5.324077000000001,16.782399999999996,899.9761111108143
2023-08-18 23:00:00,32.98611,0.9837959999999999,0.6718362109528302,5.758097,5.208331,17.361099999999965,900.0261111108142
2023-08-18 23:03:00,30.55556,0.8391209999999996,0.6501308613702571,5.758102999999999,5.410882000000001,15.914300000000026,900.0761111108142
2023-08-18 23:06:00,32.52315,0.868055,0.6261719592263021,5.758097,5.324072,17.071799999999996,900.1261111108141
2023-08-18 23:09:00,32.52315,0.983797,0.6718365984602144,5.787033,5.237266,14.467600000000004,900.1761111108141
2023-08-18 23:12:00,30.55556,0.78125,0.6254606864392952,5.700233,5.410882999999999,17.071799999999996,900.226111110814
2023-08-18 23:15:00,32.98611,0.8969909999999999,0.6377479549197403,5.8159730000000005,5.3530120000000005,17.36110000000002,900.276111110814
2023-08-18 23:18:00,32.98611,0.983797,0.6718365984602144,5.8449029999999995,5.295135999999999,15.9144,900.3261111108139
2023-08-18 23:21:00,32.98611,0.9259259999999996,0.6492138700204799,5.787033,5.295137,16.49309999999997,900.3761111108139
2023-08-18 23:24:00,32.98611,0.8969909999999999,0.6562266288589914,5.758102999999999,5.324072,17.939900000000023,900.4261111108138
2023-08-18 23:27:00,30.55556,0.8680559999999993,0.6444266861868907,5.787037999999999,5.3819420000000004,16.782399999999996,900.4761111108138
2023-08-18 23:30:00,32.52315,1.070602,0.6424261226863001,5.787037999999999,5.063655999999999,15.625,900.5261111108138
2023-08-18 23:33:00,32.52315,0.9548609999999993,0.6605750866673933,5.729168,5.208337,18.22919999999999,900.5761111108137
2023-08-18 23:36:00,31.07639,1.0127319999999997,0.6830018975983404,5.787037999999999,5.208335999999999,13.310199999999952,900.6261111108137
2023-08-18 23:39:00,32.00232,0.9548609999999993,0.6411727347531743,5.815968,5.266207,17.36110000000002,900.6761111108136
2023-08-18 23:42:00,32.98611,0.9548609999999993,0.6605750866673933,5.787037999999999,5.266207,18.807900000000018,900.7261111108136
2023-08-18 23:45:00,33.96991,1.0416669999999995,0.6940753432463425,5.729168,5.121531,19.676000000000016,900.7761111108135
2023-08-18 23:48:00,33.96991,0.8680560000000002,0.6261723612376081,5.6423630000000005,5.208337,17.36110000000002,900.8261111108135
2023-08-18 23:51:00,32.98611,1.0127310000000005,0.6830015133323566,5.671297,5.0925959999999995,17.650499999999994,900.8761111108134
2023-08-18 23:54:00,35.41666,0.9548610000000002,0.6979774355178839,5.642362,5.1794009999999995,17.65039999999999,900.9261111108134
2023-08-18 23:57:00,32.98611,0.78125,0.6254606864392952,5.584492000000001,5.295142,17.650499999999994,900.9761111108133
2023-08-19 00:00:00,33.96991,0.8969909999999999,0.6562329404896043,5.555552,5.121531,15.625,901.0261111108133
2023-08-19 00:03:00,30.55556,0.8391200000000003,0.6325138893458179,5.613422,5.237272,16.782500000000027,901.0761111108133
2023-08-19 00:06:00,32.00232,0.9837959999999999,0.6718362109528302,5.7291669999999995,5.1794009999999995,15.9144,901.1261111108132
2023-08-19 00:09:00,33.53588,0.983797,0.6718365984602144,5.787033,5.237266,18.22919999999999,901.1761111108132
2023-08-19 00:12:00,32.52315,0.868055,0.662269492814035,5.671297,5.295141999999999,16.782400000000052,901.2261111108131
2023-08-19 00:15:00,31.53935,0.8969909999999999,0.6742869311356295,5.700233,5.295141999999999,17.93979999999999,901.2761111108131
2023-08-19 00:18:00,30.55556,0.9259259999999996,0.6492138700204799,5.700233,5.208337,17.361000000000047,901.326111110813
2023-08-19 00:21:00,33.47801,1.0416669999999995,0.6740137659733221,5.815968,5.1794009999999995,16.782399999999996,901.376111110813
2023-08-19 00:24:00,32.52315,0.8969909999999999,0.6377479549197403,5.787033,5.324072,17.36110000000002,901.4261111108129
2023-08-19 00:27:00,32.00232,1.0127319999999997,0.6830018975983404,5.758102999999999,5.1794009999999995,15.625,901.4761111108129
2023-08-19 00:30:00,34.43287,0.8969909999999999,0.6562329404896043,5.6712929999999995,5.237272,18.518500000000017,901.5261111108128
2023-08-19 00:33:00,32.98611,0.8680560000000002,0.6444266861868898,5.6423630000000005,5.237266999999999,18.22919999999999,901.5761111108128
2023-08-19 00:36:00,33.96991,0.9837959999999999,0.6718362109528302,5.7291669999999995,5.1794009999999995,16.49309999999997,901.6261111108128
2023-08-19 00:39:00,33.96991,0.9548610000000002,0.6605750866673937,5.7291669999999995,5.208335999999999,17.361099999999965,901.6761111108127
2023-08-19 00:42:00,32.52315,0.8101850000000006,0.6204706063447614,5.613422,5.266207,16.78249999999997,901.7261111108127
2023-08-19 00:45:00,31.07639,0.9548610000000002,0.6979774355178839,5.671297,5.208335999999999,17.650500000000022,901.7761111108126
2023-08-19 00:48:00,31.53935,0.868055,0.6444262763622506,5.7291669999999995,5.324072,15.914300000000026,901.8261111108126
2023-08-19 00:51:00,32.52315,0.868055,0.6444325117540992,5.7291620000000005,5.324077000000001,15.9144,901.8761111108125
2023-08-19 00:54:00,32.00232,0.9548610000000002,0.6605750866673937,5.758097,5.237266,17.071799999999996,901.9261111108125
2023-08-19 00:57:00,32.00232,0.8391200000000003,0.6144812844721333,5.7291620000000005,5.324072,16.493100000000027,901.9761111108124
2023-08-19 01:00:00,33.96991,0.9837959999999999,0.6718362109528302,5.787037000000001,5.237271000000001,16.20369999999997,902.0261111108124
2023-08-19 01:03:00,33.96991,0.8391200000000003,0.6325077313907368,5.7291669999999995,5.353007,17.650499999999994,902.0761111108123
2023-08-19 01:06:00,33.96991,0.983797,0.6320312916959535,5.758102999999999,5.150466,17.071799999999968,902.1261111108123
2023-08-19 01:09:00,34.92477,0.983797,0.6909754344505455,5.787033,5.266206,14.467600000000004,902.1761111108123
2023-08-19 01:12:00,34.4618,0.8391200000000003,0.6325077313907368,5.7291669999999995,5.353007,15.9144,902.2261111108122
2023-08-19 01:15:00,32.00232,0.8391200000000003,0.6144812844721333,5.642357,5.237266999999999,14.467600000000033,902.2761111108122
2023-08-19 01:18:00,32.98611,0.9837959999999999,0.6718362109528302,5.7291669999999995,5.1794009999999995,14.757000000000005,902.3261111108121
2023-08-19 01:21:00,34.92477,0.9837959999999999,0.6718362109528302,5.758097,5.208331,16.203700000000026,902.3761111108121
2023-08-19 01:24:00,34.92477,0.868055,0.6444262763622497,5.758102000000001,5.353007,18.518400000000014,902.426111110812
2023-08-19 01:27:00,32.98611,0.8101849999999997,0.620470606344761,5.758097,5.410882000000001,16.782399999999996,902.476111110812
2023-08-19 01:30:00,34.4618,0.9837959999999999,0.6718362109528302,5.787037000000001,5.237271000000001,15.914299999999997,902.5261111108119
2023-08-19 01:33:00,36.28472,1.0416670000000003,0.6940684995459082,5.902783,5.295136,17.36110000000002,902.5761111108119
2023-08-19 01:36:00,34.92477,0.9259259999999996,0.6679199356026572,5.787033,5.324077000000001,17.071799999999996,902.6261111108118
2023-08-19 01:39:00,33.96991,0.983797,0.6320312916959535,5.758102999999999,5.150466,14.756900000000002,902.6761111108118
2023-08-19 01:48:00,34.4618,0.9837959999999999,0.6718362109528302,5.9317079999999995,5.381942,15.9144,902.8261111108118
2023-08-19 01:51:00,35.41666,1.157407,0.6951008840256118,6.018523,5.237265999999999,15.335700000000003,902.8761111108117
2023-08-19 01:54:00,35.41666,1.0127309999999996,0.6830015133323563,5.960642999999999,5.381942,17.071699999999993,902.9261111108117
2023-08-19 01:57:00,36.37153,0.868055,0.6261655724759089,5.8738470000000005,5.439812000000001,15.914299999999997,902.9761111108116
2023-08-19 02:00:00,32.98611,0.868055,0.6261719592263021,5.787037000000001,5.3530120000000005,16.203699999999998,903.0261111108116
2023-08-19 02:03:00,34.92477,0.9837959999999999,0.6718362109528302,5.787037000000001,5.237271000000001,16.4931,903.0761111108116
2023-08-19 02:06:00,35.41666,0.868055,0.6261719592263021,5.787037000000001,5.3530120000000005,16.4931,903.1261111108115
2023-08-19 02:09:00,32.98611,0.8969899999999997,0.6377475567896904,5.787037000000001,5.324077000000001,16.782399999999996,903.1761111108115
2023-08-19 02:12:00,32.98611,0.8969899999999997,0.6377475567896904,5.787037000000001,5.324077000000001,14.467600000000004,903.2261111108114
2023-08-19 02:15:00,32.98611,0.8391200000000003,0.6501304396628675,5.815967,5.4687470000000005,15.625,903.2761111108114
2023-08-19 02:18:00,34.92477,0.9837960000000008,0.652204311494637,5.873842,5.295136,16.492999999999995,903.3261111108113
2023-08-19 02:21:00,34.4618,0.7523150000000003,0.5786574020509649,5.729162,5.410876999999999,16.203699999999998,903.3761111108113
2023-08-19 02:24:00,34.4618,0.8101849999999997,0.6026696645713676,5.700232000000001,5.324077000000001,16.782399999999996,903.4261111108112
2023-08-19 02:27:00,34.43287,0.8391210000000004,0.6144816905590623,5.700227,5.295135999999999,15.9144,903.4761111108112
2023-08-19 02:30:00,35.4456,0.7523150000000003,0.5959770878116942,5.758107000000001,5.468751999999999,16.492999999999995,903.5261111108111
2023-08-19 02:33:00,34.4618,0.8969910000000008,0.6377414892581197,5.815977,5.353006,16.203699999999998,903.5761111108111
2023-08-19 02:36:00,36.37153,0.8391210000000004,0.6144816905590623,5.844907000000001,5.439816,18.229199999999963,903.626111110811
2023-08-19 02:39:00,32.95718,0.7233800000000006,0.6002200222086855,5.700227,5.4687470000000005,15.04630000000003,903.676111110811
2023-08-19 02:42:00,32.00232,0.8680560000000002,0.6622699101991806,5.729162,5.353006000000001,16.493100000000027,903.726111110811
2023-08-19 02:45:00,33.47801,0.7523150000000003,0.5786574020509649,5.700227,5.381942,16.782399999999996,903.7761111108109
2023-08-19 02:48:00,33.96991,0.8680560000000002,0.6261723612376081,5.671291999999999,5.237265999999999,15.625,903.8261111108109
2023-08-19 02:51:00,34.92477,0.7233799999999997,0.5835176928285345,5.642362,5.381942,15.914299999999997,903.8761111108108
2023-08-19 02:54:00,31.53935,0.78125,0.5907307024249379,5.6134260000000005,5.266206,15.335600000000028,903.9261111108108
2023-08-19 02:57:00,34.92477,0.8101849999999997,0.6204645270929534,5.700236,5.3530109999999995,16.4931,903.9761111108107
2023-08-19 03:00:00,35.41666,0.7233789999999996,0.6002195807367207,5.6423559999999995,5.410877000000001,17.65040000000002,904.0261111108107
2023-08-19 03:03:00,35.90857,0.6944439999999998,0.5709026942553102,5.6134260000000005,5.381942,16.4931,904.0761111108106
2023-08-19 03:06:00,34.4618,0.6655090000000001,0.5743389896472512,5.555555999999999,5.381947,16.203699999999998,904.1261111108106
2023-08-19 03:09:00,33.47801,0.78125,0.6082960543718956,5.584486,5.266206,16.49309999999997,904.1761111108106
2023-08-19 03:12:00,34.92477,0.6365739999999995,0.5451683511445458,5.555556,5.381942,17.93980000000002,904.2261111108105
2023-08-19 03:15:00,32.52315,0.6655090000000001,0.5902180487263479,5.6134260000000005,5.4687470000000005,15.335700000000003,904.2761111108105
2023-08-19 03:18:00,34.25926,0.7523149999999994,0.5786513439849763,5.642366,5.324071000000001,17.361099999999993,904.3261111108104
2023-08-19 03:21:00,32.98611,0.6076389999999998,0.5320258692520269,5.671295999999999,5.526617,16.782399999999967,904.3761111108104
2023-08-19 03:24:00,32.98611,0.8101849999999997,0.6026634394081071,5.758106,5.381941,15.914399999999972,904.4261111108103
2023-08-19 03:27:00,34.92477,0.7523149999999994,0.5786574020509646,5.758101999999999,5.439817,14.467599999999976,904.4761111108103
2023-08-19 03:30:00,33.47801,0.7523149999999994,0.5786513439849763,5.729172,5.410877000000001,15.3356,904.5261111108102
2023-08-19 03:33:00,36.37153,0.8680560000000002,0.6261723612376081,5.671297000000001,5.237271000000001,18.22919999999999,904.5761111108102
2023-08-19 03:36:00,32.52315,0.694445,0.5540763009332184,5.613427,5.353012,17.650500000000022,904.6261111108101
2023-08-19 03:39:00,32.52315,0.694445,0.5873645864660565,5.526622,5.324076999999999,16.7825,904.6761111108101
2023-08-19 03:42:00,33.47801,0.8101859999999999,0.6026700749454907,5.613422,5.237266,17.65040000000002,904.72611111081
2023-08-19 03:45:00,32.98611,0.7233799999999997,0.5664420865389496,5.584491999999999,5.295141999999999,17.071799999999968,904.77611111081
2023-08-19 03:48:00,33.96991,0.7233789999999996,0.5835172596005693,5.6134260000000005,5.353007,15.914300000000026,904.82611111081
2023-08-19 03:51:00,33.96991,0.78125,0.5907307024249379,5.584486,5.237266,17.36110000000002,904.8761111108099
2023-08-19 03:54:00,33.96991,0.7233799999999997,0.5835235276144976,5.497681999999999,5.237272,17.07170000000002,904.9261111108099
2023-08-19 03:57:00,32.98611,0.8391209999999996,0.614481690559062,5.497681999999999,5.092591,17.93979999999999,904.9761111108098
2023-08-19 04:00:00,33.96991,0.7233789999999996,0.5664416618258434,5.468745999999999,5.179397,17.65040000000002,905.0261111108098
2023-08-19 04:03:00,31.07639,0.6365739999999995,0.5611330599584766,5.497686,5.353012,17.93980000000002,905.0761111108097
2023-08-19 04:06:00,31.07639,0.8101849999999997,0.6026696645713676,5.584486,5.208331,18.22909999999999,905.1261111108097
2023-08-19 04:09:00,34.43287,0.7233789999999996,0.5835172596005693,5.6134260000000005,5.353007,17.65039999999999,905.1761111108096
2023-08-19 04:12:00,35.41666,0.7233789999999996,0.5664416618258434,5.6134260000000005,5.324077000000001,14.756899999999973,905.2261111108096
2023-08-19 04:15:00,33.96991,0.6944439999999998,0.5540758708637983,5.497686,5.237272,16.49309999999997,905.2761111108096
2023-08-19 04:18:00,33.96991,0.7233789999999996,0.5664416618258434,5.497686,5.208337,17.07170000000002,905.3261111108095
2023-08-19 04:21:00,32.98611,0.6076389999999998,0.5477339946933035,5.497685999999999,5.381947,19.965300000000013,905.3761111108095
2023-08-19 04:24:00,32.98611,0.7233799999999997,0.5664420865389496,5.555556,5.266206,16.203699999999998,905.4261111108094
2023-08-19 04:27:00,34.4618,0.7233789999999996,0.5835172596005693,5.6134260000000005,5.353007,17.36110000000002,905.4761111108094
2023-08-19 04:30:00,34.43287,0.7523149999999994,0.5786513439849763,5.642366,5.324071000000001,14.467600000000004,905.5261111108093
2023-08-19 04:33:00,33.96991,0.6944439999999998,0.6034815173991228,5.6134260000000005,5.439812000000001,16.7825,905.5761111108093
2023-08-19 04:36:00,32.98611,0.6365739999999995,0.5611330599584766,5.4398159999999995,5.295141999999999,16.493100000000027,905.6261111108092
2023-08-19 04:39:00,33.96991,0.7523149999999994,0.5786574020509646,5.526616,5.208331,15.046200000000027,905.6761111108092
2023-08-19 04:42:00,33.91204,0.6076389999999998,0.5477339946933023,5.526616,5.410876999999999,17.071799999999996,905.7261111108091
2023-08-19 04:45:00,31.53935,0.6365739999999995,0.5451739269869672,5.526616,5.3530120000000005,17.93979999999999,905.7761111108091
2023-08-19 04:48:00,32.52315,0.8101849999999997,0.6026696645713676,5.6423559999999995,5.266201,15.046299999999974,905.826111110809
2023-08-19 04:51:00,34.4618,0.6944439999999998,0.5709026942553111,5.729165999999999,5.497682,17.93980000000002,905.876111110809
2023-08-19 04:54:00,35.41666,0.7233789999999996,0.566435689586233,5.758106,5.4687470000000005,16.493000000000023,905.926111110809
2023-08-19 04:57:00,33.96991,0.7233799999999997,0.5664420865389496,5.642362,5.3530120000000005,15.046300000000002,905.9761111108089
2023-08-19 05:00:00,32.00232,0.6365739999999995,0.5451683511445468,5.555555999999999,5.3819420000000004,15.625,906.0261111108089
2023-08-19 05:03:00,34.92477,0.78125,0.6082900551619519,5.6134260000000005,5.295135999999999,17.361099999999965,906.0761111108088
2023-08-19 05:06:00,33.47801,0.6944439999999998,0.5540758708637983,5.6423559999999995,5.381942,15.9144,906.1261111108088
2023-08-19 05:09:00,32.52315,0.7233799999999997,0.5835176928285345,5.642362,5.381942,15.914400000000029,906.1761111108087
2023-08-19 05:12:00,32.52315,0.8391210000000004,0.6144753839485577,5.758107000000001,5.353006000000001,16.782400000000024,906.2261111108087
2023-08-19 05:15:00,34.92477,0.78125,0.5907307024249379,5.787037,5.439817,18.518500000000017,906.2761111108086
2023-08-19 05:18:00,32.52315,0.694445,0.5709031330070625,5.671297000000001,5.439812,18.22919999999999,906.3261111108086
2023-08-19 05:21:00,32.52315,0.8101849999999997,0.6026696645713676,5.642361999999999,5.266207,15.335700000000031,906.3761111108086
2023-08-19 05:24:00,33.47801,0.9259260000000005,0.6300305936725529,5.700232000000001,5.179396,18.51849999999999,906.4261111108085
2023-08-19 05:27:00,34.4618,0.7523150000000003,0.5959830055620697,5.6423570000000005,5.3530120000000005,17.65040000000002,906.4761111108085
2023-08-19 05:30:00,34.4618,0.78125,0.6082900551619528,5.613427,5.295137,14.178200000000004,906.5261111108084
2023-08-19 05:33:00,32.00232,0.7233799999999997,0.5835235276144976,5.613422,5.3530120000000005,16.493000000000023,906.5761111108084
2023-08-19 05:36:00,43.69213,1.1284719999999995,0.7267803000076108,5.729165999999999,5.034724,20.83329999999998,906.6261111108083
2023-08-19 05:39:00,44.67593,0.8101859999999999,0.6204649455372414,5.353012,5.0057860000000005,22.5694,906.6761111108083
2023-08-19 05:42:00,44.67593,0.8101859999999999,0.6715850330731015,5.468752,5.208335999999999,21.12270000000001,906.7261111108082
2023-08-19 05:45:00,44.61805,0.7523149999999994,0.6457580622773513,5.3819420000000004,5.179397,21.990700000000004,906.7761111108082
2023-08-19 05:48:00,49.97107,0.8969909999999999,0.8070767627592972,6.886571999999999,6.712961,26.04169999999999,906.8261111108081
2023-08-19 05:51:00,49.97107,0.8101859999999999,0.7659643721102618,6.597222,6.510415999999999,23.7269,906.8761111108081
2023-08-19 05:54:00,49.97107,0.6655090000000001,0.7489648954962409,6.452546,6.626156999999999,26.33099999999999,906.926111110808
2023-08-19 05:57:00,50.95486,0.8391200000000003,0.8818139488962425,7.089116000000001,7.175926,24.305499999999995,906.976111110808
2023-08-19 06:00:00,51.41782,0.6944439999999998,0.8046460187652326,7.031245999999999,7.262732000000001,25.46289999999999,907.026111110808
2023-08-19 06:03:00,50.4919,0.7523150000000003,0.8225340262582085,7.089117,7.233792,25.75229999999999,907.0761111108079
2023-08-19 06:06:00,49.30555,0.7523150000000003,0.8225340262582079,7.060187000000001,7.204861999999999,25.46289999999999,907.1261111108079
2023-08-19 06:09:00,63.5706,1.359954,1.0440070955025549,7.146987000000001,6.568283000000001,38.194500000000005,907.1761111108078
2023-08-19 06:12:00,52.40162,0.7233800000000006,0.8469239740289902,7.552087,7.8124970000000005,25.462999999999994,907.2261111108078
2023-08-19 06:15:00,38.80209,0.5787040000000001,0.6210973116773161,6.626157000000001,6.712963,17.361199999999997,907.2761111108077
2023-08-19 06:18:00,43.69213,1.0127320000000006,0.8599590342558144,7.696757,7.407405,22.5694,907.3261111108077
2023-08-19 06:21:00,46.00695,0.8680560000000002,0.8387913578446421,8.072917,8.015051,21.701400000000007,907.3761111108076
2023-08-19 06:24:00,45.13889,0.7233800000000006,0.9358531358289457,8.072917,8.535877,20.54400000000001,907.4261111108076
2023-08-19 06:27:00,45.13889,0.7233799999999997,0.8070762967630623,7.783562,7.957172000000001,22.858799999999974,907.4761111108076
2023-08-19 06:30:00,44.15509,0.694445,0.7914034059973067,7.494211999999999,7.696757,22.280100000000004,907.5261111108075
2023-08-19 06:33:00,45.60185,0.8391200000000003,0.8098414210248245,7.465275999999999,7.407405999999999,20.254699999999985,907.5761111108075
2023-08-19 06:36:00,44.67593,0.7233799999999997,0.7935192644553761,7.378476,7.5231460000000006,21.99079999999998,907.6261111108074
2023-08-19 06:39:00,45.13889,0.6365739999999995,0.7593552144538934,7.2627310000000005,7.523147,22.8587,907.6761111108074
2023-08-19 06:42:00,46.46991,0.6076389999999998,0.7682209669549339,7.089116,7.436347,24.016299999999973,907.7261111108073
2023-08-19 06:45:00,46.41204,0.5787040000000001,0.7387679260230081,7.031246,7.3784719999999995,24.3056,907.7761111108073
2023-08-19 06:48:00,45.13889,0.694445,0.7780276955493046,7.060181,7.233796,24.305499999999995,907.8261111108072
2023-08-19 06:51:00,46.12268,0.5497690000000004,0.7337730776482214,6.944446,7.349537,24.3056,907.8761111108072
2023-08-19 06:54:00,45.13889,0.6076389999999998,0.7301262961544843,6.973376000000001,7.233797000000001,24.884299999999996,907.9261111108071
2023-08-19 06:57:00,43.1713,0.6076389999999998,0.7301218411712349,7.0023159999999995,7.262727,22.569499999999977,907.9761111108071
2023-08-19 07:00:00,43.1713,0.6365739999999995,0.733191097192243,6.973375999999999,7.175922000000001,23.726899999999972,908.026111110807
2023-08-19 07:03:00,45.13889,0.8101849999999997,0.7808910868387822,7.060186,7.002311,21.99079999999998,908.076111110807
2023-08-19 07:06:00,44.67593,0.6944439999999998,0.7508269140189575,6.944445999999999,7.060182,24.016200000000026,908.126111110807
2023-08-19 07:09:00,44.61805,0.78125,0.7666950332527311,6.915506000000001,6.886576,24.3056,908.1761111108069
2023-08-19 07:12:00,44.67593,0.7523149999999994,0.7808912103854357,6.973381999999999,7.0312470000000005,21.990800000000007,908.2261111108069
2023-08-19 07:15:00,44.61805,0.78125,0.7519448949741873,6.973377000000001,6.915507,21.412000000000006,908.2761111108068
2023-08-19 07:18:00,43.6632,0.78125,0.7519448949741887,6.973382,6.9155120000000005,21.990699999999975,908.3261111108068
2023-08-19 07:21:00,42.21643,0.78125,0.7666950332527311,7.002312000000001,6.973382,23.148199999999974,908.3761111108067
2023-08-19 07:24:00,44.15509,0.8969909999999999,0.8070767627592972,7.031251999999999,6.857641,24.305499999999995,908.4261111108067
2023-08-19 07:27:00,45.13889,0.78125,0.7956332810771581,7.002312000000001,7.031251999999999,24.594900000000024,908.4761111108066
2023-08-19 07:30:00,44.90741,0.7523150000000003,0.7523184999922623,6.973377000000001,6.973382,22.569500000000005,908.5261111108066
2023-08-19 07:33:00,44.67593,0.8101849999999997,0.7659638904750955,7.002312000000001,6.915507,21.990699999999975,908.5761111108066
2023-08-19 07:36:00,43.69213,0.8101849999999997,0.780896212673754,7.002312000000001,6.944447,23.72679999999997,908.6261111108065
2023-08-19 07:39:00,42.21643,0.78125,0.7666899697547079,6.973382,6.944442,21.99079999999998,908.6761111108065
2023-08-19 07:42:00,43.1713,0.8391210000000004,0.7798205015193397,6.944447,6.828706,24.01619999999997,908.7261111108064
2023-08-19 07:45:00,43.1713,0.7523150000000003,0.7808960891278929,6.857637,6.9155120000000005,23.1481,908.7761111108064
2023-08-19 07:48:00,43.1713,0.78125,0.7666950332527332,6.915507,6.886577000000001,23.7269,908.8261111108063
2023-08-19 07:51:00,42.21643,0.78125,0.7666899697547079,6.944447,6.915507,22.280100000000004,908.8761111108063
2023-08-19 07:54:00,42.21643,0.78125,0.7519448949741887,6.915507,6.857637,23.72679999999997,908.9261111108062
2023-08-19 07:57:00,43.1713,0.7233800000000006,0.765966298648982,6.857637,6.944447,24.88420000000002,908.9761111108062
2023-08-19 08:00:00,42.21643,0.7523150000000003,0.7666925015065419,6.886572,6.915507,23.4375,909.0261111108061
2023-08-19 08:03:00,42.21643,0.78125,0.7519448949741887,6.886572,6.828702000000001,21.122699999999952,909.0761111108061
2023-08-19 08:06:00,44.15509,0.78125,0.7519448949741887,6.828707,6.770837,24.01630000000003,909.126111110806
2023-08-19 08:09:00,44.15509,0.8391210000000004,0.7949266312758243,6.828707,6.7418960000000006,24.595,909.176111110806
2023-08-19 08:12:00,44.15509,0.7233799999999997,0.7659614822963512,6.799771999999999,6.886572,25.173599999999993,909.226111110806
2023-08-19 08:15:00,44.15509,0.7523150000000003,0.7666925015065419,6.857637,6.886572,21.701400000000007,909.2761111108059
2023-08-19 08:18:00,43.1713,0.8391200000000003,0.8098414210248245,7.146992000000001,7.089122000000001,23.726899999999972,909.3261111108059
2023-08-19 08:21:00,42.70834,0.868055,0.8088088970788847,7.2916620000000005,7.175927,21.70139999999998,909.3761111108058
2023-08-19 08:24:00,44.15509,0.868055,0.8238914948937337,7.233792000000001,7.146987000000001,23.1481,909.4261111108058
2023-08-19 08:27:00,44.15509,0.78125,,7.089122000000001,7.089122000000001,25.752300000000048,909.4761111108057
2023-08-19 08:30:00,42.70834,0.7523149999999994,0.7666925015065436,7.060181999999999,7.089117,23.7269,909.5261111108057
2023-08-19 08:33:00,43.80787,0.78125,0.8098414210248234,7.118057,7.175927,24.305500000000052,909.5761111108056
2023-08-19 08:36:00,42.70834,0.7233800000000006,0.7935239739486071,7.089117,7.233796999999999,22.8587,909.6261111108056
2023-08-19 08:39:00,44.15509,0.7233799999999997,0.779820025364654,7.060181999999999,7.175922000000001,22.569500000000005,909.6761111108056
2023-08-19 08:42:00,44.15509,0.7233799999999997,0.7798200253646531,7.089122,7.204861999999999,24.305600000000027,909.7261111108055
2023-08-19 08:45:00,43.69213,0.7523149999999994,0.7949287425316575,7.1180520000000005,7.2048570000000005,23.148199999999974,909.7761111108055
2023-08-19 08:48:00,44.67593,0.7233789999999996,0.7798194996822787,7.060186,7.175927,22.569500000000005,909.8261111108054
2023-08-19 08:51:00,44.67593,0.6655089999999992,0.748964895496241,6.973375999999999,7.146987000000001,24.594900000000024,909.8761111108054
2023-08-19 08:54:00,44.67593,0.6655100000000003,0.7623017735792395,6.886576000000001,7.089116000000001,23.726800000000026,909.9261111108053
2023-08-19 08:57:00,44.67593,0.5787040000000001,0.7511508236571385,6.857640999999999,7.233796999999999,22.569500000000005,909.9761111108053
2023-08-19 09:00:00,44.61805,0.5787040000000001,0.7387636253337704,6.857640999999999,7.2048570000000005,25.46289999999999,910.0261111108052
2023-08-19 09:03:00,45.60185,0.6365739999999995,0.7722345612916647,6.857640999999999,7.146987000000001,21.701400000000007,910.0761111108052
2023-08-19 09:06:00,46.12268,0.6076389999999998,0.7301218411712349,6.886576000000001,7.146987000000001,26.90979999999999,910.1261111108051
2023-08-19 09:09:00,43.69213,0.5787040000000001,0.7387636253337704,6.8287059999999995,7.175922000000001,22.28000000000003,910.1761111108051
2023-08-19 09:12:00,43.69213,0.5497689999999995,0.7337730776482208,6.828701000000001,7.233792000000001,22.569399999999973,910.226111110805
2023-08-19 09:15:00,43.1713,0.6365739999999995,0.746339913579951,6.944446,7.175922000000001,25.462900000000047,910.276111110805
2023-08-19 09:18:00,48.5243,0.9548609999999993,0.880541356490904,7.0023159999999995,6.857635000000001,29.224499999999978,910.326111110805
2023-08-19 09:21:00,43.69213,0.6076389999999998,0.7301262961544843,7.089116,7.349537,23.72679999999997,910.3761111108049
2023-08-19 09:24:00,43.69213,0.6365739999999995,0.7463444343748532,6.973375999999999,7.204861999999999,24.305600000000027,910.4261111108049
2023-08-19 09:27:00,43.69213,0.6655090000000001,0.7623012261916323,6.91551,7.118051,27.777800000000013,910.4761111108048
2023-08-19 09:30:00,45.60185,0.26041700000000034,0.6013384341298642,6.2500029999999995,7.146986,25.462999999999965,910.5261111108048
2023-08-19 09:33:00,45.60185,0.4340269999999995,0.6829990980366116,6.597224,7.175927,23.4375,910.5761111108047
2023-08-19 09:36:00,44.67593,0.5787040000000001,0.7262608916539018,6.915511,7.233796999999999,22.85880000000003,910.6261111108047
2023-08-19 09:39:00,42.21643,0.694445,0.8046465703697079,7.089117,7.320602000000001,23.726800000000026,910.6761111108046
2023-08-19 09:42:00,44.15509,0.7233800000000006,0.7935239739486071,7.233797000000001,7.378477,23.4375,910.7261111108046
2023-08-19 09:45:00,42.70834,0.694445,0.7914080053892851,7.233791999999999,7.436347,22.85880000000003,910.7761111108045
2023-08-19 09:48:00,43.69213,0.7233800000000006,0.8070762967630619,7.233797000000001,7.407406999999999,23.4375,910.8261111108045
2023-08-19 09:51:00,42.21643,0.7523150000000003,0.794928742531658,7.262732000000001,7.349537,22.279999999999973,910.8761111108045
2023-08-19 09:54:00,43.1713,0.8101849999999997,0.8245688884073343,7.262732000000001,7.291667,22.56940000000003,910.9261111108044
2023-08-19 09:57:00,42.21643,0.7523150000000003,0.8088086583356787,7.2048570000000005,7.320602,21.990700000000004,910.9761111108044
2023-08-19 10:00:00,43.1713,0.7233799999999997,0.7935239739486071,7.175922,7.320602,22.28019999999998,911.0261111108043
2023-08-19 10:03:00,43.1713,0.6944439999999998,0.8046460187652316,7.089116000000001,7.320602,26.04169999999999,911.0761111108043
2023-08-19 10:06:00,43.1713,0.6655089999999992,0.7755010934795497,7.118056,7.349537,22.280100000000004,911.1261111108042
2023-08-19 10:09:00,43.1713,0.6365739999999995,0.7593596886996437,7.089116,7.3495420000000005,23.1481,911.1761111108042
2023-08-19 10:12:00,42.21643,0.6076389999999998,0.7682166422972665,7.0023159999999995,7.349537,22.858799999999974,911.2261111108041
2023-08-19 10:15:00,43.1713,0.7233799999999997,0.7659662986489818,7.089116,7.1759260000000005,21.701499999999953,911.2761111108041
2023-08-19 10:18:00,43.1713,0.6365739999999995,0.7463444343748532,7.060181,7.291667,24.01619999999997,911.326111110804
2023-08-19 10:21:00,43.1713,0.8101849999999997,0.7956308111122803,7.1759260000000005,7.146991000000001,21.412099999999953,911.376111110804
2023-08-19 10:24:00,43.1713,0.7233799999999997,0.751944894974188,7.175922,7.233792,24.01610000000005,911.426111110804
2023-08-19 10:33:00,42.21643,0.6655090000000001,0.7623012261916323,7.060186,7.262727,20.83330000000001,911.5761111108039
2023-08-19 10:36:00,42.21643,0.7233789999999996,0.7659609628618566,7.060186,7.146987000000001,21.70139999999998,911.6261111108039
2023-08-19 10:42:00,42.21643,0.7523149999999994,0.7949287425316575,7.089122,7.175927,23.72679999999997,911.7261111108039
2023-08-19 10:45:00,42.21643,0.8101859999999999,0.7956313051056587,7.1180520000000005,7.089116000000001,22.8587,911.7761111108039
2023-08-19 10:48:00,43.1713,0.7523149999999994,0.7808960891278918,7.1180520000000005,7.175927,25.17360000000002,911.8261111108038
2023-08-19 10:54:00,43.1713,0.694445,0.7645033297100172,7.060181999999999,7.2048570000000005,23.726800000000026,911.9261111108038
2023-08-19 10:57:00,42.21643,0.6655090000000001,0.7623058112733071,6.915506000000001,7.118057,24.01619999999997,911.9761111108038
2023-08-19 11:00:00,42.21643,0.6944439999999998,0.7508316667042756,6.915506000000001,7.031251999999999,23.1481,912.0261111108038
2023-08-19 11:03:00,43.1713,0.8101849999999997,0.7956308111122803,6.944445999999999,6.9155109999999995,24.305499999999995,912.0761111108037
2023-08-19 11:06:00,42.21643,0.78125,,6.886576,6.886576,18.807800000000043,912.1261111108037
2023-08-19 11:09:00,43.1713,0.78125,0.7956332810771581,6.915506000000001,6.944445999999999,24.59480000000002,912.1761111108036
2023-08-19 11:12:00,42.21643,0.694445,0.7645033297100159,6.915512,7.060186999999999,24.305500000000052,912.2261111108036
2023-08-19 11:18:00,42.21643,0.8101859999999999,0.7956313051056587,6.973381999999999,6.944445999999999,24.0163,912.3261111108036
2023-08-19 11:21:00,42.70834,0.8391210000000004,0.7949266312758235,7.118057,7.031245999999999,24.594899999999996,912.3761111108035
2023-08-19 11:27:00,42.70834,0.7233800000000006,0.7519448949741886,7.089117,7.146986999999999,23.4375,912.4761111108036
2023-08-19 11:30:00,41.72454,0.78125,0.7956283411423488,7.118057,7.146987000000001,21.990700000000004,912.5261111108035
2023-08-19 11:33:00,42.70834,0.8391210000000004,0.8245719121089744,7.2048570000000005,7.1759260000000005,25.173599999999965,912.5761111108035
2023-08-19 11:39:00,42.70834,0.7233800000000006,0.7935239739486071,7.146987000000001,7.291667,24.0163,912.6761111108035
2023-08-19 11:42:00,42.70834,0.7233800000000006,0.7798200253646531,7.146987000000001,7.262727,23.7269,912.7261111108035
2023-08-19 11:45:00,42.6794,0.8680560000000002,0.8088093740592465,7.2048570000000005,7.089121,24.594899999999996,912.7761111108034
2023-08-19 11:48:00,42.70834,0.9259260000000005,0.8361169401742414,7.320602000000001,7.146986,23.7269,912.8261111108034
2023-08-19 11:54:00,42.70834,0.8391200000000003,0.8245714179056222,7.2916620000000005,7.262732000000001,21.701400000000035,912.9261111108034
2023-08-19 11:57:00,42.70834,0.868055,0.8238914948937337,7.378472,7.291667,24.30559999999997,912.9761111108033
2023-08-19 12:00:00,41.72454,0.8101850000000006,0.8245688884073341,7.320602000000001,7.349537,23.4375,913.0261111108033
