Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-19 12:03:00,42.70834,0.9259260000000005,0.8361169401742414,7.320602000000001,7.146986,22.858799999999974,913.0761111108033
2023-08-19 12:09:00,41.72454,0.8680560000000002,0.8238919777866354,7.233792,7.146986,23.4375,913.1761111108033
2023-08-19 12:12:00,41.72454,0.8680560000000002,0.8238919777866354,7.146987000000001,7.060181000000001,23.4375,913.2261111108032
2023-08-19 12:18:00,41.72454,0.8680560000000002,0.7935220901534203,7.233792,7.089116000000001,22.569500000000005,913.3261111108033
2023-08-19 12:21:00,42.70834,0.8680560000000002,0.8238919777866354,7.233797000000001,7.146991000000001,23.4375,913.3761111108032
2023-08-19 12:24:00,41.26157,0.78125,0.79563328107716,7.349537,7.378477,23.14820000000003,913.4261111108032
2023-08-19 12:30:00,41.72454,0.8680560000000002,0.8238919777866354,7.407412,7.320606,20.54400000000004,913.5261111108032
2023-08-19 12:33:00,40.76968,0.8969910000000008,0.8528554321899854,7.407407000000001,7.320605999999999,20.833399999999983,913.5761111108031
2023-08-19 12:39:00,39.78588,0.694445,0.8046465703697069,7.262732,7.494216999999999,22.569399999999973,913.6761111108032
2023-08-19 12:42:00,40.76968,0.7523149999999994,0.7949335653867022,7.233791999999999,7.320607000000001,21.990700000000004,913.7261111108031
2023-08-19 12:48:00,40.76968,0.7233799999999997,0.7935239739486071,7.233791999999999,7.3784719999999995,22.85880000000003,913.8261111108031
2023-08-19 12:51:00,39.78588,0.694445,0.7914034059973062,7.204862,7.407406999999999,21.701300000000003,913.8761111108031
2023-08-19 12:54:00,39.78588,0.868055,0.8088036497968003,7.320602000000001,7.2048570000000005,22.56940000000003,913.926111110803
2023-08-19 13:00:00,39.78588,0.9548610000000002,0.8337728466049495,7.349537000000001,7.118055999999999,20.543900000000008,914.0261111108031
2023-08-19 13:03:00,39.78588,0.9548610000000002,0.8177520224768228,7.233797,6.973376,19.96519999999998,914.076111110803
2023-08-19 13:09:00,40.76968,0.9837959999999999,0.8143130794593858,7.175927000000001,6.857641,19.097200000000043,914.176111110803
2023-08-19 13:12:00,39.78588,0.9548610000000002,0.8177575983266815,7.089117000000001,6.828706,24.594899999999996,914.226111110803
2023-08-19 13:15:00,40.76968,0.9259260000000005,0.8046419911009827,7.031252,6.799766,20.254599999999982,914.276111110803
2023-08-19 13:21:00,39.78588,0.9259260000000005,0.8046419911009827,7.031252,6.799766,21.411999999999978,914.376111110803
2023-08-19 13:24:00,40.27778,0.78125,,6.886572,6.886572,24.884299999999996,914.4261111108029
2023-08-19 13:30:00,40.76968,0.8680560000000002,0.7780285331742377,6.886572,6.712966,25.173599999999965,914.526111110803
2023-08-19 13:33:00,42.21643,0.8101849999999997,0.7808910868387834,6.857641999999999,6.799767000000001,25.17360000000002,914.5761111108029
2023-08-19 13:39:00,41.72454,0.8101849999999997,0.7508324506388003,6.886572,6.770837,23.14820000000003,914.6761111108029
2023-08-19 13:42:00,41.26157,0.9837959999999999,0.8143130794593871,7.031247,6.712961000000001,21.701300000000003,914.7261111108029
2023-08-19 13:45:00,41.26157,0.868055,0.7935216192041845,6.973377,6.828702000000001,23.4375,914.7761111108028
2023-08-19 13:51:00,40.76968,0.9259260000000005,0.7885653393502149,7.002312,6.7418960000000006,23.1481,914.8761111108029
2023-08-19 13:54:00,40.76968,0.868055,0.7935216192041845,6.915512,6.770837,23.4375,914.9261111108028
2023-08-19 13:57:00,41.72454,0.8101849999999997,0.7508271835089428,6.857641999999999,6.741897,23.1481,914.9761111108028
2023-08-19 14:00:00,41.23264,0.78125,0.7519448949741873,6.799767000000001,6.741897,26.04169999999999,915.0261111108027
2023-08-19 14:06:00,41.72454,0.6655089999999992,0.7080239331085947,6.6550959999999995,6.741897,24.016200000000026,915.1261111108028
2023-08-19 14:09:00,41.72454,0.6365739999999995,0.7198925410404468,6.568291,6.741897,23.1481,915.1761111108027
2023-08-19 14:12:00,41.72454,0.6655089999999992,0.7080239331085947,6.6550959999999995,6.741897,21.412000000000035,915.2261111108027
2023-08-19 14:15:00,42.70834,0.6655089999999992,0.721834642441521,6.6550959999999995,6.770837,23.1481,915.2761111108026
2023-08-19 14:21:00,42.70834,0.78125,0.7666950332527311,6.7418960000000006,6.712966,25.752200000000016,915.3761111108026
2023-08-19 14:24:00,41.72454,0.7233799999999997,0.751944894974188,6.684026,6.7418960000000006,20.83330000000001,915.4261111108026
2023-08-19 14:27:00,42.70834,0.6365739999999995,0.7064456565852804,6.684026,6.828702000000001,24.305499999999995,915.4761111108025
2023-08-19 14:30:00,42.21643,0.7233799999999997,0.7377514646120485,6.712965999999999,6.7418960000000006,20.54400000000004,915.5261111108025
2023-08-19 14:36:00,43.1713,0.78125,0.7519448949741887,6.770835999999999,6.712966,24.884299999999996,915.6261111108025
2023-08-19 14:39:00,43.1713,0.6655089999999992,0.7080239331085956,6.712965999999999,6.799767000000001,23.7269,915.6761111108025
2023-08-19 14:45:00,43.1713,0.7233789999999996,0.7377509580117276,6.770835999999999,6.799767000000001,21.701400000000035,915.7761111108025
2023-08-19 14:48:00,43.1713,0.8391209999999996,0.7798205015193391,6.799771999999999,6.684031,23.1481,915.8261111108025
2023-08-19 14:51:00,43.1713,0.7233799999999997,0.751944894974188,6.684032,6.7419020000000005,24.01619999999997,915.8761111108024
2023-08-19 14:57:00,43.1713,0.7233799999999997,0.751944894974188,6.684032,6.7419020000000005,22.56940000000003,915.9761111108024
2023-08-19 15:00:00,43.1713,0.7233799999999997,0.7377563998806642,6.770832,6.799772,22.280100000000004,916.0261111108024
2023-08-19 15:06:00,42.21643,0.7523150000000003,0.7523184999922623,6.799767000000001,6.799772,23.1481,916.1261111108024
2023-08-19 15:09:00,43.69213,0.6944439999999998,0.7369961706153519,6.7418960000000006,6.828702000000001,23.72679999999997,916.1761111108024
2023-08-19 15:15:00,43.1713,0.6944439999999998,0.7369961706153519,6.712966,6.799772,21.701400000000035,916.2761111108024
2023-08-19 15:18:00,43.1713,0.7233789999999996,0.751944381896695,6.7418960000000006,6.799767000000001,24.884199999999964,916.3261111108023
2023-08-19 15:21:00,43.1713,0.7523150000000003,0.7523134999922633,6.828707,6.828702000000001,24.01619999999997,916.3761111108023
2023-08-19 15:27:00,43.1713,0.7523149999999994,0.7377539322490719,6.828702,6.799767000000001,23.1481,916.4761111108023
2023-08-19 15:30:00,43.1713,0.7523149999999994,0.7523185000002283,6.770832,6.770837,23.4375,916.5261111108023
2023-08-19 15:33:00,43.1713,0.7233789999999996,0.7377509580117276,6.770835999999999,6.799767000000001,22.280100000000004,916.5761111108022
2023-08-19 15:36:00,43.1713,0.7523149999999994,0.7523185000002283,6.770832,6.770837,24.016200000000026,916.6261111108022
2023-08-19 15:42:00,41.72454,0.694445,0.7369966908377381,6.712967000000001,6.799772000000001,20.83330000000001,916.7261111108022
2023-08-19 15:45:00,41.72454,0.7523150000000003,0.7523134999956261,6.770837,6.7708319999999995,21.12270000000001,916.7761111108022
2023-08-19 15:48:00,41.72454,0.7523150000000003,0.7523184999922623,6.799767000000001,6.799772,24.594899999999996,916.8261111108021
2023-08-19 15:51:00,41.72454,0.7233800000000006,0.737751464612049,6.770837,6.799766999999999,24.30559999999997,916.8761111108021
2023-08-19 15:54:00,41.72454,0.8101849999999997,0.7659638904750967,6.857641999999999,6.770837,24.016200000000026,916.926111110802
2023-08-19 15:57:00,40.27778,0.7523150000000003,0.7523184999922623,6.828702000000001,6.828707,21.701300000000003,916.976111110802
2023-08-19 16:00:00,41.23264,0.7523150000000003,0.7523184999922623,6.828702000000001,6.828707,20.543999999999983,917.0261111108019
2023-08-19 16:03:00,40.76968,0.8101849999999997,0.7659638904750967,6.886572,6.799767000000001,23.4375,917.0761111108019
2023-08-19 16:06:00,40.76968,0.8680560000000002,0.7935220901534203,6.944442,6.799766,25.173599999999965,917.1261111108018
2023-08-19 16:09:00,40.76968,0.8391200000000003,0.7798200253646536,6.9444420000000004,6.828702000000001,23.1481,917.1761111108018
2023-08-19 16:12:00,40.76968,0.9259260000000005,0.8204915280964978,7.031252,6.828706,21.12270000000001,917.2261111108018
2023-08-19 16:15:00,39.78588,0.868055,0.7780280683781277,7.060182000000001,6.886577000000001,19.097199999999987,917.2761111108017
2023-08-19 16:18:00,40.76968,0.8101850000000006,0.7808910868387827,7.031252,6.973376999999999,24.594899999999996,917.3261111108017
2023-08-19 16:21:00,40.76968,0.9548610000000002,0.8177520224768228,7.118056999999999,6.857635999999999,22.85880000000003,917.3761111108016
2023-08-19 16:24:00,42.21643,0.8969909999999999,0.8070767627592961,7.118053000000001,6.944442,24.88420000000002,917.4261111108016
2023-08-19 16:27:00,42.21643,0.8969899999999997,0.8070762967630621,7.118056999999999,6.944447,21.122600000000034,917.4761111108015
2023-08-19 16:30:00,42.21643,0.9548610000000002,0.8177520224768228,7.118056999999999,6.857635999999999,21.701400000000035,917.5261111108015
2023-08-19 16:33:00,42.21643,0.8969899999999997,0.8070762967630621,7.118056999999999,6.944447,24.305600000000027,917.5761111108014
2023-08-19 16:36:00,42.21643,0.868055,0.7935216192041837,7.175927000000001,7.031251999999999,22.569500000000005,917.6261111108014
2023-08-19 16:39:00,42.21643,0.8969899999999997,0.8070762967630616,7.175927000000001,7.002317,23.1481,917.6761111108013
2023-08-19 16:42:00,42.41898,0.9548610000000002,0.8177575983266815,7.204857,6.944445999999999,24.884299999999996,917.7261111108013
2023-08-19 16:45:00,42.70834,0.868055,0.7935216192041837,7.175927000000001,7.031251999999999,22.28000000000003,917.7761111108013
2023-08-19 16:48:00,42.70834,1.0127310000000005,0.8436025720126019,7.233797,6.915506,21.701300000000003,917.8261111108012
2023-08-19 16:51:00,42.70834,0.868055,0.8238914948937337,7.118056999999999,7.031251999999999,22.56940000000003,917.8761111108012
2023-08-19 16:54:00,42.70834,0.868055,0.7935216192041837,7.175927000000001,7.031251999999999,21.990700000000004,917.9261111108011
2023-08-19 16:57:00,42.70834,0.868055,0.7935216192041845,7.175922,7.0312470000000005,23.7269,917.9761111108011
2023-08-19 17:00:00,42.70834,0.9259260000000005,0.8046475071360156,7.175922,6.944445999999999,24.01619999999997,918.026111110801
2023-08-19 17:03:00,43.69213,0.9259260000000005,0.7885653393502136,7.089122000000001,6.8287059999999995,23.4375,918.076111110801
2023-08-19 17:06:00,43.1713,0.8391210000000004,0.7798205015193397,7.002317,6.886576,22.858799999999974,918.1261111108009
2023-08-19 17:09:00,44.15509,0.8101859999999999,0.7808967005489676,6.9444420000000004,6.886576,19.965299999999985,918.1761111108009
2023-08-19 17:12:00,44.15509,0.7523149999999994,0.7666925015065436,6.915512,6.944447,23.148200000000003,918.2261111108008
2023-08-19 17:15:00,45.13889,0.8101849999999997,0.780896212673754,6.915506000000001,6.857641,25.17360000000002,918.2761111108008
2023-08-19 17:18:00,44.61805,0.7523149999999994,0.7523185000002283,6.9444420000000004,6.944447,23.148199999999974,918.3261111108008
2023-08-19 17:21:00,43.69213,0.694445,0.7508321934185034,6.886571999999999,7.002317,24.305500000000023,918.3761111108007
2023-08-19 17:24:00,43.69213,0.7523149999999994,0.7808960891278918,6.9444420000000004,7.002317,22.858800000000002,918.4261111108007
2023-08-19 17:27:00,43.69213,0.7523149999999994,0.7808960891278918,6.9444420000000004,7.002317,18.807800000000043,918.4761111108006
2023-08-19 17:30:00,44.61805,0.78125,,6.944445999999999,6.944445999999999,24.305500000000023,918.5261111108006
2023-08-19 17:33:00,44.67593,0.6944439999999998,0.7645027966193275,6.886576,7.031251999999999,25.75229999999999,918.5761111108005
2023-08-19 17:36:00,43.69213,0.7233789999999996,0.7659657792123098,6.915506000000001,7.002317,22.569500000000005,918.6261111108005
2023-08-19 17:39:00,44.61805,0.78125,,6.944445999999999,6.944445999999999,25.173699999999968,918.6761111108004
2023-08-19 17:42:00,43.69213,0.6655090000000001,0.735480268318245,6.857635999999999,7.002317,21.12270000000001,918.7261111108004
2023-08-19 17:45:00,43.69213,0.6655090000000001,0.735480268318245,6.857635999999999,7.002317,24.30559999999997,918.7761111108003
2023-08-19 17:48:00,44.61805,0.7233789999999996,0.7798194996822787,6.886576,7.002317,24.594899999999996,918.8261111108003
2023-08-19 17:51:00,44.15509,0.6655090000000001,0.7623058112733071,6.857635999999999,7.060186999999999,22.569499999999948,918.8761111108003
2023-08-19 17:54:00,43.1713,0.694445,0.7508321934185034,6.886571999999999,7.002317,23.726800000000026,918.9261111108002
2023-08-19 17:57:00,43.1713,0.8101859999999999,0.7808915747118611,6.915512,6.857635999999999,22.280100000000004,918.9761111108002
2023-08-19 18:00:00,42.70834,0.6655099999999994,0.735480802782131,6.886571999999999,7.031252,23.72679999999997,919.0261111108001
2023-08-19 18:03:00,42.70834,0.7523149999999994,0.7523185000002283,6.9444420000000004,6.944447,24.305600000000027,919.0761111108001
2023-08-19 18:06:00,42.70834,0.7233799999999997,0.751944894974188,6.915512,6.973382,21.99079999999998,919.1261111108
2023-08-19 18:09:00,42.70834,0.78125,0.7666950332527311,6.973377000000001,6.944447,25.752200000000016,919.1761111108
2023-08-19 18:12:00,42.70834,0.8101849999999997,0.7956308111122803,7.031251999999999,7.002317,22.56940000000003,919.2261111107999
2023-08-19 18:15:00,42.70834,0.8680560000000002,0.793522090153419,7.089122000000001,6.944445999999999,24.594899999999996,919.2761111107999
2023-08-19 18:18:00,42.70834,0.868055,0.7935216192041845,7.089122,6.944447,21.70139999999998,919.3261111107998
2023-08-19 18:21:00,42.70834,0.868055,0.8238914948937337,7.118056999999999,7.031251999999999,22.85880000000003,919.3761111107998
2023-08-19 18:24:00,42.21643,0.9837959999999999,0.8307370776225367,7.118056999999999,6.828701,23.4375,919.4261111107998
2023-08-19 18:27:00,41.72454,0.8680560000000002,0.7935220901534203,7.089123,6.944447,23.726800000000026,919.4761111107997
2023-08-19 18:30:00,41.72454,0.9259259999999996,0.8046419911009821,7.089123,6.857637,22.569500000000005,919.5261111107997
2023-08-19 18:33:00,35.4456,0.5497680000000003,0.6715856549730693,6.9444420000000004,7.204864000000001,17.071799999999996,919.5761111107996
2023-08-19 18:36:00,33.91204,0.7233790000000004,0.7088171126311552,7.175922,7.146992999999999,18.807900000000018,919.6261111107996
2023-08-19 18:39:00,47.56945,1.4178230000000003,0.9562001864293805,7.204862,6.394679,30.96070000000003,919.6761111107995
2023-08-19 18:42:00,49.5081,1.0127310000000005,0.8760855155501946,6.915507000000001,6.6550959999999995,29.513900000000035,919.7261111107995
2023-08-19 18:45:00,44.67593,0.78125,0.7956283411423468,6.799772000000001,6.828702,23.7269,919.7761111107994
2023-08-19 18:48:00,43.1713,0.8391200000000003,0.7798200253646536,6.6840269999999995,6.568287,23.4375,919.8261111107994
2023-08-19 18:51:00,34.92477,0.578703,0.6348150802959939,6.626157,6.741894,18.807900000000018,919.8761111107993
2023-08-19 18:54:00,33.47801,0.868055,0.6444325117540992,6.3368020000000005,5.931717000000001,19.965300000000013,919.9261111107993
2023-08-19 18:57:00,32.98611,0.8391200000000003,0.7008715094062008,6.481477000000001,6.221067,16.782399999999996,919.9761111107993
2023-08-19 19:00:00,32.98611,0.8969899999999997,0.6562262230341517,6.452547,6.018517000000001,18.22919999999999,920.0261111107992
2023-08-19 19:03:00,34.92477,1.0127310000000005,0.7023523138709098,6.365737,5.815976,19.965299999999957,920.0761111107992
2023-08-19 19:06:00,35.41666,0.8969899999999997,0.6562262230341505,6.221067000000001,5.787037,21.412099999999953,920.1261111107991
2023-08-19 19:09:00,34.92477,0.9259260000000005,0.6492138700204803,5.931712000000001,5.439816,20.254699999999957,920.1761111107991
2023-08-19 19:18:00,32.98611,0.8101850000000006,0.654888995818716,5.931712000000001,5.6423570000000005,16.20369999999997,920.326111110799
2023-08-19 19:21:00,32.98611,0.8101849999999997,0.6378631090051022,5.873842000000001,5.555557,18.22919999999999,920.376111110799
2023-08-19 19:24:00,33.47801,0.8969899999999997,0.6562262230341517,6.018517,5.584487000000001,17.93979999999999,920.426111110799
2023-08-19 19:27:00,33.47801,0.868055,0.6622633949027383,6.076392,5.700227,16.493100000000027,920.4761111107989
2023-08-19 19:30:00,33.47801,0.868055,0.6622633949027383,6.076392,5.700227,18.80789999999996,920.5261111107989
2023-08-19 19:36:00,31.07639,0.8391200000000003,0.6144749778644204,6.076392,5.671292,16.782399999999996,920.5261111107989
2023-08-19 19:39:00,30.55556,0.9259260000000005,0.6300305936725529,5.758102000000001,5.237266,14.75690000000003,920.5261111107989
2023-08-19 19:42:00,30.55556,0.8391200000000003,0.5770139133088551,5.700232,5.237272,18.229100000000017,920.5261111107989
2023-08-19 19:48:00,30.55556,0.9259260000000005,0.6300305936725529,5.642362,5.121525999999999,18.229100000000017,920.5261111107989
2023-08-19 20:00:00,30.55556,0.9259260000000005,0.5900142526877924,5.410882000000001,4.8321760000000005,15.046299999999974,920.5261111107989
2023-08-20 06:00:00,30.55556,0.8391210000000004,0.5372756042151076,3.6458329999999997,3.125,16.203700000000026,920.5261111107989
2023-08-20 06:12:00,30.55556,0.8680560000000002,0.5267601861195625,3.4722219999999995,2.8935180000000003,15.335700000000031,920.5261111107989
2023-08-20 06:18:00,44.15509,0.8680560000000002,0.6444266861868911,5.237272,4.8321760000000005,18.51849999999999,920.5261111107989
2023-08-20 06:24:00,44.15509,0.8680560000000002,0.6797326883436505,5.497682,5.150466,21.12269999999998,920.6261111107989
2023-08-20 06:27:00,44.15509,0.78125,0.6749235119218348,5.555552,5.3530120000000005,21.990800000000007,920.6761111107988
2023-08-20 06:30:00,50.4919,0.9837960000000008,0.9692570136187447,7.812502,7.7835659999999995,26.33099999999999,920.7261111107988
2023-08-20 06:36:00,51.41782,0.868055,0.9247215232811048,7.783562,7.899307,24.884300000000025,920.8261111107988
2023-08-20 06:39:00,52.40162,0.8391200000000003,0.9501662018941732,7.812502,8.043982,28.645899999999983,920.8761111107988
2023-08-20 06:42:00,53.87731,0.9548610000000002,1.0392508114172327,8.333332,8.506941000000001,28.06710000000001,920.9261111107987
2023-08-20 06:45:00,51.41782,0.9548610000000002,0.96925949887613,8.072912,8.101851,27.488399999999984,920.9761111107987
2023-08-20 06:51:00,52.40162,0.9259260000000005,0.982663177029754,8.015042000000001,8.130786,29.224500000000006,921.0761111107987
2023-08-20 06:54:00,48.03241,0.694445,0.8939670106455647,7.696757,8.130782,26.041600000000017,921.1261111107987
2023-08-20 07:00:00,49.5081,0.8391210000000004,0.9232075070990255,7.725697,7.899305999999999,25.173599999999993,921.2261111107987
2023-08-20 07:03:00,60.64815,1.1574079999999993,1.0834605346918558,7.667821999999999,7.523144000000001,39.64119999999997,921.2761111107986
2023-08-20 07:06:00,65.53819,0.8101859999999999,1.1571903146934854,7.841431999999999,8.622686,40.79859999999999,921.3261111107986
2023-08-20 07:12:00,65.53819,0.8101859999999999,1.109882643734763,7.928241999999999,8.593746,42.82409999999999,921.4261111107986
2023-08-20 07:15:00,66.00116,0.6944439999999998,1.0704449703715366,7.5231460000000006,8.391202,42.82409999999999,921.4761111107986
2023-08-20 07:21:00,64.5544,0.78125,1.0919163723070415,7.638885999999999,8.333336,41.08789999999999,921.5761111107986
2023-08-20 07:24:00,73.78472,1.0995369999999998,1.2385865052118692,7.783566,8.072919,53.240699999999975,921.6261111107985
2023-08-20 07:30:00,76.70718,0.9548610000000002,1.2089846293216349,7.754626,8.304395,50.63659999999999,921.7261111107986
2023-08-20 07:33:00,80.58449,0.9259259999999996,1.3241717538576319,8.246526,9.143519999999999,49.18979999999999,921.7761111107985
2023-08-20 07:36:00,84.9537,0.7233799999999997,1.178742041426503,7.465276,8.535876,55.5556,921.8261111107985
2023-08-20 07:42:00,84.9537,0.7233799999999997,1.1457312806167117,7.4363459999999995,8.420136,64.81479999999999,921.9261111107985
2023-08-20 07:45:00,87.84722,0.6365739999999995,1.0959188209487434,7.2627310000000005,8.362267000000001,57.00229999999999,921.9761111107985
2023-08-20 07:51:00,87.84722,0.6365739999999995,1.085257117617741,7.262735999999999,8.333331999999999,58.738399999999984,922.0761111107985
2023-08-20 07:54:00,84.46181,0.8101849999999997,1.1571856386089776,7.407412,8.188657000000001,56.42360000000002,922.1261111107984
2023-08-20 08:00:00,84.46181,0.7523150000000003,1.1199701394027701,7.349537,8.188662,56.42359999999999,922.2261111107985
2023-08-20 08:03:00,83.01505,0.78125,1.1037119991645035,7.378477,8.101857,56.42359999999999,922.2761111107984
2023-08-20 08:06:00,87.84722,0.8680560000000002,1.1451346911986848,7.407407000000001,8.015051,51.504700000000014,922.3261111107984
2023-08-20 08:12:00,88.83102,0.8101859999999999,1.12181180402504,7.349542,8.043986,54.1088,922.4261111107984
2023-08-20 08:15:00,88.83102,0.78125,1.150245336920089,7.3495360000000005,8.188656,56.71289999999999,922.4761111107983
2023-08-20 08:21:00,90.30671,0.8101849999999997,1.1336675138416168,7.436346,8.159721000000001,57.870299999999986,922.5761111107984
2023-08-20 08:24:00,92.21644,0.78125,1.1387090488357632,7.3495360000000005,8.159726,58.738399999999984,922.6261111107983
2023-08-20 08:27:00,92.21644,0.7233789999999996,1.1009568616365932,7.291665999999999,8.159727,56.4237,922.6761111107983
2023-08-20 08:30:00,93.66319,0.8680560000000002,1.1694170609616126,7.436347,8.101851,56.4237,922.7261111107982
2023-08-20 08:36:00,94.18403,0.8391210000000004,1.1516602025334854,7.407407000000001,8.101856,59.027799999999985,922.8261111107983
2023-08-20 08:39:00,95.16782,0.7523149999999994,1.0969634607406977,7.320601999999999,8.101857,56.42359999999999,922.8761111107982
2023-08-20 08:42:00,97.10648,0.78125,1.127106541378955,7.233796,8.015046,56.42360000000002,922.9261111107982
2023-08-20 08:48:00,97.10648,0.7233799999999997,1.1009575236378577,7.146985999999999,8.015046,54.3981,923.0261111107982
2023-08-20 08:51:00,71.35417,0.3761570000000001,0.8425505232524616,6.915506000000001,8.130789,38.1944,923.0761111107981
2023-08-20 08:57:00,68.92361,0.5208329999999997,1.088496084450023,7.667826,9.114583,36.74770000000001,923.1761111107982
2023-08-20 09:00:00,65.53819,0.6365739999999995,1.0201807449595544,7.928236,8.825232,36.16899999999998,923.2261111107981
2023-08-20 09:06:00,64.09144,0.7233789999999996,1.0436171406887669,8.015046,8.738427,37.615700000000004,923.3261111107981
2023-08-20 09:09:00,65.01736,0.7233799999999997,1.043617779362707,7.899306,8.622686,35.30090000000001,923.3761111107981
2023-08-20 09:12:00,65.53819,0.5787040000000001,0.9904815792944568,7.812502,8.796298,40.79860000000002,923.426111110798
2023-08-20 09:18:00,64.09144,0.578703,0.9904808629104125,7.812495999999999,8.796292999999999,37.905100000000004,923.5261111107981
2023-08-20 09:21:00,60.67708,0.6655090000000001,1.0060810621063858,7.899305999999999,8.680557,34.72230000000002,923.576111110798
2023-08-20 09:24:00,57.29167,0.6365739999999995,1.0091319134669527,7.812495999999999,8.680552,34.72219999999999,923.626111110798
2023-08-20 09:27:00,62.12384,0.8680559999999993,1.2053358061975104,8.391206,9.143519999999999,33.56480000000002,923.6761111107979
2023-08-20 09:33:00,62.12384,0.7233799999999997,0.9481595355635404,6.886575999999999,7.378475999999999,40.79859999999999,923.776111110798
2023-08-20 09:36:00,60.18519,0.78125,0.9183457128285203,6.944440999999999,7.233801,37.90510000000003,923.8261111107979
2023-08-20 09:39:00,60.18519,0.6365739999999995,0.8949591978674754,6.915511,7.494217000000001,33.27540000000002,923.8761111107979
2023-08-20 09:42:00,63.10764,1.0127309999999996,1.0834572299609053,8.159726,8.304395,44.27080000000001,923.9261111107978
2023-08-20 09:48:00,68.75,1.7071769999999997,1.25893175815897,7.928241999999999,7.118055,43.11340000000001,924.0261111107978
2023-08-20 09:51:00,65.01736,0.8969909999999999,1.0741161976254694,7.696762,8.072921,39.062400000000025,924.0761111107978
2023-08-20 09:54:00,66.98495,0.6365740000000004,0.9756133233254017,7.146990000000001,7.928235999999999,46.2963,924.1261111107978
2023-08-20 09:57:00,68.86574,0.6365739999999995,1.0201807449595544,7.2627310000000005,8.159727,48.321800000000025,924.1761111107977
2023-08-20 10:00:00,67.44792,0.7233789999999996,1.0552131369888598,7.494216,8.246527,50.636600000000016,924.2261111107977
2023-08-20 10:03:00,66.52199,0.7233799999999997,1.0782144621532135,7.552082,8.362272,46.58560000000003,924.2761111107976
2023-08-20 10:06:00,65.01736,0.8101849999999997,1.0736701389356307,7.725692,8.304397,39.93060000000003,924.3261111107976
2023-08-20 10:09:00,65.01736,0.8101850000000006,1.0858178075487275,7.667822000000001,8.275466999999999,40.219900000000024,924.3761111107975
2023-08-20 10:12:00,63.5706,0.8101850000000006,1.0736701389356316,7.667822000000001,8.246527,42.53469999999999,924.4261111107975
2023-08-20 10:15:00,63.10764,0.8969899999999997,1.0869889418419438,7.754627,8.159727,42.24539999999999,924.4761111107974
2023-08-20 10:18:00,62.12384,0.868055,1.070443442910227,7.667827,8.101852000000001,46.2963,924.5261111107974
2023-08-20 10:21:00,60.67708,0.9548610000000002,1.1063864665921435,7.696757000000001,8.015046,39.35179999999997,924.5761111107973
2023-08-20 10:24:00,62.12384,0.8969899999999997,1.0741156337681532,7.696757000000001,8.072917,39.93060000000003,924.6261111107973
2023-08-20 10:27:00,62.61574,0.9548610000000002,1.0931616234277255,7.696757000000001,7.9861059999999995,46.00699999999998,924.6761111107973
2023-08-20 10:30:00,63.5706,0.868055,1.070443442910227,7.638892,8.072917,40.50920000000002,924.7261111107972
2023-08-20 10:33:00,64.5544,0.8680560000000002,1.0704484054574293,7.609952000000001,8.043986,43.40280000000001,924.7761111107972
2023-08-20 10:36:00,64.5544,0.9259260000000005,1.1033424725177536,7.7256920000000004,8.101856,36.16900000000001,924.8261111107971
2023-08-20 10:39:00,64.5544,0.8391200000000003,1.0910170823977856,7.667827,8.217597,44.84960000000001,924.8761111107971
2023-08-20 10:42:00,61.16898,0.8391209999999996,1.066226964306206,7.812503,8.304402,37.615699999999975,924.926111110797
2023-08-20 10:45:00,60.18519,0.8969909999999999,1.0611505596968012,7.928242999999999,8.275462000000001,36.74770000000001,924.976111110797
2023-08-20 10:48:00,58.73843,0.9259260000000005,1.0640549390003569,7.870372,8.159726,41.08800000000002,925.0261111107969
2023-08-20 10:51:00,59.23032,0.78125,1.0072616873488773,7.667827000000001,8.159727,36.74769999999998,925.0761111107969
2023-08-20 10:54:00,60.64815,0.7233799999999997,1.008403232163886,7.552082,8.188662,38.4838,925.1261111107968
2023-08-20 10:57:00,60.67708,0.8969909999999999,1.0741161976254707,7.725692,8.101851,38.19449999999998,925.1761111107968
2023-08-20 11:00:00,60.67708,0.8391200000000003,1.0662263776612595,7.7256920000000004,8.217592,35.59030000000001,925.2261111107968
2023-08-20 11:03:00,59.72222,0.868055,1.0830974799463715,7.783567000000001,8.246531999999998,36.16899999999998,925.2761111107967
2023-08-20 11:06:00,62.12384,0.9259260000000005,1.0903399411125831,7.812502,8.159726,38.77310000000003,925.3261111107967
2023-08-20 11:09:00,62.61574,0.8680560000000002,1.1081492294199358,7.870372000000001,8.391206,43.11340000000001,925.3761111107966
2023-08-20 11:12:00,62.61574,0.78125,1.044009610218101,7.8124970000000005,8.391207,38.77309999999997,925.4261111107966
2023-08-20 11:15:00,63.5706,0.78125,1.0560959557867016,7.783567,8.391207,41.66670000000002,925.4761111107965
2023-08-20 11:18:00,65.53819,0.8969910000000008,1.099769120349938,7.8124970000000005,8.246526,38.483799999999974,925.5261111107965
2023-08-20 11:21:00,67.44792,0.8680560000000002,1.1081492294199358,7.725697,8.246531000000001,36.74770000000001,925.5761111107964
2023-08-20 11:24:00,68.43171,0.78125,1.0560959557867016,7.638887,8.246527,44.560100000000034,925.6261111107964
2023-08-20 11:27:00,66.98495,0.78125,1.0560959557867016,7.638887,8.246527,44.84959999999998,925.6761111107963
2023-08-20 11:30:00,66.57986,0.8101849999999997,1.0614451408671446,7.6967620000000005,8.246527,39.0625,925.7261111107963
2023-08-20 11:33:00,67.47685,0.868055,1.095662096341159,7.754632000000001,8.246527,42.53480000000002,925.7761111107963
2023-08-20 11:36:00,67.47685,0.8101849999999997,1.0858136230988618,7.6967620000000005,8.304397,46.2963,925.8261111107962
2023-08-20 11:39:00,68.43171,0.8680560000000002,1.1081492294199358,7.725692,8.246526,43.98150000000001,925.8761111107962
2023-08-20 11:42:00,67.47685,0.7233800000000006,1.0667467211354034,7.581017000000001,8.362267,39.9306,925.9261111107961
2023-08-20 11:45:00,64.09144,0.694445,1.0478491831834817,7.581017000000001,8.391202,41.956099999999964,925.9761111107961
2023-08-20 11:48:00,63.5706,0.78125,1.0560959557867016,7.725697,8.333337,38.483799999999974,926.026111110796
2023-08-20 11:51:00,62.61574,0.6655090000000001,1.0060810621063858,7.638885999999999,8.420137,37.32639999999998,926.076111110796
2023-08-20 11:54:00,63.10764,0.7233789999999996,1.0319480929022937,7.609956,8.304397,39.6412,926.1261111107959
2023-08-20 11:57:00,63.10764,0.78125,1.019590850482646,7.725695999999999,8.246526,40.219900000000024,926.1761111107959
2023-08-20 12:00:00,64.14931,0.7233789999999996,1.0319480929022937,7.609956,8.304397,39.0625,926.2261111107958
2023-08-20 12:03:00,64.20718,0.7523149999999994,1.0382815419822815,7.667821999999999,8.304397,37.037000000000006,926.2761111107958
2023-08-20 12:06:00,64.09144,0.78125,1.0560959557867016,7.696757,8.304397,41.08790000000002,926.3261111107958
2023-08-20 12:09:00,66.98495,0.9548619999999994,1.1063870181960063,7.812502,8.130790000000001,39.0625,926.3761111107957
2023-08-20 12:12:00,66.52199,0.6944439999999998,1.0591798011859639,7.870366000000001,8.709492000000001,37.90520000000001,926.4261111107957
2023-08-20 12:15:00,68.43171,0.8680559999999993,1.0704440179325583,7.725696,8.15972,43.40269999999998,926.4761111107956
2023-08-20 12:18:00,71.35417,0.78125,1.1037119991645035,7.841435999999999,8.564816,44.84949999999998,926.5261111107956
2023-08-20 12:21:00,69.90741,0.6076389999999998,1.021799078910277,7.465276,8.449076999999999,42.82409999999999,926.5761111107955
2023-08-20 12:24:00,68.60532,0.78125,1.1037119991645035,7.725695999999999,8.449076,44.849500000000006,926.6261111107955
2023-08-20 12:27:00,70.37037,0.78125,1.0919163723070415,7.638885999999999,8.333336,42.53469999999999,926.6761111107954
2023-08-20 12:30:00,71.35417,0.7233789999999996,1.066746073006726,7.581016,8.362267000000001,48.032400000000024,926.7261111107954
2023-08-20 12:33:00,71.35417,0.7233789999999996,1.0782138093596583,7.638885999999999,8.449077,39.3519,926.7761111107953
2023-08-20 12:36:00,71.35417,0.7233789999999996,1.0552131369888598,7.725695999999999,8.478007,42.53469999999999,926.8261111107953
2023-08-20 12:39:00,72.33796,0.7233789999999996,1.0782138093596583,7.638885999999999,8.449077,43.402799999999985,926.8761111107953
2023-08-20 12:42:00,72.33796,0.6944439999999998,1.0478485250004592,7.609956,8.420141999999998,45.428199999999975,926.9261111107952
2023-08-20 12:45:00,71.35417,0.7233799999999997,1.0782144621532141,7.581015999999999,8.391206,43.40269999999998,926.9761111107952
2023-08-20 12:48:00,72.33796,0.6655089999999992,1.0286505910712131,7.523146,8.362267000000001,51.21530000000001,927.0261111107951
2023-08-20 12:51:00,72.33796,0.6944439999999998,1.0704449703715366,7.5231460000000006,8.391202,42.823999999999984,927.0761111107951
2023-08-20 12:54:00,69.41551,0.694445,1.0591804641374398,7.609952,8.449076999999999,46.2962,927.126111110795
2023-08-20 12:57:00,68.43171,0.7233800000000006,1.0782144621532137,7.638887,8.449076999999999,41.66670000000002,927.176111110795
2023-08-20 13:00:00,66.98495,0.8101849999999997,1.0858136230988626,7.754632,8.362267000000001,43.11349999999999,927.2261111107949
2023-08-20 13:03:00,66.98495,0.6655099999999994,1.017396800869479,7.638892,8.449072000000001,41.37729999999999,927.2761111107949
2023-08-20 13:06:00,63.5706,0.7523150000000003,1.06196251391932,7.783567,8.478012,41.95599999999999,927.3261111107948
2023-08-20 13:12:00,62.12384,0.78125,1.0560959557867016,7.870372000000001,8.478012,37.61570000000003,927.4261111107949
2023-08-20 13:15:00,62.12384,0.8391200000000003,1.0662263776612595,7.8993020000000005,8.391202,36.45830000000001,927.4761111107948
2023-08-20 13:18:00,65.01736,0.9548610000000002,1.093166209984092,7.957172000000001,8.246531,41.66659999999999,927.5261111107948
2023-08-20 13:21:00,64.78588,0.8101849999999997,1.0858136230988618,8.043982,8.651617,41.08789999999999,927.5761111107947
2023-08-20 13:24:00,66.52199,0.8969909999999999,1.1124667228297707,7.899302,8.362271,45.42820000000003,927.6261111107947
2023-08-20 13:27:00,69.41551,0.8680560000000002,1.0956626803780596,7.928241999999999,8.420136,36.16900000000001,927.6761111107946
2023-08-20 13:30:00,70.37037,0.7523149999999994,1.073698504988437,7.783562,8.506947,44.849500000000006,927.7261111107946
2023-08-20 13:33:00,70.37037,0.7233799999999997,1.0667467211354038,7.754631999999999,8.535882,39.6412,927.7761111107945
2023-08-20 13:36:00,70.37037,0.7523149999999994,1.0619625139193187,7.783562,8.478007,46.00699999999998,927.8261111107945
2023-08-20 13:39:00,68.92361,0.78125,1.091912283109979,7.783567,8.478007,43.981599999999986,927.8761111107945
2023-08-20 13:42:00,69.90741,0.8391210000000004,1.1154938684853055,7.8124970000000005,8.420136,45.428200000000004,927.9261111107944
2023-08-20 13:45:00,70.8912,0.8101859999999999,1.0978869137478797,7.783562,8.420136,44.27079999999998,927.9761111107944
2023-08-20 13:48:00,70.8912,0.7523149999999994,1.0619625139193194,7.754631999999999,8.449077,43.402799999999985,928.0261111107943
2023-08-20 13:51:00,71.81713,0.78125,1.091912283109979,7.783567,8.478007,44.27079999999998,928.0761111107943
2023-08-20 13:54:00,71.81713,0.7233799999999997,1.0782144621532141,7.667821999999999,8.478012,41.95609999999999,928.1261111107942
2023-08-20 13:57:00,69.41551,0.7233800000000006,1.0782144621532148,7.696757,8.506947,46.875,928.1761111107942
2023-08-20 14:00:00,69.41551,0.7523149999999994,1.0736944616167632,7.754631999999999,8.478007,42.82409999999999,928.2261111107941
2023-08-20 14:03:00,69.41551,0.7523149999999994,1.0853621603708312,7.696762,8.449077,41.955899999999986,928.2761111107941
2023-08-20 14:06:00,69.41551,0.78125,1.1154400952457861,7.725697,8.478007,45.717600000000004,928.326111110794
2023-08-20 14:09:00,68.43171,0.8101859999999999,1.1098867778648633,7.783562,8.449076,43.402799999999985,928.376111110794
2023-08-20 14:12:00,69.41551,0.8101859999999999,1.0978869137478804,7.754631999999999,8.391206,42.824100000000016,928.426111110794
2023-08-20 14:15:00,70.37037,0.78125,1.091912283109979,7.725695999999999,8.420136,41.37729999999999,928.4761111107939
2023-08-20 14:18:00,72.30903,0.7233789999999996,1.078209857821292,7.667826,8.478007,49.76850000000002,928.5261111107939
2023-08-20 14:21:00,72.33796,0.7233789999999996,1.0896142086126486,7.638885999999999,8.478007,46.007000000000005,928.5761111107938
2023-08-20 14:24:00,72.33796,0.7233789999999996,1.078209857821292,7.667826,8.478007,45.42830000000001,928.6261111107938
2023-08-20 14:27:00,72.80093,0.78125,1.1037119991645035,7.667826,8.391206,44.27079999999998,928.6761111107937
2023-08-20 14:30:00,72.80093,0.6944439999999998,1.0591798011859646,7.638885999999999,8.478012,45.13890000000001,928.7261111107937
2023-08-20 14:33:00,72.80093,0.78125,1.1154400952457861,7.667826,8.420136,44.56020000000001,928.7761111107936
2023-08-20 14:36:00,73.78472,0.78125,1.1154400952457861,7.667826,8.420136,43.692199999999985,928.8261111107936
2023-08-20 14:39:00,73.78472,0.7233789999999996,1.0782138093596583,7.638885999999999,8.449077,42.534700000000015,928.8761111107935
2023-08-20 14:42:00,73.78472,0.6944439999999998,1.0704449703715366,7.609956,8.478012,46.875,928.9261111107935
2023-08-20 14:45:00,72.80093,0.7523149999999994,1.0853621603708312,7.696762,8.449077,40.219899999999996,928.9761111107935
2023-08-20 14:48:00,72.80093,0.78125,1.1037119991645035,7.667826,8.391206,40.7987,929.0261111107934
2023-08-20 14:51:00,72.80093,0.78125,1.1037119991645035,7.667826,8.391206,44.849500000000006,929.0761111107934
2023-08-20 14:54:00,73.78472,0.78125,1.1037119991645035,7.667826,8.391206,43.11340000000001,929.1261111107933
2023-08-20 14:57:00,75.72338,0.7233799999999997,1.0782144621532141,7.581015999999999,8.391206,43.98150000000001,929.1761111107933
2023-08-20 15:00:00,76.70718,0.7233799999999997,1.0782144621532141,7.581015999999999,8.391206,46.007000000000005,929.2261111107932
2023-08-20 15:03:00,77.66204,0.7233789999999996,1.0782138093596583,7.638885999999999,8.449077,42.24539999999999,929.2761111107932
2023-08-20 15:06:00,77.66204,0.6944439999999998,1.0591798011859639,7.581016,8.420141999999998,43.98150000000001,929.3261111107931
2023-08-20 15:09:00,76.21528,0.6655089999999992,1.0398423066683176,7.581015999999999,8.449077,46.0069,929.3761111107931
2023-08-20 15:12:00,76.21528,0.6655089999999992,1.0286505910712125,7.552086,8.391207,47.1644,929.426111110793
2023-08-20 15:15:00,77.17014,0.7233799999999997,1.0782144621532141,7.581015999999999,8.391206,45.428199999999975,929.476111110793
2023-08-20 15:18:00,78.15394,0.6655089999999992,1.0398423066683176,7.581015999999999,8.449077,47.4537,929.526111110793
2023-08-20 15:21:00,78.15394,0.6655089999999992,1.0398423066683167,7.523146,8.391207,42.245299999999986,929.5761111107929
2023-08-20 15:24:00,77.17014,0.6655089999999992,1.050969167946826,7.552086,8.449077,40.50919999999999,929.6261111107929
2023-08-20 15:27:00,76.70718,0.6365739999999995,1.0201807449595544,7.494211,8.391207,43.40270000000001,929.6761111107928
2023-08-20 15:30:00,76.70718,0.6655089999999992,1.0398423066683167,7.523146,8.391207,40.79859999999999,929.7261111107928
2023-08-20 15:33:00,75.72338,0.6365739999999995,1.0311659989207338,7.465276,8.391202,41.95600000000002,929.7761111107927
2023-08-20 15:36:00,75.28935,0.6365739999999995,1.0311659989207338,7.465276,8.391202,46.007000000000005,929.8261111107927
2023-08-20 15:39:00,73.78472,0.6076389999999998,1.0217953612471518,7.4363459999999995,8.420137,46.2963,929.8761111107926
2023-08-20 15:42:00,72.80093,0.6365739999999995,1.020176937539821,7.4363459999999995,8.333331999999999,48.90040000000002,929.9261111107926
2023-08-20 15:45:00,71.81713,0.6944439999999998,1.0704449703715366,7.5231460000000006,8.391202,46.00699999999998,929.9761111107925
2023-08-20 15:48:00,69.41551,0.6944439999999998,1.0591798011859639,7.5231460000000006,8.362272,40.79859999999999,930.0261111107925
2023-08-20 15:51:00,67.96875,0.6655090000000001,1.0398423066683173,7.5231460000000006,8.391207,44.56020000000001,930.0761111107925
2023-08-20 15:54:00,65.53819,0.578703,0.9797860487216601,7.494216,8.449072999999999,40.79859999999999,930.1261111107924
2023-08-20 15:57:00,63.10764,0.6655090000000001,1.0060810621063851,7.609956,8.391207,35.879700000000014,930.1761111107924
2023-08-20 16:00:00,63.10764,0.7233799999999997,1.0319487267820855,7.638892,8.333331999999999,36.45830000000004,930.2261111107923
2023-08-20 16:03:00,63.0787,0.8101849999999997,1.0367575669659153,7.725695999999999,8.217590999999999,35.87960000000001,930.2761111107923
2023-08-20 16:06:00,61.63194,0.694445,1.0018733983545838,7.552082,8.246527,41.37729999999999,930.3261111107922
2023-08-20 16:09:00,62.12384,0.8101859999999999,1.0367581563866144,7.696762,8.188656,42.24539999999999,930.3761111107922
2023-08-20 16:12:00,63.10764,0.8101859999999999,1.0367581563866144,7.696762,8.188656,38.773199999999974,930.4261111107921
2023-08-20 16:15:00,63.10764,0.8391210000000004,1.0537052011077903,7.783567,8.246526,39.641200000000026,930.4761111107921
2023-08-20 16:18:00,62.12384,0.8680560000000002,1.0577064898204946,7.841432,8.246526,46.0069,930.526111110792
2023-08-20 16:21:00,61.77662,0.78125,1.0440054190236516,7.725697,8.304397,37.905100000000004,930.576111110792
2023-08-20 16:24:00,61.63194,0.7523149999999994,1.0143018525465062,7.667821999999999,8.246527,38.1944,930.626111110792
2023-08-20 16:27:00,62.61574,0.7233800000000006,1.0319487267820862,7.667827000000001,8.362267,39.64119999999997,930.6761111107919
2023-08-20 16:30:00,62.12384,0.8391210000000004,1.0537052011077903,7.783567,8.246526,40.79859999999999,930.7261111107919
2023-08-20 16:33:00,60.67708,0.7233800000000006,1.0319527710982968,7.696757,8.391207,40.509299999999996,930.7761111107918
2023-08-20 16:36:00,61.63194,0.8680560000000002,1.0704440179325587,7.841437000000001,8.275461,35.59030000000001,930.8261111107918
2023-08-20 16:39:00,62.23958,0.694445,1.0364578708019703,7.696757,8.478012,39.0624,930.8761111107917
2023-08-20 16:42:00,61.16898,0.78125,1.0560959557867016,7.841437000000001,8.449077,38.48389999999998,930.9261111107917
2023-08-20 16:45:00,63.10764,0.8969910000000008,1.0611505596968016,7.783567,8.130786,41.95600000000002,930.9761111107916
2023-08-20 16:48:00,64.0625,0.78125,1.0919163723070415,7.9861070000000005,8.680557,41.95600000000002,931.0261111107916
2023-08-20 16:51:00,62.61574,0.8391210000000004,1.078660719093464,7.725697,8.246526,41.66669999999996,931.0761111107915
2023-08-20 16:54:00,63.5706,0.7523150000000003,1.0853621603708317,7.754632,8.506947,37.03699999999998,931.1261111107915
2023-08-20 16:57:00,60.18519,0.7233799999999997,1.008403232163886,7.667822,8.304402,43.40270000000001,931.1761111107915
2023-08-20 17:00:00,58.73843,0.78125,1.0072616873488773,7.754632,8.246531999999998,38.48380000000003,931.2261111107914
2023-08-20 17:03:00,58.21759,0.8391200000000003,1.0537046190752075,7.812502,8.275462000000001,35.011600000000016,931.2761111107914
2023-08-20 17:06:00,57.63889,0.8391200000000003,1.0411007432296309,7.812502,8.246531999999998,38.7732,931.3261111107913
2023-08-20 17:09:00,57.75463,0.868055,1.0319507954213933,7.8993020000000005,8.246527,39.3518,931.3761111107913
2023-08-20 17:12:00,58.44907,0.78125,1.03184069502352,7.696757,8.246527,40.50919999999999,931.4261111107912
2023-08-20 17:15:00,58.42014,0.78125,1.03184069502352,7.696757,8.246527,37.61579999999998,931.4761111107912
2023-08-20 17:18:00,58.73843,0.8101850000000006,1.0491446416034402,7.783562,8.304397,40.79859999999999,931.5261111107911
2023-08-20 17:21:00,58.73843,0.8391200000000003,1.0284031142643233,7.870372,8.275462000000001,39.3519,931.5761111107911
2023-08-20 17:24:00,58.21759,0.868055,1.0830974799463722,7.870372,8.333337,38.4838,931.626111110791
2023-08-20 17:27:00,57.29167,0.8391200000000003,1.0537046190752075,7.812502,8.275462000000001,33.85410000000002,931.676111110791
2023-08-20 17:30:00,40.76968,0.05787000000000031,0.5828027255080312,7.002312,9.114581999999999,23.4375,931.726111110791
2023-08-20 17:33:00,41.72454,0.7233790000000004,0.9109676116211451,7.986107,8.391207999999999,24.59499999999997,931.7761111107909
2023-08-22 08:39:00,35.90857,1.5046290000000004,0.7893265363462872,5.49768,4.340280999999999,19.097199999999987,931.7761111107909
2023-08-22 08:42:00,30.09259,0.8101859999999999,0.5844247868596624,5.497686000000001,5.09259,15.914299999999969,931.7761111107909
2023-08-22 08:45:00,31.07639,0.5787040000000001,0.5029044938785633,5.468746,5.324072,13.599599999999953,931.7761111107909
2023-08-22 08:48:00,30.09259,0.6076389999999998,0.5159768569367472,5.381946,5.208337,16.203700000000026,931.7761111107909
2023-08-22 09:00:00,30.55556,0.7233789999999996,0.5664416618258434,5.410876,5.121527,16.782399999999996,931.7761111107909
2023-08-22 09:06:00,30.55556,0.7523149999999994,0.5426831972096775,5.410875999999999,5.034721,15.046299999999974,931.7761111107909
2023-08-22 09:09:00,30.09259,0.6365739999999995,0.495003659370277,5.353006,5.092592000000001,15.046299999999974,931.7761111107909
2023-08-22 09:15:00,30.55556,0.7523150000000003,0.5609107675521835,5.381940999999999,5.034726,16.78230000000002,931.7761111107909
2023-08-22 09:18:00,31.07639,0.6655089999999992,0.5071525488258004,5.353006,5.063657000000001,17.361099999999965,931.7761111107909
2023-08-22 09:21:00,31.07639,0.7233799999999997,0.5489482581015608,5.237265999999999,4.918986,17.361099999999965,931.7761111107909
2023-08-22 09:24:00,31.07639,0.6365740000000004,0.5121434964231392,5.034720000000001,4.803236,13.599500000000035,931.7761111107909
2023-08-22 09:27:00,32.00232,0.17361100000000018,0.3056160369802544,4.513892,4.832171,15.3356,931.7761111107909
2023-08-22 09:30:00,32.98611,-0.14467599999999958,,4.079861,4.947917,18.22919999999999,931.7761111107909
2023-08-22 09:33:00,31.53935,0.08680600000000016,0.2592875146650439,4.340283,4.832177,17.36110000000002,931.7761111107909
2023-08-22 09:36:00,30.55556,0.28935200000000005,0.3693823219389233,4.629629,4.803236999999999,17.939800000000048,931.7761111107909
2023-08-22 09:45:00,32.00232,0.6076389999999998,0.5320258692520258,5.063656000000001,4.918977,15.046199999999999,931.7761111107909
2023-08-22 09:48:00,31.07639,0.6076389999999998,0.5320313550322262,5.295136,5.150467000000001,15.9144,931.7761111107909
2023-08-22 09:51:00,30.09259,0.5497690000000004,0.5051228823014099,5.4398159999999995,5.353007,15.625,931.7761111107909
2023-08-22 09:54:00,30.09259,0.578703,0.502904038565598,5.468750000000001,5.324077000000001,15.3356,931.7761111107909
2023-08-22 09:57:00,31.07639,0.6365740000000004,0.5121434964231392,5.410880000000001,5.179396,14.756899999999973,931.7761111107909
2023-08-22 10:00:00,31.53935,0.5208329999999997,0.476114436278465,5.353009999999999,5.266207,15.9144,931.7761111107909
2023-08-22 10:03:00,30.55556,0.46296300000000024,0.4483419155449929,5.2661999999999995,5.237266999999999,17.650499999999965,931.7761111107909
2023-08-22 10:06:00,33.47801,0.6365740000000004,0.5288544500977105,5.2372700000000005,5.034726,15.625,931.7761111107909
2023-08-22 10:09:00,32.52315,0.49189799999999995,0.46236160656554515,5.20833,5.150462,16.782399999999996,931.7761111107909
2023-08-22 10:24:00,30.09259,0.7233799999999997,0.5489421337191482,5.381946,5.063656,15.046199999999999,931.7761111107909
2023-08-22 10:27:00,31.07639,0.7523149999999994,0.560910767552182,5.295136,4.947921,14.757000000000005,931.7761111107909
2023-08-22 10:30:00,31.53935,0.7233799999999997,0.5489421337191482,5.237271,4.918981,17.36110000000002,931.7761111107909
2023-08-22 10:48:00,30.55556,0.7233799999999997,0.530983348568724,5.295136,4.947915999999999,16.49309999999997,931.7761111107909
2023-08-22 10:51:00,31.07639,0.7523149999999994,0.5609045541617989,5.353012,5.005787,16.493100000000027,931.7761111107909
2023-08-22 11:45:00,30.09259,0.8391200000000003,0.5574610732818044,5.295142,4.803242,14.467600000000004,931.7761111107909
2023-08-22 12:00:00,30.43982,0.9548610000000002,0.6212240441320201,5.410882,4.832181,15.335700000000031,931.7761111107909
2023-08-22 12:18:00,30.09259,0.8680560000000002,0.5684146256402147,5.324077000000001,4.803241000000001,16.492999999999995,931.7761111107909
2023-08-22 12:21:00,31.07639,0.78125,0.5542437719212397,5.324077000000001,4.918977,16.782399999999996,931.7761111107909
2023-08-22 12:39:00,31.07639,0.8391210000000004,0.5770143026200694,5.381947,4.918986,17.361199999999997,931.7761111107909
2023-08-22 12:42:00,30.55556,0.8680560000000002,0.6074573763201198,5.410877000000001,4.947921,18.518500000000017,931.7761111107909
2023-08-22 12:45:00,30.09259,0.78125,0.5352216778382879,5.497687000000001,5.063657000000001,17.36110000000002,931.7761111107909
2023-08-22 12:48:00,30.09259,0.8391210000000004,0.5770143026200694,5.381947,4.918986,16.20369999999997,931.7761111107909
2023-08-22 12:57:00,30.55556,0.7523149999999994,0.5239234715437472,5.295142,4.890047000000001,15.9144,931.7761111107909
2023-08-22 13:00:00,30.55556,0.78125,0.5727294996510557,5.1793960000000006,4.803236,14.757000000000005,931.7761111107909
2023-08-22 13:03:00,30.55556,0.8391200000000003,0.595995967607113,5.208335999999999,4.774306,17.650499999999965,931.7761111107909
2023-08-22 13:06:00,30.55556,0.8101849999999997,0.5844307715715107,5.295135999999999,4.890051000000001,15.9144,931.7761111107909
2023-08-22 13:09:00,30.38194,0.6944439999999998,0.5191362252355419,5.266206,4.947912,17.361199999999997,931.7761111107909
2023-08-22 13:12:00,30.09259,0.7523149999999994,0.542676810457593,5.150465999999999,4.774301,16.782399999999996,931.7761111107909
2023-08-22 13:18:00,30.55556,0.6655089999999992,0.4892296593721479,5.0925959999999995,4.774307,17.650500000000022,931.7761111107909
2023-08-22 13:21:00,30.41088,0.6076389999999998,0.49954020357127626,5.005786,4.803236999999999,17.361099999999965,931.7761111107909
