Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-22 13:27:00,30.55556,0.7233799999999997,0.5489421337191482,5.0925959999999995,4.774305999999999,15.625,931.7761111107909
2023-08-22 13:33:00,31.07639,0.6655089999999992,0.524570919269428,5.121526,4.8611070000000005,17.650499999999965,931.7761111107909
2023-08-22 13:36:00,30.35301,0.6655089999999992,0.5415502607500124,5.063655999999999,4.832177,17.36110000000002,931.7761111107909
2023-08-22 13:39:00,30.55556,0.6365739999999995,0.495003659370277,5.063655999999999,4.803242,17.361199999999997,931.7761111107909
2023-08-22 13:42:00,30.55556,0.7523149999999994,0.5609045541617989,5.005786,4.658561,18.22920000000005,931.7761111107909
2023-08-22 14:09:00,31.53935,0.8101859999999999,0.6026700749454907,5.353012,4.976856,16.782399999999996,931.7761111107909
2023-08-22 14:12:00,30.55556,0.7233799999999997,0.5664420865389496,5.353012,5.063662,17.361099999999965,931.7761111107909
2023-08-22 14:15:00,30.09259,0.78125,0.5727294996510557,5.324076,4.947915999999999,16.782399999999996,931.7761111107909
2023-08-22 14:30:00,30.55556,0.8101849999999997,0.5656916506922415,5.353006000000001,4.918981,15.04630000000003,931.7761111107909
2023-08-22 14:42:00,30.09259,0.7233789999999996,0.5664416618258434,5.439816,5.150467000000001,17.650400000000047,931.7761111107909
2023-08-22 14:45:00,30.09259,0.6655089999999992,0.524570919269428,5.381946,5.121527,18.51849999999996,931.7761111107909
2023-08-22 14:48:00,30.09259,0.6944439999999998,0.5540758708637983,5.410876,5.150462,16.78230000000002,931.7761111107909
2023-08-22 14:51:00,31.07639,0.8101849999999997,0.5464055618160468,5.410876,4.947921,17.361099999999965,931.7761111107909
2023-08-22 14:54:00,31.07639,0.7233799999999997,0.5489482581015597,5.3819420000000004,5.063662,19.386599999999987,931.7761111107909
2023-08-22 14:57:00,30.09259,0.6944439999999998,0.5368336521899711,5.324076,5.0347219999999995,18.807900000000018,931.7761111107909
2023-08-22 15:00:00,30.09259,0.694445,0.5540763009332184,5.324071999999999,5.063656999999999,14.756899999999973,931.7761111107909
2023-08-22 15:09:00,30.09259,0.8391209999999996,0.5574614536797137,5.468752,4.976851000000001,17.36110000000002,931.7761111107909
2023-08-22 15:12:00,30.55556,0.6944439999999998,0.5368396858675203,5.353006000000001,5.063662,15.9144,931.7761111107909
2023-08-22 15:15:00,30.09259,0.8101849999999997,0.5656916506922427,5.410876,4.976851000000001,16.782399999999996,931.7761111107909
2023-08-22 15:18:00,30.09259,0.7233789999999996,0.5309829418361768,5.410876,5.063657000000001,17.650499999999965,931.7761111107909
2023-08-22 15:21:00,30.09259,0.7233789999999996,0.5309829418361768,5.410876,5.063657000000001,18.22919999999999,931.7761111107909
2023-08-22 15:27:00,31.07639,0.8101849999999997,0.5656916506922427,5.410876,4.976851000000001,15.046299999999974,931.7761111107909
2023-08-22 15:36:00,30.09259,0.78125,0.5727294996510557,5.2662059999999995,4.890045999999999,15.625,931.7761111107909
2023-08-22 15:39:00,30.09259,0.7523149999999994,0.5609045541617989,5.2662059999999995,4.918981,16.782399999999996,931.7761111107909
2023-08-22 15:42:00,31.07639,0.8101849999999997,0.5656916506922415,5.353006000000001,4.918981,17.650500000000022,931.7761111107909
2023-08-22 16:06:00,30.55556,0.7233789999999996,0.5489417178278624,5.324076,5.005787,15.625,931.7761111107909
2023-08-22 16:42:00,30.09259,0.6655089999999992,0.5415502607500124,5.237265999999999,5.005787,15.9144,931.7761111107909
2023-08-22 16:45:00,30.09259,0.6365739999999995,0.5288544500977101,5.2662059999999995,5.063662,16.49309999999997,931.7761111107909
2023-08-22 17:15:00,30.55556,0.868055,0.5684142489196687,5.439812,4.918977,16.203700000000026,931.7761111107909
2023-08-22 17:18:00,30.55556,0.868055,0.5684142489196687,5.410882000000001,4.890047000000001,15.625,931.7761111107909
2023-08-22 17:21:00,30.55556,0.9548610000000002,0.6212170505395573,5.381946999999999,4.803236,16.20369999999997,931.7761111107909
2023-08-23 05:15:00,30.55556,0.7523149999999994,0.3946614216239205,3.616897999999999,3.038195,15.914299999999969,931.7761111107909
2023-08-23 05:33:00,32.52315,0.8391210000000004,0.7489604901653487,5.815977,5.6423559999999995,15.335699999999974,931.7761111107909
2023-08-23 05:36:00,34.43287,0.78125,0.7064435127669788,7.262732000000001,7.118052,17.361099999999993,931.8261111107909
2023-08-23 05:39:00,32.98611,0.8680560000000002,0.626165974484467,6.828707,6.394671,17.071799999999996,931.8761111107908
2023-08-23 05:42:00,33.47801,0.78125,0.6254606864392961,6.510412,6.221062000000001,15.914399999999972,931.9261111107908
2023-08-23 05:45:00,31.07639,0.9548610000000002,0.679492589148851,6.423612,5.931711000000001,15.624999999999972,931.9761111107907
2023-08-23 05:48:00,34.25926,0.8391200000000003,0.6325138893458164,6.278932000000001,5.902781999999999,15.914300000000026,932.0261111107907
2023-08-23 05:51:00,32.98611,0.8101849999999997,0.6204645270929545,6.076391999999999,5.729167,15.914299999999997,932.0761111107906
2023-08-23 05:54:00,31.53935,0.8680560000000002,0.626165974484467,6.018522,5.584486,17.07170000000002,932.1261111107906
2023-08-23 05:57:00,33.47801,0.868055,0.6444262763622497,6.018522000000001,5.613427,16.203699999999998,932.1761111107905
2023-08-23 06:00:00,32.00232,0.78125,0.5907307024249379,5.989582,5.642362,16.782500000000027,932.2261111107905
2023-08-23 06:03:00,38.33912,1.070602,0.7050606307916335,5.931712000000001,5.295140000000001,20.543900000000008,932.2761111107905
2023-08-23 06:06:00,36.89236,0.868055,0.7301246338127821,6.0474570000000005,5.7870420000000005,21.412000000000035,932.3261111107904
2023-08-23 06:09:00,39.32291,0.9837960000000008,0.7976272995852329,6.741902,6.394676,20.25460000000004,932.3761111107904
2023-08-23 06:12:00,39.78588,0.78125,0.7369940897232571,6.7419020000000005,6.655092000000001,19.675900000000013,932.4261111107903
2023-08-23 06:15:00,40.76968,0.78125,0.851543518186863,7.667822,7.812501999999999,19.965300000000013,932.4761111107903
2023-08-23 06:18:00,41.23264,0.8969909999999999,0.8528554321899859,7.899302,7.812501,20.254699999999985,932.5261111107902
2023-08-23 06:21:00,48.5243,1.1284720000000004,0.927722214158289,7.928237000000001,7.552085,26.04169999999999,932.5761111107902
2023-08-23 06:24:00,51.41782,0.8391210000000004,0.9897514242014055,8.015047000000001,8.333336,27.488499999999988,932.6261111107901
2023-08-23 06:27:00,52.40162,0.7233789999999996,0.9481546998200043,8.159726,8.651617,28.067200000000014,932.6761111107901
2023-08-23 06:30:00,54.83218,0.6655089999999992,0.8888911310205238,8.130786,8.622687,30.960700000000003,932.72611111079
2023-08-23 06:33:00,67.96875,1.0995369999999998,0.9948303321914,7.465275999999999,7.262729,38.4838,932.77611111079
2023-08-23 06:36:00,70.37037,0.78125,0.9183411990779828,6.6550959999999995,6.944446,36.16900000000001,932.82611111079
2023-08-23 06:39:00,72.30903,0.8101849999999997,0.9605557625421728,6.770835999999999,7.089121,42.82409999999999,932.8761111107899
2023-08-23 06:42:00,76.21528,0.983797,1.312426254450607,8.362271999999999,9.085645,40.79859999999999,932.9261111107899
2023-08-23 06:45:00,81.56829,0.8391209999999996,1.0910176781247285,7.754631999999999,8.304400999999999,40.50919999999999,932.9761111107898
2023-08-23 06:48:00,82.52315,0.8101859999999999,1.0858142310244352,7.523152,8.130786,46.0069,933.0261111107898
2023-08-23 06:51:00,88.88889,0.9259259999999996,1.10333799542374,7.378475999999999,7.75463,48.321799999999996,933.0761111107897
2023-08-23 06:54:00,93.20023,0.8969909999999999,1.1124623498816986,7.349542,7.812500999999999,49.18979999999999,933.1261111107897
2023-08-23 06:57:00,93.66319,0.8391210000000004,1.1396739132750753,7.291667,7.9571760000000005,55.844900000000024,933.1761111107896
2023-08-23 07:00:00,94.64699,0.8101849999999997,1.1336675138416168,7.581022,8.304397,49.47919999999999,933.2261111107896
2023-08-23 07:03:00,60.18519,-0.3761570000000001,,5.758107000000001,9.346064000000002,34.14349999999999,933.2761111107895
2023-08-23 07:06:00,45.13889,0.2604160000000002,0.6918271172270163,7.3495360000000005,8.535879999999999,25.75229999999999,933.3261111107895
2023-08-23 07:09:00,46.58565,0.6076389999999998,0.8052540638451093,7.581015999999999,8.015047,26.331000000000017,933.3761111107895
2023-08-23 07:12:00,46.12268,0.5787040000000001,0.8114499018630631,7.581021,8.101847,23.726799999999997,933.4261111107894
2023-08-23 07:15:00,46.12268,0.6076389999999998,0.7930158712886035,7.638890999999999,8.043982,24.01619999999997,933.4761111107894
2023-08-23 07:18:00,46.12268,0.694445,0.8046465703697069,7.4363410000000005,7.667826,23.72679999999997,933.5261111107893
2023-08-23 07:21:00,44.61805,0.694445,0.7914034059973067,7.378470999999999,7.581016,26.331000000000017,933.5761111107893
2023-08-23 07:24:00,44.61805,0.6365739999999995,0.7593552144538934,7.349541,7.609957,23.72679999999997,933.6261111107892
2023-08-23 07:27:00,44.61805,0.6076389999999998,0.7556415645674347,7.349541,7.667822,21.990700000000004,933.6761111107892
2023-08-23 07:30:00,43.69213,0.7233799999999997,0.7935239739486071,7.407405999999999,7.552085999999999,22.569500000000005,933.7261111107891
2023-08-23 07:33:00,47.07755,0.8680559999999993,0.8387862408443615,7.4363459999999995,7.378470000000001,27.777800000000013,933.7761111107891
2023-08-23 07:36:00,49.0162,0.8101849999999997,0.8805435255218028,7.378475999999999,7.5231509999999995,30.671300000000002,933.826111110789
2023-08-23 07:39:00,49.97107,0.6076389999999998,0.7930158712886028,7.233801,7.638891999999999,26.041600000000017,933.876111110789
2023-08-23 07:42:00,49.97107,0.6076389999999998,0.7930158712886028,7.233801,7.638891999999999,27.488399999999984,933.926111110789
2023-08-23 07:45:00,53.38542,0.7523150000000003,0.8760822943544255,7.233801,7.494215999999999,31.25,933.9761111107889
2023-08-23 07:48:00,55.32407,0.8680560000000002,0.9385362950867044,8.101851,8.246524999999998,30.9606,934.0261111107889
2023-08-23 07:51:00,54.83218,0.6655089999999992,0.852066544336032,7.320605999999999,7.725697,30.671300000000002,934.0761111107888
2023-08-23 07:54:00,54.80324,0.6655089999999992,0.8644409692291314,7.291666,7.725697,28.356400000000008,934.1261111107888
2023-08-23 07:57:00,55.32407,0.7233799999999997,0.8599581375792965,7.291666,7.581016,29.513900000000007,934.1761111107887
2023-08-23 08:00:00,56.30787,0.6365739999999995,0.8470762240607529,7.175926,7.638891999999999,30.9606,934.2261111107887
2023-08-23 08:03:00,59.72222,0.8969909999999999,0.9113799793201128,7.291670999999999,7.320600000000001,34.722200000000015,934.2761111107886
2023-08-23 08:06:00,71.35417,0.8101849999999997,0.8245688884073343,6.741896,6.770830999999999,37.905099999999976,934.3261111107886
2023-08-23 08:09:00,77.17014,1.157407,0.9403616880637754,6.770835999999999,6.3657390000000005,36.16899999999998,934.3761111107885
2023-08-23 08:12:00,86.40046,1.0127309999999996,0.907698424281157,6.626156,6.423615000000001,39.9306,934.4261111107885
2023-08-23 08:15:00,97.07755,1.3599539999999992,0.9338292643982427,6.6550959999999995,5.902782,37.03710000000001,934.4761111107885
2023-08-23 08:18:00,97.07755,1.2731469999999998,1.007260404404374,7.002316,6.510419000000001,40.50920000000002,934.5261111107884
2023-08-23 08:21:00,97.07755,0.9259259999999996,0.9686857280093022,6.944440999999999,7.031255000000001,41.37730000000002,934.5761111107884
2023-08-23 08:24:00,97.10648,0.578703,0.947359080463978,6.712966,7.581022999999999,58.44909999999999,934.6261111107883
2023-08-23 08:30:00,94.18403,0.5497680000000003,0.9484082955149465,6.5682860000000005,7.523147999999999,59.89579999999998,934.7261111107883
2023-08-23 08:33:00,90.30671,0.6944439999999998,1.2119303663131737,7.667826,8.912042,62.5,934.7761111107883
2023-08-23 08:36:00,85.9375,0.6076389999999998,1.0110121922590751,6.712965999999999,7.667826999999999,55.55550000000002,934.8261111107882
2023-08-23 08:42:00,85.9375,0.6076389999999998,1.000168336742518,6.684030999999999,7.609952000000001,67.41899999999998,934.9261111107883
2023-08-23 08:45:00,91.26157,0.5497680000000003,0.8945311346943534,6.452548,7.2627299999999995,56.42359999999999,934.9761111107882
2023-08-23 08:51:00,97.07755,0.4050929999999999,0.7884311588504052,5.90278,6.8576369999999995,57.00229999999999,935.0761111107882
2023-08-23 08:54:00,97.07755,0.49189799999999995,0.9666841970378373,6.65509,7.841432000000001,57.87039999999999,935.1261111107882
2023-08-23 09:00:00,96.61458,0.4050929999999999,0.9051827978289991,6.626156000000001,7.928243,54.9769,935.2261111107882
2023-08-23 09:03:00,87.84722,0.3761579999999993,0.8799608278043327,6.597226,7.928238,50.057800000000015,935.2761111107882
2023-08-23 09:06:00,80.58449,0.5497689999999995,0.9162720183164162,6.712961,7.581022000000001,54.9769,935.3261111107881
2023-08-23 09:12:00,79.13773,0.5787039999999992,0.9254318649441153,6.741896,7.552082,53.8194,935.4261111107882
2023-08-23 09:15:00,76.21528,0.8680560000000002,1.0319513565537795,7.146991,7.494215,49.76850000000002,935.4761111107881
2023-08-23 09:21:00,79.13773,0.8391209999999996,1.0027320868786636,6.973381,7.3206,52.95139999999998,935.5761111107881
2023-08-23 09:24:00,84.9537,0.8101859999999999,1.049145235721993,7.060186000000001,7.58102,50.63659999999999,935.6261111107881
2023-08-23 09:27:00,92.70833,0.7233799999999997,1.043617779362707,7.0891210000000004,7.812501,59.60650000000001,935.676111110788
2023-08-23 09:36:00,87.84722,0.5208329999999997,0.9273478599335503,6.684026,7.667822999999999,55.555499999999995,935.826111110788
2023-08-23 09:42:00,83.01505,0.49189799999999995,0.9160896117592244,6.6550959999999995,7.696757999999999,53.240700000000004,935.926111110788
2023-08-23 09:45:00,70.77546,0.578703,0.9364291030641939,6.7418960000000006,7.581022999999999,53.53,935.976111110788
2023-08-23 09:51:00,69.41551,0.6655090000000001,0.96012837867252,6.770835999999999,7.436347,52.66209999999998,936.076111110788
2023-08-23 09:54:00,69.41551,0.6655089999999992,0.9129725215443686,6.8287059999999995,7.378477,46.00690000000003,936.126111110788
2023-08-23 09:57:00,62.61574,0.49189799999999995,0.8954929622055323,6.626156,7.609958,42.53470000000004,936.1761111107879
2023-08-23 10:03:00,65.01736,0.7233799999999997,0.9603767055620069,6.886571999999999,7.407412,47.74309999999997,936.276111110788
2023-08-23 10:06:00,69.41551,0.9548619999999994,1.0392560732863048,7.1180520000000005,7.291670000000001,46.00689999999997,936.3261111107879
2023-08-23 10:12:00,72.80093,0.8969909999999999,0.9948322711022168,7.175922,7.378470999999999,50.057800000000015,936.4261111107879
2023-08-23 10:15:00,74.76852,0.8680560000000002,1.0319513565537795,7.1180520000000005,7.465276,43.113399999999984,936.4761111107879
2023-08-23 10:18:00,74.76852,0.7523149999999994,0.9900041382247358,7.060181999999999,7.581017000000001,47.453700000000026,936.5261111107878
2023-08-23 10:21:00,67.96875,0.6655099999999994,0.9601290173464588,6.9444420000000004,7.609952,48.032400000000024,936.5761111107878
2023-08-23 10:27:00,66.52199,0.6944439999999998,0.966640367460785,6.944445999999999,7.5520819999999995,42.53479999999999,936.6761111107878
2023-08-23 10:30:00,67.47685,0.6365739999999995,0.9414948606436462,6.799765999999999,7.494212,48.032399999999996,936.7261111107878
2023-08-23 10:36:00,67.44792,0.6365739999999995,0.9414948606436462,6.8287059999999995,7.5231520000000005,49.18980000000002,936.8261111107878
2023-08-23 10:39:00,66.98495,0.6655089999999992,0.9367107081674001,6.886575999999999,7.494217000000001,57.870299999999986,936.8761111107877
2023-08-23 10:42:00,67.96875,0.694445,0.9547447891895844,6.8287059999999995,7.407411000000001,49.47909999999999,936.9261111107877
2023-08-23 10:48:00,69.41551,0.694445,0.9666409910006004,6.770836,7.378471,47.74309999999997,937.0261111107877
2023-08-23 10:51:00,72.80093,0.5787040000000001,0.9143716372554619,6.6550899999999995,7.436346,47.45369999999997,937.0761111107877
2023-08-23 10:57:00,72.80093,0.5787040000000001,0.9032394034202048,6.68403,7.436346,48.032400000000024,937.1761111107877
2023-08-23 11:00:00,73.78472,0.5208329999999997,0.9063044476682927,6.59722,7.523147,52.66199999999998,937.2261111107877
2023-08-23 11:03:00,72.80093,0.578703,0.9143709583950745,6.71296,7.494217000000001,48.61109999999999,937.2761111107876
2023-08-23 11:09:00,72.80093,0.5497680000000003,0.8945349133217525,6.71296,7.5231520000000005,49.47919999999999,937.3761111107876
2023-08-23 11:12:00,70.37037,0.578703,0.9032387301239044,6.7419,7.494217000000001,49.18979999999999,937.4261111107876
2023-08-23 11:18:00,70.37037,0.5497680000000003,0.9054335287496846,6.71296,7.5520819999999995,49.18979999999999,937.5261111107876
2023-08-23 11:21:00,70.37037,0.5497680000000003,0.9054335287496846,6.71296,7.5520819999999995,53.819500000000005,937.5761111107876
2023-08-23 11:27:00,70.37037,0.6076389999999998,0.933827042311513,6.770836,7.523147,46.007000000000005,937.6761111107876
2023-08-23 11:30:00,70.37037,0.6076389999999998,0.9225398249949546,6.799766000000001,7.523147,47.453700000000026,937.7261111107875
2023-08-23 11:33:00,69.41551,0.6076389999999998,0.9111767543450552,6.8287059999999995,7.523147,52.37269999999998,937.7761111107875
2023-08-23 11:36:00,69.90741,0.7233799999999997,0.9603724990662013,6.915511,7.436341,52.37269999999998,937.8261111107875
2023-08-23 11:39:00,68.43171,0.6076389999999998,0.933827042311513,6.8287059999999995,7.581016999999999,41.66669999999996,937.8761111107874
2023-08-23 11:42:00,67.44792,0.6076389999999998,0.8997433349002185,6.799766000000001,7.465277,48.90039999999999,937.9261111107874
2023-08-23 11:48:00,66.52199,0.5787040000000001,0.8807654477081212,6.770836,7.465281999999999,41.66659999999999,938.0261111107874
2023-08-23 11:51:00,66.46412,0.5787040000000001,0.8694151243278941,6.6550959999999995,7.320602,46.00700000000003,938.0761111107873
2023-08-23 11:54:00,65.01736,0.6076389999999998,0.8649638498271647,6.626156000000001,7.2048570000000005,43.113399999999984,938.1261111107873
2023-08-23 12:06:00,63.5706,0.6076389999999998,0.8649638498271647,6.626161,7.204861999999999,45.42830000000001,938.3261111107873
2023-08-23 12:09:00,63.5706,0.6365739999999995,0.9067101422481533,6.568291,7.175927,46.296299999999974,938.3761111107873
2023-08-23 12:12:00,62.12384,0.6365739999999995,0.9067101422481533,6.597226,7.204861999999999,45.717599999999976,938.4261111107872
2023-08-23 12:18:00,61.16898,0.7233799999999997,0.9109638603354614,6.684026,7.089116000000001,41.95599999999996,938.5261111107873
2023-08-23 12:21:00,60.67708,0.6365739999999995,0.8711941373256465,6.597226,7.118052,40.50920000000002,938.5761111107872
2023-08-23 12:24:00,59.72222,0.7233789999999996,0.8856757195291992,6.712966,7.060187000000001,46.875,938.6261111107872
2023-08-23 12:30:00,59.72222,0.694445,0.9306961787454562,6.684032,7.2048570000000005,42.24530000000004,938.7261111107872
2023-08-23 12:33:00,59.72222,0.7523150000000003,0.9277184615424305,6.799767000000001,7.175922000000001,39.930499999999995,938.7761111107872
2023-08-23 12:39:00,59.72222,0.78125,0.944244854003786,6.799767000000001,7.146987000000001,41.08789999999999,938.8761111107872
2023-08-23 12:42:00,57.75463,0.78125,0.9052217987854966,6.770837,7.0312470000000005,42.53479999999996,938.9261111107871
2023-08-23 12:48:00,57.75463,0.8391210000000004,0.9232075070990255,6.770837,6.944445999999999,42.24539999999996,939.0261111107872
2023-08-23 12:51:00,58.73843,0.7233800000000006,0.9234585777216825,6.626157000000001,7.060186999999999,47.742999999999995,939.0761111107871
2023-08-23 12:54:00,55.81597,0.7233799999999997,0.8856762918100537,6.684031999999999,7.031252,44.560299999999984,939.1261111107871
2023-08-23 13:00:00,53.87731,0.78125,0.8786336987413671,6.7419020000000005,6.944442,38.48380000000003,939.2261111107871
2023-08-23 13:03:00,53.84838,0.7523150000000003,0.8628851292835238,6.712967000000001,6.944442,38.7731,939.276111110787
2023-08-23 13:06:00,54.36921,0.9259260000000005,0.9113824424914738,6.857641999999999,6.8287059999999995,39.641200000000026,939.326111110787
2023-08-23 13:09:00,55.32407,0.9259260000000005,0.9259289999941682,6.828702000000001,6.8287059999999995,44.27090000000004,939.376111110787
2023-08-23 13:15:00,56.30787,0.8391210000000004,1.0156179822902367,7.089117,7.465275999999999,43.113399999999956,939.476111110787
2023-08-23 13:18:00,58.21759,0.8680560000000002,0.9385362950867044,7.060187000000001,7.204861,40.798599999999965,939.5261111107869
2023-08-23 13:24:00,58.21759,0.7523150000000003,0.9021197746873275,6.712967000000001,7.031251999999999,46.5856,939.626111110787
2023-08-23 13:27:00,58.21759,0.78125,0.9313444432871263,6.712967000000001,7.0312470000000005,38.4837,939.6761111107869
2023-08-23 13:30:00,59.20139,0.8391210000000004,0.9501667450960003,6.712967000000001,6.944445999999999,38.48380000000003,939.7261111107869
2023-08-23 13:36:00,59.20139,0.8391210000000004,0.9367449971551487,6.770837,6.973376,43.98149999999998,939.8261111107869
2023-08-23 13:39:00,60.67708,0.8391209999999996,0.9232075070990258,6.770832,6.944441,39.3519,939.8761111107868
2023-08-23 13:45:00,60.67708,0.8101859999999999,0.9343534759546297,6.684032,6.944445999999999,44.27080000000001,939.9761111107869
2023-08-23 13:48:00,61.16898,0.7233789999999996,0.898373387830213,6.626156,7.002317,41.66669999999999,940.0261111107868
2023-08-23 13:54:00,61.16898,0.7523149999999994,0.9277184615424301,6.655092,7.0312470000000005,43.40280000000001,940.1261111107868
2023-08-23 13:57:00,61.16898,0.7233789999999996,0.898373387830213,6.626156,7.002317,45.42829999999998,940.1761111107868
2023-08-23 14:00:00,62.12384,0.7233789999999996,0.898373387830213,6.626156,7.002317,46.5857,940.2261111107867
2023-08-23 14:06:00,62.12384,0.7233789999999996,0.898373387830213,6.5682860000000005,6.944447,41.95610000000002,940.3261111107868
2023-08-23 14:09:00,61.63194,0.6655089999999992,0.8644409692291314,6.510416,6.944447,43.69210000000001,940.3761111107867
2023-08-23 14:15:00,61.63194,0.6365739999999995,0.8591819916079423,6.510420999999999,7.002317,44.560100000000006,940.4761111107867
2023-08-23 14:18:00,61.63194,0.6365739999999995,0.8711982736816676,6.4814810000000005,7.002317,44.849500000000006,940.5261111107867
2023-08-23 14:21:00,62.12384,0.694445,0.881534924761914,6.510416,6.9155109999999995,40.79859999999999,940.5761111107867
2023-08-23 14:27:00,62.61574,0.6076389999999998,0.8649638498271655,6.481485999999999,7.060187000000001,47.16440000000003,940.6761111107867
2023-08-23 14:30:00,62.61574,0.7233799999999997,0.9109638603354614,6.539351,6.944441,46.29630000000003,940.7261111107866
2023-08-23 14:36:00,62.61574,0.6365739999999995,0.8711941373256472,6.510420999999999,7.0312470000000005,45.717600000000004,940.8261111107867
2023-08-23 14:39:00,61.63194,0.6655089999999992,0.8767117585509338,6.539355999999999,7.002317,41.66660000000002,940.8761111107866
2023-08-23 14:45:00,61.63194,0.6655089999999992,0.8644409692291314,6.510416,6.944447,41.66660000000002,940.9761111107866
2023-08-23 14:48:00,62.61574,0.6076389999999998,0.8532069921078032,6.510416,7.060186999999999,43.69210000000001,941.0261111107866
2023-08-23 14:51:00,61.63194,0.6365739999999995,0.8470762240607529,6.510416,6.973382,44.849500000000035,941.0761111107865
2023-08-23 14:57:00,60.64815,0.6655089999999992,0.852066544336032,6.539355999999999,6.944447,41.95600000000002,941.1761111107866
2023-08-23 15:00:00,61.63194,0.6365739999999995,0.8591819916079423,6.539355999999999,7.031251999999999,43.113399999999956,941.2261111107865
2023-08-23 15:03:00,61.63194,0.7233799999999997,0.9109638603354614,6.568286,6.973376,41.95609999999999,941.2761111107865
2023-08-23 15:06:00,60.18519,0.6944439999999998,0.8689965326787296,6.597225999999999,6.973382,46.296299999999974,941.3261111107864
2023-08-23 15:09:00,60.18519,0.6655090000000001,0.8888911310205244,6.510415999999999,7.002317,46.585699999999974,941.3761111107864
2023-08-23 15:12:00,61.63194,0.6365739999999995,0.8711982736816676,6.510416,7.031251999999999,41.95590000000004,941.4261111107863
2023-08-23 15:15:00,61.16898,0.7523149999999994,0.914969594020455,6.597226,6.944441,42.82409999999999,941.4761111107863
2023-08-23 15:21:00,62.12384,0.7233799999999997,0.8728754515272908,6.568286,6.886576,45.13889999999998,941.5761111107863
2023-08-23 15:24:00,62.12384,0.78125,0.9313489192261113,6.626156,6.944445999999999,43.402799999999985,941.6261111107863
2023-08-23 15:30:00,62.12384,0.7233799999999997,0.8856762918100537,6.539355999999999,6.886576,46.87499999999997,941.7261111107863
2023-08-23 15:33:00,62.61574,0.6365739999999995,0.8470762240607529,6.510416,6.973382,38.7731,941.7761111107862
2023-08-23 15:36:00,59.20139,0.7523149999999994,0.8760822943544246,6.597226,6.857641,46.00689999999997,941.8261111107862
2023-08-23 16:48:00,68.92361,0.6365739999999995,0.8711941373256472,6.539355999999999,7.060182,44.849500000000006,943.0261111107862
2023-08-23 16:51:00,67.73727,0.7233799999999997,0.8983695960898666,6.597226,6.973376,40.219899999999996,943.0761111107862
2023-08-23 16:54:00,68.92361,0.6655089999999992,0.8888869386442113,6.539355999999999,7.0312470000000005,47.7431,943.1261111107862
2023-08-23 16:57:00,70.37037,0.6076389999999998,0.8649638498271647,6.510416,7.089117,49.76850000000002,943.1761111107861
2023-08-23 17:03:00,70.37037,0.6076389999999998,0.8649638498271647,6.510416,7.089117,43.402799999999985,943.2761111107861
2023-08-23 17:06:00,71.81713,0.6655100000000003,0.900974782963385,6.510416,7.031245999999999,46.585699999999974,943.3261111107861
2023-08-23 17:12:00,71.81713,0.694445,0.9063015359316439,6.568291,7.031245999999999,47.742999999999995,943.4261111107861
2023-08-23 17:15:00,73.78472,0.6076389999999998,0.8766355965468413,6.539356000000001,7.146987000000001,43.69210000000001,943.4761111107861
2023-08-23 17:21:00,73.78472,0.6076389999999998,0.8882291790216688,6.510416,7.146987000000001,47.4537,943.5761111107861
2023-08-23 17:24:00,73.78472,0.694445,0.9063015359316446,6.626161,7.089116000000001,46.2963,943.626111110786
2023-08-23 17:27:00,73.78472,0.6365739999999995,0.8711941373256465,6.568291,7.089117,50.05789999999999,943.676111110786
2023-08-23 17:33:00,73.78472,0.6365739999999995,0.8711941373256465,6.568291,7.089117,44.849500000000006,943.776111110786
2023-08-23 17:36:00,73.32176,0.6365739999999995,0.8711941373256465,6.568291,7.089117,39.0625,943.826111110786
2023-08-23 17:42:00,73.32176,0.6365739999999995,0.883120189445143,6.539351,7.089117,40.79860000000002,943.926111110786
2023-08-23 17:45:00,73.32176,0.6076389999999998,0.853206992107804,6.510416,7.060187000000001,43.40280000000001,943.976111110786
2023-08-23 17:48:00,74.24769,0.6076389999999998,0.8649638498271655,6.481485999999999,7.060187000000001,47.4537,944.0261111107859
2023-08-23 17:54:00,74.24769,0.6655100000000003,0.8888875451867695,6.481485999999999,6.973376,47.453700000000026,944.1261111107859
2023-08-23 17:57:00,68.92361,0.4340270000000004,0.7901375484616632,6.36574,7.2337929999999995,44.27080000000001,944.1761111107859
2023-08-23 18:03:00,68.92361,0.49189799999999995,0.810695481811394,6.423610000000001,7.175922,41.95599999999999,944.2761111107859
2023-08-23 18:06:00,65.01736,0.5787040000000001,0.8348912155385201,6.539356000000001,7.118052,41.087999999999994,944.3261111107859
2023-08-23 18:12:00,65.01736,0.6655100000000003,0.8767123595243341,6.539356000000001,7.002316,38.483799999999974,944.4261111107859
2023-08-23 18:15:00,65.01736,0.5787040000000001,0.823217363879516,6.510416,7.060182,43.69210000000001,944.4761111107858
2023-08-23 18:18:00,63.71528,0.6076389999999998,0.8532029131382304,6.539356000000001,7.089117,40.509299999999996,944.5261111107858
2023-08-23 18:21:00,62.61574,0.5497690000000004,0.8162341230313526,6.481485999999999,7.089117,37.32639999999998,944.5761111107857
2023-08-23 18:24:00,57.55208,0.17361200000000032,0.5924665197570709,6.2210659999999995,7.465274,35.59030000000001,944.6261111107857
2023-08-23 18:27:00,40.76968,-0.02893499999999971,,6.192126000000001,7.552080999999999,19.675900000000013,944.6761111107857
2023-08-23 18:30:00,32.98611,0.4050929999999999,0.49954236739395896,6.076386,6.278933,18.80789999999996,944.7261111107856
2023-08-23 18:33:00,32.00232,0.6076389999999998,0.5930528274463512,6.481485999999999,6.452547000000001,18.518500000000017,944.7761111107856
2023-08-23 18:36:00,32.00232,0.6365739999999995,0.5767687049081667,6.394681,6.278937000000001,16.492999999999995,944.8261111107855
2023-08-23 18:39:00,32.00232,0.6365739999999995,0.5921129211205987,6.684030999999999,6.597227,15.9144,944.8761111107855
2023-08-23 18:42:00,30.55556,0.46296299999999935,0.5186821866640396,6.597226,6.712963,17.93979999999999,944.9261111107854
2023-08-24 10:09:00,31.01852,1.2152779999999996,0.6452062128052438,4.947920999999999,4.021993,15.3356,944.9261111107854
2023-08-24 10:12:00,32.98611,0.7523149999999994,,3.9351849999999997,3.1539349999999997,17.650499999999965,944.9261111107854
2023-08-25 06:45:00,30.55556,0.5787040000000001,0.5029044938785633,7.031246,6.886572,15.625,944.9261111107854
2023-08-25 06:48:00,32.00232,0.8391200000000003,0.6673735464949309,6.91551,6.59722,14.757000000000005,944.9761111107854
2023-08-25 06:51:00,32.00232,0.578703,0.5492594424970855,6.79977,6.741897,17.36110000000002,945.0261111107853
2023-08-25 06:54:00,31.97338,0.6365740000000004,0.6071835376366064,7.0023100000000005,6.944445999999999,16.203699999999998,945.0761111107853
2023-08-25 06:57:00,32.00232,0.5208330000000005,0.7160573543409232,7.52315,7.957177,16.4931,945.1261111107852
2023-08-25 07:00:00,31.01852,0.5497680000000003,0.5782223988751316,7.3206,7.3784719999999995,16.492999999999995,945.1761111107852
2023-08-25 07:03:00,32.98611,0.5208329999999997,0.5351672088542082,7.11806,7.146987000000001,17.071799999999996,945.2261111107852
2023-08-25 07:06:00,31.79977,0.5787040000000001,0.5787030000014061,7.11806,7.118055999999999,17.071799999999968,945.2761111107851
2023-08-25 07:09:00,32.98611,0.5208329999999997,0.5631228123539227,6.973380000000001,7.060187000000001,18.22919999999999,945.3261111107851
2023-08-25 07:12:00,31.53935,0.49189799999999995,0.5477333869399513,6.973380000000001,7.089122000000001,15.625,945.376111110785
2023-08-25 07:15:00,31.07639,0.6076389999999998,0.5782229493594092,6.973380000000001,6.9155109999999995,15.04630000000003,945.426111110785
2023-08-25 07:18:00,32.00232,0.46296300000000024,0.5320279725889786,6.85764,7.002317,18.518500000000017,945.4761111107849
2023-08-25 07:21:00,32.00232,0.6655090000000001,0.6210947376542293,7.031250000000001,6.944441,16.493100000000027,945.5261111107849
2023-08-25 07:24:00,31.53935,0.5208330000000005,0.549264376840074,7.0023100000000005,7.060186999999999,17.650500000000022,945.5761111107848
2023-08-25 07:27:00,30.55556,0.7233800000000006,0.6326105976684718,6.973376000000001,6.799765999999999,17.36110000000002,945.6261111107848
2023-08-25 07:30:00,31.53935,0.5497680000000003,0.5641162662549841,6.88657,6.9155120000000005,15.3356,945.6761111107847
2023-08-25 07:33:00,30.52662,0.6365740000000004,0.5921129211205981,6.944440000000001,6.857635999999999,15.625,945.7261111107847
2023-08-25 07:36:00,31.53935,0.5497680000000003,0.5641162662549841,6.88657,6.9155120000000005,17.361099999999965,945.7761111107847
2023-08-25 07:39:00,31.01852,0.6365740000000004,0.5921129211205994,6.91551,6.828706,15.914299999999969,945.8261111107846
2023-08-25 07:42:00,31.07639,0.5787040000000001,0.5787030000014061,6.886576000000001,6.886572,16.782399999999996,945.8761111107846
2023-08-25 07:45:00,31.01852,0.6365740000000004,0.5921129211205994,6.91551,6.828706,16.493100000000027,945.9261111107845
2023-08-25 07:48:00,31.07639,0.578703,0.5641138426625907,6.91551,6.886577000000001,15.9144,945.9761111107845
2023-08-25 07:51:00,31.07639,0.5497680000000003,0.5641113506637311,6.79977,6.828702000000001,17.07170000000002,946.0261111107844
2023-08-25 07:54:00,32.00232,0.578703,0.5641138426625907,6.79977,6.770837,16.782399999999996,946.0761111107844
2023-08-25 07:57:00,30.49768,0.6655100000000003,0.605799410598418,6.770836,6.655096,17.071799999999996,946.1261111107843
2023-08-25 08:00:00,31.07639,0.5208330000000005,0.5492595479156156,6.79977,6.857637,16.782399999999996,946.1761111107843
2023-08-25 08:03:00,31.07639,0.578703,0.5492594424970855,6.857640000000001,6.799767000000001,17.071799999999996,946.2261111107842
2023-08-25 08:06:00,32.52315,0.6365740000000004,0.5921129211205981,6.770830000000001,6.684025999999999,15.914299999999969,946.2761111107842
2023-08-25 08:09:00,32.52315,0.578703,0.5492646228143997,6.71296,6.655097,17.650499999999965,946.3261111107842
2023-08-25 08:12:00,32.52315,0.5497690000000004,0.5641167749164759,6.626156000000001,6.655097,17.361199999999997,946.3761111107841
2023-08-25 08:15:00,31.53935,0.694445,0.6192945668643232,6.684026,6.539351000000001,15.046399999999949,946.4261111107841
2023-08-25 08:18:00,32.52315,0.6076389999999998,0.5782229493594099,6.770836,6.712967000000001,17.071699999999964,946.476111110784
2023-08-25 08:21:00,32.52315,0.6076389999999998,0.5930528274463508,6.944446,6.915507,16.782400000000052,946.526111110784
2023-08-25 08:24:00,32.98611,0.6076389999999998,0.5930579097612606,7.031246,7.002317,15.3356,946.5761111107839
2023-08-25 08:27:00,32.00232,0.5497680000000003,0.5921147290193214,6.944440000000001,7.031251999999999,16.203699999999998,946.6261111107839
2023-08-25 08:30:00,32.00232,0.578703,0.5787025000003883,6.91551,6.915507,16.49309999999997,946.6761111107838
2023-08-25 08:33:00,32.00232,0.6655090000000001,0.6057989409759484,6.944440000000001,6.828701,16.49309999999997,946.7261111107838
2023-08-25 08:36:00,33.96991,0.6655090000000001,0.6057989409759484,6.944440000000001,6.828701,19.097200000000015,946.7761111107837
2023-08-25 08:39:00,31.53935,0.5497690000000004,0.5641167749164758,6.915506,6.944447,16.782399999999996,946.8261111107837
2023-08-25 08:42:00,31.53935,0.6365739999999995,0.5767687049081667,6.915511,6.799767000000001,16.492999999999995,946.8761111107837
2023-08-25 08:45:00,32.00232,0.6655100000000003,0.605799410598417,6.973376000000001,6.857635999999999,18.518599999999992,946.9261111107836
2023-08-25 08:54:00,32.98611,0.6655100000000003,0.5743394428558508,7.031246,6.857635999999999,16.493000000000052,947.0761111107836
2023-08-25 08:57:00,32.98611,0.6365740000000004,0.5921129211205994,6.88657,6.799766,18.807800000000043,947.1261111107835
2023-08-25 09:00:00,32.98611,0.49189799999999995,0.5341297225459536,6.799765,6.886577000000001,17.071799999999968,947.1761111107835
2023-08-25 09:03:00,32.52315,0.3761579999999993,0.5071517451655646,6.65509,6.9444420000000004,17.071799999999968,947.2261111107834
2023-08-25 09:06:00,31.07639,0.5497690000000004,0.5782229159818626,6.799765,6.857635999999999,17.071699999999993,947.2761111107834
2023-08-25 09:09:00,33.47801,0.4340280000000005,0.5159761830119829,6.799765,6.973376999999999,17.65039999999999,947.3261111107834
2023-08-25 09:12:00,31.53935,0.49189799999999995,0.5341249827573468,6.7997700000000005,6.886572,17.361199999999997,947.3761111107833
2023-08-25 09:15:00,31.53935,0.578703,0.5787025000003883,6.857640000000001,6.857637,15.914299999999969,947.4261111107833
2023-08-25 09:18:00,32.52315,0.6365740000000004,0.607178374932377,6.85764,6.799765999999999,15.046299999999974,947.4761111107832
2023-08-25 09:21:00,34.4618,0.49189799999999995,0.5341297225459536,6.8286999999999995,6.9155120000000005,17.07170000000002,947.5261111107832
2023-08-25 09:24:00,32.00232,0.49189799999999995,0.5477333869399513,6.828705,6.944447,15.914300000000026,947.5761111107831
2023-08-25 09:27:00,33.47801,0.49189799999999995,0.5477333869399513,6.973375,7.089117,16.203699999999998,947.6261111107831
2023-08-25 09:30:00,33.47801,0.5208339999999998,0.5631233390673531,7.031249999999999,7.118055999999999,16.7825,947.676111110783
2023-08-25 09:33:00,34.92477,0.43402799999999964,0.5415495374094753,7.031249999999999,7.262732000000001,14.756999999999977,947.726111110783
2023-08-25 09:36:00,33.47801,0.5208339999999998,0.5767689730069235,7.031249999999999,7.146986,15.046300000000002,947.776111110783
2023-08-25 09:39:00,34.92477,0.46296299999999935,0.5581254454991622,7.031249999999999,7.233797000000001,15.625,947.8261111107829
2023-08-25 09:42:00,33.96991,0.4050929999999999,0.5489439710396937,7.031249999999999,7.349537,14.757000000000005,947.8761111107829
2023-08-25 09:45:00,32.98611,0.4050929999999999,0.5121435205796928,7.031249999999999,7.262727,15.335700000000003,947.9261111107828
2023-08-25 09:48:00,32.98611,0.5208339999999998,0.5767689730069235,7.0601899999999995,7.1759260000000005,16.782399999999996,947.9761111107828
2023-08-25 09:51:00,33.53588,0.5497689999999995,0.5782229159818622,7.204859999999999,7.262731,14.756900000000002,948.0261111107827
2023-08-25 09:54:00,36.89236,0.6655099999999994,0.6210952151512176,7.118059999999999,7.031250000000001,19.097200000000015,948.0761111107827
2023-08-25 09:57:00,39.26505,0.5208339999999998,0.5631233390673531,6.597219999999999,6.684025999999999,19.965299999999985,948.1261111107826
2023-08-25 10:00:00,39.09143,0.4050929999999999,0.46054125929146,5.729169999999999,5.844906999999999,19.675899999999984,948.1761111107826
2023-08-25 10:03:00,37.81829,0.5208339999999998,0.7629933465120593,6.10532,6.655096,17.361099999999993,948.2261111107825
2023-08-25 10:06:00,38.33912,0.4340269999999995,0.7481830213705879,8.767364,9.519677,20.543999999999983,948.2761111107825
2023-08-25 10:09:00,40.76968,0.4340269999999995,0.6377456170978892,8.159724,8.622687,17.939899999999994,948.3261111107824
2023-08-25 10:12:00,39.78588,0.4340269999999995,0.6492134847140706,7.899304,8.391207,16.4931,948.3761111107824
2023-08-25 10:15:00,37.35532,0.4050929999999999,0.652207893423017,7.812499999999999,8.391207,19.097200000000015,948.4261111107824
2023-08-25 10:18:00,38.33912,0.4050929999999999,0.6300341550293586,7.75463,8.275466999999999,19.386599999999987,948.4761111107823
2023-08-25 10:21:00,43.1713,0.6655099999999994,0.7755016471736353,7.78357,8.015049999999999,21.990700000000032,948.5261111107823
2023-08-25 10:24:00,43.69213,0.46296299999999935,0.7248217135668469,7.75463,8.362267000000001,21.12270000000001,948.5761111107822
2023-08-25 10:27:00,44.67593,0.43402799999999964,0.7267818685019468,8.275459999999999,8.969912,27.199099999999987,948.6261111107822
2023-08-25 10:30:00,43.69213,0.46296299999999935,0.6794981126702242,7.60995,8.101857,20.833300000000037,948.6761111107821
2023-08-25 10:33:00,43.1713,0.46296299999999935,0.6909720454947342,7.552079999999999,8.072917,23.43750000000003,948.7261111107821
2023-08-25 10:36:00,43.1713,0.4050929999999999,0.6740099670168476,7.49421,8.130787,22.280099999999976,948.776111110782
2023-08-25 10:39:00,43.1713,0.49189799999999995,0.709661453949346,7.523145,8.015047000000001,22.858800000000002,948.826111110782
2023-08-25 10:42:00,43.6632,0.5787040000000001,0.7262608916539026,7.523145,7.841431000000001,26.04170000000002,948.876111110782
2023-08-25 10:45:00,45.13889,0.3761570000000001,0.6212215709783702,7.233797999999999,7.812500999999999,24.305500000000023,948.9261111107819
2023-08-25 10:48:00,52.40162,-0.3761570000000001,,5.410882999999999,7.667820000000001,28.935100000000006,948.9761111107819
2023-08-25 10:51:00,52.40162,-0.4050919999999998,,5.439814999999999,7.957177,26.909699999999987,949.0261111107818
2023-08-25 10:54:00,46.12268,-0.02893499999999971,,6.568283,8.072918,24.01619999999997,949.0761111107818
2023-08-25 10:57:00,44.15509,0.3761570000000001,0.6639249055475427,7.2337940000000005,7.928236999999999,23.148200000000003,949.1261111107817
2023-08-25 11:00:00,44.67593,0.5787040000000001,0.7136282207024441,7.46528,7.754626,24.594899999999996,949.1761111107817
2023-08-25 11:03:00,44.15509,0.5208329999999997,0.7160573543409227,7.4363399999999995,7.870367,23.148100000000028,949.2261111107816
2023-08-25 11:06:00,43.80787,0.5497690000000004,0.7092717087670102,7.407405,7.754626,23.43749999999997,949.2761111107816
2023-08-25 11:09:00,44.15509,0.5497690000000004,0.7092717087670094,7.378475000000001,7.725695999999999,21.990700000000004,949.3261111107815
2023-08-25 11:12:00,42.70834,0.5787040000000001,0.7008681006032697,7.4074100000000005,7.667826,21.122600000000034,949.3761111107815
2023-08-25 11:15:00,43.69213,0.5787040000000001,0.7008681006032704,7.4363399999999995,7.696756000000001,24.305499999999995,949.4261111107814
2023-08-25 11:18:00,43.1713,0.578703,0.7262603098527505,7.49421,7.8124970000000005,24.884299999999996,949.4761111107814
2023-08-25 11:21:00,43.1713,0.5497690000000004,0.7092717087670094,7.494216000000001,7.841436999999999,22.858799999999974,949.5261111107814
2023-08-25 11:24:00,43.1713,0.578703,0.7262603098527497,7.465280000000001,7.783567,21.990700000000004,949.5761111107813
2023-08-25 11:27:00,42.21643,0.5208330000000005,0.7040654975168883,7.43634,7.841436999999999,23.72679999999997,949.6261111107813
2023-08-25 11:30:00,43.1713,0.5208329999999997,0.6919554771029618,7.4074100000000005,7.783567,20.83330000000001,949.6761111107812
2023-08-25 11:33:00,43.1713,0.5787040000000001,0.7008681006032697,7.34954,7.6099559999999995,24.305499999999995,949.7261111107812
2023-08-25 11:36:00,42.21643,0.5208339999999998,0.7040661089580703,7.26273,7.667826,22.85889999999995,949.7761111107811
2023-08-25 11:39:00,42.21643,0.5208329999999997,0.6919554771029625,7.204864,7.581021000000001,22.85889999999995,949.8261111107811
2023-08-25 11:42:00,42.21643,0.43402799999999964,0.6492141390535098,7.204859999999999,7.6967620000000005,22.569399999999973,949.876111110781
2023-08-25 11:45:00,42.21643,0.49189799999999995,0.6742852835225779,7.204864,7.609956,23.7269,949.926111110781
2023-08-25 11:48:00,43.1713,0.43402799999999964,0.6718364218687676,7.204859999999999,7.754632,27.199100000000044,949.976111110781
2023-08-25 11:51:00,43.1713,0.5787040000000001,0.7262608916539026,7.37847,7.696756000000001,24.01619999999997,950.0261111107809
2023-08-25 11:54:00,46.58565,0.6365740000000004,0.7593552144538949,7.29167,7.552086,26.62039999999996,950.0761111107809
2023-08-25 11:57:00,47.07755,0.5787040000000001,0.7262608916539018,7.146990000000001,7.465275999999999,28.067200000000014,950.1261111107808
2023-08-25 12:00:00,47.07755,0.5787040000000001,0.763423468694267,7.291665000000001,7.6967609999999995,24.884299999999996,950.1761111107808
2023-08-25 12:03:00,47.07755,0.5497690000000004,0.7458514443888294,7.262735,7.696756000000001,28.64580000000001,950.2261111107807
2023-08-25 12:06:00,47.07755,0.49189799999999995,0.7327244512641738,7.262735,7.8124970000000005,26.90979999999999,950.2761111107807
2023-08-25 12:09:00,49.5081,0.5787040000000001,0.7755823109239973,7.407405,7.841431000000001,27.777799999999985,950.3261111107806
2023-08-25 12:12:00,50.4919,0.49189799999999995,0.7997968338220499,7.46528,8.188662,28.935200000000037,950.3761111107806
2023-08-25 12:15:00,50.31829,0.5497680000000003,0.8614195021117499,7.95718,8.680551999999999,28.64590000000001,950.4261111107805
2023-08-25 12:18:00,53.84838,0.6655090000000001,0.8767117585509341,7.754630000000001,8.217591,27.77770000000001,950.4761111107805
2023-08-25 12:21:00,55.32407,0.6365740000000004,0.8949591978674758,8.24653,8.825236,33.56480000000002,950.5261111107804
2023-08-25 12:24:00,54.83218,0.6076389999999998,0.8766396166562709,7.6099499999999995,8.217590999999999,29.22459999999998,950.5761111107804
2023-08-25 12:27:00,55.81597,0.49189799999999995,0.8429759299880726,7.523149999999999,8.362272,33.27539999999999,950.6261111107804
2023-08-25 12:30:00,55.81597,0.49189799999999995,0.8322827508100947,7.494215,8.304397,34.14359999999999,950.6761111107803
2023-08-25 12:33:00,55.81597,0.49189799999999995,0.8322827508100947,7.494215,8.304397,34.14349999999999,950.7261111107803
2023-08-25 12:36:00,53.84838,0.49189799999999995,0.8215258264596086,7.46528,8.246531999999998,31.249900000000025,950.7761111107802
2023-08-25 12:39:00,52.40162,0.4340280000000005,0.790141874115671,7.407405,8.275466999999999,26.909699999999987,950.8261111107802
2023-08-25 12:42:00,52.40162,0.4340280000000005,0.7901382952923078,7.378475000000001,8.246527,31.828699999999998,950.8761111107801
2023-08-25 12:45:00,52.40162,0.5208339999999998,0.808445830989539,7.378469999999999,8.043986,29.803200000000004,950.9261111107801
2023-08-25 12:48:00,52.22801,0.4050929999999999,0.7783630252766166,7.2338,8.159727,32.98610000000002,950.97611111078
2023-08-25 12:51:00,52.40162,0.5208339999999998,0.8196013256674598,7.34954,8.043986,35.30090000000001,951.02611111078
2023-08-25 12:54:00,53.38542,0.5497689999999995,0.827655675190563,7.378469999999999,8.015051,35.01150000000001,951.07611111078
2023-08-25 12:57:00,51.93866,0.5787040000000001,0.8464867830404279,7.407405,8.015051,32.407399999999996,951.1261111107799
2023-08-25 13:00:00,52.92245,0.5787040000000001,0.8348952356481466,7.436345,8.015051,33.85419999999999,951.1761111107799
2023-08-25 13:03:00,52.40162,0.6076389999999998,0.8413577729236177,7.4363399999999995,7.957171,34.72220000000004,951.2261111107798
2023-08-25 13:06:00,52.40162,0.6076389999999998,0.8413577729236177,7.46528,7.986111,37.615700000000004,951.2761111107798
2023-08-25 13:09:00,51.41782,0.46296300000000024,0.7902498616633704,7.29167,8.072917,31.828700000000026,951.3261111107797
2023-08-25 13:12:00,51.41782,0.46296300000000024,0.8008922108528026,7.262735,8.072911999999999,31.82869999999997,951.3761111107797
2023-08-25 13:15:00,52.40162,0.5497690000000004,0.8389880616259505,7.291665000000001,7.9571760000000005,35.87960000000001,951.4261111107796
2023-08-25 13:18:00,52.40162,0.49189799999999995,0.7997968338220499,7.291665000000001,8.015047000000001,29.803200000000004,951.4761111107796
2023-08-25 13:21:00,52.40162,0.46296300000000024,0.7795374277544879,7.349535,8.101852000000001,37.61579999999998,951.5261111107795
2023-08-25 13:24:00,52.40162,0.5208329999999997,0.8416884604374385,7.55208,8.304397,32.407400000000024,951.5761111107795
2023-08-25 13:27:00,52.40162,0.5787040000000001,0.8579911114071201,7.667820000000001,8.304396,31.828700000000026,951.6261111107794
2023-08-25 13:30:00,53.38542,0.5497690000000004,0.8389880616259505,7.638885000000001,8.304396,35.30090000000001,951.6761111107794
2023-08-25 13:33:00,51.93866,0.6076389999999998,0.8649678988351597,7.667820000000001,8.246531000000001,31.25,951.7261111107794
2023-08-25 13:36:00,53.38542,0.5497680000000003,0.8725320261490898,7.60995,8.362272,39.0625,951.7761111107793
2023-08-25 13:39:00,52.40162,0.5208330000000005,0.8526219812978482,7.58102,8.362267,31.24999999999997,951.8261111107793
2023-08-25 13:42:00,52.40162,0.6076389999999998,0.8532069921078032,7.667820000000001,8.217590999999999,32.40739999999997,951.8761111107792
2023-08-25 13:45:00,51.93866,0.6365740000000004,0.883124295179537,7.725690000000001,8.275466,30.09250000000003,951.9261111107792
2023-08-25 13:48:00,52.40162,0.46296300000000024,0.8114704174847077,7.523149999999999,8.362267,28.93520000000001,951.9761111107791
2023-08-25 13:51:00,51.93866,0.5497680000000003,0.838987398425112,7.60995,8.275462000000001,29.22460000000001,952.0261111107791
2023-08-25 13:54:00,52.40162,0.578703,0.8464861384357192,7.60995,8.217597,32.9862,952.076111110779
2023-08-25 13:57:00,51.93866,0.6365740000000004,0.8711982736816688,7.58102,8.101856,32.98610000000002,952.126111110779
2023-08-25 14:00:00,51.41782,0.5208330000000005,0.8416884604374392,7.465280000000001,8.217597,31.5394,952.176111110779
2023-08-25 14:03:00,52.40162,0.6655100000000003,0.8644415645653273,7.6099559999999995,8.043986,35.300899999999984,952.2261111107789
2023-08-25 14:06:00,52.40162,0.5497680000000003,0.8276510869626512,7.465280000000001,8.101852000000001,33.85419999999999,952.2761111107789
2023-08-25 14:09:00,51.93866,0.5497680000000003,0.8276510869626512,7.43634,8.072911999999999,30.092600000000004,952.3261111107788
2023-08-25 14:12:00,51.41782,0.5497680000000003,0.816233471953864,7.465280000000001,8.072911999999999,31.25,952.3761111107788
2023-08-25 14:15:00,51.41782,0.578703,0.8348905768662288,7.465280000000001,8.043977,30.67130000000003,952.4261111107787
2023-08-25 14:18:00,52.40162,0.6365740000000004,0.859181991607943,7.465280000000001,7.9571760000000005,30.381999999999977,952.4761111107787
2023-08-25 14:21:00,52.40162,0.6655090000000001,0.8644409692291327,7.49421,7.928241000000001,31.24999999999997,952.5261111107786
