Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-25 14:24:00,52.40162,0.6076389999999998,0.853206992107804,7.465276,8.015047000000001,33.85420000000002,952.5761111107786
2023-08-25 14:27:00,52.40162,0.5787040000000001,0.8348952356481466,7.465276,8.043982,34.14350000000002,952.6261111107785
2023-08-25 14:30:00,65.50926,0.9548610000000002,0.9107670620199009,7.262735999999999,7.175924999999999,46.87500000000003,952.6761111107785
2023-08-25 14:33:00,63.5706,0.8391210000000004,0.8818144657154959,6.741896,6.828705,41.087999999999965,952.7261111107784
2023-08-25 14:36:00,76.67824,1.1284730000000005,1.1284725000157798,8.246526,8.246523,48.03239999999997,952.7761111107784
2023-08-25 14:39:00,81.04745,0.868055,1.0704478304335234,7.378470000000001,7.812505000000001,52.662000000000006,952.8261111107784
2023-08-25 14:42:00,86.40046,0.6655090000000001,1.0286505910712136,7.175929999999999,8.015051,52.37270000000001,952.8761111107783
2023-08-25 14:45:00,86.86343,0.49189799999999995,0.9666841970378373,7.175929999999999,8.362272,56.42359999999999,952.9261111107783
2023-08-25 14:48:00,84.9537,0.49189799999999995,0.9666841970378373,7.37847,8.564812,52.95139999999998,952.9761111107782
2023-08-25 14:51:00,86.9213,0.6076389999999998,1.0217953612471518,7.523149999999999,8.506941000000001,53.530100000000004,953.0261111107782
2023-08-25 14:54:00,85.41667,0.5208330000000005,0.9993089616305125,7.378470000000001,8.564817,49.76849999999999,953.0761111107781
2023-08-25 14:57:00,84.46181,0.49189799999999995,0.9465959002188039,7.4074100000000005,8.535882,52.08340000000001,953.1261111107781
2023-08-25 15:00:00,83.01505,0.46296300000000024,0.9337906208375156,7.37847,8.564817,50.05790000000002,953.176111110778
2023-08-25 15:03:00,82.03125,0.49189799999999995,0.9566622738221727,7.4074100000000005,8.564812,44.84949999999998,953.226111110778
2023-08-25 15:06:00,80.58449,0.5208329999999997,0.9789980193855444,7.46528,8.593747,47.1644,953.276111110778
2023-08-25 15:09:00,79.13773,0.5208330000000005,0.9687729551665645,7.49421,8.593747,47.4537,953.3261111107779
2023-08-25 15:12:00,78.15394,0.5497680000000003,0.9800273909196814,7.58102,8.622682000000001,48.321799999999996,953.3761111107779
2023-08-25 15:15:00,76.70718,0.5208330000000005,0.9687729551665645,7.49421,8.593747,47.742999999999995,953.4261111107778
2023-08-25 15:18:00,73.78472,0.43402799999999964,0.9200096598630008,7.37847,8.622682000000001,47.1644,953.4761111107778
2023-08-25 15:21:00,72.80093,0.49189799999999995,0.9465959002188046,7.407405,8.535877000000001,49.189899999999994,953.5261111107777
2023-08-25 15:24:00,72.80093,0.49189799999999995,0.9364768790737994,7.378475000000001,8.478007,47.4537,953.5761111107777
2023-08-25 15:27:00,72.33796,0.49189799999999995,0.926310910104502,7.436345,8.506947,48.032399999999996,953.6261111107776
2023-08-25 15:30:00,74.76852,0.5497690000000004,0.9695445641982026,7.436345,8.449076,47.742999999999995,953.6761111107776
2023-08-25 15:33:00,74.76852,0.4340280000000005,0.9103225373606878,7.291665000000001,8.506947,46.5857,953.7261111107775
2023-08-25 15:36:00,72.33796,0.4340280000000005,0.9200096598630009,7.291665000000001,8.535877,48.032399999999996,953.7761111107775
2023-08-25 15:39:00,69.90741,0.4050929999999999,0.8766390018859536,7.2338,8.449076999999999,46.007000000000005,953.8261111107774
2023-08-25 15:42:00,69.90741,0.46296300000000024,0.9039318256993883,7.291665000000001,8.391202,48.32169999999999,953.8761111107774
2023-08-25 15:45:00,69.90741,0.5208329999999997,0.9168568322249961,7.37847,8.333337,47.4537,953.9261111107774
2023-08-25 15:48:00,68.43171,0.578703,0.947359080463978,7.43634,8.304397,41.95609999999999,953.9761111107773
2023-08-25 15:51:00,67.91088,0.5497680000000003,0.9484082955149465,7.378470000000001,8.333331999999999,45.13889999999998,954.0261111107773
2023-08-25 15:54:00,67.6794,0.6365740000000004,0.9529368654410207,7.465280000000001,8.188656,46.29639999999998,954.0761111107772
2023-08-25 15:57:00,68.43171,0.578703,0.9254311805754495,7.43634,8.246527,39.06249999999997,954.1261111107772
2023-08-25 16:00:00,68.43171,0.5787040000000001,0.969038406491353,7.407406000000001,8.333331999999999,44.27080000000001,954.1761111107771
2023-08-25 16:03:00,68.43171,0.578703,0.9364253140086131,7.465280000000001,8.304397,43.69210000000001,954.2261111107771
2023-08-25 16:06:00,68.43171,0.6365740000000004,0.9756133233254017,7.465280000000001,8.246526,42.82409999999999,954.276111110777
2023-08-25 16:09:00,69.41551,0.5208329999999997,0.9168568322249961,7.37847,8.333337,42.823999999999984,954.326111110777
2023-08-25 16:12:00,69.41551,0.5208329999999997,0.916853195994506,7.4074100000000005,8.362267000000001,49.76850000000002,954.376111110777
2023-08-25 16:15:00,69.41551,0.49189799999999995,0.9058186313606084,7.37847,8.391202,46.585699999999974,954.4261111107769
2023-08-25 16:18:00,68.43171,0.5787040000000001,0.9582312286017045,7.4363399999999995,8.333336,44.27080000000001,954.4761111107769
2023-08-25 16:21:00,69.41551,0.578703,0.97978975403352,7.49421,8.449077,46.0069,954.5261111107768
2023-08-25 16:24:00,69.41551,0.49189799999999995,0.9160931527641453,7.37847,8.420141999999998,46.2963,954.5761111107768
2023-08-25 16:27:00,68.43171,0.5208329999999997,0.916853195994506,7.4074100000000005,8.362267000000001,43.98149999999998,954.6261111107767
2023-08-25 16:30:00,68.43171,0.5497680000000003,0.9590058565403854,7.378470000000001,8.362272,44.84959999999998,954.6761111107767
2023-08-25 16:33:00,67.47685,0.49189799999999995,0.9058186313606077,7.320600000000001,8.333331999999999,41.66659999999999,954.7261111107766
2023-08-25 16:36:00,67.44792,0.5208329999999997,0.9063044476682927,7.37847,8.304397,47.742999999999995,954.7761111107766
2023-08-25 16:39:00,67.96875,0.49189799999999995,0.9058186313606084,7.2627299999999995,8.275462000000001,45.717600000000004,954.8261111107765
2023-08-25 16:42:00,66.98495,0.5497680000000003,0.9270426879020932,7.378470000000001,8.275462000000001,43.98149999999998,954.8761111107765
2023-08-25 16:45:00,65.53819,0.5497680000000003,0.9162675806658531,7.34954,8.217592,46.0069,954.9261111107764
2023-08-25 16:48:00,65.53819,0.5787040000000001,0.9364297928908881,7.349536,8.188662,47.1643,954.9761111107764
2023-08-25 16:51:00,64.0625,0.5497690000000004,0.9054342268078616,7.320606000000001,8.159727,41.37729999999999,955.0261111107764
2023-08-25 16:54:00,63.10764,0.5787040000000001,0.9143716372554619,7.349536,8.130792,40.509299999999996,955.0761111107763
2023-08-25 16:57:00,62.12384,0.6076389999999998,0.9225398249949551,7.378470999999999,8.101852000000001,39.06249999999997,955.1261111107763
2023-08-25 17:00:00,61.16898,0.6365739999999995,0.9183799775551438,7.407411,8.043977,42.534700000000015,955.1761111107762
2023-08-25 17:03:00,61.05324,0.6365739999999995,0.8949591978674754,7.378470999999999,7.957177,38.483900000000006,955.2261111107762
2023-08-25 17:06:00,60.64815,0.6076389999999998,0.8997433349002185,7.233796000000001,7.899307,42.24539999999996,955.2761111107761
2023-08-25 17:09:00,60.67708,0.5787040000000001,0.8694151243278941,7.175926,7.841432,46.007000000000005,955.3261111107761
2023-08-25 17:12:00,59.72222,0.6365740000000004,0.8949551216666181,7.17593,7.754626,41.08800000000002,955.376111110776
2023-08-25 17:15:00,60.67708,0.6365740000000004,0.8949551216666181,7.17593,7.754626,38.77320000000003,955.426111110776
2023-08-25 17:18:00,61.63194,0.6655100000000003,0.900974782963385,7.204866,7.725695999999999,41.08790000000002,955.476111110776
2023-08-25 17:21:00,62.61574,0.6076389999999998,0.8766396166562709,7.118056,7.725697,39.3519,955.5261111107759
2023-08-25 17:24:00,62.61574,0.6365739999999995,0.9067101422481539,7.146991,7.754627000000001,38.48380000000003,955.5761111107759
2023-08-25 17:27:00,62.61574,0.6076389999999998,0.8766396166562709,7.118056,7.725697,39.3519,955.6261111107758
2023-08-25 17:30:00,62.61574,0.694445,0.930700363200471,7.146991,7.667826,39.06249999999997,955.6761111107758
2023-08-25 17:33:00,62.61574,0.6076389999999998,0.8997433349002185,7.0891210000000004,7.754632,40.21989999999997,955.7261111107757
2023-08-25 17:36:00,62.61574,0.6076389999999998,0.8766396166562709,7.060186000000001,7.667827000000001,36.74770000000001,955.7761111107757
2023-08-25 17:42:00,62.61574,0.6076389999999998,0.8649678988351603,7.089116,7.667827000000001,38.194500000000005,955.8761111107757
2023-08-25 17:45:00,62.61574,0.6076389999999998,0.8649678988351603,7.089116,7.667827000000001,39.3518,955.9261111107757
2023-08-25 17:48:00,62.61574,0.5787040000000001,0.8579911114071201,7.060186000000001,7.6967620000000005,39.93050000000002,955.9761111107756
2023-08-25 17:54:00,62.61574,0.6076389999999998,0.8882331712139828,7.089116,7.725697,42.24539999999999,956.0761111107756
2023-08-25 17:57:00,62.61574,0.6076389999999998,0.8882331712139828,7.089116,7.725697,36.45840000000001,956.1261111107756
2023-08-25 18:03:00,62.61574,0.6076389999999998,0.8882331712139828,7.089116,7.725697,43.11340000000001,956.2261111107756
2023-08-25 18:06:00,62.12384,0.694445,0.9185505078410429,7.1180509999999995,7.609956,39.06249999999997,956.2761111107756
2023-08-25 18:12:00,62.12384,0.6365739999999995,0.8711982736816681,7.146991,7.667827000000001,36.16900000000001,956.3761111107756
2023-08-25 18:15:00,63.10764,0.5497690000000004,0.8614240282242631,6.973376000000001,7.696757,43.40269999999998,956.4261111107755
2023-08-25 18:18:00,62.61574,0.5497690000000004,0.8725327070454213,6.973376000000001,7.725697,36.74769999999998,956.4761111107755
2023-08-25 18:24:00,61.63194,0.6655100000000003,0.8888917375649957,7.118056,7.609956,36.16899999999998,956.5761111107755
2023-08-25 18:27:00,62.12384,0.5787040000000001,0.8579911114071201,7.060181,7.696757,44.84960000000001,956.6261111107755
2023-08-25 18:30:00,62.12384,0.6076389999999998,0.8649638498271647,7.060186000000001,7.638887,37.61579999999998,956.6761111107754
2023-08-25 18:33:00,61.63194,0.6076389999999998,0.8649678988351597,7.031246,7.609957,38.48380000000003,956.7261111107754
2023-08-25 18:39:00,61.63194,0.5787040000000001,0.8464867830404271,7.031246,7.638891999999999,42.82400000000001,956.8261111107754
2023-08-25 18:42:00,58.21759,0.578703,0.8348945969737943,7.0023100000000005,7.581017000000001,36.16900000000001,956.8761111107754
2023-08-25 18:48:00,55.23727,0.78125,0.9697352351269636,7.204860000000001,7.60995,34.72229999999996,956.9761111107754
2023-08-25 18:51:00,41.72454,-0.46296299999999935,,5.555560000000001,8.680553,23.148199999999974,957.0261111107753
2023-08-25 18:54:00,58.21759,0.6365740000000004,0.8348689496428726,6.973380000000001,7.407405999999999,35.01159999999999,957.0761111107753
2023-08-25 19:03:00,60.67708,0.49189799999999995,0.8106992364650073,6.857635000000001,7.609957,34.72229999999996,957.2261111107753
2023-08-25 19:09:00,60.18519,0.694445,0.9427627560625373,7.204865000000001,7.75463,37.615700000000004,957.3261111107753
2023-08-25 19:12:00,62.12384,0.43402799999999964,0.8107241066245277,7.0601899999999995,7.986111999999999,36.74770000000001,957.3761111107752
2023-08-25 19:18:00,61.16898,0.46296299999999935,0.79024986166337,7.031249999999999,7.8124970000000005,36.45830000000001,957.4761111107753
2023-08-25 19:21:00,62.61574,0.7233799999999997,0.9358531358289451,7.08912,7.55208,37.90510000000003,957.5261111107752
2023-08-25 19:24:00,62.12384,0.49189799999999995,0.8106954818113945,7.060185,7.8124970000000005,32.98609999999999,957.5761111107752
2023-08-25 19:30:00,49.0162,-0.4340280000000005,,5.410884,8.506942,28.93520000000001,957.6761111107752
2023-08-25 19:33:00,62.12384,0.49189799999999995,0.8322827508100947,6.886574,7.696756000000001,35.590299999999985,957.7261111107752
2023-08-25 19:39:00,48.06134,-0.3761580000000002,,5.758104,8.564812,24.884300000000025,957.8261111107752
2023-08-25 19:42:00,61.63194,0.5787040000000001,0.8464867830404271,6.88657,7.494215999999999,37.905100000000004,957.8761111107751
2023-08-25 19:48:00,61.63194,0.5208339999999998,0.8416891496593732,6.97338,7.725695999999999,35.590299999999985,957.9761111107752
2023-08-25 19:51:00,60.18519,0.6655090000000001,0.827007582161521,7.089123999999999,7.436345,37.32639999999998,958.0261111107751
2023-08-25 19:54:00,61.16898,0.49189799999999995,0.8215258264596086,6.944444,7.725695999999999,37.905099999999976,958.0761111107751
2023-08-25 20:00:00,55.32407,0.4050919999999998,0.7374637938282478,6.944444,7.754632,34.14349999999999,958.1761111107751
2023-08-25 20:03:00,61.16898,0.5497690000000004,0.8835666114416992,7.349535,8.130786,34.14350000000002,958.226111110775
2023-08-25 20:09:00,61.16898,0.5208329999999997,0.8416884604374392,7.2627299999999995,8.015047000000001,37.615700000000004,958.3261111107751
2023-08-25 20:12:00,58.73843,0.6365740000000004,0.8949551216666181,7.204865000000001,7.783561000000001,37.03699999999998,958.376111110775
2023-08-25 20:15:00,60.18519,0.46296299999999935,0.79024986166337,7.031249999999999,7.8124970000000005,39.6412,958.426111110775
2023-08-25 20:21:00,58.21759,0.5497689999999995,0.8162380826857225,6.8287,7.436341,36.74769999999998,958.526111110775
2023-08-25 20:24:00,59.72222,0.5497689999999995,0.8502458894694622,6.944439999999999,7.638891,37.90519999999998,958.576111110775
2023-08-25 20:30:00,46.58565,-0.0289350000000006,,6.510419999999999,8.130785,24.884299999999996,958.676111110775
2023-08-25 20:33:00,59.72222,0.49189799999999995,0.8106992364650073,6.857635000000001,7.609957,37.61580000000001,958.7261111107749
2023-08-25 20:39:00,58.21759,0.5787040000000001,0.8579871488359898,7.089125,7.725691,38.483799999999974,958.826111110775
2023-08-25 20:42:00,58.47801,0.5787040000000001,0.823217363879516,7.089125,7.638891,35.59030000000001,958.8761111107749
2023-08-25 20:45:00,52.40162,0.49189799999999995,0.7777694183482861,7.118055000000001,7.783567,30.671399999999977,958.9261111107749
2023-08-25 20:51:00,57.78356,0.5787040000000001,0.8348952356481459,7.118055000000001,7.6967609999999995,38.7732,959.0261111107749
2023-08-25 20:54:00,44.15509,-0.4050919999999998,,5.931715,8.680557,23.72679999999997,959.0761111107748
2023-08-25 21:00:00,57.75463,0.6076389999999998,0.8413577729236177,6.973380000000001,7.494211000000001,37.32630000000003,959.1761111107749
2023-08-25 21:03:00,57.29167,0.5208329999999997,0.8084412906156488,7.089119999999999,7.754627000000001,35.590299999999985,959.2261111107748
2023-08-25 21:09:00,50.4919,0.31828699999999976,0.649987010756034,6.886570000000001,7.725693,27.199099999999987,959.3261111107748
2023-08-25 21:12:00,48.06134,0.3761570000000001,0.6951072311150134,7.089119999999999,7.870373,27.777799999999957,959.3761111107748
2023-08-25 21:15:00,34.4618,0.46296300000000024,0.5051249445982134,7.00231,7.089117,19.097200000000043,959.4261111107747
2023-08-25 21:21:00,34.92477,0.49189799999999995,0.5341249827573478,6.712965,6.799767000000001,21.412000000000035,959.5261111107748
2023-08-25 22:00:00,31.53935,0.5497690000000004,0.3679645840318431,3.4432870000000007,3.125,16.782399999999996,959.5261111107748
2023-08-25 22:06:00,31.53935,0.5787040000000001,0.39860373228978885,3.414351,3.096064,15.9144,959.5261111107748
2023-08-25 22:15:00,30.09259,0.49189799999999995,0.3261033769186547,2.7777779999999996,2.4884259999999996,13.599500000000035,959.5261111107748
2023-08-25 22:42:00,30.09259,0.5787040000000001,0.3789448315430058,2.8935180000000003,2.546296,14.178200000000004,959.5261111107748
2023-08-25 22:48:00,30.09259,0.49189799999999995,0.38171140188754393,2.7777779999999996,2.5752320000000006,16.49309999999997,959.5261111107748
2023-08-25 23:42:00,30.09259,0.49189799999999995,0.34548673717035444,2.517359999999999,2.256945,15.9144,959.5261111107748
2023-08-25 23:45:00,30.09259,0.43402799999999964,0.35681535847515455,2.6041669999999995,2.4594899999999997,15.046299999999974,959.5261111107748
2023-08-26 08:09:00,31.07639,0.6655100000000003,0.470747953405784,4.137732000000001,3.790509,15.335599999999971,959.5261111107748
2023-08-26 08:24:00,30.09259,0.6655090000000001,0.5071513281044064,4.311342000000001,4.021991000000001,14.467600000000004,959.5261111107748
2023-08-26 08:33:00,31.07639,0.6655100000000003,0.4707512004200299,4.600694,4.253475999999999,14.756900000000002,959.5261111107748
2023-08-26 08:42:00,31.07639,0.6655090000000001,0.5071525488257996,4.600690000000001,4.311341,14.178300000000007,959.5261111107748
2023-08-26 08:45:00,31.07639,0.578703,0.4701840353857912,4.600690000000001,4.398147,14.467500000000001,959.5261111107748
2023-08-26 08:48:00,31.07639,0.6365740000000004,0.4773709515090279,4.62963,4.340275999999999,14.467600000000004,959.5261111107748
2023-08-26 08:54:00,30.55556,0.6076389999999998,0.4826826277906138,4.513890000000001,4.282407000000001,14.178300000000007,959.5261111107748
2023-08-26 08:57:00,32.00232,0.694445,0.4821556595477587,4.57176,4.195601000000001,16.782399999999996,959.5261111107748
2023-08-26 09:00:00,32.00232,0.5787040000000001,0.4356023207961025,4.600694,4.340281999999999,15.046300000000002,959.5261111107748
2023-08-26 09:06:00,30.55556,0.8101849999999997,0.5463987917312882,4.716435999999999,4.253470999999999,15.335700000000003,959.5261111107748
2023-08-26 09:09:00,31.53935,0.6365739999999995,0.4591940331811452,4.687496,4.369212,16.7825,959.5261111107748
2023-08-26 09:15:00,30.09259,0.7233799999999997,0.49342984839701254,4.6296289999999996,4.224540999999999,15.625,959.5261111107748
2023-08-26 09:18:00,31.07639,0.5787040000000001,0.4355986217701321,4.600695,4.340277,16.782299999999992,959.5261111107748
2023-08-26 09:21:00,31.01852,0.7233800000000006,0.5489421337191496,4.6585659999999995,4.340276,14.756900000000002,959.5261111107748
2023-08-26 09:24:00,31.53935,0.5787040000000001,0.5029044938785633,5.005786,4.861111999999999,14.756900000000002,959.5261111107748
2023-08-26 09:27:00,30.55556,0.6076389999999998,0.5159768569367472,5.179396,5.005787,16.203699999999998,959.5261111107748
2023-08-26 09:30:00,30.55556,0.6076389999999998,0.4995459537870024,5.237266000000001,5.034727,14.757000000000005,959.5261111107748
2023-08-26 09:36:00,30.55556,0.7523150000000003,0.5609045541617991,5.324076000000001,4.976851,15.914299999999969,959.5261111107748
2023-08-26 09:39:00,32.00232,0.5787040000000001,0.4701844707008437,5.295136,5.092592000000001,17.071799999999996,959.5261111107748
2023-08-26 09:45:00,30.09259,0.694445,0.5009356228333343,5.324076000000001,4.976851000000001,15.046299999999974,959.5261111107748
2023-08-26 09:48:00,30.09259,0.5787040000000001,0.4701844707008437,5.295136,5.092592000000001,16.49309999999997,959.5261111107748
2023-08-26 09:51:00,32.00232,0.6365740000000004,0.49500365937027735,5.2662,5.0057860000000005,17.07170000000002,959.5261111107748
2023-08-26 09:54:00,30.55556,0.49189799999999995,0.46236160656554515,5.208330000000001,5.150462000000001,16.203700000000026,959.5261111107748
2023-08-26 10:06:00,30.55556,0.5208329999999997,0.4605464537238774,5.150460000000001,5.034727,17.07170000000002,959.5261111107748
2023-08-26 10:12:00,31.07639,0.6076389999999998,0.4826849898275184,5.20833,4.976851000000001,16.782399999999996,959.5261111107748
2023-08-26 10:15:00,30.09259,0.4340280000000005,0.43403000000942454,5.121525000000001,5.121527,16.203700000000026,959.5261111107748
2023-08-26 10:42:00,30.55556,0.5787040000000001,0.4531514847262619,5.0636600000000005,4.8321760000000005,15.9144,959.5261111107748
2023-08-26 10:54:00,30.09259,0.4340269999999995,0.41939313192466937,4.8900440000000005,4.8611070000000005,17.071799999999996,959.5261111107748
2023-08-26 10:57:00,30.09259,0.5787040000000001,0.4701786682231864,5.00579,4.803235999999999,17.93979999999999,959.5261111107748
2023-08-26 11:15:00,30.09259,0.6076389999999998,0.4826849898275174,4.976850000000001,4.745371,17.071699999999993,959.5261111107748
2023-08-26 11:18:00,30.09259,0.46296300000000024,0.43338367303695874,4.976850000000001,4.918977,14.756900000000002,959.5261111107748
2023-08-26 11:27:00,32.00232,0.6076389999999998,0.49954595378700356,5.179396,4.976857000000001,15.914400000000029,959.5261111107748
2023-08-26 11:30:00,30.55556,0.694445,0.5009356228333343,5.208330999999999,4.8611059999999995,14.467600000000004,959.5261111107748
2023-08-26 11:33:00,31.53935,0.6365739999999995,0.5121434964231398,5.121530999999999,4.890047000000001,16.492999999999967,959.5261111107748
2023-08-26 11:36:00,30.55556,0.6365739999999995,0.5121434964231388,5.237271,5.005787,17.071799999999968,959.5261111107748
2023-08-26 11:39:00,31.07639,0.5787040000000001,0.4701844707008437,5.324071,5.121527,17.36110000000002,959.5261111107748
2023-08-26 11:45:00,30.09259,0.7233799999999997,0.5309833485687251,5.2662059999999995,4.918986,15.9144,959.5261111107748
2023-08-26 11:48:00,31.07639,0.6655089999999992,0.5245768604387622,5.237265999999999,4.976857000000001,13.888900000000007,959.5261111107748
2023-08-26 11:51:00,30.55556,0.5787039999999992,0.48675415739815836,5.237265999999999,5.063662000000001,13.31019999999998,959.5261111107748
2023-08-26 11:57:00,30.55556,0.6076389999999998,0.46534875652379293,5.208336,4.947917,15.914400000000029,959.5261111107748
2023-08-26 12:00:00,30.55556,0.7523149999999994,0.5426831972096775,5.2662059999999995,4.890051000000001,14.46750000000003,959.5761111107747
2023-08-26 12:03:00,30.55556,0.6076389999999998,0.4995459537870024,5.266201000000001,5.063662,15.625,959.6261111107747
2023-08-26 12:06:00,32.00232,0.694445,0.5009420095521252,5.324071,4.976856,15.914400000000029,959.6761111107746
2023-08-26 12:09:00,32.98611,0.6076389999999998,0.49954020357127626,5.237271,5.0347219999999995,14.178200000000004,959.7261111107746
2023-08-26 12:12:00,32.00232,0.6076389999999998,0.4995459537870024,5.237266000000001,5.034727,15.914299999999997,959.7761111107745
2023-08-26 12:15:00,31.53935,0.7233800000000006,0.5125037914633404,5.295136,4.918985999999999,14.178200000000004,959.8261111107745
2023-08-26 12:18:00,31.07639,0.5497680000000003,0.4737538184473257,5.1794,5.0347219999999995,15.3356,959.8761111107744
2023-08-26 12:21:00,30.09259,0.6076389999999998,0.4995459537870024,5.150460000000001,4.947921,15.046300000000002,959.9261111107744
2023-08-26 12:24:00,31.53935,0.5208330000000005,0.4761144362784653,5.208330000000001,5.121527,17.650500000000022,959.9761111107744
2023-08-26 12:33:00,30.55556,0.5208329999999997,0.4445811868367418,5.20833,5.063657000000001,15.625,959.9761111107744
2023-08-26 12:39:00,32.52315,0.6365740000000004,0.4773771354056641,5.20833,4.918985999999999,14.467600000000004,959.9761111107744
2023-08-26 12:42:00,32.00232,0.4340280000000005,0.43403000000942454,5.092595,5.092597,16.203699999999998,960.0261111107743
2023-08-26 12:45:00,33.47801,0.6076389999999998,0.49954020357127626,5.2372700000000005,5.034721,15.335700000000003,960.0761111107743
2023-08-26 12:48:00,30.09259,0.3761570000000001,0.4180633146636513,5.20833,5.295143,15.914300000000026,960.1261111107742
2023-08-26 12:51:00,30.09259,0.49189799999999995,0.44709131613883996,5.2372700000000005,5.150462,15.046399999999977,960.1761111107742
2023-08-26 12:54:00,31.53935,0.6076390000000007,0.4826849898275188,5.237265,5.005786,14.467600000000004,960.2261111107741
2023-08-26 12:57:00,31.01852,0.49189799999999995,0.43144581174288466,5.179395,5.063657000000001,15.3356,960.2761111107741
2023-08-26 13:00:00,31.07639,0.49189799999999995,0.44709131613883996,5.092595,5.005787,15.046300000000002,960.326111110774
2023-08-26 13:03:00,32.00232,0.49189799999999995,0.4470966560570326,5.121525000000001,5.034727,15.046299999999974,960.376111110774
2023-08-26 13:06:00,30.55556,0.4340280000000005,0.43403000000942454,5.121525000000001,5.121527,16.493100000000027,960.426111110774
2023-08-26 13:12:00,32.52315,0.6076389999999998,0.46535483576782866,5.20833,4.947921,17.361099999999993,960.426111110774
2023-08-26 13:15:00,32.52315,0.5787040000000001,0.4701844707008428,5.150460000000001,4.947915999999999,15.914300000000026,960.4761111107739
2023-08-26 13:18:00,31.07639,0.43402799999999964,0.419393620620585,5.12153,5.092592,15.625,960.5261111107739
2023-08-26 13:21:00,30.20833,0.49189799999999995,0.4470966560570333,5.0925899999999995,5.0057920000000005,15.335700000000003,960.5761111107738
2023-08-26 13:24:00,31.53935,0.6365740000000004,0.49500365937027735,5.12153,4.861116,16.492999999999967,960.6261111107738
2023-08-26 13:27:00,32.00232,0.49189799999999995,0.4470966560570333,5.0925899999999995,5.0057920000000005,19.097199999999987,960.6761111107737
2023-08-26 13:30:00,31.01852,0.5497690000000004,0.4737542712095568,5.092595,4.947915999999999,14.467600000000004,960.7261111107737
2023-08-26 13:33:00,30.09259,0.4340280000000005,0.41939873761007557,5.121525000000001,5.092597,16.492999999999995,960.7761111107736
2023-08-26 13:36:00,30.55556,0.6076390000000007,0.4826849898275188,5.179395,4.947916,16.493000000000023,960.8261111107736
2023-08-26 13:39:00,32.98611,0.5497690000000004,0.48962271597980916,5.179395,5.063656,15.914399999999972,960.8761111107735
2023-08-26 13:42:00,30.41088,0.5497690000000004,0.47375982152486956,5.121525000000001,4.976856,15.9144,960.9261111107735
2023-08-26 13:45:00,32.00232,0.49189799999999995,0.44709131613883996,5.092595,5.005787,15.914299999999997,960.9761111107734
2023-08-26 13:48:00,32.98611,0.6365740000000004,0.5121434964231392,5.092595,4.861110999999999,15.625,961.0261111107734
2023-08-26 13:51:00,31.53935,0.43402799999999964,0.43402999999302744,5.0636600000000005,5.063662000000001,16.492999999999995,961.0761111107734
2023-08-26 13:54:00,31.53935,0.6076389999999998,0.49954020357127626,5.12153,4.918981,15.9144,961.1261111107733
2023-08-26 13:57:00,31.01852,0.49189799999999995,0.46236160656554515,5.12153,5.063662,15.9144,961.1761111107733
2023-08-26 14:00:00,31.07639,0.5497690000000004,0.4574884966729069,5.179395,5.0057860000000005,15.625,961.2261111107732
2023-08-26 14:03:00,32.00232,0.5497690000000004,0.4737542712095568,5.208335000000001,5.063656,16.492999999999995,961.2761111107732
2023-08-26 14:06:00,31.53935,0.46296300000000024,0.4483419155449929,5.179395,5.150462,15.3356,961.3261111107731
2023-08-26 14:09:00,32.52315,0.5208329999999997,0.4445811868367418,5.20833,5.063657000000001,16.203699999999998,961.3761111107731
2023-08-26 14:12:00,33.47801,0.5208329999999997,0.46054100718358354,5.12153,5.005787,15.625,961.426111110773
2023-08-26 14:15:00,31.07639,0.46296300000000024,0.4483419155449929,5.12153,5.092597,15.914299999999997,961.476111110773
2023-08-26 14:18:00,31.07639,0.49189799999999995,0.44709131613883996,5.12153,5.0347219999999995,15.625,961.526111110773
2023-08-26 14:21:00,32.98611,0.6365740000000004,0.49500365937027635,5.150460000000001,4.890045999999999,16.4931,961.5761111107729
2023-08-26 14:24:00,30.55556,0.5497680000000003,0.47375936875909846,5.208330000000001,5.063662,16.4931,961.6261111107729
2023-08-26 14:27:00,33.47801,0.5497680000000003,0.45748805434769946,5.2662,5.092592000000001,15.335700000000003,961.6761111107728
2023-08-26 14:33:00,32.98611,0.6655100000000003,0.5245772870296568,5.353006,5.092596,15.046300000000002,961.6761111107728
2023-08-26 14:36:00,31.53935,0.5787040000000001,0.4701844707008437,5.353006,5.150462,14.756900000000002,961.7261111107728
2023-08-26 14:39:00,30.55556,0.6655100000000003,0.4892300665089365,5.324076000000001,5.0057860000000005,14.467600000000004,961.7761111107727
2023-08-26 14:42:00,32.52315,0.5208330000000005,0.44458118683674225,5.2662,5.121527,16.2038,961.8261111107727
2023-08-26 14:45:00,30.09259,0.5497680000000003,0.4896222531546665,5.295140000000001,5.1794020000000005,16.493100000000027,961.8761111107726
2023-08-26 14:48:00,30.09259,0.5497680000000003,0.47375936875909963,5.32407,5.1794020000000005,16.493000000000023,961.9261111107726
2023-08-26 14:51:00,30.55556,0.6365740000000004,0.5121493431521256,5.2661999999999995,5.034726,15.046200000000027,961.9761111107725
2023-08-26 14:54:00,32.52315,0.5208329999999997,0.46054100718358354,5.2372700000000005,5.121527,15.914299999999997,962.0261111107725
2023-08-26 14:57:00,32.98611,0.46296300000000024,0.4483419155449929,5.20833,5.179397,15.04630000000003,962.0761111107724
2023-08-26 15:00:00,32.52315,0.5787040000000001,0.45315745693718085,5.179395,4.947921,16.493000000000023,962.1261111107724
2023-08-26 15:03:00,32.98611,0.46296300000000024,0.4483419155449929,5.179395,5.150462,14.467599999999976,962.1761111107724
2023-08-26 15:12:00,31.07639,0.5497689999999995,0.4407660741251274,5.1794,4.976851000000001,13.599500000000006,962.1761111107724
2023-08-26 15:15:00,31.94444,0.5497689999999995,0.4737542712095565,5.1794,5.034721,18.80789999999999,962.1761111107724
2023-08-26 15:18:00,32.00232,0.43402799999999964,0.43402999999302744,5.1794,5.1794020000000005,15.625000000000028,962.1761111107724
2023-08-26 15:24:00,32.00232,0.694445,0.5191428368033992,5.237265,4.91898,16.492999999999967,962.1761111107724
2023-08-26 15:27:00,33.96991,0.6076390000000007,0.4995402035712766,5.208335000000001,5.005786,17.071799999999996,962.1761111107724
2023-08-26 15:30:00,30.09259,0.4050929999999999,0.41939613311500745,5.121525000000001,5.150462000000001,15.914300000000026,962.1761111107724
2023-08-26 15:33:00,32.52315,0.5787040000000001,0.48674850592713564,5.208335000000001,5.034721,15.335700000000003,962.1761111107724
2023-08-26 15:36:00,30.55556,0.4050929999999999,0.41939613311500745,5.09259,5.121527,15.625,962.1761111107724
2023-08-26 15:39:00,30.55556,0.43402799999999964,0.43402999999302744,5.1794,5.1794020000000005,14.467600000000004,962.1761111107724
2023-08-26 15:48:00,31.53935,0.49189799999999995,0.44709131613883996,5.12153,5.0347219999999995,14.756900000000002,962.1761111107724
2023-08-26 15:57:00,31.07639,0.694445,0.5009356228333343,5.179396,4.832171,16.203799999999973,962.1761111107724
2023-08-26 16:00:00,32.00232,0.6655100000000003,0.5245713458570928,5.208336,4.947915999999999,15.625000000000028,962.1761111107724
2023-08-26 16:09:00,31.07639,0.7233799999999997,0.5124973062952226,5.353011,4.976851000000001,17.361099999999993,962.1761111107724
2023-08-26 16:12:00,31.07639,0.5208339999999998,0.44458163674089823,5.295136,5.150462000000001,16.782399999999996,962.1761111107724
2023-08-26 16:30:00,30.55556,0.6655089999999992,0.5245768604387622,5.237265999999999,4.976857000000001,16.782399999999996,962.1761111107724
2023-08-26 16:33:00,31.53935,0.78125,0.5352283545864809,5.353006,4.918985999999999,16.782399999999996,962.1761111107724
2023-08-26 16:36:00,31.07639,0.6365739999999995,0.495003659370277,5.353006,5.092592000000001,17.65040000000002,962.1761111107724
2023-08-26 16:39:00,31.07639,0.6076389999999998,0.49954020357127626,5.2662059999999995,5.063656999999999,16.4931,962.1761111107724
2023-08-26 16:42:00,31.07639,0.7233799999999997,0.5309833485687251,5.2662059999999995,4.918986,16.203699999999998,962.1761111107724
2023-08-26 16:45:00,31.07639,0.6076389999999998,0.4995459537870024,5.295136,5.092597,16.492999999999995,962.1761111107724
2023-08-26 16:54:00,30.09259,0.7233799999999997,0.5489421337191482,5.353012,5.0347219999999995,16.203700000000026,962.1761111107724
2023-08-26 17:03:00,31.53935,0.8391209999999996,0.5372770236778895,5.439812,4.918981,18.22920000000002,962.1761111107724
2023-08-26 17:06:00,31.07639,0.694445,0.5191428368033992,5.353012,5.034727,15.9144,962.1761111107724
2023-08-26 17:12:00,31.53935,0.8391210000000004,0.557461453679714,5.497687000000001,5.0057860000000005,17.071800000000025,962.1761111107724
2023-08-26 17:15:00,30.09259,0.78125,0.5352283545864809,5.4687470000000005,5.034727,17.65040000000002,962.1761111107724
2023-08-26 17:21:00,30.09259,0.7233800000000006,0.5309833485687243,5.410877000000001,5.063656999999999,16.782399999999996,962.1761111107724
2023-08-26 17:24:00,30.98958,0.8680560000000002,0.5882233798115748,5.381947,4.890051000000001,15.914299999999997,962.1761111107724
2023-08-26 17:27:00,30.87384,0.7523149999999994,0.5426831972096775,5.353012,4.976857000000001,14.757000000000005,962.1761111107724
2023-08-26 17:33:00,30.55556,0.8391210000000004,0.5770143026200694,5.4687470000000005,5.0057860000000005,13.599599999999981,962.1761111107724
2023-08-26 17:36:00,31.07639,0.8680560000000002,0.547962479020735,5.4687470000000005,4.918981,15.625000000000028,962.1761111107724
2023-08-26 17:39:00,31.07639,0.7523150000000003,0.5426831972096777,5.381947,5.0057920000000005,17.071699999999993,962.1761111107724
2023-08-26 17:42:00,30.09259,0.78125,0.5352216778382879,5.353007,4.918977,16.203699999999998,962.1761111107724
2023-08-26 17:45:00,31.53935,0.8391210000000004,0.5770143026200694,5.381947,4.918986,14.178200000000032,962.1761111107724
2023-08-26 17:48:00,30.41088,0.7233800000000006,0.5489482581015612,5.353007,5.034727,16.493000000000023,962.1761111107724
2023-08-26 17:57:00,30.09259,0.8969910000000008,0.5792709879508191,5.4687470000000005,4.918985999999999,14.467600000000033,962.1761111107724
2023-08-26 18:03:00,30.55556,0.8391210000000004,0.5574683155899323,5.4687470000000005,4.976856,15.914400000000029,962.1761111107724
2023-08-26 18:06:00,31.07639,0.8969910000000008,0.5792709879508191,5.410877000000001,4.861116,16.4931,962.1761111107724
2023-08-26 18:09:00,32.00232,0.78125,0.5352216778382879,5.353007,4.918977,15.625000000000028,962.1761111107724
2023-08-26 18:18:00,30.09259,0.694445,0.5368340732652785,5.381947,5.092592,16.4931,962.1761111107724
2023-08-26 18:27:00,30.55556,0.8680560000000002,0.5684146256402147,5.353007,4.832171,17.93979999999999,962.1761111107724
2023-08-26 18:30:00,32.00232,0.7523150000000003,0.5239234715437475,5.353007,4.947912,17.071800000000025,962.1761111107724
2023-08-26 18:33:00,30.09259,0.694445,0.5009356228333343,5.353007,5.005782,16.49309999999997,962.1761111107724
2023-08-26 18:39:00,30.55556,0.8101859999999999,0.5463991759959883,5.324071999999999,4.8611059999999995,17.93979999999999,962.1761111107724
2023-08-26 18:42:00,31.51042,0.8391209999999996,0.5770143026200689,5.353012,4.890051000000001,17.071699999999993,962.1761111107724
2023-08-26 18:45:00,31.51042,0.694445,0.5191428368033992,5.353012,5.034727,16.203699999999998,962.1761111107724
2023-08-26 18:48:00,30.55556,0.7523149999999994,0.5239234715437472,5.324071999999999,4.918977,15.9144,962.1761111107724
2023-08-26 18:51:00,31.53935,0.694445,0.5009356228333343,5.324071999999999,4.976846999999999,14.467599999999976,962.1761111107724
2023-08-26 18:54:00,30.09259,0.6365739999999995,0.4773709515090274,5.266206,4.976852000000001,13.599500000000035,962.1761111107724
2023-08-26 19:00:00,31.07639,0.6944439999999998,0.500935220823385,5.266206,4.918982000000001,15.625,962.1761111107724
2023-08-26 19:03:00,30.55556,0.78125,0.5542502496160377,5.324076,4.918986,17.361099999999993,962.1761111107724
2023-08-26 19:12:00,31.53935,0.8391200000000003,0.5372766526040319,5.295135999999999,4.774306,15.046299999999974,962.1761111107724
2023-08-26 19:15:00,32.52315,0.7233789999999996,0.512496909108277,5.266206,4.890047000000001,15.046300000000002,962.1761111107724
2023-08-26 19:18:00,31.07639,0.6655090000000001,0.5245709192694284,5.1793960000000006,4.918977,16.203700000000026,962.1761111107724
2023-08-26 19:24:00,32.00232,0.8391200000000003,0.5574610732818044,5.295135999999999,4.803235999999999,15.624899999999997,962.1761111107724
2023-08-26 19:33:00,30.55556,0.8101849999999997,0.5463987917312882,5.295135999999999,4.832171,14.756900000000002,962.1761111107724
2023-08-26 19:36:00,30.55556,0.7233789999999996,0.49342812071976894,5.295135999999999,4.890047000000001,15.046300000000002,962.1761111107724
2023-08-26 19:48:00,30.55556,0.8101849999999997,0.5264793120553352,5.266206,4.774301,15.9144,962.1761111107724
2023-08-27 05:45:00,30.55556,0.6076389999999998,0.3687320913888302,3.414352,3.009259,15.914399999999972,962.1761111107724
2023-08-27 06:00:00,30.55556,0.6365740000000004,,4.108796000000001,4.108796,15.914399999999972,962.1761111107724
2023-08-27 06:03:00,33.47801,0.578703,0.6348197897844882,5.87384,5.989587,17.939899999999966,962.2261111107723
2023-08-27 06:06:00,34.43287,0.6365740000000004,0.6071783749323778,6.741899999999999,6.684026,16.4931,962.2761111107723
2023-08-27 06:09:00,35.4456,0.46296300000000024,0.5051249445982134,6.394675,6.481482000000001,18.22920000000002,962.3261111107722
2023-08-27 06:12:00,32.00232,0.46296300000000024,0.5051249445982134,6.16319,6.2499970000000005,16.203599999999994,962.3761111107722
2023-08-27 06:15:00,32.00232,0.578703,0.5341274611430773,6.13426,6.047457,15.914399999999972,962.4261111107721
2023-08-27 06:18:00,44.15509,0.8391209999999996,0.6673798750982376,5.989580999999999,5.6713,21.12270000000001,962.4761111107721
2023-08-27 06:21:00,44.15509,0.6655089999999992,0.5415502607500124,5.295136,5.063657000000001,21.990700000000004,962.526111110772
2023-08-27 06:24:00,43.69213,0.78125,0.6422713739124948,5.6423559999999995,5.381945999999999,19.96520000000001,962.576111110772
2023-08-27 06:27:00,44.67593,0.8101849999999997,0.9990787584605414,6.712966,7.118051,22.858800000000002,962.626111110772
2023-08-27 06:30:00,46.58565,0.8101849999999997,0.7956308111122803,7.812495999999999,7.783561,25.75229999999999,962.6761111107719
2023-08-27 06:33:00,47.56945,0.6655089999999992,0.7354802683182439,7.291666,7.436347,25.462999999999965,962.7261111107719
2023-08-27 06:36:00,48.5243,0.6655089999999992,0.7489648954962401,7.118056,7.291667,24.305499999999995,962.7761111107718
2023-08-27 06:39:00,48.5243,0.7233799999999997,0.7935239739486071,7.089116,7.233796,26.041600000000017,962.8261111107718
2023-08-27 06:42:00,48.03241,0.78125,0.8098414210248234,7.320606,7.378475999999999,25.75229999999999,962.8761111107717
2023-08-27 06:45:00,47.56945,0.7233789999999996,0.8469234185881237,8.043986,8.304397,26.909700000000015,962.9261111107717
2023-08-27 06:48:00,46.58565,0.6944439999999998,0.8436088328257789,7.812495999999999,8.130792,28.645899999999983,962.9761111107716
2023-08-27 06:51:00,47.56945,0.8101849999999997,0.8667708735539981,7.812495999999999,7.928241000000001,28.35650000000004,963.0261111107716
2023-08-27 06:54:00,46.58565,0.6655090000000001,0.8143142704341709,7.5231460000000006,7.841436999999999,28.35650000000004,963.0761111107715
2023-08-27 06:57:00,46.58565,0.7233789999999996,0.8070757588972812,7.465275999999999,7.638887,24.594899999999996,963.1261111107715
2023-08-27 07:00:00,47.07755,0.6365739999999995,0.7976313631541726,7.291666,7.638891999999999,26.041600000000017,963.1761111107714
2023-08-27 07:03:00,54.83218,1.0706019999999992,0.9343510899079618,7.320605999999999,7.0601840000000005,35.011600000000016,963.2261111107714
2023-08-27 07:06:00,57.26273,0.78125,0.8919906726667084,7.0023159999999995,7.233795999999999,39.35190000000003,963.2761111107714
2023-08-27 07:09:00,58.21759,0.7523149999999994,0.9403615420972394,7.378476,7.783561,39.641200000000026,963.3261111107713
2023-08-27 07:12:00,59.20139,0.7523149999999994,1.0382815419822815,7.870366,8.506941000000001,41.66669999999999,963.3761111107713
2023-08-27 07:15:00,60.18519,0.6944439999999998,0.942762142875466,7.494216,8.043982,41.95599999999999,963.4261111107712
2023-08-27 07:18:00,59.72222,0.8101849999999997,0.9605557625421728,7.465275999999999,7.783561,38.4838,963.4761111107712
2023-08-27 07:21:00,60.64815,0.8101859999999999,0.9734958281108709,7.523152,7.870366000000001,35.01150000000001,963.5261111107711
2023-08-27 07:24:00,61.16898,0.8680560000000002,0.992576970087954,7.638892,7.899306,41.37729999999999,963.5761111107711
2023-08-27 07:27:00,60.18519,0.7523149999999994,0.9529113049870293,7.494211999999999,7.928237000000001,40.22,963.626111110771
2023-08-27 07:30:00,61.16898,0.78125,0.9570375693665443,7.378475999999999,7.754626,39.0625,963.676111110771
2023-08-27 07:33:00,60.18519,0.78125,0.944244854003786,7.320606,7.667826,37.32639999999998,963.726111110771
2023-08-27 07:36:00,61.16898,0.8391209999999996,0.950166745096001,7.349542,7.581021000000001,44.560100000000006,963.7761111107709
2023-08-27 07:39:00,71.15162,0.983797,1.0682542313310153,7.378472,7.552084999999999,46.875,963.8261111107709
2023-08-27 07:42:00,74.24769,0.8680560000000002,1.0704440179325587,7.494211999999999,7.928235999999999,54.6875,963.8761111107708
2023-08-27 07:45:00,76.21528,0.8391209999999996,1.041096948645648,7.349542,7.783561,48.321799999999996,963.9261111107708
2023-08-27 07:48:00,76.70718,0.7233789999999996,0.9845464399788956,7.002316,7.581017000000001,54.6875,963.9761111107707
2023-08-27 07:51:00,76.70718,0.6365739999999995,0.9299793789041937,6.828701000000001,7.494217000000001,54.6875,964.0261111107707
2023-08-27 07:54:00,78.15394,0.6655100000000003,0.948456900120162,6.770836,7.407406,50.636600000000016,964.0761111107706
2023-08-27 07:57:00,79.02199,0.6655100000000003,0.9484609465758563,6.741896,7.378475999999999,52.662000000000006,964.1261111107706
2023-08-27 08:00:00,79.13773,0.578703,0.8920361342900012,6.62616,7.349537,47.4537,964.1761111107705
2023-08-27 08:03:00,79.13773,0.6655090000000001,0.9367107081673999,6.65509,7.262731,49.18979999999999,964.2261111107705
2023-08-27 08:06:00,50.95486,0.0,0.09819629628302913,6.510420000000001,7.899310000000001,24.595,964.2761111107704
2023-08-27 08:09:00,46.12268,0.34722200000000036,0.6006710832138148,6.7997700000000005,7.407408,24.016199999999998,964.3261111107704
2023-08-27 08:12:00,43.69213,0.46296300000000024,0.6444301961108003,6.8286999999999995,7.233796999999999,24.594899999999967,964.3761111107704
2023-08-27 08:15:00,43.69213,0.5208329999999997,0.6673753163337055,6.85764,7.175927,24.594900000000024,964.4261111107703
2023-08-27 08:18:00,44.67593,0.6076389999999998,0.6774027067781533,6.973380000000001,7.118051,24.305500000000023,964.4761111107703
2023-08-27 08:21:00,45.60185,0.5208329999999997,0.6673753163337063,6.8286999999999995,7.146987000000001,25.462999999999994,964.5261111107702
2023-08-27 08:24:00,44.61805,0.5787040000000001,0.6617167853172794,6.770835000000001,6.944441,24.016200000000026,964.5761111107702
2023-08-27 08:27:00,44.67593,0.5787040000000001,0.674920187886688,6.7997700000000005,7.002316,21.701400000000035,964.6261111107701
2023-08-27 08:30:00,48.03241,0.7233799999999997,0.7377514646120475,6.85764,6.88657,28.067199999999985,964.6761111107701
2023-08-27 08:33:00,49.97107,0.5787040000000001,0.7008681006032704,6.741899999999999,7.002316,28.35650000000001,964.72611111077
2023-08-27 08:36:00,49.97107,0.5208329999999997,0.6919554771029625,6.8286999999999995,7.2048570000000005,26.909700000000015,964.77611111077
2023-08-27 08:39:00,49.97107,0.49189799999999995,0.6742852835225772,6.770835000000001,7.175927,28.935100000000006,964.82611111077
2023-08-27 08:42:00,49.97107,0.5497690000000004,0.7092717087670102,6.799765,7.146986,26.909700000000015,964.8761111107699
2023-08-27 08:45:00,50.95486,0.4050919999999998,0.6631508549453997,6.655093999999999,7.262732000000001,27.488400000000013,964.9261111107699
2023-08-27 08:48:00,53.87731,0.5497680000000003,0.745854987755165,6.770834,7.204866,31.539399999999972,964.9761111107698
2023-08-27 08:51:00,55.81597,0.5497690000000004,0.7814706534452264,7.002315,7.5231460000000006,33.56479999999999,965.0261111107698
2023-08-27 08:54:00,55.32407,0.49189799999999995,0.7441178875461736,6.7997700000000005,7.3784719999999995,33.85419999999999,965.0761111107697
2023-08-27 08:57:00,55.32407,0.5208329999999997,0.7397271025078239,6.8286999999999995,7.320607000000001,31.25,965.1261111107697
2023-08-27 09:00:00,55.32407,0.5208329999999997,0.7160573543409227,6.7997700000000005,7.233797000000001,31.828699999999998,965.1761111107696
2023-08-27 09:03:00,55.32407,0.5208329999999997,0.7160573543409227,6.7997700000000005,7.233797000000001,33.275499999999994,965.2261111107696
2023-08-27 09:06:00,55.32407,0.5208329999999997,0.7160573543409227,6.7997700000000005,7.233797000000001,27.488400000000013,965.2761111107695
2023-08-27 09:09:00,62.61574,0.8101849999999997,1.0614451408671446,7.03125,7.581015,34.722200000000015,965.3261111107695
2023-08-27 09:12:00,65.01736,0.868055,0.7935216192041845,6.394679999999999,6.250005,39.641099999999994,965.3761111107694
2023-08-27 09:15:00,61.16898,0.6076389999999998,0.7429481906733227,6.365740000000001,6.655091,34.43289999999999,965.4261111107694
2023-08-27 09:18:00,61.16898,0.49189799999999995,0.7212415901701476,6.134259999999999,6.655092000000001,40.219899999999996,965.4761111107694
2023-08-27 09:21:00,66.52199,0.8101850000000006,1.0242897640122617,6.88657,7.349535,38.1944,965.5261111107693
2023-08-27 09:24:00,67.44792,0.5497680000000003,0.8162334719538648,6.56829,7.175922000000001,41.66669999999999,965.5761111107693
2023-08-27 09:27:00,64.09144,0.49189799999999995,0.8322864572863655,6.770830000000001,7.581022000000001,42.824100000000016,965.6261111107692
2023-08-27 09:30:00,63.5706,0.46296300000000024,0.8114704174847077,6.7997700000000005,7.638887,46.296299999999974,965.6761111107692
2023-08-27 09:33:00,68.43171,0.7233790000000004,0.9234579892452127,6.944440000000001,7.378470999999999,45.717600000000004,965.7261111107691
2023-08-27 09:36:00,70.86227,0.6944440000000007,1.036457217428252,7.06018,7.841435999999999,52.08339999999998,965.7761111107691
2023-08-27 09:39:00,73.32176,0.6365740000000004,0.9643115871784969,7.08912,7.841436,50.34719999999999,965.826111110769
2023-08-27 09:42:00,73.32176,0.6365740000000004,0.9529368654410207,7.031250000000001,7.754626,41.95600000000002,965.876111110769
2023-08-27 09:45:00,74.24769,0.578703,0.947359080463978,7.0023100000000005,7.870367,55.2662,965.9261111107689
2023-08-27 09:48:00,80.12153,0.28935200000000005,0.7281599160263063,6.221061,7.4074089999999995,57.870300000000015,965.9761111107689
2023-08-27 09:51:00,96.61458,0.0289350000000006,0.422323383560483,5.5555579999999996,7.291663,60.76389999999998,966.0261111107689
2023-08-27 09:54:00,97.07755,0.02893499999999971,0.44891477803682095,5.931712,7.8124970000000005,62.7894,966.0761111107688
2023-08-27 09:57:00,87.84722,0.08680500000000002,0.609065128026962,6.307873999999999,8.217589,52.08330000000001,966.1261111107688
2023-08-27 10:00:00,77.17014,0.2025459999999999,0.7217232202214966,6.6550899999999995,8.217594,54.9769,966.1761111107687
2023-08-27 10:03:00,71.81713,0.28935200000000005,0.7638009661953924,6.712960000000001,8.015048,46.2963,966.2261111107687
2023-08-27 10:06:00,66.98495,0.4050920000000007,0.8183000203304218,6.857640000000001,7.8993079999999996,40.21980000000002,966.2761111107686
2023-08-27 10:09:00,66.52199,0.5208330000000005,0.8634900481670195,6.91551,7.725697,43.692199999999985,966.3261111107686
2023-08-27 10:12:00,65.01736,0.5497680000000003,0.8725320261490898,6.88657,7.638891999999999,40.219900000000024,966.3761111107685
2023-08-27 10:15:00,65.01736,0.5208329999999997,0.8084412906156481,6.85764,7.523147,50.05789999999999,966.4261111107685
2023-08-27 10:18:00,64.5544,0.5208329999999997,0.819600648656318,6.8286999999999995,7.523147,41.95600000000002,966.4761111107684
2023-08-27 10:21:00,64.5544,0.46296299999999935,0.8008958776596122,6.684029999999999,7.494217000000001,40.50920000000002,966.5261111107684
2023-08-27 10:24:00,64.5544,0.5208329999999997,0.8084412906156481,6.712964,7.378471,42.534700000000015,966.5761111107684
2023-08-27 10:27:00,66.52199,0.4340269999999995,0.7797517933107736,6.597224,7.436347,37.03709999999998,966.6261111107683
2023-08-27 10:30:00,66.00116,0.4340269999999995,0.7901375484616624,6.597224,7.465277,43.692199999999985,966.6761111107683
2023-08-27 10:33:00,66.00116,0.4340269999999995,0.8004631137468882,6.712964,7.609957,47.742999999999995,966.7261111107682
2023-08-27 10:42:00,66.98495,0.49189799999999995,0.8429759299880726,6.857634,7.696756000000001,50.63659999999999,966.8761111107682
2023-08-27 10:45:00,66.52199,0.4050919999999998,0.8083975909447567,6.770834,7.783562000000001,47.74309999999997,966.9261111107681
2023-08-27 10:48:00,66.00116,0.4340269999999995,0.8209272301204985,6.770834,7.725697,45.428199999999975,966.9761111107681
2023-08-27 10:51:00,66.00116,0.46296299999999935,0.842815628749838,6.8287,7.754627000000001,49.18980000000002,967.026111110768
2023-08-27 10:54:00,66.00116,0.4340269999999995,0.8004631137468888,6.770834,7.667827000000001,46.2963,967.076111110768
2023-08-27 10:57:00,66.00116,0.3761570000000001,0.7654850941768822,6.684024,7.667827000000001,42.82409999999999,967.126111110768
2023-08-27 11:00:00,66.00116,0.49189799999999995,0.8429759299880726,6.770834,7.609956,41.087999999999994,967.1761111107679
2023-08-27 11:03:00,66.00116,0.5208339999999998,0.8526264437408191,6.8287,7.609956,45.717599999999976,967.2261111107679
