Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-27 11:06:00,66.52199,0.49189799999999995,0.8322827508100947,6.944445000000001,7.754627000000001,44.849500000000006,967.2761111107678
2023-08-27 11:09:00,65.01736,0.46296300000000024,0.8428156287498385,6.94444,7.870367,42.534700000000015,967.3261111107678
2023-08-27 11:12:00,64.98843,0.5497680000000003,0.8945311346943534,7.08912,7.899302,43.40280000000001,967.3761111107677
2023-08-27 11:15:00,62.12384,0.46296300000000024,0.8219829653820118,7.00231,7.870367,38.7731,967.4261111107677
2023-08-27 11:18:00,61.16898,0.49189799999999995,0.8322864572863655,7.00231,7.812501999999999,39.3519,967.4761111107676
2023-08-27 11:21:00,60.18519,0.49189799999999995,0.8106954818113945,7.060185,7.8124970000000005,39.35179999999997,967.5261111107676
2023-08-27 11:24:00,60.18519,0.49189799999999995,0.8106954818113945,7.002315,7.754627000000001,40.21989999999997,967.5761111107676
2023-08-27 11:27:00,60.18519,0.49189799999999995,0.8215258264596091,7.00231,7.783562000000001,38.7732,967.6261111107675
2023-08-27 11:30:00,60.18519,0.6655090000000001,0.8888911310205244,7.14699,7.638891,39.06250000000003,967.6761111107675
2023-08-27 11:33:00,61.63194,0.49189799999999995,0.8746676361035165,7.2627299999999995,8.188662,41.087999999999994,967.7261111107674
2023-08-27 11:36:00,61.63194,0.49189799999999995,0.8322864572863655,7.00231,7.812501999999999,38.1944,967.7761111107674
2023-08-27 11:39:00,63.5706,0.6365740000000004,0.8831201894451445,7.089119999999999,7.638886,39.062400000000025,967.8261111107673
2023-08-27 11:42:00,65.53819,0.5787040000000001,0.8694151243278935,7.118055000000001,7.783561,43.692199999999985,967.8761111107673
2023-08-27 11:45:00,66.95602,0.5208339999999998,0.8742880343222006,6.97338,7.812495999999999,46.2963,967.9261111107672
2023-08-27 11:48:00,67.44792,0.49189799999999995,0.8641645865792731,7.002315,7.899307,45.42820000000003,967.9761111107672
2023-08-27 11:51:00,67.44792,0.5497690000000004,0.8835666114416992,7.060185,7.841436,42.53479999999999,968.0261111107671
2023-08-27 11:54:00,69.41551,0.46296299999999935,0.8324283124261962,6.91551,7.8124970000000005,41.08800000000002,968.0761111107671
2023-08-27 11:57:00,69.41551,0.5208339999999998,0.8742880343222006,6.91551,7.754626,46.0069,968.126111110767
2023-08-27 12:00:00,69.41551,0.49189799999999995,0.8536037526944988,6.9155050000000005,7.783567,46.2962,968.176111110767
2023-08-27 12:03:00,69.41551,0.49189799999999995,0.8536037526944988,6.9155050000000005,7.783567,44.84959999999998,968.226111110767
2023-08-27 12:06:00,69.41551,0.46296299999999935,0.8219829653820112,6.88657,7.754627000000001,42.24539999999999,968.2761111107669
2023-08-27 12:09:00,69.41551,0.46296299999999935,0.8219829653820112,6.79977,7.667827000000001,44.56020000000001,968.3261111107669
2023-08-27 12:12:00,69.41551,0.46296299999999935,0.8219829653820112,6.79977,7.667827000000001,45.428200000000004,968.3761111107668
2023-08-27 12:15:00,69.41551,0.5208339999999998,0.8526264437408191,6.88657,7.667826,41.08800000000002,968.4261111107668
2023-08-27 12:18:00,70.37037,0.46296299999999935,0.8324319122241998,6.8287,7.725697,46.585699999999974,968.4761111107667
2023-08-27 12:21:00,69.41551,0.5208339999999998,0.8742917551862843,6.8287,7.667826,41.95600000000002,968.5261111107667
2023-08-27 12:24:00,70.37037,0.4340269999999995,0.8209272301204985,6.799764000000001,7.754627000000001,40.509299999999996,968.5761111107666
2023-08-27 12:27:00,71.20949,0.49189799999999995,0.8536000913837111,6.886574,7.754626,46.007000000000005,968.6261111107666
2023-08-27 12:30:00,71.81713,0.34722200000000036,0.7704619139623898,6.741894000000001,7.841432,46.0069,968.6761111107666
2023-08-27 12:33:00,70.86227,0.4340280000000005,0.8310702768002157,6.828704000000001,7.812495999999999,42.82409999999999,968.7261111107665
2023-08-27 12:36:00,70.86227,0.4340269999999995,0.8310695040278622,6.886574,7.870367,49.189899999999994,968.7761111107665
2023-08-27 12:39:00,72.80093,0.4340269999999995,0.8107233467006079,6.886574,7.8124970000000005,45.717600000000004,968.8261111107664
2023-08-27 12:42:00,71.35417,0.43402799999999964,0.8310737727587594,6.8287,7.812501999999999,42.534700000000015,968.8761111107664
2023-08-27 12:45:00,71.35417,0.43402799999999964,0.8310737727587594,6.8287,7.812501999999999,47.1644,968.9261111107663
2023-08-27 12:48:00,69.90741,0.46296299999999935,0.8634090703573699,6.8287,7.8124970000000005,49.76849999999999,968.9761111107663
2023-08-27 12:51:00,69.90741,0.4340269999999995,0.8411588824537222,6.799764000000001,7.8124970000000005,44.56020000000001,969.0261111107662
2023-08-27 12:54:00,69.90741,0.49189799999999995,0.8746640172550947,6.886574,7.812495999999999,47.7431,969.0761111107662
2023-08-27 12:57:00,70.37037,0.5497689999999995,0.8835666114416986,7.031249999999999,7.812501,42.245300000000015,969.1261111107661
2023-08-27 13:00:00,72.33796,0.5208339999999998,0.8850240591534766,6.944439999999999,7.812495999999999,46.5856,969.1761111107661
2023-08-27 13:03:00,71.35417,0.46296299999999935,0.842815628749838,6.88657,7.8124970000000005,44.27079999999998,969.226111110766
2023-08-27 13:06:00,71.35417,0.46296299999999935,0.8219829653820104,6.91551,7.783567,44.27079999999998,969.276111110766
2023-08-27 13:09:00,69.90741,0.4050919999999998,0.8084010220141925,6.799764000000001,7.812501999999999,47.742999999999995,969.326111110766
2023-08-27 13:12:00,68.92361,0.4340269999999995,0.8411588824537222,6.770834,7.783567,48.321799999999996,969.3761111107659
2023-08-27 13:15:00,68.92361,0.4050919999999998,0.818300020330421,6.770834,7.812501999999999,43.98140000000001,969.4261111107659
2023-08-27 13:18:00,67.47685,0.4340269999999995,0.8004631137468888,6.857634,7.754627000000001,40.50919999999999,969.4761111107658
2023-08-27 13:21:00,67.44792,0.46296300000000024,0.8219829653820118,6.828705,7.6967620000000005,41.087999999999994,969.5261111107658
2023-08-27 13:24:00,66.00116,0.49189799999999995,0.8215258264596091,6.8286999999999995,7.609952000000001,39.3519,969.5761111107657
2023-08-27 13:27:00,65.01736,0.5208329999999997,0.8084451601824252,6.8286999999999995,7.494217000000001,40.509299999999996,969.6261111107657
2023-08-27 13:30:00,66.52199,0.5497690000000004,0.8389880616259505,6.770835000000001,7.436346,39.6413,969.6761111107656
2023-08-27 13:33:00,67.44792,0.46296299999999935,0.7902498616633691,6.7419,7.523147,42.823999999999984,969.7261111107656
2023-08-27 13:36:00,67.44792,0.46296299999999935,0.8008958776596122,6.770829999999999,7.581017000000001,40.79859999999999,969.7761111107656
2023-08-27 13:39:00,67.44792,0.5208339999999998,0.8526264437408191,6.770829999999999,7.552085999999999,41.08789999999999,969.8261111107655
2023-08-27 13:42:00,68.43171,0.46296299999999935,0.811470417484707,6.7419,7.581017000000001,42.53479999999999,969.8761111107655
2023-08-27 13:48:00,68.43171,0.4340269999999995,0.8004631137468882,6.712964,7.609957,42.24539999999999,969.9761111107655
2023-08-27 13:51:00,67.44792,0.49189799999999995,0.8215258264596091,6.741893999999999,7.5231460000000006,45.717599999999976,970.0261111107654
2023-08-27 13:54:00,68.43171,0.4050919999999998,0.7984438863007758,6.655093999999999,7.638891999999999,43.98149999999998,970.0761111107654
2023-08-27 13:57:00,67.47685,0.5208339999999998,0.8416891496593738,6.770829999999999,7.5231460000000006,42.82409999999999,970.1261111107654
2023-08-27 14:00:00,67.44792,0.46296299999999935,0.8114740612350688,6.770829999999999,7.609957,43.11340000000001,970.1761111107653
2023-08-27 14:03:00,68.43171,0.46296300000000024,0.8114740612350694,6.799765,7.638891999999999,46.007000000000005,970.2261111107653
2023-08-27 14:06:00,67.47685,0.5497690000000004,0.8614240282242631,6.857635000000001,7.581016,37.03710000000001,970.2761111107652
2023-08-27 14:09:00,68.43171,0.46296300000000024,0.8219829653820118,6.799765,7.667822,41.95599999999999,970.3261111107652
2023-08-27 14:12:00,67.44792,0.5497690000000004,0.8502458894694628,6.9155050000000005,7.609956,40.79860000000002,970.3761111107651
2023-08-27 14:15:00,68.43171,0.46296300000000024,0.8219829653820118,6.799765,7.667822,42.82409999999999,970.4261111107651
2023-08-27 14:18:00,67.47685,0.5497690000000004,0.8614240282242631,6.828705,7.552085999999999,41.66659999999999,970.476111110765
2023-08-27 14:21:00,68.43171,0.49189799999999995,0.8322827508100947,6.85764,7.667822,41.95600000000002,970.526111110765
2023-08-27 14:24:00,67.47685,0.5787040000000001,0.8694190596063744,6.94444,7.609956,36.45840000000001,970.5761111107649
2023-08-27 14:27:00,67.44792,0.5787040000000001,0.8694190596063744,6.94444,7.609956,44.56019999999998,970.6261111107649
2023-08-27 14:30:00,67.44792,0.46296300000000024,0.8114704174847077,6.85764,7.696757,39.3518,970.6761111107649
2023-08-27 14:33:00,66.52199,0.5497680000000003,0.8614233531652465,6.91551,7.638891999999999,38.7732,970.7261111107648
2023-08-27 14:36:00,65.01736,0.6365740000000004,0.8949591978674758,7.0023100000000005,7.581016,42.245300000000015,970.7761111107648
2023-08-27 14:39:00,66.00116,0.49189799999999995,0.8215258264596086,6.85764,7.638891999999999,45.42820000000003,970.8261111107647
2023-08-27 14:42:00,66.00116,0.5787040000000001,0.8694151243278941,6.85764,7.5231460000000006,36.169099999999986,970.8761111107647
2023-08-27 14:45:00,65.53819,0.5497680000000003,0.8725320261490898,6.88657,7.638891999999999,40.219900000000024,970.9261111107646
2023-08-27 14:48:00,65.01736,0.49189799999999995,0.8215258264596086,6.85764,7.638891999999999,43.40269999999998,970.9761111107646
2023-08-27 14:51:00,65.01736,0.5787040000000001,0.8694151243278941,6.85764,7.5231460000000006,39.06249999999997,971.0261111107645
2023-08-27 14:54:00,66.00116,0.5208329999999997,0.8306796251352276,6.85764,7.581017000000001,42.534700000000015,971.0761111107645
2023-08-27 14:57:00,66.00116,0.5208329999999997,0.8306796251352276,6.85764,7.581017000000001,40.79859999999999,971.1261111107644
2023-08-27 15:00:00,66.00116,0.5787040000000001,0.8694151243278941,6.85764,7.5231460000000006,37.905099999999976,971.1761111107644
2023-08-27 15:03:00,66.98495,0.5208329999999997,0.8416884604374385,6.85764,7.609957,37.61580000000001,971.2261111107644
2023-08-27 15:06:00,65.53819,0.5497680000000003,0.8614233531652465,6.91551,7.638891999999999,44.56020000000001,971.2761111107643
2023-08-27 15:09:00,65.53819,0.5208330000000005,0.8416884604374398,6.88657,7.638887,43.402799999999985,971.3261111107643
2023-08-27 15:12:00,65.53819,0.578703,0.8579904609408615,6.944440000000001,7.581017000000001,43.113399999999984,971.3761111107642
2023-08-27 15:15:00,65.53819,0.6365740000000004,0.883124295179537,7.0023100000000005,7.552085999999999,40.509300000000025,971.4261111107642
2023-08-27 15:18:00,66.89815,0.6655090000000001,0.9009783320224238,7.0023100000000005,7.5231509999999995,43.402799999999985,971.4761111107641
2023-08-27 15:21:00,66.98495,0.578703,0.86941446806435,6.91551,7.581017000000001,38.4837,971.5261111107641
2023-08-27 15:24:00,66.89815,0.5208329999999997,0.8306796251352276,6.85764,7.581017000000001,43.69209999999998,971.576111110764
2023-08-27 15:27:00,66.95602,0.5208329999999997,0.8306796251352276,6.85764,7.581017000000001,43.69209999999998,971.626111110764
2023-08-27 15:30:00,67.47685,0.49189799999999995,0.8215258264596091,6.8286999999999995,7.609952000000001,43.11349999999999,971.6761111107639
2023-08-27 15:33:00,66.40625,0.5208329999999997,0.8306796251352276,6.85764,7.581017000000001,40.50919999999999,971.7261111107639
2023-08-27 15:36:00,66.98495,0.49189799999999995,0.8215258264596091,6.8286999999999995,7.609952000000001,37.615700000000004,971.7761111107638
2023-08-27 15:39:00,66.98495,0.5208329999999997,0.8416884604374392,6.8286999999999995,7.581017000000001,41.95599999999999,971.8261111107638
2023-08-27 15:42:00,66.98495,0.5787040000000001,0.8464867830404279,6.8286999999999995,7.436346,40.79859999999999,971.8761111107638
2023-08-27 15:45:00,67.96875,0.5497690000000004,0.8389880616259505,6.770835000000001,7.436346,40.79859999999999,971.9261111107637
2023-08-27 15:48:00,67.96875,0.49189799999999995,0.8322827508100947,6.712965,7.523147,37.615700000000004,971.9761111107637
2023-08-27 15:51:00,67.96875,0.49189799999999995,0.8215258264596091,6.712965,7.494217000000001,41.95600000000002,972.0261111107636
2023-08-27 15:54:00,67.96875,0.46296299999999935,0.8008958776596122,6.684029999999999,7.494217000000001,43.98140000000001,972.0761111107636
2023-08-27 15:57:00,67.96875,0.5208339999999998,0.8196013256674598,6.7419,7.436346,43.40269999999998,972.1261111107635
2023-08-27 16:00:00,67.96875,0.46296299999999935,0.8008958776596122,6.684029999999999,7.494217000000001,45.13890000000001,972.1761111107635
2023-08-27 16:03:00,67.96875,0.5497690000000004,0.8389880616259505,6.770835000000001,7.436346,41.95600000000002,972.2261111107634
2023-08-27 16:06:00,67.96875,0.5497690000000004,0.8389880616259505,6.770835000000001,7.436346,43.40280000000001,972.2761111107634
2023-08-27 16:09:00,66.52199,0.34722200000000036,0.7321372595623065,6.626155,7.609953,40.79859999999999,972.3261111107633
2023-08-27 16:12:00,63.5706,0.4340280000000005,0.7901382952923078,6.770835000000001,7.638887,39.6412,972.3761111107633
2023-08-27 16:15:00,62.61574,0.46296300000000024,0.7795374277544879,6.799765,7.5520819999999995,38.194500000000005,972.4261111107633
2023-08-27 16:18:00,62.61574,0.49189799999999995,0.7997968338220499,6.799765,7.523147,37.615700000000004,972.4761111107632
2023-08-27 16:21:00,61.16898,0.5497690000000004,0.8047401862434606,6.857635000000001,7.436346,39.3519,972.5261111107632
2023-08-27 16:24:00,61.16898,0.46296300000000024,0.7795374277544879,6.799765,7.5520819999999995,37.32640000000001,972.5761111107631
2023-08-27 16:27:00,61.16898,0.46296300000000024,0.7902498616633704,6.712965,7.494212,38.48380000000003,972.6261111107631
2023-08-27 16:30:00,61.16898,0.46296300000000024,0.7902498616633704,6.712965,7.494212,39.930499999999995,972.676111110763
2023-08-27 16:33:00,60.18519,0.5787040000000001,0.823217363879516,6.85764,7.407406,38.4838,972.726111110763
2023-08-27 16:36:00,61.16898,0.5208329999999997,0.7972065252641928,6.8286999999999995,7.465277,39.0625,972.7761111107629
2023-08-27 16:39:00,60.18519,0.5208329999999997,0.7972065252641928,6.8286999999999995,7.465277,36.45839999999998,972.8261111107629
2023-08-27 16:42:00,60.18519,0.5208329999999997,0.7972065252641928,6.8286999999999995,7.465277,37.32639999999998,972.8761111107628
2023-08-27 16:45:00,60.18519,0.5208329999999997,0.8084451601824252,6.8286999999999995,7.494217000000001,32.69679999999997,972.9261111107628
2023-08-27 16:48:00,60.18519,0.5208329999999997,0.7972065252641928,6.8286999999999995,7.465277,36.16890000000001,972.9761111107628
2023-08-27 16:51:00,50.46296,0.17361100000000018,0.568226775667173,6.568289999999999,7.725699,31.25,973.0261111107627
2023-08-27 16:54:00,40.76968,0.3761570000000001,0.5993223111315183,6.857640000000001,7.378473,21.70139999999998,973.0761111107627
2023-08-27 16:57:00,32.52315,0.4050920000000007,0.47375583403914184,6.79977,6.9444479999999995,16.493100000000027,973.1261111107626
2023-08-27 17:00:00,32.29166,0.4340270000000004,0.5415446001978325,6.336810000000001,6.568283,17.36110000000002,973.1761111107626
2023-08-27 17:18:00,36.37153,0.9259259999999996,0.7215818910443902,7.146991,6.770835000000001,18.80789999999996,973.1761111107626
2023-08-27 17:21:00,37.35532,0.694445,0.6348211578058374,7.060181,6.944445999999999,17.361099999999993,973.1761111107626
2023-08-27 17:24:00,38.33912,0.6076389999999998,0.6076405000205224,6.799771,6.799772,16.493000000000023,973.1761111107626
2023-08-27 17:27:00,37.81829,0.7233799999999997,0.6002143123468577,6.626161,6.394671,19.386600000000016,973.1761111107626
2023-08-27 17:30:00,33.47801,0.3472229999999996,0.47737115627219956,6.365741,6.655088000000001,17.361099999999993,973.1761111107626
2023-08-27 17:33:00,32.98611,0.46296300000000024,0.5051249445982134,6.250000999999999,6.3368079999999996,15.625,973.1761111107626
2023-08-27 22:12:00,30.09259,0.6655100000000003,0.5071529658876305,4.629626000000001,4.340275999999999,15.046299999999974,973.1761111107626
2023-08-28 08:15:00,30.09259,0.8391209999999996,0.5163555156115772,4.311344,3.7615740000000004,17.36110000000002,973.1761111107626
2023-08-28 08:18:00,30.09259,0.6655090000000001,0.5071513281044064,4.311342,4.021991,17.361099999999993,973.1761111107626
2023-08-28 08:27:00,30.55556,0.6076389999999998,0.44748159211679484,4.658561000000001,4.369212,17.361099999999993,973.1761111107626
2023-08-28 08:30:00,30.55556,0.7233799999999997,0.49342582697831805,4.600695,4.195601000000001,16.203699999999998,973.1761111107626
2023-08-28 08:36:00,31.53935,0.8391209999999996,0.5574655708349737,4.542825000000001,4.05093,15.914300000000026,973.1761111107626
2023-08-28 08:39:00,32.52315,0.6076389999999998,0.4653524040778934,4.542825000000001,4.282412,17.361200000000025,973.1761111107626
2023-08-28 08:45:00,31.01852,0.6076389999999998,0.5159768569367472,5.005786,4.832177,16.782399999999967,973.1761111107626
2023-08-28 08:48:00,30.09259,0.6365740000000004,0.49499765393107026,5.121530000000001,4.8611059999999995,17.071799999999968,973.2261111107625
2023-08-28 08:51:00,32.00232,0.6365740000000004,0.5121493431521256,5.15046,4.918986,15.335700000000003,973.2761111107625
2023-08-28 08:54:00,32.00232,0.5208330000000005,0.46054100718358393,5.1794,5.063656999999999,14.467600000000004,973.3261111107624
2023-08-28 08:57:00,32.98611,0.6365740000000004,0.5121434964231392,5.1794,4.947915999999999,15.9144,973.3761111107624
2023-08-28 09:00:00,33.96991,0.5497680000000003,0.4896222531546665,5.15046,5.0347219999999995,16.493100000000027,973.4261111107623
2023-08-28 09:03:00,32.98611,0.46296300000000024,0.4483419155449929,5.0636600000000005,5.034727,16.203699999999998,973.4761111107623
2023-08-28 09:06:00,30.55556,0.5497680000000003,0.4896222531546665,5.121530000000001,5.0057920000000005,15.625,973.5261111107623
2023-08-28 09:09:00,32.98611,0.5208329999999997,0.46054645372387837,5.0925899999999995,4.976857000000001,15.046300000000002,973.5761111107622
2023-08-28 09:12:00,31.53935,0.5787040000000001,0.48674850592713564,5.12153,4.947915999999999,15.335700000000003,973.6261111107622
2023-08-28 09:15:00,30.55556,0.5497680000000003,0.4737538184473266,5.06366,4.918982000000001,14.467500000000001,973.6761111107621
2023-08-28 09:18:00,30.55556,0.5787040000000001,0.48674850592713675,5.005789999999999,4.8321760000000005,15.335700000000003,973.7261111107621
2023-08-28 09:21:00,32.98611,0.5787040000000001,0.4867541573981587,5.063655,4.890051000000001,15.335700000000003,973.776111110762
2023-08-28 09:24:00,31.53935,0.4050929999999999,0.41939613311500745,5.034725000000001,5.063662000000001,15.046300000000002,973.826111110762
2023-08-28 09:27:00,30.55556,0.46296300000000024,0.4483419155449929,5.063655,5.0347219999999995,16.203799999999973,973.8761111107619
2023-08-28 09:30:00,32.52315,0.6365740000000004,0.5121493431521246,5.150460000000001,4.918985999999999,15.914399999999972,973.9261111107619
2023-08-28 09:33:00,30.55556,0.43402799999999964,0.43402999999302744,5.12153,5.121532,15.624899999999997,973.9761111107618
2023-08-28 09:36:00,30.55556,0.6076389999999998,0.4995459537870024,5.150460000000001,4.947921,15.9144,974.0261111107618
2023-08-28 09:39:00,32.98611,0.5208329999999997,0.4605464537238774,5.150460000000001,5.034727,15.335700000000003,974.0761111107618
2023-08-28 09:42:00,32.52315,0.49189799999999995,0.447091316138841,5.005789999999999,4.918982000000001,17.93979999999999,974.1261111107617
2023-08-28 09:45:00,31.07639,0.5497680000000003,0.4737538184473257,5.034720000000001,4.890042,17.071799999999968,974.1761111107617
2023-08-28 09:48:00,30.09259,0.6365740000000004,0.49499765393107026,5.121530000000001,4.8611059999999995,17.36110000000002,974.2261111107616
2023-08-28 09:51:00,30.09259,0.578703,0.48675371189730704,5.15046,4.976857000000001,15.04619999999997,974.2761111107616
2023-08-28 09:54:00,31.07639,0.578703,0.47017823291172367,5.121530000000001,4.918977,17.071799999999968,974.3261111107615
2023-08-28 09:57:00,31.01852,0.46296300000000024,0.4333836730369594,5.005789999999999,4.947917,16.20380000000003,974.3761111107615
2023-08-28 10:00:00,30.09259,0.49189799999999995,0.447091316138841,5.005789999999999,4.918982000000001,17.071799999999968,974.4261111107614
2023-08-28 10:03:00,30.55556,0.6655090000000001,0.5245768604387626,5.0925899999999995,4.832181,16.493000000000052,974.4761111107614
2023-08-28 10:06:00,31.07639,0.49189799999999995,0.4314403329565393,5.0636600000000005,4.947912,15.914300000000026,974.5261111107613
2023-08-28 10:09:00,32.00232,0.5787040000000001,0.4701786682231875,5.005789999999999,4.803236,17.071800000000025,974.5761111107613
2023-08-28 10:12:00,32.00232,0.46296300000000024,0.448336806211731,5.005789999999999,4.976846999999999,14.467599999999976,974.6261111107613
2023-08-28 10:15:00,32.98611,0.5787040000000001,0.4531514847262619,5.0636600000000005,4.8321760000000005,16.49309999999997,974.6761111107612
2023-08-28 10:18:00,32.98611,0.5787040000000001,0.48674850592713675,5.005789999999999,4.8321760000000005,14.756899999999973,974.7261111107612
2023-08-28 10:21:00,32.98611,0.5208329999999997,0.46054100718358354,4.94792,4.832177,17.071799999999996,974.7761111107611
2023-08-28 10:24:00,32.52315,0.6076390000000007,0.4995402035712766,4.918985,4.716435999999999,15.625,974.8261111107611
2023-08-28 10:27:00,33.47801,0.49189799999999995,0.44709131613883996,4.918985,4.832177,19.96520000000001,974.876111110761
2023-08-28 10:30:00,31.07639,0.49189799999999995,0.44709131613883996,4.861114,4.774305999999999,16.20369999999997,974.926111110761
2023-08-28 10:33:00,32.00232,0.4340269999999995,0.40440471090289226,4.832173999999999,4.774307,15.624999999999972,974.9761111107609
2023-08-28 10:36:00,31.07639,0.4050919999999998,0.4193907344378177,4.861114,4.890042,15.624999999999972,975.0261111107609
2023-08-28 10:39:00,31.07639,0.46296299999999935,0.43338367303695824,4.89005,4.832177,13.31019999999998,975.0761111107608
2023-08-28 10:42:00,32.00232,0.5497689999999995,0.4737542712095565,4.89005,4.745371,16.203700000000026,975.1261111107608
2023-08-28 10:45:00,32.98611,0.49189799999999995,0.4623563912556718,4.918985,4.8611070000000005,16.203699999999998,975.1761111107608
2023-08-28 10:48:00,32.98611,0.5497690000000004,0.4737542712095568,4.947915000000001,4.803236,15.335599999999971,975.2261111107607
2023-08-28 10:51:00,31.07639,0.46296300000000024,0.43338367303695874,4.976850000000001,4.918977,17.071799999999968,975.2761111107607
2023-08-28 10:54:00,33.96991,0.6076389999999998,0.49954020357127626,4.976850000000001,4.774301,15.914399999999972,975.3261111107606
2023-08-28 10:57:00,31.53935,0.43402799999999964,0.4044051878833706,4.9189799999999995,4.861112,16.782399999999996,975.3761111107606
2023-08-28 11:00:00,31.53935,0.6365740000000004,0.4773709515090279,4.97685,4.687495999999999,15.625,975.4261111107605
2023-08-28 11:03:00,31.42361,0.5787040000000001,0.48674850592713564,4.947916,4.774302,13.599500000000006,975.4761111107605
2023-08-28 11:06:00,32.43634,0.7233800000000006,0.5124973062952229,5.005786,4.629625999999999,17.361199999999968,975.5261111107604
2023-08-28 11:09:00,32.00232,0.5497680000000003,0.4737538184473257,5.034720000000001,4.890042,17.939899999999966,975.5761111107604
2023-08-28 11:15:00,32.14699,0.6365740000000004,0.4949976539310714,5.06366,4.803236,15.914300000000026,975.5761111107604
2023-08-28 11:18:00,32.00232,0.5208329999999997,0.44457559729615637,5.005789999999999,4.8611070000000005,15.046200000000027,975.5761111107604
2023-08-28 11:21:00,32.00232,0.46296300000000024,0.43338367303695874,4.94792,4.890046999999999,15.3356,975.5761111107604
2023-08-28 11:24:00,31.07639,0.46296300000000024,0.43338367303695874,4.86111,4.803236999999999,15.625,975.5761111107604
2023-08-28 11:27:00,30.09259,0.6076389999999998,0.46534875652379293,4.9189799999999995,4.658561,15.625,975.5761111107604
2023-08-28 11:30:00,32.52315,0.6365740000000004,0.4773709515090279,4.918985,4.629631,17.36110000000002,975.5761111107604
2023-08-28 11:33:00,32.00232,0.49189799999999995,0.44709131613883996,4.86111,4.774302,15.3356,975.5761111107604
2023-08-28 11:36:00,31.53935,0.6076389999999998,0.4826849898275184,4.9189799999999995,4.687501,16.492999999999995,975.5761111107604
2023-08-28 11:39:00,32.00232,0.49189799999999995,0.44709131613883996,4.976850000000001,4.890042,17.36100000000002,975.5761111107604
2023-08-28 11:51:00,32.00232,0.5787040000000001,0.4701844707008437,4.86111,4.658566,17.650499999999994,975.5761111107604
2023-08-28 11:54:00,30.09259,0.46296300000000024,0.43338367303695874,4.832175,4.774302,17.93980000000002,975.5761111107604
2023-08-28 11:57:00,31.39468,0.6076389999999998,0.4826849898275184,4.9189799999999995,4.687501,16.4931,975.5761111107604
2023-08-28 12:00:00,32.98611,0.46296300000000024,0.448336806211731,4.94792,4.918977,16.203699999999998,975.5761111107604
2023-08-28 12:09:00,30.55556,0.6076389999999998,0.48267908471826637,5.005789999999999,4.774301,16.7825,975.5761111107604
2023-08-28 12:12:00,32.00232,0.5787040000000001,0.4701844707008428,4.976850000000001,4.774305999999999,16.49309999999997,975.5761111107604
2023-08-28 12:15:00,32.00232,0.49189799999999995,0.44709131613883996,4.94792,4.861111999999999,16.493100000000027,975.5761111107604
2023-08-28 12:18:00,32.00232,0.5208330000000005,0.46054100718358393,5.00579,4.890046999999999,15.914300000000026,975.5761111107604
2023-08-28 12:21:00,31.01852,0.5208330000000005,0.44458118683674225,4.97685,4.832177,16.49309999999997,975.5761111107604
2023-08-28 12:24:00,32.00232,0.6655100000000003,0.5071468622535361,5.0925959999999995,4.803236,16.203699999999998,975.5761111107604
2023-08-28 12:33:00,32.52315,0.6655100000000003,0.507146862253535,5.150466000000001,4.8611059999999995,16.782399999999967,975.5761111107604
2023-08-28 12:36:00,32.08912,0.5787040000000001,0.4531514847262619,5.150466000000001,4.918982000000001,15.335599999999971,975.5761111107604
2023-08-28 12:39:00,31.07639,0.6655100000000003,0.5071529658876305,5.063656000000001,4.774305999999999,15.335699999999974,975.5761111107604
2023-08-28 12:42:00,32.00232,0.5787040000000001,0.48674850592713564,5.063656000000001,4.890042,15.9144,975.5761111107604
2023-08-28 12:45:00,33.47801,0.7233799999999997,0.5309770544026675,5.121530999999999,4.774301,15.914399999999972,975.5761111107604
2023-08-28 12:48:00,34.02778,0.6365739999999995,0.49499765393107087,5.121530999999999,4.8611070000000005,16.493100000000027,975.5761111107604
2023-08-28 12:51:00,30.55556,0.5787040000000001,0.48674850592713564,5.063661,4.890046999999999,15.625,975.5761111107604
2023-08-28 12:54:00,32.98611,0.6365739999999995,0.495003659370276,5.0925910000000005,4.832177,15.624999999999972,975.5761111107604
2023-08-28 13:00:00,32.00232,0.6076389999999998,0.49954020357127626,5.0925910000000005,4.890042,15.914299999999969,975.5761111107604
2023-08-28 13:03:00,30.09259,0.5497690000000004,0.457488496672906,5.063656000000001,4.890046999999999,15.9144,975.6261111107603
2023-08-28 13:06:00,30.09259,0.7233800000000006,0.5309833485687243,5.063656000000001,4.716435999999999,17.071699999999993,975.6761111107603
2023-08-28 13:09:00,32.00232,0.6655100000000003,0.4892300665089365,5.034726,4.716436,15.914300000000026,975.7261111107603
2023-08-28 13:12:00,32.00232,0.6076389999999998,0.46534875652379293,5.063661,4.803242,15.914299999999997,975.7761111107602
2023-08-28 13:15:00,32.00232,0.5787040000000001,0.4701844707008437,5.034720999999999,4.832177,15.625,975.8261111107602
2023-08-28 13:24:00,31.53935,0.6076389999999998,0.49954020357127626,5.034726,4.832177,16.203699999999998,975.9761111107601
2023-08-28 13:27:00,32.98611,0.578703,0.4531510600146003,4.97685,4.745367,15.625,976.0261111107601
2023-08-28 13:30:00,32.98611,0.6655090000000001,0.4892296593721483,5.00579,4.687501,17.36110000000002,976.07611111076
2023-08-28 13:33:00,32.00232,0.578703,0.4867480604297374,4.91898,4.745367,13.310200000000009,976.12611111076
2023-08-28 13:36:00,33.96991,0.5787040000000001,0.4701844707008437,4.86111,4.658566,17.650499999999994,976.17611111076
2023-08-28 13:39:00,30.55556,0.34722200000000036,0.37541395800028593,4.832175,4.8900429999999995,15.914299999999997,976.2261111107599
2023-08-28 13:42:00,32.98611,0.5497690000000004,0.4737542712095568,4.918985,4.774305999999999,15.046300000000002,976.2761111107599
2023-08-28 13:45:00,32.98611,0.46296300000000024,0.43338367303695874,4.918985,4.861111999999999,15.335700000000003,976.3261111107598
2023-08-28 13:48:00,30.55556,0.46296299999999935,0.43338367303695824,4.89005,4.832177,16.782400000000024,976.3761111107598
2023-08-28 13:51:00,32.98611,0.43402799999999964,0.419393620620585,4.89005,4.861111999999999,16.493000000000023,976.4261111107597
2023-08-28 13:54:00,32.00232,0.43402799999999964,0.43402999999302744,4.91898,4.918982000000001,16.782399999999996,976.4761111107597
2023-08-28 13:57:00,32.00232,0.5497689999999995,0.4574827993133268,5.00579,4.832171,15.046300000000002,976.5261111107596
2023-08-28 14:00:00,33.47801,0.46296300000000024,0.43338367303695874,4.918985,4.861111999999999,19.386500000000012,976.5761111107596
2023-08-28 14:03:00,31.07639,0.5208329999999997,0.4445811868367418,4.9189799999999995,4.774307,15.625,976.6261111107596
2023-08-28 14:06:00,33.33334,0.5787040000000001,0.4701844707008437,4.9189799999999995,4.716436,15.046400000000006,976.6761111107595
2023-08-28 14:09:00,33.3912,0.5497680000000003,0.45748805434769946,4.97685,4.803242,17.650499999999994,976.7261111107595
2023-08-28 14:12:00,30.55556,0.5787040000000001,0.4701844707008437,4.947916,4.745372000000001,15.046299999999974,976.7761111107594
2023-08-28 14:15:00,31.53935,0.694445,0.5009356228333343,5.005786,4.658561,15.9144,976.8261111107594
2023-08-28 14:18:00,31.07639,0.5787040000000001,0.4531514847262619,5.034726,4.803242,16.203699999999998,976.8761111107593
2023-08-28 14:21:00,32.98611,0.5787040000000001,0.4701844707008437,5.005786,4.803242,16.492999999999995,976.9261111107593
2023-08-28 14:24:00,30.55556,0.5497690000000004,0.4737542712095568,5.034726,4.890046999999999,15.625,976.9761111107592
2023-08-28 14:27:00,30.55556,0.6076389999999998,0.49954020357127626,5.063656000000001,4.8611070000000005,17.071799999999968,977.0261111107592
2023-08-28 14:30:00,30.55556,0.6655090000000001,0.5071525488257996,5.034720000000001,4.745371,17.071799999999996,977.0761111107591
2023-08-28 14:33:00,32.98611,0.6655090000000001,0.5245709192694284,5.00579,4.745371,15.046299999999974,977.1261111107591
2023-08-28 14:36:00,32.98611,0.5208329999999997,0.46054100718358354,4.94792,4.832177,17.071799999999968,977.176111110759
2023-08-28 14:39:00,32.98611,0.6076389999999998,0.48267908471826637,5.005789999999999,4.774301,15.046200000000027,977.226111110759
2023-08-28 14:42:00,42.21643,0.8969909999999999,0.5993247410279905,4.976850000000001,4.4560189999999995,22.280099999999976,977.276111110759
2023-08-28 14:45:00,30.55556,0.6076389999999998,0.4826849898275184,4.9189799999999995,4.687501,13.599500000000035,977.3261111107589
2023-08-28 14:48:00,30.55556,0.78125,0.5352216778382879,4.9189799999999995,4.4849499999999995,15.335699999999974,977.3761111107589
2023-08-28 14:54:00,30.55556,0.8391200000000003,0.5163544175008601,5.15046,4.60069,16.203699999999998,977.3761111107589
2023-08-28 15:03:00,30.09259,0.983797,0.6320312916959535,5.295136,4.687499000000001,15.3356,977.3761111107589
2023-08-28 15:06:00,30.55556,0.8680560000000002,0.6444266861868911,5.613426,5.20833,15.625,977.3761111107589
2023-08-28 15:09:00,33.47801,0.9548610000000002,0.6979774355178839,6.65509,6.1921289999999996,15.3356,977.3761111107589
2023-08-28 15:12:00,34.31713,0.9548610000000002,0.5104768958530973,6.04745,5.324069,16.782399999999996,977.3761111107589
2023-08-28 15:15:00,30.55556,0.9259250000000003,0.5690381339714976,5.32407,4.716435000000001,15.046300000000002,977.3761111107589
2023-08-28 15:24:00,31.07639,1.0995370000000007,0.6302008854303949,5.32407,4.542823,16.782399999999996,977.3761111107589
2023-08-28 15:30:00,30.09259,1.157407,0.6261776002709575,5.2662,4.398153000000001,16.203699999999998,977.3761111107589
2023-08-28 15:33:00,30.55556,1.157407,0.6261692035271346,5.295140000000001,4.427083,17.071799999999996,977.3761111107589
2023-08-28 15:42:00,31.01852,1.070602,0.6639278260640725,5.32407,4.629628,13.888900000000007,977.3761111107589
2023-08-28 15:45:00,32.98611,1.099538,0.6302012297527724,5.4398159999999995,4.658568000000001,15.625,977.3761111107589
2023-08-28 15:48:00,31.53935,1.0416670000000003,0.6101293661775755,5.497686000000001,4.774309,15.9144,977.3761111107589
2023-08-28 15:51:00,30.55556,1.157407,0.6499884136823281,5.468746,4.6296289999999996,13.310200000000009,977.3761111107589
2023-08-28 15:57:00,32.52315,1.1284730000000005,0.6165574356182897,5.381946,4.542823,15.625,977.3761111107589
2023-08-28 16:00:00,30.58449,1.157407,0.6499884136823281,5.324076000000001,4.484959,16.493100000000027,977.3761111107589
2023-08-28 16:03:00,31.53935,1.070602,0.6424261226863001,5.410881,4.687499,15.625,977.3761111107589
2023-08-28 16:06:00,31.53935,1.186343,0.68296009901191,5.526616,4.6875029999999995,17.07170000000002,977.3761111107589
2023-08-28 16:09:00,30.55556,0.983797,0.58975083238713,5.497686000000001,4.832179,17.361199999999997,977.3761111107589
2023-08-28 16:15:00,30.09259,1.157407,0.6499884136823281,5.468746,4.6296289999999996,15.046400000000006,977.3761111107589
2023-08-28 16:18:00,32.00232,1.186343,0.6357183949791991,5.497686000000001,4.600693,14.178299999999979,977.3761111107589
2023-08-28 16:21:00,30.55556,1.070602,0.6202019914498624,5.41088,4.658568000000001,15.914299999999997,977.3761111107589
2023-08-28 16:33:00,30.55556,1.1284710000000002,0.6165567689870859,5.468750000000001,4.6296289999999996,15.335700000000003,977.3761111107589
2023-08-28 16:39:00,30.55556,1.0995369999999998,0.6068794265678255,5.353009999999999,4.542823,15.335700000000003,977.3761111107589
2023-08-29 08:06:00,30.55556,0.7233799999999997,0.4934264972167738,4.224538,3.819445,17.361099999999993,977.3761111107589
2023-08-29 08:09:00,30.55556,0.6076389999999998,0.4474803366933925,4.224537,3.9351860000000007,15.335699999999974,977.3761111107589
2023-08-29 08:33:00,30.55556,0.5497680000000003,0.4407691602352777,4.484954000000001,4.282412,16.782399999999996,977.3761111107589
2023-08-29 08:42:00,31.53935,0.5787040000000001,0.5029044938785633,4.629625,4.484951,15.914300000000026,977.3761111107589
2023-08-29 08:45:00,31.07639,0.4340280000000005,0.43403000000942454,4.947915000000001,4.947917,17.650499999999994,977.3761111107589
2023-08-29 08:54:00,32.00232,0.49189799999999995,0.46236160656554515,5.0636540000000005,5.0057860000000005,15.9144,977.3761111107589
2023-08-29 08:57:00,30.09259,0.3472219999999995,0.38901408017173983,5.005783999999999,5.092592,15.335700000000003,977.4261111107588
2023-08-29 09:00:00,30.09259,0.46296299999999935,0.44834191554499314,5.00579,4.976857000000001,16.7825,977.4761111107588
2023-08-29 09:03:00,32.52315,0.6076389999999998,0.49954595378700356,5.034719999999999,4.832181,16.203600000000023,977.5261111107587
2023-08-29 09:06:00,33.47801,0.5208339999999998,0.4605469143455633,5.034719999999999,4.918986,16.203699999999998,977.5761111107587
2023-08-29 09:09:00,33.47801,0.43402799999999964,0.43402999999302744,5.00579,5.0057920000000005,17.361199999999997,977.6261111107586
2023-08-29 09:12:00,31.10532,0.3761579999999993,0.40440032258079484,4.947919999999999,5.005782,16.782299999999992,977.6761111107586
2023-08-29 09:15:00,34.92477,0.5497689999999995,0.47375982152486923,5.09259,4.947921,17.93979999999999,977.7261111107586
2023-08-29 09:18:00,34.92477,0.3761570000000001,0.40440456765705723,5.0636540000000005,5.121527,15.914300000000026,977.7761111107585
2023-08-29 09:21:00,32.52315,0.3472219999999995,0.38901408017173983,5.005783999999999,5.092592,15.3356,977.8261111107585
2023-08-29 09:24:00,31.07639,0.43402799999999964,0.43402999999302744,5.06366,5.063662,15.914299999999997,977.8761111107584
2023-08-29 09:27:00,33.82523,0.5787040000000001,0.48674850592713564,5.1794,5.005786,14.467600000000004,977.9261111107584
2023-08-29 09:30:00,35.4456,0.4050929999999999,0.41939613311500745,5.034719999999999,5.063656999999999,17.65039999999999,977.9761111107583
2023-08-29 09:33:00,32.00232,0.4050929999999999,0.43338380668667537,5.00579,5.063656999999999,15.335699999999974,978.0261111107583
2023-08-29 09:36:00,33.96991,0.6076389999999998,0.49954020357127626,5.06366,4.861110999999999,15.046300000000002,978.0761111107582
2023-08-29 09:39:00,32.98611,0.43402799999999964,0.43402999999302744,5.06366,5.063662,16.203699999999998,978.1261111107582
2023-08-29 09:42:00,32.00232,0.43402799999999964,0.41939873761007496,5.09259,5.063662,16.203699999999998,978.1761111107581
2023-08-29 09:45:00,32.00232,0.46296299999999935,0.44834191554499314,5.06366,5.034727,15.625,978.2261111107581
2023-08-29 09:48:00,33.96991,0.5497680000000003,0.47375936875909846,5.0636540000000005,4.918985999999999,15.3356,978.276111110758
2023-08-29 09:51:00,34.92477,0.49189799999999995,0.44709131613883996,5.034724,4.947915999999999,16.492999999999995,978.326111110758
2023-08-29 09:54:00,33.96991,0.4050919999999998,0.4050920000012544,4.918983999999999,4.918982000000001,15.9144,978.376111110758
2023-08-29 09:57:00,34.92477,0.5497680000000003,0.4737538184473266,4.918983999999999,4.774306,15.914299999999997,978.4261111107579
2023-08-29 10:00:00,34.4618,0.4050929999999999,0.41939613311500745,4.91898,4.947917,16.7825,978.4761111107579
2023-08-29 10:03:00,32.00232,0.43402799999999964,0.43402499998709204,4.947919999999999,4.947912,15.335700000000003,978.5261111107578
2023-08-29 10:06:00,32.52315,0.5497689999999995,0.4737542712095565,5.06366,4.918981,15.335700000000003,978.5761111107578
2023-08-29 10:09:00,32.98611,0.4340269999999995,0.41939313192466937,5.034724,5.005787,15.046300000000002,978.6261111107577
2023-08-29 10:12:00,34.34607,0.4340269999999995,0.41939313192466937,5.034724,5.005787,17.36110000000002,978.6761111107577
2023-08-29 10:15:00,34.20139,0.4340269999999995,0.434029499994888,4.976854,4.976857000000001,16.492999999999995,978.7261111107576
2023-08-29 10:18:00,34.25926,0.49189799999999995,0.44709131613883996,4.8900440000000005,4.803236,15.335700000000003,978.7761111107576
2023-08-29 10:21:00,35.4456,0.49189799999999995,0.46236160656554515,4.8900440000000005,4.8321760000000005,17.071699999999993,978.8261111107576
2023-08-29 10:24:00,33.96991,0.3472219999999995,0.38901408017173983,4.8900440000000005,4.976852000000001,16.2038,978.8761111107575
2023-08-29 10:27:00,34.43287,0.5497680000000003,0.4737538184473257,4.8900440000000005,4.745366,15.914299999999997,978.9261111107575
2023-08-29 10:30:00,32.98611,0.3472219999999995,0.4023212362793912,4.8900440000000005,5.005782,15.046300000000002,978.9761111107574
2023-08-29 10:33:00,32.98611,0.5208329999999997,0.46054645372387837,5.005783999999999,4.890051000000001,13.888899999999978,979.0261111107574
2023-08-29 10:36:00,33.96991,0.31828700000000065,0.37317272120859146,4.832174000000001,4.947917,13.599599999999981,979.0761111107573
2023-08-29 10:39:00,33.96991,0.3761570000000001,0.40439979785571345,4.803244,4.8611070000000005,15.046300000000002,979.1261111107573
2023-08-29 10:42:00,34.92477,0.3761570000000001,0.40439979785571345,4.803244,4.8611070000000005,16.203699999999998,979.1761111107572
2023-08-29 10:45:00,33.47801,0.31828700000000065,0.3731682004048487,4.803244,4.918977,14.756999999999977,979.2261111107572
2023-08-29 10:48:00,32.98611,0.5208330000000005,0.46054100718358393,4.832174000000001,4.716431,18.80789999999999,979.2761111107571
2023-08-29 10:51:00,35.4456,0.46296300000000024,0.4483419155449929,4.832174000000001,4.803241000000001,16.2038,979.3261111107571
2023-08-29 10:54:00,33.47801,0.34722200000000036,0.4023212362793918,4.918984000000001,5.0347219999999995,16.4931,979.376111110757
2023-08-29 10:57:00,34.43287,0.4340280000000005,0.43403000000942454,4.976854,4.976856,17.361099999999993,979.426111110757
2023-08-29 11:00:00,34.4618,0.3761570000000001,0.40440456765705723,4.947914,5.005787,15.046300000000002,979.476111110757
2023-08-29 11:03:00,33.47801,0.31828700000000065,0.39881618952315434,4.861114,5.034727,16.4931,979.5261111107569
2023-08-29 11:06:00,32.52315,0.31828700000000065,0.3861177865228549,4.918984000000001,5.063656999999999,13.020800000000008,979.5761111107569
2023-08-29 11:09:00,33.47801,0.3761570000000001,0.40440456765705723,4.918984000000001,4.976857000000001,14.467600000000004,979.6261111107568
2023-08-29 11:12:00,32.52315,0.31828699999999976,0.37316820040484827,4.832178999999999,4.947912,14.467600000000004,979.6761111107568
2023-08-29 11:15:00,32.52315,0.31828699999999976,0.37317272120859096,4.890049,5.0057920000000005,17.071699999999993,979.7261111107567
2023-08-29 11:18:00,31.07639,0.28935200000000005,0.35681681100295887,4.890049,5.034727,15.335700000000003,979.7761111107567
2023-08-29 11:21:00,33.96991,0.46296300000000024,0.4023214990085354,4.918978999999999,4.803235999999999,17.071799999999996,979.8261111107566
2023-08-29 11:24:00,32.98611,0.31828699999999976,0.3599467729480866,4.8032390000000005,4.890042,16.4931,979.8761111107566
2023-08-29 11:27:00,32.98611,0.31828699999999976,0.37316820040484827,4.774309,4.890042,17.650499999999994,979.9261111107566
2023-08-29 11:30:00,31.53935,0.28935200000000005,0.35681681100295887,4.8032390000000005,4.947917,17.071799999999996,979.9761111107565
2023-08-29 11:33:00,31.07639,0.46296300000000024,0.4180562894733254,4.918984000000001,4.832171,13.888800000000003,980.0261111107565
2023-08-29 11:36:00,32.95718,0.46296300000000024,0.43338367303695874,4.976854,4.918981,16.2038,980.0761111107564
2023-08-29 11:39:00,33.47801,0.46296300000000024,0.4333889032106228,5.005784000000001,4.947921,16.492999999999995,980.1261111107564
2023-08-29 11:42:00,34.4618,0.46296300000000024,0.4483419155449929,4.947914,4.918981,15.3356,980.1761111107563
2023-08-29 11:45:00,33.96991,0.31828700000000065,0.3731682004048487,4.861114,4.976846999999999,17.939799999999963,980.2261111107563
2023-08-29 11:48:00,31.53935,0.34722200000000036,0.3890140801717402,4.918984000000001,5.0057920000000005,14.46769999999998,980.2761111107562
2023-08-29 11:51:00,32.00232,0.46296300000000024,0.4180562894733254,4.918984000000001,4.832171,13.888900000000007,980.3261111107562
2023-08-29 11:54:00,32.00232,0.34722200000000036,0.38900943221364925,4.861114,4.947912,15.625099999999975,980.3761111107561
2023-08-29 11:57:00,32.00232,0.43402799999999964,0.43402999999302744,4.890049,4.890051000000001,14.178299999999979,980.4261111107561
2023-08-29 12:00:00,32.00232,0.28935200000000005,0.3693823219389233,4.861114000000001,5.0347219999999995,17.939799999999963,980.476111110756
2023-08-29 12:03:00,32.98611,0.3761580000000002,0.39045124044753154,4.890044,4.918986,17.361099999999993,980.526111110756
2023-08-29 12:06:00,33.96991,0.2604160000000002,0.3520308747206578,4.832178000000001,5.0347219999999995,18.22919999999999,980.576111110756
2023-08-29 12:09:00,30.55556,0.14467500000000033,0.2936614010342588,4.745368000000001,5.121533,14.467599999999976,980.6261111107559
2023-08-29 12:12:00,32.00232,0.4050929999999999,0.4050974999910459,4.890044,4.890051000000001,14.756999999999977,980.6761111107559
2023-08-29 12:15:00,32.98611,0.28935200000000005,0.35681681100295887,4.890044,5.0347219999999995,14.757000000000005,980.7261111107558
2023-08-29 12:18:00,32.98611,0.3472219999999995,0.38901408017173983,4.947919,5.034727,15.625,980.7761111107558
2023-08-29 12:21:00,32.00232,0.31828700000000065,0.3861177865228557,4.976854,5.121527,15.046300000000002,980.8261111107557
2023-08-29 12:24:00,32.98611,0.5497680000000003,0.47375936875909846,5.0636540000000005,4.918985999999999,15.9144,980.8761111107557
2023-08-29 12:27:00,32.52315,0.46296299999999935,0.43338367303695824,5.06366,5.005787,14.467600000000004,980.9261111107556
2023-08-29 12:30:00,33.47801,0.46296300000000024,0.4333836730369594,4.976855,4.918982000000001,15.625,980.9761111107556
2023-08-29 12:33:00,31.07639,0.4050929999999999,0.4193912461346509,4.976855,5.005782,16.7825,981.0261111107556
2023-08-29 12:36:00,32.00232,0.5787040000000001,0.4867541573981587,5.063655,4.890051000000001,14.467600000000004,981.0761111107555
2023-08-29 12:39:00,30.55556,0.5208329999999997,0.46054645372387837,5.0925899999999995,4.976857000000001,19.09729999999999,981.1261111107555
2023-08-29 12:42:00,30.55556,0.6076389999999998,0.4826849898275184,5.12153,4.890051000000001,14.178300000000007,981.1761111107554
2023-08-29 12:45:00,32.00232,0.6365740000000004,0.4773709515090279,5.0925899999999995,4.803235999999999,17.650499999999994,981.2261111107554
2023-08-29 12:48:00,31.53935,0.5208330000000005,0.4605410071835847,5.06366,4.947917,15.625,981.2761111107553
2023-08-29 12:51:00,30.55556,0.5497680000000003,0.4737538184473266,5.06366,4.918982000000001,15.625,981.3261111107553
2023-08-29 12:57:00,31.53935,0.6655090000000001,0.4892296593721483,5.15046,4.832171,16.782399999999996,981.3261111107553
2023-08-29 13:06:00,31.07639,0.578703,0.4867480604297374,5.1794,5.005787,16.782400000000024,981.3261111107553
2023-08-29 13:09:00,30.09259,0.5208330000000005,0.4445755972961568,5.06366,4.918977,16.7825,981.3261111107553
2023-08-29 13:12:00,30.55556,0.6365740000000004,0.4949976539310714,5.005789999999999,4.745366,15.625,981.3261111107553
2023-08-29 13:15:00,30.55556,0.5497680000000003,0.4737538184473266,5.06366,4.918982000000001,17.361199999999997,981.3261111107553
2023-08-29 13:18:00,30.09259,0.6365740000000004,0.4773709515090279,5.0925899999999995,4.803235999999999,15.625,981.3261111107553
2023-08-29 13:21:00,32.00232,0.6076389999999998,0.46534875652379293,5.0636600000000005,4.803241000000001,17.93980000000002,981.3261111107553
2023-08-29 13:24:00,32.00232,0.5787040000000001,0.4531514847262619,5.0636600000000005,4.8321760000000005,17.36110000000002,981.3261111107553
2023-08-29 13:27:00,32.98611,0.5787040000000001,0.48674850592713675,5.005789999999999,4.8321760000000005,17.071799999999996,981.3261111107553
2023-08-29 13:36:00,32.00232,0.5787040000000001,0.4531514847262619,5.034725000000001,4.803241000000001,16.782400000000024,981.3261111107553
2023-08-29 13:39:00,31.07639,0.49189799999999995,0.447091316138841,4.976855,4.890047000000001,17.071800000000025,981.3261111107553
2023-08-29 13:42:00,32.52315,0.5787040000000001,0.4701844707008428,4.947915000000001,4.745371,16.493000000000023,981.3261111107553
2023-08-29 13:45:00,32.98611,0.5787040000000001,0.48674850592713564,4.947915000000001,4.774301,15.335700000000003,981.3261111107553
2023-08-29 13:48:00,30.55556,0.34722200000000036,0.37541395800028593,4.918985,4.976852999999999,15.335700000000003,981.3261111107553
2023-08-29 13:54:00,31.53935,0.5787040000000001,0.4531514847262619,5.034725000000001,4.803241000000001,15.625,981.3261111107553
2023-08-29 13:57:00,32.00232,0.46296300000000024,0.4333836730369594,5.005789999999999,4.947917,16.203599999999994,981.3761111107552
2023-08-29 14:00:00,30.00578,0.5208329999999997,0.46054645372387837,5.0925899999999995,4.976857000000001,16.782399999999967,981.4261111107552
2023-08-29 14:03:00,31.53935,0.578703,0.4701782329117248,5.06366,4.8611070000000005,15.914400000000029,981.4761111107551
2023-08-29 14:06:00,31.53935,0.6655100000000003,0.5071529658876305,5.063656000000001,4.774305999999999,16.782399999999996,981.5261111107551
2023-08-29 14:09:00,32.52315,0.6365739999999995,0.495003659370276,5.0925910000000005,4.832177,18.51849999999996,981.576111110755
2023-08-29 14:12:00,32.52315,0.5787040000000001,0.4701844707008428,5.0925910000000005,4.890046999999999,17.65040000000002,981.626111110755
2023-08-29 14:15:00,30.55556,0.694445,0.5009356228333343,5.179401,4.8321760000000005,15.624899999999997,981.676111110755
2023-08-29 14:18:00,32.00232,0.6365739999999995,0.495003659370277,5.2662059999999995,5.0057920000000005,15.914299999999997,981.7261111107549
2023-08-29 14:21:00,30.09259,0.6655089999999992,0.4892296593721479,5.237265999999999,4.918977,15.335600000000028,981.7761111107549
2023-08-29 14:24:00,30.09259,0.6365739999999995,0.49499765393107087,5.150465999999999,4.890042,15.625,981.8261111107548
2023-08-29 14:27:00,31.07639,0.8391200000000003,0.5770072582886356,5.266206,4.803235999999999,15.625,981.8761111107548
