Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-29 14:30:00,32.37847,0.78125,0.5727358004572521,5.353006000000001,4.976856,17.93980000000002,981.9261111107547
2023-08-29 14:33:00,32.52315,0.78125,0.5542502496160365,5.353006000000001,4.947915999999999,15.625,981.9761111107547
2023-08-29 14:39:00,31.53935,0.8391200000000003,0.5372695552586007,5.324076,4.803235999999999,13.888899999999978,981.9761111107547
2023-08-29 14:42:00,31.07639,0.6076389999999998,0.46534875652379293,5.208336,4.947917,16.782399999999967,981.9761111107547
2023-08-29 14:45:00,30.09259,0.6076389999999998,0.4474753149705349,5.0925959999999995,4.803236999999999,16.4931,981.9761111107547
2023-08-29 14:48:00,30.55556,0.7523149999999994,0.5045617257475794,5.0925959999999995,4.658561,16.492999999999995,981.9761111107547
2023-08-29 14:54:00,30.09259,0.6365739999999995,0.4773709515090274,5.237265999999999,4.947912,16.493000000000023,981.9761111107547
2023-08-29 14:57:00,30.84491,0.6655089999999992,0.5071464451950632,5.150465999999999,4.8611070000000005,15.625,981.9761111107547
2023-08-29 15:00:00,31.53935,0.6655089999999992,0.5071464451950632,5.150465999999999,4.8611070000000005,17.36100000000002,981.9761111107547
2023-08-29 15:03:00,30.55556,0.6365739999999995,0.495003659370276,5.0925910000000005,4.832177,17.361099999999993,981.9761111107547
2023-08-29 15:06:00,30.55556,0.6365739999999995,0.4591876464305021,5.063661,4.745367,15.9144,981.9761111107547
2023-08-29 15:12:00,30.55556,0.694445,0.5009356228333343,5.005786,4.658561,15.046299999999974,981.9761111107547
2023-08-29 15:15:00,31.53935,0.6365740000000004,0.4773709515090279,5.00579,4.716436,17.071799999999968,981.9761111107547
2023-08-29 15:18:00,31.53935,0.5787040000000001,0.4531514847262619,5.005786,4.774302,17.361099999999993,981.9761111107547
2023-08-29 15:30:00,30.55556,0.578703,0.4356006741536446,5.034720000000001,4.774307,15.914299999999969,981.9761111107547
2023-08-29 15:33:00,31.07639,0.6365740000000004,0.4773709515090279,5.00579,4.716436,18.22919999999999,981.9761111107547
2023-08-29 15:36:00,31.07639,0.5208330000000005,0.46054100718358393,5.00579,4.890046999999999,18.22919999999999,981.9761111107547
2023-08-29 15:39:00,30.09259,0.578703,0.47018403538579223,4.91898,4.716437000000001,15.335699999999974,981.9761111107547
2023-08-29 15:45:00,30.98958,0.6655090000000001,0.4892296593721483,4.97685,4.658561,16.49309999999997,981.9761111107547
2023-08-29 16:03:00,30.55556,0.5787040000000001,0.4531514847262619,5.034726,4.803242,16.203700000000026,981.9761111107547
2023-08-29 16:06:00,31.51042,0.6076389999999998,0.46534875652379293,5.034726,4.774307,15.046199999999999,981.9761111107547
2023-08-29 16:09:00,30.55556,0.6076389999999998,0.46534875652379293,5.005786,4.745367,15.625,981.9761111107547
2023-08-29 16:21:00,30.09259,0.78125,0.49523989936017193,5.063655999999999,4.571756,16.20369999999997,981.9761111107547
2023-08-29 16:24:00,30.55556,0.78125,0.5352216778382879,5.063655999999999,4.629625999999999,16.20369999999997,981.9761111107547
2023-08-29 16:27:00,31.07639,0.7233799999999997,0.4934218055307219,5.0925959999999995,4.687495999999999,14.467600000000004,981.9761111107547
2023-08-29 16:30:00,30.55556,0.5787039999999992,0.4701844707008433,5.005786,4.803242000000001,16.782399999999996,981.9761111107547
2023-08-29 16:36:00,30.55556,0.7233799999999997,0.5124973062952226,5.063655999999999,4.687495999999999,14.757000000000005,981.9761111107547
2023-08-29 16:39:00,30.55556,0.7233799999999997,0.5124973062952226,5.0925959999999995,4.716436,15.04630000000003,981.9761111107547
2023-08-29 16:42:00,30.09259,0.5787039999999992,0.4701844707008433,5.005786,4.803242000000001,18.518500000000017,981.9761111107547
2023-08-29 16:51:00,31.07639,0.7523149999999994,0.5426831972096775,5.005786,4.629631000000001,17.939899999999966,981.9761111107547
2023-08-29 16:54:00,30.09259,0.6655089999999992,0.4892296593721479,5.0925959999999995,4.774307,15.914300000000026,981.9761111107547
2023-08-29 17:09:00,30.55556,0.7233789999999996,0.5309766476733485,5.034725999999999,4.6874970000000005,14.75690000000003,981.9761111107547
2023-08-29 17:15:00,32.00232,0.6944439999999998,0.5191362252355429,5.034725999999999,4.716432,15.914300000000026,981.9761111107547
2023-08-29 17:36:00,31.07639,0.694445,0.5009356228333343,5.063661,4.716436,16.49309999999997,981.9761111107547
2023-08-29 17:48:00,30.09259,0.6365740000000004,0.4773709515090279,5.00579,4.716436,15.3356,981.9761111107547
2023-08-29 17:54:00,30.09259,0.694445,0.5009356228333343,5.005786,4.658561,15.625,981.9761111107547
2023-08-29 17:57:00,31.01852,0.5497690000000004,0.4407660741251278,5.005786,4.803236999999999,15.914300000000026,981.9761111107547
2023-08-29 18:00:00,30.09259,0.6076389999999998,0.49954020357127626,5.063656000000001,4.8611070000000005,15.04630000000003,981.9761111107547
2023-08-29 18:24:00,31.07639,0.5787040000000001,0.4531514847262619,5.005786,4.774302,16.782399999999996,981.9761111107547
2023-08-29 18:27:00,30.09259,0.6076389999999998,0.4826849898275184,4.976851,4.745372000000001,16.4931,981.9761111107547
2023-08-29 18:33:00,31.07639,0.7233799999999997,0.5309833485687251,5.005786,4.658566,17.361199999999997,981.9761111107547
2023-08-29 18:36:00,30.09259,0.5787039999999992,0.4701786682231871,5.150465999999999,4.9479120000000005,16.20369999999997,981.9761111107547
2023-08-29 18:42:00,30.09259,0.78125,0.5352216778382879,5.208335999999999,4.774305999999999,18.807800000000015,981.9761111107547
2023-08-29 18:48:00,30.09259,0.8101849999999997,0.5058500192827815,5.1793960000000006,4.658561,18.229100000000017,981.9761111107547
2023-08-29 18:51:00,31.07639,0.78125,0.5155856049249641,5.121525999999999,4.658566,17.361199999999997,981.9761111107547
2023-08-29 19:00:00,30.09259,0.6365739999999995,0.4591940331811452,5.121526,4.803242,15.335599999999971,981.9761111107547
2023-08-29 19:03:00,30.09259,0.7523149999999994,0.5239234715437472,5.0925959999999995,4.687501,16.782399999999967,981.9761111107547
2023-08-29 19:06:00,30.09259,0.6076389999999998,0.4826849898275174,5.121526,4.890046999999999,16.782399999999996,981.9761111107547
2023-08-29 19:12:00,30.09259,0.78125,0.5155787017195287,5.0925959999999995,4.629625999999999,16.493000000000052,981.9761111107547
2023-08-29 19:24:00,31.07639,0.7523150000000003,0.5426831972096766,5.0925910000000005,4.716435999999999,15.04630000000003,981.9761111107547
2023-08-29 19:33:00,30.09259,0.694445,0.5191366369713032,4.947920999999999,4.629626,17.361099999999965,981.9761111107547
2023-08-29 19:36:00,30.09259,0.6076389999999998,0.49954020357127626,5.063661,4.861111999999999,16.49309999999997,981.9761111107547
2023-08-29 19:39:00,30.09259,0.6365739999999995,0.4591940331811452,5.0925910000000005,4.774307,16.20369999999997,981.9761111107547
2023-08-30 06:06:00,32.98611,0.9548609999999993,0.5344842097359044,3.240740999999999,2.546297,19.386599999999987,981.9761111107547
2023-08-30 06:09:00,35.41666,0.7233799999999997,0.5489433586000659,3.038195,2.719907,18.229100000000017,982.0261111107546
2023-08-30 06:12:00,41.72454,0.8680560000000002,0.9385362950867042,7.957176,8.10185,24.305600000000027,982.0761111107546
2023-08-30 06:15:00,41.72454,0.6365740000000004,0.7976313631541732,7.031250000000001,7.378475999999999,23.4375,982.1261111107546
2023-08-30 06:18:00,43.1713,0.49189799999999995,0.6378597883958264,6.539355,6.857637,23.7269,982.1761111107545
2023-08-30 06:21:00,44.15509,0.6076389999999998,0.6500797324605107,6.36574,6.452551,27.777800000000013,982.2261111107545
2023-08-30 06:24:00,49.97107,0.6365739999999995,0.7593552144538944,6.307873999999999,6.56829,29.803300000000007,982.2761111107544
2023-08-30 06:27:00,52.40162,0.49189799999999995,0.7441178875461743,6.568283999999999,7.146986,31.25,982.3261111107544
2023-08-30 06:30:00,54.36921,0.5208329999999997,0.819600648656318,7.465274,8.159721000000001,33.275499999999994,982.3761111107543
2023-08-30 06:33:00,64.0625,1.0416669999999995,0.9522230224919449,7.0601899999999995,6.886573,39.3519,982.4261111107543
2023-08-30 06:36:00,68.43171,0.6655090000000001,0.7885665763252272,6.105320000000001,6.365741,43.40269999999998,982.4761111107542
2023-08-30 06:39:00,69.41551,0.6655100000000003,0.8270081601442081,6.336806,6.684025999999999,38.7732,982.5261111107542
2023-08-30 06:42:00,69.41551,0.6655089999999992,0.9832457778008523,6.741896,7.465277,44.27089999999998,982.5761111107541
2023-08-30 06:45:00,74.76852,0.8101849999999997,1.0242897640122608,7.725696,8.188661,37.61579999999998,982.6261111107541
2023-08-30 06:48:00,76.67824,0.7233799999999997,0.9725035106205894,7.146991,7.6967609999999995,52.08330000000001,982.676111110754
2023-08-30 06:51:00,83.47801,0.7233800000000006,0.9725035106205899,6.944446,7.494215999999999,54.3981,982.726111110754
2023-08-30 06:54:00,83.96991,0.694445,0.9666409910006004,6.857640999999999,7.465275999999999,53.8194,982.776111110754
2023-08-30 06:57:00,84.9537,0.694445,1.0478491831834824,7.378470999999999,8.188656,49.18979999999999,982.8261111107539
2023-08-30 07:00:00,83.24653,0.34722200000000036,0.889921465347023,6.62616,8.101848,59.89579999999998,982.8761111107539
2023-08-30 07:03:00,49.88426,-0.2314809999999996,,6.394675,8.506946,28.356499999999983,982.9261111107538
2023-08-30 07:06:00,46.12268,0.2604160000000002,0.5919889890185066,6.944444,7.812498,25.75230000000002,982.9761111107538
2023-08-30 07:09:00,44.15509,0.46296299999999935,0.6679130528331089,7.0601899999999995,7.523147,22.280100000000004,983.0261111107537
2023-08-30 07:12:00,44.15509,0.4340269999999995,0.6718357523114297,6.915503999999999,7.465277,26.04169999999999,983.0761111107537
2023-08-30 07:15:00,45.13889,0.28935200000000005,0.5774315511109946,6.741894000000001,7.465282,26.33099999999996,983.1261111107536
2023-08-30 07:18:00,43.69213,0.4050919999999998,0.6522072059290773,6.770834,7.3495420000000005,24.30559999999997,983.1761111107536
2023-08-30 07:21:00,43.69213,0.4340269999999995,0.6605727097774327,6.770834,7.291667,20.83330000000001,983.2261111107535
2023-08-30 07:24:00,43.69213,0.49189799999999995,0.686188060829252,6.799764000000001,7.233796,25.463000000000022,983.2761111107535
2023-08-30 07:27:00,43.1713,0.4340269999999995,0.6605727097774327,6.770834,7.291667,21.990700000000004,983.3261111107535
2023-08-30 07:30:00,46.58565,0.5497689999999995,0.7458556006681409,6.770829999999999,7.204861,27.488400000000013,983.3761111107534
2023-08-30 07:33:00,46.58565,0.49189799999999995,0.697979822661405,6.9155050000000005,7.378477,24.594899999999996,983.4261111107534
2023-08-30 07:36:00,46.58565,0.5787040000000001,0.7387679260230089,6.8286999999999995,7.1759260000000005,26.331099999999992,983.4761111107533
2023-08-30 07:39:00,47.07755,0.5208330000000005,0.7279402953123956,6.79977,7.262727,25.75229999999999,983.5261111107533
2023-08-30 07:42:00,47.07755,0.5497680000000003,0.7215781519187814,6.857640000000001,7.233792,29.224500000000035,983.5761111107532
2023-08-30 07:45:00,46.90393,0.49189799999999995,0.7096574338414176,6.741899999999999,7.233792,26.909699999999987,983.6261111107532
2023-08-30 07:48:00,50.95486,0.5787040000000001,0.7755823109239967,6.770835000000001,7.204861,30.3819,983.6761111107531
2023-08-30 07:51:00,51.93866,0.5787040000000001,0.7755864953714893,6.8286999999999995,7.262736,30.960699999999974,983.7261111107531
2023-08-30 07:54:00,50.95486,0.578703,0.7511502286053889,6.857640000000001,7.233797000000001,30.092600000000004,983.776111110753
2023-08-30 07:57:00,50.95486,0.6076389999999998,0.7806701888343434,6.8287059999999995,7.2048570000000005,30.67130000000003,983.826111110753
2023-08-30 08:00:00,50.95486,0.7233799999999997,0.8204887604403759,6.857640999999999,7.060181000000001,30.382000000000005,983.876111110753
2023-08-30 08:03:00,56.77083,0.6365739999999995,0.7463444343748532,6.3368009999999995,6.568287,35.87959999999998,983.9261111107529
2023-08-30 08:06:00,60.18519,1.0127319999999997,0.8760859694824438,6.307866,6.047454000000001,33.85419999999999,983.9761111107529
2023-08-30 08:09:00,63.10764,0.694445,0.7914034059973067,6.163196,6.365741000000001,39.06249999999997,984.0261111107528
2023-08-30 08:12:00,63.0787,0.6076389999999998,0.7429481906733227,6.018516000000001,6.307867,38.4838,984.0761111107528
2023-08-30 08:15:00,61.63194,0.5787040000000001,0.7387636253337704,5.8738459999999995,6.221062000000001,39.062400000000025,984.1261111107527
2023-08-30 08:18:00,63.10764,0.8101859999999999,0.8528528791153488,6.192126000000001,6.27893,38.483799999999974,984.1761111107527
2023-08-30 08:21:00,65.53819,0.694445,0.8689971133572336,6.423610999999999,6.799766,41.37729999999999,984.2261111107526
2023-08-30 08:24:00,68.43171,0.8101849999999997,0.907695262682234,6.6550959999999995,6.857640999999999,42.823999999999984,984.2761111107526
2023-08-30 08:27:00,67.44792,0.6365739999999995,0.8591819916079423,6.394676,6.886572,38.483799999999974,984.3261111107525
2023-08-30 08:30:00,66.52199,0.6655089999999992,0.8395930467444225,6.510416,6.886577000000001,40.50919999999999,984.3761111107525
2023-08-30 08:33:00,67.12963,0.7233789999999996,0.8728704409247873,6.481486,6.799767000000001,38.7732,984.4261111107525
2023-08-30 08:36:00,66.00116,0.7233789999999996,0.8599575764475519,6.481486,6.770837,43.40270000000001,984.4761111107524
2023-08-30 08:39:00,74.76852,1.0995369999999998,0.9792385460586167,6.655096,6.423609000000001,43.98150000000001,984.5261111107524
2023-08-30 08:42:00,82.52315,0.9259259999999996,0.9403247577501456,6.278931,6.307875,47.4537,984.5761111107523
2023-08-30 08:45:00,92.21644,0.7233790000000004,0.9358568102443999,6.71296,7.175931,51.79400000000001,984.6261111107523
2023-08-30 08:48:00,92.21644,0.6655090000000001,0.9367066344864657,6.45255,7.060181000000001,56.42359999999999,984.6761111107522
2023-08-30 08:51:00,93.20023,0.578703,0.914367123636869,6.36574,7.146987000000001,54.3982,984.7261111107522
2023-08-30 08:54:00,91.26157,0.5208339999999998,0.9063051720858375,6.336806,7.262732,52.662000000000006,984.7761111107521
2023-08-30 08:57:00,88.36806,0.49189799999999995,0.8641645865792731,6.27893,7.175922,58.738399999999984,984.8261111107521
2023-08-30 09:00:00,82.03125,0.4050920000000007,0.8183000203304224,6.19213,7.233798,45.428200000000004,984.876111110752
2023-08-30 09:03:00,76.21528,0.3761570000000001,0.7850544517767718,6.19213,7.233793,44.849500000000006,984.926111110752
2023-08-30 09:06:00,72.80093,0.49189799999999995,0.8322827508100947,6.30787,7.1180520000000005,46.875,984.976111110752
2023-08-30 09:09:00,71.81713,0.5497680000000003,0.8389834949609727,6.45255,7.118052,45.13889999999998,985.0261111107519
2023-08-30 09:12:00,71.81713,0.578703,0.8348945969737943,6.48148,7.060187000000001,52.08330000000001,985.0761111107519
2023-08-30 09:15:00,72.80093,0.6076389999999998,0.8649638498271655,6.394679999999999,6.973381000000001,42.824100000000016,985.1261111107518
2023-08-30 09:18:00,74.24769,0.5787040000000001,0.823217363879516,6.278935,6.828701,45.13890000000001,985.1761111107518
2023-08-30 09:21:00,75.0,0.5497690000000004,0.8162341230313518,6.250005000000001,6.857635999999999,44.27079999999998,985.2261111107517
2023-08-30 09:24:00,76.21528,0.578703,0.8348945969737943,6.30787,6.886577000000001,46.0069,985.2761111107517
2023-08-30 09:27:00,76.21528,0.6365740000000004,0.859181991607943,6.336810000000001,6.828706,45.717600000000004,985.3261111107516
2023-08-30 09:30:00,76.21528,0.6655090000000001,0.8644409692291327,6.36574,6.799771000000001,46.875,985.3761111107516
2023-08-30 09:33:00,81.04745,0.6655090000000001,0.8644409692291327,6.307869999999999,6.741901,46.007000000000005,985.4261111107515
2023-08-30 09:36:00,82.92824,0.6365740000000004,0.859181991607943,6.394679999999999,6.886575999999999,43.98140000000001,985.4761111107515
2023-08-30 09:39:00,85.41667,0.6076389999999998,0.9111767543450552,6.7997700000000005,7.494211000000001,44.56020000000001,985.5261111107515
2023-08-30 09:42:00,84.46181,0.5497690000000004,0.8945356057157043,6.684026,7.494216999999999,45.428200000000004,985.5761111107514
2023-08-30 09:45:00,76.70718,0.28935200000000005,0.7726095915440466,6.307866,7.6388940000000005,51.50460000000001,985.6261111107514
2023-08-30 09:48:00,67.96875,0.3761580000000002,0.7850552710246839,6.365746000000001,7.407407999999999,46.58560000000003,985.6761111107513
2023-08-30 09:51:00,64.0625,0.4050920000000007,0.7984404360415308,6.336810000000001,7.320598,47.45379999999997,985.7261111107513
2023-08-30 09:54:00,61.16898,0.49189799999999995,0.8106954818113945,6.36574,7.1180520000000005,46.875,985.7761111107512
2023-08-30 09:57:00,63.0787,0.6655090000000001,0.8395887167825491,6.45255,6.828701,40.219899999999996,985.8261111107512
2023-08-30 10:00:00,62.61574,0.694445,0.8815349247619146,6.394676,6.799771000000001,48.90050000000002,985.8761111107511
2023-08-30 10:03:00,61.63194,0.6076389999999998,0.8294210369001828,6.307866,6.799767000000001,49.18979999999999,985.9261111107511
2023-08-30 10:06:00,67.44792,0.8680560000000002,0.924722044811714,6.510416,6.6261600000000005,38.7731,985.976111110751
2023-08-30 10:09:00,71.81713,0.7523150000000003,1.0021961373595463,7.060181,7.6099559999999995,45.1388,986.026111110751
2023-08-30 10:12:00,72.80093,0.6655100000000003,0.9367113363624758,6.944446,7.552085999999999,46.5856,986.076111110751
2023-08-30 10:15:00,73.78472,0.5787040000000001,0.8920406853551386,6.741896,7.465281999999999,46.0069,986.1261111107509
2023-08-30 10:18:00,73.78472,0.5208329999999997,0.8416884604374385,6.59722,7.349537,44.849500000000006,986.1761111107509
2023-08-30 10:21:00,74.76852,0.6365740000000004,0.9067141899200564,6.65509,7.262736,48.900499999999994,986.2261111107508
2023-08-30 10:24:00,76.21528,0.6076389999999998,0.8766396166562709,6.6550910000000005,7.262732000000001,46.2963,986.2761111107508
2023-08-30 10:27:00,71.96181,0.5787039999999992,0.8579871488359893,6.597226,7.233792000000001,44.27080000000001,986.3261111107507
2023-08-30 10:30:00,70.37037,0.694445,0.9063015359316439,6.684032,7.146986999999999,47.74310000000003,986.3761111107507
2023-08-30 10:33:00,69.41551,0.694445,0.8939670106455647,6.684032,7.118057,43.692200000000014,986.4261111107506
2023-08-30 10:36:00,68.43171,0.7233799999999997,0.8983739655778087,6.568286,6.944445999999999,43.40280000000001,986.4761111107506
2023-08-30 10:39:00,71.81713,0.8101849999999997,0.9343529260769949,6.597226,6.857640999999999,43.40280000000001,986.5261111107505
2023-08-30 10:42:00,76.21528,0.8391209999999996,0.9367449971551481,6.626161,6.8287,48.032400000000024,986.5761111107505
2023-08-30 10:45:00,78.67477,0.6944440000000007,0.9666403674607854,6.7419,7.349536,44.84949999999998,986.6261111107505
2023-08-30 10:48:00,81.56829,0.6076389999999998,0.9225398249949551,6.94444,7.667821000000001,52.95140000000001,986.6761111107504
2023-08-30 10:51:00,82.49421,0.49189799999999995,0.8429759299880726,6.655095,7.494217000000001,50.05790000000002,986.7261111107504
2023-08-30 10:54:00,82.46528,0.46296300000000024,0.8324319122242004,6.510415000000001,7.407412,46.5856,986.7761111107503
2023-08-30 10:57:00,81.04745,0.46296300000000024,0.8428156287498385,6.423615000000001,7.3495420000000005,42.53469999999999,986.8261111107503
2023-08-30 11:00:00,80.12153,0.49189799999999995,0.8322827508100947,6.42361,7.233792,44.27089999999998,986.8761111107502
2023-08-30 11:03:00,79.13773,0.46296300000000024,0.8114704174847077,6.365740000000001,7.2048570000000005,48.032399999999996,986.9261111107502
2023-08-30 11:06:00,77.66204,0.5497680000000003,0.8502413434972583,6.423610000000001,7.118052,49.76849999999999,986.9761111107501
2023-08-30 11:09:00,77.17014,0.6365740000000004,0.8711982736816688,6.48148,7.002316,43.98149999999998,987.0261111107501
2023-08-30 11:12:00,79.13773,0.6655090000000001,0.8767117585509341,6.48148,6.944441,45.717599999999976,987.07611111075
2023-08-30 11:15:00,80.12153,0.6655090000000001,0.8767117585509341,6.45255,6.9155109999999995,46.5857,987.12611111075
2023-08-30 11:18:00,83.01505,0.6365740000000004,0.8831201894451437,6.48148,7.031245999999999,48.032400000000024,987.17611111075
2023-08-30 11:21:00,83.01505,0.5787040000000001,0.9364297928908881,6.915506,7.754632,46.875,987.2261111107499
2023-08-30 11:24:00,82.03125,0.5787040000000001,0.9143678024953424,6.770836,7.5520819999999995,48.90040000000002,987.2761111107499
2023-08-30 11:27:00,78.15394,0.4340270000000004,0.8107268828166081,6.597220000000001,7.523153,47.453599999999994,987.3261111107498
2023-08-30 11:30:00,75.72338,0.5208339999999998,0.8742880343222006,6.539356000000001,7.378472,48.900499999999994,987.3761111107498
2023-08-30 11:33:00,73.78472,0.5497680000000003,0.8389834949609727,6.56829,7.233792,44.56019999999998,987.4261111107497
2023-08-30 11:36:00,73.78472,0.6076389999999998,0.8882291790216688,6.510416,7.146987000000001,42.82409999999999,987.4761111107497
2023-08-30 11:39:00,72.80093,0.6076389999999998,0.8649638498271655,6.481485999999999,7.060187000000001,48.90039999999999,987.5261111107496
2023-08-30 11:42:00,73.78472,0.694445,0.881530610163119,6.539356000000001,6.944441,44.84949999999998,987.5761111107496
2023-08-30 11:45:00,74.56597,0.5787040000000001,0.8348952356481466,6.394676,6.973382,46.007000000000005,987.6261111107495
2023-08-30 11:48:00,74.24769,0.6365740000000004,0.8711982736816688,6.48148,7.002316,44.27089999999998,987.6761111107495
2023-08-30 11:51:00,75.23148,0.6365740000000004,0.859181991607943,6.510420000000001,7.002316,45.428200000000004,987.7261111107495
2023-08-30 11:54:00,76.21528,0.6365740000000004,0.8831201894451437,6.597220000000001,7.146986,46.0069,987.7761111107494
2023-08-30 11:57:00,78.6169,0.6076389999999998,0.8532069921078032,6.539350000000001,7.089121,43.402799999999985,987.8261111107494
2023-08-30 12:00:00,80.1794,0.6655090000000001,0.8888869386442111,6.510420000000001,7.002311,40.509299999999996,987.8761111107493
2023-08-30 12:03:00,80.12153,0.578703,0.8348905768662295,6.45255,7.0312470000000005,44.84960000000001,987.9261111107493
2023-08-30 12:06:00,81.04745,0.5787040000000001,0.8348952356481466,6.42361,7.002316,44.27080000000001,987.9761111107492
2023-08-30 12:09:00,81.04745,0.6365740000000004,0.8711941373256477,6.45255,6.973376,43.98149999999998,988.0261111107492
2023-08-30 12:12:00,82.03125,0.6365740000000004,0.8711941373256477,6.45255,6.973376,42.82409999999999,988.0761111107491
2023-08-30 12:15:00,83.01505,0.5787040000000001,0.8348912155385209,6.394679999999999,6.973376,44.849500000000006,988.1261111107491
2023-08-30 12:18:00,83.96991,0.5787040000000001,0.8348912155385209,6.394679999999999,6.973376,41.087999999999994,988.176111110749
2023-08-30 12:21:00,85.41667,0.5787040000000001,0.8464827922187739,6.365740000000001,6.973376,46.5857,988.226111110749
2023-08-30 12:24:00,86.40046,0.5787040000000001,0.8348912155385209,6.394679999999999,6.973376,42.53469999999999,988.276111110749
2023-08-30 12:27:00,87.38426,0.5787040000000001,0.8464827922187739,6.365740000000001,6.973376,46.5856,988.3261111107489
2023-08-30 12:30:00,87.38426,0.49189799999999995,0.7888198380127921,6.336805000000001,7.0312470000000005,46.875,988.3761111107489
2023-08-30 12:39:00,87.38426,0.5787040000000001,0.823217363879516,6.394679999999999,6.944445999999999,44.27080000000001,988.5261111107488
2023-08-30 12:42:00,88.36806,0.5787040000000001,0.823217363879516,6.394679999999999,6.944445999999999,46.5857,988.5761111107488
2023-08-30 12:45:00,89.32292,0.5208329999999997,0.797206525264192,6.365740000000001,7.002317,45.1388,988.6261111107488
2023-08-30 12:48:00,89.32292,0.5208329999999997,0.8084412906156488,6.394679999999999,7.060187000000001,41.37730000000002,988.6761111107487
2023-08-30 12:51:00,89.32292,0.5787040000000001,0.8348952356481466,6.42361,7.002316,46.5856,988.7261111107487
2023-08-30 12:54:00,90.30671,0.5208329999999997,0.8195968060005583,6.394679999999999,7.089117,48.032399999999996,988.7761111107486
2023-08-30 12:57:00,90.30671,0.5497690000000004,0.8162341230313526,6.481485,7.089116000000001,46.296299999999974,988.8261111107486
2023-08-30 13:00:00,90.76968,0.5787040000000001,0.8348912155385209,6.51042,7.089116000000001,45.42830000000001,988.8761111107485
2023-08-30 13:03:00,91.75347,0.49189799999999995,0.7997930538354193,6.423615000000001,7.146987000000001,44.849500000000006,988.9261111107485
2023-08-30 13:06:00,92.65046,0.5787040000000001,0.8348912155385209,6.51042,7.089116000000001,45.717600000000004,988.9761111107484
2023-08-30 13:09:00,94.18403,0.5497690000000004,0.83898415815974,6.423615000000001,7.089116000000001,48.61109999999999,989.0261111107484
2023-08-30 13:12:00,96.12269,0.5497690000000004,0.8162341230313518,6.423615000000001,7.031245999999999,43.69210000000001,989.0761111107483
2023-08-30 13:15:00,97.07755,0.5208339999999998,0.8306803082831363,6.36574,7.089116000000001,43.98140000000001,989.1261111107483
2023-08-30 13:18:00,97.07755,0.49189799999999995,0.8106954818113945,6.394675,7.146987000000001,46.5857,989.1761111107483
2023-08-30 13:21:00,96.61458,0.46296300000000024,0.7902498616633697,6.336805000000001,7.118052,43.98150000000001,989.2261111107482
2023-08-30 13:24:00,95.60185,0.4340280000000005,0.7692972945396117,6.336805000000001,7.146986999999999,46.2963,989.2761111107482
2023-08-30 13:27:00,94.18403,0.4340280000000005,0.7692972945396117,6.336805000000001,7.146986999999999,46.5856,989.3261111107481
2023-08-30 13:30:00,91.75347,0.46296300000000024,0.8008958776596128,6.307869999999999,7.118057,45.42829999999998,989.3761111107481
2023-08-30 13:33:00,89.32292,0.46296300000000024,0.8008958776596128,6.307869999999999,7.118057,42.53480000000002,989.426111110748
2023-08-30 13:36:00,84.46181,0.34722200000000036,0.7704619139623898,6.163190000000001,7.262728,57.870299999999986,989.476111110748
2023-08-30 13:39:00,70.37037,0.11574000000000062,0.5630207345337713,5.93171,7.40741,49.76850000000002,989.5261111107479
2023-08-30 13:42:00,64.52546,0.4050920000000007,0.7374637938282484,6.30787,7.1180579999999996,41.377399999999966,989.5761111107479
2023-08-30 13:45:00,62.12384,0.49189799999999995,0.7997968338220499,6.36574,7.089122,39.9306,989.6261111107478
2023-08-30 13:48:00,61.16898,0.46296300000000024,0.7578848821292369,6.394679999999999,7.089117,40.509299999999996,989.6761111107478
2023-08-30 13:51:00,61.9213,0.6365740000000004,0.8101508079631938,6.42361,6.799765999999999,43.402799999999985,989.7261111107478
2023-08-30 13:54:00,62.55787,0.5208330000000005,0.7972026278016819,6.45255,7.089117,40.798599999999965,989.7761111107477
2023-08-30 13:57:00,62.12384,0.694445,0.8689971133572328,6.539356000000001,6.9155109999999995,37.32639999999998,989.8261111107477
2023-08-30 14:00:00,63.10764,0.6655100000000003,0.8395936305884524,6.626156000000001,7.002316,49.76849999999999,989.8761111107476
2023-08-30 14:03:00,63.10764,0.6076389999999998,0.8413577729236177,6.481485999999999,7.002317,41.95600000000002,989.9261111107476
2023-08-30 14:06:00,63.5706,0.694445,0.8689971133572336,6.597226,6.973381000000001,41.66670000000002,989.9761111107475
2023-08-30 14:09:00,72.80093,0.14467600000000047,0.5345823312742329,5.410875,6.597219,50.63659999999999,990.0261111107475
2023-08-30 14:12:00,78.15394,0.08680600000000016,0.5172860411872553,5.497682,7.002316,57.29170000000002,990.0761111107474
2023-08-30 14:15:00,70.37037,0.28935200000000005,0.7281568068042988,6.105325,7.291663,49.189899999999966,990.1261111107474
2023-08-30 14:18:00,66.52199,0.5208329999999997,0.8306796251352276,6.452545999999999,7.175923,42.245299999999986,990.1761111107473
2023-08-30 14:21:00,62.61574,0.694445,0.8689971133572336,6.655097,7.031252,43.113399999999984,990.2261111107473
2023-08-30 14:24:00,62.61574,0.7523150000000003,0.8760822943544255,6.7419020000000005,7.002317,41.08800000000002,990.2761111107473
2023-08-30 14:27:00,60.67708,0.8101849999999997,0.8805435255218028,6.799772,6.944447,40.79860000000002,990.3261111107472
2023-08-30 14:30:00,60.64815,0.7233800000000006,0.8599581375792978,6.655097,6.944447,46.875,990.3761111107472
2023-08-30 14:33:00,60.06944,0.6655089999999992,0.8395930467444225,6.510416,6.886577000000001,40.79869999999997,990.4261111107471
2023-08-30 14:36:00,57.75463,0.5787040000000001,0.8114539838889099,6.394676,6.9155120000000005,41.08789999999999,990.4761111107471
2023-08-30 14:39:00,57.75463,0.578703,0.7995928616534789,6.45255,6.944447,40.219899999999996,990.526111110747
2023-08-30 14:42:00,57.75463,0.5208329999999997,0.7744834662237436,6.42361,7.002317,40.50929999999997,990.576111110747
2023-08-30 14:45:00,57.29167,0.49189799999999995,0.7441178875461736,6.365740000000001,6.944442,39.351800000000026,990.6261111107469
2023-08-30 14:48:00,57.26273,0.6365740000000004,0.8225604337457032,6.45255,6.857635999999999,39.93060000000003,990.6761111107469
2023-08-30 14:51:00,57.55208,0.6076389999999998,0.8173849642491468,6.539355999999999,7.002317,34.72219999999999,990.7261111107468
2023-08-30 14:54:00,58.73843,0.78125,0.8651547634801205,6.6550959999999995,6.8287059999999995,36.45829999999998,990.7761111107468
2023-08-30 14:57:00,58.21759,0.694445,0.8563581646215482,6.915511,7.262736,42.823999999999984,990.8261111107468
2023-08-30 15:00:00,62.61574,1.851852,1.07216640944681,7.06018,5.758098,45.42820000000003,990.8761111107467
2023-08-30 15:03:00,64.0625,0.8101849999999997,0.9605557625421728,7.146990000000001,7.465275000000001,50.34729999999999,990.9261111107467
2023-08-30 15:06:00,65.01736,0.6365739999999995,0.9299753854637969,6.684030999999999,7.349537,48.321799999999996,990.9761111107466
2023-08-30 15:09:00,63.36806,0.7233789999999996,0.9109632771914906,6.770835999999999,7.175927,46.296299999999974,991.0261111107466
2023-08-30 15:12:00,63.0787,0.7233799999999997,0.8983695960898673,6.799771999999999,7.175922000000001,40.798599999999965,991.0761111107465
2023-08-30 15:15:00,63.10764,0.7233789999999996,0.8983690183441486,6.770835999999999,7.146987000000001,44.27080000000001,991.1261111107465
2023-08-30 15:18:00,62.12384,0.6365739999999995,0.8591819916079423,6.684026,7.175922000000001,41.37730000000002,991.1761111107464
2023-08-30 15:21:00,63.0787,0.7233789999999996,0.8856757195291984,6.7418960000000006,7.089117,43.98150000000004,991.2261111107464
2023-08-30 15:24:00,62.61574,0.6655089999999992,0.852066544336032,6.6550959999999995,7.060187000000001,41.95609999999999,991.2761111107463
2023-08-30 15:27:00,62.61574,0.7233799999999997,0.8856762918100537,6.6550959999999995,7.002316,43.113399999999984,991.3261111107463
2023-08-30 15:30:00,63.5706,0.6655089999999992,0.8644367107310574,6.597226,7.0312470000000005,40.21980000000002,991.3761111107463
2023-08-30 15:33:00,63.5706,0.7233789999999996,0.8983690183441478,6.655096,7.0312470000000005,43.11340000000001,991.4261111107462
2023-08-30 15:36:00,64.5544,0.694445,0.881530610163119,6.626161,7.031245999999999,45.71760000000003,991.4761111107462
2023-08-30 15:39:00,65.53819,0.694445,0.881530610163119,6.568291,6.973376,45.42820000000003,991.5261111107461
2023-08-30 15:42:00,66.98495,0.6365739999999995,0.8711941373256472,6.510420999999999,7.0312470000000005,43.69210000000004,991.5761111107461
2023-08-30 15:45:00,66.98495,0.6076389999999998,0.853202913138231,6.481485999999999,7.0312470000000005,39.06249999999997,991.626111110746
2023-08-30 15:48:00,67.44792,0.6076389999999998,0.853202913138231,6.481485999999999,7.0312470000000005,43.98149999999998,991.676111110746
2023-08-30 15:51:00,67.47685,0.6655100000000003,0.8767123595243341,6.510416,6.973376,45.42830000000001,991.7261111107459
2023-08-30 15:54:00,68.43171,0.5787040000000001,0.8348952356481466,6.510416,7.089122000000001,41.08790000000002,991.7761111107459
2023-08-30 15:57:00,67.44792,0.6655100000000003,0.8767123595243341,6.539356000000001,7.002316,43.402799999999985,991.8261111107458
2023-08-30 16:00:00,68.43171,0.578703,0.8348945969737943,6.48148,7.060187000000001,44.849500000000006,991.8761111107458
2023-08-30 16:03:00,69.41551,0.5208329999999997,0.7972065252641928,6.42361,7.060187000000001,44.849500000000035,991.9261111107458
2023-08-30 16:06:00,69.41551,0.578703,0.86941446806435,6.48148,7.146987000000001,47.453599999999994,991.9761111107457
2023-08-30 16:09:00,69.41551,0.5208329999999997,0.8084412906156488,6.394679999999999,7.060187000000001,45.71760000000003,992.0261111107457
2023-08-30 16:12:00,69.41551,0.6076389999999998,0.8532029131382304,6.4525500000000005,7.002311,45.7175,992.0761111107456
2023-08-30 16:15:00,72.33796,0.5787040000000001,0.8694151243278941,6.394675,7.060181000000001,44.27090000000001,992.1261111107456
2023-08-30 16:18:00,71.35417,0.5497690000000004,0.8502420126578348,6.394675,7.089116000000001,49.18980000000002,992.1761111107455
2023-08-30 16:21:00,72.80093,0.5497690000000004,0.8614240282242631,6.394675,7.118055999999999,42.53469999999999,992.2261111107455
2023-08-30 16:24:00,72.80093,0.49189799999999995,0.8322827508100947,6.394675,7.2048570000000005,48.321799999999996,992.2761111107454
2023-08-30 16:27:00,72.80093,0.49189799999999995,0.8106954818113945,6.481485,7.233797000000001,41.08789999999999,992.3261111107454
2023-08-30 16:30:00,73.78472,0.5787040000000001,0.8579911114071201,6.510415000000001,7.146991000000001,43.69210000000001,992.3761111107453
2023-08-30 16:33:00,73.78472,0.49189799999999995,0.8322827508100947,6.394675,7.2048570000000005,48.61109999999999,992.4261111107453
2023-08-30 16:36:00,73.78472,0.5497690000000004,0.8502420126578348,6.481485,7.1759260000000005,45.428200000000004,992.4761111107453
2023-08-30 16:39:00,75.72338,0.5208339999999998,0.841685358130168,6.39468,7.146986,46.2963,992.5261111107452
2023-08-30 16:42:00,75.72338,0.49189799999999995,0.8215258264596086,6.394675,7.175927,50.636600000000016,992.5761111107452
2023-08-30 16:45:00,75.72338,0.46296299999999935,0.8008922108528019,6.39468,7.2048570000000005,46.296400000000006,992.6261111107451
2023-08-30 16:48:00,75.72338,0.49189799999999995,0.8322827508100947,6.394679999999999,7.204861999999999,46.5856,992.6761111107451
2023-08-30 16:51:00,73.78472,0.4340280000000005,0.7901382952923078,6.3657449999999995,7.233796999999999,47.1644,992.726111110745
2023-08-30 16:54:00,72.33796,0.46296300000000024,0.8114704174847077,6.394675,7.233792,46.5856,992.776111110745
2023-08-30 16:57:00,71.35417,0.4340280000000005,0.7901382952923078,6.278935,7.146986999999999,43.113399999999984,992.8261111107449
2023-08-30 17:00:00,70.37037,0.4340280000000005,0.7901382952923078,6.250005000000001,7.118057,43.40269999999998,992.8761111107449
2023-08-30 17:03:00,67.47685,0.23148199999999974,0.6716824982603756,6.076389999999999,7.3205979999999995,50.05789999999999,992.9261111107448
2023-08-30 17:06:00,66.52199,0.28935200000000005,0.6917989511762026,6.19213,7.262727999999999,40.50919999999999,992.9761111107448
2023-08-30 17:09:00,65.53819,0.26041700000000034,0.7006126688271458,6.192125,7.407407999999999,33.85419999999999,993.0261111107448
2023-08-30 17:12:00,61.16898,0.20254700000000003,0.6493123588190911,6.1342550000000005,7.436338000000001,43.11349999999999,993.0761111107447
2023-08-30 17:15:00,63.10764,0.49189799999999995,0.8322827508100947,6.394675,7.2048570000000005,46.296299999999974,993.1261111107447
2023-08-30 17:18:00,64.5544,0.5208329999999997,0.8195968060005583,6.51042,7.2048570000000005,47.1644,993.1761111107446
2023-08-30 17:21:00,65.53819,0.6365740000000004,0.8711982736816688,6.6550899999999995,7.175926,46.874900000000025,993.2261111107446
2023-08-30 17:24:00,67.44792,0.6655090000000001,0.900974170915161,6.62616,7.146991000000001,45.13889999999998,993.2761111107445
2023-08-30 17:27:00,68.43171,0.5208329999999997,0.8306796251352276,6.42361,7.146987000000001,41.66669999999999,993.3261111107445
2023-08-30 17:30:00,70.86227,0.3761570000000001,0.7947622592231218,6.2210600000000005,7.291663,44.84960000000001,993.3761111107444
2023-08-30 17:33:00,68.43171,0.4340280000000005,0.8107241066245283,6.336806,7.262727999999999,51.21520000000001,993.4261111107444
2023-08-30 17:36:00,65.01736,0.5497689999999995,0.8614240282242633,6.423610999999999,7.146992000000001,45.7175,993.4761111107443
2023-08-30 17:39:00,62.12384,0.49189799999999995,0.8215220962881972,6.423616,7.204858,49.47920000000002,993.5261111107443
2023-08-30 17:42:00,58.73843,0.49189799999999995,0.7997968338220499,6.423610000000001,7.146992000000001,40.509299999999996,993.5761111107443
2023-08-30 17:45:00,56.30787,0.34722200000000036,0.722418531401109,6.25,7.204858,46.00689999999997,993.6261111107442
2023-08-30 17:48:00,55.32407,0.3472229999999996,0.7321380845392863,6.3368009999999995,7.320598,36.74769999999995,993.6761111107442
2023-08-30 17:51:00,56.30787,0.6076389999999998,0.8413577729236177,6.539355999999999,7.060186999999999,38.483799999999974,993.7261111107441
2023-08-30 17:54:00,55.81597,0.5787039999999992,0.8232173638795154,6.568286,7.1180520000000005,39.64119999999997,993.7761111107441
2023-08-30 17:57:00,54.83218,0.6655089999999992,0.8395887167825486,6.6550959999999995,7.0312470000000005,39.93059999999997,993.826111110744
2023-08-30 18:00:00,54.83218,0.6944439999999998,0.8689965326787296,6.712966,7.089122000000001,39.64119999999997,993.876111110744
2023-08-30 18:03:00,53.38542,0.6944439999999998,0.8563575895980854,6.7418960000000006,7.089122000000001,37.03699999999998,993.9261111107439
2023-08-30 18:06:00,55.81597,0.868055,0.8966822337414794,6.857635999999999,6.915511,37.037000000000035,993.9761111107439
2023-08-30 18:09:00,56.30787,0.7523149999999994,0.9149740172652696,7.1180520000000005,7.465277,40.79860000000002,994.0261111107438
2023-08-30 18:12:00,56.30787,0.7233799999999997,0.8728754515272908,6.684026,7.002316,43.11340000000001,994.0761111107438
2023-08-30 18:15:00,58.73843,0.8391200000000003,1.0027315238033476,7.002316,7.349536,41.37730000000005,994.1261111107438
2023-08-30 18:18:00,57.29167,0.7523149999999994,0.8760822943544246,6.684026,6.944441,41.08790000000005,994.1761111107437
2023-08-30 18:27:00,55.72917,0.78125,0.8919906726667084,6.712966,6.944445999999999,39.93060000000003,994.3261111107437
2023-08-30 18:30:00,54.83218,0.6655100000000003,0.8270081601442081,6.539356000000001,6.886576,36.74770000000001,994.3761111107436
2023-08-30 18:33:00,53.38542,0.2893509999999999,0.6546349469289245,6.192134,7.146992999999999,34.14359999999999,994.4261111107436
2023-08-30 18:36:00,41.26157,-0.11574099999999987,,5.902779,7.465279999999999,24.01619999999997,994.4761111107435
2023-08-30 18:39:00,30.09259,-0.2604160000000002,,5.787034,7.17593,18.80789999999996,994.5261111107435
2023-08-31 06:57:00,31.07639,0.9548610000000002,0.7337741033056691,5.150462000000001,4.745371,15.335699999999974,994.5261111107435
2023-08-31 08:24:00,30.55556,0.49189799999999995,0.4470923841261092,4.079862,3.993056,15.335700000000003,994.5261111107435
2023-08-31 08:42:00,30.55556,0.7233789999999996,0.49342879095466025,4.600695,4.195607000000001,15.625,994.5261111107435
2023-08-31 09:27:00,30.55556,0.49189799999999995,0.43144033295654005,4.745375,4.629627000000001,17.071799999999996,994.5261111107435
2023-08-31 09:39:00,30.55556,0.49189799999999995,0.41536904388681195,4.774305000000001,4.629627000000001,14.467600000000004,994.5261111107435
2023-08-31 09:45:00,30.55556,0.5497680000000003,0.45748235699179896,4.89005,4.716432,14.178199999999975,994.5261111107435
2023-08-31 09:48:00,31.53935,0.7233800000000006,0.5309770544026678,4.918985999999999,4.571756,16.203699999999998,994.5261111107435
2023-08-31 09:51:00,32.52315,0.6076389999999998,0.46534875652379293,4.947916,4.6874970000000005,13.59960000000001,994.5261111107435
2023-08-31 09:57:00,31.07639,0.8680560000000002,0.5684146256402147,4.947922,4.427086,16.782400000000024,994.5261111107435
2023-08-31 10:00:00,30.09259,0.694445,0.5368340732652785,4.976857000000001,4.687502,15.046300000000002,994.5261111107435
2023-08-31 10:45:00,30.09259,0.7523150000000003,0.5426768104575923,4.832181,4.456015999999999,17.361199999999997,994.5261111107435
2023-08-31 10:48:00,31.07639,0.5497680000000003,0.45748805434769946,4.74537,4.5717620000000005,17.071799999999996,994.5261111107435
2023-08-31 11:06:00,31.07639,0.6076389999999998,0.4826790847182654,4.71644,4.484951,14.178200000000004,994.5261111107435
2023-08-31 11:09:00,31.53935,0.5497680000000003,0.45748805434769946,4.74537,4.5717620000000005,15.625,994.5261111107435
2023-08-31 11:12:00,31.53935,0.694445,0.5368340732652785,4.774306,4.484951,16.4931,994.5261111107435
2023-08-31 11:15:00,34.43287,0.6655100000000003,0.507146862253535,4.803246000000001,4.513885999999999,16.782299999999992,994.5261111107435
2023-08-31 11:18:00,30.55556,0.5787040000000001,0.48674850592713564,4.803241,4.629626999999999,15.625,994.5261111107435
2023-08-31 11:21:00,32.52315,0.7233799999999997,0.5124973062952226,4.918985999999999,4.542826,17.07170000000002,994.5261111107435
2023-08-31 11:24:00,32.52315,0.6944439999999998,0.5191362252355429,4.976856,4.658562000000001,15.914299999999997,994.5261111107435
2023-08-31 11:33:00,30.55556,0.8101859999999999,0.5264796868426096,5.005792,4.513885999999999,15.9144,994.5261111107435
2023-08-31 11:57:00,30.55556,0.8101859999999999,0.5264796868426108,5.063661999999999,4.571756000000001,15.335699999999974,994.5261111107435
2023-08-31 12:09:00,32.00232,0.31828699999999976,0.3599467729480866,4.427088,4.513891,16.782399999999996,994.5261111107435
2023-08-31 12:21:00,31.01852,0.43402799999999964,0.4193936206205853,4.658568999999999,4.629631000000001,17.361199999999997,994.5261111107435
2023-08-31 12:24:00,30.09259,0.3761570000000001,0.40440456765705723,4.7164340000000005,4.774307,16.782399999999996,994.5261111107435
2023-08-31 12:33:00,30.55556,0.46296300000000024,0.4180616542868353,4.542824,4.456021000000001,16.493100000000027,994.5261111107435
2023-08-31 12:36:00,30.09259,0.43402799999999964,0.4044051878833696,4.57176,4.513891999999999,14.178200000000032,994.5261111107435
2023-08-31 12:39:00,31.07639,0.6076389999999998,0.49954020357127626,4.6875,4.484951,15.625,994.5261111107435
2023-08-31 12:54:00,31.07639,0.8101859999999999,0.5264796868426108,5.063661999999999,4.571756000000001,14.178299999999979,994.5261111107435
2023-08-31 12:57:00,30.55556,0.6944439999999998,0.500935220823385,5.0057860000000005,4.658562000000001,13.599599999999981,994.5261111107435
2023-08-31 13:00:00,32.00232,0.6365739999999995,0.4773709515090274,4.9189810000000005,4.629627000000001,16.203799999999973,994.5261111107435
2023-08-31 13:09:00,31.53935,0.7523149999999994,0.5239234715437472,4.947916,4.542821000000001,17.650500000000022,994.5261111107435
2023-08-31 13:12:00,30.55556,0.5787040000000001,0.48674850592713564,4.9189810000000005,4.745367,15.914299999999969,994.5261111107435
2023-08-31 13:18:00,30.09259,0.7233799999999997,0.5124973062952226,5.034720999999999,4.658561,14.467599999999976,994.5261111107435
2023-08-31 13:21:00,32.00232,0.6655090000000001,0.5071525488257996,5.034720000000001,4.745371,15.624999999999972,994.5261111107435
2023-08-31 13:24:00,30.09259,0.46296300000000024,0.43338367303695874,4.86111,4.803236999999999,16.20380000000003,994.5261111107435
2023-08-31 13:30:00,31.53935,0.5497690000000004,0.4737542712095568,4.832175,4.687495999999999,17.361199999999968,994.5261111107435
2023-08-31 13:33:00,31.53935,0.49189799999999995,0.43144581174288466,4.832175,4.716437000000001,17.071799999999968,994.5261111107435
2023-08-31 13:45:00,30.09259,0.49189799999999995,0.447091316138841,4.8032449999999995,4.716437000000001,15.04630000000003,994.5261111107435
2023-08-31 13:51:00,30.09259,0.5208339999999998,0.46054146780163396,4.65857,4.542826,14.757000000000005,994.5261111107435
2023-08-31 13:54:00,30.09259,0.46296299999999935,0.43338367303695824,4.65857,4.600697,16.782399999999996,994.5261111107435
2023-08-31 14:00:00,30.55556,0.578703,0.47017823291172367,4.629634,4.427080999999999,17.361199999999997,994.5261111107435
2023-08-31 14:03:00,32.52315,0.5208329999999997,0.44457559729615637,4.687504,4.542821000000001,15.625,994.5261111107435
2023-08-31 14:06:00,30.55556,0.3472219999999995,0.38901408017173983,4.7164340000000005,4.803242000000001,15.9144,994.5261111107435
2023-08-31 14:09:00,30.55556,0.5497689999999995,0.4737542712095565,4.74537,4.600691,15.625,994.5261111107435
2023-08-31 14:12:00,31.53935,0.6365739999999995,0.4773709515090274,4.890051,4.600697,16.2038,994.5261111107435
2023-08-31 14:15:00,30.55556,0.5787040000000001,0.4701786682231875,4.890051,4.6874970000000005,16.203599999999994,994.5261111107435
2023-08-31 14:18:00,32.52315,0.6655090000000001,0.4892296593721483,4.861110000000001,4.542821000000001,15.335700000000003,994.5261111107435
2023-08-31 14:21:00,30.55556,0.6076389999999998,0.48267908471826637,4.918985999999999,4.6874970000000005,17.361099999999993,994.5261111107435
2023-08-31 14:30:00,30.09259,0.7523149999999994,0.5426831972096775,5.005786,4.629631000000001,14.178300000000007,994.5261111107435
2023-08-31 14:33:00,30.09259,0.6655090000000001,0.5071525488258006,5.121525999999999,4.832177,15.914299999999997,994.5261111107435
2023-08-31 14:36:00,31.53935,0.868055,0.54796211148209,5.121525999999999,4.571761,13.31019999999998,994.5261111107435
2023-08-31 14:39:00,31.53935,0.7523149999999994,0.5426831972096775,5.092592,4.716437000000001,15.914299999999997,994.5261111107435
2023-08-31 14:42:00,32.52315,0.8680560000000002,0.5882233798115748,5.092592,4.600696,14.178299999999979,994.5261111107435
2023-08-31 14:45:00,30.09259,0.5787039999999992,0.4701844707008433,5.063655999999999,4.861112,14.757000000000005,994.5261111107435
2023-08-31 14:51:00,32.00232,0.6076389999999998,0.46534875652379293,4.9189810000000005,4.658562000000001,15.625000000000028,994.5261111107435
2023-08-31 14:57:00,34.34607,0.9259259999999996,0.5690384949272989,4.9189810000000005,4.311345,15.914299999999997,994.5261111107435
2023-08-31 15:00:00,36.37153,0.7233799999999997,0.5124973062952226,4.890051,4.513891,19.386600000000016,994.5761111107435
2023-08-31 15:03:00,37.35532,0.6365739999999995,0.5288487456505621,4.918985999999999,4.716432,15.625,994.6261111107434
2023-08-31 15:06:00,44.44445,1.070601,0.5731019852733877,4.8611059999999995,4.050924999999999,20.254599999999982,994.6761111107434
2023-08-31 15:09:00,44.61805,0.8101849999999997,0.5264849129116592,4.311342,3.819445000000001,21.990800000000007,994.7261111107433
2023-08-31 15:12:00,47.56945,0.8680559999999993,0.9107745200195618,6.307866,6.39468,23.148200000000003,994.7761111107433
2023-08-31 15:15:00,51.93866,0.7523150000000003,0.9021242350611802,7.783561000000001,8.101855999999998,24.0163,994.8261111107432
2023-08-31 15:18:00,52.40162,0.6655089999999992,0.7623012261916318,7.262735999999999,7.465277,22.280100000000004,994.8761111107432
2023-08-31 15:27:00,53.84838,0.6655089999999992,0.7755056309980572,7.089116,7.320607000000001,24.3056,995.0261111107432
2023-08-31 15:30:00,53.87731,0.7233789999999996,0.8070804188500373,7.146986,7.320607000000001,26.04159999999999,995.0761111107431
2023-08-31 15:33:00,57.69676,1.0127309999999996,0.8919911320815445,7.233796,7.002315,26.909699999999987,995.1261111107431
2023-08-31 15:36:00,65.50926,0.9548610000000002,0.96925949887613,7.465275999999999,7.494215,29.803300000000007,995.176111110743
2023-08-31 15:39:00,87.38426,1.5335640000000001,1.2214496063966132,7.9571760000000005,7.378472,39.9306,995.226111110743
2023-08-31 15:42:00,97.07755,1.0706019999999992,0.96578954302296,7.0023159999999995,6.799764000000001,44.56020000000001,995.2761111107429
2023-08-31 15:45:00,97.07755,1.0416669999999995,0.9522230224919449,6.915511,6.741894000000001,40.50919999999999,995.3261111107429
2023-08-31 15:48:00,97.07755,1.1863419999999998,1.1718174733715832,7.725690999999999,7.696759,41.377399999999994,995.3761111107428
2023-08-31 15:51:00,97.10648,1.5625,1.1991231817707444,8.246532,7.581021999999999,40.509300000000025,995.4261111107428
2023-08-31 15:54:00,97.10648,1.5335649999999994,1.186964080283773,8.217592,7.581017000000001,41.087999999999994,995.4761111107427
2023-08-31 15:57:00,97.07755,1.3888889999999998,1.1583547541950163,8.043986,7.609957,39.930499999999995,995.5261111107427
2023-08-31 16:00:00,97.07755,1.4178239999999995,1.1544593271686119,8.015051,7.523147,39.9306,995.5761111107427
2023-08-31 16:03:00,97.10648,1.4467600000000003,1.1670402037464076,8.072916,7.552085999999999,40.219900000000024,995.6261111107426
2023-08-31 16:06:00,97.07755,1.4467590000000001,1.1500576787132573,8.043980000000001,7.494211000000001,39.3518,995.6761111107426
