Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-31 16:09:00,97.10648,1.475695,1.1964437820848133,8.015051,7.494216,42.245300000000015,995.7261111107425
2023-08-31 16:12:00,97.10648,1.3888889999999998,1.1747277158244924,7.957176,7.552087,39.930499999999995,995.7761111107425
2023-08-31 16:15:00,97.10648,1.359953,1.1617458756002694,7.92824,7.552087,43.402799999999985,995.8261111107424
2023-08-31 16:18:00,97.07755,1.359953,1.1617458756002694,7.92824,7.552087,42.53479999999999,995.8761111107424
2023-08-31 16:21:00,97.10648,1.0127310000000005,1.1109307467996279,7.66782,7.870368999999999,51.50459999999998,995.9261111107423
2023-08-31 16:24:00,97.10648,0.7523150000000003,1.1084962150803024,7.349536,8.159721,58.15969999999999,995.9761111107423
2023-08-31 16:27:00,97.10648,0.9548610000000002,1.119511626749153,7.58102,7.928239,50.92590000000001,996.0261111107422
2023-08-31 16:30:00,97.10648,0.8969909999999999,1.1500586979020946,7.552080999999999,8.10185,54.6875,996.0761111107422
2023-08-31 16:33:00,97.10648,0.7233800000000006,1.112236227764766,7.638886,8.535875999999998,57.580899999999986,996.1261111107422
2023-08-31 16:36:00,97.10648,0.694445,1.1149245109399726,7.407411,8.391206,56.134300000000025,996.1761111107421
2023-08-31 16:39:00,97.07755,0.694445,1.1038882664684613,7.349541,8.304396,57.87039999999999,996.2261111107421
2023-08-31 16:42:00,97.10648,0.43402799999999964,0.9772491503351795,6.973380000000001,8.391202,63.078599999999994,996.276111110742
2023-08-31 16:45:00,97.07755,0.5208339999999998,1.0591438692527753,6.973376000000001,8.333332,63.946799999999996,996.326111110742
2023-08-31 16:48:00,97.07755,1.3888889999999998,1.269635523659657,7.696756,7.465277,63.3681,996.3761111107419
2023-08-31 16:51:00,97.10648,1.3020839999999998,1.167039600881018,7.233796000000001,6.973382000000001,64.52539999999999,996.4261111107419
2023-08-31 16:54:00,97.10648,1.765047,1.4061440948138473,8.912036,8.246529,66.55090000000001,996.4761111107418
2023-08-31 16:57:00,97.10648,1.3310180000000003,1.2871322670469392,7.72569,7.638892,66.26159999999999,996.5261111107418
2023-08-31 17:00:00,97.10648,1.4178240000000004,1.3291287138881878,7.9282449999999995,7.754631,67.41899999999998,996.5761111107417
2023-08-31 17:03:00,97.10648,0.9548610000000002,0.9835127697449731,6.278939,6.3368079999999996,59.60650000000001,996.6261111107417
2023-08-31 17:06:00,97.10648,0.8391200000000003,0.8957451078467266,5.6712940000000005,5.787034,67.12969999999999,996.6761111107417
2023-08-31 17:09:00,97.07755,1.244212,1.1089101114917321,6.7419009999999995,6.481479,64.2361,996.7261111107416
2023-08-31 17:12:00,97.10648,1.2152770000000004,1.215274499998559,7.465282,7.465275,65.97220000000002,996.7761111107416
2023-08-31 17:15:00,97.10648,1.2152779999999996,1.2722726747611355,7.870369999999999,7.986112,52.37270000000001,996.8261111107415
2023-08-31 17:18:00,97.10648,1.3310190000000004,1.2871327559946353,8.478006,8.391207,53.24080000000001,996.8761111107415
2023-08-31 17:21:00,97.07755,1.273148,1.3301808584416286,8.651621,8.767363,50.92599999999999,996.9261111107414
2023-08-31 17:24:00,97.10648,1.0706019999999992,1.2753314576857238,8.420136,8.854164,56.42359999999999,996.9761111107414
2023-08-31 17:27:00,97.10648,0.8969909999999999,1.211216783848194,8.130786,8.825235,54.9768,997.0261111107413
2023-08-31 17:30:00,97.10648,0.8101849999999997,1.2149030839040558,7.783566,8.709491,58.44900000000001,997.0761111107413
2023-08-31 17:33:00,97.10648,0.6655090000000001,1.1592297525151138,7.465275999999999,8.651617,60.76390000000001,997.1261111107412
2023-08-31 17:36:00,96.61458,0.5208329999999997,1.0591430643162323,7.233795999999999,8.593753,63.36800000000002,997.1761111107412
2023-08-31 17:39:00,92.73727,0.5208329999999997,1.0492796815684402,7.146985999999999,8.478013,62.5,997.2261111107412
2023-08-31 17:42:00,91.26157,0.6655090000000001,1.1057549306589443,7.1759260000000005,8.217597,63.0787,997.2761111107411
2023-08-31 17:45:00,91.26157,0.7233789999999996,1.1122355612183548,7.1759260000000005,8.072917,62.7893,997.3261111107411
2023-08-31 17:48:00,91.26157,0.7523149999999994,1.1084962150803017,7.204862,8.015047000000001,59.02780000000001,997.376111110741
2023-08-31 17:51:00,91.26157,0.7233789999999996,1.1234596644681212,7.233796,8.159727,61.342599999999976,997.426111110741
2023-08-31 17:54:00,91.26157,0.7233799999999997,1.1567886119083162,7.4363459999999995,8.449076,61.632000000000005,997.4761111107409
2023-08-31 17:57:00,91.98495,0.6076389999999998,1.0853891249031964,7.349541,8.506941999999999,58.73840000000001,997.5261111107409
2023-08-31 18:00:00,90.76968,0.5497689999999995,1.0621138351974448,7.204860999999999,8.478012,60.18520000000001,997.5761111107408
2023-08-31 18:03:00,87.84722,0.5787040000000001,1.0843761473656761,7.146991,8.391207,60.474500000000006,997.6261111107408
2023-08-31 18:06:00,85.9375,0.6076389999999998,1.085392735948951,7.146985999999999,8.304397,63.657399999999996,997.6761111107407
2023-08-31 18:09:00,85.9375,0.6944439999999998,1.125905507386773,7.2048559999999995,8.217592,61.9213,997.7261111107407
2023-08-31 18:12:00,84.9537,0.7233799999999997,1.1009536147333925,7.204862,8.072911999999999,57.29169999999999,997.7761111107407
2023-08-31 18:15:00,83.50694,0.694445,1.070445638048572,7.089122,7.957177,60.47460000000001,997.8261111107406
2023-08-31 18:18:00,82.03125,0.78125,1.1037119991645035,7.2048570000000005,7.928237000000001,56.71289999999999,997.8761111107406
2023-08-31 18:21:00,81.77083,0.78125,1.103711999164503,7.233797000000001,7.957177,61.9213,997.9261111107405
2023-08-31 18:24:00,80.58449,0.7233800000000006,1.1122401161877244,7.262727,8.159727,57.58099999999999,997.9761111107405
2023-08-31 18:27:00,79.13773,0.7523150000000003,1.1199661853314526,7.378477,8.217592,60.18520000000001,998.0261111107404
2023-08-31 18:30:00,79.13773,0.78125,1.127106541378955,7.407407000000001,8.188657000000001,58.159700000000015,998.0761111107404
2023-08-31 18:33:00,79.13773,0.8101849999999997,1.1336716004691518,7.436342000000001,8.159727,54.6874,998.1261111107403
2023-08-31 18:36:00,78.15394,0.78125,1.1154400952457861,7.320602,8.072911999999999,55.844900000000024,998.1761111107403
2023-08-31 18:39:00,76.70718,0.8101849999999997,1.1218111826845973,7.320602,8.015047000000001,54.97690000000003,998.2261111107402
2023-08-31 18:42:00,76.70718,0.8101849999999997,1.0978863013082691,7.320602,7.957177,57.29169999999999,998.2761111107402
2023-08-31 18:45:00,77.66204,0.868055,1.1328801650306521,7.378472,7.957177,56.423700000000025,998.3261111107402
2023-08-31 18:48:00,77.66204,0.8969899999999997,1.1376040801112,7.407407,7.928237000000001,56.42359999999999,998.3761111107401
2023-08-31 18:51:00,77.66204,0.9548610000000002,1.1711300610984212,7.407407,7.870366000000001,55.55560000000003,998.4261111107401
2023-08-31 18:54:00,79.60069,0.9259260000000005,1.1670378698298887,7.494212000000001,8.015046,55.555499999999995,998.47611111074
2023-08-31 18:57:00,79.60069,0.8969899999999997,1.1747348811758496,7.6099570000000005,8.217597,59.02769999999998,998.52611111074
2023-08-31 19:00:00,77.66204,0.8101849999999997,1.1454611132486365,7.494217,8.246532,58.159700000000015,998.5761111107399
2023-08-31 19:03:00,75.23148,0.8101849999999997,1.1454611132486365,7.523147000000001,8.275462000000001,57.87040000000002,998.6261111107399
2023-08-31 19:06:00,75.20255,0.8969899999999997,1.1747348811758507,7.552086999999999,8.159727,54.97679999999997,998.6761111107398
2023-08-31 19:09:00,73.78472,0.9259260000000005,1.1418043148503465,7.523152,7.9861059999999995,52.662000000000006,998.7261111107398
2023-08-31 19:12:00,73.32176,0.9259260000000005,1.1544610590066384,7.465282,7.9571760000000005,47.4537,998.7761111107397
2023-08-31 19:15:00,74.76852,0.8101849999999997,1.0858178075487275,7.291662,7.899307,52.66199999999998,998.8261111107397
2023-08-31 19:18:00,76.21528,0.9837960000000008,1.174725911822033,7.378472,7.7835659999999995,53.240700000000004,998.8761111107397
2023-08-31 19:21:00,77.17014,0.8969909999999999,1.1250762490115762,7.291662,7.783561,56.13419999999999,998.9261111107396
2023-08-31 19:24:00,78.15394,0.868055,1.1205510073638687,7.320602000000001,7.870367,56.13419999999999,998.9761111107396
2023-08-31 19:27:00,79.13773,0.8680560000000002,1.1451346911986848,7.436342000000001,8.043986,56.712999999999994,999.0261111107395
2023-08-31 19:30:00,80.12153,0.8680560000000002,1.1814579187963672,7.5520819999999995,8.246526,57.29169999999996,999.0761111107395
2023-08-31 19:33:00,81.04745,0.8101849999999997,1.1454611132486365,7.5520819999999995,8.304397,57.29170000000002,999.1261111107394
2023-08-31 19:36:00,80.12153,0.7523150000000003,1.1084962150803024,7.407412,8.217597,61.3425,999.1761111107394
2023-08-31 19:39:00,78.6169,0.78125,1.1037119991645035,7.407412,8.130792,55.844899999999996,999.2261111107393
2023-08-31 19:42:00,77.17014,0.78125,1.091912283109979,7.3784719999999995,8.072911999999999,55.55550000000002,999.2761111107393
2023-08-31 19:45:00,75.72338,0.8101849999999997,1.0858136230988626,7.320602,7.928237000000001,53.530099999999976,999.3261111107392
2023-08-31 19:48:00,76.70718,0.8101849999999997,1.0614451408671446,7.262732000000001,7.8124970000000005,54.97689999999997,999.3761111107392
2023-08-31 19:51:00,77.66204,0.8391210000000004,1.0786650028095668,7.2048570000000005,7.725695999999999,57.29160000000002,999.4261111107392
2023-08-31 19:54:00,78.6169,0.8101849999999997,1.0858178075487275,7.118052,7.725697,59.60649999999998,999.4761111107391
2023-08-31 19:57:00,78.6169,0.8101849999999997,1.0978863013082691,7.233792,7.870367,62.2107,999.5261111107391
2023-08-31 20:00:00,77.66204,0.9259260000000005,1.1670378698298887,7.378472,7.899305999999999,50.63659999999999,999.576111110739
2023-08-31 20:03:00,77.17014,0.7523150000000003,1.1199661853314526,7.407412,8.246527,59.027799999999985,999.626111110739
2023-08-31 20:06:00,77.17014,0.7523150000000003,1.1199661853314526,7.407412,8.246527,56.71300000000002,999.6761111107389
2023-08-31 20:09:00,75.72338,0.7233800000000006,1.0896148660289449,7.291667,8.130787,50.34719999999999,999.7261111107389
2023-08-31 20:12:00,73.78472,0.7233800000000006,1.0896148660289449,7.233797000000001,8.072917,55.2662,999.7761111107388
2023-08-31 20:15:00,71.81713,0.7523150000000003,1.0619625139193192,7.146987000000001,7.841432,54.976800000000026,999.8261111107388
2023-08-31 20:18:00,70.37037,0.7523150000000003,1.0382815419822822,7.146987000000001,7.783562000000001,51.50459999999998,999.8761111107387
2023-08-31 20:21:00,70.37037,0.8101859999999999,1.0367581563866144,7.089122,7.581016,51.79399999999998,999.9261111107387
2023-08-31 20:24:00,71.35417,0.8101859999999999,1.0367581563866144,6.973381999999999,7.465275999999999,50.636600000000016,999.9761111107387
2023-08-31 20:27:00,72.33796,0.7523149999999994,1.0143018525465062,6.886571999999999,7.465277,59.027799999999985,1000.0261111107386
2023-08-31 20:30:00,71.35417,0.7523149999999994,1.0263322672102944,6.828702,7.436347,57.29159999999999,1000.0761111107386
2023-08-31 20:33:00,71.20949,0.7233799999999997,1.0319527710982954,6.9444420000000004,7.638891999999999,58.44909999999999,1000.1261111107385
2023-08-31 20:36:00,69.90741,0.7523149999999994,1.0619625139193187,7.204862,7.899307,44.27080000000001,1000.1761111107385
2023-08-31 20:39:00,69.90741,0.7233799999999997,1.0552137804108808,7.320601999999999,8.072911999999999,52.08329999999998,1000.2261111107384
2023-08-31 20:42:00,68.92361,0.7233800000000006,1.0436177793627084,7.262727,7.9861070000000005,54.10869999999997,1000.2761111107384
2023-08-31 20:45:00,66.52199,0.78125,1.0560959557867016,7.291667,7.899307,52.662000000000006,1000.3261111107383
2023-08-31 20:48:00,67.01389,0.78125,1.0560959557867016,7.262727,7.870367,46.875,1000.3761111107383
2023-08-31 20:51:00,66.98495,0.8391210000000004,1.0662269643062072,7.2048570000000005,7.696756000000001,63.3681,1000.4261111107382
2023-08-31 20:54:00,66.98495,0.78125,1.019595097604625,7.089117,7.609957,57.87040000000002,1000.4761111107382
2023-08-31 20:57:00,67.47685,0.8969909999999999,1.0611505596968012,7.031251999999999,7.378471,54.97690000000003,1000.5261111107382
2023-08-31 21:00:00,68.43171,0.8680560000000002,1.0577064898204946,7.002312000000001,7.407406,57.58110000000002,1000.5761111107381
2023-08-31 21:03:00,69.41551,0.8680560000000002,1.0704484054574293,7.233792,7.667826,50.63659999999999,1000.6261111107381
2023-08-31 21:06:00,72.33796,0.8969909999999999,1.1124667228297707,7.5520819999999995,8.015051,51.79389999999998,1000.676111110738
2023-08-31 21:15:00,71.81713,0.7523150000000003,1.0382815419822822,7.291662,7.928236999999999,53.530099999999976,1000.826111110738
2023-08-31 21:18:00,69.41551,0.7523150000000003,1.0143018525465068,7.233792,7.8124970000000005,48.90050000000002,1000.876111110738
2023-08-31 21:21:00,70.37037,0.78125,0.9948461712192733,7.2048570000000005,7.667827000000001,48.900499999999994,1000.9261111107379
2023-08-31 21:24:00,71.35417,0.8391210000000004,1.0411013206021935,7.089117,7.5231460000000006,52.372600000000006,1000.9761111107379
2023-08-31 21:27:00,71.81713,0.78125,1.0072616873488773,6.944447,7.436347,50.92590000000001,1001.0261111107378
2023-08-31 21:30:00,71.81713,0.78125,0.9823369828489595,6.944447,7.378477,54.108799999999974,1001.0761111107378
2023-08-31 21:33:00,71.81713,0.8680560000000002,1.0058066850527352,6.973382,7.262736,51.50460000000001,1001.1261111107377
2023-08-31 21:36:00,72.80093,0.78125,1.019590850482646,7.031251999999999,7.5520819999999995,51.79400000000001,1001.1761111107377
2023-08-31 21:39:00,72.80093,0.8680560000000002,1.095662680378059,7.320602,7.812495999999999,56.712999999999965,1001.2261111107376
2023-08-31 21:42:00,71.81713,0.8680560000000002,1.0704440179325587,7.465281999999999,7.899305999999999,50.926000000000016,1001.2761111107376
2023-08-31 21:45:00,71.81713,0.8391210000000004,1.091017678124729,7.291667,7.841436,48.900499999999994,1001.3261111107375
2023-08-31 21:48:00,71.81713,0.78125,1.0318406950235193,7.233797000000001,7.783567,43.11340000000001,1001.3761111107375
2023-08-31 21:51:00,71.81713,0.7233799999999997,1.008403232163886,7.1180520000000005,7.754632,47.4537,1001.4261111107375
2023-08-31 21:54:00,71.81713,0.8391210000000004,1.0411013206021924,7.146987000000001,7.581016,48.90050000000002,1001.4761111107374
2023-08-31 21:57:00,72.80093,0.7233789999999996,0.9725029014258777,6.915506000000001,7.465277,56.134300000000025,1001.5261111107374
2023-08-31 22:00:00,72.80093,0.7233789999999996,0.9603761014593086,6.857635999999999,7.378477,49.18979999999999,1001.5761111107373
2023-08-31 22:03:00,70.48611,0.6655090000000001,0.9367107081673999,6.7418960000000006,7.349537,47.453700000000026,1001.6261111107373
2023-08-31 22:06:00,70.37037,0.6365739999999995,0.9299793789041937,6.684026,7.3495420000000005,48.61109999999999,1001.6761111107372
2023-08-31 22:09:00,68.92361,0.694445,0.8939670106455647,6.568291,7.002316,51.50460000000001,1001.7261111107372
2023-08-31 22:12:00,68.92361,0.6365739999999995,0.8949551216666176,6.626161,7.2048570000000005,46.875,1001.7761111107371
2023-08-31 22:15:00,69.41551,0.6076389999999998,0.9225398249949546,6.828701000000001,7.5520819999999995,49.47920000000002,1001.8261111107371
2023-08-31 22:18:00,68.43171,0.6076389999999998,0.9338309316994317,6.944440999999999,7.6967620000000005,49.18980000000002,1001.876111110737
2023-08-31 22:21:00,58.73843,0.20254700000000003,0.6818313676018152,6.510420999999999,7.928244,41.37730000000002,1001.926111110737
2023-08-31 22:24:00,32.52315,-0.02893499999999971,,6.857640999999999,8.015045999999998,16.782399999999996,1001.976111110737
2023-08-31 22:27:00,32.52315,0.49189799999999995,0.5477333869399513,7.060181,7.175923,17.071799999999996,1002.0261111107369
2023-08-31 22:30:00,32.52315,0.7233799999999997,0.6638302281846183,7.378470999999999,7.262731,16.782399999999996,1002.0761111107369
2023-08-31 22:33:00,31.07639,0.694445,0.5873589585471577,7.291670999999999,7.089116000000001,15.625,1002.1261111107368
2023-08-31 22:36:00,31.07639,0.7233799999999997,0.5664420865389496,6.8287059999999995,6.539356,18.518599999999992,1002.1761111107368
2023-08-31 22:39:00,31.07639,0.6655089999999992,0.5245768604387612,6.249996,5.989587,16.492999999999995,1002.2261111107367
2023-08-31 22:42:00,31.01852,0.6076389999999998,0.4826849898275184,5.787036,5.555557,16.782399999999996,1002.2761111107367
2023-08-31 22:45:00,30.43982,0.6365739999999995,0.4773709515090274,5.410881,5.121527,15.335699999999974,1002.3261111107366
2023-08-31 22:48:00,31.01852,0.6365739999999995,0.44038153540723995,5.034720999999999,4.6874970000000005,16.782399999999996,1002.3761111107366
2023-08-31 22:51:00,31.07639,0.6365739999999995,0.4004484770492739,4.4560189999999995,4.050927,17.361199999999997,1002.4261111107365
2023-08-31 22:54:00,30.09259,0.5497690000000004,0.4057271011454211,4.021991000000001,3.7615739999999995,16.20369999999997,1002.4761111107365
2023-09-02 10:48:00,31.07639,1.6493059999999993,0.7813826198608222,6.249996,4.89005,15.625,1002.4761111107365
2023-09-02 10:51:00,30.09259,1.765046,0.8160817558515222,6.249996,4.774309999999999,16.20369999999997,1002.4761111107365
2023-09-02 11:27:00,30.09259,1.7071759999999996,0.7987950465554201,6.134261,4.716435,16.4931,1002.4761111107365
2023-09-02 12:42:00,30.09259,2.025462,0.8921837207827273,6.394677000000001,4.658564999999999,15.335700000000003,1002.4761111107365
2023-09-02 13:24:00,30.55556,1.765047,0.7549179384945445,6.1631920000000004,4.629625,13.888900000000007,1002.4761111107365
2023-09-02 14:39:00,30.09259,1.9097229999999996,0.8586802024409514,6.394673,4.774310000000001,14.467600000000004,1002.4761111107365
2023-09-02 14:42:00,30.09259,1.9386579999999993,0.8671038196911118,6.423608,4.774310000000001,15.046300000000002,1002.4761111107365
2023-09-02 14:45:00,30.09259,2.0254630000000002,0.8604700042293294,6.5104180000000005,4.745375,15.046300000000002,1002.4761111107365
2023-09-02 15:57:00,30.55556,1.7071759999999996,0.7987950465554201,6.221066,4.80324,15.9144,1002.4761111107365
2023-09-02 16:15:00,30.09259,1.8229169999999995,0.8029604762791644,6.192131999999999,4.629625,14.467599999999976,1002.4761111107365
2023-09-02 16:27:00,32.52315,1.967593,0.8441765661701685,6.192131999999999,4.484948999999999,17.65039999999999,1002.4761111107365
2023-09-02 16:30:00,32.52315,1.7361110000000002,0.8074511307417869,6.134256000000001,4.687494999999999,15.625,1002.5261111107365
2023-09-02 16:33:00,32.98611,1.7361110000000002,0.8357638432714358,6.192126,4.774304999999999,18.22919999999999,1002.5761111107364
2023-09-02 16:36:00,35.4456,1.765047,0.8160719865602054,6.134257,4.6585600000000005,16.782400000000024,1002.6261111107364
2023-09-02 16:39:00,33.96991,1.7071759999999996,0.8268997999904507,6.018516,4.62963,17.36110000000002,1002.6761111107363
2023-09-02 16:42:00,31.53935,1.7361120000000003,0.8074514292792465,6.076387,4.629625000000001,15.914299999999997,1002.7261111107363
2023-09-02 16:45:00,30.55556,1.7071760000000005,0.8539031532250527,6.076387,4.716431,15.046300000000002,1002.7761111107362
2023-09-02 16:48:00,32.98611,1.7939820000000006,1.029426547778885,7.262727,5.989584999999999,16.493100000000027,1002.8261111107362
2023-09-02 16:51:00,35.27199,1.9965270000000004,1.0982018299616154,8.333337,6.857639999999999,16.493000000000023,1002.8761111107361
2023-09-02 16:54:00,36.89236,1.1284720000000004,0.8413530028542151,8.304402,7.78356,17.93979999999999,1002.9261111107361
2023-09-02 16:57:00,38.33912,0.8680560000000002,0.7780285331742377,7.5520819999999995,7.378475999999999,17.650499999999994,1002.976111110736
2023-09-02 17:00:00,37.35532,0.6944439999999998,0.7229969594543645,7.2048559999999995,7.262732000000001,19.386499999999984,1003.026111110736
2023-09-02 17:03:00,38.33912,0.8680560000000002,0.7780231395608111,7.291667,7.118051,18.22920000000002,1003.076111110736
2023-09-02 17:06:00,37.87616,0.7523150000000003,0.7377539322490703,7.233797000000001,7.204861999999999,18.22909999999999,1003.1261111107359
2023-09-02 17:09:00,39.78588,0.868055,0.7623040661232799,7.2916620000000005,7.089117,19.965300000000013,1003.1761111107359
2023-09-02 17:12:00,39.78588,0.7523150000000003,0.7377539322490707,7.089117,7.060182,20.83340000000001,1003.2261111107358
2023-09-02 17:15:00,38.33912,0.7233799999999997,,7.060181999999999,7.060182,18.807900000000018,1003.2761111107358
2023-09-02 17:18:00,40.76968,0.983797,0.8143135202139447,7.1180520000000005,6.799765,20.254599999999982,1003.3261111107357
2023-09-02 17:21:00,45.60185,0.8680560000000002,0.7935220901534203,6.886571999999999,6.741896,21.990800000000007,1003.3761111107357
2023-09-02 17:24:00,49.0162,1.0995369999999998,0.8470725436020836,6.684031999999999,6.221065,25.173599999999993,1003.4261111107356
2023-09-02 17:27:00,53.84838,0.9548610000000002,0.9548614999663244,6.915512,6.9155109999999995,30.6712,1003.4761111107356
2023-09-02 17:30:00,55.32407,0.9548610000000002,0.9976371085085597,7.320602000000001,7.407411000000001,29.803200000000004,1003.5261111107355
2023-09-02 17:39:00,62.61574,1.0995370000000007,1.1282271253665368,8.217592,8.275465,36.45830000000001,1003.6761111107355
2023-09-02 17:42:00,70.37037,1.157407,1.1861091962540984,8.188657,8.24653,40.50919999999999,1003.7261111107355
2023-09-02 17:45:00,71.35417,0.9259259999999996,1.2165826868348617,7.957173,8.593747,45.13890000000001,1003.7761111107354
2023-09-02 17:48:00,70.37037,0.8969909999999999,1.1869667901681362,8.072913,8.709492000000001,47.4537,1003.8261111107354
2023-09-02 17:51:00,68.31597,0.8391209999999996,1.163574434519908,7.725693000000001,8.449072000000001,49.47919999999999,1003.8761111107353
2023-09-02 17:54:00,67.39005,0.9259259999999996,1.1544654184957712,7.841432999999999,8.333337,47.4537,1003.9261111107353
2023-09-02 17:57:00,67.96875,0.8969899999999997,1.1376083969678452,7.696757000000001,8.217597,45.71770000000001,1003.9761111107352
2023-09-02 18:00:00,67.56366,0.9548610000000002,1.1325493014298826,7.6388869999999995,8.015046,42.24539999999999,1004.0261111107352
2023-09-02 18:03:00,68.43171,0.983797,1.148671682700384,7.638893,7.9861059999999995,44.27080000000001,1004.0761111107352
2023-09-02 18:06:00,69.41551,0.8969909999999999,1.1250762490115762,7.5520830000000005,8.043982,39.6412,1004.1261111107351
2023-09-02 18:09:00,68.43171,0.9548609999999993,1.1195116267491525,7.581018,7.928237000000001,44.56019999999998,1004.1761111107351
2023-09-02 18:12:00,68.43171,0.9548609999999993,1.1195116267491525,7.581018,7.928237000000001,37.905100000000004,1004.226111110735
2023-09-02 18:15:00,67.44792,0.8969909999999999,1.0997691203499371,7.5520830000000005,7.986111999999999,41.95599999999999,1004.276111110735
2023-09-02 18:18:00,67.47685,0.9259259999999996,1.0903354321641003,7.523153,7.870367,38.4837,1004.3261111107349
2023-09-02 18:21:00,78.47222,1.3020839999999998,1.243315216211682,7.696763,7.5810189999999995,51.79399999999998,1004.3761111107349
2023-09-02 18:24:00,85.41667,1.186343,1.2292366932364631,7.841432999999999,7.928240000000001,55.5556,1004.4261111107348
2023-09-02 18:27:00,88.36806,1.070602,1.196090785430545,7.494212999999999,7.754631,56.134299999999996,1004.4761111107348
2023-09-02 18:30:00,90.30671,0.983797,1.2004373190078808,7.3784730000000005,7.841436,57.87039999999999,1004.5261111107347
2023-09-02 18:33:00,93.20023,0.9837959999999999,1.2004367480229732,7.4652769999999995,7.928241000000001,52.95140000000001,1004.5761111107347
2023-09-02 18:36:00,97.07755,1.446758,1.3122461159296355,7.783567000000001,7.523149,57.87040000000002,1004.6261111107347
2023-09-02 18:39:00,97.10648,1.6782400000000006,1.35173479405944,8.391202,7.783562,55.844899999999996,1004.6761111107346
2023-09-02 18:42:00,97.07755,1.4756939999999998,1.3101101479053627,7.783567000000001,7.465273,59.60640000000001,1004.7261111107346
2023-09-02 18:45:00,97.10648,1.5335640000000001,1.3206796105497436,7.783567000000001,7.3784730000000005,59.89590000000001,1004.7761111107345
2023-09-02 18:48:00,97.10648,1.5914349999999997,1.3303666556668883,7.812497,7.320602000000001,55.55550000000002,1004.8261111107345
2023-09-02 18:51:00,97.10648,1.8807870000000007,1.3287366515686003,7.8993020000000005,6.9155050000000005,56.134300000000025,1004.8761111107344
2023-09-02 18:54:00,97.10648,2.8935180000000003,1.1667066557679628,8.333332,5.7581039999999994,60.76390000000001,1004.9261111107344
2023-09-02 18:57:00,97.10648,2.8067130000000002,1.384400111229548,7.870372000000001,5.613428999999999,54.1088,1004.9761111107343
2023-09-02 19:00:00,78.15394,0.28935200000000005,0.9497558882652329,6.684031999999999,8.62269,49.76849999999999,1005.0261111107343
2023-09-02 19:03:00,67.96875,0.5787040000000001,1.0741350771762908,7.378472,8.593748,44.27079999999998,1005.0761111107342
2023-09-02 19:06:00,64.09144,0.6655090000000001,1.017400036821888,7.291662,8.101852999999998,41.66670000000002,1005.1261111107342
2023-09-02 19:09:00,64.09144,0.9259260000000005,1.0640503630103983,7.407412,7.696756,41.95609999999999,1005.1761111107342
2023-09-02 19:12:00,66.00116,0.868055,1.1328801650306521,7.638892,8.217597,42.53469999999999,1005.2261111107341
2023-09-02 19:15:00,66.00116,0.868055,1.1328801650306521,7.754632000000001,8.333337,41.08800000000002,1005.2761111107341
2023-09-02 19:18:00,64.5544,0.8969899999999997,1.125075667427069,7.696757000000001,8.188657000000001,41.95609999999999,1005.326111110734
2023-09-02 19:21:00,63.5706,0.8391200000000003,1.0910170823977856,7.6099570000000005,8.159727,39.93060000000003,1005.376111110734
2023-09-02 19:24:00,63.10764,1.0127319999999997,1.1379801077314817,7.725693000000001,7.986111,38.19449999999998,1005.4261111107339
2023-09-02 19:27:00,63.10764,0.868055,1.0830974799463715,7.523147000000001,7.986111999999999,40.50920000000002,1005.4761111107339
2023-09-02 19:30:00,63.10764,0.9548610000000002,1.1063819134674524,7.552086999999999,7.870366000000001,37.61580000000001,1005.5261111107338
2023-09-02 19:33:00,63.0787,0.9259259999999996,1.1162454336919732,7.523153,7.928237000000001,43.11340000000001,1005.5761111107338
2023-09-02 19:36:00,66.98495,0.6944439999999998,1.0018727596806434,6.915503999999999,7.6099499999999995,38.19439999999997,1005.6261111107337
2023-09-02 19:39:00,86.80556,0.2025459999999999,0.7530878455260801,5.497689,7.175923,54.10889999999998,1005.6761111107337
2023-09-02 19:42:00,85.41667,0.2025459999999999,0.7916830189377295,5.989588,7.812501999999999,59.02769999999998,1005.7261111107337
2023-09-02 19:45:00,77.66204,0.43402799999999964,0.967809010116975,6.712966,8.101848,52.08340000000001,1005.7761111107336
2023-09-02 19:48:00,70.37037,0.6365740000000004,1.042093107650071,7.031252,7.986108000000001,45.717600000000004,1005.8261111107336
2023-09-02 19:51:00,66.52199,0.7233790000000004,1.008398513028145,7.146992000000001,7.783563,46.875,1005.8761111107335
2023-09-02 19:54:00,65.53819,0.8391200000000003,1.0537046190752075,7.204862,7.667822,42.823999999999984,1005.9261111107335
2023-09-02 19:57:00,65.27778,0.9259259999999996,1.0640549390003562,7.349533,7.638887,39.641099999999994,1005.9761111107334
2023-09-02 20:00:00,64.09144,0.9548609999999993,1.0798429303091501,7.320598,7.581017000000001,40.50929999999997,1006.0261111107334
2023-09-02 20:03:00,63.10764,0.9259259999999996,1.0640549390003562,7.320598,7.609952000000001,42.24539999999999,1006.0761111107333
2023-09-02 20:06:00,62.09491,0.9259259999999996,1.0507658293818258,7.378468,7.638891999999999,39.3518,1006.1261111107333
2023-09-02 20:09:00,62.61574,1.0416669999999995,1.0844954525274315,7.436337999999999,7.5231509999999995,37.905099999999976,1006.1761111107332
2023-09-02 20:12:00,61.16898,0.8680560000000002,1.0448781459474625,7.291663000000001,7.667826999999999,37.61579999999998,1006.2261111107332
2023-09-02 20:15:00,61.16898,0.8969909999999999,1.0611505596968012,7.291668,7.638887,37.615700000000004,1006.2761111107332
2023-09-02 20:18:00,62.12384,0.868055,1.0448731298051677,7.233797,7.609952000000001,39.0625,1006.3261111107331
2023-09-02 20:21:00,60.67708,0.9259260000000005,1.0507612180697712,7.204862,7.465275999999999,41.37730000000002,1006.3761111107331
2023-09-02 20:24:00,61.63194,0.8969899999999997,1.0741156337681539,7.204857,7.581017000000001,42.24539999999996,1006.426111110733
2023-09-02 20:27:00,60.18519,0.8391200000000003,1.0537046190752075,7.175927000000001,7.638887,39.3518,1006.476111110733
2023-09-02 20:30:00,61.25579,0.868055,1.0448731298051668,7.175927000000001,7.5520819999999995,40.219900000000024,1006.5261111107329
2023-09-02 20:33:00,60.18519,0.9548610000000002,1.0528914031483283,7.320597,7.5231460000000006,42.245299999999986,1006.5761111107329
2023-09-02 20:36:00,60.18519,0.9259259999999996,1.0507658293818258,7.349533,7.609957,36.74770000000001,1006.6261111107328
2023-09-02 20:39:00,60.18519,0.9259259999999996,1.0507658293818258,7.378468,7.638891999999999,41.66669999999999,1006.6761111107328
2023-09-02 20:45:00,58.07292,1.070602,1.070601999985058,7.4652780000000005,7.465275999999999,41.66660000000002,1006.7761111107328
2023-09-02 20:48:00,58.73843,1.0995369999999998,1.0850051884763094,7.494213,7.465275999999999,41.66669999999999,1006.8261111107328
2023-09-02 20:51:00,57.29167,1.0127310000000005,1.0834620146466316,7.407408,7.552087,38.19450000000003,1006.8761111107327
2023-09-02 20:54:00,54.83218,0.9837959999999999,1.0544804207972949,7.523148000000001,7.667822000000001,38.77320000000003,1006.9261111107327
2023-09-02 20:57:00,52.40162,1.070602,1.070601999985058,7.899304000000001,7.899302,30.092599999999976,1006.9761111107326
2023-09-02 21:00:00,49.97107,1.070602,1.041399011459328,8.015044,7.957172000000001,28.06710000000004,1007.0261111107326
2023-09-02 21:03:00,49.0162,1.0127310000000005,1.027128602304842,8.043984000000002,8.072913,24.595000000000027,1007.0761111107325
2023-09-02 21:06:00,49.0162,1.2731480000000008,1.0410998688395001,8.101854,7.667825999999999,28.356499999999983,1007.1261111107325
2023-09-02 21:09:00,49.0162,1.2152780000000005,1.0480924623542318,8.072914,7.754626,29.803300000000036,1007.1761111107324
2023-09-02 21:12:00,52.40162,1.2442130000000002,1.1703824000721461,8.478014,8.333331,29.224500000000035,1007.2261111107324
2023-09-02 21:15:00,53.38542,1.3310180000000003,1.0997676670694432,8.246528,7.8125,37.03699999999998,1007.2761111107324
2023-09-02 21:18:00,54.83218,0.9837959999999999,1.068253703106907,7.841433,8.015047,34.722200000000015,1007.3261111107323
2023-09-02 21:21:00,60.64815,1.1574079999999993,1.142878940828411,8.015048,7.986110000000001,41.66669999999999,1007.3761111107323
2023-09-02 21:24:00,60.64815,1.186343,1.1124348222922413,7.7256979999999995,7.581015,37.905099999999976,1007.4261111107322
2023-09-02 21:27:00,61.63194,1.070602,1.070601999985058,7.667828,7.667825999999999,39.930499999999995,1007.4761111107322
2023-09-02 21:30:00,60.67708,1.0127319999999997,1.0834625376654714,7.523147999999999,7.667826,36.168900000000036,1007.5261111107321
2023-09-02 21:33:00,60.67708,0.8969909999999999,1.0480939230698763,7.3784730000000005,7.6967620000000005,38.194500000000005,1007.5761111107321
2023-09-02 21:36:00,60.67708,0.9259259999999996,1.037368017124201,7.349533,7.581017000000001,36.45830000000001,1007.626111110732
2023-09-02 21:39:00,60.67708,0.9259259999999996,1.0373680171242,7.291663000000001,7.523147,42.534700000000015,1007.676111110732
2023-09-02 21:42:00,60.67708,0.9259259999999996,1.0238668648348044,7.291663000000001,7.494217000000001,40.21989999999997,1007.726111110732
2023-09-02 21:45:00,59.20139,0.8391209999999996,1.0284036869242017,7.146992999999999,7.552082,35.301000000000016,1007.7761111107319
2023-09-02 21:48:00,55.32407,0.8391209999999996,1.015617982290236,7.3784730000000005,7.754632000000001,37.03699999999998,1007.8261111107319
2023-09-02 21:51:00,50.4919,0.7523150000000003,0.965366865404952,7.667822999999999,8.130787999999999,28.356400000000008,1007.8761111107318
2023-09-02 21:54:00,49.0162,0.9259259999999996,0.9826631770297534,7.9861130000000005,8.101857,25.75229999999999,1007.9261111107318
2023-09-02 21:57:00,45.60185,0.8391200000000003,0.9766673039242565,8.101847,8.391207,25.75229999999999,1007.9761111107317
2023-09-02 22:00:00,46.58565,0.8969899999999997,0.9536907691351805,7.899306999999999,8.015047000000001,26.33099999999996,1008.0261111107317
2023-09-02 22:03:00,48.5243,0.9259259999999996,0.9965142996255615,7.928242999999999,8.072917,28.64580000000001,1008.0761111107316
2023-09-02 22:06:00,49.5081,1.0416660000000002,1.027136116882831,8.101847,8.072921,28.93520000000001,1008.1261111107316
2023-09-02 22:09:00,52.40162,1.0416670000000003,1.1399421184227823,8.420143,8.622685999999998,33.564899999999994,1008.1761111107315
2023-09-02 22:12:00,55.32407,1.0995369999999998,1.1139468333479037,7.986108,8.015051,36.16900000000004,1008.2261111107315
2023-09-02 22:15:00,57.29167,0.9548610000000002,1.0931616234277255,7.812498000000001,8.101847,39.35189999999997,1008.2761111107314
2023-09-02 22:18:00,58.73843,1.0995369999999998,1.1282271253665355,8.043978,8.101851,37.03709999999998,1008.3261111107314
2023-09-02 22:21:00,69.87847,2.054398,1.253850873797374,8.159718,6.79977,48.61109999999999,1008.3761111107314
2023-09-02 22:24:00,60.67708,1.0127319999999997,1.1379801077314817,7.581018,7.841436,35.590299999999985,1008.4261111107313
2023-09-02 22:27:00,59.72222,0.9548609999999993,1.0528914031483279,7.523147999999999,7.725697,36.16889999999998,1008.4761111107313
2023-09-02 22:30:00,59.72222,0.9259259999999996,1.037368017124201,7.378468,7.609952000000001,39.93060000000003,1008.5261111107312
2023-09-02 22:33:00,58.21759,0.9259259999999996,1.0102488867328907,7.233798,7.407412,39.3519,1008.5761111107312
2023-09-02 22:36:00,54.83218,0.8101849999999997,0.9734997179484813,7.1180579999999996,7.465283,35.01159999999999,1008.6261111107311
2023-09-02 22:39:00,51.38889,0.8101849999999997,0.9343574921939957,7.262727999999999,7.523153,32.117999999999995,1008.6761111107311
2023-09-02 22:42:00,46.84607,1.0127319999999997,0.9835132404638537,7.870367999999999,7.812495999999999,28.35650000000004,1008.726111110731
2023-09-02 22:45:00,42.70834,0.8101849999999997,0.8941814841832401,7.957178,8.130783000000001,26.041600000000017,1008.776111110731
2023-09-02 22:48:00,42.21643,0.8969899999999997,1.0349378805119178,7.957172999999999,8.246533,23.1481,1008.826111110731
2023-09-02 22:51:00,40.76968,0.9837959999999999,0.8941869690621005,7.841433,7.667826999999999,22.56940000000003,1008.8761111107309
2023-09-02 22:54:00,45.60185,1.0127309999999996,0.9385388772058643,7.523148,7.378477,25.752399999999966,1008.9261111107309
2023-09-02 22:57:00,49.0162,1.1574079999999993,0.9897499651049311,8.275468,7.95718,32.407399999999996,1008.9761111107308
2023-09-02 23:00:00,46.12268,1.0127319999999997,1.0127320000085516,7.8993079999999996,7.899305999999999,28.356499999999983,1009.0261111107308
2023-09-02 23:03:00,53.38542,1.070602,1.1552384321824851,8.101848,8.275465999999998,36.74770000000001,1009.0761111107307
2023-09-02 23:06:00,51.41782,0.9548609999999993,0.9976322504245486,7.667828,7.754627000000001,32.986099999999965,1009.1261111107307
2023-09-02 23:09:00,53.84838,0.8680560000000002,1.0058021319276644,7.581022999999999,7.870367,35.59029999999996,1009.1761111107306
2023-09-02 23:12:00,54.83218,1.0416670000000003,1.0844905833079155,7.667822999999999,7.754625999999999,35.01150000000001,1009.2261111107306
2023-09-02 23:15:00,55.32407,0.8969909999999999,1.0349338657051883,7.3784730000000005,7.667822,39.3518,1009.2761111107305
2023-09-02 23:18:00,55.32407,0.9259259999999996,1.0238668648348044,7.4074029999999995,7.609957,35.87959999999998,1009.3261111107305
2023-09-02 23:21:00,40.76968,0.1736109999999993,0.6554904136420564,6.655087999999999,8.130787,21.412000000000035,1009.3761111107304
2023-09-03 06:24:00,32.52315,1.9386579999999993,0.8032841990010751,4.484953999999999,2.7777779999999996,17.361099999999993,1009.3761111107304
2023-09-03 06:27:00,32.98611,1.8229160000000002,0.8332196874616233,4.8611059999999995,3.3275499999999996,15.914299999999969,1009.3761111107304
2023-09-03 06:30:00,34.92477,1.7939809999999996,0.8533721893059063,5.324076,3.848375,18.22919999999999,1009.3761111107304
2023-09-03 06:33:00,35.41666,1.7939809999999996,1.2940844674220322,6.336805999999999,5.439815,15.3356,1009.3761111107304
2023-09-03 06:36:00,38.80209,1.7939809999999996,1.0063106651127929,8.188656,6.886575,19.097200000000015,1009.3761111107304
2023-09-03 06:39:00,42.21643,1.7939809999999996,1.0063025829554613,8.159726,6.857635000000001,19.09730000000002,1009.3761111107304
2023-09-03 06:42:00,41.23264,1.7361110000000002,1.031689162975771,8.188656,7.002315,18.807900000000018,1009.3761111107304
2023-09-03 06:45:00,35.4456,1.2152779999999996,0.894955871771831,8.101856,7.523148000000001,18.807900000000018,1009.3761111107304
2023-09-03 06:57:00,32.00232,0.9548610000000002,0.7682176594376613,8.362272,8.015051,16.49309999999997,1009.3761111107304
2023-09-03 07:00:00,30.43982,0.8391200000000003,0.7489654364764069,8.188657,8.015047,15.625,1009.4261111107304
2023-09-03 07:03:00,31.53935,0.9259259999999996,0.7556447624868029,8.130783000000001,7.8124970000000005,17.361099999999965,1009.4761111107304
2023-09-03 07:06:00,37.35532,1.0995369999999998,0.4369924843850855,7.204857,6.2210600000000005,20.543999999999983,1009.5261111107303
2023-09-03 07:09:00,35.41666,0.868055,0.6797262914099305,6.452547,6.105322,19.965300000000013,1009.5761111107303
2023-09-03 07:12:00,35.41666,0.9837959999999999,0.7458545510696022,6.5104169999999995,6.076391,19.675900000000013,1009.6261111107302
2023-09-03 07:15:00,35.41666,0.8969899999999997,0.9397229690018157,7.494217,7.581017000000001,18.518500000000017,1009.6761111107302
2023-09-03 07:18:00,34.92477,0.8391200000000003,,8.362272,8.362272,19.097199999999987,1009.7261111107301
2023-09-03 07:21:00,35.90857,0.9548610000000002,0.880546641957294,8.391202,8.246531000000001,17.939900000000023,1009.7761111107301
2023-09-03 07:24:00,40.27778,0.78125,0.8651547634801205,8.130787,8.304397,21.70139999999998,1009.82611111073
2023-09-03 07:27:00,41.23264,0.8969909999999999,0.9113849268251233,8.275462000000001,8.304400999999999,23.1481,1009.87611111073
2023-09-03 07:30:00,40.76968,0.78125,0.837788973186388,8.391207,8.506947,22.56940000000003,1009.92611111073
2023-09-03 07:33:00,41.26157,0.78125,0.8377937506662273,8.015042000000001,8.130792,21.122599999999977,1009.9761111107299
2023-09-03 07:36:00,40.76968,0.8101849999999997,0.8245688884073343,7.841432,7.870367,23.7269,1010.0261111107299
2023-09-03 07:39:00,40.76968,0.7523150000000003,0.8225340262582085,7.696757,7.841432,20.83330000000001,1010.0761111107298
2023-09-03 07:42:00,40.76968,0.7523149999999994,0.8088086583356785,7.667821999999999,7.783567,22.85880000000003,1010.1261111107298
2023-09-03 07:45:00,41.72454,0.8101859999999999,0.8245693943074118,7.638892,7.667826,24.0163,1010.1761111107297
2023-09-03 07:48:00,40.27778,0.7233800000000006,0.8070762967630628,7.552087,7.725697,20.83329999999995,1010.2261111107297
2023-09-03 07:51:00,42.21643,0.7523150000000003,0.8088086583356787,7.523147,7.638891999999999,22.85889999999995,1010.2761111107296
2023-09-03 07:54:00,41.23264,0.694445,0.7780230475980915,7.436347,7.609952,21.122600000000034,1010.3261111107296
2023-09-03 07:57:00,43.1713,0.8969910000000008,0.8225371514394659,7.523147,7.378476,21.412000000000006,1010.3761111107295
2023-09-03 08:00:00,44.15509,0.78125,0.8098414210248234,7.436342000000001,7.494212,22.569499999999977,1010.4261111107295
2023-09-03 08:03:00,42.70834,0.8391200000000003,0.8245714179056215,7.494212000000001,7.465281999999999,21.70149999999998,1010.4761111107294
2023-09-03 08:06:00,42.70834,0.868055,0.8088088970788847,7.523147000000001,7.407412,21.12269999999998,1010.5261111107294
2023-09-03 08:09:00,40.19097,0.9548609999999993,0.8495660068096111,7.5520879999999995,7.349537,21.12269999999998,1010.5761111107294
2023-09-03 08:12:00,42.21643,0.9259259999999996,0.8204915280964976,7.5520879999999995,7.3495420000000005,21.701400000000007,1010.6261111107293
2023-09-03 08:15:00,42.21643,0.9548609999999993,0.8495660068096111,7.5520879999999995,7.349537,21.412000000000006,1010.6761111107293
2023-09-03 08:18:00,42.21643,0.8969899999999997,0.8070762967630621,7.494217,7.320607000000001,21.411999999999978,1010.7261111107292
2023-09-03 08:21:00,42.21643,0.8680560000000002,0.8088093740592465,7.407407000000001,7.291671,21.41210000000001,1010.7761111107292
2023-09-03 08:24:00,44.15509,0.78125,,7.233795999999999,7.233795999999999,24.594900000000024,1010.8261111107291
2023-09-03 08:27:00,44.15509,0.6655100000000003,0.7489700715235076,7.089116,7.262736,23.726799999999997,1010.8761111107291
2023-09-03 08:30:00,44.15509,0.6076389999999998,0.7301262961544843,7.089116,7.349537,21.99079999999998,1010.926111110729
2023-09-03 08:33:00,48.5243,0.8101859999999999,0.8245693943074118,7.118056,7.14699,23.726799999999997,1010.976111110729
2023-09-03 08:36:00,49.5081,0.6655089999999992,0.8143142704341705,7.118056,7.436347,26.331000000000017,1011.026111110729
2023-09-03 08:39:00,49.5081,0.8969909999999999,0.9256250277580695,7.465281999999999,7.5231509999999995,26.620300000000015,1011.0761111107289
2023-09-03 08:42:00,50.95486,0.8101859999999999,0.8805440540681408,7.378472,7.5231460000000006,27.777799999999985,1011.1261111107289
2023-09-03 08:45:00,53.38542,0.6944439999999998,0.9063009387102088,7.609956,8.072911999999999,28.64579999999998,1011.1761111107288
2023-09-03 08:48:00,50.95486,0.6076389999999998,0.8766396166562709,7.465276,8.072917,27.199099999999987,1011.2261111107288
2023-09-03 08:51:00,50.95486,0.6655089999999992,0.8767117585509338,7.552086,8.015047000000001,28.64579999999998,1011.2761111107287
2023-09-03 08:54:00,49.5081,0.6076389999999998,0.8649638498271647,7.523146,8.101847,27.488500000000016,1011.3261111107287
2023-09-03 08:57:00,49.97107,0.6076389999999998,0.8413577729236177,7.407405999999999,7.928236999999999,26.909700000000015,1011.3761111107286
2023-09-03 09:00:00,52.83565,0.8680559999999993,0.9385362950867042,7.407405999999999,7.552080000000001,32.11809999999997,1011.4261111107286
2023-09-03 09:03:00,52.92245,0.7523149999999994,0.9653668654049513,7.812496,8.275461,30.3819,1011.4761111107285
2023-09-03 09:06:00,53.87731,0.6076389999999998,0.8766396166562709,7.204860999999999,7.812501999999999,28.64580000000001,1011.5261111107285
2023-09-03 09:09:00,52.92245,0.6365739999999995,0.8949591978674754,7.233795999999999,7.812501999999999,30.092600000000004,1011.5761111107284
2023-09-03 09:12:00,54.36921,0.7233789999999996,0.9358525420849579,7.291665999999999,7.754627000000001,30.96059999999997,1011.6261111107284
2023-09-03 09:15:00,54.83218,0.6076389999999998,0.8882331712139828,7.089116,7.725697,32.407399999999996,1011.6761111107284
2023-09-03 09:18:00,66.00116,0.0,0.13018367646469808,5.353008999999999,7.233799,43.40280000000001,1011.7261111107283
2023-09-03 09:21:00,69.41551,0.20254600000000078,0.7840172694164168,6.1631920000000004,7.957176,48.32169999999999,1011.7761111107283
2023-09-03 09:24:00,61.16898,0.0,0.15795533905704576,5.12153,7.4363399999999995,41.37729999999999,1011.8261111107282
2023-09-03 09:27:00,64.84375,0.8969910000000008,0.9536912899906431,6.684027,6.799765999999999,40.79859999999999,1011.8761111107282
2023-09-03 09:30:00,64.0625,0.868055,0.9385357683737782,6.6840269999999995,6.828702000000001,42.82409999999999,1011.9261111107281
2023-09-03 09:33:00,61.16898,0.8101849999999997,0.9343529260769949,6.741897000000001,7.002312,40.219899999999996,1011.9761111107281
2023-09-03 09:36:00,56.30787,0.6655090000000001,0.8888911310205244,6.886572,7.3784730000000005,36.45830000000001,1012.026111110728
2023-09-03 09:39:00,56.30787,0.7523150000000003,0.9277228490654038,6.973377000000001,7.3495420000000005,35.59019999999998,1012.076111110728
2023-09-03 09:42:00,57.29167,0.7233789999999996,0.923457989245212,6.915506000000001,7.349537,43.113399999999984,1012.126111110728
2023-09-03 09:45:00,57.03125,0.6655090000000001,0.900974170915161,6.770835999999999,7.291667,34.72219999999999,1012.1761111107279
2023-09-03 09:48:00,58.21759,0.7233789999999996,0.9234579892452129,6.857635999999999,7.291667,37.61580000000001,1012.2261111107279
2023-09-03 09:51:00,58.21759,0.78125,0.9313489192261123,6.857635999999999,7.1759260000000005,39.0625,1012.2761111107278
2023-09-03 09:54:00,59.20139,0.7523149999999994,0.9277184615424301,6.799771999999999,7.175927,38.194500000000005,1012.3261111107278
2023-09-03 09:57:00,59.20139,0.7233789999999996,0.9109632771914906,6.7418960000000006,7.146987000000001,36.45829999999998,1012.3761111107277
2023-09-03 10:00:00,59.20139,0.6365739999999995,0.8591819916079423,6.6550910000000005,7.146987000000001,35.59030000000001,1012.4261111107277
2023-09-03 10:03:00,58.73843,0.6076389999999998,0.853202913138231,6.626161,7.175922000000001,37.905099999999976,1012.4761111107276
2023-09-03 10:06:00,58.73843,0.6365739999999995,0.8949551216666176,6.597226,7.175922000000001,39.64129999999997,1012.5261111107276
2023-09-03 10:09:00,57.29167,0.5787040000000001,0.8579871488359898,6.539356000000001,7.175922000000001,38.773199999999974,1012.5761111107275
2023-09-03 10:12:00,57.26273,0.7233789999999996,0.9109632771914906,6.770835999999999,7.175927,32.11810000000003,1012.6261111107275
2023-09-03 10:15:00,57.26273,0.6944439999999998,0.8939664188700184,6.7418960000000006,7.175922000000001,37.03709999999998,1012.6761111107274
2023-09-03 10:18:00,55.81597,0.8101849999999997,0.9076952626822347,6.944442,7.146987000000001,37.32639999999998,1012.7261111107274
2023-09-03 10:21:00,56.30787,0.8101850000000006,0.9605557625421732,6.915512,7.233796999999999,35.879699999999985,1012.7761111107274
2023-09-03 10:24:00,56.71296,0.9259260000000005,0.9686808740812737,7.002312,7.089116000000001,36.45829999999998,1012.8261111107273
2023-09-03 10:27:00,57.29167,0.8391200000000003,0.9501662018941732,6.9444420000000004,7.175922000000001,34.43290000000002,1012.8761111107273
2023-09-03 10:30:00,56.10532,0.8391200000000003,0.9367444590838335,6.915512,7.118052,31.828700000000026,1012.9261111107272
2023-09-03 10:33:00,57.75463,0.8101849999999997,0.9343529260769957,6.886572,7.146987000000001,34.14359999999999,1012.9761111107272
2023-09-03 10:36:00,56.77083,0.8101849999999997,0.907695262682234,6.973382,7.175927,33.27540000000002,1013.0261111107271
2023-09-03 10:39:00,55.32407,0.78125,0.9052263519091786,7.002312000000001,7.262732000000001,32.1181,1013.0761111107271
2023-09-03 10:42:00,51.93866,0.7233799999999997,0.8599581375792965,7.089122000000001,7.378472,30.092600000000004,1013.126111110727
2023-09-03 10:45:00,50.95486,0.8101850000000006,0.9210855748468819,7.2916620000000005,7.523147,28.64580000000001,1013.176111110727
2023-09-03 10:48:00,49.97107,0.8680560000000002,0.9385410477680225,7.291662,7.436346,27.199099999999987,1013.226111110727
2023-09-03 10:51:00,49.5081,0.7523150000000003,0.8891603696689765,7.291662,7.581016999999999,28.067199999999985,1013.2761111107269
2023-09-03 10:54:00,50.95486,0.78125,0.9183411990779828,7.320602,7.609952000000001,32.407400000000024,1013.3261111107269
2023-09-03 10:57:00,51.93866,0.8391210000000004,0.9367496554543802,7.349537,7.552085999999999,28.64580000000001,1013.3761111107268
2023-09-03 11:00:00,50.95486,0.8101850000000006,0.9605557625421732,7.609952,7.928236999999999,27.488399999999984,1013.4261111107268
2023-09-03 11:03:00,57.26273,1.157407,1.0528894612159903,7.7256920000000004,7.523145,38.48389999999998,1013.4761111107267
2023-09-03 11:06:00,46.12268,-0.02893599999999985,,5.8738470000000005,8.420143,27.199099999999987,1013.5261111107267
2023-09-03 11:09:00,63.10764,1.157407,1.2559587434049277,8.825232,9.027775000000002,45.13889999999998,1013.5761111107266
2023-09-03 11:12:00,64.5544,0.8391210000000004,1.1032960107070109,7.696757,8.275466,38.7732,1013.6261111107266
2023-09-03 11:15:00,65.53819,0.9259260000000005,1.0772436567720045,7.783567,8.101851,39.06249999999997,1013.6761111107265
2023-09-03 11:18:00,73.78472,0.9259260000000005,1.129073993766443,7.609952000000001,8.043986,44.27080000000001,1013.7261111107265
2023-09-03 11:21:00,71.35417,0.7523150000000003,1.0736944616167636,7.3784719999999995,8.101847,47.742999999999995,1013.7761111107264
2023-09-03 11:24:00,66.52199,0.7233799999999997,1.043617779362708,7.3784719999999995,8.101852000000001,42.245300000000015,1013.8261111107264
