Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-03 11:33:00,61.16898,0.78125,1.019595097604625,7.291663000000001,7.812503,39.0625,1013.9761111107264
2023-09-03 11:36:00,58.73843,0.868055,0.9925764233355296,7.407407,7.667822,41.95610000000002,1014.0261111107263
2023-09-03 11:39:00,58.73843,0.868055,0.965791293744527,7.349537000000001,7.5520819999999995,35.01159999999999,1014.0761111107263
2023-09-03 11:42:00,58.21759,0.8391200000000003,0.9634723174742356,7.2916620000000005,7.5520819999999995,39.06250000000003,1014.1261111107262
2023-09-03 11:45:00,56.77083,0.868055,0.9657959617887936,7.2916620000000005,7.494217000000001,36.169099999999986,1014.1761111107262
2023-09-03 11:48:00,56.77083,0.9259260000000005,0.9965190661847935,7.2916620000000005,7.436346,42.53469999999999,1014.2261111107262
2023-09-03 11:51:00,57.75463,0.9259260000000005,0.9965142996255616,7.320602000000001,7.465275999999999,38.7731,1014.2761111107261
2023-09-03 11:54:00,56.30787,0.7233790000000004,0.960371894965274,7.204862,7.725693000000001,34.14349999999999,1014.3261111107261
2023-09-03 11:57:00,59.20139,0.9548610000000002,0.9548614999663244,7.3784719999999995,7.378470999999999,36.74769999999998,1014.376111110726
2023-09-03 12:00:00,59.20139,0.8969909999999999,0.9948322711022176,7.3784719999999995,7.581021000000001,38.483799999999974,1014.426111110726
2023-09-03 12:03:00,59.72222,0.8101849999999997,1.0242897640122615,7.5520819999999995,8.015047000000001,38.7732,1014.4761111107259
2023-09-03 12:06:00,58.73843,0.9548610000000002,1.0798429303091504,7.8993020000000005,8.159721000000001,36.45829999999998,1014.5261111107259
2023-09-03 12:09:00,60.64815,0.9548610000000002,1.0798429303091504,7.812502,8.072921000000001,41.95610000000002,1014.5761111107258
2023-09-03 12:12:00,58.21759,0.868055,1.0956664250602628,7.986107,8.478012,37.905099999999976,1014.6261111107258
2023-09-03 12:15:00,58.21759,0.8391200000000003,1.0284031142643222,7.667822000000001,8.072911999999999,35.30090000000001,1014.6761111107257
2023-09-03 12:18:00,61.16898,0.9259260000000005,1.0507612180697725,7.5520819999999995,7.812496,39.35189999999997,1014.7261111107257
2023-09-03 12:21:00,60.64815,0.8101849999999997,1.0117297429364072,7.465281999999999,7.899307,39.93060000000003,1014.7761111107257
2023-09-03 12:24:00,62.61574,0.9259260000000005,1.0772436567720045,7.523152,7.841436,42.82409999999999,1014.8261111107256
2023-09-03 12:27:00,63.5706,0.868055,1.0448775801324568,7.378467,7.754632,52.08339999999998,1014.8761111107256
2023-09-03 12:30:00,63.10764,0.8969909999999999,1.0869850775179428,7.436343,7.841432,43.692199999999985,1014.9261111107255
2023-09-03 12:33:00,62.12384,0.9548610000000002,1.1063864665921435,7.783567000000001,8.101856,47.74300000000002,1014.9761111107255
2023-09-03 12:36:00,63.10764,0.868055,1.0830974799463715,7.783567000000001,8.246531999999998,45.13889999999998,1015.0261111107254
2023-09-03 12:39:00,63.10764,0.8969899999999997,1.0869889418419438,7.696757000000001,8.101857,41.087999999999994,1015.0761111107254
2023-09-03 12:42:00,62.12384,0.9259259999999996,1.0903354321641003,7.696763,8.043977,38.1944,1015.1261111107253
2023-09-03 12:45:00,63.10764,0.9548610000000002,1.0528867089200835,7.667827,7.870366000000001,38.4838,1015.1761111107253
2023-09-03 12:48:00,63.10764,0.9259259999999996,1.0640503630103981,7.581022999999999,7.870367,39.062400000000025,1015.2261111107252
2023-09-03 12:51:00,63.10764,0.9259259999999996,1.0507612180697716,7.494212999999999,7.754627000000001,36.45830000000001,1015.2761111107252
2023-09-03 12:54:00,64.09144,0.9548610000000002,1.0528914031483283,7.436342,7.638891,36.45830000000001,1015.3261111107252
2023-09-03 12:57:00,65.01736,0.8969909999999999,1.0480939230698763,7.320602,7.638891,41.08790000000002,1015.3761111107251
2023-09-03 13:00:00,66.95602,0.8680560000000002,1.057706489820495,7.291662,7.696756000000001,40.79859999999999,1015.4261111107251
2023-09-03 13:03:00,67.47685,0.8680560000000002,1.0577064898204946,7.436342000000001,7.841436,43.11340000000001,1015.476111110725
2023-09-03 13:06:00,68.43171,0.868055,1.0830931222926758,7.581022000000001,8.043977,42.53480000000002,1015.526111110725
2023-09-03 13:09:00,67.44792,0.868055,1.0830974799463722,7.609952,8.072917,41.08789999999999,1015.5761111107249
2023-09-03 13:12:00,66.52199,0.8101849999999997,1.0367575669659153,7.5231520000000005,8.015047000000001,40.79860000000002,1015.6261111107249
2023-09-03 13:15:00,66.52199,0.8101849999999997,1.0367575669659153,7.436342000000001,7.928237000000001,41.087999999999965,1015.6761111107248
2023-09-03 13:18:00,67.47685,0.7523150000000003,1.0382815419822822,7.262727,7.899302,43.40280000000001,1015.7261111107248
2023-09-03 13:21:00,67.04282,0.7233799999999997,0.9965141658164075,7.204862,7.812501999999999,44.27079999999998,1015.7761111107247
2023-09-03 13:24:00,66.00116,0.8101859999999999,1.0367624511779043,7.233791999999999,7.725695999999999,41.95600000000002,1015.8261111107247
2023-09-03 13:27:00,66.00116,0.8101859999999999,1.0367581563866144,7.204862,7.696756000000001,40.79859999999999,1015.8761111107247
2023-09-03 13:30:00,67.47685,0.7233789999999996,1.008402608008116,7.089116000000001,7.725697,43.402799999999985,1015.9261111107246
2023-09-03 13:33:00,67.47685,0.78125,1.03184069502352,7.2048559999999995,7.754626,43.11340000000001,1015.9761111107246
2023-09-03 13:36:00,68.43171,0.7233789999999996,1.020211983026014,7.291665999999999,7.957177,41.95600000000002,1016.0261111107245
2023-09-03 13:39:00,67.47685,0.7233789999999996,1.020211983026014,7.3495360000000005,8.015047000000001,39.3518,1016.0761111107245
2023-09-03 13:42:00,67.44792,0.7233789999999996,1.0083985130281445,7.320606,7.957177,43.40270000000001,1016.1261111107244
2023-09-03 13:45:00,67.44792,0.6944439999999998,1.0134673465483135,7.233796,7.957172000000001,43.98140000000001,1016.1761111107244
2023-09-03 13:48:00,66.00116,0.7233799999999997,1.0202126120674686,7.233791999999999,7.899302,43.402799999999985,1016.2261111107243
2023-09-03 13:51:00,66.00116,0.7233799999999997,0.9845512031273858,7.175922,7.754632,45.13890000000001,1016.2761111107243
2023-09-03 13:54:00,65.01736,0.868055,1.0577059193766707,7.262727000000001,7.667822,39.64129999999997,1016.3261111107242
2023-09-03 13:57:00,60.18519,0.7233790000000004,0.9845464399788962,7.146992000000001,7.725693000000001,38.1944,1016.3761111107242
2023-09-03 14:00:00,58.99884,0.868055,1.0189266441202367,7.349537000000001,7.667822,35.011499999999984,1016.4261111107242
2023-09-03 14:03:00,57.75463,0.8969909999999999,1.0083115994869762,7.4074029999999995,7.638891999999999,35.011499999999984,1016.4761111107241
2023-09-03 14:06:00,56.30787,0.9548610000000002,1.0392508114172327,7.407407,7.581016,38.4838,1016.5261111107241
2023-09-03 14:09:00,57.26273,0.8969909999999999,1.0083069611247097,7.3784730000000005,7.609952000000001,38.19450000000003,1016.576111110724
2023-09-03 14:12:00,57.26273,1.2442129999999993,1.0448716358316714,7.7256979999999995,7.349535,39.9306,1016.626111110724
2023-09-03 14:15:00,57.75463,1.0416670000000003,1.0416645000032057,7.523153,7.523146,39.3518,1016.6761111107239
2023-09-03 14:18:00,61.16898,1.2152779999999996,1.1564448978838586,7.783563,7.667825,42.53479999999999,1016.7261111107239
2023-09-03 14:21:00,62.12384,1.0127310000000005,1.0834572299609067,7.494217,7.638886,39.06249999999997,1016.7761111107238
2023-09-03 14:24:00,65.01736,1.0416670000000003,1.1535410891430513,7.5520830000000005,7.7835659999999995,41.95599999999999,1016.8261111107238
2023-09-03 14:27:00,66.00116,1.0127319999999997,1.0695585265471845,7.146992999999999,7.262731,46.296299999999974,1016.8761111107237
2023-09-03 14:30:00,66.00116,1.0127319999999997,1.0695585265471845,7.1180579999999996,7.233796,40.219900000000024,1016.9261111107237
2023-09-03 14:33:00,66.00116,0.9548609999999993,1.0255011058878307,7.089117999999999,7.233797000000001,46.8751,1016.9761111107237
2023-09-03 14:36:00,66.00116,1.0127309999999996,1.0555416274298122,7.089118,7.175927,45.428200000000004,1017.0261111107236
2023-09-03 14:45:00,66.52199,0.9837959999999999,1.0544804207972949,6.944448,7.089122000000001,48.90040000000002,1017.1761111107236
2023-09-03 14:48:00,66.00116,0.9837959999999999,1.0544804207972949,6.944448,7.089122000000001,47.742999999999995,1017.2261111107235
2023-09-03 14:51:00,65.53819,0.9837959999999999,1.0124534268111272,7.002318,7.060182,42.82400000000001,1017.2761111107235
2023-09-03 14:54:00,65.36458,0.9837959999999999,1.0265874238433284,6.944448,7.031251999999999,34.722200000000015,1017.3261111107234
2023-09-03 14:57:00,64.09144,0.9837959999999999,1.0124534268111272,7.002318,7.060182,40.79860000000002,1017.3761111107234
2023-09-03 15:00:00,61.16898,0.9837959999999999,1.012458332895169,7.031248000000001,7.089122000000001,39.06249999999997,1017.4261111107234
2023-09-03 15:03:00,62.61574,0.8680559999999993,1.0058066850527339,6.973378,7.262732,46.296299999999974,1017.4761111107233
2023-09-03 15:06:00,61.63194,0.8969909999999999,0.9948322711022168,7.031248,7.233796999999999,38.1944,1017.5261111107233
2023-09-03 15:09:00,61.16898,0.9259259999999996,1.0102441612526631,7.002317999999999,7.175922000000001,37.615699999999975,1017.5761111107232
2023-09-03 15:12:00,60.18519,0.9259259999999996,0.9965142996255615,7.002313,7.146987000000001,39.0626,1017.6261111107232
2023-09-03 15:15:00,60.18519,1.0127319999999997,1.0127320000200055,7.060182999999999,7.060181000000001,35.590299999999985,1017.6761111107231
2023-09-03 15:18:00,61.16898,0.9259259999999996,1.0102441612526631,7.002317999999999,7.175922000000001,39.93059999999997,1017.7261111107231
2023-09-03 15:21:00,61.16898,0.9259259999999996,0.996514299625561,6.973378,7.118052,35.59030000000001,1017.776111110723
2023-09-03 15:24:00,61.16898,1.0127319999999997,1.0127320000085516,7.031248,7.031245999999999,36.16900000000001,1017.826111110723
2023-09-03 15:27:00,61.16898,0.9548609999999993,0.9835127697449744,6.973378,7.0312470000000005,36.168900000000036,1017.876111110723
2023-09-03 15:30:00,62.12384,0.8969909999999999,0.9675292964898553,6.944443000000001,7.089122000000001,41.08790000000002,1017.9261111107229
2023-09-03 15:33:00,62.12384,0.9259259999999996,0.9826583676851693,6.915513,7.0312470000000005,38.4838,1017.9761111107229
2023-09-03 15:36:00,62.12384,1.0127319999999997,1.0127320000200055,6.973382999999999,6.973381000000001,35.30090000000001,1018.0261111107228
2023-09-03 15:39:00,62.12384,1.0127319999999997,1.0127320000085516,6.944443000000001,6.944441,40.798599999999965,1018.0761111107228
2023-09-03 15:42:00,58.73843,0.78125,0.9570375693665434,6.857643,7.2337929999999995,38.7731,1018.1261111107227
2023-09-03 15:45:00,55.32407,0.8680560000000002,0.97924318558037,7.2048630000000005,7.436347,34.14349999999999,1018.1761111107227
2023-09-03 15:48:00,51.93866,0.8391209999999996,0.9501667450959999,7.3784730000000005,7.609952,28.93520000000001,1018.2261111107226
2023-09-03 15:51:00,51.41782,0.8680560000000002,0.9522276262864954,7.3784730000000005,7.552087,28.35650000000001,1018.2761111107226
2023-09-03 15:54:00,49.5081,0.8391209999999996,0.9501667450959999,7.3784730000000005,7.609952,31.5394,1018.3261111107225
2023-09-03 15:57:00,50.4919,0.983797,0.969262558802712,7.4074029999999995,7.378475999999999,29.803200000000004,1018.3761111107225
2023-09-03 16:00:00,51.41782,0.8969899999999997,0.9536907691351805,7.6388869999999995,7.754627000000001,31.25,1018.4261111107224
2023-09-03 16:03:00,54.36921,1.0416670000000003,1.0560684446209463,7.638893,7.667825999999999,35.59030000000001,1018.4761111107224
2023-09-03 16:06:00,53.84838,0.8969899999999997,0.9948317353685706,7.407407,7.609957,32.11800000000002,1018.5261111107224
2023-09-03 16:09:00,56.77083,0.9259260000000005,0.9686808740812715,7.436342000000001,7.523146,32.407400000000024,1018.5761111107223
2023-09-03 16:12:00,59.20139,0.8391200000000003,1.0027359933647895,7.204857,7.552087,37.037000000000006,1018.6261111107223
2023-09-03 16:15:00,58.21759,0.8680560000000002,0.97924318558037,7.262733,7.494216999999999,34.722200000000015,1018.6761111107222
2023-09-03 16:18:00,57.26273,0.983797,1.0124588425597745,7.262733,7.320606,35.879699999999985,1018.7261111107222
2023-09-03 16:21:00,60.67708,0.9548610000000002,1.1063864665921435,7.349537000000001,7.667826,40.79859999999999,1018.7761111107221
2023-09-03 16:24:00,62.12384,1.0416660000000002,0.9826633341813271,7.204857,7.0891210000000004,45.717599999999976,1018.8261111107221
2023-09-03 16:27:00,60.64815,0.868055,0.9792426437388831,6.973377,7.204861999999999,39.0625,1018.876111110722
2023-09-03 16:30:00,61.54514,0.983797,0.9981946149332551,7.060182999999999,7.089116000000001,43.11340000000001,1018.926111110722
2023-09-03 16:33:00,59.72222,0.9259259999999996,0.9826583676851693,6.915513,7.0312470000000005,38.4838,1018.976111110722
2023-09-03 16:36:00,59.20139,0.9259259999999996,0.9826631770297534,6.944443000000001,7.060187000000001,38.48380000000003,1019.0261111107219
2023-09-03 16:39:00,60.18519,0.8969909999999999,0.9675292964898553,6.828703,6.973382,39.06250000000003,1019.0761111107219
2023-09-03 16:42:00,59.20139,0.8680560000000002,0.9522229167918617,6.799772999999999,6.973376999999999,36.747600000000034,1019.1261111107218
2023-09-03 16:45:00,57.75463,0.983797,0.9692575086799421,6.915513,6.886576,34.14350000000002,1019.1761111107218
2023-09-03 16:48:00,58.73843,0.9837959999999999,1.012458332895169,6.915508,6.973382,36.45840000000001,1019.2261111107217
2023-09-03 16:51:00,57.29167,0.8969909999999999,0.9536912899906435,6.799772999999999,6.9155120000000005,33.85419999999999,1019.2761111107217
2023-09-03 16:54:00,57.75463,0.8969909999999999,0.9675245366615165,6.828707999999999,6.973376999999999,32.407400000000024,1019.3261111107216
2023-09-03 16:57:00,58.73843,0.9548610000000002,0.99763225042455,6.886577999999999,6.973376999999999,37.326400000000035,1019.3761111107216
2023-09-03 17:00:00,58.73843,0.9548609999999993,0.9692545482599172,6.886578,6.915507,39.93050000000002,1019.4261111107215
2023-09-03 17:03:00,53.38542,0.6365739999999995,0.8711941373256465,6.712968,7.233794,30.671299999999974,1019.4761111107215
2023-09-03 17:06:00,34.43287,0.2604160000000002,0.6106321015932437,6.7129579999999995,7.638892,18.51849999999996,1019.5261111107214
2023-09-03 17:09:00,31.53935,0.9259259999999996,0.7040619973836593,6.857638000000001,6.452542000000001,17.361099999999965,1019.5761111107214
2023-09-03 17:12:00,31.53935,0.78125,0.7064435127669788,7.233798,7.089117999999999,17.36110000000002,1019.6261111107214
2023-09-03 18:00:00,30.09259,0.9259259999999996,0.5900142526877921,5.526617999999999,4.947912,14.757000000000005,1019.6261111107214
2023-09-03 18:09:00,30.09259,1.1574079999999993,0.6261695346176325,5.295138,4.427080000000001,16.203700000000026,1019.6261111107214
2023-09-03 18:12:00,30.09259,0.9548610000000002,0.600670006772466,5.208338,4.600697,14.467600000000004,1019.6261111107214
2023-09-03 18:24:00,30.09259,1.2152780000000005,0.6695042571182886,5.526624,4.629625999999999,16.782500000000027,1019.6261111107214
2023-09-03 18:39:00,30.55556,0.9837959999999999,0.5897504774444136,5.410877999999999,4.745372000000001,15.046299999999974,1019.6261111107214
2023-09-03 18:51:00,30.09259,1.0127319999999997,0.621714436746096,5.410882999999999,4.745371,15.625,1019.6261111107214
2023-09-03 18:54:00,30.09259,0.983797,0.5897432745090337,5.353013,4.687495999999999,17.36110000000002,1019.6261111107214
2023-09-03 19:18:00,30.55556,0.983797,0.6112357016637716,5.266203,4.629626,16.493000000000023,1019.6261111107214
2023-09-03 19:21:00,30.09259,0.8101849999999997,0.5264863131172008,5.179397000000001,4.687502,15.624999999999972,1019.6261111107214
2023-09-03 19:36:00,31.01852,0.8969899999999997,0.5792635734047156,5.150467,4.600697,15.625000000000028,1019.6261111107214
2023-09-03 19:42:00,30.55556,0.868055,0.588216252747591,5.208336999999999,4.716432,17.36110000000002,1019.6261111107214
2023-09-03 19:45:00,31.01852,0.8969899999999997,0.5993175323631044,5.208336999999999,4.6874970000000005,15.914400000000029,1019.6261111107214
2023-09-03 19:48:00,30.09259,0.8680560000000002,0.5882166382413642,5.179403,4.6874970000000005,14.178299999999979,1019.6261111107214
2023-09-03 19:51:00,31.01852,0.9837959999999999,0.6112353380412281,5.150467,4.513891,19.675900000000013,1019.6261111107214
2023-09-04 07:15:00,30.09259,0.5787040000000001,0.47018331020972925,3.6458329999999997,3.4432869999999998,13.020800000000008,1019.6261111107214
2023-09-04 08:06:00,30.55556,0.8391209999999996,0.577012971620802,4.195601999999999,3.732639,14.467700000000008,1019.6261111107214
2023-09-04 08:09:00,31.53935,0.8101859999999999,0.5264852877016171,4.195601999999999,3.703704,15.914299999999997,1019.6261111107214
2023-09-04 08:12:00,30.55556,0.6655090000000001,0.4516191721275824,4.108796,3.7326379999999997,15.335700000000003,1019.6261111107214
2023-09-04 08:15:00,30.55556,0.78125,0.5155835339721218,3.9351849999999997,3.4722219999999995,15.625,1019.6261111107214
2023-09-04 08:18:00,30.09259,0.6076389999999998,0.4653505803037231,3.90625,3.645834,15.914299999999997,1019.6261111107214
2023-09-04 08:24:00,31.07639,0.6655089999999992,0.5245721075075397,4.224538,3.9641210000000004,15.914299999999997,1019.6261111107214
2023-09-04 08:27:00,31.07639,0.78125,0.5352210101594436,4.398147,3.9641160000000006,15.3356,1019.6261111107214
2023-09-04 08:30:00,32.00232,0.8101859999999999,0.5464005300195517,4.571759999999999,4.108796,15.9144,1019.6261111107214
2023-09-04 08:33:00,32.98611,0.8680560000000002,0.5479603213870663,4.629630000000001,4.079861,16.203699999999998,1019.6261111107214
2023-09-04 08:36:00,32.98611,0.8680560000000002,0.5684160161062489,4.57176,4.0509260000000005,15.046300000000002,1019.6261111107214
2023-09-04 08:39:00,32.7257,0.7233799999999997,0.5309820897404816,4.542824,4.195602000000001,14.178300000000007,1019.6261111107214
2023-09-04 09:21:00,30.55556,0.7233789999999996,0.566435689586233,5.034725999999999,4.745367,15.3356,1019.6261111107214
2023-09-04 09:24:00,30.55556,0.6655090000000001,0.5415444652023508,5.034725999999999,4.803236999999999,16.20369999999997,1019.6261111107214
2023-09-04 09:27:00,30.09259,0.7233799999999997,0.5489421337191492,4.976855999999999,4.658566,15.335699999999974,1019.6261111107214
2023-09-04 09:30:00,30.09259,0.78125,0.5907245600818624,5.034725999999999,4.687495999999999,15.914299999999969,1019.6261111107214
2023-09-04 09:33:00,30.09259,0.6655090000000001,0.5245709192694284,5.063656,4.803236999999999,15.04630000000003,1019.6261111107214
2023-09-04 09:36:00,30.09259,0.78125,0.5907245600818624,5.034725999999999,4.687495999999999,16.20369999999997,1019.6261111107214
2023-09-04 09:39:00,30.55556,0.6944439999999998,0.5540699860927514,5.034725999999999,4.774302,16.203700000000026,1019.6261111107214
2023-09-04 09:48:00,36.89236,-0.20254700000000003,,3.645828,4.542825,17.65039999999999,1019.6261111107214
2023-09-04 09:51:00,40.76968,-0.4050929999999999,,2.922453000000001,4.745371,19.96520000000001,1019.6261111107214
2023-09-04 09:54:00,34.43287,-0.1736109999999993,,3.8773160000000004,5.005787999999999,17.36110000000002,1019.6261111107214
2023-09-04 09:57:00,33.47801,0.3761570000000001,0.45748280654468143,4.629634,4.803236999999999,17.071799999999996,1019.6261111107214
2023-09-04 10:00:00,31.07639,0.5497690000000004,0.5051228823014099,4.861116,4.774307,16.7825,1019.6261111107214
2023-09-04 10:03:00,33.47801,0.78125,0.5907245600818624,4.976855999999999,4.629625999999999,17.071799999999996,1019.6261111107214
2023-09-04 10:06:00,31.07639,0.6655099999999994,0.5581237463106263,5.063661999999999,4.861112,13.31019999999998,1019.6261111107214
2023-09-04 10:21:00,30.55556,0.8680560000000002,0.6074508219389237,5.208337,4.745371,19.386599999999987,1019.6261111107214
2023-09-04 10:24:00,30.55556,0.8101849999999997,0.5656916506922427,5.121525999999999,4.687501,13.888900000000035,1019.6261111107214
2023-09-04 10:33:00,30.55556,0.6365739999999995,0.5288544500977101,5.034720999999999,4.832177,16.203700000000026,1019.6261111107214
2023-09-04 10:36:00,30.55556,0.78125,0.5907307024249379,5.1793960000000006,4.8321760000000005,17.361099999999965,1019.6261111107214
2023-09-04 10:39:00,32.52315,0.8969909999999999,0.6377479549197403,5.381942,4.918981,14.467600000000004,1019.6261111107214
2023-09-04 10:42:00,31.07639,0.7233799999999997,0.5489421337191482,5.179402,4.861111999999999,16.20369999999997,1019.6261111107214
2023-09-04 10:45:00,30.09259,0.78125,0.5727294996510557,5.0057860000000005,4.629626,17.071799999999996,1019.6261111107214
2023-09-04 10:48:00,30.55556,0.6655090000000001,0.5071464451950636,4.976856,4.6874970000000005,15.625,1019.6261111107214
2023-09-04 11:06:00,31.53935,0.8101859999999999,0.5844247868596624,5.092592,4.687495999999999,14.178300000000036,1019.6261111107214
2023-09-04 11:09:00,32.00232,0.8969899999999997,0.6187934356880211,5.237267,4.745367,16.2038,1019.6261111107214
2023-09-04 11:21:00,30.09259,0.9837959999999999,0.6320238445190336,5.439817000000001,4.832171,17.361000000000047,1019.6261111107214
2023-09-04 11:45:00,30.55556,0.8969899999999997,0.5792635734047156,5.2951369999999995,4.745367,18.22919999999999,1019.6261111107214
2023-09-04 12:00:00,30.55556,0.8680560000000002,0.5882233798115748,5.2083319999999995,4.716436,16.78230000000002,1019.6261111107214
2023-09-04 12:06:00,30.09259,0.9837960000000008,0.6112353380412284,5.295142,4.6585659999999995,16.782400000000052,1019.6261111107214
2023-09-04 12:30:00,30.55556,0.8969909999999999,0.5792639466219862,5.150462,4.600691,16.2038,1019.6261111107214
2023-09-04 12:33:00,31.13426,0.7523150000000003,0.5426768104575933,5.092597,4.716432,14.467600000000004,1019.6261111107214
2023-09-04 12:36:00,30.09259,0.7233799999999997,0.5664420865389496,5.2083319999999995,4.918982,15.335699999999974,1019.6261111107214
2023-09-04 12:42:00,30.55556,0.8680560000000002,0.6074508219389237,5.237267000000001,4.774301,14.756899999999973,1019.6261111107214
2023-09-04 12:45:00,30.09259,0.78125,0.5542502496160365,5.237267000000001,4.832177,14.178299999999979,1019.6261111107214
2023-09-04 12:54:00,30.09259,0.8680560000000002,0.6074508219389237,5.237272,4.774305999999999,15.04630000000003,1019.6261111107214
2023-09-04 12:57:00,30.09259,0.8101849999999997,0.5656916506922427,5.2083319999999995,4.774307,15.335700000000031,1019.6261111107214
2023-09-04 13:12:00,30.55556,0.8101849999999997,0.5463987917312882,5.2083319999999995,4.745367,17.93979999999999,1019.6261111107214
2023-09-04 13:18:00,30.55556,0.8680560000000002,0.5684146256402147,5.237272,4.716436,17.36110000000002,1019.6261111107214
2023-09-04 13:24:00,30.55556,0.7523150000000003,0.5426831972096777,5.179397,4.803242,16.493100000000027,1019.6261111107214
2023-09-04 13:33:00,30.55556,0.8680560000000002,0.5479552868774699,5.179402,4.629625999999999,15.625,1019.6261111107214
2023-09-04 13:39:00,30.09259,0.8391210000000004,0.5770076475968365,5.092597,4.629626,15.9144,1019.6261111107214
2023-09-04 13:48:00,30.55556,0.8101849999999997,0.5844243848497745,5.237272,4.832177,16.20369999999997,1019.6261111107214
2023-09-04 13:51:00,30.09259,0.8680560000000002,0.5684146256402147,5.3530120000000005,4.8321760000000005,17.36110000000002,1019.6261111107214
2023-09-04 13:57:00,31.53935,0.8101849999999997,0.5844243848497745,5.150462,4.745367,15.914300000000026,1019.6261111107214
2023-09-04 14:18:00,31.07639,0.8969909999999999,0.5993247410279917,5.150462,4.629631000000001,17.93979999999999,1019.6261111107214
2023-09-04 14:21:00,30.09259,0.7233799999999997,0.5309770544026675,5.121531999999999,4.7743020000000005,16.782399999999996,1019.6261111107214
2023-09-04 14:30:00,30.09259,0.78125,0.5727294996510569,5.121531999999999,4.745372000000001,15.624999999999972,1019.6261111107214
2023-09-04 14:33:00,30.96065,0.8680560000000002,0.5684146256402147,5.208337,4.687501,17.07170000000002,1019.6261111107214
2023-09-04 14:36:00,31.53935,0.7233800000000006,0.5124973062952229,5.179397,4.803236999999999,15.046299999999974,1019.6261111107214
2023-09-04 14:39:00,32.98611,0.8391210000000004,0.5959963654655587,5.121527,4.687495999999999,17.071799999999996,1019.6261111107214
2023-09-04 14:42:00,30.55556,0.7523150000000003,0.5609045541617991,5.208337,4.861111999999999,16.203700000000026,1019.6261111107214
2023-09-04 14:51:00,30.55556,0.8101849999999997,0.5463987917312882,5.2083319999999995,4.745367,15.625100000000003,1019.6261111107214
2023-09-04 14:54:00,30.55556,0.8680560000000002,0.5479624790207362,5.2083319999999995,4.658566,15.046300000000002,1019.6261111107214
2023-09-04 15:00:00,31.01852,0.868055,0.588216252747591,5.121532,4.629627000000001,16.4931,1019.6261111107214
2023-09-04 15:06:00,30.09259,0.8969909999999999,0.5792639466219862,5.2083319999999995,4.658561,17.361199999999968,1019.6261111107214
2023-09-04 15:09:00,31.07639,0.78125,0.5542502496160377,5.2083319999999995,4.803242,16.493100000000027,1019.6261111107214
2023-09-04 15:18:00,31.07639,0.8680560000000002,0.5684146256402147,5.2083319999999995,4.687495999999999,17.650400000000047,1019.6261111107214
2023-09-04 15:21:00,31.01852,0.8680560000000002,0.6074508219389249,5.121531999999999,4.658566,15.625,1019.6261111107214
2023-09-04 15:30:00,30.09259,0.8391209999999996,0.614481690559062,5.092592,4.687501,15.335699999999974,1019.6261111107214
2023-09-04 15:33:00,30.09259,0.7233789999999996,0.5489417178278624,5.150466,4.832177,15.9144,1019.6261111107214
2023-09-04 15:36:00,30.09259,0.7233799999999997,0.5124973062952226,5.150461999999999,4.774302,17.93979999999999,1019.6261111107214
2023-09-04 15:39:00,31.07639,0.78125,0.5727294996510557,5.0057860000000005,4.629626,15.914400000000029,1019.6261111107214
2023-09-04 15:42:00,31.07639,0.8101859999999999,0.5844247868596624,5.034722,4.629626,15.624900000000025,1019.6261111107214
2023-09-04 15:45:00,32.00232,0.7233799999999997,0.5489421337191482,5.034722,4.716432,17.071699999999993,1019.6261111107214
2023-09-04 15:54:00,30.55556,0.8101859999999999,0.5844247868596624,5.092592,4.687495999999999,16.7825,1019.6261111107214
2023-09-04 15:57:00,30.55556,0.78125,0.5727294996510569,5.121531999999999,4.745372000000001,15.624999999999972,1019.6261111107214
2023-09-04 16:03:00,30.55556,0.9259260000000005,0.6300305936725529,5.150462000000001,4.629626,14.178200000000004,1019.6261111107214
2023-09-04 16:06:00,30.55556,0.9259260000000005,0.6300305936725529,5.324072000000001,4.803236,15.624999999999972,1019.6261111107214
2023-09-04 16:18:00,30.09259,0.868055,0.6074504280275115,5.324072000000001,4.8611070000000005,14.756899999999973,1019.6261111107214
2023-09-04 16:21:00,30.55556,0.8101849999999997,0.5844243848497745,5.237272,4.832177,16.203700000000026,1019.6261111107214
2023-09-04 16:24:00,30.55556,0.8680560000000002,0.5684146256402147,5.2083319999999995,4.687495999999999,15.3356,1019.6261111107214
2023-09-04 16:45:00,31.07639,0.8391200000000003,0.5574610732818044,5.150466,4.6585659999999995,16.493100000000027,1019.6261111107214
2023-09-04 16:48:00,31.07639,0.6944439999999998,0.5540758708637983,5.1793960000000006,4.918982000000001,19.675900000000013,1019.6261111107214
2023-09-04 17:27:00,30.55556,0.7233789999999996,0.5489417178278636,5.034725999999999,4.716437000000001,14.756999999999948,1019.6261111107214
2023-09-04 17:30:00,30.55556,0.6655090000000001,0.5415502607500128,5.063656,4.832177,15.9144,1019.6261111107214
2023-09-04 17:36:00,30.09259,0.8391209999999996,0.5959963654655596,5.063661999999999,4.629631000000001,15.9144,1019.6261111107214
2023-09-04 17:39:00,30.09259,0.7523149999999994,0.5609045541617999,5.063661999999999,4.716437000000001,16.49309999999997,1019.6261111107214
2023-09-04 17:45:00,30.09259,0.8969910000000008,0.5993179142235053,5.092597,4.571756,17.650500000000022,1019.6261111107214
2023-09-05 01:48:00,32.00232,0.5787040000000001,0.4174477361556914,3.2407399999999997,2.9513880000000006,14.467600000000004,1019.6261111107214
2023-09-05 01:51:00,34.92477,0.49189799999999995,0.3817108003535775,3.414352,3.211805,13.888900000000007,1019.6261111107214
2023-09-05 01:54:00,35.90857,0.5208329999999997,0.393820468283292,3.4432859999999996,3.211806,13.02079999999998,1019.6261111107214
2023-09-05 01:57:00,33.47801,0.4050929999999999,0.34398487018365637,3.3564809999999996,3.240741,14.178200000000004,1019.6261111107214
2023-09-05 06:48:00,30.55556,0.6655090000000001,0.4516191721275824,3.616899,3.240741,16.782399999999996,1019.6261111107214
2023-09-05 06:51:00,30.55556,0.6655090000000001,0.3412948478341921,3.4432859999999996,2.922453,13.888899999999978,1019.6261111107214
2023-09-05 07:00:00,31.13426,0.5497680000000003,0.4057266929429597,3.414352,3.1539360000000007,18.807800000000043,1019.6261111107214
2023-09-05 07:03:00,38.33912,0.868055,0.568415639385083,3.5590280000000005,3.038195000000001,18.80789999999999,1019.6761111107213
2023-09-05 07:06:00,41.72454,0.8101850000000006,0.9863380081324311,5.70023,6.076384999999999,18.80789999999999,1019.7261111107213
2023-09-05 07:09:00,46.12268,0.7523150000000003,0.7377539322490703,6.799766000000001,6.770830999999999,23.148199999999974,1019.7761111107212
2023-09-05 07:12:00,47.07755,0.7233800000000006,0.8070762967630628,7.204866,7.378476,24.016099999999994,1019.8261111107212
2023-09-05 07:15:00,46.58565,0.6076389999999998,0.7171649795616054,6.568291,6.799772,24.595,1019.8761111107211
2023-09-05 07:18:00,44.15509,0.5497689999999995,0.6842796325622463,6.539351,6.828702,23.4375,1019.9261111107211
2023-09-05 07:21:00,45.60185,0.7233799999999997,,6.510416,6.510415999999999,22.8587,1019.976111110721
2023-09-05 07:24:00,43.69213,0.6944439999999998,0.7645027966193275,6.655096,6.799772,21.990700000000004,1020.026111110721
2023-09-05 07:27:00,48.03241,0.9548610000000002,0.8337728466049501,6.770835999999999,6.539355,27.199099999999987,1020.076111110721
2023-09-05 07:30:00,60.64815,1.1284719999999995,0.8591803820154669,6.452546,5.960644000000001,37.615700000000004,1020.1261111107209
2023-09-05 07:33:00,68.43171,0.9837959999999999,0.9692570136187446,6.626156,6.59722,39.6412,1020.1761111107209
2023-09-05 07:36:00,70.86227,0.868055,1.0830974799463722,7.146986,7.609951000000001,44.27080000000001,1020.2261111107208
2023-09-05 07:39:00,78.15394,0.8101849999999997,1.0978863013082691,7.812496,8.449071,47.7431,1020.2761111107208
2023-09-05 07:42:00,81.04745,0.9548610000000002,1.158355765949552,7.638885999999999,8.072914999999998,51.21530000000001,1020.3261111107207
2023-09-05 07:45:00,84.89583,0.8101849999999997,1.0858136230988626,7.320605999999999,7.928241,53.240700000000004,1020.3761111107207
2023-09-05 07:48:00,87.38426,0.7523150000000003,1.0853621603708317,7.146991,7.899306,50.636600000000016,1020.4261111107206
2023-09-05 07:51:00,90.27778,0.78125,1.1387050505217429,7.581021,8.391201,55.844899999999996,1020.4761111107206
2023-09-05 07:54:00,93.60532,0.7233799999999997,1.100953614733393,7.291670999999999,8.159721000000001,59.31710000000001,1020.5261111107205
2023-09-05 07:57:00,94.50231,0.694445,1.0928037498943228,7.1180509999999995,8.043986,58.73840000000001,1020.5761111107205
2023-09-05 08:03:00,93.20023,0.5787039999999992,1.0431373203324572,6.886575999999999,8.015042000000001,59.89580000000001,1020.6761111107205
2023-09-05 08:06:00,92.21644,0.5787039999999992,1.0222302079414418,6.8287059999999995,7.8993020000000005,59.60649999999998,1020.7261111107205
2023-09-05 08:09:00,85.9375,0.5208329999999997,1.0194292838805263,6.7418960000000006,7.986113,65.10420000000002,1020.7761111107204
2023-09-05 08:12:00,84.9537,0.6655099999999994,1.0509698465651136,6.9444420000000004,7.841432000000001,50.925899999999984,1020.8261111107204
2023-09-05 08:15:00,80.58449,0.5787040000000001,1.0327106842552471,6.828702,7.928238,56.4237,1020.8761111107203
2023-09-05 08:18:00,84.9537,1.1284719999999995,1.199357982566985,7.233796,7.378474,62.5,1020.9261111107203
2023-09-05 08:21:00,90.27778,0.9548609999999993,1.1454978920750039,7.089116,7.494215,61.9212,1020.9761111107202
2023-09-05 08:24:00,95.16782,0.78125,1.1037119991645035,6.8287059999999995,7.552086,68.8657,1021.0261111107202
2023-09-05 08:27:00,96.12269,0.7523149999999994,1.1084962150803017,6.712965999999999,7.5231509999999995,66.84020000000001,1021.0761111107201
2023-09-05 08:30:00,97.07755,0.7233799999999997,1.1009575236378573,6.684026,7.552085999999999,72.33790000000002,1021.1261111107201
2023-09-05 08:33:00,97.07755,0.7233799999999997,1.100953614733393,6.684030999999999,7.552081,68.57639999999998,1021.1761111107201
2023-09-05 08:36:00,97.07755,0.7523150000000003,1.1199701394027701,6.770830999999999,7.6099559999999995,68.28710000000001,1021.22611111072
2023-09-05 08:39:00,97.10648,0.7233800000000006,1.1009536147333936,6.770836,7.638886,72.33799999999997,1021.27611111072
2023-09-05 08:42:00,97.10648,0.78125,1.127106541378955,6.770830000000001,7.552080000000001,73.20600000000002,1021.3261111107199
2023-09-05 08:45:00,97.10648,0.6655099999999994,1.0730509287182701,6.597219999999999,7.552080000000001,71.1805,1021.3761111107199
2023-09-05 08:48:00,97.07755,0.5497680000000003,0.9377532162972867,5.902779000000001,6.828701000000001,73.49539999999999,1021.4261111107198
2023-09-05 08:51:00,97.10648,0.9837959999999999,1.0954657701533341,6.365741,6.597225,73.78470000000002,1021.4761111107198
2023-09-05 08:54:00,97.07755,1.157407,1.171814969129404,6.857638,6.886571000000001,71.75919999999999,1021.5261111107197
2023-09-05 08:57:00,97.10648,1.3888880000000006,1.2696297344672265,7.34954,7.1180520000000005,68.5764,1021.5761111107197
2023-09-05 09:00:00,97.07755,1.5914359999999999,1.2803605711878092,7.552086,6.97338,66.55090000000001,1021.6261111107196
2023-09-05 09:03:00,81.56829,0.20254700000000003,0.7993278708235911,7.060181,8.912033999999998,50.636600000000016,1021.6761111107196
2023-09-05 09:06:00,80.12153,0.6655090000000001,0.9601283786725193,6.7418960000000006,7.407406999999999,45.1388,1021.7261111107196
2023-09-05 09:09:00,77.66204,0.6655090000000001,0.948456266659396,6.510415999999999,7.146986999999999,50.05789999999999,1021.7761111107195
2023-09-05 09:12:00,83.96991,0.8391200000000003,1.0410963712747074,7.378475999999999,7.812496,46.2963,1021.8261111107195
2023-09-05 09:15:00,82.03125,0.694445,1.0134679901672254,7.204862,7.928236999999999,45.717600000000004,1021.8761111107194
2023-09-05 09:18:00,88.28125,1.070602,1.2095141822528377,8.101852000000001,8.3912,52.08329999999998,1021.9261111107194
2023-09-05 09:21:00,89.81481,0.8680560000000002,1.1081492294199358,7.5231520000000005,8.043986,49.18980000000002,1021.9761111107193
2023-09-05 09:24:00,90.76968,0.8680560000000002,1.1081492294199358,7.5231520000000005,8.043986,53.53,1022.0261111107193
2023-09-05 09:27:00,91.75347,0.6944439999999998,1.0478485250004599,7.291665999999999,8.101852000000001,48.90040000000002,1022.0761111107192
2023-09-05 09:30:00,87.84722,0.49189799999999995,0.9364768790738,6.973381,8.072913,54.6875,1022.1261111107192
2023-09-05 09:33:00,83.01505,0.4340280000000005,0.9200096598630016,6.8287059999999995,8.072918,46.5857,1022.1761111107191
2023-09-05 09:36:00,78.15394,0.49189799999999995,0.9465959002188039,6.944446,8.072918,47.453599999999994,1022.2261111107191
2023-09-05 09:39:00,72.80093,0.49189799999999995,0.9058186313606077,6.944446,7.957177999999999,45.13890000000001,1022.2761111107191
2023-09-05 09:42:00,69.41551,0.5787039999999992,0.9254318649441153,6.944446,7.754632000000001,41.95600000000002,1022.326111110719
2023-09-05 09:45:00,65.53819,0.49189799999999995,0.885107449465707,6.8287059999999995,7.783567999999999,39.0625,1022.376111110719
2023-09-05 09:48:00,48.06134,-0.28935200000000005,,5.526616,8.535878,27.488399999999984,1022.4261111107189
2023-09-05 09:51:00,56.77083,0.28935200000000005,0.7901042508622386,6.626156,8.015044,33.275499999999965,1022.4761111107189
2023-09-05 09:54:00,65.01736,0.8391200000000003,0.9634723174742369,6.944445999999999,7.204866,43.98149999999998,1022.5261111107188
2023-09-05 09:57:00,64.0625,0.78125,0.9313489192261113,6.799766,7.118055999999999,40.219899999999996,1022.5761111107188
2023-09-05 10:00:00,66.52199,0.7233799999999997,0.9603767055620064,6.9444420000000004,7.465281999999999,44.27089999999998,1022.6261111107187
2023-09-05 10:03:00,67.91088,0.8101849999999997,0.9990831459893098,6.944445999999999,7.349540999999999,41.087999999999994,1022.6761111107187
2023-09-05 10:06:00,66.52199,0.7233799999999997,0.9358574039901977,6.886571999999999,7.3495420000000005,41.95599999999999,1022.7261111107186
2023-09-05 10:09:00,67.47685,0.8101859999999999,0.9990837210124425,6.973381999999999,7.378475999999999,39.3518,1022.7761111107186
2023-09-05 10:12:00,67.47685,0.8101859999999999,0.9735002830971128,6.915512,7.262736,43.98150000000001,1022.8261111107186
2023-09-05 10:15:00,71.35417,0.8680560000000002,1.0058066850527343,6.9444420000000004,7.233795999999999,45.717600000000004,1022.8761111107185
2023-09-05 10:18:00,68.92361,0.6655099999999994,0.9832464267436318,7.031252,7.754632000000001,50.92590000000001,1022.9261111107185
2023-09-05 10:21:00,65.01736,0.6655090000000001,0.9248850863423987,6.915506000000001,7.494216999999999,42.82409999999999,1022.9761111107184
2023-09-05 10:24:00,69.41551,0.8101849999999997,0.9990831459893098,6.944445999999999,7.349540999999999,45.428200000000004,1023.0261111107184
2023-09-05 10:27:00,65.53819,0.6076389999999998,0.8997433349002185,6.770832,7.436343,44.849500000000035,1023.0761111107183
2023-09-05 10:30:00,68.89468,0.8969910000000008,0.9812381360181905,6.915507,7.089116,39.9306,1023.1261111107183
2023-09-05 10:33:00,63.5706,0.6076389999999998,0.8882291790216688,6.655092,7.291663000000001,43.113399999999984,1023.1761111107182
2023-09-05 10:36:00,65.01736,0.7523150000000003,0.9403615420972399,6.712967000000001,7.118052,38.483799999999974,1023.2261111107182
2023-09-05 10:39:00,63.5706,0.8391210000000004,0.9367449971551487,6.770837,6.973376,40.21999999999997,1023.2761111107181
2023-09-05 10:42:00,63.5706,0.78125,0.9183411990779828,6.915507,7.2048570000000005,38.1944,1023.3261111107181
2023-09-05 10:45:00,64.5544,0.78125,0.9570419739205651,6.915507,7.291667,39.0625,1023.376111110718
2023-09-05 10:48:00,65.01736,0.8101859999999999,0.9343534759546305,6.915512,7.1759260000000005,40.21989999999997,1023.426111110718
2023-09-05 10:51:00,63.85995,0.8391210000000004,0.9766678571882375,6.973377000000001,7.262736,41.087999999999994,1023.476111110718
2023-09-05 10:54:00,63.5706,0.8391210000000004,0.9634728657393564,6.915507,7.1759260000000005,39.930499999999995,1023.5261111107179
2023-09-05 10:57:00,63.4838,0.78125,0.944244854003786,6.857637,7.2048570000000005,38.483799999999974,1023.5761111107179
2023-09-05 11:00:00,63.0787,0.7523150000000003,0.9403658952404879,6.857637,7.262732000000001,40.50920000000002,1023.6261111107178
2023-09-05 11:03:00,63.5706,0.8101849999999997,0.9210809686548677,6.857641999999999,7.089117,39.3518,1023.6761111107178
2023-09-05 11:12:00,63.5706,0.7523150000000003,0.9021197746873282,6.770837,7.089122000000001,41.37729999999999,1023.8261111107178
2023-09-05 11:15:00,64.5544,0.8391210000000004,0.9634682873528576,6.828707,7.089116000000001,39.06250000000003,1023.8761111107177
2023-09-05 11:18:00,63.10764,0.78125,0.9313489192261113,7.060187000000001,7.378477,41.37730000000002,1023.9261111107177
2023-09-05 11:21:00,63.10764,0.78125,0.9313444432871273,6.828707,7.146987000000001,39.0625,1023.9761111107176
2023-09-05 11:24:00,62.12384,0.78125,0.944244854003786,6.857641999999999,7.204861999999999,41.08800000000002,1024.0261111107177
2023-09-05 11:27:00,62.12384,0.8101849999999997,0.9343529260769957,6.944442,7.2048570000000005,38.7732,1024.0761111107176
2023-09-05 11:30:00,62.12384,0.8680560000000002,0.9522276262864954,6.944442,7.118055999999999,45.138799999999975,1024.1261111107176
2023-09-05 11:33:00,62.12384,0.8101849999999997,0.9210855748468816,6.944442,7.175927,38.194500000000005,1024.1761111107176
2023-09-05 11:36:00,62.12384,0.78125,0.9183411990779828,6.915507,7.2048570000000005,31.539299999999997,1024.2261111107175
2023-09-05 11:39:00,62.12384,0.8391210000000004,0.9634728657393554,6.857637,7.118055999999999,42.82409999999999,1024.2761111107175
2023-09-05 11:42:00,63.10764,0.7523150000000003,0.9403658952404879,6.944442,7.349537,42.24539999999996,1024.3261111107174
2023-09-05 11:45:00,62.61574,0.7523150000000003,0.9403658952404879,6.857637,7.262732000000001,39.930499999999995,1024.3761111107174
2023-09-05 11:48:00,61.16898,0.7523150000000003,0.9149740172652708,6.944442,7.291667,39.0625,1024.4261111107173
2023-09-05 11:51:00,64.5544,1.0995370000000007,1.02549914964198,7.204862,7.060185,37.615700000000004,1024.4761111107173
2023-09-05 11:54:00,68.43171,0.9548610000000002,1.011633093644185,7.175922,7.291671,38.4838,1024.5261111107172
2023-09-05 11:57:00,67.44792,0.7233799999999997,0.9358574039901977,6.944442,7.407412000000001,42.82400000000001,1024.5761111107172
2023-09-05 12:00:00,64.0625,0.78125,0.9570419739205651,6.944442,7.320602,35.87960000000001,1024.6261111107171
2023-09-05 12:03:00,64.5544,0.78125,0.9948461712192733,7.233792,7.6967620000000005,37.32640000000001,1024.676111110717
2023-09-05 12:06:00,63.36806,0.78125,0.9183411990779828,6.973382,7.262732000000001,39.0624,1024.726111110717
2023-09-05 12:09:00,63.0787,0.8101849999999997,0.9475112153156687,7.002312000000001,7.291667,40.50929999999997,1024.776111110717
2023-09-05 12:12:00,63.10764,0.8391210000000004,0.9232075070990255,6.944447,7.118055999999999,37.905099999999976,1024.826111110717
2023-09-05 12:15:00,63.10764,0.8680560000000002,0.9385362950867044,6.973382,7.118055999999999,38.4837,1024.876111110717
2023-09-05 12:18:00,64.0625,0.7233799999999997,0.9358574039901977,6.886571999999999,7.3495420000000005,36.45840000000001,1024.9261111107169
2023-09-05 12:21:00,63.10764,0.8391210000000004,0.9501667450960015,6.944447,7.1759260000000005,39.930499999999995,1024.9761111107168
2023-09-05 12:24:00,68.69213,0.43402799999999964,0.7797525334988433,6.192132999999999,7.031255000000001,43.98150000000001,1025.0261111107168
2023-09-05 12:27:00,90.76968,0.0,0.1133271242447088,4.947917,6.568287,52.37269999999998,1025.0761111107167
2023-09-05 12:30:00,97.07755,0.0,0.1208387898591902,5.208334,6.944444,54.6875,1025.1261111107167
2023-09-05 12:33:00,97.07755,0.17361100000000018,0.6709183735164125,5.787037,7.320605999999999,53.8194,1025.1761111107166
2023-09-05 12:36:00,97.07755,0.2893509999999999,0.7901062768949793,6.134253999999999,7.523153,46.5856,1025.2261111107166
2023-09-05 12:39:00,91.75347,0.34722200000000036,0.817255841855704,6.27894,7.523147999999999,48.90039999999999,1025.2761111107166
2023-09-05 12:42:00,89.32292,0.46296300000000024,0.85314314223893,6.539350000000001,7.494216999999999,39.6413,1025.3261111107165
2023-09-05 12:45:00,87.84722,0.49189799999999995,0.8429759299880726,6.568289999999999,7.407412,46.5857,1025.3761111107165
2023-09-05 12:48:00,86.40046,0.5497690000000004,0.9054342268078616,6.597226,7.436347,43.69210000000001,1025.4261111107164
2023-09-05 12:51:00,82.87037,0.5497689999999995,0.8945318270863378,6.626161,7.436342,48.321799999999996,1025.4761111107164
2023-09-05 12:54:00,79.13773,0.5787039999999992,0.9032394034202041,6.6550959999999995,7.407412000000001,41.087999999999994,1025.5261111107163
2023-09-05 12:57:00,75.72338,0.46296300000000024,0.8428156287498385,6.568291,7.494218,41.377399999999994,1025.5761111107163
2023-09-05 13:00:00,71.81713,0.5208339999999998,0.8742880343222006,6.539356000000001,7.378472,43.98149999999998,1025.6261111107162
2023-09-05 13:03:00,70.37037,0.578703,0.8807647857072551,6.597220000000001,7.291667,40.219899999999996,1025.6761111107162
2023-09-05 13:06:00,57.75463,0.02893499999999971,0.3624300695175198,5.7002299999999995,7.118055000000001,30.960700000000003,1025.7261111107161
2023-09-05 13:09:00,45.60185,0.23148199999999974,0.5571079239925694,6.51042,7.378468,24.016200000000026,1025.776111110716
2023-09-05 13:12:00,42.21643,0.4050929999999999,0.6300341550293586,6.336805000000001,6.857642,22.5694,1025.826111110716
2023-09-05 13:15:00,41.26157,0.46296300000000024,0.6562281165278697,6.336805000000001,6.7708319999999995,22.5694,1025.876111110716
2023-09-05 13:18:00,44.15509,0.5497690000000004,0.6587459419102647,6.3657449999999995,6.597225999999999,22.569500000000005,1025.926111110716
2023-09-05 13:21:00,44.15509,0.46296300000000024,0.6444260978557241,6.3657449999999995,6.7708319999999995,22.280100000000004,1025.976111110716
2023-09-05 13:24:00,44.15509,0.43402799999999964,0.6377462636623824,6.336809999999999,6.799772,25.752399999999966,1026.0261111107159
2023-09-05 13:27:00,44.15509,0.5497690000000004,0.6842796325622469,6.423615000000001,6.712966,24.016200000000026,1026.0761111107158
2023-09-05 13:30:00,42.70834,0.5497690000000004,0.6587459419102647,6.510415000000001,6.7418960000000006,24.016200000000026,1026.1261111107158
2023-09-05 13:33:00,42.21643,0.46296300000000024,0.6562281165278705,6.51042,6.944447,21.122600000000034,1026.1761111107157
2023-09-05 13:36:00,42.21643,0.5208330000000005,0.6797302066403086,6.597220000000001,6.944447,21.990800000000007,1026.2261111107157
2023-09-05 13:39:00,42.21643,0.5497690000000004,0.6968421499950667,6.626156000000001,6.944447,22.56940000000003,1026.2761111107156
2023-09-05 13:42:00,43.1713,0.578703,0.7008675324682304,6.62616,6.886577000000001,21.12269999999998,1026.3261111107156
2023-09-05 13:45:00,43.1713,0.5787040000000001,0.7008681006032704,6.6550959999999995,6.9155120000000005,23.726899999999972,1026.3761111107156
2023-09-05 13:48:00,43.1713,0.7233799999999997,,6.828701000000001,6.828701,21.99079999999998,1026.4261111107155
2023-09-05 13:51:00,41.72454,0.6365739999999995,0.6928326307763374,6.8287059999999995,6.944442,22.569500000000005,1026.4761111107155
2023-09-05 13:54:00,42.21643,0.7523149999999994,0.7377539322490695,7.031252,7.002317,23.726800000000026,1026.5261111107154
2023-09-05 13:57:00,42.21643,0.8101859999999999,0.765964372110263,6.973381999999999,6.886576,21.122799999999984,1026.5761111107154
2023-09-05 14:00:00,42.21643,0.7523149999999994,0.7377539322490719,6.973381999999999,6.944447,24.884299999999996,1026.6261111107153
2023-09-05 14:03:00,42.21643,0.7233789999999996,0.751944381896695,6.944445999999999,7.002317,19.96519999999998,1026.6761111107153
2023-09-05 14:06:00,41.23264,0.6655089999999992,0.721834642441521,6.886575999999999,7.002317,20.25460000000004,1026.7261111107152
2023-09-05 14:09:00,42.21643,0.6365739999999995,0.7198971622139163,6.857636,7.031251999999999,24.0163,1026.7761111107152
2023-09-05 14:12:00,42.21643,0.6076389999999998,0.7040616841035348,6.857640999999999,7.060182,21.990700000000004,1026.8261111107151
2023-09-05 14:15:00,42.21643,0.6076389999999998,0.7171649795616054,6.828701000000001,7.060182,21.701300000000003,1026.876111110715
2023-09-05 14:18:00,42.21643,0.6365739999999995,0.7064456565852804,6.915511,7.060187000000001,21.701300000000003,1026.926111110715
2023-09-05 14:21:00,42.21643,0.7523150000000003,0.7377539322490707,6.973381,6.944446,22.858799999999974,1026.976111110715
2023-09-05 14:24:00,42.21643,0.6076389999999998,0.6908134170707477,6.915511,7.089122000000001,23.43749999999997,1027.026111110715
2023-09-05 14:27:00,41.23264,0.7233799999999997,0.751944894974188,6.944440999999999,7.002311,21.990700000000004,1027.076111110715
2023-09-05 14:30:00,41.72454,0.5497690000000004,0.6968378317015657,6.8287059999999995,7.146986999999999,22.858799999999974,1027.1261111107149
2023-09-05 14:33:00,42.70834,0.5787040000000001,0.7008681006032704,6.8287059999999995,7.089122000000001,22.85880000000003,1027.1761111107148
2023-09-05 14:36:00,42.70834,0.5787040000000001,0.7008681006032704,6.8287059999999995,7.089122000000001,23.1481,1027.2261111107148
2023-09-05 14:39:00,42.70834,0.7233799999999997,0.7377514646120475,6.915511,6.944441,21.990700000000004,1027.2761111107147
2023-09-05 14:42:00,42.70834,0.7233799999999997,0.7377563998806612,6.944440999999999,6.973381000000001,23.1481,1027.3261111107147
2023-09-05 14:45:00,42.70834,0.7233799999999997,0.7377514646120475,6.973381,7.002311,24.594899999999996,1027.3761111107146
2023-09-05 14:48:00,42.70834,0.7233799999999997,0.7377514646120475,6.973381,7.002311,24.016200000000026,1027.4261111107146
2023-09-05 14:51:00,42.70834,0.694445,0.7229926038433666,6.944446,7.002311,24.016200000000026,1027.4761111107146
