Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-05 14:54:00,42.70834,0.6076389999999998,0.6908134170707477,6.886576000000001,7.060187000000001,24.594900000000052,1027.5261111107145
2023-09-05 14:57:00,42.70834,0.694445,0.722997473067261,6.915506,6.973381000000001,24.016200000000026,1027.5761111107145
2023-09-05 15:00:00,42.70834,0.7233800000000006,0.7377563998806627,6.915506,6.944446,23.1481,1027.6261111107144
2023-09-05 15:03:00,41.72454,0.5787040000000001,0.7136282207024441,6.799771,7.089117,20.543900000000008,1027.6761111107144
2023-09-05 15:06:00,42.70834,0.6076389999999998,0.7040616841035348,6.8287059999999995,7.0312470000000005,21.701400000000007,1027.7261111107143
2023-09-05 15:09:00,42.70834,0.6655100000000003,0.7218351702717235,6.886576000000001,7.002316,21.12270000000001,1027.7761111107143
2023-09-05 15:12:00,42.70834,0.6076389999999998,0.6908134170707477,6.886576000000001,7.060187000000001,21.411999999999978,1027.8261111107142
2023-09-05 15:15:00,42.70834,0.6076389999999998,0.7040616841035339,6.886576000000001,7.089117,22.858799999999974,1027.8761111107142
2023-09-05 15:18:00,42.70834,0.6076389999999998,0.7040616841035339,6.886576000000001,7.089117,23.43750000000003,1027.9261111107141
2023-09-05 15:21:00,42.70834,0.5787040000000001,0.6879649186023955,6.886576000000001,7.118052,23.148200000000003,1027.976111110714
2023-09-05 15:24:00,42.70834,0.694445,0.7369966908377381,6.944440999999999,7.031245999999999,22.569499999999977,1028.026111110714
2023-09-05 15:27:00,43.1713,0.6655090000000001,0.7218346424415213,6.857640000000001,6.973381000000001,23.14809999999997,1028.076111110714
2023-09-05 15:30:00,43.1713,0.578703,0.71362764568088,6.79977,7.089117,22.280100000000004,1028.126111110714
2023-09-05 15:33:00,43.1713,0.6655100000000003,0.7489654364764079,6.8287059999999995,7.002316,24.305500000000023,1028.176111110714
2023-09-05 15:36:00,43.1713,0.5497680000000003,0.7092711161268213,6.7419,7.089122000000001,21.990800000000007,1028.2261111107139
2023-09-05 15:39:00,43.1713,0.694445,0.7369966908377381,6.915506,7.002311,24.305500000000023,1028.2761111107138
2023-09-05 15:42:00,43.1713,0.6076389999999998,0.7171649795616054,6.944446,7.175927,24.884299999999996,1028.3261111107138
2023-09-05 15:45:00,43.1713,0.6076389999999998,0.7171649795616062,6.915506,7.146987000000001,21.701400000000007,1028.3761111107137
2023-09-05 15:48:00,43.1713,0.6365739999999995,0.7064456565852804,6.944440999999999,7.089117,25.17350000000002,1028.4261111107137
2023-09-05 15:51:00,41.72454,0.5787040000000001,0.6879649186023955,6.886576000000001,7.118052,18.518500000000017,1028.4761111107136
2023-09-05 15:54:00,42.21643,0.6365739999999995,0.733191097192243,6.944440999999999,7.146987000000001,23.14820000000003,1028.5261111107136
2023-09-05 15:57:00,42.21643,0.5787040000000001,0.7136282207024441,6.915511,7.2048570000000005,22.85880000000003,1028.5761111107136
2023-09-05 16:00:00,43.1713,0.6365739999999995,0.7198925410404474,6.973381,7.146987000000001,22.5694,1028.6261111107135
2023-09-05 16:03:00,43.1713,0.7233799999999997,0.751944894974188,7.002311000000001,7.060181000000001,23.726899999999972,1028.6761111107135
2023-09-05 16:06:00,43.1713,0.6655100000000003,0.748965436476407,6.944446,7.118055999999999,24.30559999999997,1028.7261111107134
2023-09-05 16:09:00,43.1713,0.6655090000000001,0.7489648954962409,6.91551,7.089121,22.5694,1028.7761111107134
2023-09-05 16:12:00,44.15509,0.5787040000000001,0.7136282207024441,6.85764,7.146986,26.04170000000002,1028.8261111107133
2023-09-05 16:15:00,44.15509,0.5787040000000001,0.7136282207024441,6.7997700000000005,7.089116000000001,24.305500000000023,1028.8761111107133
2023-09-05 16:18:00,44.15509,0.578703,0.7136320332062752,6.88657,7.175927,22.5694,1028.9261111107132
2023-09-05 16:21:00,44.8206,0.578703,0.7262603098527505,6.88657,7.2048570000000005,22.858799999999974,1028.9761111107132
2023-09-05 16:24:00,43.69213,0.49189799999999995,0.6861839673809377,6.7997700000000005,7.233792,22.280099999999976,1029.0261111107131
2023-09-05 16:27:00,43.69213,0.49189799999999995,0.6861839673809377,6.7997700000000005,7.233792,23.148200000000003,1029.076111110713
2023-09-05 16:30:00,43.69213,0.49189799999999995,0.6742852835225779,6.828705,7.233797000000001,21.412000000000006,1029.126111110713
2023-09-05 16:33:00,43.69213,0.46296300000000024,0.690972045494735,6.8286999999999995,7.349537,21.990800000000007,1029.176111110713
2023-09-05 16:36:00,44.67593,0.43402799999999964,0.6605733717776349,6.7419,7.262732000000001,23.726800000000026,1029.226111110713
2023-09-05 16:39:00,44.67593,0.5208339999999998,0.6919560814884735,6.79977,7.1759260000000005,21.99079999999998,1029.276111110713
2023-09-05 16:42:00,44.61805,0.5497689999999995,0.6968421499950663,6.8287,7.146991000000001,21.701400000000007,1029.3261111107129
2023-09-05 16:45:00,43.6632,0.5787040000000001,0.7136326082302008,6.9155050000000005,7.204861,20.83330000000001,1029.3761111107128
2023-09-05 16:48:00,43.69213,0.6076389999999998,0.7301262961544843,6.94444,7.204861,23.148199999999974,1029.4261111107128
2023-09-05 16:57:00,44.61805,0.46296300000000024,0.6794981126702248,6.886570000000001,7.378477,23.726799999999997,1029.5761111107129
2023-09-05 17:00:00,44.61805,0.49189799999999995,0.686188060829252,6.886570000000001,7.320602,22.858799999999974,1029.6261111107128
2023-09-05 17:03:00,44.61805,0.5208329999999997,0.7040654975168879,6.94444,7.349537,22.569500000000005,1029.6761111107128
2023-09-05 17:06:00,44.67593,0.6076389999999998,0.7171694823502428,7.00231,7.233801000000001,25.17360000000002,1029.7261111107127
2023-09-05 17:09:00,43.69213,0.5787040000000001,0.7136326082302008,7.00231,7.291665999999999,25.46290000000002,1029.7761111107127
2023-09-05 17:12:00,43.69213,0.6076389999999998,0.7171649795616054,6.973380000000001,7.204861,22.858800000000002,1029.8261111107126
2023-09-05 17:15:00,44.61805,0.6655090000000001,0.7218346424415213,7.031250000000001,7.146991000000001,24.016199999999998,1029.8761111107126
2023-09-05 17:18:00,43.1713,0.5787040000000001,0.7387679260230081,6.973376000000001,7.320602,23.726799999999997,1029.9261111107126
2023-09-05 17:21:00,44.15509,0.5497680000000003,0.7092711161268206,7.031250000000001,7.3784719999999995,24.30559999999997,1029.9761111107125
2023-09-05 17:24:00,42.70834,0.6076389999999998,0.7301262961544843,7.060186000000001,7.320607000000001,22.569499999999977,1030.0261111107125
2023-09-05 17:27:00,42.70834,0.6076389999999998,0.7301262961544843,7.060186000000001,7.320607000000001,21.41209999999998,1030.0761111107124
2023-09-05 17:30:00,42.70834,0.6076389999999998,0.7171649795616054,7.118056,7.349537,21.990700000000004,1030.1261111107124
2023-09-05 17:33:00,43.28704,0.694445,0.7645033297100159,7.118056,7.262731,21.70139999999998,1030.1761111107123
2023-09-05 17:36:00,42.70834,0.694445,0.7645080286743646,7.1180509999999995,7.262736,21.70139999999998,1030.2261111107123
2023-09-05 17:39:00,44.15509,0.7233799999999997,0.7659662986489818,7.1180509999999995,7.204861,22.280100000000004,1030.2761111107122
2023-09-05 17:42:00,42.70834,0.7233799999999997,0.7659662986489818,7.146985999999999,7.233796,20.833399999999983,1030.3261111107122
2023-09-05 17:45:00,43.1713,0.6076389999999998,0.7301262961544843,7.118056,7.378477,24.594900000000024,1030.3761111107121
2023-09-05 17:48:00,43.1713,0.6076389999999998,0.7171649795616054,7.0891210000000004,7.320602,25.462999999999994,1030.426111110712
2023-09-05 17:51:00,43.1713,0.6076389999999998,0.7040662372256294,7.060181,7.262732000000001,23.7269,1030.476111110712
2023-09-05 17:54:00,42.21643,0.7233799999999997,0.751944894974188,7.118056,7.1759260000000005,23.437600000000003,1030.526111110712
2023-09-05 17:57:00,43.1713,0.6655089999999992,0.7354802683182448,7.089116,7.233797000000001,24.016200000000026,1030.576111110712
2023-09-05 18:00:00,43.1713,0.7233799999999997,0.751944894974188,7.089116,7.146986,24.016299999999973,1030.626111110712
2023-09-05 18:03:00,43.1713,0.78125,0.7666899697547079,7.118056,7.089116,22.569499999999977,1030.6761111107119
2023-09-05 18:06:00,42.21643,0.6655100000000003,0.748965436476407,6.944446,7.118055999999999,21.12270000000001,1030.7261111107118
2023-09-05 18:09:00,43.1713,0.578703,0.71362764568088,6.91551,7.2048570000000005,21.701400000000035,1030.7761111107118
2023-09-05 18:12:00,42.21643,0.5497680000000003,0.7215781519187814,6.857640000000001,7.233792,21.41210000000001,1030.8261111107117
2023-09-05 18:15:00,43.1713,0.5497680000000003,0.7092711161268213,6.88657,7.233792,24.016199999999998,1030.8761111107117
2023-09-05 18:18:00,42.21643,0.5787040000000001,0.7008681006032697,6.85764,7.118055999999999,20.83330000000001,1030.9261111107116
2023-09-05 18:21:00,43.1713,0.5208330000000005,0.7040613329877946,6.857640000000001,7.262727,22.858799999999974,1030.9761111107116
2023-09-05 18:24:00,43.1713,0.5787040000000001,0.7262608916539026,6.915506,7.233792,23.148100000000028,1031.0261111107116
2023-09-05 18:27:00,43.69213,0.5787040000000001,0.7262608916539026,6.915506,7.233792,24.016199999999998,1031.0761111107115
2023-09-05 18:30:00,43.1713,0.578703,0.7008675324682296,6.91551,7.175927,24.305500000000023,1031.1261111107115
2023-09-05 18:33:00,43.1713,0.6655100000000003,0.748965436476407,6.973376000000001,7.146986,23.148100000000028,1031.1761111107114
2023-09-05 18:36:00,43.1713,0.6655100000000003,0.7354808027821305,6.973376000000001,7.118055999999999,25.46290000000002,1031.2261111107114
2023-09-05 18:39:00,43.1713,0.6655100000000003,0.7354808027821305,6.973376000000001,7.118055999999999,24.594900000000024,1031.2761111107113
2023-09-05 18:42:00,43.1713,0.694445,0.750827440730961,6.973381,7.089116000000001,23.72690000000003,1031.3261111107113
2023-09-05 18:45:00,43.1713,0.6655089999999992,0.7489648954962401,7.0023159999999995,7.175927,22.858700000000027,1031.3761111107112
2023-09-05 18:48:00,43.1713,0.7233799999999997,0.7798200253646531,7.031246,7.146986,23.4375,1031.4261111107112
2023-09-05 18:51:00,43.1713,0.6655089999999992,0.7354802683182439,7.031246,7.175927,22.5694,1031.4761111107111
2023-09-05 18:54:00,42.21643,0.6655089999999992,0.7489648954962401,7.0023159999999995,7.175927,21.701400000000007,1031.526111110711
2023-09-05 18:57:00,42.21643,0.6655089999999992,0.7489648954962401,7.0023159999999995,7.175927,21.70150000000001,1031.576111110711
2023-09-05 19:00:00,43.1713,0.7523149999999994,0.7808960891278918,7.031246,7.089121,25.75229999999999,1031.626111110711
2023-09-05 19:03:00,42.21643,0.6655089999999992,0.7354802683182439,7.031246,7.175927,21.701400000000035,1031.676111110711
2023-09-05 19:06:00,41.72454,0.6365739999999995,0.7198971622139163,7.002311000000001,7.175927,20.83330000000001,1031.726111110711
2023-09-05 19:09:00,42.21643,0.5787040000000001,0.7136326082302008,6.944440999999999,7.233796999999999,22.85880000000003,1031.7761111107109
2023-09-05 19:12:00,42.21643,0.5497690000000004,0.7092717087670102,6.915506,7.262727,22.28000000000003,1031.8261111107108
2023-09-05 19:15:00,42.21643,0.6076389999999998,0.7429481906733227,6.944446,7.233796999999999,20.543900000000008,1031.8761111107108
2023-09-05 19:18:00,42.21643,0.6076389999999998,0.7301218411712349,6.944446,7.2048570000000005,21.990700000000004,1031.9261111107107
2023-09-05 19:21:00,42.21643,0.7233799999999997,0.7659614822963512,7.0023159999999995,7.089116000000001,21.70139999999998,1031.9761111107107
2023-09-05 19:24:00,43.1713,0.694445,0.7369966908377381,6.944440999999999,7.031245999999999,22.569499999999948,1032.0261111107106
2023-09-05 19:27:00,43.1713,0.694445,0.750827440730961,6.944446,7.060181000000001,21.411999999999978,1032.0761111107106
2023-09-05 19:30:00,42.21643,0.6076389999999998,0.7040616841035339,6.886576000000001,7.089117,21.412000000000035,1032.1261111107106
2023-09-05 19:33:00,41.72454,0.6365739999999995,0.7198925410404468,6.915511,7.089117,22.858799999999974,1032.1761111107105
2023-09-05 19:36:00,42.21643,0.6655100000000003,0.7354761151213783,6.944446,7.089116000000001,22.85880000000003,1032.2261111107105
2023-09-05 19:39:00,43.1713,0.6365739999999995,0.7198925410404474,6.973381,7.146987000000001,23.4375,1032.2761111107104
2023-09-05 19:42:00,42.70834,0.6365739999999995,0.7198925410404474,6.973381,7.146987000000001,24.30559999999997,1032.3261111107104
2023-09-05 19:45:00,42.70834,0.7233799999999997,0.7377514646120475,6.973381,7.002311,20.83330000000001,1032.3761111107103
2023-09-05 19:48:00,41.72454,0.6365740000000004,0.7198925410404473,6.857640000000001,7.031245999999999,23.1481,1032.4261111107103
2023-09-05 19:51:00,42.70834,0.46296300000000024,0.6444260978557241,6.770835000000001,7.175922000000001,20.543900000000008,1032.4761111107102
2023-09-05 19:54:00,41.72454,0.46296300000000024,0.6444260978557241,6.712965,7.118052,21.12270000000001,1032.5261111107102
2023-09-05 19:57:00,43.1713,0.49189799999999995,0.6742852835225772,6.712960000000001,7.118052,24.594899999999967,1032.5761111107101
2023-09-05 20:00:00,41.72454,0.5208330000000005,0.7040613329877954,6.79977,7.2048570000000005,24.594899999999996,1032.62611111071
2023-09-05 20:09:00,35.41666,0.578703,0.6483544017466777,7.3206,7.465277,18.518500000000017,1032.7761111107102
2023-09-05 20:12:00,35.41666,0.5497680000000003,0.6326094995526462,7.2338,7.407412,17.939800000000048,1032.8261111107101
2023-09-05 20:15:00,35.41666,0.694445,0.6650888702419263,7.320606000000001,7.262731,19.96520000000004,1032.87611111071
2023-09-05 20:18:00,35.4456,0.6655100000000003,,7.175926,7.1759260000000005,19.097199999999987,1032.92611111071
2023-09-05 20:21:00,34.43287,0.5208339999999998,0.6165732036832473,7.089116,7.2916620000000005,19.386599999999987,1032.97611111071
2023-09-05 20:24:00,37.35532,0.8391209999999996,0.7171659882736298,7.204860999999999,6.97338,20.54400000000004,1033.02611111071
2023-09-05 20:27:00,40.27778,0.694445,0.6798758821333251,6.684030999999999,6.655096,20.833399999999983,1033.07611111071
2023-09-05 20:30:00,40.27778,0.694445,0.7369966908377381,6.712961,6.799766,21.122699999999952,1033.1261111107099
2023-09-05 20:33:00,40.27778,0.6365739999999995,0.6650933585736081,6.6550910000000005,6.712967000000001,20.833399999999983,1033.1761111107098
2023-09-05 20:36:00,41.72454,0.6076389999999998,0.7040662372256294,7.465276,7.667827000000001,21.412000000000035,1033.2261111107098
2023-09-05 20:39:00,41.23264,0.6365739999999995,0.7331910971922423,7.0891210000000004,7.291667,22.858799999999974,1033.2761111107097
2023-09-05 20:42:00,41.23264,0.5497680000000003,0.6587453778151526,6.88657,7.118052,22.858799999999974,1033.3261111107097
2023-09-05 20:45:00,41.23264,0.6365740000000004,0.6928326307763376,6.857640000000001,6.973376,24.01619999999997,1033.3761111107096
2023-09-05 20:48:00,41.23264,0.6076389999999998,0.6774027067781533,6.886576000000001,7.0312470000000005,20.833399999999983,1033.4261111107096
2023-09-05 20:51:00,41.26157,0.5787040000000001,0.7008681006032704,6.8287059999999995,7.089122000000001,23.43749999999997,1033.4761111107096
2023-09-05 20:54:00,41.23264,0.6076389999999998,0.7171649795616054,6.828701000000001,7.060182,22.85880000000003,1033.5261111107095
2023-09-05 20:57:00,40.7118,0.6655100000000003,0.7080244541830674,6.886576000000001,6.973376,20.543999999999983,1033.5761111107095
2023-09-05 21:00:00,41.23264,0.6655100000000003,0.6940439422543958,6.8287059999999995,6.886576,20.833399999999983,1033.6261111107094
2023-09-05 21:03:00,35.79282,0.3472229999999996,0.5464027440914814,6.770830999999999,7.233798,17.650499999999965,1033.6761111107094
2023-09-05 21:06:00,35.4456,0.578703,0.6483544017466777,7.17593,7.320607000000001,18.22919999999999,1033.7261111107093
2023-09-05 21:09:00,36.37153,0.6365740000000004,0.6650885004933604,7.2338,7.291665999999999,17.650500000000022,1033.7761111107093
2023-09-05 21:12:00,35.41666,0.6365740000000004,0.6650933585736089,7.204860000000001,7.262736,16.203700000000026,1033.8261111107092
2023-09-05 21:15:00,35.41666,0.6365740000000004,0.6790535232735297,7.08912,7.1759260000000005,17.93979999999999,1033.8761111107092
2023-09-05 21:18:00,35.41666,0.5497690000000004,0.6192963417216233,6.973376000000001,7.118057,20.254599999999982,1033.9261111107091
2023-09-05 21:21:00,35.41666,0.6655100000000003,0.6798783470385168,6.973376000000001,7.002316,19.675900000000013,1033.976111110709
2023-09-05 21:24:00,36.37153,0.7523150000000003,0.6928381714576658,7.031246,6.915511,19.386599999999987,1034.026111110709
2023-09-05 21:27:00,39.78588,0.7523150000000003,0.677405575493644,6.539351,6.394676,22.279999999999973,1034.076111110709
2023-09-05 21:30:00,39.78588,0.6655090000000001,0.7218346424415213,6.65509,6.770831,22.56940000000003,1034.126111110709
2023-09-05 21:33:00,40.76968,0.6076389999999998,0.7040662372256286,6.799766000000001,7.002317,23.1481,1034.176111110709
2023-09-05 21:36:00,40.76968,0.5497680000000003,0.7337724713959585,7.378470000000001,7.783562000000001,21.122699999999952,1034.2261111107089
2023-09-05 21:39:00,41.23264,0.5787040000000001,0.7008725348257315,7.089116,7.3495420000000005,22.85880000000003,1034.2761111107088
2023-09-05 21:42:00,41.23264,0.6076389999999998,0.7040616841035348,6.944446,7.146987000000001,24.305600000000027,1034.3261111107088
2023-09-05 21:45:00,40.76968,0.6655100000000003,0.7080292559600608,6.915506,7.002316,20.83330000000001,1034.3761111107087
2023-09-05 21:48:00,39.78588,0.5787040000000001,0.7136282207024441,6.8287059999999995,7.118052,21.70139999999998,1034.4261111107087
2023-09-05 21:51:00,40.76968,0.5787040000000001,0.7008681006032704,6.8287059999999995,7.089122000000001,23.1481,1034.4761111107086
2023-09-05 21:54:00,40.76968,0.6076389999999998,0.7040616841035348,6.8287059999999995,7.0312470000000005,20.54400000000004,1034.5261111107086
2023-09-05 21:57:00,40.76968,0.694445,0.7229926038433666,6.915511,6.973376,20.543999999999983,1034.5761111107086
2023-09-05 22:00:00,40.76968,0.6365739999999995,0.7064456565852804,6.857640999999999,7.002317,23.4375,1034.6261111107085
2023-09-05 22:03:00,40.76968,0.6365739999999995,0.7198971622139163,6.828701000000001,7.002317,21.122699999999952,1034.6761111107085
2023-09-05 22:06:00,41.72454,0.7523149999999994,0.7666925015065436,6.886575999999999,6.9155109999999995,21.41210000000001,1034.7261111107084
2023-09-05 22:09:00,39.78588,0.7233799999999997,,6.799765999999999,6.799766,21.99079999999998,1034.7761111107084
2023-09-05 22:12:00,34.92477,0.5787039999999992,0.6210973116773171,6.799765999999999,6.886572000000001,17.939899999999966,1034.8261111107083
2023-09-05 22:15:00,33.96991,0.5497690000000004,0.6326100486107327,6.973376000000001,7.146986999999999,17.36110000000002,1034.8761111107083
2023-09-05 22:18:00,35.41666,0.5787040000000001,0.6483549411082233,6.973376000000001,7.118052,17.650500000000022,1034.9261111107082
2023-09-05 22:21:00,33.96991,0.5787040000000001,0.6210973116773161,6.886576000000001,6.973382,16.492999999999995,1034.9761111107082
2023-09-05 22:24:00,34.98264,0.6365740000000004,0.6365729999952072,6.7419,6.7418960000000006,15.914299999999969,1035.0261111107081
2023-09-05 22:27:00,34.92477,0.6365740000000004,0.6509358127134739,6.65509,6.684025999999999,14.75690000000003,1035.076111110708
2023-09-05 22:30:00,39.78588,0.578703,0.6210920125578043,6.336810000000001,6.4236070000000005,20.83330000000001,1035.126111110708
2023-09-05 22:33:00,39.78588,0.6655090000000001,0.7080239331085942,6.336810000000001,6.423611,20.54400000000004,1035.176111110708
2023-09-05 22:36:00,39.78588,0.578703,0.6617162385656694,6.56829,6.741897,20.54400000000004,1035.226111110708
2023-09-05 22:39:00,40.76968,0.6365740000000004,0.7593596886996441,7.06018,7.320606,20.83329999999995,1035.276111110708
2023-09-05 22:42:00,40.76968,0.5497680000000003,0.6968415643161384,6.770830000000001,7.089122000000001,22.858799999999974,1035.3261111107079
2023-09-05 22:45:00,41.23264,0.5497680000000003,0.6968415643161384,6.944440000000001,7.262732000000001,21.412099999999953,1035.3761111107078
2023-09-05 22:48:00,41.23264,0.5787040000000001,0.687969401984771,6.741896,6.973382,24.305500000000052,1035.4261111107078
2023-09-05 22:51:00,40.76968,0.578703,0.6749196338796561,6.65509,6.857637,23.4375,1035.4761111107077
2023-09-05 22:54:00,42.21643,0.578703,0.6749196338796561,6.65509,6.857637,22.279999999999973,1035.5261111107077
2023-09-05 22:57:00,41.23264,0.5787040000000001,0.6617167853172805,6.6550959999999995,6.828702000000001,24.30559999999997,1035.5761111107076
2023-09-05 23:00:00,35.90857,0.5787040000000001,0.6348156121188906,6.770836,6.886572,20.254599999999982,1035.6261111107076
2023-09-05 23:03:00,34.43287,0.5208330000000005,0.6165726441237954,6.944440000000001,7.146986999999999,17.93979999999999,1035.6761111107076
2023-09-05 23:06:00,33.47801,0.6365740000000004,0.6509358127134739,7.0023100000000005,7.031245999999999,17.071799999999996,1035.7261111107075
2023-09-05 23:09:00,32.52315,0.5497680000000003,0.605798343751489,6.857640000000001,6.973382,18.80789999999996,1035.7761111107075
2023-09-05 23:12:00,33.96991,0.5208329999999997,0.5902201407153529,6.741899999999999,6.886577000000001,17.361099999999965,1035.8261111107074
2023-09-05 23:15:00,36.37153,0.8101849999999997,0.6879649157656993,6.7997700000000005,6.568285,19.097199999999987,1035.8761111107074
2023-09-05 23:18:00,39.32291,0.6076389999999998,0.6361368377254965,6.307869999999999,6.365741000000001,22.56940000000003,1035.9261111107073
2023-09-05 23:21:00,39.78588,0.5787040000000001,0.687969401984771,6.42361,6.655096,21.411999999999978,1035.9761111107073
2023-09-05 23:24:00,39.78588,0.46296300000000024,0.6082918549298795,6.539350000000001,6.857637,21.122599999999977,1036.0261111107072
2023-09-05 23:27:00,41.52199,0.6076389999999998,0.7171649795616054,7.11806,7.349540999999999,23.1481,1036.0761111107072
2023-09-05 23:30:00,41.23264,0.5208329999999997,0.6797259595163327,6.7997700000000005,7.146987000000001,21.122699999999952,1036.1261111107071
2023-09-05 23:33:00,39.78588,0.5787040000000001,0.6879649186023963,6.85764,7.089116000000001,21.412099999999953,1036.176111110707
2023-09-05 23:36:00,40.76968,0.49189799999999995,0.6501292350828072,6.59722,6.944442,24.305499999999995,1036.226111110707
2023-09-05 23:39:00,40.76968,0.49189799999999995,0.6378640509411495,6.59722,6.9155120000000005,20.254599999999982,1036.276111110707
2023-09-05 23:42:00,40.76968,0.578703,0.6749196338796561,6.65509,6.857637,21.12270000000001,1036.326111110707
2023-09-05 23:45:00,40.76968,0.6655090000000001,0.6940434280628703,6.71296,6.770831,22.280100000000004,1036.376111110707
2023-09-05 23:48:00,39.78588,0.6365740000000004,0.6790535232735297,6.71296,6.799766,23.1481,1036.4261111107069
2023-09-05 23:51:00,40.76968,0.5497680000000003,0.6715812431596017,6.62616,6.886572,21.701400000000035,1036.4761111107068
2023-09-05 23:54:00,40.76968,0.5787040000000001,0.6879649186023963,6.6550959999999995,6.886572,21.990700000000004,1036.5261111107068
2023-09-05 23:57:00,40.76968,0.6365740000000004,0.692837363602688,6.71296,6.828706,23.4375,1036.5761111107067
2023-09-06 00:00:00,40.76968,0.578703,0.6617162385656694,6.7419,6.915507,21.701300000000003,1036.6261111107067
2023-09-06 00:03:00,40.76968,0.7233799999999997,0.6940439422543956,6.770830999999999,6.712961000000001,23.4375,1036.6761111107066
2023-09-06 00:06:00,39.78588,0.694445,0.6944434999958846,6.684030999999999,6.684025999999999,20.254599999999982,1036.7261111107066
2023-09-06 00:09:00,39.78588,0.6655089999999992,0.7080239331085956,6.712965999999999,6.799767000000001,19.965299999999957,1036.7761111107066
2023-09-06 00:12:00,40.76968,0.5787040000000001,0.674920187886688,6.684026,6.886572,21.411999999999978,1036.8261111107065
2023-09-06 00:15:00,40.76968,0.5787040000000001,0.674920187886688,6.684026,6.886572,23.7269,1036.8761111107065
2023-09-06 00:18:00,39.78588,0.6655100000000003,0.6940439422543958,6.684026,6.7418960000000006,22.56940000000003,1036.9261111107064
2023-09-06 00:21:00,38.33912,0.5208339999999998,0.6422679237844082,6.684026,6.9444420000000004,21.122600000000034,1036.9761111107064
2023-09-06 00:24:00,34.4618,0.49189799999999995,0.6254595126111214,6.79977,7.089122,17.650499999999965,1037.0261111107063
2023-09-06 00:27:00,34.4618,0.6076389999999998,0.6500797324605107,6.973376000000001,7.060187000000001,17.071799999999996,1037.0761111107063
2023-09-06 00:30:00,34.43287,0.5787040000000001,0.6210973116773161,6.944446,7.031251999999999,19.097199999999987,1037.1261111107062
2023-09-06 00:33:00,39.78588,0.7233800000000006,0.6940439422543961,6.8287059999999995,6.770836,23.1481,1037.1761111107062
2023-09-06 00:36:00,38.33912,0.6076389999999998,0.6361368377254953,6.105326000000001,6.163197,21.412099999999953,1037.2261111107061
2023-09-06 00:39:00,39.78588,0.6076389999999998,0.6908134170707477,6.568291,6.7419020000000005,23.148199999999974,1037.276111110706
2023-09-06 00:42:00,39.78588,0.6076389999999998,0.7930158712886028,6.915511,7.320602,19.097199999999987,1037.326111110706
2023-09-06 00:45:00,36.89236,0.4050929999999999,0.5959979089795445,6.684030999999999,7.118058,20.543999999999983,1037.376111110706
2023-09-06 00:48:00,34.34607,0.5787040000000001,0.6483549411082233,6.799766000000001,6.944442,19.09729999999996,1037.426111110706
2023-09-06 00:51:00,33.96991,0.6365740000000004,0.6650933585736089,6.88657,6.944445999999999,18.518599999999992,1037.476111110706
2023-09-06 00:54:00,35.41666,0.578703,0.6348150802959939,6.79977,6.915507,17.650499999999965,1037.5261111107059
2023-09-06 00:57:00,37.81829,0.78125,0.6749235119218348,6.6550899999999995,6.4525500000000005,18.807900000000018,1037.5761111107058
2023-09-06 01:00:00,39.78588,0.6655090000000001,0.6210947376542293,6.0185200000000005,5.931711,19.675900000000013,1037.6261111107058
2023-09-06 01:03:00,39.78588,0.5787040000000001,0.674920187886688,6.307869999999999,6.510415999999999,19.386500000000012,1037.6761111107057
2023-09-06 01:06:00,39.78588,0.5208329999999997,0.6165726441237949,6.365740000000001,6.568287,22.28000000000003,1037.7261111107057
2023-09-06 01:09:00,39.78588,0.6076389999999998,0.6638296978137449,6.85764,6.973381000000001,21.12270000000001,1037.7761111107056
2023-09-06 01:12:00,39.78588,0.5497680000000003,0.7092711161268206,6.857640000000001,7.204861999999999,20.254699999999957,1037.8261111107056
2023-09-06 01:15:00,40.76968,0.5787040000000001,0.674920187886688,6.770836,6.973382,20.83330000000001,1037.8761111107056
2023-09-06 01:18:00,40.76968,0.6076389999999998,0.6774027067781542,6.6550959999999995,6.799767000000001,21.70139999999998,1037.9261111107055
2023-09-06 01:21:00,40.76968,0.6076389999999998,0.6774027067781542,6.684030999999999,6.828702000000001,21.990800000000036,1037.9761111107055
2023-09-06 01:24:00,34.75116,0.5787040000000001,0.6483549411082247,6.712961,6.857637,21.412000000000035,1038.0261111107054
2023-09-06 01:27:00,34.4618,0.6076389999999998,0.6500749477781225,6.944446,7.0312470000000005,17.939899999999966,1038.0761111107054
2023-09-06 01:30:00,34.43287,0.6365740000000004,0.6219958414038693,7.0023100000000005,6.973376,16.782399999999996,1038.1261111107053
2023-09-06 01:33:00,35.41666,0.5208329999999997,0.6034813509613405,6.85764,7.0312470000000005,19.097199999999987,1038.1761111107053
2023-09-06 01:36:00,39.78588,0.7233799999999997,0.6638302281846183,6.68403,6.56829,20.254599999999982,1038.2261111107052
2023-09-06 01:39:00,39.78588,0.4050929999999999,0.548943971039693,5.78704,6.105326999999999,20.54400000000004,1038.2761111107052
2023-09-06 01:42:00,40.76968,0.46296299999999935,0.632509578782394,6.39468,6.770837,19.965300000000013,1038.3261111107051
2023-09-06 01:45:00,40.76968,0.5208339999999998,0.6919560814884735,6.597219999999999,6.973376,23.1481,1038.376111110705
2023-09-06 01:54:00,41.72454,0.4050919999999998,0.6522072059290767,6.6261540000000005,7.204861999999999,20.833399999999983,1038.5261111107052
2023-09-06 01:57:00,41.72454,0.4340269999999995,0.626172053257989,6.6261540000000005,7.060187000000001,19.965300000000013,1038.5761111107051
2023-09-06 02:00:00,41.34838,0.3761570000000001,0.5993223111315192,6.481483999999999,7.002317,20.833399999999983,1038.626111110705
2023-09-06 02:03:00,41.72454,0.4050919999999998,0.6074537084666506,6.510414,6.973382,23.43750000000003,1038.676111110705
2023-09-06 02:06:00,42.70834,0.3761570000000001,0.5993223111315183,6.4525440000000005,6.973376999999999,21.70139999999998,1038.726111110705
2023-09-06 02:09:00,34.92477,0.3761570000000001,0.554248306314393,6.597224,7.002317,20.83330000000001,1038.776111110705
2023-09-06 02:12:00,36.37153,0.4340269999999995,0.6026698488927884,6.799764000000001,7.175927,19.386599999999987,1038.826111110705
2023-09-06 02:15:00,35.41666,0.31828700000000065,0.5264823388575187,6.712964,7.2048570000000005,18.518599999999992,1038.8761111107049
2023-09-06 02:18:00,40.27778,0.49189800000000083,0.6378640509411494,6.568284000000001,6.886575999999999,21.701499999999953,1038.9261111107048
2023-09-06 02:21:00,40.27778,0.4050919999999998,0.5609037418214988,6.047453999999999,6.394672000000001,23.1481,1038.9761111107048
2023-09-06 02:24:00,41.23264,0.46296299999999935,0.6204642586456365,6.45255,6.799767000000001,20.54400000000004,1039.0261111107047
2023-09-06 02:27:00,41.72454,0.43402799999999964,0.5907294739604798,6.48148,6.828702000000001,22.858799999999974,1039.0761111107047
2023-09-06 02:30:00,41.72454,0.46296299999999935,0.6325095787823947,6.770829999999999,7.146987000000001,23.4375,1039.1261111107046
2023-09-06 02:33:00,35.90857,0.3761579999999993,0.5882235734863152,6.597219999999999,7.089122,19.386599999999987,1039.1761111107046
2023-09-06 02:36:00,35.90857,0.43402799999999964,0.5907294739604798,6.88657,7.233792,18.229100000000017,1039.2261111107046
2023-09-06 02:39:00,35.90857,0.43402799999999964,0.5907294739604798,6.88657,7.233792,20.254599999999982,1039.2761111107045
2023-09-06 02:42:00,40.76968,0.78125,0.7064435127669788,6.944445000000001,6.799765,19.965300000000013,1039.3261111107045
2023-09-06 02:45:00,41.26157,0.49189799999999995,0.5743383339969553,6.192125,6.365737000000001,23.14809999999997,1039.3761111107044
2023-09-06 02:48:00,41.23264,0.5497690000000004,0.6715818145699712,6.423615000000001,6.684025999999999,22.569500000000005,1039.4261111107044
2023-09-06 02:51:00,42.21643,0.49189799999999995,0.6254595126111214,6.481485,6.770837,23.148100000000028,1039.4761111107043
2023-09-06 02:54:00,42.21643,0.46296299999999935,0.6444260978557235,6.79977,7.2048570000000005,22.280100000000033,1039.5261111107043
2023-09-06 02:57:00,42.21643,0.5208339999999998,0.7040661089580703,6.8287,7.233796,22.56940000000003,1039.5761111107042
2023-09-06 03:00:00,42.21643,0.46296299999999935,0.6679170729411886,6.53935,7.002317,21.412000000000035,1039.6261111107042
2023-09-06 03:03:00,42.21643,0.5208339999999998,0.654893495142675,6.597219999999999,6.886576,23.148100000000028,1039.6761111107041
2023-09-06 03:06:00,42.21643,0.49189799999999995,0.6378640509411495,6.626155,6.944447,25.75230000000002,1039.726111110704
2023-09-06 03:09:00,42.21643,0.46296300000000024,0.6325095787823946,6.568285,6.944442,21.412000000000035,1039.776111110704
2023-09-06 03:12:00,34.92477,0.4050929999999999,0.5727313898989792,6.655095,7.031252,19.097199999999987,1039.826111110704
2023-09-06 03:15:00,35.41666,0.5497690000000004,0.6326100486107338,6.973375,7.146986,16.20369999999997,1039.876111110704
2023-09-06 03:18:00,35.4456,0.4340280000000005,0.6026704714092099,6.857635000000001,7.233796999999999,18.22919999999999,1039.926111110704
2023-09-06 03:21:00,40.76968,0.7523150000000003,0.677405575493644,6.828705,6.68403,21.412099999999953,1039.9761111107039
2023-09-06 03:24:00,41.23264,0.49189799999999995,0.6002188802396189,6.22106,6.452542,22.85880000000003,1040.0261111107038
2023-09-06 03:27:00,40.76968,0.5787040000000001,0.6879649186023963,6.568289999999999,6.799766,23.1481,1040.0761111107038
2023-09-06 03:30:00,40.76968,0.5208329999999997,0.6422673487616831,6.539350000000001,6.799767000000001,22.280100000000004,1040.1261111107037
2023-09-06 03:33:00,41.72454,0.49189799999999995,0.6378597883958264,6.85764,7.175922000000001,21.701300000000003,1040.1761111107037
2023-09-06 03:36:00,40.27778,0.46296300000000024,0.6325095787823946,6.655095,7.031251999999999,24.016200000000026,1040.2261111107036
2023-09-06 03:39:00,41.23264,0.5497690000000004,0.6968421499950667,6.857635000000001,7.1759260000000005,22.56940000000003,1040.2761111107036
2023-09-06 03:42:00,41.72454,0.49189799999999995,0.6254595126111214,6.655095,6.944447,23.4375,1040.3261111107036
2023-09-06 03:45:00,35.41666,0.34722200000000036,0.5352230131937818,6.626155,7.060182999999999,19.097199999999987,1040.3761111107035
2023-09-06 03:48:00,35.4456,0.46296299999999935,0.5959810032501216,6.88657,7.175927,17.650500000000022,1040.4261111107035
2023-09-06 03:51:00,35.90857,0.4050929999999999,0.5727313898989792,6.88657,7.262727,19.675899999999956,1040.4761111107034
2023-09-06 03:54:00,34.43287,0.5208339999999998,0.6034819025636635,6.91551,7.089116000000001,17.36110000000002,1040.5261111107034
2023-09-06 03:57:00,40.76968,0.5787040000000001,0.5930553523423212,6.510415000000001,6.539351000000001,21.41210000000001,1040.5761111107033
2023-09-06 04:00:00,40.76968,0.5787040000000001,0.674920187886688,6.192125,6.394671,20.83329999999995,1040.6261111107033
2023-09-06 04:03:00,40.76968,0.5497690000000004,0.6715818145699719,6.539355,6.799766,22.280100000000004,1040.6761111107032
2023-09-06 04:06:00,41.23264,0.46296300000000024,0.7023512137514432,6.799765,7.3495420000000005,23.148199999999974,1040.7261111107032
2023-09-06 04:09:00,35.90857,0.34722200000000036,0.5684175229896726,6.65509,7.175928,18.807800000000043,1040.7761111107031
2023-09-06 04:12:00,35.90857,0.578703,0.6617208285300251,7.0023100000000005,7.175927,18.51849999999996,1040.826111110703
2023-09-06 04:15:00,34.43287,0.46296300000000024,0.6204684430975167,6.886570000000001,7.233796999999999,17.36110000000002,1040.876111110703
2023-09-06 04:18:00,40.76968,0.78125,0.7369940897232571,6.91551,6.8287,22.85880000000003,1040.926111110703
2023-09-06 04:21:00,40.76968,0.6944440000000007,0.6944430000036885,6.36574,6.365735999999999,21.12270000000001,1040.976111110703
2023-09-06 04:24:00,39.78588,0.6076389999999998,0.7040616841035339,6.539356000000001,6.741897,20.543999999999983,1041.026111110703
2023-09-06 04:27:00,40.76968,0.6076389999999998,0.6638296978137449,6.684030999999999,6.799772,21.99079999999998,1041.0761111107029
2023-09-06 04:30:00,40.76968,0.694445,0.722997473067261,7.060181,7.118055999999999,21.12270000000001,1041.1261111107028
2023-09-06 04:33:00,40.76968,0.6365739999999995,0.7463444343748532,7.118056,7.3495420000000005,19.96519999999998,1041.1761111107028
2023-09-06 04:36:00,41.23264,0.6076389999999998,0.6774073690436994,6.828701000000001,6.973382,23.7269,1041.2261111107027
2023-09-06 04:39:00,40.76968,0.694445,0.7229926038433666,6.799771,6.857635999999999,20.833399999999983,1041.2761111107027
2023-09-06 04:42:00,36.37153,0.4050929999999999,0.6074543639074387,6.712961,7.175928,19.675999999999988,1041.3261111107026
2023-09-06 04:45:00,34.43287,0.6076389999999998,0.6774027067781533,7.0891210000000004,7.233792,19.097199999999987,1041.3761111107026
2023-09-06 04:48:00,35.41666,0.694445,0.6944434999958846,7.146991,7.146986,17.93979999999999,1041.4261111107025
2023-09-06 04:51:00,35.4456,0.6655100000000003,0.6798734172222597,7.060186000000001,7.089116000000001,17.65039999999999,1041.4761111107025
2023-09-06 04:54:00,41.40625,0.5787040000000001,0.6210973116773161,6.42361,6.510415999999999,22.280100000000004,1041.5261111107025
2023-09-06 04:57:00,41.23264,0.5787040000000001,0.6617167853172794,6.07639,6.249995999999999,20.54400000000004,1041.5761111107024
2023-09-06 05:03:00,41.72454,0.5787040000000001,0.7262608916539018,6.944445000000001,7.262731,24.01619999999997,1041.6761111107023
2023-09-06 05:06:00,41.23264,0.46296300000000024,0.6325095787823946,6.568285,6.944442,19.097200000000043,1041.7261111107023
2023-09-06 05:09:00,35.41666,0.49189799999999995,0.6254595126111214,6.71296,7.002312,19.09729999999996,1041.7761111107022
2023-09-06 05:12:00,35.41666,0.6655100000000003,,7.031246,7.031245999999999,19.097199999999987,1041.8261111107022
2023-09-06 05:15:00,34.43287,0.5497690000000004,0.6457597635228093,6.915506,7.118057,18.807900000000018,1041.8761111107021
2023-09-06 05:18:00,40.27778,0.7523150000000003,0.7080268550741697,6.828701000000001,6.741896,19.675999999999988,1041.926111110702
2023-09-06 05:21:00,40.27778,0.6655100000000003,,6.2210659999999995,6.221066,23.726800000000026,1041.976111110702
2023-09-06 05:24:00,40.76968,0.6655100000000003,0.7080244541830674,6.597226,6.684025999999999,21.990700000000004,1042.026111110702
2023-09-06 05:27:00,41.23264,0.5787040000000001,0.7755823109239967,6.799766000000001,7.233792,21.412099999999953,1042.076111110702
2023-09-06 05:30:00,41.23264,0.578703,0.6749196338796561,6.7419,6.944447,20.83330000000001,1042.126111110702
2023-09-06 05:33:00,41.23264,0.694445,0.7369966908377381,6.915506,7.002311,24.30559999999997,1042.1761111107019
2023-09-06 05:36:00,41.23264,0.6076389999999998,0.6774073690437002,6.915506,7.060187000000001,19.675899999999956,1042.2261111107018
2023-09-06 05:39:00,38.80209,0.4340280000000005,0.6261686718247772,6.597226,7.031248,17.650500000000022,1042.2761111107018
2023-09-06 05:42:00,34.4618,0.5497690000000004,0.6715818145699719,6.8287059999999995,7.089117,18.807799999999986,1042.3261111107017
2023-09-06 05:45:00,35.4456,0.5497690000000004,0.6457597635228087,7.031246,7.233796999999999,16.49309999999997,1042.3761111107017
2023-09-06 05:48:00,35.41666,0.6076389999999998,0.663829697813744,7.0891210000000004,7.204861999999999,19.965300000000013,1042.4261111107016
2023-09-06 05:51:00,40.76968,0.8101859999999999,0.6879653641028732,6.886576000000001,6.65509,22.85880000000003,1042.4761111107016
2023-09-06 05:54:00,40.76968,0.6655100000000003,0.748965436476407,6.249996,6.4236059999999995,20.83330000000001,1042.5261111107015
2023-09-06 05:57:00,41.72454,0.6655090000000001,0.708028734883231,6.597220000000001,6.684031,24.016199999999998,1042.5761111107015
2023-09-06 06:00:00,41.23264,0.578703,0.7755817029979939,6.79977,7.233797000000001,22.569500000000005,1042.6261111107015
2023-09-06 06:03:00,42.21643,0.6365740000000004,0.7331910971922427,6.770830000000001,6.973376,24.594899999999996,1042.6761111107014
2023-09-06 06:06:00,42.21643,0.6655100000000003,0.7218351702717235,6.886576000000001,7.002316,22.858799999999974,1042.7261111107014
2023-09-06 06:09:00,41.23264,0.5787040000000001,0.7008681006032704,6.944440999999999,7.2048570000000005,19.386500000000012,1042.7761111107013
2023-09-06 06:12:00,39.78588,0.46296300000000024,0.6325095787823946,6.712961,7.089117999999999,24.594899999999996,1042.8261111107013
2023-09-06 06:15:00,34.4618,0.49189799999999995,0.6378640509411487,6.828701000000001,7.146992999999999,19.675900000000013,1042.8761111107012
2023-09-06 06:18:00,35.41666,0.6076389999999998,0.6638296978137449,7.089116,7.2048570000000005,17.93979999999999,1042.9261111107012
2023-09-06 06:21:00,37.81829,0.8101859999999999,0.7354789277200693,7.118056,6.97338,21.70139999999998,1042.9761111107011
2023-09-06 06:24:00,39.78588,0.5497680000000003,0.6192911680424608,6.36574,6.510412,21.701400000000035,1043.026111110701
2023-09-06 06:27:00,40.76968,0.694445,0.7369966908377381,6.626156000000001,6.712961000000001,22.569500000000033,1043.076111110701
2023-09-06 06:30:00,41.72454,0.578703,0.6749196338796561,6.7419,6.944447,23.1481,1043.126111110701
2023-09-06 06:33:00,42.21643,0.578703,0.7262603098527505,7.17593,7.494217000000001,23.726899999999972,1043.176111110701
2023-09-06 06:36:00,36.89236,0.3182879999999999,0.5897503856448253,6.684026,7.349538000000001,17.650400000000047,1043.226111110701
2023-09-06 06:39:00,37.81829,0.5787040000000001,0.674920187886688,7.031246,7.233792,17.939800000000048,1043.2761111107009
2023-09-06 06:42:00,36.89236,0.6076389999999998,0.6219982875714976,6.684026,6.712967000000001,20.254599999999982,1043.3261111107008
2023-09-06 06:45:00,36.89236,0.578703,0.6348197897844882,6.163190000000001,6.278937000000001,18.807900000000018,1043.3761111107008
2023-09-06 06:48:00,34.43287,0.4340270000000004,0.5664402948714081,6.36574,6.655093,18.22920000000002,1043.4261111107007
2023-09-06 06:51:00,30.09259,0.4050920000000007,0.5489433586000668,6.48148,6.799768,17.36110000000002,1043.4761111107007
2023-09-06 06:54:00,31.01852,0.6076389999999998,0.6076405000205224,6.68403,6.684031,17.939899999999966,1043.5261111107006
2023-09-06 06:57:00,32.00232,0.6365740000000004,0.6071835376366064,6.712960000000001,6.6550959999999995,17.361199999999997,1043.5761111107006
2023-09-06 07:00:00,37.35532,0.5787040000000001,0.5341279351229624,6.307869999999999,6.221066,18.518500000000017,1043.6261111107005
2023-09-06 07:03:00,37.35532,0.5787040000000001,0.6483549411082247,5.931715,6.076391,19.386600000000016,1043.6761111107005
2023-09-06 07:06:00,39.32291,0.46296299999999935,0.6444301961107998,6.36574,6.770837,21.12269999999998,1043.7261111107005
2023-09-06 07:09:00,40.76968,0.5497690000000004,0.6326100486107338,6.655095,6.828706,22.569399999999973,1043.7761111107004
2023-09-06 07:12:00,34.92477,0.34722200000000036,0.5574624456693055,6.394679999999999,6.886578,18.22920000000002,1043.8261111107004
2023-09-06 07:15:00,35.41666,0.6365740000000004,0.7198971622139169,7.204860000000001,7.378475999999999,18.80789999999999,1043.8761111107003
2023-09-06 07:18:00,36.37153,0.49189799999999995,0.600218880239618,6.886570000000001,7.118052,18.518500000000017,1043.9261111107003
2023-09-06 07:21:00,36.37153,0.6365740000000004,0.6365779999984646,6.88657,6.886576,18.807900000000018,1043.9761111107002
2023-09-06 07:24:00,35.41666,0.6076389999999998,0.6219933642134182,6.7997700000000005,6.828701,18.22920000000005,1044.0261111107002
2023-09-06 07:27:00,39.78588,0.5787040000000001,0.6210973116773161,6.51042,6.597225999999999,20.254599999999982,1044.0761111107001
2023-09-06 07:30:00,39.78588,0.5208329999999997,0.6165681494568449,6.27894,6.481477,19.386600000000016,1044.1261111107
2023-09-06 07:33:00,39.78588,0.5208329999999997,0.6034813509613405,6.25,6.4236070000000005,22.858700000000027,1044.1761111107
2023-09-06 07:36:00,42.70834,0.49189799999999995,0.6622661863100687,6.7997700000000005,7.175922000000001,24.016200000000026,1044.2261111107
2023-09-06 07:39:00,41.72454,0.5208329999999997,0.6797302066403079,6.886570000000001,7.233797000000001,23.148100000000028,1044.2761111107
2023-09-06 07:42:00,41.72454,0.578703,0.6749196338796561,6.7419,6.944447,21.41209999999998,1044.3261111107
2023-09-06 07:45:00,42.70834,0.6365740000000004,0.692837363602688,6.71296,6.828706,22.280100000000033,1044.3761111106999
2023-09-06 07:48:00,41.23264,0.578703,0.6749196338796561,6.65509,6.857637,22.280099999999976,1044.4261111106998
2023-09-06 07:51:00,45.13889,0.6655090000000001,0.7080239331085942,6.56829,6.655091,23.726899999999972,1044.4761111106998
2023-09-06 07:54:00,45.13889,0.6076389999999998,0.7171649795616062,6.394676,6.626157000000001,26.04170000000002,1044.5261111106997
2023-09-06 07:57:00,45.13889,0.5787040000000001,0.6879694019847703,6.452546000000001,6.684031999999999,23.726799999999997,1044.5761111106997
2023-09-06 08:00:00,51.93866,0.6655090000000001,0.8015038642269251,7.0023100000000005,7.291671,28.35650000000001,1044.6261111106996
2023-09-06 08:03:00,49.65278,0.6655090000000001,0.7489648954962409,7.204860000000001,7.378471,24.594900000000024,1044.6761111106996
2023-09-06 08:06:00,47.07755,0.5208330000000005,0.7279402953123956,6.62616,7.089117,26.04169999999999,1044.7261111106995
2023-09-06 08:09:00,46.12268,0.5787040000000001,0.7136282207024441,6.6550959999999995,6.944442,24.59499999999997,1044.7761111106995
2023-09-06 08:12:00,45.13889,0.6076389999999998,0.7301218411712349,6.597226,6.857637,23.726899999999972,1044.8261111106995
2023-09-06 08:15:00,44.15509,0.6365740000000004,0.7198971622139179,6.36574,6.539356,23.4375,1044.8761111106994
2023-09-06 08:18:00,48.5243,0.78125,0.7519448949741887,6.36574,6.30787,25.17360000000002,1044.9261111106994
2023-09-06 08:21:00,54.36921,0.8680560000000002,0.8088041267750988,6.336806,6.22106,30.671300000000002,1044.9761111106993
2023-09-06 08:24:00,55.32407,0.694445,0.7508321934185032,5.7002310000000005,5.815975999999999,33.85419999999999,1045.0261111106993
2023-09-06 08:27:00,57.26273,0.5787040000000001,0.7387636253337695,6.134261,6.481477,32.696799999999996,1045.0761111106992
2023-09-06 08:30:00,50.95486,0.5787040000000001,0.7136326082302008,5.989580999999999,6.278936999999999,30.960700000000003,1045.1261111106992
2023-09-06 08:33:00,60.18519,0.8680560000000002,0.8088093740592477,6.915506,6.7997700000000005,34.43289999999999,1045.1761111106991
2023-09-06 08:36:00,59.72222,0.578703,0.8232167312049529,6.62616,7.175927,33.56480000000002,1045.226111110699
2023-09-06 08:39:00,61.63194,0.5787040000000001,0.8348952356481466,6.6550899999999995,7.233796,32.407399999999996,1045.276111110699
2023-09-06 08:42:00,62.61574,0.5208339999999998,0.7744801615579991,6.45255,7.031245999999999,34.72219999999999,1045.326111110699
2023-09-06 08:45:00,67.96875,0.6655090000000001,0.8520665443360317,6.4525500000000005,6.857640999999999,35.879699999999985,1045.376111110699
2023-09-06 08:48:00,68.92361,0.7233799999999997,0.8599581375792965,6.4525500000000005,6.7419,36.16900000000001,1045.426111110699
2023-09-06 08:51:00,70.77546,0.7233790000000004,0.9234579892452134,6.71296,7.146991,37.90520000000001,1045.4761111106989
2023-09-06 08:54:00,57.26273,-0.02893599999999985,,5.87384,7.754626000000001,31.25,1045.5261111106988
2023-09-06 08:57:00,54.86111,-0.31828699999999976,,4.542824,8.333337,28.64580000000001,1045.5761111106988
2023-09-06 09:00:00,63.5706,0.5497680000000003,0.8502413434972591,6.56829,7.262732000000001,40.22,1045.6261111106987
2023-09-06 09:03:00,49.0162,-0.02893599999999985,,5.93171,7.7835659999999995,26.909700000000015,1045.6761111106987
2023-09-06 09:06:00,67.44792,0.868055,0.9657959617887936,6.88657,7.089125,40.79859999999999,1045.7261111106986
2023-09-06 09:09:00,65.01736,0.7233800000000006,0.9234542770311854,6.6550959999999995,7.089116,43.40269999999998,1045.7761111106986
2023-09-06 09:12:00,67.44792,0.8391209999999996,1.0786607190934645,7.812500999999999,8.33333,42.24539999999999,1045.8261111106985
2023-09-06 09:15:00,68.43171,0.694445,1.024992837601107,7.233801,7.9861059999999995,37.615700000000004,1045.8761111106985
2023-09-06 09:18:00,68.43171,0.6076389999999998,0.9225398249949546,6.915511,7.638891999999999,46.007000000000005,1045.9261111106985
2023-09-06 09:21:00,67.44792,0.5497680000000003,0.894531134694354,6.79977,7.609952000000001,45.717600000000004,1045.9761111106984
2023-09-06 09:24:00,63.91782,0.43402799999999964,0.8004638671569333,6.568289999999999,7.465282,39.3519,1046.0261111106984
2023-09-06 09:27:00,51.41782,0.14467600000000047,0.6033458101054392,6.336810000000001,7.783563999999999,30.671299999999974,1046.0761111106983
2023-09-06 09:30:00,58.73843,0.46296300000000024,0.7902535522908661,6.59722,7.378477,30.671300000000002,1046.1261111106983
2023-09-06 09:33:00,59.72222,0.694445,0.8939670106455647,6.770836,7.204861,33.275499999999994,1046.1761111106982
2023-09-06 09:36:00,57.26273,0.9548610000000002,0.9403223242329591,6.973376000000001,6.944445,34.14350000000002,1046.2261111106982
2023-09-06 09:39:00,61.63194,0.694445,0.881530610163119,6.626161,7.031245999999999,37.32639999999998,1046.2761111106981
2023-09-06 09:42:00,62.12384,0.8680560000000002,0.9522276262864954,7.175926,7.349539999999999,35.01159999999999,1046.326111110698
2023-09-06 09:45:00,51.93866,-0.08680500000000002,,5.642360999999999,8.246526,27.488400000000013,1046.376111110698
2023-09-06 09:48:00,60.64815,0.7523150000000003,0.8760822943544255,6.828701000000001,7.089116,36.74769999999998,1046.426111110698
2023-09-06 09:51:00,47.07755,-0.17361100000000018,,5.787041,8.043982,25.75229999999999,1046.476111110698
2023-09-06 09:54:00,60.64815,0.7523149999999994,0.9149740172652696,6.944446,7.291671,39.3518,1046.526111110698
2023-09-06 14:30:00,60.18519,0.7523149999999994,1.0736944616167632,7.986116,8.709491,32.407399999999996,1051.1261111106978
2023-09-06 14:33:00,58.73843,0.7233789999999996,1.0084026080081168,7.812495999999999,8.449077,35.59030000000001,1051.1761111106978
