Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-06 14:36:00,64.0625,0.868055,1.0830974799463722,7.899305999999999,8.362271,36.74770000000001,1051.2261111106977
2023-09-06 14:39:00,71.32523,0.9548610000000002,1.0931616234277264,7.870373999999999,8.159723,44.84960000000001,1051.2761111106977
2023-09-06 14:42:00,88.83102,0.49189799999999995,0.8954929622055323,6.423610000000001,7.407412000000001,47.7431,1051.3261111106976
2023-09-06 14:45:00,97.07755,0.6076389999999998,0.9672865196303286,6.799765999999999,7.638887,52.08339999999998,1051.3761111106976
2023-09-06 14:48:00,97.07755,0.6655099999999994,1.017396800869479,6.741897999999999,7.552078,48.90039999999999,1051.4261111106975
2023-09-06 14:51:00,97.10648,0.7233799999999997,1.043617779362707,7.08912,7.8125,46.2963,1051.4761111106975
2023-09-06 14:54:00,97.07755,0.8680560000000002,1.0704440179325587,7.349536,7.78356,47.7431,1051.5261111106975
2023-09-06 14:57:00,97.10648,0.9259259999999996,1.0640503630103981,7.349541,7.638885000000001,45.717600000000004,1051.5761111106974
2023-09-06 15:00:00,97.10648,1.0127309999999996,1.1109260373054952,7.320605999999999,7.5231449999999995,40.79859999999999,1051.6261111106974
2023-09-06 15:03:00,97.07755,0.78125,1.0560959557867016,7.146985999999999,7.754625999999999,44.84960000000001,1051.6761111106973
2023-09-06 15:06:00,97.07755,0.6365739999999995,0.98685193698901,7.060181,7.870367,41.95600000000002,1051.7261111106973
2023-09-06 15:09:00,97.07755,0.5497689999999995,0.9800281272290681,6.857640999999999,7.8993020000000005,46.007000000000005,1051.7761111106972
2023-09-06 15:12:00,95.45718,0.49189799999999995,0.936480384266336,6.828701000000001,7.928242999999999,42.24539999999999,1051.8261111106972
2023-09-06 15:18:00,84.46181,0.3761579999999993,0.8613430471319089,6.684026,7.957178000000001,46.296299999999974,1051.926111110697
2023-09-06 15:21:00,72.80093,0.26041699999999945,0.8277869896126683,6.6550910000000005,8.304394000000002,44.849500000000006,1051.976111110697
2023-09-06 15:24:00,66.00116,0.4050929999999999,0.8766390018859536,6.973381,8.188658,42.245299999999986,1052.026111110697
2023-09-06 15:27:00,61.16898,0.4340280000000005,0.8809775157410209,7.060186000000001,8.188658,36.45830000000001,1052.076111110697
2023-09-06 15:30:00,64.5544,0.78125,1.019590850482646,7.407411,7.928241,34.72219999999999,1052.126111110697
2023-09-06 15:33:00,66.95602,0.78125,1.019590850482646,7.378476,7.899306,43.11340000000001,1052.1761111106969
2023-09-06 15:36:00,67.96875,0.8101849999999997,1.0367575669659153,7.320606,7.812501,40.509299999999996,1052.2261111106968
2023-09-06 15:39:00,71.35417,0.7233789999999996,1.020211983026014,7.2048559999999995,7.870367,44.849500000000006,1052.2761111106968
2023-09-06 15:42:00,68.92361,0.6655099999999994,0.994700249684898,7.233791999999999,7.986112,43.11340000000001,1052.3261111106967
2023-09-06 15:45:00,70.37037,0.9259260000000005,1.0373680171242012,7.262727,7.494211,43.40280000000001,1052.3761111106967
2023-09-06 15:48:00,70.34144,0.694445,0.9784622404274542,7.089117,7.7256920000000004,45.13890000000001,1052.4261111106966
2023-09-06 15:51:00,68.92361,0.8969909999999999,1.0216758783460413,7.175922000000001,7.436341,44.27090000000001,1052.4761111106966
2023-09-06 15:54:00,71.81713,0.9548610000000002,1.0528914031483283,7.2916620000000005,7.494211000000001,45.717600000000004,1052.5261111106965
2023-09-06 15:57:00,71.35417,0.8969899999999997,1.0480933683674316,7.175927000000001,7.494217000000001,44.56019999999998,1052.5761111106965
2023-09-06 16:00:00,68.92361,0.8391209999999996,1.0411013206021922,7.118053000000001,7.552082,43.981600000000014,1052.6261111106965
2023-09-06 16:03:00,67.96875,0.9548609999999993,1.0528914031483279,7.291668,7.494217000000001,42.53469999999999,1052.6761111106964
2023-09-06 16:06:00,67.62153,0.9548609999999993,1.0528914031483279,7.262727999999999,7.465277,40.79860000000002,1052.7261111106964
2023-09-06 16:09:00,68.43171,1.0127319999999997,1.069563350963809,7.291663000000001,7.407411000000001,43.11340000000001,1052.7761111106963
2023-09-06 16:12:00,70.37037,0.9259259999999996,1.037368017124201,7.262733,7.494217000000001,44.849500000000006,1052.8261111106963
2023-09-06 16:15:00,69.41551,0.8969909999999999,1.0349384305585394,7.262727999999999,7.552087,46.5857,1052.8761111106962
2023-09-06 16:18:00,68.31597,0.9259259999999996,1.0507658293818265,7.262727999999999,7.5231520000000005,45.717599999999976,1052.9261111106962
2023-09-06 16:21:00,67.96875,0.9548609999999993,1.0392508114172323,7.291668,7.465277,44.56019999999998,1052.9761111106961
2023-09-06 16:24:00,67.96875,0.983797,1.0682542313310162,7.2337929999999995,7.407406,43.11340000000001,1053.026111110696
2023-09-06 16:27:00,68.92361,0.9259259999999996,1.037368017124201,7.2337929999999995,7.465277,44.849500000000006,1053.076111110696
2023-09-06 16:30:00,67.96875,0.9548609999999993,1.0392555442400593,7.262727999999999,7.436347,39.3519,1053.126111110696
2023-09-06 16:33:00,68.43171,0.9837959999999999,1.0682537031069081,7.3205979999999995,7.494212,47.1643,1053.176111110696
2023-09-06 16:36:00,65.01736,0.9259259999999996,1.0640549390003562,7.233797999999999,7.523152,46.585699999999974,1053.226111110696
2023-09-06 16:39:00,65.53819,1.0127319999999997,1.041399048511364,7.233798,7.291665999999999,40.21999999999997,1053.2761111106959
2023-09-06 16:42:00,67.44792,1.0127319999999997,1.0271340604130181,7.262727999999999,7.291665999999999,41.95600000000002,1053.3261111106958
2023-09-06 16:45:00,66.55093,0.8680560000000002,1.0058066850527352,7.089123,7.378477,44.84959999999998,1053.3761111106958
2023-09-06 16:48:00,63.5706,0.8391209999999996,0.9897514242014046,7.118053000000001,7.436342,41.95600000000002,1053.4261111106957
2023-09-06 16:51:00,62.12384,0.8680560000000002,0.992576970087954,7.146992999999999,7.407406999999999,35.87960000000001,1053.4761111106957
2023-09-06 16:54:00,62.12384,0.9259259999999996,0.9965190661847942,7.2337929999999995,7.378477,38.19440000000003,1053.5261111106956
2023-09-06 16:57:00,62.12384,0.9259259999999996,0.9826631770297534,7.2048630000000005,7.320607000000001,37.03699999999998,1053.5761111106956
2023-09-06 17:00:00,62.12384,0.9259259999999996,0.9826631770297534,7.2337929999999995,7.349537,38.4838,1053.6261111106955
2023-09-06 17:03:00,61.63194,0.983797,1.0124588425597745,7.2337929999999995,7.291665999999999,36.16899999999998,1053.6761111106955
2023-09-06 17:06:00,62.12384,0.8969909999999999,1.0083069611247097,7.146992999999999,7.3784719999999995,39.641200000000026,1053.7261111106955
2023-09-06 17:09:00,64.0625,1.0127310000000005,1.0271335556840866,7.204857,7.233795999999999,36.16900000000001,1053.7761111106954
2023-09-06 17:12:00,76.21528,0.28935200000000005,0.719139259321055,5.902780999999999,7.060189,47.1644,1053.8261111106954
2023-09-06 17:15:00,86.86343,0.3472219999999995,0.7893199141034023,5.902777,7.060185,56.42359999999999,1053.8761111106953
2023-09-06 17:18:00,87.84722,0.46296300000000024,0.8837769983370005,6.3657390000000005,7.407405999999999,52.08330000000001,1053.9261111106953
2023-09-06 17:21:00,94.18403,0.46296300000000024,0.8938785782816466,6.278939,7.349536,49.76859999999999,1053.9761111106952
2023-09-06 17:24:00,89.81481,0.5787040000000001,0.9797867598852423,6.684032,7.638888,49.76850000000002,1054.0261111106952
2023-09-06 17:27:00,87.38426,0.694445,1.0018733983545838,6.799771999999999,7.494216999999999,46.2963,1054.0761111106951
2023-09-06 17:30:00,85.9375,0.6655090000000001,0.971725429407855,6.7418960000000006,7.436347,45.717600000000004,1054.126111110695
2023-09-06 17:33:00,83.94097,0.5787039999999992,0.9254318649441153,6.597226,7.407412000000001,43.402799999999985,1054.176111110695
2023-09-06 17:36:00,76.24421,0.49189799999999995,0.9058186313606084,6.510415999999999,7.523148,46.2963,1054.226111110695
2023-09-06 17:39:00,64.09144,0.28935200000000005,0.7638009661953928,6.4236059999999995,7.725694,44.27079999999998,1054.276111110695
2023-09-06 17:42:00,67.47685,0.8680560000000002,0.9657918306098496,6.886571999999999,7.089116,40.79860000000002,1054.326111110695
2023-09-06 17:45:00,60.18519,0.6365740000000004,0.8949591978674758,7.060187000000001,7.638893,35.59030000000001,1054.3761111106949
2023-09-06 17:48:00,62.61574,0.8680560000000002,0.9385362950867044,6.799767000000001,6.944441,38.773199999999974,1054.4261111106948
2023-09-06 17:51:00,60.18519,0.7233799999999997,0.9234585777216827,6.973381999999999,7.407412,39.6412,1054.4761111106948
2023-09-06 17:54:00,64.0625,0.7233789999999996,0.9481589366109556,6.857635999999999,7.349537,41.95599999999996,1054.5261111106947
2023-09-06 17:57:00,67.44792,0.9259259999999996,1.0373680171242,6.915506000000001,7.14699,45.42820000000003,1054.5761111106947
2023-09-06 18:00:00,67.44792,0.6076389999999998,0.8766396166562709,6.799771,7.407412,42.245300000000015,1054.6261111106946
2023-09-06 18:03:00,69.41551,0.8101849999999997,0.9990831459893098,6.857635999999999,7.262731,42.534700000000015,1054.6761111106946
2023-09-06 18:06:00,71.20949,0.7523149999999994,0.9899999108650007,6.684032,7.2048570000000005,49.47920000000002,1054.7261111106945
2023-09-06 18:09:00,69.90741,0.78125,0.9823326445832169,6.770837,7.2048570000000005,42.82409999999999,1054.7761111106945
2023-09-06 18:12:00,68.92361,0.7523150000000003,0.989999910865001,6.7419020000000005,7.262727,46.00689999999997,1054.8261111106945
2023-09-06 18:15:00,60.18519,0.6076389999999998,0.9111767543450552,6.799767,7.494208,37.905100000000004,1054.8761111106944
2023-09-06 18:18:00,57.75463,0.8391209999999996,0.9634728657393555,7.060182999999999,7.320602000000001,41.087999999999965,1054.9261111106944
2023-09-06 18:21:00,56.30787,0.8101849999999997,0.9605557625421728,7.1180579999999996,7.436343,34.14359999999999,1054.9761111106943
2023-09-06 18:30:00,46.12268,0.7523149999999994,0.8361214910481647,7.089117999999999,7.262733000000001,26.90979999999996,1055.1261111106944
2023-09-06 18:33:00,32.98611,0.7233799999999997,0.6790566552944011,7.320598,7.233797999999999,17.071699999999964,1055.1761111106944
2023-09-06 18:36:00,32.52315,1.0127319999999997,0.7023460997044401,6.973378,6.4236059999999995,16.782399999999996,1055.2261111106943
2023-09-06 18:39:00,32.00232,0.8969909999999999,0.6919540844276183,7.2048630000000005,6.828702000000001,16.782399999999996,1055.2761111106943
2023-09-06 19:51:00,30.09259,1.0127310000000005,0.5999796880198214,5.179397000000001,4.4849559999999995,15.624999999999972,1055.2761111106943
2023-09-06 20:00:00,30.09259,0.868055,0.5882229943148336,5.063657,4.5717620000000005,15.335700000000003,1055.2761111106943
2023-09-07 07:48:00,30.09259,0.8101849999999997,0.5058514726720861,4.1377310000000005,3.616898,14.757000000000005,1055.2761111106943
2023-09-07 07:51:00,30.09259,0.6365739999999995,0.4773715699016423,3.993056,3.703703,13.888999999999982,1055.2761111106943
2023-09-07 08:09:00,30.55556,0.6655089999999992,0.47074820604661194,4.108795999999999,3.7615750000000006,16.20369999999997,1055.2761111106943
2023-09-07 08:12:00,30.55556,0.7233799999999997,0.4934264972167738,4.079861,3.6747680000000003,15.914399999999972,1055.2761111106943
2023-09-08 08:51:00,32.98611,0.9259259999999996,0.5900213817548873,5.324071,4.745375,18.807900000000018,1055.2761111106943
2023-09-08 08:54:00,33.96991,0.6365740000000004,0.5288544500977105,5.208330000000001,5.0057860000000005,17.071799999999996,1055.3261111106942
2023-09-08 08:57:00,33.96991,0.5208330000000005,0.46054100718358393,4.74537,4.629626999999999,18.807800000000043,1055.3761111106942
2023-09-08 09:00:00,35.32986,0.6365740000000004,0.5288544500977105,4.687500000000001,4.484956,15.9144,1055.4261111106941
2023-09-08 09:03:00,33.96991,0.5497680000000003,0.4896222531546665,4.71643,4.600692,18.22919999999999,1055.476111110694
2023-09-08 09:06:00,33.96991,0.694445,0.5368401069459942,4.7743009999999995,4.484956,18.51849999999999,1055.526111110694
2023-09-08 09:09:00,34.92477,0.7233799999999997,0.6165709654431722,4.832176,4.629626,16.782399999999996,1055.576111110694
2023-09-08 09:12:00,34.43287,0.7233799999999997,0.6165765610320149,5.3819420000000004,5.1794020000000005,17.071699999999993,1055.626111110694
2023-09-08 09:15:00,36.37153,0.8101849999999997,0.7659638904750955,6.221062000000001,6.134257,18.807900000000018,1055.676111110694
2023-09-08 09:18:00,37.81829,0.78125,0.6749179718565491,6.770837,6.568287,19.675899999999984,1055.7261111106939
2023-09-08 09:21:00,42.21643,0.14467600000000047,0.4123332531639275,5.613421,6.3657449999999995,19.96519999999998,1055.7761111106938
2023-09-08 09:24:00,42.70834,-0.14467599999999958,,5.3530109999999995,6.828707,21.412000000000006,1055.8261111106938
2023-09-08 09:27:00,37.35532,0.2025459999999999,0.4759644607767354,6.018518,6.741902,17.650499999999994,1055.8761111106937
2023-09-08 09:30:00,35.90857,0.6655100000000003,,6.597226,6.597225999999999,16.4931,1055.9261111106937
2023-09-08 09:33:00,35.90857,0.694445,0.6650888702419263,6.684032,6.626156999999999,18.807900000000018,1055.9761111106936
2023-09-08 09:36:00,43.1713,0.9259260000000005,0.7722349441592692,6.568287,6.278931,22.280099999999976,1056.0261111106936
2023-09-08 09:39:00,43.69213,0.7523150000000003,0.677405575493644,6.250001999999999,6.105326999999999,22.28,1056.0761111106935
2023-09-08 09:42:00,41.23264,0.7233800000000006,0.6940439422543954,6.2499970000000005,6.192126999999999,20.543999999999983,1056.1261111106935
2023-09-08 09:45:00,41.72454,0.8101859999999999,0.68797097542022,6.3368020000000005,6.105326,21.12269999999998,1056.1761111106935
2023-09-08 09:48:00,43.1713,0.8391209999999996,0.8535047907322684,6.365741999999999,6.394671,23.1481,1056.2261111106934
2023-09-08 09:51:00,49.97107,0.8391209999999996,0.8677398088824787,7.233791999999999,7.291671,27.777799999999985,1056.2761111106934
2023-09-08 09:54:00,49.97107,0.8101859999999999,0.8528528791153495,7.060181999999999,7.146986,26.33099999999999,1056.3261111106933
2023-09-08 09:57:00,49.47916,0.8680560000000002,0.8966778505227709,7.002317,7.060181000000001,26.041600000000017,1056.3761111106933
2023-09-08 10:00:00,51.93866,0.7523150000000003,1.0021961373595463,8.535877000000001,9.085652,30.092599999999976,1056.4261111106932
2023-09-08 10:03:00,51.41782,0.78125,1.019590850482646,8.391207,8.912037,27.488400000000013,1056.4761111106932
2023-09-08 10:06:00,52.40162,0.7523149999999994,1.0021961373595456,8.333332,8.883107,30.960700000000003,1056.5261111106931
2023-09-08 10:09:00,51.41782,0.78125,1.007261687348878,8.246526,8.738426,26.909700000000015,1056.576111110693
2023-09-08 10:12:00,52.40162,0.6944439999999998,0.9784575404136681,8.043986,8.680551999999999,28.93520000000001,1056.626111110693
2023-09-08 10:15:00,52.40162,0.6944439999999998,0.966640367460785,8.015046,8.622682000000001,28.356499999999983,1056.676111110693
2023-09-08 10:18:00,51.41782,0.8101849999999997,0.9734952629639658,8.101856,8.449071,27.777800000000013,1056.726111110693
2023-09-08 10:21:00,51.93866,0.7233799999999997,0.9481595355635404,7.928241999999999,8.420141999999998,27.777799999999985,1056.776111110693
2023-09-08 10:24:00,52.92245,0.7523150000000003,0.9529156249868713,7.9861070000000005,8.420141999999998,30.3819,1056.8261111106929
2023-09-08 10:27:00,52.92245,0.7523150000000003,0.9529113049870297,7.957177,8.391202,28.06710000000001,1056.8761111106928
2023-09-08 10:30:00,51.93866,0.8680560000000002,0.97924318558037,8.015042000000001,8.246526,27.488499999999988,1056.9261111106928
2023-09-08 10:33:00,51.93866,0.7233799999999997,0.9358531358289451,7.870372000000001,8.333332,29.224499999999978,1056.9761111106927
2023-09-08 10:36:00,52.40162,0.78125,0.9442492935660851,7.899302,8.246531999999998,30.3819,1057.0261111106927
2023-09-08 10:39:00,64.5544,1.157407,1.11344571287328,7.899302,7.812505,37.03710000000001,1057.0761111106926
2023-09-08 10:42:00,67.96875,1.0127319999999997,1.1245040090064762,7.870372000000001,8.101849999999999,41.087999999999994,1057.1261111106926
2023-09-08 10:45:00,57.75463,0.5787040000000001,0.9690384064913536,7.667822,8.593748000000001,32.98610000000002,1057.1761111106925
2023-09-08 10:48:00,57.26273,0.8101849999999997,1.0491446416034396,8.449072000000001,8.969907000000001,34.72229999999999,1057.2261111106925
2023-09-08 10:51:00,57.26273,0.7523150000000003,1.0021961373595463,7.928237000000001,8.478012,32.69669999999999,1057.2761111106925
2023-09-08 10:54:00,65.01736,1.1284720000000004,1.0992831213870267,7.957177,7.899305,33.85419999999999,1057.3261111106924
2023-09-08 10:57:00,76.15741,1.186343,1.0972492852072142,7.291667,7.118054,43.692200000000014,1057.3761111106924
2023-09-08 11:00:00,82.03125,1.0416670000000003,1.1124418321651433,7.262727,7.4074100000000005,49.18979999999999,1057.4261111106923
2023-09-08 11:03:00,88.83102,1.0127319999999997,1.2168737048903193,8.101852,8.53588,53.240700000000004,1057.4761111106923
2023-09-08 11:06:00,77.66204,0.43402799999999964,0.9866508391882177,7.089122,8.535884,47.4537,1057.5261111106922
2023-09-08 11:09:00,72.33796,0.5497689999999995,1.0111769417591876,7.233791999999999,8.362273,50.34729999999999,1057.5761111106922
2023-09-08 11:12:00,68.92361,0.6655099999999994,1.0060817211215718,7.233791999999999,8.015042000000001,46.2963,1057.6261111106921
2023-09-08 11:15:00,73.61111,1.1284720000000004,1.1284720000003732,7.552087,7.552085,46.2963,1057.676111110692
2023-09-08 11:18:00,73.78472,0.7233799999999997,0.9725035106205894,6.828702,7.3784719999999995,48.321799999999996,1057.726111110692
2023-09-08 11:21:00,72.33796,0.8101859999999999,0.9990837210124425,6.770832,7.1759260000000005,52.95140000000001,1057.776111110692
2023-09-08 11:24:00,77.17014,0.8969909999999999,1.1124667228297707,7.060181999999999,7.523151,47.7431,1057.826111110692
2023-09-08 11:27:00,79.13773,0.7233800000000006,1.0084032321638874,6.915507,7.552087,52.08339999999998,1057.876111110692
2023-09-08 11:30:00,66.52199,0.4050929999999999,0.9051827978289991,6.857637,8.159724,41.95600000000002,1057.9261111106919
2023-09-08 11:33:00,69.41551,0.6365740000000004,0.9643115871784969,7.089122000000001,7.841438,46.296299999999974,1057.9761111106918
2023-09-08 11:36:00,65.53819,0.8101850000000006,1.0491446416034402,7.436342,7.957177,39.6412,1058.0261111106918
2023-09-08 11:39:00,72.30903,1.2442130000000002,1.1399398165494086,7.465282,7.262729,47.1644,1058.0761111106917
2023-09-08 11:42:00,84.46181,1.273148,1.0741147409585232,6.886572000000001,6.510414,51.79400000000001,1058.1261111106917
2023-09-08 11:45:00,90.76968,1.0995369999999998,1.1139418763647653,6.944446999999999,6.97338,60.474500000000006,1058.1761111106916
2023-09-08 11:48:00,93.20023,1.0416660000000002,1.1937454562612295,7.118056999999999,7.4363410000000005,59.31710000000001,1058.2261111106916
2023-09-08 11:51:00,91.31944,0.6655090000000001,1.0949060698569149,6.944446999999999,7.957178,60.474500000000006,1058.2761111106915
2023-09-08 12:00:00,67.96875,1.0995369999999998,1.085005188476308,7.118056999999999,7.08912,43.113399999999984,1058.4261111106916
2023-09-08 12:03:00,77.17014,1.244212,1.061150899690166,6.770836999999999,6.423615,56.13420000000002,1058.4761111106916
2023-09-08 12:06:00,82.14699,1.1863419999999998,1.1124343432819301,6.886577,6.741895,52.662000000000006,1058.5261111106915
2023-09-08 12:09:00,88.36806,1.0995369999999998,1.1139418763647653,6.799767,6.8287,59.60649999999998,1058.5761111106915
2023-09-08 12:12:00,89.81481,0.7523140000000001,1.0619618845039622,6.944446999999999,7.638893,63.3681,1058.6261111106915
2023-09-08 12:15:00,71.35417,0.46296300000000024,0.9436463263140286,6.684033,7.899309999999999,54.6875,1058.6761111106914
2023-09-08 12:18:00,67.96875,0.78125,1.007261687348878,6.973382999999999,7.465283,43.40280000000001,1058.7261111106914
2023-09-08 12:21:00,72.33796,1.0416670000000003,1.0416645000032057,6.799772999999999,6.799765999999999,52.08329999999998,1058.7761111106913
2023-09-08 12:24:00,78.6169,1.3020829999999997,1.1033359664660602,6.770836999999999,6.394674000000001,50.63659999999999,1058.8261111106913
2023-09-08 12:27:00,97.07755,1.446758,1.2652192745760622,6.973377,6.6261589999999995,65.68289999999999,1058.8761111106912
2023-09-08 12:30:00,97.07755,1.5625,1.2509144857680596,7.118056999999999,6.539347,65.68289999999999,1058.9261111106912
2023-09-08 12:33:00,66.00116,0.11573999999999973,0.6739919122090003,6.336806999999999,8.275467,36.45840000000001,1058.9761111106911
2023-09-08 12:36:00,47.07755,0.3761570000000001,0.6951036772538749,6.886577,7.667820000000001,22.56940000000003,1059.026111110691
2023-09-08 12:39:00,45.13889,0.8101849999999997,0.8528571962958356,7.378467,7.465282,23.148200000000003,1059.076111110691
2023-09-08 12:42:00,49.0162,0.8969899999999997,0.7914006783422775,6.944446999999999,6.741897,27.199099999999987,1059.126111110691
2023-09-08 12:45:00,49.0162,0.868055,0.8387908691468439,6.799767,6.7419020000000005,28.06710000000001,1059.176111110691
2023-09-08 12:48:00,51.93866,0.9837960000000008,0.8469266888023914,6.770832,6.510416,29.803200000000004,1059.226111110691
2023-09-08 12:51:00,52.92245,0.8101849999999997,0.8245688884073346,6.857641999999999,6.886577000000001,30.671300000000002,1059.2761111106909
2023-09-08 12:54:00,52.40162,0.78125,0.8238939093564178,6.712962,6.799772,28.935100000000006,1059.3261111106908
2023-09-08 12:57:00,45.13889,0.4918990000000001,0.6979763983131909,6.915507,7.378468,22.280099999999976,1059.3761111106908
2023-09-08 13:00:00,44.15509,0.8969909999999999,0.8070767627592972,6.973382,6.799771000000001,22.569500000000005,1059.4261111106907
2023-09-08 13:03:00,47.3669,0.7523150000000003,0.7377539322490707,6.684031999999999,6.655097,24.016199999999998,1059.4761111106907
2023-09-08 13:06:00,45.10995,0.7523150000000003,0.794928742531658,6.684027,6.7708319999999995,24.594900000000024,1059.5261111106906
2023-09-08 13:09:00,48.03241,0.8391210000000004,0.7949266312758235,6.770837,6.684025999999999,23.1481,1059.5761111106906
2023-09-08 13:12:00,48.03241,0.8101859999999999,0.8245693943074118,6.828702,6.857635999999999,26.331099999999964,1059.6261111106905
2023-09-08 13:15:00,49.0162,0.7523149999999994,0.7377539322490695,6.597222,6.568287,26.620400000000018,1059.6761111106905
2023-09-08 13:18:00,47.56945,0.7233789999999996,0.7798194996822787,6.481486,6.597227,23.726799999999997,1059.7261111106905
2023-09-08 13:21:00,46.12268,0.6655090000000001,0.7489648954962409,6.886576,7.060186999999999,24.305600000000027,1059.7761111106904
2023-09-08 13:24:00,45.13889,0.8391209999999996,0.809841909324748,6.828702,6.770831,23.4375,1059.8261111106904
2023-09-08 13:27:00,46.12268,0.7233799999999997,0.7377514646120475,6.741902,6.7708319999999995,24.016199999999998,1059.8761111106903
2023-09-08 13:30:00,43.69213,0.5787040000000001,0.7136326082302008,6.655092,6.9444479999999995,22.858800000000002,1059.9261111106903
2023-09-08 13:33:00,47.56945,1.0416669999999995,0.8052534039865593,7.175922,6.741895,27.488399999999984,1059.9761111106902
2023-09-08 13:36:00,50.81019,0.8969909999999999,0.8225318449309266,6.481482,6.3368009999999995,26.620299999999986,1060.0261111106902
2023-09-08 13:39:00,52.40162,0.8969909999999999,0.7914011382811547,6.973381999999999,6.770830999999999,30.671400000000006,1060.0761111106901
2023-09-08 13:42:00,51.41782,0.6076390000000007,0.7930158712886041,6.915507,7.320598,27.199100000000016,1060.12611111069
2023-09-08 13:45:00,48.03241,0.7523150000000003,0.8088086583356787,6.857637,6.973382,25.463000000000022,1060.17611111069
2023-09-08 13:48:00,45.25463,0.5787040000000001,0.7634234686942678,6.857637,7.262733000000001,23.1481,1060.22611111069
2023-09-08 13:51:00,41.72454,0.6076390000000007,0.7171649795616062,6.857637,7.089117999999999,21.411999999999978,1060.27611111069
2023-09-08 13:54:00,39.78588,0.694445,0.722997473067261,6.915507,6.973382000000001,24.594899999999996,1060.32611111069
2023-09-08 13:57:00,48.5243,1.0416670000000003,0.7876427792599577,6.828702000000001,6.3657449999999995,24.3056,1060.3761111106899
2023-09-08 14:00:00,48.5243,0.8969910000000008,0.8377894509351526,6.712967000000001,6.597226,22.858799999999974,1060.4261111106898
2023-09-08 14:03:00,49.97107,0.8391210000000004,0.8098419093247481,6.510417,6.452546,28.93519999999998,1060.4761111106898
2023-09-08 14:06:00,46.58565,0.6365740000000004,0.7722345612916646,7.089122000000001,7.378468,25.75230000000002,1060.5261111106897
2023-09-08 14:09:00,36.9213,0.6655090000000001,0.6940434280628694,7.175922000000001,7.2337929999999995,16.49309999999997,1060.5761111106897
2023-09-08 14:12:00,35.90857,0.7523150000000003,0.7229924703967591,7.146992,7.089117,18.80789999999999,1060.6261111106896
2023-09-08 14:15:00,50.95486,1.3310190000000004,0.8429769956236873,6.828702000000001,5.989583,27.488499999999988,1060.6761111106896
2023-09-08 14:18:00,62.12384,1.070602,0.7814657726373655,6.539357000000001,6.018515,37.905,1060.7261111106895
2023-09-08 14:21:00,46.70139,0.05787100000000045,0.565219713972579,5.989587,8.015046,24.016199999999998,1060.7761111106895
2023-09-08 14:24:00,77.17014,1.1284729999999996,0.9925805340878779,6.886571999999999,6.6261589999999995,43.113500000000016,1060.8261111106895
2023-09-08 14:27:00,84.9537,1.0416670000000003,0.9675273426606524,6.915507,6.77083,41.66669999999999,1060.8761111106894
2023-09-08 14:30:00,87.84722,0.9259260000000005,1.0373680171242012,7.146992,7.378476,42.24539999999999,1060.9261111106894
2023-09-08 14:33:00,81.7419,0.4918990000000001,0.89549013021242,6.944447,7.928238,39.930499999999995,1060.9761111106893
2023-09-08 14:36:00,72.33796,0.4340280000000005,0.8711017302366828,6.915507,8.015049000000001,38.4837,1061.0261111106893
2023-09-08 14:39:00,66.98495,0.6076390000000007,0.8766396166562713,7.089117,7.696757999999999,33.85419999999999,1061.0761111106892
2023-09-08 14:42:00,66.52199,0.78125,0.8919906726667084,6.857637,7.089117,35.01159999999999,1061.1261111106892
2023-09-08 14:45:00,69.41551,0.9259260000000005,0.9259239999910989,6.712967000000001,6.712961,36.74770000000001,1061.1761111106891
2023-09-08 14:48:00,81.56829,1.5335650000000003,1.1869640802837735,7.146992,6.510417,46.875,1061.226111110689
2023-09-08 14:51:00,88.36806,1.1574080000000002,1.02167441282758,6.915507,6.655089,41.08790000000002,1061.276111110689
2023-09-08 14:54:00,96.61458,0.983797,0.9837944999923821,6.799771999999999,6.799765,46.2963,1061.326111110689
2023-09-08 14:57:00,96.61458,0.78125,0.9570419739205651,6.626156,7.002316,45.717600000000004,1061.376111110689
2023-09-08 15:00:00,91.75347,0.3761579999999993,0.7850586345488243,6.134256,7.175928000000001,45.71770000000001,1061.426111110689
2023-09-08 15:03:00,78.15394,0.26041699999999945,0.7006126688271449,6.047451000000001,7.262734000000001,42.245299999999986,1061.4761111106889
2023-09-08 15:12:00,65.01736,0.6365739999999995,0.9067101422481533,6.655096,7.262732,37.615699999999975,1061.626111110689
2023-09-08 15:15:00,63.5706,0.6944439999999998,0.9547441707976102,7.031245999999999,7.609952000000001,40.50919999999999,1061.676111110689
2023-09-08 15:18:00,63.5706,0.6944439999999998,0.8815343384990965,6.915506000000001,7.320602,33.85419999999999,1061.7261111106889
2023-09-08 15:21:00,54.83218,0.4050929999999999,0.7682314846946782,6.684032,7.581019,30.092600000000004,1061.7761111106888
2023-09-08 15:24:00,49.0162,0.5497689999999995,0.7814706534452258,6.915512,7.436343000000001,26.62039999999999,1061.8261111106888
2023-09-08 15:27:00,52.40162,0.8680560000000002,0.8824449430040088,7.204862,7.233795999999999,29.22460000000001,1061.8761111106887
2023-09-08 15:30:00,55.87384,0.7523149999999994,0.9149740172652696,7.175926,7.5231509999999995,35.01150000000001,1061.9261111106887
2023-09-08 15:33:00,61.63194,0.694445,0.8436049758409647,6.770830999999999,7.089116000000001,32.98610000000002,1061.9761111106886
2023-09-08 15:36:00,59.20139,0.6365739999999995,0.883120189445143,6.8287059999999995,7.3784719999999995,33.85419999999999,1062.0261111106886
2023-09-08 15:39:00,61.63194,0.7523150000000003,0.8891603696689765,6.770830999999999,7.060185999999999,36.747600000000006,1062.0761111106885
2023-09-08 15:42:00,57.75463,0.3761579999999993,0.7456847071063938,6.510416,7.436338000000001,32.696799999999996,1062.1261111106885
2023-09-08 15:45:00,49.0162,0.5208329999999997,0.8306834417892074,7.2048559999999995,7.928243,28.93519999999998,1062.1761111106885
2023-09-08 15:48:00,46.55671,0.7233789999999996,0.8469279432055673,7.465275999999999,7.725697,26.620400000000018,1062.2261111106884
2023-09-08 15:51:00,52.40162,0.8391200000000003,0.9766627631964798,7.899305999999999,8.188655999999998,28.935300000000012,1062.2761111106884
2023-09-08 15:54:00,53.38542,0.7233799999999997,0.923458577721682,7.552082,7.986111999999999,27.488400000000013,1062.3261111106883
2023-09-08 15:57:00,51.93866,0.7233799999999997,0.8856762918100537,7.262732,7.609952000000001,29.513900000000007,1062.3761111106883
2023-09-08 16:00:00,52.40162,0.7233799999999997,0.8856762918100537,7.349542,7.6967620000000005,31.25,1062.4261111106882
2023-09-08 16:03:00,53.84838,0.9548610000000002,0.9403223242329591,7.378472,7.349540999999999,34.72230000000002,1062.4761111106882
2023-09-08 16:06:00,52.92245,0.6944439999999998,0.942762142875466,7.667827,8.217593,29.51389999999998,1062.5261111106881
2023-09-08 16:09:00,51.93866,0.9259259999999996,0.9545667175262131,7.696763,7.754627000000001,29.803200000000032,1062.576111110688
2023-09-08 16:12:00,55.81597,1.0127319999999997,1.0413990485113644,7.928242999999999,7.986111,32.11809999999997,1062.626111110688
2023-09-08 16:15:00,57.17593,1.070602,1.041399011459327,7.870373,7.812500999999999,34.43289999999996,1062.676111110688
2023-09-08 16:18:00,60.64815,0.8969899999999997,0.9948270581065355,7.6099570000000005,7.8124970000000005,36.45839999999998,1062.726111110688
2023-09-08 16:21:00,60.09838,1.1284729999999996,1.1139448765334299,7.5520830000000005,7.52315,34.722200000000015,1062.776111110688
2023-09-08 16:24:00,60.18519,0.983797,0.9981946149332532,7.2048630000000005,7.233796,38.4838,1062.8261111106879
2023-09-08 16:27:00,60.73495,0.8680559999999993,0.9925769700879533,7.175927999999999,7.436342,37.03699999999998,1062.8761111106878
2023-09-08 16:30:00,55.81597,0.8391209999999996,0.9232075070990262,7.146992999999999,7.320602000000001,34.14349999999999,1062.9261111106878
2023-09-08 16:33:00,53.84838,1.0127310000000005,0.891991132081545,7.175927000000001,6.944446,33.56480000000002,1062.9761111106877
2023-09-08 16:36:00,58.73843,0.9837960000000008,0.9692570136187447,7.089122,7.060185999999999,37.32640000000001,1063.0261111106877
2023-09-08 16:39:00,54.83218,0.7523140000000001,0.8760817409009767,7.089117000000001,7.349533,32.407399999999996,1063.0761111106876
2023-09-08 16:42:00,55.81597,0.8101850000000006,0.960560253153921,7.233792000000001,7.552087,33.85419999999999,1063.1261111106876
2023-09-08 16:45:00,53.38542,0.78125,0.944244854003786,7.667822000000001,8.015042000000001,30.3819,1063.1761111106875
2023-09-08 16:48:00,48.5243,0.6655090000000001,0.8888911310205238,7.494212000000001,7.986113,26.04170000000002,1063.2261111106875
2023-09-08 16:51:00,42.21643,0.6365740000000004,0.8348731850282426,7.8993020000000005,8.333338000000001,24.016200000000026,1063.2761111106875
2023-09-08 16:54:00,43.69213,0.8680560000000002,0.8387913578446403,7.609952000000001,7.552085999999999,23.1481,1063.3261111106874
2023-09-08 16:57:00,43.69213,0.7523150000000003,0.794928742531658,7.552087,7.638891999999999,22.569500000000005,1063.3761111106874
2023-09-08 17:00:00,39.78588,0.78125,0.7519448949741887,7.378477,7.320607000000001,20.254699999999985,1063.4261111106873
2023-09-08 17:03:00,44.03935,1.070602,0.8520679926657054,7.262727,6.857635000000001,24.884299999999996,1063.4761111106873
2023-09-08 17:06:00,50.95486,0.9548619999999994,0.8651556998154205,7.031252,6.857640000000001,25.752399999999994,1063.5261111106872
2023-09-08 17:09:00,55.32407,0.8391209999999996,1.0027365564417807,7.233791999999999,7.581021000000001,33.275499999999965,1063.5761111106872
2023-09-08 17:12:00,57.75463,1.0416669999999995,0.9976351362618883,8.188661999999999,8.101855,35.300899999999984,1063.6261111106871
2023-09-08 17:15:00,62.12384,0.8101859999999999,1.0978869137478804,8.275462,8.912036,37.32640000000001,1063.676111110687
2023-09-08 17:18:00,59.72222,0.9548619999999994,1.0255016302545739,8.043982,8.188659999999999,36.747600000000006,1063.726111110687
2023-09-08 17:21:00,63.10764,0.8101859999999999,1.0242903486867498,7.552082,8.015046,32.98609999999999,1063.776111110687
2023-09-08 17:24:00,59.20139,0.7523149999999994,0.9653668654049513,7.841431999999999,8.304397,37.61580000000001,1063.826111110687
2023-09-08 17:27:00,66.43519,1.0995369999999998,1.0703387115331606,7.465282,7.407405000000001,38.483799999999974,1063.876111110687
2023-09-08 17:30:00,60.15625,0.8101859999999999,0.9990837210124425,7.1180520000000005,7.5231460000000006,31.25,1063.9261111106869
2023-09-08 17:33:00,69.21296,0.8969909999999999,1.0216758783460413,7.031252,7.291670999999999,41.37729999999999,1063.9761111106868
2023-09-08 17:36:00,75.66551,0.983797,1.0682494915344396,7.407411999999999,7.581015,44.849500000000006,1064.0261111106868
2023-09-08 17:39:00,79.97685,0.9548619999999994,1.052891936813851,7.320601999999999,7.52315,44.56019999999998,1064.0761111106867
2023-09-08 17:42:00,81.36574,0.78125,0.9948461712192733,7.2048570000000005,7.667827000000001,41.95599999999999,1064.1261111106867
2023-09-08 17:45:00,68.92361,0.49189799999999995,0.9058186313606084,6.944442,7.957174,40.509299999999996,1064.1761111106866
2023-09-08 17:48:00,66.52199,0.5208339999999998,0.9063051720858375,7.233792,8.159718,37.3263,1064.2261111106866
2023-09-08 17:51:00,66.89815,0.983797,0.9837995000108435,7.233797000000001,7.2338,39.930499999999995,1064.2761111106865
2023-09-08 17:54:00,61.16898,0.6365740000000004,0.9067141899200557,6.973377000000001,7.581022999999999,37.03699999999998,1064.3261111106865
2023-09-08 17:57:00,59.20139,0.7233799999999997,0.8599581375792965,6.770832,7.060182,35.300899999999984,1064.3761111106865
2023-09-08 18:00:00,60.18519,0.6944439999999998,0.9185499052342398,6.857635999999999,7.3495420000000005,35.59030000000001,1064.4261111106864
2023-09-08 18:03:00,58.73843,0.6655090000000001,0.8767117585509341,6.886576,7.349537,32.407399999999996,1064.4761111106864
2023-09-08 18:06:00,54.83218,0.6944439999999998,0.8939706990871003,7.031245999999999,7.465281999999999,33.275499999999965,1064.5261111106863
2023-09-08 18:09:00,52.40162,0.6944439999999998,0.8690008830059813,7.089116000000001,7.465281999999999,28.93519999999998,1064.5761111106863
2023-09-08 18:12:00,57.75463,0.8101849999999997,1.0858136230988626,7.6099559999999995,8.217591,34.43290000000002,1064.6261111106862
2023-09-08 18:15:00,60.64815,0.8969909999999999,0.9812381360181893,7.407411999999999,7.581021,35.01159999999999,1064.6761111106862
2023-09-08 18:18:00,69.90741,1.0416669999999995,1.0844905833079128,7.812502,7.899305000000001,44.560100000000006,1064.7261111106861
2023-09-08 18:21:00,67.44792,1.0127319999999997,1.0555421414231085,7.378472,7.46528,40.50919999999999,1064.776111110686
2023-09-08 18:24:00,68.92361,0.7233799999999997,0.9965141658164075,7.378472,7.986111999999999,39.3518,1064.826111110686
2023-09-08 18:27:00,66.52199,0.7523149999999994,1.0501602849767444,7.494211999999999,8.159727,40.7987,1064.876111110686
2023-09-08 18:30:00,64.43866,0.694445,0.9547447891895837,7.089122,7.667826999999999,38.4838,1064.926111110686
2023-09-08 18:33:00,63.10764,0.7233799999999997,0.923458577721682,7.031252,7.465281999999999,38.1944,1064.976111110686
2023-09-08 18:36:00,63.10764,0.7233799999999997,0.923458577721682,6.9444420000000004,7.3784719999999995,39.351800000000026,1065.0261111106859
2023-09-08 18:39:00,64.09144,0.7233800000000006,0.9358531358289457,6.944447,7.407406999999999,36.45829999999998,1065.0761111106858
2023-09-08 18:42:00,58.73843,0.78125,0.9183411990779828,6.886572,7.175922000000001,33.85419999999999,1065.1261111106858
2023-09-08 18:45:00,58.65162,0.868055,1.0058061334486337,7.667822000000001,7.957177,35.59020000000001,1065.1761111106857
2023-09-08 18:48:00,58.70949,0.868055,1.0189266441202367,7.667827,7.986111999999999,35.01159999999999,1065.2261111106857
2023-09-08 18:51:00,55.81597,0.868055,0.9925764233355296,7.783567000000001,8.043982,29.803200000000032,1065.2761111106856
2023-09-08 18:54:00,50.46296,0.7233790000000004,0.8728704409247878,7.465282,7.783563,29.51389999999998,1065.3261111106856
2023-09-08 18:57:00,51.47569,0.868055,0.9385357683737782,7.523152,7.667827000000001,31.82880000000003,1065.3761111106855
2023-09-08 19:00:00,50.4919,0.868055,0.9107740037470802,7.349532,7.436347,29.803300000000007,1065.4261111106855
2023-09-08 19:03:00,54.36921,0.8680560000000002,0.9385362950867044,7.262732000000001,7.407406,33.564899999999994,1065.4761111106855
2023-09-08 19:06:00,54.36921,0.9259260000000005,0.8667715747719497,7.233792,7.118056,31.828699999999998,1065.5261111106854
2023-09-08 19:09:00,53.38542,0.9259260000000005,0.982663177029754,7.609952,7.725695999999999,34.43290000000002,1065.5761111106854
2023-09-08 19:12:00,55.81597,0.8101850000000006,0.9475112153156692,7.7256920000000004,8.015047,35.87959999999998,1065.6261111106853
2023-09-08 19:15:00,52.40162,0.7523140000000001,0.914973447530069,7.262727000000001,7.609953,30.092599999999976,1065.6761111106853
2023-09-08 19:18:00,53.87731,0.9548610000000002,1.106381913467452,7.667827,7.9861059999999995,35.59030000000001,1065.7261111106852
2023-09-08 19:21:00,49.97107,0.9259259999999996,0.9113824424914753,7.523153,7.494217000000001,28.06710000000001,1065.7761111106852
2023-09-08 19:24:00,56.8287,1.1574080000000002,1.0373692449791474,8.101852999999998,7.870375,31.828600000000023,1065.8261111106851
2023-09-08 19:27:00,58.21759,1.1284729999999996,1.0844935849098658,7.841432999999999,7.75463,36.45839999999998,1065.876111110685
2023-09-08 19:30:00,57.75463,0.5787040000000001,0.9032394034202041,6.944443000000001,7.696758999999999,30.092599999999976,1065.926111110685
2023-09-08 19:33:00,57.75463,0.8969909999999999,0.9397283342963265,7.3784730000000005,7.465281999999999,37.61570000000003,1065.976111110685
2023-09-08 19:36:00,48.5243,0.78125,0.9052217987854966,7.812503,8.072913,26.04169999999999,1066.026111110685
2023-09-08 19:39:00,44.61805,0.6076389999999998,0.8173849642491468,7.6388869999999995,8.101848,24.305499999999995,1066.076111110685
2023-09-08 19:42:00,47.07755,0.9259260000000005,0.8667715747719481,7.494212000000001,7.378475999999999,26.620299999999986,1066.1261111106849
2023-09-08 19:45:00,38.80209,0.7233790000000004,0.76596577921231,7.523147000000001,7.609957999999999,18.518500000000017,1066.1761111106848
2023-09-08 19:48:00,41.23264,0.8101850000000006,0.7808962126737545,7.7256920000000004,7.667826999999999,21.701499999999953,1066.2261111106848
2023-09-08 19:51:00,47.56945,1.157407,0.9897495146561723,7.899302,7.581015000000001,26.331000000000017,1066.2761111106847
2023-09-08 19:54:00,49.97107,0.8391210000000004,0.8535097347076818,7.233797000000001,7.262736,24.594899999999996,1066.3261111106847
2023-09-08 19:57:00,52.40162,0.7523150000000003,0.952911304987029,7.667827000000001,8.101852000000001,28.93519999999998,1066.3761111106846
2023-09-08 20:00:00,52.92245,0.9259260000000005,0.9545667175262149,7.725697,7.783561000000001,30.092600000000033,1066.4261111106846
2023-09-08 20:03:00,52.40162,0.6365740000000004,0.9414948606436461,7.928237000000001,8.622682999999999,30.092599999999976,1066.4761111106845
2023-09-08 20:06:00,50.4919,0.694445,0.8815306101631196,7.436347,7.841432000000001,27.488399999999984,1066.5261111106845
2023-09-08 20:09:00,51.41782,0.694445,0.9666450892537886,7.8124970000000005,8.420142,27.488500000000016,1066.5761111106845
2023-09-08 20:12:00,52.92245,1.0127320000000006,0.983513240463855,7.581017000000001,7.523145,32.4075,1066.6261111106844
2023-09-08 20:15:00,61.16898,0.983797,0.9981946149332532,7.378477,7.40741,34.72219999999999,1066.6761111106844
2023-09-08 20:18:00,65.01736,1.186343,0.9697365463700421,7.089117,6.684024,45.13890000000001,1066.7261111106843
2023-09-08 20:21:00,65.53819,0.9548610000000002,0.9835127697449754,7.3784719999999995,7.4363410000000005,39.6412,1066.7761111106843
2023-09-08 20:24:00,58.73843,0.6655090000000001,0.9601283786725193,7.320602000000001,7.986113,34.14349999999999,1066.8261111106842
2023-09-08 20:27:00,45.60185,0.578703,0.8464821476161035,7.783567000000001,8.391204,25.462999999999965,1066.8761111106842
2023-09-08 20:30:00,46.12268,0.8391200000000003,0.9897508660020837,8.362267,8.680557,24.30559999999997,1066.9261111106841
2023-09-08 20:33:00,39.78588,0.6655090000000001,0.8395930467444229,8.333332,8.709493,20.54400000000004,1066.976111110684
2023-09-08 20:36:00,40.76968,0.78125,0.7956332810771581,7.957172000000001,7.986111999999999,21.12270000000001,1067.026111110684
2023-09-08 20:39:00,40.76968,0.9259260000000005,0.8361223049759094,7.841432,7.667825999999999,21.701400000000035,1067.076111110684
2023-09-08 20:42:00,39.78588,0.8101849999999997,0.7508324506388003,7.175922000000001,7.060187000000001,21.122600000000034,1067.126111110684
2023-09-08 20:45:00,47.07755,0.9259260000000005,0.9113824424914738,7.667822,7.638886,27.488399999999984,1067.176111110684
2023-09-08 20:48:00,44.15509,0.7523150000000003,0.7808912103854367,7.812501999999999,7.870367,22.85880000000003,1067.2261111106839
2023-09-08 20:51:00,43.1713,0.7233800000000006,0.8469284986484126,7.233797000000001,7.494216999999999,22.85880000000003,1067.2761111106838
2023-09-08 21:00:00,59.20139,1.070602,1.0560659033611912,7.667827000000001,7.638885000000001,35.30090000000001,1067.426111110684
2023-09-08 21:03:00,50.4919,0.0,0.16713641084552144,5.960647,8.420137,29.513900000000007,1067.4761111106839
2023-09-08 21:06:00,60.64815,0.8969910000000008,1.0611505596968007,7.407407000000001,7.754625999999999,36.45829999999998,1067.5261111106838
2023-09-08 21:09:00,60.67708,0.7523150000000003,0.9899999108650022,7.465281999999999,7.9861070000000005,40.21989999999997,1067.5761111106838
2023-09-08 21:12:00,52.40162,0.7523150000000003,0.9021197746873275,7.5231520000000005,7.841436999999999,30.9606,1067.6261111106837
2023-09-08 21:15:00,45.13889,0.5787040000000001,0.7876403385444009,7.3784719999999995,7.841437999999999,23.4375,1067.6761111106837
2023-09-08 21:18:00,41.72454,0.6944440000000007,0.804641465643286,7.754632000000001,7.986108,22.85889999999995,1067.7261111106836
2023-09-08 21:21:00,39.32291,0.7233790000000004,0.7935187326325007,7.812502,7.957173,19.675900000000013,1067.7761111106836
2023-09-08 21:24:00,36.37153,0.6944440000000007,0.8046460187652328,8.043982,8.275468,19.386599999999987,1067.8261111106835
2023-09-08 21:27:00,35.4456,0.8391200000000003,0.7489654364764079,7.783562,7.609952000000001,19.96520000000004,1067.8761111106835
2023-09-08 21:30:00,32.52315,0.78125,0.7064435127669788,7.581022000000001,7.436342,17.65039999999999,1067.9261111106835
2023-09-08 21:33:00,33.47801,0.8969909999999999,0.7092727288984639,7.436342000000001,7.089121,16.782399999999996,1067.9761111106834
2023-09-08 21:36:00,37.35532,1.0127319999999997,0.7397219633553263,7.3784719999999995,6.88657,19.965300000000013,1068.0261111106834
2023-09-08 21:39:00,32.52315,0.49189799999999995,0.6622661863100687,7.5231520000000005,7.899304000000001,17.361099999999965,1068.0761111106833
2023-09-10 06:18:00,30.09259,1.765047,0.8445912330194965,6.481482,5.034724999999999,14.467500000000001,1068.0761111106833
2023-09-10 06:21:00,30.09259,1.8229169999999995,0.8899217407888785,6.539351999999999,5.063655,15.335700000000003,1068.1261111106833
2023-09-10 06:24:00,30.55556,1.7071769999999997,0.7987953463352039,6.510422,5.092594999999999,15.3356,1068.1761111106832
2023-09-10 06:27:00,39.32291,2.0254639999999995,0.9225032889467604,6.3368020000000005,4.629628,18.807799999999986,1068.2261111106832
2023-09-10 06:30:00,38.33912,1.7361120000000003,0.8357641489710452,5.902777,4.484954999999999,18.80789999999999,1068.2761111106831
2023-09-10 06:33:00,39.32291,1.765047,0.8445912330194965,6.221062,4.774304999999999,18.229100000000017,1068.326111110683
2023-09-10 06:36:00,40.76968,1.7361119999999994,1.2523436817913782,6.770832,5.902780000000001,18.807800000000015,1068.376111110683
2023-09-10 06:39:00,49.97107,1.2442139999999995,0.8882314202219969,7.812502,7.175928000000001,24.0163,1068.426111110683
2023-09-10 06:42:00,50.95486,0.8391209999999996,0.8391215000166244,7.204862,7.204861,26.62039999999999,1068.476111110683
2023-09-10 06:45:00,49.5081,0.78125,0.8377937506662273,7.146986,7.262736,24.88420000000002,1068.526111110683
2023-09-10 06:48:00,49.97107,0.6365739999999995,0.8711982736816681,7.754625999999999,8.275462000000001,29.803199999999975,1068.5761111106829
2023-09-10 06:51:00,49.79745,0.7233799999999997,0.9109681947669691,7.667821,8.072921000000001,32.11800000000002,1068.6261111106828
2023-09-10 06:54:00,49.97107,0.578703,0.8464861384357198,7.49421,8.101857,28.356499999999983,1068.6761111106828
2023-09-10 06:57:00,49.0162,0.5208329999999997,0.8084412906156481,7.4074100000000005,8.072917,29.51399999999998,1068.7261111106827
2023-09-10 07:00:00,49.0162,0.578703,0.8348905768662295,7.34954,7.928237000000001,26.90980000000002,1068.7761111106827
2023-09-10 07:03:00,49.10301,0.6655100000000003,0.8395893006245666,7.320606000000001,7.696756000000001,29.513900000000007,1068.8261111106826
2023-09-10 07:06:00,58.21759,0.9259259999999996,0.9686808740812726,7.0891210000000004,7.175925,37.61580000000001,1068.8761111106826
2023-09-10 07:09:00,60.18519,0.78125,0.9697396059332178,7.146985999999999,7.552086,39.0626,1068.9261111106825
2023-09-10 07:12:00,58.73843,0.5497680000000003,0.9162675806658531,7.060186,7.928238,37.03709999999998,1068.9761111106825
2023-09-10 07:15:00,53.38542,0.6944439999999998,0.9784616117913768,7.899305999999999,8.535882,32.986200000000025,1069.0261111106825
2023-09-10 07:18:00,52.40162,0.6655089999999992,0.8767117585509338,7.407405999999999,7.870367,30.671299999999974,1069.0761111106824
2023-09-10 07:21:00,53.38542,0.7233799999999997,0.8983695960898673,7.291670999999999,7.667821000000001,33.85420000000002,1069.1261111106824
2023-09-10 07:24:00,66.98495,0.9837959999999999,1.0405963849594762,7.1180509999999995,7.233795000000001,48.90050000000002,1069.1761111106823
2023-09-10 07:27:00,69.41551,0.78125,1.019590850482646,6.8287059999999995,7.349536,52.08330000000001,1069.2261111106823
2023-09-10 07:30:00,72.33796,0.7523150000000003,1.1199701394027701,7.494211,8.333336,56.71289999999999,1069.2761111106822
2023-09-10 07:33:00,73.78472,0.6655100000000003,1.0509698465651143,7.060186000000001,7.9571760000000005,50.63659999999999,1069.3261111106822
2023-09-10 07:36:00,75.23148,0.694445,1.0478491831834824,7.031246,7.841431000000001,54.10880000000003,1069.3761111106821
2023-09-10 07:39:00,76.21528,0.6365740000000004,1.0311659989207345,6.88657,7.812495999999999,55.26629999999997,1069.426111110682
2023-09-10 07:42:00,68.43171,0.28935200000000005,0.841730010635949,6.539356000000001,8.101854,50.34719999999999,1069.476111110682
2023-09-10 07:45:00,63.5706,0.46296300000000024,0.8938785782816466,6.915511,7.986108,46.296299999999974,1069.526111110682
2023-09-10 07:48:00,62.61574,0.5208339999999998,0.8956933603733862,6.8287059999999995,7.7256920000000004,43.402799999999985,1069.576111110682
2023-09-10 07:51:00,66.00116,0.8969909999999999,1.0216758783460413,7.060186000000001,7.320605,48.03249999999997,1069.626111110682
2023-09-10 07:54:00,69.90741,0.7233800000000006,0.9603724990662027,6.510416,7.031246,56.134299999999996,1069.6761111106819
2023-09-10 07:57:00,67.47685,0.6076389999999998,0.8997433349002185,6.365741,7.031251999999999,45.7175,1069.7261111106818
2023-09-10 08:00:00,70.86227,0.8101849999999997,1.0367618617555736,7.031246,7.523151,52.95139999999998,1069.7761111106818
2023-09-10 08:03:00,71.35417,0.6365739999999995,0.9643115871784963,6.741896,7.494212,48.032400000000024,1069.8261111106817
2023-09-10 08:06:00,73.26389,0.8101849999999997,1.0367575669659153,6.944445999999999,7.436341,46.296299999999974,1069.8761111106817
2023-09-10 08:09:00,76.70718,0.8680560000000002,1.0319513565537795,6.886571999999999,7.233795999999999,52.662000000000006,1069.9261111106816
2023-09-10 08:12:00,78.90625,0.8680560000000002,1.0319513565537795,6.915507,7.262731,52.95140000000001,1069.9761111106816
2023-09-10 08:15:00,77.66204,0.6365740000000004,0.9756133233254026,6.828707,7.609953,51.21530000000001,1070.0261111106815
