Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-10 08:18:00,69.90741,0.6365740000000004,0.9868519369890111,6.857641999999999,7.667828,49.18980000000002,1070.0761111106815
2023-09-10 08:21:00,71.81713,0.9548610000000002,1.0528914031483283,7.146992,7.349541,46.875,1070.1261111106814
2023-09-10 08:24:00,73.78472,0.8969909999999999,1.0611550561848213,7.002312000000001,7.349540999999999,53.530099999999976,1070.1761111106814
2023-09-10 08:27:00,75.72338,0.8101849999999997,0.9990831459893098,6.828702000000001,7.233797000000001,50.347200000000015,1070.2261111106814
2023-09-10 08:30:00,73.32176,0.694445,1.0018733983545838,6.828707,7.523152,45.717600000000004,1070.2761111106813
2023-09-10 08:33:00,61.16898,0.20254700000000003,0.7138077105833255,6.394677,7.92824,37.615700000000004,1070.3261111106813
2023-09-10 08:36:00,64.5544,0.7523150000000003,0.9777315178469009,6.973377000000001,7.465281999999999,40.79859999999999,1070.3761111106812
2023-09-10 08:39:00,61.16898,0.694445,0.9185462926182635,6.799767000000001,7.2916620000000005,38.7731,1070.4261111106812
2023-09-10 08:42:00,62.61574,0.78125,0.9183411990779828,6.944447,7.233797000000001,43.11349999999999,1070.4761111106811
2023-09-10 08:45:00,80.06366,1.273149,1.1063854596762723,7.118057,6.799768,56.13419999999999,1070.526111110681
2023-09-10 08:48:00,93.66319,1.3020840000000007,1.1825747338804355,7.146987000000001,6.915512999999999,59.89580000000001,1070.576111110681
2023-09-10 08:51:00,97.07755,1.0416669999999995,1.1937505875536953,6.828702,7.1469949999999995,66.55090000000001,1070.626111110681
2023-09-10 08:54:00,97.07755,2.228009,1.3805378988025654,7.667826,6.221067,62.2106,1070.676111110681
2023-09-10 08:57:00,97.07755,1.7939809999999996,1.2566637654242572,7.696756,6.7418949999999995,62.7893,1070.726111110681
2023-09-10 09:00:00,97.07755,2.0833329999999997,1.4842363419755242,7.812496,6.741903,56.71290000000002,1070.7761111106809
2023-09-10 09:03:00,97.10648,2.34375,1.4004740057327443,8.275465999999998,6.684026,62.7893,1070.8261111106808
2023-09-10 09:06:00,97.10648,2.1990749999999997,1.390940073923633,8.015045999999998,6.626161,55.555499999999995,1070.8761111106808
2023-09-10 09:09:00,97.10648,2.6909719999999995,1.3482312882966188,7.725696,5.584493999999999,57.00229999999999,1070.9261111106807
2023-09-10 09:12:00,97.10648,2.604166,1.3466546405684574,7.812495999999999,5.78704,69.7338,1070.9761111106807
2023-09-10 09:15:00,97.10648,2.3726849999999997,1.3195633697087066,7.465276,5.729170999999999,58.73849999999999,1071.0261111106806
2023-09-10 09:18:00,97.10648,2.546296,1.328012552708,7.9571760000000005,5.98958,57.87039999999999,1071.0761111106806
2023-09-10 09:21:00,97.10648,3.3854159999999993,1.403747837384303,8.072916,5.092590000000001,58.73840000000001,1071.1261111106805
2023-09-10 09:24:00,90.76968,0.49189799999999995,0.9865854985997825,7.031245999999999,8.275458,48.032399999999996,1071.1761111106805
2023-09-10 09:27:00,93.72106,0.6944439999999998,1.0134713421775177,7.2048559999999995,7.928242,45.42830000000001,1071.2261111106804
2023-09-10 09:30:00,86.40046,0.3761579999999993,0.8892115114871274,6.886571999999999,8.246524,40.79859999999999,1071.2761111106804
2023-09-10 09:33:00,65.07523,-0.05787000000000031,,5.729162,8.622682000000001,41.087999999999994,1071.3261111106804
2023-09-10 09:36:00,59.72222,0.6076389999999998,0.8766396166562709,6.944442,7.552083,37.615700000000004,1071.3761111106803
2023-09-10 09:39:00,65.01736,1.2152779999999996,1.064056218117253,7.320602,7.031254,40.798599999999965,1071.4261111106803
2023-09-10 09:42:00,60.18519,0.7523150000000003,0.9021197746873275,7.060187000000001,7.3784719999999995,33.56480000000002,1071.4761111106802
2023-09-10 09:45:00,56.30787,0.7233800000000006,0.8728710076674321,6.770837,7.089117,36.16900000000001,1071.5261111106802
2023-09-10 09:48:00,55.81597,0.8680560000000002,0.97924318558037,7.320602,7.552085999999999,37.905099999999976,1071.5761111106801
2023-09-10 09:51:00,53.38542,0.8391200000000003,0.8957451078467266,7.089122,7.204861999999999,28.35650000000001,1071.62611111068
2023-09-10 09:54:00,45.60185,0.78125,0.8377889731863868,7.146992000000001,7.262732,25.463000000000022,1071.67611111068
2023-09-10 09:57:00,43.69213,0.7233790000000004,0.8070804188500379,7.349532,7.523153,21.412000000000035,1071.72611111068
2023-09-10 10:00:00,42.21643,0.8101849999999997,0.7956308111122803,7.204857,7.175922,23.4375,1071.77611111068
2023-09-10 10:03:00,43.69213,0.20254700000000003,0.5033977808942586,6.134257,6.944440000000001,24.01619999999997,1071.82611111068
2023-09-10 10:06:00,55.81597,-0.3761570000000001,,4.658567,7.118054,37.90500000000003,1071.8761111106799
2023-09-10 10:09:00,59.20139,-0.1736109999999993,,5.150465,7.233795999999999,34.43289999999996,1071.9261111106798
2023-09-10 10:12:00,49.97107,-0.14467500000000033,,5.873843,8.072918,26.331000000000017,1071.9761111106798
2023-09-10 10:15:00,51.93866,0.6076389999999998,0.7930158712886035,7.031249999999999,7.4363410000000005,30.381999999999977,1072.0261111106797
2023-09-10 10:18:00,48.9294,0.5497680000000003,0.7931502159656474,7.783566,8.333338,24.016199999999998,1072.0761111106797
2023-09-10 10:21:00,46.58565,0.5497689999999995,0.8047361969340364,7.378472,7.957173000000001,22.569499999999977,1072.1261111106796
2023-09-10 10:24:00,46.12268,0.8969910000000008,0.8824474596222042,8.130787,8.101855999999998,24.594899999999967,1072.1761111106796
2023-09-10 10:27:00,54.83218,0.9548619999999994,1.011628798627266,7.696762,7.812500000000001,29.513800000000003,1072.2261111106795
2023-09-10 10:30:00,54.97685,0.9548619999999994,0.9403177674579324,7.349542,7.3206,28.93519999999998,1072.2761111106795
2023-09-10 10:33:00,61.16898,0.9259259999999996,0.9686808740812726,7.5231460000000006,7.60995,39.0625,1072.3261111106794
2023-09-10 10:36:00,57.69676,0.8101859999999999,0.921086119502741,7.233791999999999,7.465275999999999,35.01150000000001,1072.3761111106794
2023-09-10 10:39:00,60.18519,0.8680560000000002,0.9522276262864954,7.349537,7.5231509999999995,37.037000000000006,1072.4261111106794
2023-09-10 10:42:00,61.16898,0.983797,0.9692575086799421,7.291667,7.26273,35.30090000000001,1072.4761111106793
2023-09-10 10:45:00,61.77662,0.6944439999999998,0.8939664188700184,6.886576,7.320602,35.59019999999998,1072.5261111106793
2023-09-10 10:48:00,49.94213,0.43402799999999964,0.7797525334988433,6.712965999999999,7.552088,27.199099999999987,1072.5761111106792
2023-09-10 10:51:00,45.60185,0.2025459999999999,0.6078090991926947,6.973375999999999,8.130790000000001,21.990700000000032,1072.6261111106792
2023-09-10 10:54:00,38.80209,0.43402799999999964,0.6829997750470929,7.320605999999999,7.899308,18.80789999999996,1072.6761111106791
2023-09-10 10:57:00,40.27778,0.6655089999999992,0.721834642441521,7.696756,7.8124970000000005,20.833300000000037,1072.726111110679
2023-09-10 11:00:00,42.70834,0.9259259999999996,0.8204915280964963,7.1759260000000005,6.97338,21.12270000000001,1072.776111110679
2023-09-10 11:03:00,43.69213,0.7233799999999997,0.7659662986489818,7.089116,7.1759260000000005,21.412000000000035,1072.826111110679
2023-09-10 11:06:00,44.15509,0.8101849999999997,0.7808962126737552,7.291665999999999,7.233801000000001,21.701400000000007,1072.876111110679
2023-09-10 11:09:00,47.56945,0.7233789999999996,0.8856757195291992,7.899305999999999,8.246527,23.72690000000003,1072.926111110679
2023-09-10 11:12:00,49.97107,0.9837959999999999,0.983799000019084,8.246526,8.24653,24.884299999999996,1072.9761111106789
2023-09-10 11:15:00,54.28241,0.8969909999999999,1.0083115994869762,7.841431999999999,8.072921,29.51389999999998,1073.0261111106788
2023-09-10 11:18:00,46.58565,0.46296300000000024,0.7795374277544879,7.8124970000000005,8.564814,25.462999999999994,1073.0761111106788
2023-09-10 11:21:00,50.4919,0.9259260000000005,1.0507658293818258,7.9861070000000005,8.246531,28.067099999999982,1073.1261111106787
2023-09-10 11:24:00,54.36921,0.8680560000000002,0.8966827446744718,7.609952,7.667825999999999,27.198999999999984,1073.1761111106787
2023-09-10 11:27:00,61.16898,1.0416669999999995,0.9826586128898215,7.754631999999999,7.638885000000001,34.14349999999999,1073.2261111106786
2023-09-10 11:30:00,49.0162,0.3761579999999993,0.7356986839969112,7.089122,7.986114,25.462999999999994,1073.2761111106786
2023-09-10 11:33:00,65.53819,0.8969910000000008,0.9812381360181888,7.060187000000001,7.233795999999999,37.32640000000001,1073.3261111106785
2023-09-10 11:36:00,65.01736,0.8391210000000004,0.9634728657393554,7.146987000000001,7.407406,41.66670000000002,1073.3761111106785
2023-09-10 11:45:00,53.38542,0.3182879999999999,0.7452975567244092,6.799771999999999,7.928244,30.382000000000005,1073.5261111106786
2023-09-10 11:48:00,46.12268,0.6076389999999998,0.7930158712886035,7.407411999999999,7.812503,22.28,1073.5761111106785
2023-09-10 11:51:00,39.78588,0.5787040000000001,0.7387679260230081,7.262732,7.609957999999999,21.990800000000007,1073.6261111106785
2023-09-10 11:54:00,43.1713,0.8391209999999996,0.8677349182123117,8.043982,8.101851,21.12270000000001,1073.6761111106784
2023-09-10 11:57:00,42.70834,0.78125,0.8238939093564178,8.015046,8.101856,20.543999999999983,1073.7261111106784
2023-09-10 12:00:00,39.09143,0.5787039999999992,0.6749201878866873,7.262735999999999,7.465282,22.569499999999977,1073.7761111106784
2023-09-10 12:03:00,41.72454,0.694445,0.750827440730961,7.638890999999999,7.754626,18.22909999999999,1073.8261111106783
2023-09-10 12:06:00,41.23264,0.6365739999999995,0.7593552144538934,7.523151,7.783567,20.833300000000037,1073.8761111106783
2023-09-10 12:09:00,41.72454,0.7233800000000006,0.8599581375792978,8.043986,8.333336,20.543900000000008,1073.9261111106782
2023-09-10 12:12:00,44.61805,0.7523150000000003,0.8088086583356787,7.465276,7.581021,24.59480000000002,1073.9761111106782
2023-09-10 12:15:00,49.97107,0.78125,0.9052263519091786,7.696761,7.957181,30.960700000000003,1074.0261111106781
2023-09-10 12:18:00,53.84838,0.7523150000000003,0.9529156249868713,7.841431,8.275465999999998,25.752399999999966,1074.076111110678
2023-09-10 12:21:00,56.30787,0.7233799999999997,0.8070762967630623,6.770830999999999,6.944441,32.407399999999996,1074.126111110678
2023-09-10 12:24:00,60.64815,0.694445,0.9427627560625373,7.2627310000000005,7.812495999999999,34.43290000000002,1074.176111110678
2023-09-10 12:27:00,64.0625,0.8969909999999999,1.0216712774152223,7.378476,7.638884999999999,41.087999999999994,1074.226111110678
2023-09-10 12:30:00,49.0162,0.28935199999999917,0.6825891243594514,7.0023159999999995,8.043984000000002,25.173699999999968,1074.276111110678
2023-09-10 12:33:00,59.72222,0.78125,0.9948418643795642,7.494216,7.9571760000000005,35.59030000000001,1074.3261111106779
2023-09-10 12:36:00,58.73843,0.8391200000000003,0.8957498992675682,7.146986,7.262735999999999,35.59030000000001,1074.3761111106778
2023-09-10 12:39:00,49.0162,-0.05787100000000045,,5.873846,8.391207,25.75230000000002,1074.4261111106778
2023-09-10 12:42:00,61.16898,0.8101859999999999,0.9734958281108709,7.407411999999999,7.754626,39.930499999999995,1074.4761111106777
2023-09-10 12:45:00,45.63079,-0.14467599999999958,,6.076387,8.593753,24.01630000000003,1074.5261111106777
2023-09-10 12:48:00,50.4919,0.6365740000000004,0.8348731850282417,7.146987000000001,7.581022999999999,26.909700000000015,1074.5761111106776
2023-09-10 12:51:00,48.5243,0.6365740000000004,0.883124295179537,7.8124970000000005,8.362272999999998,24.594899999999967,1074.6261111106776
2023-09-10 12:54:00,35.41666,0.3472219999999995,0.6321127057384301,7.581016,8.275464,17.36110000000002,1074.6761111106775
2023-09-10 12:57:00,35.41666,0.6365739999999995,0.7198925410404468,7.783566,7.957172,18.80789999999996,1074.7261111106775
2023-09-10 13:00:00,35.4456,0.6655090000000001,0.7080239331085942,7.609956,7.696757,17.361199999999997,1074.7761111106774
2023-09-10 13:03:00,40.76968,0.8680560000000002,0.7780285331742377,7.552082,7.378476,22.569399999999973,1074.8261111106774
2023-09-10 13:06:00,47.56945,0.983797,0.8941820982834794,7.523152,7.349535,25.463000000000022,1074.8761111106774
2023-09-10 13:09:00,47.56945,0.8391200000000003,0.7949313360669422,7.581016,7.494215999999999,28.93520000000001,1074.9261111106773
2023-09-10 13:12:00,55.32407,1.0127309999999996,1.0127315000245547,7.1759260000000005,7.175925,32.407400000000024,1074.9761111106773
2023-09-10 13:15:00,55.81597,0.7523149999999994,0.9403658952404873,7.6099559999999995,8.015051,32.11810000000003,1075.0261111106772
2023-09-10 13:18:00,56.30787,0.7523149999999994,0.8760822943544246,7.118056,7.378471,33.27539999999999,1075.0761111106772
2023-09-10 13:21:00,50.95486,0.3761579999999993,0.7850552710246831,7.725696,8.767358,28.067199999999985,1075.1261111106771
2023-09-10 13:24:00,53.38542,0.8680559999999993,0.9247220448117126,7.581015999999999,7.69676,30.9606,1075.176111110677
2023-09-10 13:27:00,49.79745,0.6365739999999995,0.8348689496428728,7.320605999999999,7.754632,26.909700000000015,1075.226111110677
2023-09-10 13:30:00,59.72222,0.9548610000000002,0.9835127697449731,7.9571760000000005,8.015045,31.25,1075.276111110677
2023-09-10 13:33:00,61.11111,1.4467599999999994,1.0619593668394272,7.754631999999999,7.060182000000001,39.0625,1075.326111110677
2023-09-10 13:36:00,64.0625,0.8969909999999999,0.9675292964898553,7.233791999999999,7.378470999999999,39.6412,1075.376111110677
2023-09-10 13:39:00,62.12384,0.6655099999999994,0.8644373060652916,6.741902,7.175922,39.3518,1075.4261111106769
2023-09-10 13:42:00,56.30787,0.4629639999999995,0.811471145454813,7.204862,8.043978000000001,33.275499999999965,1075.4761111106768
2023-09-10 13:45:00,47.07755,0.4050929999999999,0.7580416100178133,7.262732,8.130789,25.462999999999994,1075.5261111106768
2023-09-10 13:48:00,46.12268,0.8101859999999999,0.866771396573151,7.552082,7.667826,25.75230000000002,1075.5761111106767
2023-09-10 13:51:00,47.56945,0.6944439999999998,0.8046460187652316,7.581016,7.812501999999999,27.488400000000013,1075.6261111106767
2023-09-10 13:54:00,44.61805,0.7233799999999997,0.7798200253646531,7.089122,7.204861999999999,24.88420000000002,1075.6761111106766
2023-09-10 13:57:00,47.07755,0.8101859999999999,0.8245693943074118,6.9444420000000004,6.973376,25.75230000000002,1075.7261111106766
2023-09-10 14:00:00,48.03241,0.78125,,6.886576,6.886576,27.488399999999984,1075.7761111106765
2023-09-10 14:03:00,49.33449,0.78125,0.8786336987413674,6.770835999999999,6.973376,31.828799999999973,1075.8261111106765
2023-09-10 14:06:00,47.56945,0.6655090000000001,0.8767117585509341,7.638885999999999,8.101847,25.46290000000002,1075.8761111106764
2023-09-10 14:09:00,44.61805,0.6655090000000001,0.8270075821615203,7.494216,7.841436999999999,24.884299999999996,1075.9261111106764
2023-09-10 14:12:00,49.94213,0.9259259999999996,0.9113824424914753,7.754626,7.725690000000001,27.199099999999987,1075.9761111106764
2023-09-10 14:15:00,49.97107,0.78125,0.944244854003786,8.101856,8.449076,27.488399999999984,1076.0261111106763
2023-09-10 14:18:00,53.38542,0.78125,0.9570419739205651,7.6099559999999995,7.986116,28.93520000000001,1076.0761111106763
2023-09-10 14:21:00,57.20486,0.7523149999999994,0.9403658952404873,7.581015999999999,7.986111,36.74769999999998,1076.1261111106762
2023-09-10 14:24:00,60.64815,0.7233789999999996,0.9481546998200043,7.436346,7.928237000000001,39.641200000000026,1076.1761111106762
2023-09-10 14:27:00,62.61574,1.0127309999999996,1.027128602304842,7.320606,7.349535,37.905,1076.2261111106761
2023-09-10 14:30:00,60.18519,0.5208339999999998,0.8634907493493744,6.915512,7.725698,36.45830000000001,1076.276111110676
2023-09-10 14:33:00,60.18519,0.694445,0.9063057830591126,6.915512,7.378477,36.45830000000001,1076.326111110676
2023-09-10 14:36:00,57.75463,0.6655099999999994,0.8520671339621387,6.915512,7.320602000000001,33.275499999999965,1076.376111110676
2023-09-10 14:39:00,49.5081,0.6076389999999998,0.8052540638451093,7.089122,7.523153,30.092599999999976,1076.426111110676
2023-09-10 14:42:00,48.5243,0.6655099999999994,0.7885671362278355,7.175922,7.436342,29.224500000000035,1076.476111110676
2023-09-10 14:45:00,46.58565,0.8391209999999996,0.809841909324748,7.175922,7.118051,24.305500000000023,1076.5261111106759
2023-09-10 14:48:00,46.58565,0.694445,0.7369966908377381,6.684032,6.770837,28.356499999999983,1076.5761111106758
2023-09-10 14:51:00,44.15509,0.7233799999999997,0.7377563998806642,6.9444420000000004,6.973382,23.4375,1076.6261111106758
2023-09-10 14:54:00,42.70834,0.6655090000000001,0.8888911310205244,7.754626,8.246527,24.305499999999995,1076.6761111106757
2023-09-10 14:57:00,34.92477,0.5208329999999997,0.6919554771029618,7.725696,8.101852999999998,17.361199999999997,1076.7261111106757
2023-09-10 15:00:00,38.33912,0.7233799999999997,0.8070762967630614,8.130791,8.304400999999999,20.254699999999957,1076.7761111106756
2023-09-10 15:03:00,39.32291,0.6365739999999995,0.8225647048191256,8.130786,8.535882,18.518400000000042,1076.8261111106756
2023-09-10 15:06:00,46.12268,0.78125,0.8786383356968789,7.696756,7.899306,21.99079999999998,1076.8761111106755
2023-09-10 15:09:00,51.41782,0.8969909999999999,0.9536912899906427,7.4363459999999995,7.552084999999999,32.69669999999999,1076.9261111106755
2023-09-10 15:12:00,53.38542,0.8101849999999997,0.8941814841832401,7.262735999999999,7.4363410000000005,32.407400000000024,1076.9761111106754
2023-09-10 15:15:00,53.38542,0.7233799999999997,0.9358531358289451,7.4363459999999995,7.899305999999999,30.671200000000027,1077.0261111106754
2023-09-10 15:18:00,53.38542,0.5787039999999992,0.8464827922187733,7.118056,7.7256920000000004,28.93519999999998,1077.0761111106754
2023-09-10 15:21:00,51.93866,0.5787039999999992,0.8579911114071197,7.523146,8.159722,30.96070000000003,1077.1261111106753
2023-09-10 15:24:00,50.4919,0.8101849999999997,0.9210809686548677,7.494216,7.725691,29.22460000000001,1077.1761111106753
2023-09-10 15:27:00,54.83218,0.8680560000000002,0.9522276262864954,7.320601999999999,7.494215999999999,35.879700000000014,1077.2261111106752
2023-09-10 15:30:00,56.77083,0.8391209999999996,0.9634682873528562,7.523152,7.783561,33.56480000000002,1077.2761111106752
2023-09-10 15:33:00,62.06597,0.7233799999999997,0.9481595355635404,7.262732,7.754632,42.82409999999999,1077.3261111106751
2023-09-10 15:36:00,59.72222,0.78125,0.8919952668085531,7.262727,7.494217000000001,38.7732,1077.376111110675
2023-09-10 15:39:00,43.69213,0.20254700000000003,0.7452913617722354,6.944447,8.59375,21.701400000000035,1077.426111110675
2023-09-10 15:42:00,40.82755,0.3761579999999993,0.7053542705811484,7.378472,8.188654,20.54400000000004,1077.476111110675
2023-09-10 15:45:00,37.35532,0.6365739999999995,0.7593552144538944,7.899305999999999,8.159722,21.701300000000003,1077.526111110675
2023-09-10 15:48:00,36.28472,0.78125,,7.899305999999999,7.899305999999999,19.965299999999957,1077.576111110675
2023-09-10 15:51:00,36.37153,0.7233789999999996,0.679056175934604,7.754626,7.667827000000001,18.518500000000017,1077.6261111106749
2023-09-10 15:54:00,40.27778,0.8391209999999996,0.7798205015193382,7.204862,7.089121,21.41210000000001,1077.6761111106748
2023-09-10 15:57:00,46.58565,1.0995369999999998,0.8983726547327233,7.175922,6.799765000000001,23.726800000000026,1077.7261111106748
2023-09-10 16:00:00,41.72454,0.6655099999999994,0.7755061846943051,7.233791999999999,7.465282,20.83330000000001,1077.7761111106747
2023-09-10 16:03:00,46.58565,0.6944439999999998,0.8046460187652316,7.1759260000000005,7.407412,25.752400000000023,1077.8261111106747
2023-09-10 16:06:00,46.12268,0.8101859999999999,0.8528528791153495,7.609952,7.696756000000001,26.04169999999999,1077.8761111106746
2023-09-10 16:09:00,45.60185,0.7233789999999996,0.9725029014258777,7.667826,8.217597,26.331000000000017,1077.9261111106746
2023-09-10 16:12:00,49.97107,0.868055,0.8966773395916395,7.436346,7.494211,33.564899999999994,1077.9761111106745
2023-09-10 16:15:00,49.97107,0.7233789999999996,0.9234579892452129,7.899305999999999,8.333337,30.092600000000004,1078.0261111106745
2023-09-10 16:18:00,55.7581,0.9548610000000002,0.9835127697449754,7.378475999999999,7.436345,34.43289999999996,1078.0761111106744
2023-09-10 16:21:00,55.81597,0.7233799999999997,0.9109638603354614,7.262732,7.667822,34.14349999999999,1078.1261111106744
2023-09-10 16:24:00,55.81597,0.7523150000000003,0.9403658952404871,7.146987000000001,7.5520819999999995,34.14349999999999,1078.1761111106744
2023-09-10 16:27:00,50.95486,0.6655090000000001,0.8520665443360323,7.320602,7.725693000000001,32.1181,1078.2261111106743
2023-09-10 16:30:00,43.69213,0.7233790000000004,0.8599575764475533,7.552086999999999,7.841438,24.884299999999996,1078.2761111106743
2023-09-12 09:21:00,30.55556,1.6493059999999993,0.7524427806983361,5.989586,4.600690000000001,15.046300000000002,1078.2761111106743
2023-09-12 09:24:00,30.09259,1.5335649999999994,0.7460617248035778,5.931715999999999,4.687501,18.22920000000002,1078.2761111106743
2023-09-12 10:18:00,30.09259,1.765046,0.8160716892361685,5.960646,4.48495,16.203699999999998,1078.2761111106743
2023-09-12 10:39:00,31.01852,1.7071760000000005,0.7694295693208875,5.787036,4.340279999999999,15.335700000000003,1078.2761111106743
2023-09-12 11:09:00,31.07639,1.7361119999999994,0.8074514292792445,5.902782,4.45602,15.046300000000002,1078.2761111106743
2023-09-12 11:12:00,30.09259,1.7361120000000003,0.8074514292792448,5.931717000000001,4.484954999999999,15.625,1078.2761111106743
2023-09-12 11:18:00,30.09259,1.7361120000000003,0.8074514292792448,5.931717000000001,4.484954999999999,15.046300000000002,1078.2761111106743
2023-09-12 11:30:00,30.09259,1.8229170000000003,0.8332097704764387,5.9606520000000005,4.427084999999999,12.442200000000014,1078.2761111106743
2023-09-12 12:24:00,31.07639,1.6493060000000002,0.7524427806983365,5.787041,4.398145,15.046300000000002,1078.2761111106743
2023-09-12 12:54:00,30.09259,1.8807869999999998,0.8502148791642707,5.931711999999999,4.340275,13.310200000000009,1078.2761111106743
2023-09-12 13:00:00,30.09259,1.8229169999999995,0.8899217407888785,5.960652,4.484955,14.178200000000004,1078.2761111106743
2023-09-12 13:06:00,30.09259,1.8229169999999995,0.8332097704764403,5.931711999999999,4.398145,14.756899999999973,1078.2761111106743
2023-09-13 06:15:00,30.09259,0.6655089999999992,0.6509332900718704,7.957176,7.928237000000001,17.071799999999996,1078.2761111106743
2023-09-13 06:18:00,33.47801,0.9259260000000005,0.7215758960617553,7.407412,7.031246,18.22919999999999,1078.3261111106742
2023-09-13 06:24:00,33.47801,0.8391210000000004,0.7331893565345005,7.349537,7.146986,19.386599999999987,1078.4261111106741
2023-09-13 06:27:00,33.47801,0.8391210000000004,0.7489658999819139,7.638887,7.465275999999999,16.20369999999997,1078.476111110674
2023-09-13 06:30:00,34.92477,0.8101849999999997,0.7040645122702074,7.870366000000001,7.667821000000001,17.650500000000022,1078.526111110674
2023-09-13 06:33:00,39.78588,0.8391209999999996,0.7798205015193391,7.291670999999999,7.17593,22.28000000000003,1078.576111110674
2023-09-13 06:39:00,39.78588,0.7233800000000006,0.6940439422543954,6.684026,6.626155999999999,21.99079999999998,1078.676111110674
2023-09-13 06:42:00,39.78588,0.6076389999999998,0.6774027067781533,6.626161,6.7708319999999995,19.09729999999996,1078.7261111106739
2023-09-13 06:45:00,39.78588,0.7233799999999997,0.7088125371615801,6.799771,6.770831,21.12270000000001,1078.7761111106738
2023-09-13 06:48:00,42.70834,0.5497690000000004,0.8162380826857237,8.188654,8.796295,25.462999999999965,1078.8261111106738
2023-09-13 06:51:00,51.93866,-0.20254700000000003,,5.787038000000001,7.957175,31.5394,1078.8761111106737
2023-09-13 06:54:00,46.93287,0.3761579999999993,0.7654858995046689,7.60995,8.593752,27.199099999999987,1078.9261111106737
2023-09-13 07:00:00,45.60185,0.5208330000000005,0.808445160182425,7.7835600000000005,8.449076999999999,24.30559999999997,1079.0261111106736
2023-09-13 07:03:00,44.61805,0.7233799999999997,0.8599581375792965,7.986112,8.275462000000001,24.884199999999993,1079.0761111106735
2023-09-13 07:09:00,43.69213,0.8101859999999999,0.866771396573151,7.986112,8.101856,24.016199999999998,1079.1761111106734
2023-09-13 07:12:00,43.69213,0.8680560000000002,0.8824449430040109,7.812501999999999,7.841436,24.016199999999998,1079.2261111106734
2023-09-13 07:18:00,43.69213,0.7233799999999997,0.8469239740289888,7.6967620000000005,7.957172,21.12270000000001,1079.3261111106733
2023-09-13 07:21:00,42.21643,0.7523150000000003,0.8495682553927303,7.725692,7.928236999999999,22.280100000000004,1079.3761111106733
2023-09-13 07:24:00,46.58565,0.9259260000000005,0.9113824424914738,7.6967620000000005,7.667825999999999,27.777799999999985,1079.4261111106732
2023-09-13 07:30:00,47.56945,0.8969909999999999,0.8528554321899859,7.667822,7.581021000000001,26.90979999999996,1079.5261111106731
2023-09-13 07:33:00,48.5243,0.7233800000000006,0.8728710076674321,7.494217000000001,7.8124970000000005,24.884299999999968,1079.576111110673
2023-09-13 07:39:00,44.67593,0.694445,0.8177543595105751,7.552082,7.8124970000000005,23.1481,1079.676111110673
2023-09-13 07:42:00,44.61805,0.8101859999999999,0.8528528791153488,7.638892,7.725695999999999,26.33099999999999,1079.726111110673
2023-09-13 07:45:00,49.97107,1.0127309999999996,0.8919911320815445,7.465275999999999,7.233795,31.539300000000026,1079.776111110673
2023-09-13 07:57:00,49.97107,0.78125,0.9183411990779824,7.9571760000000005,8.246526,32.407399999999996,1079.976111110673
2023-09-13 08:00:00,52.40162,0.8101859999999999,0.9210815133089101,7.349542,7.581016,28.93520000000001,1080.026111110673
2023-09-13 08:03:00,54.36921,1.0127320000000006,1.083462537665471,7.291667,7.436345,31.25,1080.0761111106729
2023-09-13 08:09:00,56.30787,0.8680560000000002,0.8238919777866354,6.568287,6.481481,33.85420000000002,1080.1761111106728
2023-09-13 08:12:00,60.64815,0.9837960000000008,0.8786364809164883,6.597222,6.394676,32.1181,1080.2261111106727
2023-09-13 08:15:00,78.15394,1.070602,1.0116287223042926,7.002317,6.886575,45.717600000000004,1080.2761111106727
2023-09-13 08:21:00,80.06366,0.9259260000000005,1.0373680171242012,7.089117,7.320601,42.53479999999999,1080.3761111106726
2023-09-13 08:24:00,79.89005,0.9259260000000005,1.0507612180697712,7.146992000000001,7.407406,46.5856,1080.4261111106725
2023-09-13 08:30:00,80.58449,0.8391200000000003,1.0156174143943375,7.031252,7.407412,48.32170000000002,1080.5261111106724
2023-09-13 08:33:00,87.84722,0.78125,1.1958076442936174,7.581022,8.535882,47.1644,1080.5761111106724
2023-09-13 08:39:00,90.27778,0.8101849999999997,1.0491403757154218,7.407412,7.928237000000001,46.0069,1080.6761111106723
2023-09-13 08:42:00,89.32292,0.7523150000000003,1.014301852546506,7.089122000000001,7.667826999999999,45.13890000000001,1080.7261111106723
2023-09-13 08:45:00,71.35417,0.5497690000000004,0.8725327070454213,6.481477,7.233797999999999,43.98150000000001,1080.7761111106722
2023-09-13 08:51:00,68.92361,0.6076389999999998,0.8766396166562709,6.539351999999999,7.146992999999999,35.30099999999999,1080.8761111106721
2023-09-13 08:54:00,68.72106,0.7523149999999994,0.9529156249868717,7.060181999999999,7.494217000000001,38.1944,1080.926111110672
2023-09-13 08:57:00,65.01736,0.5497689999999995,0.8502420126578343,6.741902,7.436343000000001,42.534700000000015,1080.976111110672
2023-09-13 09:00:00,59.20139,0.7523150000000003,0.8495682553927303,6.770837,6.973382,35.01159999999999,1081.026111110672
2023-09-13 09:06:00,59.20139,0.7523150000000003,0.8760822943544255,6.712967000000001,6.973382,33.27539999999999,1081.126111110672
2023-09-13 09:09:00,66.98495,0.8391209999999996,0.8957456300957799,6.510422,6.626161000000001,36.45830000000001,1081.1761111106719
2023-09-13 09:15:00,67.44792,0.8391209999999996,0.976663316458744,6.828702,7.118051,39.0625,1081.2761111106718
2023-09-13 09:18:00,70.86227,0.8969910000000008,0.9675292964898558,7.089117,7.233795999999999,40.79859999999999,1081.3261111106717
2023-09-13 09:21:00,69.90741,0.7523150000000003,0.9529156249868713,6.973377000000001,7.407412,38.1944,1081.3761111106717
2023-09-13 09:24:00,66.52199,0.6076390000000007,0.8997433349002191,6.944447,7.609957999999999,37.90520000000001,1081.4261111106716
2023-09-13 09:27:00,58.73843,0.694445,0.930700363200471,7.349537,7.870372,31.539300000000026,1081.4761111106716
2023-09-13 09:30:00,51.47569,0.20254700000000003,0.7138077105833255,6.655097,8.188659999999999,28.645899999999983,1081.5261111106715
2023-09-13 09:33:00,55.81597,0.78125,0.9570419739205651,7.349537,7.725697,32.9862,1081.5761111106715
2023-09-13 09:36:00,53.38542,0.7233799999999997,0.9109638603354614,7.262732,7.667822,29.803200000000004,1081.6261111106714
2023-09-13 09:39:00,56.30787,0.8680560000000002,0.9522229167918617,7.349542,7.523146,31.539299999999997,1081.6761111106714
2023-09-13 09:42:00,60.18519,0.8969909999999999,1.0083069611247097,7.523152,7.754631,33.275499999999994,1081.7261111106714
2023-09-13 09:45:00,60.18519,0.6944439999999998,0.9784616117913768,7.754626,8.391202,33.85420000000002,1081.7761111106713
2023-09-13 09:48:00,64.5544,0.9259259999999996,1.1290739937664427,8.304396,8.738430000000001,39.0625,1081.8261111106713
2023-09-13 09:51:00,47.07755,-0.05787100000000045,,7.320606,9.288197,25.17360000000002,1081.8761111106712
2023-09-13 09:54:00,67.44792,0.8391200000000003,1.0411007432296315,7.812495999999999,8.246526,37.32640000000001,1081.9261111106712
2023-09-13 11:36:00,66.00116,0.9548610000000002,1.119511626749153,7.812502,8.159721000000001,45.71770000000001,1083.6261111106712
2023-09-13 11:42:00,62.61574,0.8391200000000003,1.0537089606490404,7.7256920000000004,8.188662,38.19439999999997,1083.7261111106711
2023-09-13 11:45:00,62.61574,0.8101849999999997,1.0367575669659153,7.667827,8.159722,34.72219999999999,1083.776111110671
2023-09-13 11:48:00,51.79398,0.6944440000000007,0.9784616117913775,7.7256920000000004,8.362268,28.935300000000012,1083.826111110671
2023-09-13 11:51:00,55.32407,0.6365740000000004,0.929979378904194,7.581017000000001,8.246533,34.14359999999999,1083.876111110671
2023-09-13 11:54:00,55.32407,0.7233799999999997,0.9481595355635404,7.638892,8.130792,33.85410000000002,1083.926111110671
2023-09-13 11:57:00,52.92245,0.694445,0.930700363200471,7.8993020000000005,8.420137,31.53940000000003,1083.976111110671
2023-09-13 12:00:00,52.40162,0.7523150000000003,0.965366865404952,7.725697,8.188662,30.092600000000004,1084.0261111106709
2023-09-13 12:03:00,50.95486,0.78125,0.9183411990779828,7.783567,8.072917,31.539300000000026,1084.0761111106708
2023-09-13 12:06:00,50.95486,0.7523150000000003,0.9277184615424305,7.667827000000001,8.043982,30.960700000000003,1084.1261111106708
2023-09-13 12:09:00,50.95486,0.8101849999999997,0.9475112153156693,7.812501999999999,8.101857,31.24999999999997,1084.1761111106707
2023-09-13 12:12:00,50.95486,0.7523150000000003,0.9403658952404879,7.725697,8.130792,32.696800000000025,1084.2261111106707
2023-09-13 12:15:00,51.85185,0.9259260000000005,1.0102488867328911,7.841437000000001,8.015051,29.803300000000007,1084.2761111106706
2023-09-13 12:18:00,52.92245,0.78125,0.9948418643795642,8.217597,8.680557,32.696699999999964,1084.3261111106706
2023-09-13 12:21:00,55.23727,0.9548619999999994,1.0392513404618717,7.928241999999999,8.101849999999999,36.16900000000001,1084.3761111106705
2023-09-13 12:24:00,54.83218,0.7523150000000003,1.014301852546506,7.928237000000001,8.506941999999999,34.14349999999999,1084.4261111106705
2023-09-13 12:27:00,60.67708,0.8969910000000008,1.0611505596968016,8.159727,8.506946,37.3263,1084.4761111106704
2023-09-13 12:30:00,62.12384,1.0127320000000006,1.1513536710892742,8.275467,8.564815,39.3519,1084.5261111106704
2023-09-13 12:33:00,62.61574,0.9259260000000005,1.12906957732791,8.043982,8.478006,41.95599999999999,1084.5761111106704
2023-09-13 12:36:00,62.61574,0.9259260000000005,1.141808702380169,7.957172,8.420136,45.428199999999975,1084.6261111106703
2023-09-13 12:39:00,63.5706,0.9548610000000002,1.158355765949552,7.957177000000001,8.391206,41.08790000000002,1084.6761111106703
2023-09-13 12:42:00,64.5544,0.8969899999999997,1.0997685475364432,7.899306999999999,8.333337,46.2963,1084.7261111106702
2023-09-13 12:45:00,65.53819,0.8969899999999997,1.1124617726610955,7.841437,8.304397,39.93049999999997,1084.7761111106702
2023-09-13 12:48:00,64.0625,0.8969899999999997,1.0997685475364423,7.783567000000001,8.217597,40.50920000000002,1084.8261111106701
2023-09-13 12:51:00,64.5544,0.9259260000000005,1.1033424725177536,7.783562,8.159726,42.824100000000016,1084.87611111067
2023-09-13 12:54:00,62.12384,0.7233790000000004,1.0202119830260143,7.667822000000001,8.333333,38.19439999999997,1084.92611111067
2023-09-13 12:57:00,61.16898,0.8391200000000003,1.0411007432296315,7.783562,8.217592,37.61580000000001,1084.97611111067
2023-09-13 13:00:00,58.21759,0.7523140000000001,1.0263316520132966,7.696757000000001,8.304403,34.14350000000002,1085.02611111067
2023-09-13 13:03:00,54.36921,0.868055,1.0319507954213933,8.072917,8.420141999999998,31.539299999999997,1085.07611111067
2023-09-13 13:06:00,51.93866,0.7523140000000001,0.990003537681659,8.101847,8.622682999999999,32.407400000000024,1085.1261111106699
2023-09-13 13:09:00,53.38542,0.8391200000000003,1.0156174143943375,7.8993020000000005,8.275462000000001,33.27540000000002,1085.1761111106698
2023-09-13 13:12:00,52.92245,0.8391200000000003,1.0156174143943375,7.986107,8.362267,32.696799999999996,1085.2261111106698
2023-09-13 13:15:00,51.41782,0.868055,1.0058061334486337,8.101852000000001,8.391207,26.331000000000017,1085.2761111106697
2023-09-13 13:18:00,52.92245,0.9259260000000005,0.9965190661847935,7.957172,8.101856,29.22460000000001,1085.3261111106697
2023-09-13 13:21:00,51.38889,0.8101849999999997,0.9605602531539209,7.841432,8.159727,29.224500000000035,1085.3761111106696
2023-09-13 13:24:00,52.92245,0.8969909999999999,0.9948322711022176,7.899302,8.101851,28.645899999999983,1085.4261111106696
2023-09-13 13:27:00,55.32407,0.8969909999999999,1.1124623498816986,8.130792,8.593751000000001,25.752299999999963,1085.4761111106695
2023-09-13 13:30:00,55.32407,0.8680560000000002,1.0448736956185651,8.101852000000001,8.478006,33.85419999999999,1085.5261111106695
2023-09-13 13:33:00,57.29167,0.8680560000000002,1.095662680378059,8.188662,8.680556,33.27539999999999,1085.5761111106694
2023-09-13 13:36:00,58.21759,0.8969909999999999,1.0869850775179428,8.188662,8.593751000000001,38.1944,1085.6261111106694
2023-09-13 13:39:00,62.12384,0.9259260000000005,1.1033379954237403,8.130792,8.506946,37.61580000000001,1085.6761111106694
2023-09-13 13:42:00,67.96875,1.186343,1.1718129278680927,8.420141999999998,8.391199,41.95599999999999,1085.7261111106693
2023-09-13 13:45:00,72.80093,1.0416669999999995,1.1262451494395558,7.696762,7.870375,39.6413,1085.7761111106693
2023-09-13 13:48:00,76.09954,0.78125,1.0560959557867016,7.638887,8.246527,43.98150000000001,1085.8261111106692
2023-09-13 13:51:00,74.13194,0.78125,1.0681063410721576,7.407407000000001,8.043977,42.534700000000015,1085.8761111106692
2023-09-13 13:54:00,70.86227,0.6076390000000007,1.0001683367425178,7.291667,8.217588,44.56020000000001,1085.9261111106691
2023-09-13 13:57:00,67.47685,0.694445,0.9902069233003253,7.2048570000000005,7.870372,44.849500000000006,1085.976111110669
2023-09-13 14:00:00,66.52199,0.694445,0.9784622404274542,7.175922,7.8124970000000005,43.11340000000001,1086.026111110669
2023-09-13 14:06:00,66.00116,0.8391210000000004,1.002736556441781,7.262727,7.609956,39.0625,1086.126111110669
2023-09-13 14:09:00,65.53819,0.7233800000000006,0.9845512031273863,7.2048570000000005,7.783567,43.98150000000001,1086.176111110669
2023-09-13 14:12:00,61.16898,0.7233799999999997,0.9965141658164075,7.436342000000001,8.043982,35.590299999999985,1086.2261111106689
2023-09-13 14:15:00,60.18519,0.8391200000000003,1.0156174143943375,7.7256920000000004,8.101852000000001,34.14350000000002,1086.2761111106688
2023-09-13 14:18:00,58.73843,0.868055,1.0058061334486348,7.609952,7.899307,33.275499999999994,1086.3261111106688
2023-09-13 14:21:00,58.73843,0.8101849999999997,0.9475112153156687,7.667822,7.957177,35.01159999999999,1086.3761111106687
2023-09-13 14:24:00,61.16898,0.78125,1.0072616873488773,7.667827000000001,8.159727,38.7732,1086.4261111106687
2023-09-13 14:27:00,61.66088,0.9259260000000005,1.0507658293818272,7.696757,7.957181,39.6412,1086.4761111106686
2023-09-13 14:30:00,63.5706,0.8391210000000004,1.0284036869242013,7.494217000000001,7.899305999999999,41.95599999999999,1086.5261111106686
2023-09-13 14:33:00,66.52199,0.8969910000000008,1.0611505596968016,7.436347,7.7835659999999995,42.82409999999999,1086.5761111106685
2023-09-13 14:36:00,66.52199,0.78125,1.019595097604625,7.262727,7.783567,43.98139999999998,1086.6261111106685
2023-09-13 14:39:00,66.52199,0.8391210000000004,1.0156179822902367,7.349537,7.725695999999999,41.66669999999999,1086.6761111106684
2023-09-13 14:42:00,68.43171,0.8391210000000004,1.0156179822902367,7.349537,7.725695999999999,45.428199999999975,1086.7261111106684
2023-09-13 14:45:00,69.90741,0.694445,1.0591804641374407,7.349537,8.188662,43.11349999999999,1086.7761111106684
2023-09-13 14:48:00,67.44792,0.7523150000000003,1.0382815419822822,7.291662,7.928236999999999,44.849500000000006,1086.8261111106683
2023-09-13 14:51:00,69.90741,1.070602,1.1134381960781536,7.465282,7.552080000000001,43.402799999999985,1086.8761111106683
2023-09-13 14:54:00,68.43171,0.78125,1.0440054190236525,7.436342,8.015042000000001,43.40280000000001,1086.9261111106682
2023-09-13 14:57:00,67.47685,0.8101849999999997,1.0242897640122615,7.291662,7.754627000000001,46.5857,1086.9761111106682
2023-09-13 15:00:00,65.01736,0.8101849999999997,1.0367575669659153,7.5231520000000005,8.015047000000001,41.377399999999994,1087.0261111106681
2023-09-13 15:03:00,65.01736,0.8391200000000003,1.0284031142643233,7.436342,7.841432,39.351800000000026,1087.076111110668
2023-09-13 15:06:00,64.09144,0.868055,1.0189266441202378,7.4652769999999995,7.783562000000001,36.45830000000001,1087.126111110668
2023-09-13 15:09:00,64.0625,0.983797,1.0682542313310153,7.5520830000000005,7.725695999999999,36.45839999999998,1087.176111110668
2023-09-13 15:12:00,64.09144,0.8969899999999997,1.0480933683674316,7.407407,7.725697,40.219899999999996,1087.226111110668
2023-09-13 15:15:00,62.61574,0.868055,1.0058061334486348,7.378472,7.667827000000001,40.50920000000002,1087.276111110668
2023-09-13 15:18:00,62.12384,0.868055,1.0319507954213933,7.378472,7.725697,36.74769999999998,1087.3261111106679
2023-09-13 15:21:00,63.0787,0.868055,1.0448775801324568,7.378467,7.754632,42.534700000000015,1087.3761111106678
2023-09-13 15:24:00,63.10764,0.78125,1.0072616873488773,7.262732000000001,7.754632,43.402799999999985,1087.4261111106678
2023-09-13 15:27:00,62.61574,0.78125,0.9948461712192733,7.233792,7.6967620000000005,46.296299999999974,1087.4761111106677
2023-09-13 15:30:00,62.61574,0.8680560000000002,1.0189317181335689,7.291662,7.609956,45.428200000000004,1087.5261111106677
2023-09-13 15:33:00,63.5706,0.8680560000000002,1.0448736956185651,7.320602,7.696756000000001,41.956099999999964,1087.5761111106676
2023-09-13 15:36:00,63.5706,0.7523150000000003,0.9900041382247357,7.233797000000001,7.754632,41.087999999999965,1087.6261111106676
2023-09-13 15:39:00,63.5706,0.8101849999999997,1.0117297429364072,7.320602,7.754627000000001,38.7732,1087.6761111106675
2023-09-13 15:42:00,63.5706,0.868055,1.0319507954213933,7.4652769999999995,7.812501999999999,39.0625,1087.7261111106675
2023-09-13 15:45:00,63.10764,0.9548610000000002,1.0528867089200835,7.494217,7.696756000000001,38.1944,1087.7761111106674
2023-09-13 15:48:00,63.10764,0.8969899999999997,1.0216707320832192,7.494217,7.754627000000001,40.79860000000002,1087.8261111106674
2023-09-13 15:51:00,62.61574,0.8969899999999997,1.0216753330124004,7.4652769999999995,7.725697,36.16899999999998,1087.8761111106674
2023-09-13 15:54:00,62.61574,0.9259260000000005,1.0373680171242012,7.378472,7.609956,42.53480000000002,1087.9261111106673
2023-09-13 15:57:00,61.16898,0.8101850000000006,1.0117297429364078,7.378472,7.8124970000000005,35.87960000000001,1087.9761111106673
2023-09-13 16:00:00,60.18519,0.8391200000000003,1.0027315238033476,7.7256920000000004,8.072911999999999,34.43289999999999,1088.0261111106672
2023-09-13 16:03:00,57.75463,0.8101850000000006,1.0117297429364078,7.638892,8.072917,35.87960000000001,1088.0761111106672
2023-09-13 16:06:00,57.29167,0.7233799999999997,0.9965141658164075,7.6967620000000005,8.304402,33.27539999999999,1088.1261111106671
2023-09-13 16:09:00,47.07755,0.05787000000000031,0.559326802348939,6.712962,8.709492,27.199099999999987,1088.176111110667
2023-09-13 16:12:00,54.36921,0.9837960000000008,1.012458332895172,8.072912,8.130786,30.96059999999997,1088.226111110667
2023-09-13 16:15:00,56.30787,0.7523150000000003,1.0143018525465068,7.9861070000000005,8.564812,36.74770000000001,1088.276111110667
2023-09-13 16:18:00,58.73843,0.8969910000000008,1.0741161976254712,8.304397,8.680556,35.879699999999985,1088.326111110667
2023-09-13 16:21:00,50.4919,0.0,0.1890361885715572,6.4236070000000005,9.230327,26.90979999999999,1088.376111110667
2023-09-13 16:24:00,64.0625,0.8680560000000002,1.0704440179325587,8.015047000000001,8.449071,41.37729999999999,1088.4261111106669
2023-09-13 16:27:00,65.53819,0.9259260000000005,1.0772481986564895,7.928237000000001,8.246531,39.0625,1088.4761111106668
2023-09-13 16:30:00,68.43171,0.8680560000000002,1.1081492294199358,7.986112,8.506946,43.40280000000001,1088.5261111106668
2023-09-13 16:33:00,69.41551,0.8391210000000004,1.078660719093465,7.783567,8.304396,41.66670000000002,1088.5761111106667
2023-09-13 16:36:00,69.41551,0.8391200000000003,1.1032911811266493,7.812502,8.391202,41.08790000000002,1088.6261111106667
2023-09-13 16:39:00,67.44792,0.8101850000000006,1.0858178075487281,7.783562,8.391207,42.824100000000016,1088.6761111106666
2023-09-13 16:42:00,66.52199,0.868055,1.095662096341159,7.783567000000001,8.275462000000001,42.24539999999999,1088.7261111106666
2023-09-13 16:45:00,66.98495,0.8969899999999997,1.0997685475364423,7.783567000000001,8.217597,47.74309999999997,1088.7761111106665
2023-09-13 16:48:00,66.86921,0.868055,1.0830974799463722,7.754627,8.217592,41.95600000000002,1088.8261111106665
2023-09-13 16:51:00,58.73843,0.6655090000000001,0.994699595681284,7.6388869999999995,8.391207999999999,37.615700000000004,1088.8761111106664
2023-09-13 16:54:00,57.26273,0.9548610000000002,1.0798429303091504,8.130787000000002,8.391206,35.87960000000001,1088.9261111106664
2023-09-13 16:57:00,51.93866,0.8391200000000003,1.0411007432296315,8.246527,8.680557,27.777799999999985,1088.9761111106664
2023-09-13 17:00:00,51.93866,0.78125,1.019590850482646,8.043982,8.564812,33.56480000000002,1089.0261111106663
2023-09-13 17:03:00,50.95486,0.78125,0.944244854003786,7.870372000000001,8.217592,32.117999999999995,1089.0761111106663
2023-09-13 17:06:00,50.95486,0.8391210000000004,0.9634728657393554,7.928237000000001,8.188656,30.671300000000002,1089.1261111106662
2023-09-13 17:09:00,51.41782,0.8391210000000004,0.9766633164587449,7.696757,7.9861059999999995,27.199100000000016,1089.1761111106662
2023-09-13 17:12:00,53.87731,0.78125,1.0072574108635892,8.159727,8.651617,31.24999999999997,1089.2261111106661
2023-09-13 17:15:00,54.83218,0.8969910000000008,1.0216758783460427,7.870367,8.130786,36.16900000000001,1089.276111110666
2023-09-13 17:18:00,58.73843,0.9259260000000005,1.07724819865649,7.9861070000000005,8.304401,37.326400000000035,1089.326111110666
2023-09-13 17:21:00,59.20139,0.983797,1.1089129762360865,8.333332,8.593744999999998,38.77320000000003,1089.376111110666
2023-09-13 17:24:00,64.0625,0.9548619999999994,1.093166757181353,7.8993020000000005,8.188659999999999,41.95600000000002,1089.426111110666
2023-09-13 17:27:00,67.44792,0.8680560000000002,1.0704484054574293,7.841431999999999,8.275465999999998,42.24539999999999,1089.476111110666
2023-09-13 17:30:00,69.41551,0.78125,1.0560959557867016,7.725697,8.333337,41.95599999999999,1089.5261111106659
2023-09-13 17:33:00,68.46065,0.7233799999999997,1.043617779362707,7.609952,8.333331999999999,46.875,1089.5761111106658
2023-09-13 17:36:00,68.43171,0.78125,1.080047148690853,7.609952000000001,8.275462000000001,38.7732,1089.6261111106658
2023-09-13 17:39:00,63.10764,0.8101850000000006,1.0736701389356316,7.667822000000001,8.246527,40.219899999999996,1089.6761111106657
2023-09-13 17:42:00,62.61574,0.8101849999999997,1.0242897640122615,7.725692,8.188657000000001,36.74770000000001,1089.7261111106657
2023-09-13 17:45:00,62.61574,0.78125,1.03184069502352,7.581022,8.130792,34.43290000000002,1089.7761111106656
2023-09-13 17:48:00,62.55787,0.78125,1.019595097604625,7.609952000000001,8.130792,35.87959999999998,1089.8261111106656
2023-09-13 17:51:00,62.12384,0.8680560000000002,1.0448736956185642,7.609952000000001,7.9861059999999995,37.61580000000001,1089.8761111106655
2023-09-13 17:54:00,62.12384,0.8101850000000006,1.0367575669659157,7.609952,8.101847,38.7731,1089.9261111106655
2023-09-13 18:06:00,60.18519,0.78125,1.03184069502352,7.667822,8.217592,36.74769999999998,1090.1261111106655
2023-09-13 18:12:00,61.63194,0.868055,1.0830974799463715,8.015042000000001,8.478007,38.194500000000005,1090.2261111106654
2023-09-13 18:18:00,62.61574,0.8101850000000006,1.0491446416034402,7.870372,8.391207,42.53469999999999,1090.3261111106654
2023-09-13 18:24:00,58.21759,0.6655099999999994,0.9717220786590546,7.407411999999999,8.101852000000001,37.03709999999998,1090.4261111106653
2023-09-13 18:27:00,48.5243,0.4050929999999999,0.7984446743686814,7.523152,8.506948999999999,28.935100000000034,1090.4761111106652
2023-09-13 18:30:00,37.35532,0.46296300000000024,0.6909680966864039,7.436347,7.957174,18.22919999999999,1090.5261111106652
2023-09-13 18:39:00,31.07639,0.8391200000000003,0.733188899565705,7.899306999999999,7.696757,16.49309999999997,1090.5261111106652
2023-09-15 10:33:00,78.09606,-0.0289350000000006,,5.873842,8.391207,43.40280000000001,1090.5261111106652
2023-09-15 10:36:00,41.72454,-0.49189799999999995,,5.787042,9.72222,21.990700000000004,1090.5761111106651
2023-09-15 10:39:00,36.89236,0.5208329999999997,0.6797259595163327,7.899305999999999,8.246523,19.097200000000015,1090.626111110665
2023-09-15 10:42:00,36.89236,0.7523149999999994,0.7377539322490719,7.928241999999999,7.899307,16.4931,1090.676111110665
2023-09-15 10:45:00,35.41666,0.7233799999999997,0.7377514646120485,7.928241999999999,7.957172000000001,16.782399999999996,1090.726111110665
2023-09-15 10:48:00,39.32291,1.0995369999999998,0.8815306990693,7.986112,7.581015000000001,19.676000000000016,1090.776111110665
2023-09-15 10:51:00,40.27778,0.8101849999999997,0.7040645122702074,7.060186,6.857641,20.25460000000001,1090.826111110665
2023-09-15 10:54:00,39.78588,0.6655090000000001,0.7218346424415213,6.799766,6.915507,23.1481,1090.8761111106649
2023-09-15 10:57:00,40.76968,0.7233789999999996,0.7377509580117266,7.060186,7.089117,16.782399999999967,1090.9261111106648
2023-09-15 11:00:00,41.26157,0.78125,0.8515387897201081,8.391206,8.535876,20.254699999999985,1090.9761111106648
2023-09-15 11:03:00,43.1713,0.7233789999999996,0.8204928293833667,7.812495999999999,8.015047000000001,19.386500000000012,1091.0261111106647
2023-09-15 11:06:00,43.1713,0.7523149999999994,0.8088086583356785,7.841431999999999,7.957177,23.4375,1091.0761111106647
2023-09-15 11:09:00,42.70834,0.694445,0.8563581646215482,7.8124970000000005,8.159722,21.411999999999978,1091.1261111106646
2023-09-15 11:12:00,44.15509,0.7233800000000006,0.8599581375792978,8.217597,8.506947,21.990700000000004,1091.1761111106646
2023-09-15 11:15:00,42.70834,0.8391210000000004,0.8818096258198511,8.217597,8.304396,21.12270000000001,1091.2261111106645
2023-09-15 11:18:00,43.1713,0.7233799999999997,0.8469239740289888,8.072922,8.333331999999999,21.12270000000001,1091.2761111106645
2023-09-15 11:21:00,44.15509,0.5787040000000001,0.7511550838673247,7.66782,8.043986,22.85880000000003,1091.3261111106644
2023-09-15 11:24:00,59.72222,-0.40509400000000007,,4.687495,7.5520890000000005,34.72219999999999,1091.3761111106644
2023-09-15 11:27:00,58.73843,-0.3761580000000002,,4.947914999999999,8.159723,32.407399999999996,1091.4261111106644
2023-09-15 11:30:00,50.02894,0.05787000000000031,0.4812096242818553,6.626158,8.246528000000001,23.7269,1091.4761111106643
