Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-15 11:33:00,52.40162,0.6365739999999995,0.8348689496428728,7.494211,7.928237000000001,26.33099999999999,1091.5261111106643
2023-09-15 11:36:00,51.41782,0.78125,0.8786336987413671,7.783566,7.9861059999999995,26.04169999999999,1091.5761111106642
2023-09-15 11:39:00,51.41782,0.694445,0.8563537770922178,7.638892,7.9861070000000005,24.016200000000026,1091.6261111106642
2023-09-15 11:42:00,49.0162,0.7523150000000003,0.9021197746873275,7.581017000000001,7.899302,23.4375,1091.6761111106641
2023-09-15 11:45:00,50.4919,0.78125,0.8786336987413671,7.667827000000001,7.870367,25.46289999999999,1091.726111110664
2023-09-15 11:48:00,49.0162,0.694445,0.8563581646215482,7.523147,7.870372,26.33099999999999,1091.776111110664
2023-09-15 11:51:00,49.0162,0.8391210000000004,0.9095397521820405,7.667827000000001,7.812495999999999,22.280200000000008,1091.826111110664
2023-09-15 11:54:00,54.36921,0.8680560000000002,0.9107696751613625,7.638887,7.725691,32.696800000000025,1091.876111110664
2023-09-15 11:57:00,55.32407,0.8680560000000002,0.8966778505227723,7.667827000000001,7.725691,30.3819,1091.926111110664
2023-09-15 12:00:00,53.87731,0.78125,0.8919906726667084,7.233797000000001,7.465277,28.935100000000006,1091.9761111106639
2023-09-15 12:03:00,55.15046,0.8101859999999999,0.8941867097016724,7.233791999999999,7.407406,32.98610000000002,1092.0261111106638
2023-09-15 12:12:00,54.83218,0.7233789999999996,0.8599575764475519,7.060186,7.349537,35.87960000000001,1092.176111110664
2023-09-15 12:15:00,54.36921,0.6944439999999998,0.8436088328257789,7.031245999999999,7.3495420000000005,29.224500000000006,1092.2261111106639
2023-09-15 12:21:00,53.38542,0.6944439999999998,0.843604406550402,7.002316,7.320602,30.960700000000003,1092.3261111106638
2023-09-15 12:24:00,51.93866,0.78125,0.8786383356968789,7.031245999999999,7.233796,29.803200000000004,1092.3761111106637
2023-09-15 12:27:00,53.87731,0.7233799999999997,0.8337723898354442,6.886575999999999,7.118055999999999,32.4075,1092.4261111106637
2023-09-15 12:33:00,55.32407,0.6365739999999995,0.8101508079631934,6.857636,7.233792,31.25,1092.5261111106636
2023-09-15 12:36:00,48.5243,0.6655090000000001,0.8014994153136428,7.031251999999999,7.320602999999999,23.148200000000003,1092.5761111106635
2023-09-15 12:42:00,48.5243,0.8391200000000003,0.8818139488962425,7.233792000000001,7.320602,23.4375,1092.6761111106634
2023-09-15 12:45:00,48.03241,0.9548610000000002,0.880546641957294,7.407407,7.262736,26.33099999999999,1092.7261111106634
2023-09-15 12:51:00,49.0162,0.868055,0.8387908691468439,7.320597,7.262732000000001,24.884300000000025,1092.8261111106633
2023-09-15 12:54:00,47.56945,0.868055,0.8680584999983718,7.262727000000001,7.262732000000001,23.4375,1092.8761111106633
2023-09-15 12:57:00,48.03241,0.8969899999999997,0.8677344069094427,7.407407,7.349537,23.726799999999997,1092.9261111106632
2023-09-15 13:03:00,48.03241,0.868055,0.8680584999983718,7.378467,7.3784719999999995,26.33099999999999,1093.0261111106631
2023-09-15 13:06:00,47.13541,1.3310180000000003,1.0491467590151247,7.92824,7.407412,23.1481,1093.076111110663
2023-09-15 13:12:00,50.95486,1.1284720000000004,0.9442457419172324,7.407407,7.060185,30.671300000000002,1093.176111110663
2023-09-15 13:15:00,52.92245,0.868055,0.9385357683737782,7.436342,7.581017000000001,32.11800000000002,1093.226111110663
2023-09-15 13:18:00,53.38542,0.8391200000000003,0.9095439696932223,7.320602000000001,7.465281999999999,28.64580000000001,1093.276111110663
2023-09-15 13:24:00,53.38542,0.8969899999999997,0.9256245171732509,7.407407,7.465277,30.092600000000004,1093.3761111106628
2023-09-15 13:27:00,53.38542,0.868055,0.8824444374940814,7.233797,7.262732000000001,26.620299999999986,1093.4261111106628
2023-09-15 13:33:00,53.35648,0.868055,0.8966822337414794,7.175922,7.233797000000001,26.04159999999999,1093.5261111106627
2023-09-15 13:36:00,48.5243,0.9548610000000002,0.9107722247292575,7.378467,7.291665999999999,23.4375,1093.5761111106626
2023-09-15 13:42:00,49.0162,0.8969899999999997,0.8528549487297503,7.4652769999999995,7.378477,25.17360000000002,1093.6761111106625
2023-09-15 13:45:00,49.0162,0.9837959999999999,0.9095420716513296,7.523147000000001,7.378471,27.777800000000013,1093.7261111106625
2023-09-15 13:48:00,48.03241,0.868055,0.868053499998372,7.494217,7.494212,23.4375,1093.7761111106624
2023-09-15 13:51:00,55.32407,0.8101850000000006,0.8387907541325217,6.5104120000000005,6.568287,32.69669999999999,1093.8261111106624
2023-09-15 13:57:00,53.84838,0.9259260000000005,0.8818120129407974,6.597222,6.510415999999999,31.25,1093.9261111106623
2023-09-15 14:00:00,59.72222,1.0127310000000005,0.891991132081545,6.655092,6.423610999999999,31.828699999999998,1093.9761111106623
2023-09-15 14:03:00,55.81597,0.868055,0.9107740037470802,7.233792000000001,7.320607000000001,35.300899999999984,1094.0261111106622
2023-09-15 14:09:00,54.80324,0.8101849999999997,0.9605557625421728,7.581022,7.899307,31.25,1094.1261111106621
2023-09-15 14:12:00,55.32407,0.78125,0.8919952668085531,7.291662,7.5231520000000005,28.356499999999983,1094.176111110662
2023-09-15 14:15:00,55.12153,0.7523150000000003,0.8760868336623627,7.146987000000001,7.407412,26.62039999999999,1094.226111110662
2023-09-15 14:18:00,65.16204,1.6203710000000004,1.1688545177636864,7.349537,6.539356,37.905100000000004,1094.276111110662
2023-09-15 14:24:00,62.61574,0.8969910000000008,0.9675292964898558,7.262727,7.407405999999999,36.45830000000001,1094.376111110662
2023-09-15 14:27:00,66.98495,0.8391210000000004,0.9501713626285478,7.2048570000000005,7.436346,40.219899999999996,1094.4261111106619
2023-09-15 14:33:00,67.44792,0.8680560000000002,0.97924318558037,7.118057,7.349540999999999,37.03699999999998,1094.5261111106618
2023-09-15 14:36:00,78.6169,1.1574079999999993,1.0373692449791456,7.204862,6.973384,40.219899999999996,1094.5761111106617
2023-09-15 14:39:00,96.12269,0.7523149999999994,1.0021919388423777,7.089122,7.638887,50.34729999999999,1094.6261111106617
2023-09-15 14:45:00,91.1169,0.5787040000000001,0.9582312286017045,6.915507,7.8125029999999995,47.453599999999994,1094.7261111106616
2023-09-15 14:48:00,79.60069,0.78125,1.019595097604625,7.349532,7.870372,40.509299999999996,1094.7761111106615
2023-09-15 14:54:00,76.21528,0.6655090000000001,0.9832457778008529,7.233792000000001,7.957173000000001,39.641200000000026,1094.8761111106614
2023-09-15 14:57:00,89.81481,1.3888890000000007,1.1250752329800455,7.7256920000000004,7.233793,43.40270000000001,1094.9261111106614
2023-09-15 15:03:00,92.21644,1.157407,1.1428784450218061,7.812502,7.783565,43.40270000000001,1095.0261111106613
2023-09-15 15:06:00,90.76968,0.9548610000000002,1.0528914031483283,7.204862,7.407411000000001,42.82409999999999,1095.0761111106613
2023-09-15 15:09:00,97.07755,1.070602,1.1134381960781543,7.5231520000000005,7.6099499999999995,43.692199999999985,1095.1261111106612
2023-09-15 15:12:00,93.20023,0.7523140000000001,1.0263275084368693,7.118056999999999,7.725693000000001,50.05789999999999,1095.1761111106612
2023-09-15 15:18:00,91.55093,0.8101849999999997,1.0736701389356307,7.118056999999999,7.696762,45.13889999999998,1095.276111110661
2023-09-15 15:21:00,86.40046,0.6944440000000007,0.9902022442805897,7.146992000000001,7.812498,44.56020000000001,1095.326111110661
2023-09-15 15:24:00,69.41551,0.6655090000000001,0.9717254294078557,7.175922,7.870373000000001,39.3518,1095.376111110661
2023-09-15 15:30:00,66.98495,0.6944440000000007,0.9784616117913766,7.320602000000001,7.957177999999999,41.37730000000002,1095.476111110661
2023-09-15 15:33:00,60.67708,0.7523150000000003,0.9277228490654038,7.118052,7.494216999999999,34.722200000000015,1095.5261111106608
2023-09-15 15:39:00,60.64815,1.2152770000000004,0.9990789546149322,7.523152,7.118055,36.45829999999998,1095.6261111106608
2023-09-15 15:42:00,60.67708,0.9548610000000002,0.9835176730975321,7.233792000000001,7.291671,37.32640000000001,1095.6761111106607
2023-09-15 15:45:00,66.52199,1.2442130000000002,1.1399451263234677,7.609952,7.4074089999999995,34.14349999999999,1095.7261111106607
2023-09-15 15:48:00,73.78472,0.8101849999999997,0.9863380081324308,6.828702000000001,7.2048570000000005,43.40280000000001,1095.7761111106606
2023-09-15 15:54:00,71.93287,0.8969909999999999,1.0216758783460422,6.944442,7.204861,40.219899999999996,1095.8761111106605
2023-09-15 15:57:00,74.76852,0.868055,1.0058015803252307,6.915512,7.2048570000000005,46.2963,1095.9261111106605
2023-09-15 16:00:00,74.76852,0.8969909999999999,1.0216758783460422,7.002313,7.262732000000001,42.824100000000016,1095.9761111106604
2023-09-15 16:06:00,74.76852,0.868055,1.0319507954213933,6.973377,7.320602,44.27079999999998,1096.0761111106603
2023-09-15 16:09:00,69.41551,0.8680560000000002,1.0058066850527352,7.002313,7.291667,39.3519,1096.1261111106603
2023-09-15 16:15:00,67.96875,0.8391209999999996,0.9897514242014057,7.002313,7.320602000000001,42.82409999999999,1096.2261111106602
2023-09-15 16:18:00,54.83218,0.8391209999999996,0.9367496554543796,7.2048630000000005,7.407412000000001,30.382000000000005,1096.2761111106602
2023-09-15 16:24:00,46.58565,0.7233799999999997,0.8599581375792965,7.3784730000000005,7.667823,25.17360000000002,1096.37611111066
2023-09-15 16:27:00,47.56945,0.8391209999999996,0.9232075070990262,7.667822999999999,7.841432000000001,21.990800000000036,1096.42611111066
2023-09-15 16:30:00,43.69213,0.8680560000000002,0.8535072514212546,7.725693000000001,7.696757,26.041600000000017,1096.47611111066
2023-09-15 16:36:00,43.69213,0.8680560000000002,0.8238919777866354,7.523153,7.436347,22.569399999999973,1096.57611111066
2023-09-15 16:39:00,49.0162,1.0995369999999998,0.9634709439602003,7.494217,7.2338,27.77769999999998,1096.6261111106598
2023-09-15 16:45:00,51.93866,1.0416660000000002,0.9976397986747667,8.101847,8.015051,31.25,1096.7261111106598
2023-09-15 16:48:00,55.32407,0.8969909999999999,1.0611550561848213,8.072913,8.420141999999998,36.16899999999998,1096.7761111106597
2023-09-15 16:54:00,55.32407,1.0127319999999997,1.0695585265471845,8.130787999999999,8.246526,34.722200000000015,1096.8761111106596
2023-09-15 16:57:00,57.26273,1.070602,1.0850076841792835,8.015048,8.043986,33.27550000000002,1096.9261111106596
2023-09-15 17:00:00,62.61574,0.8680559999999993,1.0189272005158025,7.5520879999999995,7.870372,38.194500000000005,1096.9761111106595
2023-09-15 17:06:00,61.16898,0.9259259999999996,0.9826631770297534,7.407408,7.5231520000000005,36.74770000000001,1097.0761111106594
2023-09-15 17:09:00,61.16898,1.0127309999999996,1.0127315000245547,7.4652780000000005,7.465277,36.16900000000001,1097.1261111106594
2023-09-15 17:12:00,56.30787,0.8680559999999993,0.9522276262864955,7.291668,7.465282,35.879700000000014,1097.1761111106593
2023-09-15 17:15:00,55.32407,1.0127309999999996,1.0271335556840866,7.667823,7.6967620000000005,33.27539999999999,1097.2261111106593
2023-09-15 17:21:00,53.87731,0.9837959999999999,0.9837990000120042,7.4652780000000005,7.465281999999999,31.25000000000003,1097.3261111106592
2023-09-15 17:24:00,62.61574,1.0995369999999998,1.0555396537250246,7.6388869999999995,7.552080000000001,39.6412,1097.3761111106592
2023-09-15 17:30:00,61.16898,0.9837959999999999,0.9981941100670706,7.233797,7.262731,39.06249999999997,1097.476111110659
2023-09-15 17:33:00,62.12384,0.9837960000000008,1.026587423843329,7.7256920000000004,7.812496,39.3518,1097.526111110659
2023-09-15 17:36:00,58.99884,1.3888890000000007,1.1081452684915338,7.870372,7.349532999999999,35.87959999999998,1097.576111110659
2023-09-15 17:42:00,61.16898,0.9259260000000005,1.0373680171242012,7.667822,7.899306,37.905100000000004,1097.676111110659
2023-09-15 17:45:00,56.30787,0.7523150000000003,0.9277184615424305,7.378477,7.754632,38.773199999999974,1097.7261111106588
2023-09-15 17:51:00,53.38542,0.7523150000000003,0.8760822943544255,7.552087,7.812501999999999,33.56479999999999,1097.8261111106588
2023-09-15 17:54:00,45.13889,0.7523150000000003,0.8361168198682585,7.436347,7.609952000000001,22.569399999999973,1097.8761111106587
2023-09-15 18:00:00,48.03241,0.983797,0.9247226916020455,7.638887,7.52315,21.70139999999998,1097.9761111106586
2023-09-15 18:03:00,54.36921,1.0416670000000003,1.0416694999793294,7.841437000000001,7.84144,28.067199999999985,1098.0261111106586
2023-09-15 18:06:00,62.12384,1.157407,1.1718149691294042,8.304402,8.333335,39.06249999999997,1098.0761111106585
2023-09-15 18:12:00,60.64815,0.8101849999999997,1.0491446416034396,7.986111999999999,8.506947,37.61580000000001,1098.1761111106584
2023-09-15 18:15:00,57.26273,0.8680560000000002,1.0189272005158039,7.812501999999999,8.130786,33.27539999999999,1098.2261111106584
2023-09-15 18:21:00,58.21759,0.8969909999999999,1.0083069611247097,7.725692,7.957171,34.14359999999999,1098.3261111106583
2023-09-15 18:24:00,60.18519,0.9259260000000005,1.0238621788658977,7.5520819999999995,7.754625999999999,29.224500000000035,1098.3761111106583
2023-09-15 18:27:00,67.73727,1.765047,1.167791899933508,7.899302,6.857635,46.58559999999997,1098.4261111106582
2023-09-15 18:30:00,69.41551,0.9548610000000002,1.0255011058878298,7.146992,7.291670999999999,41.95599999999999,1098.4761111106582
2023-09-15 18:33:00,68.43171,0.8391200000000003,1.0786601278853114,7.349537000000001,7.870367,40.219899999999996,1098.5261111106581
2023-09-15 18:36:00,63.68634,0.694445,0.9784622404274542,7.089123,7.725698,41.37729999999999,1098.576111110658
2023-09-15 18:39:00,56.30787,0.7523150000000003,0.9277184615424305,7.262733,7.638888,32.98609999999999,1098.626111110658
2023-09-15 18:42:00,48.5243,0.8391200000000003,0.8818139488962425,7.4652769999999995,7.552087,28.93519999999998,1098.676111110658
2023-09-15 18:45:00,49.97107,0.8101850000000006,0.9343529260769964,7.609952,7.870367,26.909699999999987,1098.726111110658
2023-09-15 18:48:00,50.4919,0.9837960000000008,0.9545716988474727,7.667822000000001,7.6099559999999995,30.092599999999976,1098.776111110658
2023-09-15 18:51:00,49.0162,0.9259260000000005,0.9113824424914738,7.436342,7.407406,26.909700000000015,1098.8261111106578
2023-09-15 18:54:00,45.60185,0.78125,0.79563328107716,7.233792,7.262732000000001,24.305600000000027,1098.8761111106578
2023-09-15 18:57:00,47.56945,0.9548610000000002,0.9835127697449731,7.436342000000001,7.494211,27.199100000000016,1098.9261111106578
2023-09-15 19:00:00,44.15509,0.8680560000000002,0.8238919777866354,7.5231520000000005,7.436346,24.884299999999996,1098.9761111106577
2023-09-15 19:03:00,48.03241,0.9548610000000002,0.9107722247292575,7.841432,7.754631,26.620300000000015,1099.0261111106577
2023-09-15 19:06:00,48.5243,0.78125,0.9442492935660851,7.841432,8.188662,30.092600000000004,1099.0761111106576
2023-09-15 19:09:00,50.95486,0.8101849999999997,0.9475112153156693,7.725692,8.015047000000001,31.25000000000003,1099.1261111106576
2023-09-15 19:12:00,53.87731,1.0416670000000003,1.0124588997269919,8.015042000000001,7.957175,32.407400000000024,1099.1761111106575
2023-09-15 19:15:00,53.87731,0.8101849999999997,0.9734997179484807,7.957172000000001,8.304397,29.513900000000007,1099.2261111106575
2023-09-15 19:18:00,59.20139,1.0127320000000006,1.083462537665471,7.696757,7.841435,32.1181,1099.2761111106574
2023-09-15 19:21:00,41.00116,-0.2893509999999999,,6.394677,9.519678,17.361099999999965,1099.3261111106574
2023-09-15 19:24:00,59.20139,0.78125,0.9948418643795642,7.725697,8.188657000000001,34.14350000000002,1099.3761111106573
2023-09-15 19:27:00,58.21759,0.8969910000000008,1.03493843055854,7.696757,7.986116,39.35189999999997,1099.4261111106573
2023-09-15 19:30:00,42.70834,-0.2604159999999993,,5.758107000000001,9.085643,20.254599999999982,1099.4761111106573
2023-09-15 19:33:00,62.61574,1.0416670000000003,1.0844905833079155,7.609952000000001,7.6967550000000005,38.7731,1099.5261111106572
2023-09-15 19:36:00,66.98495,0.9548610000000002,1.0255011058878314,7.3784719999999995,7.523151,47.16440000000003,1099.5761111106572
2023-09-15 19:39:00,69.41551,0.9548610000000002,1.0931616234277255,7.436342000000001,7.725690999999999,44.27089999999998,1099.6261111106571
2023-09-15 19:42:00,70.22569,0.7523150000000003,1.0853621603708317,7.465281999999999,8.217597,44.560100000000006,1099.676111110657
2023-09-15 19:45:00,67.44792,0.8101850000000006,1.061445140867146,7.436342,7.9861070000000005,43.40270000000001,1099.726111110657
2023-09-15 19:48:00,66.52199,0.7233790000000004,1.0202119830260143,7.2916620000000005,7.957173,44.84959999999998,1099.776111110657
2023-09-15 19:51:00,62.61574,0.78125,1.019595097604625,7.175922,7.696762,41.66669999999999,1099.826111110657
2023-09-15 19:54:00,57.75463,0.7233790000000004,0.9234579892452127,7.146992000000001,7.581022999999999,35.87960000000004,1099.876111110657
2023-09-15 19:57:00,51.41782,0.6944440000000007,0.95474417079761,7.320602000000001,7.8993079999999996,36.16900000000004,1099.9261111106568
2023-09-15 20:00:00,48.03241,0.8969899999999997,0.9536907691351797,7.667827,7.783567,27.488399999999956,1099.9761111106568
2023-09-15 20:03:00,42.21643,0.6944439999999998,0.9547441707976093,8.130787000000002,8.709493,23.1481,1100.0261111106568
2023-09-15 20:06:00,42.21643,0.7523150000000003,0.8891603696689765,8.217593,8.506948,25.463000000000022,1100.0761111106567
2023-09-15 20:09:00,37.35532,0.868055,0.8238914948937337,8.506947,8.420141999999998,19.386599999999987,1100.1261111106567
2023-09-15 20:12:00,36.89236,0.8391200000000003,0.8535092290083705,7.928237,7.957177,20.54400000000004,1100.1761111106566
2023-09-15 20:15:00,41.63773,1.0127310000000005,0.8760855155501946,8.072912,7.812500999999999,19.675900000000013,1100.2261111106566
2023-09-15 20:18:00,38.33912,0.9259260000000005,0.7885653393502149,8.391202,8.130786,18.518500000000017,1100.2761111106565
2023-09-15 20:21:00,40.76968,0.8680560000000002,0.8238919777866354,8.043982,7.9571760000000005,22.56940000000003,1100.3261111106565
2023-09-15 20:24:00,49.0162,1.0127319999999997,0.8436087075479729,7.436342000000001,7.118060000000001,27.488499999999988,1100.3761111106564
2023-09-15 20:27:00,51.93866,0.8969909999999999,0.9256250277580695,7.146992,7.204861,30.671300000000002,1100.4261111106564
2023-09-15 20:30:00,51.41782,0.9259260000000005,0.9113824424914738,7.175922,7.146986,29.51389999999998,1100.4761111106563
2023-09-15 20:33:00,52.40162,0.7233790000000004,0.9603761014593092,7.783562,8.304403,27.777799999999985,1100.5261111106563
2023-09-15 20:36:00,52.40162,1.0416660000000002,1.0124533124760766,7.552086999999999,7.494211,27.488400000000013,1100.5761111106563
2023-09-15 20:39:00,55.32407,0.868055,0.9247167255176978,7.494217,7.609952000000001,29.22459999999998,1100.6261111106562
2023-09-15 20:42:00,60.18519,1.1863419999999998,1.0027324177165833,7.262727000000001,6.9155050000000005,34.14350000000002,1100.6761111106562
2023-09-15 20:45:00,46.12268,0.4340270000000004,0.7267774372355211,6.915507000000001,7.60995,23.4375,1100.7261111106561
2023-09-15 20:48:00,37.35532,0.34722200000000036,0.6628319610617134,7.204862,7.98611,19.965299999999985,1100.776111110656
2023-09-15 20:51:00,41.23264,0.8391200000000003,0.8535042850349146,7.581022000000001,7.609952000000001,21.41210000000001,1100.826111110656
2023-09-15 20:54:00,40.27778,0.78125,0.8238939093564178,7.609952,7.696762,21.12270000000001,1100.876111110656
2023-09-15 20:57:00,38.33912,0.7523140000000001,0.7666919951566274,7.841437,7.870373,17.93979999999999,1100.926111110656
2023-09-15 21:00:00,37.81829,0.868055,0.8535067570240015,8.217597000000001,8.188662,19.386500000000012,1100.976111110656
2023-09-15 21:09:00,34.92477,0.868055,0.746339950126813,7.465282,7.233797000000001,18.22919999999999,1101.126111110656
2023-09-17 06:30:00,30.55556,0.8680560000000002,0.7935220901534203,8.767361999999999,8.622686,15.914299999999969,1101.126111110656
2023-09-17 06:33:00,32.00232,0.868055,0.7463455097492435,8.333332,8.101857,20.254700000000014,1101.176111110656
2023-09-17 06:36:00,32.00232,0.8391200000000003,0.7489654364764069,7.928242000000001,7.754632,17.361099999999965,1101.226111110656
2023-09-17 06:39:00,31.53935,0.7233800000000006,0.7088125371615799,7.841437000000001,7.8124970000000005,17.650499999999965,1101.2761111106558
2023-09-17 06:42:00,32.52315,0.8101859999999999,0.7956313051056587,8.420142,8.391206,15.9144,1101.3261111106558
2023-09-17 06:45:00,33.47801,0.6655090000000001,0.7354755806597644,8.101856,8.246527,17.07170000000002,1101.3761111106558
2023-09-17 06:48:00,33.47801,0.7523149999999994,0.7377488662240048,8.072922,8.043977,18.807799999999986,1101.4261111106557
2023-09-17 06:51:00,32.52315,0.6655090000000001,0.7218346424415213,7.812495999999999,7.928236999999999,15.3356,1101.4761111106557
2023-09-17 06:54:00,33.47801,0.49189799999999995,0.6129123793621047,7.494215,7.754627000000001,14.467499999999973,1101.5261111106556
2023-09-17 06:57:00,49.94213,-0.49189799999999995,,3.9062490000000007,6.944446999999999,22.858800000000002,1101.5761111106556
2023-09-17 07:00:00,55.81597,-0.4918969999999998,,3.3564830000000008,7.552085999999999,34.43289999999999,1101.6261111106555
2023-09-17 07:03:00,43.69213,-0.14467600000000047,,5.873838,7.696764000000001,23.148200000000003,1101.6761111106555
2023-09-17 07:06:00,41.23264,0.4340270000000004,0.6829990980366121,7.204860000000001,7.783563,20.83330000000001,1101.7261111106554
2023-09-17 07:09:00,39.78588,0.7233799999999997,0.7935192644553761,7.552086,7.696756000000001,19.09730000000002,1101.7761111106554
2023-09-17 07:12:00,36.37153,0.5208329999999997,0.6797302066403079,7.870366,8.217593,16.782399999999996,1101.8261111106553
2023-09-17 07:15:00,36.89236,0.6655090000000001,0.735480268318245,8.015046,8.159727,19.386500000000012,1101.8761111106553
2023-09-17 07:18:00,35.41666,0.6944439999999998,0.7645027966193275,8.043986,8.188662,18.51849999999999,1101.9261111106553
2023-09-17 07:21:00,34.4618,0.78125,0.7519448949741887,8.015046,7.9571760000000005,19.675899999999984,1101.9761111106552
2023-09-17 07:24:00,39.32291,0.9548610000000002,0.8015004262217337,7.783566,7.494215,26.330900000000014,1102.0261111106552
2023-09-17 07:27:00,39.32291,0.7233789999999996,0.6638297560194558,6.886576,6.770837,20.254699999999985,1102.0761111106551
2023-09-17 07:30:00,39.32291,0.6944439999999998,0.7088145646589689,6.7418960000000006,6.7708319999999995,20.25460000000004,1102.126111110655
2023-09-17 07:33:00,39.32291,0.7233789999999996,0.8337718401651788,7.5231460000000006,7.754627000000001,20.254599999999982,1102.176111110655
2023-09-17 07:36:00,35.4456,0.7233799999999997,0.7088176058977053,7.494211999999999,7.465281999999999,15.625,1102.226111110655
2023-09-17 07:39:00,35.41666,0.6944439999999998,0.7088145646589716,7.465275999999999,7.494212,17.650400000000047,1102.276111110655
2023-09-17 07:42:00,35.41666,0.6365739999999995,0.6928373636026878,7.233795999999999,7.3495420000000005,18.807799999999986,1102.326111110655
2023-09-17 07:45:00,39.32291,0.78125,0.7519448949741887,7.291665999999999,7.233796,17.36110000000002,1102.3761111106548
2023-09-17 07:48:00,38.80209,0.6944439999999998,0.6650883844347896,6.712966,6.655092000000001,19.675900000000013,1102.4261111106548
2023-09-17 07:51:00,37.35532,0.7233799999999997,0.7088176058977053,6.568286,6.539356,18.518500000000017,1102.4761111106548
2023-09-17 07:54:00,38.80209,0.6655089999999992,0.7755010934795505,7.4363459999999995,7.667827000000001,19.675899999999956,1102.5261111106547
2023-09-17 07:57:00,34.92477,0.6076389999999998,0.6774027067781533,7.262735999999999,7.407406999999999,17.939700000000016,1102.5761111106547
2023-09-17 08:00:00,36.37153,0.7523149999999994,0.7229976065129442,7.407405999999999,7.349540999999999,18.807900000000018,1102.6261111106546
2023-09-17 08:03:00,39.32291,0.7233799999999997,0.751944894974188,7.233795999999999,7.291665999999999,21.701400000000007,1102.6761111106546
2023-09-17 08:06:00,39.32291,0.6365739999999995,0.7722345612916647,7.320605999999999,7.609952000000001,19.965300000000013,1102.7261111106545
2023-09-17 08:09:00,44.15509,0.8391200000000003,0.7798200253646536,7.581016,7.465276,22.28,1102.7761111106545
2023-09-17 08:12:00,44.61805,0.8391209999999996,0.7798205015193391,6.828702,6.712961000000001,25.173599999999993,1102.8261111106544
2023-09-17 08:15:00,42.70834,0.6655099999999994,0.7080244541830678,6.741902,6.828702,22.569399999999973,1102.8761111106544
2023-09-17 08:18:00,42.21643,0.8680560000000002,0.8238919777866354,7.581017000000001,7.494211000000001,21.12270000000001,1102.9261111106543
2023-09-17 08:21:00,40.76968,0.7523149999999994,0.7949287425316575,7.378472,7.465277,20.25460000000004,1102.9761111106543
2023-09-17 08:24:00,39.32291,0.78125,0.7666950332527332,7.523147,7.494217000000001,19.675999999999988,1103.0261111106543
2023-09-17 08:27:00,39.32291,0.8391200000000003,0.7949313360669422,7.494212000000001,7.407412,21.70139999999998,1103.0761111106542
2023-09-17 08:30:00,38.31018,0.8391200000000003,0.7798200253646536,7.378472,7.262732000000001,20.54400000000004,1103.1261111106542
2023-09-17 08:33:00,41.72454,0.8969899999999997,0.8225366795084365,7.378467,7.233797000000001,20.83330000000001,1103.1761111106541
2023-09-17 08:36:00,49.0162,1.157407,0.8711945667502735,7.031252,6.510415000000001,27.488399999999984,1103.226111110654
2023-09-17 08:39:00,53.38542,0.9548610000000002,0.9107670620199009,7.031252,6.944441,29.513900000000007,1103.276111110654
2023-09-17 08:42:00,56.30787,1.0127319999999997,1.1109312786239827,8.622682000000001,8.825230000000001,33.56480000000002,1103.326111110654
2023-09-17 08:45:00,53.87731,0.7233800000000006,0.8983739655778095,7.291667,7.667826999999999,29.51389999999998,1103.376111110654
2023-09-17 08:48:00,52.40162,0.7233800000000006,0.8728754515272913,7.089117,7.407406999999999,34.43289999999999,1103.426111110654
2023-09-17 08:51:00,50.4919,0.6365739999999995,0.8225647048191256,7.002316,7.407412000000001,29.513900000000007,1103.4761111106538
2023-09-17 09:00:00,62.55787,0.9548619999999994,0.9976327652462715,6.915512,7.0023100000000005,43.98150000000001,1103.626111110654
2023-09-17 09:03:00,66.52199,0.868055,0.9925810132972902,7.031245999999999,7.291670999999999,46.2963,1103.676111110654
2023-09-17 09:06:00,68.43171,0.8391209999999996,0.9367496554543796,6.770832,6.973381000000001,44.84960000000001,1103.7261111106538
2023-09-17 09:09:00,64.09144,0.5787040000000001,0.8579911114071201,6.481477,7.118053,45.428200000000004,1103.7761111106538
2023-09-17 09:12:00,69.90741,0.8969909999999999,0.8377894509351518,6.539352,6.423611,41.95609999999999,1103.8261111106538
2023-09-17 09:15:00,64.0625,0.6365740000000004,0.8101508079631938,5.931717000000001,6.307873,43.113399999999984,1103.8761111106537
2023-09-17 09:18:00,62.61574,0.7233800000000006,0.8204887604403763,6.047457,6.2499970000000005,37.3263,1103.9261111106537
2023-09-17 09:21:00,63.5706,0.7523150000000003,0.8495682553927303,6.105327000000001,6.307872000000001,39.930499999999995,1103.9761111106536
2023-09-17 09:24:00,60.18519,0.7233799999999997,0.8337723898354442,6.365742,6.597222,32.407400000000024,1104.0261111106536
2023-09-17 09:27:00,65.01736,1.157407,1.0216794060569678,7.2916620000000005,7.031255000000001,43.40280000000001,1104.0761111106535
2023-09-17 09:30:00,67.44792,0.9837959999999999,1.0265874238433284,7.175927000000001,7.262731,43.11349999999999,1104.1261111106535
2023-09-17 09:33:00,62.61574,0.7233799999999997,0.9358574039901977,6.944442,7.407412000000001,35.011600000000016,1104.1761111106534
2023-09-17 09:36:00,63.0787,0.7523150000000003,0.9403658952404879,6.857637,7.262732000000001,40.219899999999996,1104.2261111106534
2023-09-17 09:39:00,63.10764,0.78125,0.944244854003786,6.828707,7.175927,37.615700000000004,1104.2761111106533
2023-09-17 09:42:00,66.00116,1.0127320000000006,0.983513240463855,6.828707,6.770834999999999,43.402799999999985,1104.3261111106533
2023-09-17 09:45:00,65.01736,0.78125,0.8919952668085531,6.481477,6.712967000000001,41.087999999999994,1104.3761111106533
2023-09-17 09:48:00,66.00116,0.8391210000000004,0.9367496554543802,6.626157000000001,6.828706,40.219899999999996,1104.4261111106532
2023-09-17 09:51:00,66.98495,0.8391210000000004,0.9766633164587449,6.944447,7.233796,37.905100000000004,1104.4761111106532
2023-09-17 09:54:00,60.18519,0.7233799999999997,0.9358574039901968,7.002312000000001,7.465282,41.087999999999994,1104.5261111106531
2023-09-17 09:57:00,60.18519,0.8101849999999997,0.9210855748468816,7.089122000000001,7.320607000000001,32.1181,1104.576111110653
2023-09-17 10:00:00,57.26273,0.6655090000000001,0.8644409692291327,7.031251999999999,7.465283,31.24999999999997,1104.626111110653
2023-09-17 10:03:00,52.40162,0.7233799999999997,0.8856762918100537,7.031251999999999,7.378472,28.935100000000034,1104.676111110653
2023-09-17 10:06:00,60.18519,0.9259260000000005,0.9686857280093032,7.2048570000000005,7.291670999999999,36.16899999999998,1104.726111110653
2023-09-17 10:09:00,60.64815,0.8101859999999999,0.921086119502741,6.9444420000000004,7.1759260000000005,35.01159999999999,1104.776111110653
2023-09-17 10:12:00,64.0625,0.8680560000000002,1.0189317181335689,7.667821999999999,7.986116,36.16890000000001,1104.8261111106528
2023-09-17 10:15:00,65.01736,0.8391210000000004,1.0284036869242021,7.552087,7.9571760000000005,38.4838,1104.8761111106528
2023-09-17 10:18:00,65.53819,0.78125,1.019590850482646,7.581022,8.101852000000001,36.169100000000014,1104.9261111106528
2023-09-17 10:21:00,64.5544,0.78125,1.03184069502352,7.523147,8.072917,37.03699999999998,1104.9761111106527
2023-09-17 10:24:00,63.0787,0.694445,0.990202877959641,7.465282,8.130787,37.615700000000004,1105.0261111106527
2023-09-17 10:27:00,65.53819,0.9548619999999994,1.0664182101803619,7.609952,7.84143,40.219899999999996,1105.0761111106526
2023-09-17 10:30:00,64.5544,1.4178240000000004,1.3139522056070014,7.783567,7.581022999999999,38.7732,1105.1261111106526
2023-09-17 10:33:00,61.16898,0.8680560000000002,1.018927200515803,7.581022,7.899305999999999,38.19439999999997,1105.1761111106525
2023-09-17 10:36:00,60.67708,0.868055,1.0830974799463722,7.783562,8.246527,33.27539999999999,1105.2261111106525
2023-09-17 10:39:00,61.16898,0.9548610000000002,1.0392508114172327,7.725692,7.8993009999999995,34.72219999999999,1105.2761111106524
2023-09-17 10:42:00,65.53819,0.9548610000000002,1.0392508114172327,7.609952000000001,7.783561000000001,37.32640000000001,1105.3261111106524
2023-09-17 10:45:00,69.90741,1.3310190000000004,1.0830999419475285,7.609952000000001,7.146993,45.13889999999998,1105.3761111106523
2023-09-17 10:48:00,65.53819,0.9259260000000005,1.0102488867328927,7.3784719999999995,7.552086,40.50929999999997,1105.4261111106523
2023-09-17 10:51:00,67.44792,0.8101849999999997,1.0367575669659153,7.5231520000000005,8.015047000000001,43.11340000000001,1105.4761111106523
2023-09-17 10:54:00,67.96875,0.8680560000000002,1.083098059500219,7.667822,8.130786,42.24539999999999,1105.5261111106522
2023-09-17 10:57:00,68.92361,0.8391200000000003,1.1032954105057717,7.609952,8.188662,41.95609999999999,1105.5761111106522
2023-09-17 11:00:00,68.43171,0.9259260000000005,1.0903399411125831,7.667822000000001,8.015046,43.69210000000001,1105.6261111106521
2023-09-17 11:03:00,69.41551,0.868055,1.070443442910227,7.609952,8.043977,43.40269999999998,1105.676111110652
2023-09-17 11:06:00,65.53819,0.78125,1.068106341072158,7.523152,8.159722,41.95599999999999,1105.726111110652
2023-09-17 11:09:00,62.12384,0.78125,1.03184069502352,7.638892,8.188662,40.22,1105.776111110652
2023-09-17 11:12:00,60.67708,0.8101849999999997,1.0367575669659153,7.754632,8.246527,32.407399999999996,1105.826111110652
2023-09-17 11:15:00,60.64815,0.8969909999999999,1.0611550561848222,7.899302,8.246531000000001,36.45829999999998,1105.876111110652
2023-09-17 11:18:00,57.26273,0.694445,1.0018733983545838,7.928237000000001,8.622682000000001,31.828799999999973,1105.9261111106518
2023-09-17 11:21:00,59.72222,0.7233800000000006,1.0319487267820868,7.957177,8.651617,36.16900000000001,1105.9761111106518
2023-09-17 11:24:00,64.0625,0.8680560000000002,1.0956670090987035,7.8124970000000005,8.304400999999999,37.32640000000001,1106.0261111106518
2023-09-17 11:27:00,57.75463,0.8391210000000004,1.0284036869242013,7.841437000000001,8.246526,34.72219999999999,1106.0761111106517
2023-09-17 11:30:00,64.09144,0.78125,1.0440054190236516,7.725697,8.304397,41.95609999999999,1106.1261111106517
2023-09-17 11:33:00,67.96875,1.0416670000000003,1.1804352045751703,8.217597,8.50694,40.50919999999999,1106.1761111106516
2023-09-17 11:36:00,69.41551,1.0995369999999998,1.1282271253665335,7.8993020000000005,7.957174999999999,39.0625,1106.2261111106516
2023-09-17 11:39:00,70.37037,0.8680560000000002,1.083098059500219,7.754631999999999,8.217596,43.40280000000001,1106.2761111106515
2023-09-17 11:42:00,72.16435,0.8680560000000002,1.0956670090987035,7.581017000000001,8.072921000000001,39.3519,1106.3261111106515
2023-09-17 11:45:00,73.78472,0.8391210000000004,1.091017678124729,7.552087,8.101856,39.6412,1106.3761111106514
2023-09-17 11:48:00,74.76852,0.8680560000000002,1.1081492294199358,7.581022,8.101856,40.509299999999996,1106.4261111106514
2023-09-17 11:51:00,74.24769,0.6655090000000001,1.0286505910712136,7.407412,8.246533,43.402799999999985,1106.4761111106513
2023-09-17 11:54:00,65.53819,0.6076389999999998,1.0001720937732343,7.436342000000001,8.362273,40.79859999999999,1106.5261111106513
2023-09-17 11:57:00,63.10764,0.7523150000000003,1.0382815419822822,7.754632,8.391207,42.24539999999999,1106.5761111106513
2023-09-17 12:00:00,55.81597,0.6365740000000004,0.998025458517847,7.957172000000001,8.796298,32.40749999999997,1106.6261111106512
2023-09-17 12:03:00,54.83218,0.8101849999999997,1.0367575669659153,8.275462000000001,8.767357,28.356499999999983,1106.6761111106512
2023-09-17 12:06:00,53.87731,0.78125,1.019595097604625,8.072912,8.593752,26.04159999999999,1106.7261111106511
2023-09-17 12:09:00,56.77083,0.9548610000000002,1.0528867089200835,8.246531999999998,8.449071,31.25000000000003,1106.776111110651
2023-09-17 12:12:00,58.27546,0.8969909999999999,1.0869850775179428,8.333331999999999,8.738420999999999,36.74769999999998,1106.826111110651
2023-09-17 12:15:00,58.73843,0.8391200000000003,1.0786644115998452,7.957172,8.478012,35.30090000000001,1106.876111110651
2023-09-17 12:18:00,61.16898,0.9259260000000005,1.141808702380169,8.217592,8.680556,35.30090000000001,1106.926111110651
2023-09-17 12:21:00,63.0787,0.9548610000000002,1.1063864665921435,8.043982,8.362271,31.828699999999998,1106.976111110651
2023-09-17 12:24:00,56.19213,0.8969909999999999,1.0480939230698763,7.986111999999999,8.304400999999999,29.803199999999975,1107.0261111106508
2023-09-17 12:27:00,74.76852,1.0995369999999998,1.1703846088042138,8.043982,8.188655,42.53469999999999,1107.0761111106508
2023-09-17 12:30:00,77.17014,0.9548610000000002,1.1325493014298826,7.667822,8.043981,48.32169999999999,1107.1261111106508
2023-09-17 12:33:00,81.56829,1.0127310000000005,1.1513531264344241,7.523152,7.812500999999999,48.032399999999996,1107.1761111106507
2023-09-17 12:36:00,83.50694,0.9548610000000002,1.1325493014298826,7.436342,7.812501,50.347200000000015,1107.2261111106507
2023-09-17 12:39:00,83.96991,0.9259260000000005,1.1162498799749643,7.436342,7.841436,50.05790000000002,1107.2761111106506
2023-09-17 12:42:00,84.9537,0.868055,1.1205510073638694,7.378472,7.928237000000001,53.24079999999998,1107.3261111106506
2023-09-17 12:45:00,83.96991,0.7523150000000003,1.0619625139193192,7.233792,7.928236999999999,51.50460000000001,1107.3761111106505
2023-09-17 12:48:00,79.13773,0.6365740000000004,1.0311659989207345,7.118052,8.043978,50.92599999999999,1107.4261111106505
2023-09-17 12:51:00,75.72338,0.7523150000000003,1.0501561930036205,7.262732000000001,7.928236999999999,48.61109999999999,1107.4761111106504
2023-09-17 12:54:00,73.78472,0.78125,1.0681104797373673,7.291662,7.928242,41.95610000000002,1107.5261111106504
2023-09-17 12:57:00,72.80093,0.7523150000000003,1.0382815419822822,7.291667,7.928242,38.4837,1107.5761111106503
2023-09-17 13:00:00,71.81713,0.7233800000000006,1.0083991371822179,7.233797000000001,7.870367,45.42830000000001,1107.6261111106503
2023-09-17 13:03:00,65.01736,0.6076390000000007,0.9672865196303293,7.349537,8.188658,42.24539999999999,1107.6761111106503
2023-09-17 13:06:00,63.10764,0.5787040000000001,0.9582312286017045,7.407407000000001,8.304403,40.50920000000002,1107.7261111106502
2023-09-17 13:09:00,65.01736,0.7523150000000003,1.0969634607406986,7.725692,8.506947,37.32640000000001,1107.7761111106502
2023-09-17 13:12:00,63.10764,1.0416670000000003,1.0560684446209445,7.5520819999999995,7.581015,35.30099999999999,1107.8261111106501
2023-09-17 13:15:00,62.12384,0.5787040000000001,0.9582312286017045,7.291662,8.188658,41.95609999999999,1107.87611111065
2023-09-17 13:18:00,71.81713,1.1284720000000004,1.0992831213870262,8.101857,8.043985,42.245299999999986,1107.92611111065
2023-09-17 13:21:00,70.37037,0.8391210000000004,1.10329178132635,7.552087,8.130786,47.742999999999995,1107.97611111065
2023-09-17 13:24:00,76.70718,0.983797,1.1222597993989045,7.552087,7.84143,43.69210000000001,1108.02611111065
2023-09-17 13:27:00,82.03125,1.0127320000000006,1.1245040090064768,7.407407000000001,7.638884999999999,48.032400000000024,1108.07611111065
2023-09-17 13:30:00,81.56829,0.694445,1.070445638048572,7.233797000000001,8.101852000000001,46.007000000000005,1108.1261111106498
2023-09-17 13:33:00,82.03125,0.8969910000000008,1.1124667228297704,7.2048570000000005,7.667825999999999,53.53,1108.1761111106498
2023-09-17 13:36:00,77.17014,0.6365740000000004,1.0637826774325574,7.002317,8.015042999999999,60.185100000000034,1108.2261111106498
2023-09-17 13:39:00,75.23148,0.7233800000000006,1.0667467211354034,7.060187000000001,7.841436999999999,51.21520000000004,1108.2761111106497
2023-09-17 13:42:00,75.23148,0.78125,1.080047148690853,7.175922000000001,7.841432,52.95140000000001,1108.3261111106497
2023-09-17 13:45:00,73.78472,0.8101850000000006,1.0978863013082705,7.175922,7.8124970000000005,51.79390000000001,1108.3761111106496
2023-09-17 13:48:00,71.35417,0.7233799999999997,1.0319527710982954,7.002312000000001,7.696762,53.240700000000004,1108.4261111106496
2023-09-17 13:51:00,65.01736,0.6076389999999998,0.9783109627099071,6.944442,7.8125029999999995,46.87500000000003,1108.4761111106495
2023-09-17 13:54:00,64.09144,0.8101849999999997,1.0614451408671446,7.320602,7.870367,48.900499999999994,1108.5261111106495
2023-09-17 13:57:00,65.01736,0.8391210000000004,1.0537095426832255,7.146987000000001,7.609956,41.95599999999999,1108.5761111106494
2023-09-17 14:00:00,64.0625,0.6365740000000004,0.9868519369890105,7.118057,7.928242999999999,50.63650000000001,1108.6261111106494
2023-09-17 14:03:00,65.01736,0.6944440000000007,0.9784616117913766,6.857640000000001,7.494215999999999,47.7431,1108.6761111106493
2023-09-17 14:06:00,64.0625,0.7523149999999994,1.0143018525465062,7.089122,7.667827000000001,47.45369999999997,1108.7261111106493
2023-09-17 14:09:00,63.5706,0.868055,1.0319507954213933,7.175922,7.523147,42.24540000000002,1108.7761111106493
2023-09-17 14:12:00,63.5706,0.983797,1.0682542313310162,7.262733,7.436346,46.2963,1108.8261111106492
2023-09-17 14:15:00,66.52199,0.9548609999999993,1.079838309132803,7.667828,7.928237000000001,52.66199999999998,1108.8761111106492
2023-09-17 14:18:00,66.00116,1.0995369999999998,1.1423947942602362,7.436338,7.5231509999999995,55.55549999999997,1108.9261111106491
2023-09-17 14:21:00,67.44792,0.9837959999999999,1.122263850127175,7.4942079999999995,7.783562000000001,44.27090000000001,1108.976111110649
2023-09-17 14:24:00,67.44792,1.070602,1.1552336735205384,7.581017999999999,7.754626,47.74299999999997,1109.026111110649
2023-09-17 14:27:00,69.90741,1.0127319999999997,1.1513582772780566,7.378468,7.667826,53.530100000000004,1109.076111110649
2023-09-17 14:30:00,70.86227,1.0416669999999995,1.1262451494395558,7.378468,7.552081,54.68749999999997,1109.126111110649
2023-09-17 14:33:00,72.33796,1.0416669999999995,1.1262451494395558,7.233798,7.407411000000001,53.240700000000004,1109.176111110649
2023-09-17 14:36:00,73.61111,1.0127319999999997,1.1379801077314817,7.146988,7.407406,54.687599999999975,1109.2261111106488
2023-09-17 14:39:00,74.76852,0.9548609999999993,1.1195116267491525,7.1180579999999996,7.465277,53.530100000000004,1109.2761111106488
2023-09-17 14:42:00,74.76852,0.9259259999999996,1.10333799542374,7.089123,7.465277,50.05790000000002,1109.3261111106488
2023-09-17 14:45:00,74.76852,0.9837959999999999,1.1222638501271742,7.089117000000001,7.378471,51.793900000000036,1109.3761111106487
2023-09-17 14:48:00,73.32176,0.78125,1.0560959557867016,6.9444420000000004,7.552082,49.76850000000002,1109.4261111106487
2023-09-17 14:51:00,66.98495,0.6655090000000001,1.0060810621063851,7.031252,7.8125029999999995,48.32170000000002,1109.4761111106486
2023-09-17 14:54:00,61.11111,0.7233790000000004,1.0084026080081168,7.320597,7.957177999999999,41.66669999999999,1109.5261111106486
2023-09-17 14:57:00,58.21759,0.7523140000000001,0.9777266651189077,7.4652769999999995,7.957173,39.06249999999997,1109.5761111106485
2023-09-17 15:00:00,58.21759,0.8969899999999997,1.0349333156601863,7.4652769999999995,7.754627000000001,42.82409999999999,1109.6261111106485
2023-09-17 15:03:00,57.26273,0.9259259999999996,1.037363369172021,7.5520879999999995,7.783562000000001,36.16890000000001,1109.6761111106484
2023-09-17 15:06:00,58.21759,0.9259259999999996,1.0373680171242,7.320598,7.5520819999999995,36.45830000000001,1109.7261111106484
2023-09-17 15:09:00,59.20139,1.0127310000000005,1.0127315000131019,7.175927000000001,7.175926,41.087999999999994,1109.7761111106483
2023-09-17 15:12:00,61.16898,0.9548610000000002,1.0931616234277264,7.407407,7.696756000000001,38.7731,1109.8261111106483
2023-09-17 15:15:00,65.01736,1.070602,1.1134381960781536,7.638892,7.725690000000001,50.63659999999999,1109.8761111106483
2023-09-17 15:18:00,66.52199,0.9837960000000008,1.1089124346864823,7.436342,7.696756,49.18979999999999,1109.9261111106482
2023-09-17 15:27:00,71.35417,0.9548610000000002,1.119511626749153,7.349537000000001,7.696756000000001,50.63659999999999,1110.0761111106483
2023-09-17 15:30:00,72.80093,0.9837959999999999,1.1355141477314536,7.349537000000001,7.667821000000001,51.504699999999985,1110.1261111106483
2023-09-17 15:33:00,74.76852,0.9548610000000002,1.1195161475411088,7.204857,7.552085999999999,50.63650000000001,1110.1761111106482
2023-09-17 15:36:00,76.21528,0.868055,1.0956620963411599,7.089122,7.581017000000001,50.926000000000016,1110.2261111106482
2023-09-17 15:39:00,74.76852,0.9259260000000005,1.1033379954237403,7.089122,7.465275999999999,51.21530000000001,1110.2761111106481
2023-09-17 15:42:00,74.76852,0.7523150000000003,1.0263281236322048,6.973382,7.581016999999999,48.90040000000002,1110.326111110648
2023-09-17 15:45:00,69.41551,0.7233790000000004,1.031948092902295,7.031252,7.725693000000001,46.0069,1110.376111110648
2023-09-17 15:48:00,66.98495,0.7523150000000003,1.0143018525465068,7.118052,7.696757,41.37740000000002,1110.426111110648
2023-09-17 15:51:00,60.18519,0.5787040000000001,0.9797867598852423,7.146992,8.101848,39.0626,1110.476111110648
2023-09-17 15:54:00,59.20139,0.78125,1.019590850482646,7.581022,8.101852000000001,37.905100000000004,1110.526111110648
2023-09-17 15:57:00,56.77083,0.8101849999999997,0.9734997179484813,7.5520819999999995,7.899307,38.4838,1110.5761111106478
2023-09-17 16:00:00,54.83218,0.7233799999999997,0.9724993333912151,7.465281999999999,8.015042000000001,33.564899999999966,1110.6261111106478
2023-09-17 16:03:00,56.30787,0.8680560000000002,1.0704484054574293,7.667822,8.101856,39.06250000000003,1110.6761111106478
2023-09-17 16:06:00,56.30787,0.8969909999999999,0.9948275938385025,7.5231520000000005,7.725691,40.219899999999996,1110.7261111106477
2023-09-17 16:09:00,55.32407,0.8101849999999997,0.9863380081324316,7.5520819999999995,7.928237000000001,35.59030000000001,1110.7761111106477
2023-09-17 16:12:00,58.73843,0.8969909999999999,0.9948322711022168,7.233792,7.436341,39.9306,1110.8261111106476
2023-09-17 16:15:00,60.18519,0.868055,1.0577015009744164,7.638892,8.043977,44.84959999999998,1110.8761111106476
2023-09-17 16:18:00,59.72222,0.868055,1.0577015009744175,7.523152,7.928237000000001,40.509300000000025,1110.9261111106475
2023-09-17 16:21:00,59.72222,0.868055,1.0577015009744164,7.638892,8.043977,41.37729999999999,1110.9761111106475
2023-09-17 16:24:00,60.64815,0.9259260000000005,1.1033379954237403,7.638892,8.015046,42.53469999999999,1111.0261111106474
2023-09-17 16:27:00,61.63194,0.78125,1.019590850482646,7.436342000000001,7.957172000000001,41.95600000000002,1111.0761111106474
2023-09-17 16:30:00,61.16898,0.8680560000000002,1.057702071416649,7.407412,7.812495999999999,44.56020000000001,1111.1261111106473
2023-09-17 16:33:00,58.73843,0.8391200000000003,1.0027359933647886,7.2916620000000005,7.638891999999999,40.509299999999996,1111.1761111106473
2023-09-17 16:36:00,58.8831,0.8969899999999997,0.9948317353685706,7.320597,7.523147,40.79869999999997,1111.2261111106473
2023-09-17 16:39:00,55.32407,0.78125,0.9823369828489595,7.320602000000001,7.754632000000001,36.16899999999998,1111.2761111106472
2023-09-17 16:42:00,53.87731,0.868055,0.9657959617887936,7.320597,7.5231520000000005,36.74770000000001,1111.3261111106472
2023-09-17 16:45:00,52.92245,0.8391200000000003,0.9634723174742356,7.262727000000001,7.523147,35.01150000000001,1111.3761111106471
2023-09-17 16:48:00,50.95486,0.8680560000000002,0.9657964986558455,7.291663000000001,7.494216999999999,28.93520000000001,1111.426111110647
2023-09-17 16:51:00,39.78588,0.6365739999999995,0.8225604337457026,7.667828,8.072914,24.016200000000026,1111.476111110647
2023-09-17 16:54:00,40.27778,0.8680559999999993,0.9107696751613621,7.8993079999999996,7.986112,25.752399999999966,1111.526111110647
2023-09-17 16:57:00,39.32291,0.9259259999999996,0.881812012940797,7.841438,7.754632,23.1481,1111.576111110647
2023-09-17 17:00:00,45.60185,1.1574079999999993,1.0682495858023335,8.564817999999999,8.391200000000001,28.935100000000034,1111.626111110647
2023-09-17 17:03:00,43.69213,1.0416669999999995,1.056068444620952,8.333338,8.362271,28.067099999999982,1111.6761111106468
2023-09-17 17:06:00,48.5243,1.0995369999999998,1.0555396537250243,8.420138,8.333331,30.960699999999974,1111.7261111106468
2023-09-17 17:09:00,30.09259,0.5208339999999998,0.7397236805880679,8.246528,8.738423999999998,14.178200000000004,1111.7761111106468
2023-09-18 13:33:00,30.09259,1.938657,0.8670930319869207,6.134262,4.484955,14.178200000000004,1111.7761111106468
2023-09-18 13:51:00,30.09259,1.8229170000000003,0.7711586410861883,6.278932000000001,4.687495,14.756999999999977,1111.7761111106468
2023-09-18 15:06:00,30.09259,1.7939820000000006,0.7946353471423047,6.076387,4.542825,14.467600000000004,1111.7761111106468
2023-09-18 15:36:00,30.09259,1.9097220000000004,0.8586694842935921,6.221067000000001,4.600694999999999,14.756999999999977,1111.7761111106468
2023-09-19 09:00:00,48.5243,1.967593,0.9618433403491399,6.076392,4.484948999999999,27.199100000000016,1111.7761111106468
2023-09-19 09:06:00,49.5081,1.9097229999999996,1.4321173890609322,7.060181999999999,6.1921289999999996,27.199000000000012,1111.8761111106467
2023-09-19 09:09:00,51.93866,1.6782409999999999,0.870674816695148,6.597222,5.295140999999999,28.93519999999998,1111.9261111106466
2023-09-19 09:12:00,76.21528,1.4467590000000001,1.200438590489497,8.043982,7.581023,44.849500000000006,1111.9761111106466
2023-09-19 09:18:00,91.26157,1.851852,1.279368967152325,7.986107,6.973375000000001,44.84960000000001,1112.0761111106465
2023-09-19 09:21:00,64.38079,0.6365740000000004,1.148494211242536,9.403932000000001,10.648147999999999,27.777800000000013,1112.1261111106464
2023-09-19 09:24:00,61.16898,0.6365740000000004,0.9868519369890105,8.420137,9.230322999999999,29.224499999999978,1112.1761111106464
2023-09-19 09:27:00,64.0625,0.8391210000000004,1.0156179822902367,8.015047000000001,8.391206,34.43289999999999,1112.2261111106463
2023-09-19 09:33:00,60.18519,0.694445,0.9784622404274542,7.638887,8.275462000000001,36.45830000000001,1112.3261111106463
2023-09-19 09:36:00,63.13657,0.694445,0.881534924761914,7.031252,7.436347,38.19439999999997,1112.3761111106462
2023-09-19 09:39:00,55.32407,0.5787040000000001,0.8579911114071201,6.944447,7.581023,29.22460000000001,1112.4261111106462
