Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-19 09:42:00,49.0162,0.8680560000000002,0.924722044811713,7.436342000000001,7.552085999999999,28.35650000000001,1112.4761111106461
2023-09-19 09:48:00,49.97107,0.78125,0.8919906726667084,7.5231520000000005,7.754632,24.016199999999998,1112.576111110646
2023-09-19 09:51:00,75.69444,-0.28935200000000005,,5.150463,7.899305000000001,43.40280000000001,1112.626111110646
2023-09-19 09:57:00,93.20023,-0.31828700000000065,,4.745372999999999,7.92824,50.34719999999999,1112.726111110646
2023-09-19 10:00:00,87.84722,-0.26041700000000034,,5.526616000000001,8.738423000000001,41.95599999999999,1112.7761111106458
2023-09-19 10:03:00,69.41551,0.3472229999999996,0.8629667928649678,7.146991,8.535878,39.3519,1112.8261111106458
2023-09-19 10:09:00,63.91782,0.3472219999999995,0.8539062410393552,7.146985999999999,8.506944,35.30099999999999,1112.9261111106457
2023-09-19 10:12:00,55.32407,0.983797,1.0405969040246492,7.9861070000000005,8.101849999999999,28.35650000000001,1112.9761111106457
2023-09-19 10:18:00,60.18519,1.070602,1.3138567059487882,8.246531999999998,8.76736,32.407400000000024,1113.0761111106456
2023-09-19 10:21:00,56.30787,0.694445,0.9427627560625378,7.436347,7.986112,32.98609999999999,1113.1261111106455
2023-09-19 10:27:00,52.92245,0.6655099999999994,0.8888917375649952,7.494211999999999,7.986112,28.93519999999998,1113.2261111106454
2023-09-19 10:30:00,51.93866,0.7233799999999997,0.9109638603354614,7.523152,7.928242,24.594899999999996,1113.2761111106454
2023-09-19 10:33:00,46.58565,0.5787040000000001,0.8464867830404271,7.957172,8.564817999999999,24.016199999999998,1113.3261111106453
2023-09-19 10:39:00,46.58565,0.7523149999999994,0.9021197746873278,8.217592,8.535877000000001,23.4375,1113.4261111106453
2023-09-19 10:42:00,41.26157,0.8101849999999997,0.9210809686548677,8.622686999999999,8.854162,21.990700000000004,1113.4761111106452
2023-09-19 10:48:00,40.24884,0.8101849999999997,0.9210809686548677,8.680557,8.912032,19.965300000000013,1113.5761111106451
2023-09-19 10:51:00,41.23264,0.9837959999999999,0.9397258787253965,8.680557,8.593751000000001,23.14820000000003,1113.626111110645
2023-09-19 10:54:00,42.70834,0.8680560000000002,0.97924318558037,8.738423000000001,8.969907,20.543999999999983,1113.676111110645
2023-09-19 11:06:00,45.13889,0.8680560000000002,0.9792385573334423,8.593753,8.825227,24.884300000000025,1113.876111110645
2023-09-19 11:09:00,46.12268,0.9259259999999996,0.95457161800055,8.130783000000001,8.188657000000001,24.88420000000002,1113.926111110645
2023-09-19 11:12:00,48.5243,0.9259259999999996,0.9403247577501456,8.101848,8.130792,27.488400000000013,1113.976111110645
2023-09-19 11:18:00,47.07755,0.8969909999999999,0.9812428537251494,8.043978,8.217597,27.777800000000013,1114.076111110645
2023-09-19 11:21:00,47.07755,0.9548609999999993,0.9692545482599138,8.333338,8.362267000000001,24.88420000000002,1114.1261111106448
2023-09-19 11:24:00,46.58565,0.8969909999999999,0.9812381360181893,8.333338,8.506947,25.462999999999994,1114.1761111106448
2023-09-19 11:27:00,46.12268,0.8969909999999999,0.9256250277580695,8.217593,8.275462000000001,25.462999999999994,1114.2261111106448
2023-09-19 11:33:00,46.12268,0.8969909999999999,0.9256250277580695,8.159723,8.217592,26.041600000000017,1114.3261111106447
2023-09-19 11:36:00,46.12268,0.8680560000000002,0.9107696751613625,8.015042999999999,8.101847,24.594899999999996,1114.3761111106446
2023-09-19 11:39:00,45.97801,0.8969909999999999,0.8969915000204675,7.812503,7.812501999999999,21.412000000000035,1114.4261111106446
2023-09-19 11:45:00,45.86227,0.983797,0.9095425461620384,7.841432999999999,7.696756000000001,24.3056,1114.5261111106445
2023-09-19 11:48:00,48.03241,1.1284729999999996,0.9766641254161522,7.812503,7.52315,26.620400000000018,1114.5761111106444
2023-09-19 11:51:00,49.0162,0.983797,0.9981946149332532,8.506943,8.535876,27.488400000000013,1114.6261111106444
2023-09-19 11:54:00,51.93866,0.8101849999999997,1.1218111826845973,8.767357,9.461802,31.25,1114.6761111106443
2023-09-19 12:00:00,48.03241,0.8101850000000006,0.9475066876823656,8.246532,8.535877,26.331099999999964,1114.7761111106443
2023-09-19 12:03:00,49.97107,0.9548610000000002,0.9548614999663244,8.159722,8.159721000000001,30.96059999999997,1114.8261111106442
2023-09-19 12:09:00,50.95486,0.868055,0.9792426437388831,8.449072000000001,8.680557,29.51389999999998,1114.9261111106441
2023-09-19 12:12:00,48.5243,0.8680560000000002,0.8966827446744718,7.957172000000001,8.015046,26.331000000000017,1114.976111110644
2023-09-19 12:15:00,47.07755,0.868055,0.8966822337414808,7.7256920000000004,7.783567,24.016200000000026,1115.026111110644
2023-09-19 12:27:00,49.0162,0.8101849999999997,0.9343529260769957,7.812501999999999,8.072917,25.17360000000002,1115.226111110644
2023-09-19 12:30:00,49.0162,0.8680560000000002,0.992576970087954,8.188662,8.449076,26.04159999999999,1115.276111110644
2023-09-19 12:33:00,47.07755,0.8101849999999997,0.9076999106257098,8.015042000000001,8.217597,25.173599999999993,1115.326111110644
2023-09-19 12:39:00,47.07755,0.78125,0.9052263519091786,7.957172000000001,8.217592,25.462999999999994,1115.426111110644
2023-09-19 12:42:00,45.60185,0.8391200000000003,0.8957498992675682,8.015042000000001,8.130792,23.437399999999997,1115.4761111106438
2023-09-19 12:45:00,46.58565,0.9548610000000002,0.9107670620199009,7.870372,7.783561,22.858799999999974,1115.5261111106438
2023-09-19 12:51:00,46.58565,0.9548610000000002,0.8957455869895471,7.812502,7.6967609999999995,22.569499999999977,1115.6261111106437
2023-09-19 12:54:00,49.0162,0.8680560000000002,0.9107696751613625,8.246531999999998,8.333336,30.67130000000003,1115.6761111106437
2023-09-19 13:00:00,48.03241,0.8101849999999997,0.9210855748468816,7.841432,8.072917,23.43749999999997,1115.7761111106436
2023-09-19 13:03:00,50.4919,0.7233800000000006,0.9481595355635412,8.246527,8.738427,27.488500000000016,1115.8261111106435
2023-09-19 13:09:00,50.4919,0.7523150000000003,0.9529113049870297,8.217597,8.651622,27.488399999999984,1115.9261111106434
2023-09-19 13:12:00,51.41782,0.78125,0.9823326445832169,8.391207,8.825227,30.671200000000027,1115.9761111106434
2023-09-19 13:15:00,50.4919,0.78125,0.9823369828489595,8.275462000000001,8.709492000000001,27.488400000000013,1116.0261111106433
2023-09-19 13:18:00,48.03241,0.78125,0.944244854003786,8.275462000000001,8.622682000000001,25.75230000000002,1116.0761111106433
2023-09-19 13:21:00,48.5243,0.8101849999999997,0.907695262682234,8.101852000000001,8.304397,24.016299999999973,1116.1261111106433
2023-09-19 13:24:00,47.07755,0.78125,0.8651594451502992,7.957172000000001,8.130792,25.462999999999965,1116.1761111106432
2023-09-19 13:27:00,47.07755,0.8680560000000002,0.8966778505227723,7.754632,7.812495999999999,25.462999999999994,1116.2261111106432
2023-09-19 13:30:00,48.03241,0.8101849999999997,0.8667708735539962,7.609952000000001,7.725697,25.46289999999999,1116.2761111106431
2023-09-19 13:33:00,51.85185,0.9548610000000002,0.9548614999663244,7.754632,7.754631,29.803200000000004,1116.326111110643
2023-09-19 13:36:00,50.46296,0.7523150000000003,0.9277228490654038,7.899302,8.275466999999999,26.90980000000002,1116.376111110643
2023-09-19 13:39:00,49.0162,0.7523150000000003,0.9653625773643428,8.101857,8.564812,27.77770000000001,1116.426111110643
2023-09-19 13:42:00,48.03241,0.7523150000000003,0.9403615420972409,8.159727,8.564812,25.462999999999994,1116.476111110643
2023-09-19 13:45:00,48.03241,0.7233799999999997,0.8983739655778087,8.043982,8.420141999999998,26.909700000000015,1116.526111110643
2023-09-19 13:48:00,47.07755,0.7523150000000003,0.9149740172652702,7.9861070000000005,8.333331999999999,27.199099999999987,1116.5761111106428
2023-09-19 13:51:00,47.04861,0.8391209999999996,0.9095444972933057,7.957172,8.101851,24.016099999999994,1116.6261111106428
2023-09-19 13:54:00,49.0162,0.8680560000000002,0.9107696751613625,7.841431999999999,7.928235999999999,23.148200000000003,1116.6761111106428
2023-09-19 13:57:00,49.0162,0.694445,0.9185462926182644,8.362271999999999,8.854167,24.305499999999995,1116.7261111106427
2023-09-19 14:00:00,49.5081,0.7233799999999997,0.8599581375792973,7.667821999999999,7.957172000000001,24.884300000000025,1116.7761111106427
2023-09-19 14:03:00,53.38542,0.9259259999999996,0.9403198086506208,7.638885999999999,7.66782,24.016200000000026,1116.8261111106426
2023-09-19 14:06:00,50.08681,0.5497680000000003,0.8502413434972591,7.667826,8.362268,28.067199999999985,1116.8761111106426
2023-09-19 14:09:00,54.36921,0.9259259999999996,0.9965190661847942,7.812495999999999,7.95718,30.9606,1116.9261111106425
2023-09-19 14:12:00,54.36921,0.6655099999999994,0.9717220786590538,7.986112,8.680552,29.803300000000007,1116.9761111106425
2023-09-19 14:15:00,55.32407,0.78125,1.019590850482646,8.188656,8.709486,30.9606,1117.0261111106424
2023-09-19 14:18:00,50.37616,0.6365739999999995,0.9299753854637969,8.072916,8.738422,26.33099999999999,1117.0761111106424
2023-09-19 14:21:00,49.0162,0.6655099999999994,0.9129690080825286,8.072922,8.622682000000001,22.5694,1117.1261111106423
2023-09-19 14:24:00,46.58565,0.78125,0.8919906726667084,8.015047000000001,8.246527,22.858800000000002,1117.1761111106423
2023-09-19 14:27:00,46.49884,0.6365740000000004,0.859181991607943,7.696757,8.188652999999999,25.173599999999993,1117.2261111106423
2023-09-19 14:30:00,45.13889,0.78125,0.8919906726667084,7.870372000000001,8.101852000000001,24.594899999999996,1117.2761111106422
2023-09-19 14:33:00,47.07755,0.8969909999999999,0.896996500001255,8.015042000000001,8.015051,26.331000000000017,1117.3261111106422
2023-09-19 14:36:00,48.5243,0.8680560000000002,0.8966778505227723,7.6967620000000005,7.754626,27.199099999999987,1117.3761111106421
2023-09-19 14:39:00,49.5081,0.8680560000000002,0.8966778505227723,7.6967620000000005,7.754626,23.1481,1117.426111110642
2023-09-19 14:42:00,48.5243,0.8101849999999997,0.9343574921939949,7.957172000000001,8.217597,26.331000000000017,1117.476111110642
2023-09-19 14:45:00,49.5081,0.8101849999999997,0.9343529260769949,8.043982,8.304397,24.884299999999996,1117.526111110642
2023-09-19 14:48:00,48.03241,0.8101849999999997,0.9343529260769949,8.130792,8.391207,23.1481,1117.576111110642
2023-09-19 14:51:00,48.5243,0.78125,0.9313489192261123,8.159721999999999,8.478012,26.620400000000018,1117.626111110642
2023-09-19 14:54:00,50.08681,0.9837960000000008,0.983793999997121,8.246532,8.246526,28.64580000000001,1117.6761111106418
2023-09-19 14:57:00,48.03241,0.8101850000000006,0.973499717948481,8.796292000000001,9.143517,27.199099999999987,1117.7261111106418
2023-09-19 15:00:00,44.61805,0.8101850000000006,0.9076952626822343,8.101852000000001,8.304397,25.75229999999999,1117.7761111106418
2023-09-19 15:03:00,50.95486,1.157407,1.005807525528706,8.130787000000002,7.84144,28.356499999999983,1117.8261111106417
2023-09-19 15:06:00,47.07755,0.8391209999999996,0.9232075070990258,8.217593,8.391202,23.43750000000003,1117.8761111106417
2023-09-19 15:09:00,50.4919,1.0416660000000002,0.9522225515437541,7.957177000000001,7.783561000000001,28.35650000000001,1117.9261111106416
2023-09-19 15:12:00,50.31829,0.8969899999999997,0.9536907691351797,8.188657,8.304397,28.35650000000001,1117.9761111106416
2023-09-19 15:15:00,49.97107,0.9548610000000002,1.0116282790011442,8.130787000000002,8.246526,26.909699999999987,1118.0261111106415
2023-09-19 15:18:00,49.0162,0.8391200000000003,0.9634677390894761,8.333337,8.593747,26.62039999999999,1118.0761111106415
2023-09-19 15:21:00,48.5243,0.8969899999999997,0.967528770607076,8.362267,8.506947,25.17360000000002,1118.1261111106414
2023-09-19 15:24:00,48.03241,0.8391200000000003,0.9501662018941732,8.246532,8.478012,24.884299999999968,1118.1761111106414
2023-09-19 15:27:00,50.4919,0.9259260000000005,0.982663177029754,8.159722,8.275466,29.224500000000006,1118.2261111106413
2023-09-19 15:36:00,45.60185,0.9259259999999996,0.9113824424914753,8.101852999999998,8.072917,23.1481,1118.3761111106414
2023-09-19 15:39:00,45.60185,0.9548610000000002,0.9107722247292575,7.986107,7.899305999999999,23.148200000000003,1118.4261111106414
2023-09-19 15:42:00,47.07755,1.0127319999999997,0.9385340853413813,7.9861130000000005,7.841431000000001,25.17360000000002,1118.4761111106413
2023-09-19 15:45:00,47.56945,0.8969899999999997,0.9256245171732509,7.841437,7.899307,26.33110000000002,1118.5261111106413
2023-09-19 15:48:00,49.5081,1.1284729999999996,1.0083078120713944,8.072913,7.84143,26.041699999999963,1118.5761111106412
2023-09-19 15:51:00,49.0162,0.8680560000000002,0.9925815600514017,8.738423000000001,8.998847,26.04159999999999,1118.6261111106412
2023-09-19 15:54:00,49.5081,0.9259259999999996,0.9686808740812726,8.420143,8.506947,25.462999999999965,1118.6761111106412
2023-09-19 15:57:00,51.93866,1.070602,1.0265853098645186,8.420143,8.333331,29.51389999999998,1118.726111110641
2023-09-19 16:00:00,50.46296,0.8969909999999999,0.9948275938385025,8.680558,8.883097,26.909700000000015,1118.776111110641
2023-09-19 16:03:00,44.61805,0.8680560000000002,0.9385362950867044,8.506943,8.651617,24.595,1118.826111110641
2023-09-19 16:06:00,32.00232,0.5787040000000001,0.7634234686942678,8.825233,9.230329000000001,17.361199999999997,1118.876111110641
2023-09-19 16:09:00,32.08912,0.8101849999999997,0.7659638904750967,8.767357,8.680552,15.04630000000003,1118.926111110641
2023-09-20 06:03:00,30.55556,0.8680560000000002,0.7623045246315832,6.307872,6.105325999999999,16.782399999999996,1118.926111110641
2023-09-20 06:09:00,31.01852,0.7523149999999994,0.6617168932896803,6.684032,6.510417,16.782399999999996,1119.0261111106408
2023-09-20 06:12:00,31.07639,0.6944439999999998,0.8436044065504026,7.291665999999999,7.609952000000001,16.782399999999996,1119.0761111106408
2023-09-20 06:15:00,35.4456,0.8391209999999996,0.7645064650578395,7.378472,7.233801000000001,16.782399999999967,1119.1261111106407
2023-09-20 06:21:00,35.41666,0.8391209999999996,0.7798205015193391,7.609952,7.494211000000001,17.361099999999965,1119.2261111106407
2023-09-20 06:24:00,34.43287,0.6076389999999998,0.7040616841035348,7.6099559999999995,7.8124970000000005,16.203699999999998,1119.2761111106406
2023-09-20 06:30:00,35.41666,0.6655089999999992,0.6940434280628691,7.581015999999999,7.638887,16.203700000000026,1119.3761111106405
2023-09-20 06:33:00,40.76968,0.868055,0.7935216192041845,7.581016,7.4363410000000005,21.70149999999998,1119.4261111106405
2023-09-20 06:36:00,41.72454,0.7233799999999997,0.7377563998806612,6.886571999999999,6.9155120000000005,21.701400000000007,1119.4761111106404
2023-09-20 06:42:00,40.27778,0.7233789999999996,0.8469279432055673,7.060186,7.320607000000001,20.543999999999983,1119.5761111106403
2023-09-20 06:45:00,43.1713,0.7523150000000003,0.8760822943544255,8.072917,8.333331999999999,24.305600000000027,1119.6261111106403
2023-09-20 06:51:00,43.1713,0.78125,0.8919906726667093,8.246531999999998,8.478012,21.701400000000035,1119.7261111106402
2023-09-20 06:54:00,43.1713,0.7523150000000003,0.8760822943544255,8.362267000000001,8.622682000000001,24.016199999999998,1119.7761111106402
2023-09-20 07:00:00,43.1713,0.7523150000000003,0.8760822943544255,8.275467,8.535882,23.726800000000026,1119.87611111064
2023-09-20 07:03:00,43.1713,0.78125,0.9052263519091786,8.275462000000001,8.535882,22.280100000000033,1119.92611111064
2023-09-20 07:06:00,42.21643,0.8391210000000004,0.8818096258198511,8.217597,8.304396,19.965300000000013,1119.97611111064
2023-09-20 07:12:00,43.1713,0.8391210000000004,0.9232075070990255,8.159727,8.333336,24.594900000000024,1120.0761111106399
2023-09-20 07:15:00,42.21643,0.8391209999999996,0.8677349182123122,8.072922,8.130790999999999,21.990800000000007,1120.1261111106398
2023-09-20 07:21:00,43.1713,0.7233799999999997,0.8469284986484131,7.957172,8.217592,23.14820000000003,1120.2261111106397
2023-09-20 07:24:00,38.80209,0.7233799999999997,0.8337723898354442,7.986112,8.217592,18.229100000000017,1120.2761111106397
2023-09-20 07:27:00,38.80209,0.6076389999999998,0.7682166422972665,7.841431999999999,8.188652999999999,20.254699999999957,1120.3261111106397
2023-09-20 07:30:00,38.80209,0.8680560000000002,0.8387913578446421,8.130787,8.072921000000001,20.254699999999957,1120.3761111106396
2023-09-20 07:33:00,43.1713,0.9259260000000005,0.9545716180005519,8.015042000000001,8.072916,23.148199999999974,1120.4261111106396
2023-09-20 07:36:00,43.1713,0.78125,0.851543518186863,7.8124970000000005,7.957177,24.594899999999996,1120.4761111106395
2023-09-20 07:39:00,43.1713,0.8391210000000004,,7.696757,7.696756000000001,23.72690000000003,1120.5261111106395
2023-09-20 07:42:00,43.1713,0.8391210000000004,0.8391214999801775,7.667827000000001,7.667826,23.726800000000026,1120.5761111106394
2023-09-20 07:45:00,42.21643,0.8101859999999999,0.8667666118867525,7.696762,7.812495999999999,19.965299999999985,1120.6261111106394
2023-09-20 07:48:00,48.5243,0.8101849999999997,0.9343529260769957,7.667826,7.928241000000001,26.620300000000015,1120.6761111106393
2023-09-20 07:51:00,50.4919,0.8101859999999999,0.8941820181749978,7.812502,7.9861059999999995,21.990800000000007,1120.7261111106393
2023-09-20 07:54:00,49.97107,0.7523150000000003,0.9021197746873275,7.581017000000001,7.899302,28.067099999999982,1120.7761111106392
2023-09-20 07:57:00,50.46296,0.8680560000000002,0.8966778505227723,7.638892,7.696756,29.51389999999998,1120.8261111106392
2023-09-20 08:00:00,49.97107,0.6944439999999998,0.8563575895980854,7.465275999999999,7.812501999999999,24.88420000000002,1120.8761111106392
2023-09-20 08:03:00,49.97107,0.6944439999999998,0.8689965326787288,7.436346,7.812501999999999,28.93519999999998,1120.926111110639
2023-09-20 08:06:00,54.83218,1.0416669999999995,1.041664499991504,8.188661999999999,8.188655,28.93520000000001,1120.976111110639
2023-09-20 08:09:00,52.92245,0.5787040000000001,0.787636189624529,6.510422,6.973378,27.488499999999988,1121.026111110639
2023-09-20 08:12:00,52.40162,0.7233800000000006,0.8204933731973926,6.568287,6.770837,26.62039999999999,1121.076111110639
2023-09-20 08:15:00,51.41782,0.7233800000000006,0.7935192644553768,6.712967000000001,6.857637,27.488499999999988,1121.126111110639
2023-09-20 08:18:00,51.93866,0.78125,0.8651594451502992,7.233792,7.407412,30.381899999999973,1121.1761111106389
2023-09-20 08:21:00,50.95486,0.8680560000000002,1.005802131927664,7.6967620000000005,7.9861059999999995,28.067099999999982,1121.2261111106388
2023-09-20 08:24:00,59.20139,1.1574080000000002,1.0682548680430461,7.957177,7.783569,35.300899999999984,1121.2761111106388
2023-09-20 08:27:00,62.12384,0.8391210000000004,1.0537052011077903,7.667827000000001,8.130786,37.905099999999976,1121.3261111106387
2023-09-20 08:30:00,63.10764,0.8680560000000002,1.0319513565537795,7.754631999999999,8.101855999999998,35.590299999999985,1121.3761111106387
2023-09-20 08:33:00,65.01736,0.8101849999999997,1.0242897640122615,7.638885999999999,8.101851,39.0625,1121.4261111106387
2023-09-20 08:36:00,65.53819,0.6944439999999998,1.0018727596806434,7.494216,8.188662,39.9306,1121.4761111106386
2023-09-20 08:39:00,66.52199,0.8969909999999999,1.0349384305585394,7.667821999999999,7.957181,37.32640000000001,1121.5261111106386
2023-09-20 08:42:00,63.91782,1.070601,1.1960902470786874,6.7418960000000006,7.002314999999999,35.590299999999985,1121.5761111106385
2023-09-20 08:45:00,66.52199,0.78125,1.007261687348878,7.812495999999999,8.304396,36.16899999999998,1121.6261111106385
2023-09-20 08:48:00,64.0625,0.868055,1.0189266441202367,7.783566,8.101851,31.828699999999998,1121.6761111106384
2023-09-20 08:51:00,63.0787,0.7233789999999996,0.9481546998200043,7.378475999999999,7.870367,35.011600000000016,1121.7261111106384
2023-09-20 08:54:00,58.73843,0.5787040000000001,0.9032394034202041,7.378472,8.130787999999999,35.59020000000001,1121.7761111106383
2023-09-20 08:57:00,53.38542,0.5787040000000001,0.8920368019664551,7.494211999999999,8.217588,31.828699999999998,1121.8261111106383
2023-09-20 09:00:00,52.40162,0.7523149999999994,0.9277184615424301,7.696762,8.072917,27.488400000000013,1121.8761111106382
2023-09-20 09:03:00,54.36921,0.8101859999999999,0.9475117703486993,7.667821999999999,7.9571760000000005,27.488399999999984,1121.9261111106382
2023-09-20 09:06:00,53.87731,0.6944439999999998,0.9185456900133101,7.609956,8.101852000000001,28.067099999999982,1121.9761111106382
2023-09-20 09:09:00,55.32407,0.78125,0.9183411990779828,7.581016,7.870366000000001,28.64579999999998,1122.026111110638
2023-09-20 09:12:00,56.30787,0.7523149999999994,0.9277184615424301,7.523152,7.899307,30.3819,1122.076111110638
2023-09-20 09:15:00,57.26273,0.8391209999999996,0.963472865739355,7.552082,7.812501,31.539299999999997,1122.126111110638
2023-09-20 09:18:00,59.72222,0.8391209999999996,0.9367496554543796,7.494211999999999,7.6967609999999995,35.590299999999985,1122.176111110638
2023-09-20 09:21:00,59.20139,0.7523149999999994,0.9277228490654034,7.233791999999999,7.609957,35.87960000000001,1122.226111110638
2023-09-20 09:24:00,64.0625,0.868055,1.0704478304335234,7.928236,8.362271,32.696799999999996,1122.2761111106379
2023-09-20 09:27:00,65.01736,0.9259259999999996,0.9826631770297534,7.465275999999999,7.58102,32.407399999999996,1122.3261111106378
2023-09-20 09:36:00,81.04745,1.0416669999999995,1.098523441870008,7.754625999999999,7.870369,38.7731,1122.476111110638
2023-09-20 09:39:00,79.60069,0.9259259999999996,1.116249879974964,7.667825999999999,8.07292,41.087999999999994,1122.5261111106379
2023-09-20 09:42:00,89.81481,1.0127319999999997,1.0834625376654714,7.667821,7.812499000000001,41.37730000000002,1122.5761111106378
2023-09-20 09:45:00,92.21644,0.8969909999999999,1.0869895102020777,7.523146,7.9282449999999995,41.66669999999999,1122.6261111106378
2023-09-20 09:48:00,97.07755,0.868055,1.070443442910227,7.436346,7.8703710000000004,44.849500000000006,1122.6761111106377
2023-09-20 09:51:00,97.07755,0.8391209999999996,1.066222652119899,7.465282,7.957171,42.82400000000001,1122.7261111106377
2023-09-20 09:54:00,97.07755,0.8391210000000004,1.091017678124729,7.407407000000001,7.9571760000000005,43.11340000000001,1122.7761111106377
2023-09-20 09:57:00,97.07755,0.8391210000000004,1.0662226521199003,7.378477,7.870366000000001,48.900499999999994,1122.8261111106376
2023-09-20 10:00:00,97.07755,0.8680560000000002,1.083098059500219,7.3784719999999995,7.841436,42.82409999999999,1122.8761111106376
2023-09-20 10:03:00,97.10648,0.78125,1.0440054190236516,7.291667,7.870367,43.69210000000001,1122.9261111106375
2023-09-20 10:06:00,95.16782,0.5208339999999998,0.9687737129262496,7.002312000000001,8.101848,47.4537,1122.9761111106375
2023-09-20 10:09:00,83.01505,0.43402799999999964,0.9392555733981818,7.002312000000001,8.304394000000002,42.53469999999999,1123.0261111106374
2023-09-20 10:12:00,74.27662,0.46296300000000024,0.9139311691622244,7.089122000000001,8.217589,41.37729999999999,1123.0761111106374
2023-09-20 10:15:00,66.98495,0.6365740000000004,0.9643115871784969,7.146992000000001,7.899308,37.905100000000004,1123.1261111106373
2023-09-20 10:18:00,61.16898,0.6076389999999998,0.9111806934647215,7.175922000000001,7.870373000000001,33.56479999999999,1123.1761111106373
2023-09-20 10:21:00,55.81597,0.7523150000000003,0.9277228490654038,7.175922000000001,7.552087,30.3819,1123.2261111106372
2023-09-20 10:24:00,54.83218,0.78125,0.9183457128285203,7.175922,7.465282,30.092600000000004,1123.2761111106372
2023-09-20 10:27:00,53.38542,0.8391200000000003,0.9232069742266329,7.146992000000001,7.320602,29.224499999999978,1123.3261111106372
2023-09-20 10:30:00,53.38542,0.8680560000000002,0.8966827446744718,7.233792,7.291665999999999,28.935100000000006,1123.376111110637
2023-09-20 10:33:00,53.38542,0.8680560000000002,0.924722044811713,7.175922000000001,7.291665999999999,28.64580000000001,1123.426111110637
2023-09-20 10:36:00,58.73843,0.983797,0.9837995000202825,7.291667,7.291670000000001,37.037000000000006,1123.476111110637
2023-09-20 10:39:00,58.73843,0.8969910000000008,0.9536912899906431,7.638887,7.754625999999999,31.25,1123.526111110637
2023-09-20 10:42:00,55.81597,0.7233800000000006,0.9234585777216834,7.2048570000000005,7.638887,28.93520000000001,1123.576111110637
2023-09-20 10:45:00,63.5706,0.9548610000000002,1.0798383091328032,8.420141999999998,8.680551,34.43289999999999,1123.6261111106369
2023-09-20 10:48:00,68.92361,1.2152779999999996,1.064056218117253,7.667822,7.378474,37.61579999999998,1123.6761111106368
2023-09-20 10:51:00,64.0625,0.868055,1.0956664250602621,8.015042000000001,8.506947,29.80329999999998,1123.7261111106368
2023-09-20 10:54:00,73.78472,1.157407,1.157409500011446,8.015042000000001,8.015045,38.4837,1123.7761111106367
2023-09-20 10:57:00,79.60069,1.0995370000000007,1.1282271253665368,7.870372,7.9282449999999995,42.245299999999986,1123.8261111106367
2023-09-20 11:00:00,84.46181,1.0127310000000005,1.1109307467996279,7.7256920000000004,7.928241,43.40280000000001,1123.8761111106367
2023-09-20 11:03:00,86.40046,0.9837959999999999,1.0954657701533341,7.6388869999999995,7.870371,44.27080000000001,1123.9261111106366
2023-09-20 11:06:00,87.84722,0.9548610000000002,1.0931616234277264,7.552086999999999,7.841436,47.742999999999995,1123.9761111106366
2023-09-20 11:09:00,86.40046,0.8101849999999997,1.0736701389356307,7.407407,7.986112,42.534700000000015,1124.0261111106365
2023-09-20 11:12:00,79.13773,0.6655090000000001,1.0286505910712136,7.407407,8.246528000000001,37.905100000000004,1124.0761111106365
2023-09-20 11:15:00,73.78472,0.7233790000000004,1.0319480929022946,7.523147000000001,8.217588,41.37729999999999,1124.1261111106364
2023-09-20 11:18:00,67.96875,0.7233790000000004,1.008398513028145,7.407407,8.043978,34.14360000000002,1124.1761111106364
2023-09-20 11:21:00,64.0625,0.8969899999999997,1.0216707320832192,7.552086999999999,7.8124970000000005,36.74769999999998,1124.2261111106363
2023-09-20 11:24:00,56.30787,0.6944439999999998,0.9306997552738046,7.407407,7.928243,33.27539999999999,1124.2761111106363
2023-09-20 11:27:00,57.75463,0.8391209999999996,0.9634728657393555,7.4074029999999995,7.667822000000001,32.69669999999999,1124.3261111106362
2023-09-20 11:30:00,53.38542,0.8391200000000003,0.9367491173812812,7.320597,7.523147,30.671300000000002,1124.3761111106362
2023-09-20 11:33:00,53.38542,0.9259260000000005,0.9545667175262149,7.465282,7.5231460000000006,27.488399999999984,1124.4261111106362
2023-09-20 11:36:00,54.36921,0.8391200000000003,0.9232069742266329,7.320602000000001,7.494212,32.407399999999996,1124.476111110636
2023-09-20 11:39:00,53.38542,0.868055,0.938540521053317,7.349532,7.494217000000001,30.092600000000004,1124.526111110636
2023-09-20 11:42:00,62.12384,1.0995370000000007,1.1564443140220413,7.7256920000000004,7.841435,37.32640000000001,1124.576111110636
2023-09-20 11:45:00,54.83218,0.7233790000000004,0.9234579892452134,7.378467,7.812498,32.40729999999999,1124.626111110636
2023-09-20 11:48:00,61.16898,1.0416660000000002,1.0560679400232658,7.696757000000001,7.725690999999999,36.45830000000001,1124.676111110636
2023-09-20 11:51:00,55.81597,1.157407,1.0373687801836053,8.130787000000002,7.89931,28.93520000000001,1124.7261111106359
2023-09-20 11:54:00,71.20949,1.273148,1.1842195868825545,7.812502,7.638884,38.4838,1124.7761111106358
2023-09-20 11:57:00,67.44792,0.7523140000000001,1.0501596602547134,7.696757000000001,8.362272999999998,34.722200000000015,1124.8261111106358
2023-09-20 12:00:00,75.23148,1.1284720000000004,1.1428809409352658,8.101847,8.130785,38.4838,1124.8761111106357
2023-09-20 12:03:00,75.23148,0.9837959999999999,1.1222638501271742,7.783567000000001,8.072921000000001,41.95599999999999,1124.9261111106357
2023-09-20 12:06:00,78.6169,1.0416670000000003,1.126245149439557,7.783563,7.957176,45.13890000000001,1124.9761111106357
2023-09-20 12:09:00,81.04745,0.9837959999999999,1.108912434686482,7.667827,7.928241000000001,45.428200000000004,1125.0261111106356
2023-09-20 12:12:00,82.03125,0.9548610000000002,1.1063819134674524,7.552086999999999,7.870366000000001,42.24540000000002,1125.0761111106356
2023-09-20 12:15:00,83.01505,0.8969899999999997,1.0741156337681532,7.523147000000001,7.899307,43.40280000000001,1125.1261111106355
2023-09-20 12:18:00,78.15394,0.6365740000000004,0.998025458517847,7.2916620000000005,8.130787999999999,40.219899999999996,1125.1761111106355
2023-09-20 12:21:00,74.24769,0.8101850000000006,1.061445140867146,7.523152,8.072917,38.1944,1125.2261111106354
2023-09-20 12:24:00,69.41551,0.78125,1.019590850482646,7.436342,7.957172,37.615700000000004,1125.2761111106354
2023-09-20 12:27:00,66.52199,0.8101850000000006,1.0242897640122617,7.609952,8.072917,40.50920000000002,1125.3261111106353
2023-09-20 12:30:00,65.53819,1.0416670000000003,0.9976351362618887,7.5231520000000005,7.436345,37.32639999999998,1125.3761111106353
2023-09-20 12:33:00,59.17245,0.7523150000000003,0.952911304987029,7.436342000000001,7.870367,33.56480000000002,1125.4261111106352
2023-09-20 12:36:00,58.21759,0.6655090000000001,0.9009783320224247,7.291662,7.812503,30.0925,1125.4761111106352
2023-09-20 12:39:00,57.29167,0.7523150000000003,0.9403658952404871,7.233797000000001,7.638891999999999,30.671300000000002,1125.5261111106352
2023-09-20 12:42:00,60.64815,0.7233800000000006,0.8983739655778095,7.2048570000000005,7.581016999999999,35.30090000000001,1125.576111110635
2023-09-20 12:45:00,57.26273,0.78125,0.9570419739205651,7.3784719999999995,7.754632,35.01150000000001,1125.626111110635
2023-09-20 12:48:00,64.0625,1.0127320000000006,1.0271291070321564,7.552087,7.581015,35.30099999999999,1125.676111110635
2023-09-20 12:51:00,58.73843,0.694445,0.9185462926182635,7.407407000000001,7.8993020000000005,32.98609999999999,1125.726111110635
2023-09-20 12:54:00,58.73843,0.8969910000000008,0.9675245366615179,7.494217000000001,7.638886,31.539299999999997,1125.776111110635
2023-09-20 12:57:00,63.5706,0.694445,0.9547447891895837,7.667827000000001,8.246532,32.40729999999999,1125.8261111106349
2023-09-20 13:00:00,66.98495,1.070602,1.041399011459327,7.581017000000001,7.523145,37.03709999999998,1125.8761111106348
2023-09-20 13:03:00,63.5706,0.6365740000000004,0.9529368654410207,7.378477,8.101852999999998,33.275499999999994,1125.9261111106348
2023-09-20 13:06:00,66.55093,0.8969910000000008,1.034933865705188,7.841437000000001,8.130786,41.95599999999999,1125.9761111106347
2023-09-20 13:09:00,65.01736,0.8969910000000008,1.0741161976254712,7.523147,7.899306,38.1944,1126.0261111106347
2023-09-20 13:12:00,63.5706,0.8391210000000004,1.0662269643062072,7.523147,8.015046,41.08789999999999,1126.0761111106347
2023-09-20 13:15:00,65.53819,0.8680560000000002,1.0704440179325587,7.436347,7.870371,36.45830000000001,1126.1261111106346
2023-09-20 13:18:00,66.52199,0.8101849999999997,1.0117297429364072,7.3784719999999995,7.8124970000000005,37.03699999999998,1126.1761111106346
2023-09-20 13:21:00,66.52199,0.8680560000000002,1.0448736956185642,7.436342000000001,7.812495999999999,39.6412,1126.2261111106345
2023-09-20 13:24:00,67.44792,0.868055,1.0577059193766707,7.523147000000001,7.928242,37.61580000000001,1126.2761111106345
2023-09-20 13:27:00,61.16898,0.6944440000000007,1.0134673465483142,7.523152,8.246528,36.74769999999998,1126.3261111106344
2023-09-20 13:30:00,59.72222,0.9837959999999999,1.0819109977174814,7.957177000000001,8.159721000000001,33.27539999999999,1126.3761111106344
2023-09-20 13:33:00,57.29167,0.8101850000000006,1.0117297429364078,7.870372,8.304397,28.64580000000001,1126.4261111106343
2023-09-20 13:36:00,57.29167,0.8391200000000003,1.0411007432296309,7.928242000000001,8.362272,31.828699999999998,1126.4761111106343
2023-09-20 13:39:00,55.81597,0.8680560000000002,0.992576970087954,7.754632,8.015046,31.25,1126.5261111106342
2023-09-20 13:42:00,55.81597,0.8391200000000003,1.0027315238033476,7.754632000000001,8.101852000000001,28.935100000000006,1126.5761111106342
2023-09-20 13:45:00,55.81597,0.868055,0.9925764233355296,7.812497,8.072911999999999,30.9606,1126.6261111106342
2023-09-20 13:48:00,55.81597,0.8969899999999997,0.9948317353685714,7.899306999999999,8.101857,30.092600000000004,1126.676111110634
2023-09-20 13:51:00,54.31134,0.9259259999999996,1.0102488867328923,7.928242999999999,8.101857,25.46289999999999,1126.726111110634
2023-09-20 13:54:00,56.30787,1.0416660000000002,1.056072894663559,7.928237,7.957181,33.56479999999999,1126.776111110634
2023-09-20 13:57:00,56.30787,0.8101849999999997,1.0242897640122608,8.101847,8.564812,35.30099999999999,1126.826111110634
2023-09-20 14:00:00,56.30787,0.9548610000000002,1.0392508114172327,7.928242000000001,8.101851,34.722200000000015,1126.876111110634
2023-09-20 14:03:00,60.61921,0.8391200000000003,1.0786601278853118,8.304402,8.825232,35.01159999999999,1126.9261111106339
2023-09-20 14:06:00,59.20139,0.9837960000000008,1.0682537031069077,8.072912,8.246526,34.14349999999999,1126.9761111106338
2023-09-20 14:09:00,58.27546,0.5787040000000001,0.9904815792944568,7.783562,8.767358,34.72219999999999,1127.0261111106338
2023-09-20 14:12:00,62.12384,1.0416660000000002,1.180434661091172,8.333337,8.622681,40.509299999999996,1127.0761111106337
2023-09-20 14:15:00,64.5544,0.9548610000000002,1.106386466592144,7.957172,8.275461,35.879700000000014,1127.1261111106337
2023-09-20 14:18:00,67.44792,0.9548610000000002,1.1063864665921435,7.928242000000001,8.246531000000001,40.509299999999996,1127.1761111106337
2023-09-20 14:21:00,68.43171,0.868055,1.0830974799463715,7.754632000000001,8.217597,41.377399999999994,1127.2261111106336
2023-09-20 14:24:00,67.44792,0.8391200000000003,1.0662263776612595,7.7256920000000004,8.217592,40.79859999999999,1127.2761111106336
2023-09-20 14:27:00,61.16898,0.6655090000000001,1.017400036821888,7.609952,8.420143,37.905100000000004,1127.3261111106335
2023-09-20 14:30:00,56.39468,1.157407,1.128227176666148,8.217592,8.159725000000002,30.960700000000003,1127.3761111106335
2023-09-20 14:33:00,58.21759,0.8101850000000006,1.036761861755574,8.072912,8.564817,36.45830000000001,1127.4261111106334
2023-09-20 14:36:00,58.21759,0.868055,1.0577059193766716,8.072917,8.478012,33.85420000000002,1127.4761111106334
2023-09-20 14:39:00,55.32407,0.8101849999999997,1.0117297429364065,7.957177000000001,8.391202,30.671300000000002,1127.5261111106333
2023-09-20 14:42:00,54.83218,0.8969899999999997,1.0216753330123998,7.957177000000001,8.217597,32.407399999999996,1127.5761111106333
2023-09-20 14:45:00,54.36921,0.868055,1.0189311617363557,7.928237,8.246531999999998,30.960700000000003,1127.6261111106332
2023-09-20 14:48:00,54.36921,0.9548610000000002,1.0116330936441853,8.015042000000001,8.130790999999999,30.3819,1127.6761111106332
2023-09-20 14:51:00,54.36921,0.8391200000000003,1.0156174143943375,7.870372,8.246531999999998,33.275499999999994,1127.7261111106332
2023-09-20 14:54:00,58.21759,1.070602,1.0706019999885679,8.043982,8.043980000000001,34.722200000000015,1127.776111110633
2023-09-20 14:57:00,57.26273,0.8101850000000006,1.0367575669659157,8.101852000000001,8.593747,29.224500000000006,1127.826111110633
2023-09-20 15:00:00,57.06019,1.0127310000000005,1.0695580080132778,8.043982,8.159721,37.037000000000006,1127.876111110633
2023-09-20 15:03:00,59.72222,0.8391200000000003,1.0910128262636614,8.246532,8.796292000000001,33.275499999999994,1127.926111110633
2023-09-20 15:06:00,60.67708,1.0127310000000005,1.1379795673051663,8.217592,8.478011,35.87960000000001,1127.976111110633
2023-09-20 15:09:00,44.67593,-0.26041700000000034,,6.163196999999999,9.809024,24.305500000000023,1128.0261111106329
2023-09-20 15:12:00,66.52199,0.9837959999999999,1.174721440234442,8.333337,8.738420999999999,37.03710000000001,1128.0761111106328
2023-09-20 15:15:00,66.52199,0.9548610000000002,1.119511626749153,8.072917,8.420136,41.08790000000002,1128.1261111106328
2023-09-20 15:18:00,72.80093,1.1863419999999998,1.1718174733715794,8.043977000000002,8.015045,42.53479999999999,1128.1761111106327
2023-09-20 15:21:00,73.32176,0.8101849999999997,1.1688509223870787,8.072917,8.883102000000001,46.2963,1128.2261111106327
2023-09-20 15:24:00,74.76852,1.0995369999999998,1.1842242172525237,7.986107,8.15972,46.0069,1128.2761111106327
2023-09-20 15:27:00,76.70718,0.9259260000000005,1.1670378698298887,8.072912,8.593746,43.11349999999999,1128.3261111106326
2023-09-20 15:30:00,70.37037,0.4918990000000001,0.9865862960329209,7.494217000000001,8.738428,41.66659999999999,1128.3761111106326
2023-09-20 15:33:00,50.95486,0.0,0.15611522247710932,7.118057,9.403937,28.93520000000001,1128.4261111106325
2023-09-20 15:36:00,59.72222,0.6655090000000001,1.0060810621063858,7.899302,8.680553,33.85410000000002,1128.4761111106325
2023-09-20 15:39:00,58.21759,0.7523150000000003,1.0263281236322057,7.986111999999999,8.593747,33.275499999999994,1128.5261111106324
2023-09-20 15:42:00,55.81597,0.8391200000000003,1.0411007432296315,7.957172,8.391202,28.356400000000008,1128.5761111106324
2023-09-20 15:45:00,54.83218,0.868055,1.0189311617363557,7.8993020000000005,8.217597,31.828699999999998,1128.6261111106323
2023-09-20 15:48:00,55.81597,0.8680560000000002,1.0058066850527343,7.957172000000001,8.246526,30.092600000000004,1128.6761111106323
2023-09-20 15:51:00,56.77083,0.8391210000000004,1.02840809028986,7.870367,8.275466,29.513900000000007,1128.7261111106322
2023-09-20 15:54:00,57.75463,0.8680560000000002,1.0319513565537795,7.928237000000001,8.275461,34.14359999999999,1128.7761111106322
2023-09-20 15:57:00,59.20139,0.694445,1.0478491831834824,8.362271999999999,9.172457,32.117999999999995,1128.8261111106322
2023-09-20 16:00:00,58.21759,0.8391210000000004,1.0537052011077903,7.957177,8.420136,31.25,1128.876111110632
2023-09-20 16:03:00,65.53819,0.9259260000000005,1.265018127742203,8.709487000000001,9.461801,37.037000000000006,1128.926111110632
2023-09-20 16:06:00,64.0625,0.8680560000000002,1.1081449287285987,8.217597,8.738420999999999,34.14359999999999,1128.976111110632
2023-09-20 16:09:00,68.43171,0.983797,1.1876208084039475,8.449077,8.883099999999999,40.219899999999996,1129.026111110632
2023-09-20 16:12:00,71.81713,0.983797,1.2258286837324297,8.449077,8.969909999999999,38.7732,1129.076111110632
2023-09-20 16:15:00,76.21528,0.9548610000000002,1.1711300610984212,8.188662,8.651621,43.98150000000001,1129.1261111106319
2023-09-20 16:18:00,84.9537,1.1574080000000002,1.2283253741028324,8.130787,8.275459,49.18980000000002,1129.1761111106318
2023-09-20 16:21:00,91.26157,1.0416670000000003,1.2718042111040502,8.130787,8.62269,43.98149999999998,1129.2261111106318
2023-09-20 16:24:00,97.10648,0.9548610000000002,1.1964421897614803,7.986111999999999,8.506941,49.47919999999999,1129.2761111106317
2023-09-20 16:30:00,97.10648,0.8969909999999999,1.186966790168137,7.899302,8.535881,50.34729999999999,1129.3761111106317
2023-09-20 16:33:00,85.41667,0.5208339999999998,1.0689665929521772,7.667822,9.056708,47.1644,1129.4261111106316
2023-09-20 16:39:00,79.13773,0.46296300000000024,1.0209545075143753,7.552087,8.998844,42.82409999999999,1129.5261111106315
2023-09-20 16:42:00,72.33796,0.4918990000000001,1.0258628477679559,7.696757,9.056708,46.5856,1129.5761111106315
2023-09-20 16:45:00,57.29167,0.7233799999999997,1.0319487267820855,8.043982,8.738422,33.85409999999999,1129.6261111106314
2023-09-20 16:51:00,56.30787,0.6655090000000001,1.0060810621063851,8.015042000000001,8.796292999999999,32.407399999999996,1129.7261111106313
2023-09-20 16:54:00,62.12384,0.9259260000000005,1.1162454336919736,8.217597,8.622681,37.615700000000004,1129.7761111106313
2023-09-20 17:00:00,56.30787,0.17361100000000018,0.9184668512532691,7.146987000000001,9.664356000000002,34.72229999999999,1129.8761111106312
2023-09-20 17:03:00,69.41551,0.8391210000000004,1.1635744345199084,8.420137,9.143516,42.534700000000015,1129.9261111106312
2023-09-20 17:06:00,76.70718,0.8680560000000002,1.1694170609616126,8.217597,8.883101,41.95599999999999,1129.976111110631
2023-09-20 17:12:00,78.6169,0.9259260000000005,1.1795370999543673,8.246527,8.796301,43.40280000000001,1130.076111110631
2023-09-20 17:15:00,88.83102,0.9259260000000005,1.179532794077459,8.072917,8.622681,41.95600000000002,1130.126111110631
2023-09-20 17:21:00,90.76968,0.9548610000000002,1.1964421897614803,7.986111999999999,8.506941,45.13890000000001,1130.2261111106309
2023-09-20 17:24:00,80.58449,0.43402799999999964,1.0331013883197209,7.436342000000001,9.027774,46.2963,1130.2761111106308
2023-09-20 17:30:00,71.81713,0.3472230000000005,0.9516067419700452,7.407407000000001,9.085643999999998,42.24540000000002,1130.3761111106307
2023-09-20 17:33:00,62.61574,0.7523150000000003,1.0969594632532016,8.159727,8.940971999999999,35.01150000000001,1130.4261111106307
2023-09-20 17:36:00,57.75463,0.7233799999999997,1.043617779362707,8.043982,8.767362,32.407399999999996,1130.4761111106307
2023-09-20 17:42:00,51.47569,0.5787040000000001,0.9364297928908881,7.899302,8.738427999999999,26.62039999999996,1130.5761111106306
2023-09-20 17:45:00,50.95486,0.8391210000000004,1.0156179822902367,8.015047000000001,8.391206,31.250100000000003,1130.6261111106305
2023-09-20 17:51:00,54.83218,1.0416670000000003,1.098523441870008,8.304397,8.42014,33.56480000000002,1130.7261111106304
2023-09-20 17:54:00,56.30787,0.6365740000000004,1.0637826774325574,8.159727,9.172453,31.828699999999998,1130.7761111106304
2023-09-20 17:57:00,64.0625,1.0127310000000005,1.1513531264344241,8.188662,8.478011,41.95599999999999,1130.8261111106303
2023-09-20 18:06:00,67.44792,0.868055,1.1328801650306521,8.015042000000001,8.593747,40.509299999999996,1130.9761111106304
2023-09-20 18:12:00,69.41551,0.9837960000000008,1.187620241496742,8.217592,8.651616,44.27090000000001,1131.0761111106303
2023-09-20 18:15:00,69.41551,0.7523140000000001,1.1427276039710734,7.841437,8.738423000000001,43.692199999999985,1131.1261111106303
2023-09-20 18:21:00,57.75463,0.2604160000000002,0.852336093346694,7.494217,9.230321,36.74769999999998,1131.2261111106302
2023-09-20 18:24:00,41.26157,0.46296300000000024,0.8008922108528026,8.304403,9.11458,22.85880000000003,1131.2761111106302
2023-09-20 18:27:00,45.60185,0.8391200000000003,0.9232069742266342,7.6388869999999995,7.8124970000000005,26.041600000000017,1131.32611111063
2023-09-20 18:33:00,47.56945,0.9548610000000002,0.9403223242329591,7.667822000000001,7.638891,28.935199999999952,1131.42611111063
2023-09-20 18:45:00,41.26157,0.9548610000000002,0.9107722247292575,8.101847,8.015046,21.411999999999978,1131.62611111063
2023-09-20 18:48:00,41.23264,0.8969909999999999,0.8824474596222017,8.072913,8.043982,22.280100000000033,1131.67611111063
2023-09-20 18:51:00,32.00232,0.78125,0.7519448949741887,7.928242999999999,7.870373,14.756900000000002,1131.72611111063
2023-09-20 18:57:00,32.98611,0.8969909999999999,0.6742869311356308,7.667822999999999,7.262732000000001,17.36110000000002,1131.8261111106299
2023-09-21 09:51:00,35.41666,2.2858789999999996,0.965969312921278,5.989585999999999,3.9930570000000003,19.675899999999956,1131.8261111106299
2023-09-21 09:54:00,35.41666,1.9097220000000004,0.9165567672666284,5.873842000000001,4.31134,17.071799999999996,1131.8761111106298
2023-09-21 09:57:00,35.41666,1.765047,0.6477696612538828,5.295141999999999,3.6747650000000007,18.80789999999996,1131.9261111106298
2023-09-21 10:00:00,32.00232,1.7361110000000002,0.8074571266838434,4.774306,3.3275509999999997,16.49309999999997,1131.9761111106297
2023-09-21 10:03:00,36.37153,2.054399,1.2538438062043618,6.944447,5.584488,20.254699999999957,1132.0261111106297
2023-09-21 10:06:00,37.35532,1.7361119999999994,0.9146080439388492,7.638892,6.30787,19.675999999999988,1132.0761111106297
2023-09-21 10:09:00,30.09259,0.6655090000000001,0.7218346424415213,7.233796,7.349537,15.625,1132.1261111106296
2023-09-21 10:12:00,42.70834,0.9548610000000002,0.8651552316478498,7.031245999999999,6.857634999999999,22.85880000000003,1132.1761111106296
2023-09-21 10:15:00,43.69213,0.8101849999999997,0.7956308111122803,7.1759260000000005,7.146991000000001,21.990700000000004,1132.2261111106295
2023-09-21 10:18:00,44.61805,0.8680560000000002,0.8088093740592477,7.233791999999999,7.118056,22.858800000000002,1132.2761111106295
2023-09-21 10:21:00,44.61805,0.78125,0.8098414210248234,7.378477,7.436347,22.858799999999974,1132.3261111106294
2023-09-21 10:24:00,43.69213,0.7523150000000003,0.794928742531658,7.146992,7.233796999999999,21.99079999999998,1132.3761111106294
2023-09-21 10:27:00,43.69213,0.9548610000000002,0.8495714290190796,7.349532,7.146991000000001,20.83340000000001,1132.4261111106293
2023-09-21 10:36:00,31.07639,1.0416670000000003,0.6101293661775755,7.5520830000000005,6.8287059999999995,15.914299999999997,1132.4261111106293
2023-09-21 10:39:00,30.55556,1.1863419999999998,0.7270713605983912,6.770833,5.989580999999999,13.310200000000009,1132.4261111106293
2023-09-21 10:45:00,30.09259,1.0127310000000005,0.6830015133323566,6.684028,6.105326999999999,14.756900000000002,1132.4261111106293
2023-09-21 10:51:00,30.09259,1.0127309999999996,0.6631498412006901,6.0763929999999995,5.468751999999999,16.203700000000026,1132.4261111106293
2023-09-21 11:18:00,30.09259,0.8969899999999997,0.6187934356880211,5.671297,5.179397,17.071799999999996,1132.4261111106293
2023-09-21 11:51:00,30.55556,0.7233789999999996,0.5489417178278624,5.1793960000000006,4.8611070000000005,15.3356,1132.4261111106293
2023-09-21 12:03:00,31.07639,0.8680560000000002,0.5684146256402147,5.208337,4.687501,13.310200000000009,1132.4261111106293
2023-09-21 12:06:00,30.09259,0.7523150000000003,0.5609045541617991,5.237272,4.890046999999999,15.335700000000003,1132.4261111106293
2023-09-21 12:12:00,30.09259,0.8391209999999996,0.5770143026200678,5.381943000000001,4.918982,16.203700000000026,1132.4261111106293
2023-09-21 12:18:00,30.09259,0.9259259999999996,0.5900142526877921,5.3819479999999995,4.803242,15.046300000000002,1132.4261111106293
2023-09-21 12:21:00,30.09259,0.9548609999999993,0.621217050539557,5.266207999999999,4.6874970000000005,16.782299999999992,1132.4261111106293
2023-09-21 12:48:00,31.07639,1.0416660000000002,0.6101212832264075,5.208336999999999,4.484951000000001,15.625,1132.4261111106293
2023-09-21 13:30:00,30.55556,0.8101849999999997,0.5463987917312882,5.0057860000000005,4.542821000000001,15.04630000000003,1132.4261111106293
2023-09-21 13:42:00,31.01852,0.8101849999999997,0.5844243848497745,4.890046,4.484951,15.625,1132.4261111106293
2023-09-21 13:48:00,31.01852,0.78125,0.5727294996510557,4.890046,4.513885999999999,15.046199999999999,1132.5261111106292
2023-09-21 13:51:00,32.00232,0.78125,0.5542437719212397,4.918986,4.513885999999999,15.625,1132.5761111106292
2023-09-21 13:54:00,30.55556,0.8391210000000004,0.5770143026200694,4.832177,4.369216,15.335700000000003,1132.6261111106292
2023-09-21 14:00:00,30.55556,0.7523150000000003,0.5426831972096766,4.890047000000001,4.513891999999999,14.756900000000002,1132.726111110629
2023-09-21 14:03:00,30.55556,0.8391210000000004,0.5770076475968365,5.092597,4.629626,12.15270000000001,1132.776111110629
2023-09-21 14:06:00,31.07639,0.6365739999999995,0.4773709515090274,4.9189810000000005,4.629627000000001,14.178200000000004,1132.826111110629
2023-09-21 14:09:00,39.32291,0.3761570000000001,0.43144508437956364,4.282407999999999,4.398151,17.361099999999993,1132.876111110629
2023-09-21 14:15:00,39.32291,0.31828699999999976,0.4112849981280807,4.369209000000001,4.5717620000000005,20.254599999999982,1132.9761111106288
2023-09-21 14:18:00,34.43287,0.694445,0.4821596190674938,4.745369999999999,4.369216999999999,15.914299999999997,1133.0261111106288
2023-09-21 14:24:00,30.09259,0.6076389999999998,0.4826802657446471,4.57176,4.340273,14.178200000000004,1133.1261111106287
2023-09-21 14:27:00,31.53935,1.0127310000000005,0.5999735710206259,4.6875,3.9930509999999995,17.071799999999996,1133.1761111106287
2023-09-21 14:33:00,32.00232,0.868055,0.5479599538493953,4.716435000000001,4.166667,16.203699999999998,1133.2761111106286
2023-09-21 14:39:00,32.00232,0.8101849999999997,0.5844243848497745,5.092592000000001,4.6874970000000005,15.625,1133.2761111106286
2023-09-21 14:45:00,32.00232,0.8391200000000003,0.5959959676071119,5.208332,4.774302,17.071799999999968,1133.2761111106286
2023-09-21 14:48:00,30.55556,0.8969909999999999,0.6562266288589903,5.9606520000000005,5.526621,14.757000000000005,1133.2761111106286
2023-09-21 15:00:00,30.55556,0.7233800000000006,0.5835176928285359,5.787037,5.526617,17.36110000000002,1133.2761111106286
