Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-21 15:09:00,33.96991,0.7523149999999994,0.5786574020509646,5.295142,4.976857000000001,18.229100000000017,1133.2761111106286
2023-09-21 15:15:00,32.98611,0.694445,0.5540763009332184,5.295142,5.034727,18.518500000000017,1133.3761111106285
2023-09-21 15:18:00,31.07639,0.7523150000000003,0.5959830055620697,5.4687470000000005,5.1794020000000005,15.9144,1133.4261111106284
2023-09-21 15:24:00,31.07639,0.8101849999999997,0.7198926806725576,6.076391999999999,5.902777,15.3356,1133.5261111106283
2023-09-21 15:27:00,32.98611,0.8969909999999999,0.6377479549197403,6.423611999999999,5.9606509999999995,15.9144,1133.5761111106283
2023-09-21 15:30:00,33.96991,0.8101849999999997,0.6204645270929545,6.250001999999999,5.902777,16.7825,1133.6261111106282
2023-09-21 15:33:00,30.55556,0.8680560000000002,0.6622699101991806,6.163192,5.7870360000000005,14.467700000000008,1133.6761111106282
2023-09-21 15:39:00,32.00232,0.9259260000000005,0.6492138700204803,6.1342620000000005,5.642366,15.3356,1133.776111110628
2023-09-21 15:42:00,31.01852,0.7523150000000003,0.5786574020509649,6.1342620000000005,5.815977,15.914299999999997,1133.826111110628
2023-09-21 15:45:00,31.01852,0.9548610000000002,0.6212240441320188,5.497682000000001,4.918981,15.046300000000002,1133.876111110628
2023-09-21 15:51:00,31.07639,0.8969899999999997,0.5993243591646673,5.497687,4.976857000000001,15.914299999999997,1133.976111110628
2023-09-21 15:54:00,30.09259,0.9837959999999999,0.6112353380412281,5.381946999999999,4.745371,15.3356,1134.0261111106279
2023-09-21 16:09:00,32.00232,1.070602,0.6202019914498611,5.381943000000001,4.629631,14.756900000000002,1134.0261111106279
2023-09-21 16:45:00,30.09259,0.8101859999999999,0.5463991759959883,5.150461999999999,4.687495999999999,15.335699999999974,1134.0261111106279
2023-09-21 16:48:00,31.07639,0.8969909999999999,0.5993247410279905,5.208332,4.687500999999999,16.203699999999998,1134.0261111106279
2023-09-22 08:54:00,31.53935,2.054398,0.9004896038364771,6.452547,4.687499000000001,14.467600000000004,1134.0261111106279
2023-09-22 08:57:00,31.07639,1.8807870000000007,0.8502148791642712,6.423612,4.832175,14.756900000000002,1134.0761111106278
2023-09-22 09:00:00,30.09259,1.8229170000000003,0.8621379150259882,6.452542000000001,4.947915,13.888900000000007,1134.1261111106278
2023-09-22 09:03:00,30.09259,1.9675920000000007,0.8754861727972589,6.481482,4.80324,14.467600000000004,1134.1761111106277
2023-09-22 09:06:00,32.00232,1.8807870000000007,0.850225234599967,6.365737000000001,4.774309999999999,15.3356,1134.2261111106277
2023-09-22 09:09:00,32.98611,1.8229170000000003,0.8332097704764406,6.365742,4.832175,14.756900000000002,1134.2761111106277
2023-09-22 09:12:00,33.47801,1.7361110000000002,0.8074511307417886,6.365742,4.9189810000000005,14.467700000000008,1134.3261111106276
2023-09-22 09:15:00,32.98611,1.8807870000000007,0.8502148791642712,6.336807,4.74537,14.467600000000004,1134.3761111106276
2023-09-22 09:18:00,32.98611,1.851852,0.8417285415302485,6.278937000000001,4.716435,14.178199999999975,1134.4261111106275
2023-09-22 09:21:00,32.00232,1.765047,0.8445912330194965,6.221062,4.774304999999999,15.625,1134.4761111106275
2023-09-22 09:24:00,32.00232,1.7071769999999997,0.8269001069825206,6.307872,4.918984999999999,14.467600000000004,1134.5261111106274
2023-09-22 09:30:00,31.53935,1.851852,0.8708591245154519,6.3368020000000005,4.80324,15.046300000000002,1134.5261111106274
2023-09-22 09:33:00,32.52315,1.9097220000000004,0.8586799107859893,6.394672000000001,4.774309999999999,15.9144,1134.5261111106274
2023-09-22 09:36:00,32.00232,1.7939819999999997,0.8533822144784048,6.365742,4.89005,15.625,1134.5261111106274
2023-09-22 09:39:00,32.52315,1.851852,0.8417285415302503,6.423612,4.861110000000001,14.756900000000002,1134.5261111106274
2023-09-22 09:42:00,32.52315,1.938657,0.8670930319869207,6.423612,4.774305000000001,15.046300000000002,1134.5261111106274
2023-09-22 09:45:00,30.09259,1.765046,0.8160716892361685,6.452547,4.976851000000001,14.467600000000004,1134.5261111106274
2023-09-22 09:48:00,30.09259,1.9675919999999998,0.8754861727972586,6.452547,4.774305000000001,12.731499999999983,1134.5261111106274
2023-09-22 09:51:00,31.07639,1.880788,0.8502151719016534,6.4236130000000005,4.832174999999999,14.757000000000005,1134.5261111106274
2023-09-22 09:54:00,30.55556,1.8807869999999998,0.7872781319152079,6.452547,4.80324,15.625,1134.5261111106274
2023-09-22 10:00:00,31.07639,1.8807869999999998,0.850214879164269,6.394677000000001,4.80324,15.9144,1134.5261111106274
2023-09-22 10:06:00,30.49768,1.938657,0.8670930319869207,6.307872,4.658565,14.756900000000002,1134.5261111106274
2023-09-22 10:18:00,31.07639,1.938657,0.8670930319869188,6.192132000000001,4.542825,13.020800000000008,1134.5261111106274
2023-09-22 10:21:00,32.11805,1.8229170000000003,0.8332097704764406,6.1631920000000004,4.629625000000001,14.756900000000002,1134.5761111106274
2023-09-22 10:24:00,30.55556,1.851852,0.8988348035510721,6.221062,4.71643,14.756899999999973,1134.6261111106273
2023-09-22 10:27:00,30.09259,1.8229170000000003,0.8332097704764387,6.1342620000000005,4.600694999999999,14.756900000000002,1134.6761111106273
2023-09-22 10:30:00,31.01852,1.8807870000000007,0.9077128922605878,6.134257,4.600689999999999,13.888900000000007,1134.7261111106272
2023-09-22 10:33:00,30.55556,1.7071760000000005,0.7987950465554204,6.192127000000001,4.7743009999999995,14.178299999999979,1134.7761111106272
2023-09-22 10:36:00,30.55556,1.7939820000000006,0.7946353471423047,6.134257,4.600694999999999,15.335700000000003,1134.8261111106272
2023-09-22 10:39:00,32.98611,1.765047,0.8160719865602054,6.047452,4.5717550000000005,14.178300000000007,1134.876111110627
2023-09-22 10:42:00,41.72454,1.967593,0.8754864623479007,5.960652,4.282409,19.965300000000013,1134.926111110627
2023-09-22 10:45:00,44.61805,1.9097229999999996,0.8586697759461063,6.047452,4.427079000000001,18.51849999999999,1134.976111110627
2023-09-22 10:48:00,41.23264,1.6493060000000002,0.861343499500096,6.134257,4.861111,20.543999999999983,1135.026111110627
2023-09-22 10:51:00,37.81829,1.765047,0.8445912330194982,6.250001999999999,4.803245,21.12270000000001,1135.076111110627
2023-09-22 10:54:00,44.15509,1.938657,0.9528966185476313,9.114582,7.552085000000001,23.4375,1135.1261111106269
2023-09-22 10:57:00,40.27778,1.8229160000000002,0.9678126852933965,7.986107,6.597220999999999,21.99079999999998,1135.1761111106268
2023-09-22 11:00:00,41.72454,1.9675919999999998,1.014629467490649,8.043977000000002,6.510415000000001,20.83329999999998,1135.2261111106268
2023-09-22 11:03:00,42.70834,1.9675920000000007,1.1349193869729992,9.114582,7.725689999999999,21.701400000000007,1135.2761111106267
2023-09-22 11:06:00,43.1713,1.8229170000000003,1.039367874165596,8.883102000000001,7.581015000000001,22.5694,1135.3261111106267
2023-09-22 11:09:00,42.21643,1.851852,1.07216640944681,8.796297,7.4942150000000005,21.701400000000007,1135.3761111106267
2023-09-22 11:12:00,39.78588,1.9386580000000002,1.0787571243333296,8.854163,7.436345,21.70139999999998,1135.4261111106266
2023-09-22 11:15:00,32.52315,0.9259259999999996,0.7885653393502136,8.651623,8.391207,15.624899999999997,1135.4761111106266
2023-09-22 11:18:00,32.00232,0.9548609999999993,0.8015004262217335,8.535878,8.246527,17.939800000000048,1135.5261111106265
2023-09-22 11:21:00,31.07639,0.8969909999999999,0.7914011382811547,8.449078,8.246527,16.492999999999995,1135.5761111106265
2023-09-22 11:24:00,31.07639,1.0416669999999995,0.7876427792599585,8.478007999999999,8.015051,15.914299999999969,1135.6261111106264
2023-09-22 11:27:00,31.07639,0.9259259999999996,0.7885653393502143,8.362272999999998,8.101857,15.914299999999969,1135.6761111106264
2023-09-22 11:30:00,32.52315,0.983797,0.7806737793657574,8.391203,8.015046,18.518500000000017,1135.7261111106263
2023-09-22 11:33:00,31.07639,0.983797,0.7806678694260738,8.362272999999998,7.9861059999999995,15.914300000000026,1135.7761111106263
2023-09-22 11:36:00,31.07639,0.8391200000000003,0.6842802111654496,7.957177000000001,7.667826999999999,15.04630000000003,1135.8261111106262
2023-09-22 11:39:00,31.07639,1.0416670000000003,0.732728523285047,7.812503,7.262735999999999,15.9144,1135.8761111106262
2023-09-22 11:42:00,31.07639,0.8969909999999999,0.7593590363589048,7.725693000000001,7.465281999999999,17.361099999999965,1135.9261111106262
2023-09-22 11:45:00,32.00232,0.7523150000000003,0.6457580622773526,7.378476,7.175931,17.65039999999999,1135.976111110626
2023-09-22 11:48:00,41.72454,-0.3761570000000001,,4.976851999999999,6.857639,20.83329999999998,1136.026111110626
2023-09-22 11:51:00,68.92361,-0.4918990000000001,,2.141203000000001,6.539357000000001,34.14359999999999,1136.076111110626
2023-09-22 11:54:00,58.73843,-0.49189800000000083,,2.7777769999999995,7.581014000000001,32.69669999999999,1136.126111110626
2023-09-22 11:57:00,33.96991,-0.28935200000000005,,5.902775000000001,7.9861070000000005,13.020900000000012,1136.176111110626
2023-09-22 12:00:00,32.98611,0.7233789999999996,0.679050955896689,7.233796,7.146987000000001,15.914299999999997,1136.2261111106259
2023-09-22 12:03:00,33.96991,0.7523150000000003,0.6617223608135006,7.291662,7.118057,17.650499999999994,1136.2761111106258
2023-09-22 12:06:00,35.90857,0.9548610000000002,0.7511488694686381,7.349537000000001,6.973376,17.93979999999999,1136.3261111106258
2023-09-22 12:09:00,36.89236,0.7523149999999994,0.6774055754936438,6.973375999999999,6.828701,16.782399999999996,1136.3761111106257
2023-09-22 12:12:00,36.89236,0.5497690000000004,0.5921152543773031,6.684026,6.770837,15.914299999999997,1136.4261111106257
2023-09-22 12:15:00,34.92477,0.6365739999999995,0.6071783749323779,6.510420999999999,6.452547000000001,16.203699999999998,1136.4761111106257
2023-09-22 12:18:00,34.43287,0.6365739999999995,0.6071783749323763,6.539351,6.481477,18.807900000000018,1136.5261111106256
2023-09-22 12:21:00,36.89236,0.8101849999999997,0.6879705270806049,6.7418960000000006,6.510421,17.071799999999996,1136.5761111106256
2023-09-22 12:24:00,37.81829,0.8391210000000004,0.6842806475518419,6.857637,6.5682860000000005,16.203699999999998,1136.6261111106255
2023-09-22 12:27:00,35.41666,0.7233800000000006,0.7088125371615799,6.944447,6.915507,15.625,1136.6761111106255
2023-09-22 12:30:00,34.92477,0.6365740000000004,0.7198971622139179,7.667822,7.841438,16.493100000000027,1136.7261111106254
2023-09-22 12:33:00,32.98611,0.7523149999999994,0.7229976065129442,7.841431999999999,7.783567,18.807900000000018,1136.7761111106254
2023-09-22 12:36:00,33.96991,0.78125,0.7519448949741887,7.725695999999999,7.667826,18.22919999999999,1136.8261111106253
2023-09-22 12:39:00,33.96991,0.7233789999999996,0.7377558932780846,7.638885999999999,7.667827000000001,17.36110000000002,1136.8761111106253
2023-09-22 12:42:00,33.96991,0.6944439999999998,0.7369961706153519,7.667826,7.754632,17.071799999999996,1136.9261111106252
2023-09-22 12:45:00,32.98611,0.7233789999999996,0.7233804999628265,7.638885999999999,7.638887,17.93979999999999,1136.9761111106252
2023-09-22 12:48:00,32.98611,0.8101849999999997,0.7508271835089428,7.609956,7.494211000000001,14.467600000000004,1137.0261111106252
2023-09-22 12:51:00,32.98611,0.8101849999999997,0.735478458954087,7.5231460000000006,7.378471,15.9144,1137.076111110625
2023-09-22 12:54:00,33.96991,0.7523149999999994,0.7229924703967588,7.523152,7.465277,17.93979999999999,1137.126111110625
2023-09-22 12:57:00,32.98611,0.78125,0.7369940897232571,7.552087,7.465277,16.493100000000027,1137.176111110625
2023-09-22 13:00:00,33.96991,0.78125,0.7369992919458539,7.5520819999999995,7.465281999999999,17.361099999999965,1137.226111110625
2023-09-22 13:03:00,33.47801,0.78125,0.7369992919458539,7.5520819999999995,7.465281999999999,15.625,1137.276111110625
2023-09-22 13:06:00,33.47801,0.8969909999999999,0.7593590363589048,7.609952000000001,7.349540999999999,16.492999999999995,1137.3261111106249
2023-09-22 13:09:00,37.35532,1.0416670000000003,0.839592331600636,7.581017000000001,7.20486,20.83330000000001,1137.3761111106248
2023-09-22 13:12:00,38.33912,0.9837960000000008,0.8469266888023905,7.754632000000001,7.494215999999999,19.965300000000013,1137.4261111106248
2023-09-22 13:15:00,38.22338,0.8391209999999996,0.809841909324748,7.928242999999999,7.870372,16.782399999999996,1137.4761111106247
2023-09-22 13:18:00,39.32291,1.0127309999999996,0.9835127501282073,8.506948000000001,8.449077,20.254599999999982,1137.5261111106247
2023-09-22 13:21:00,39.32291,0.9837959999999999,0.8628906174745776,8.217588,7.986111999999999,19.965299999999957,1137.5761111106247
2023-09-22 13:24:00,39.32291,1.0127309999999996,0.8760855155501943,8.217588,7.957177,20.254699999999957,1137.6261111106246
2023-09-22 13:27:00,39.32291,1.070602,0.9343510899079615,8.246528000000001,7.9861059999999995,21.701300000000003,1137.6761111106246
2023-09-22 13:36:00,38.80209,1.0995369999999998,0.8983726547327225,8.275463,7.899305999999999,19.386600000000016,1137.8261111106247
2023-09-22 13:39:00,42.70834,1.0995369999999998,0.8983726547327225,8.188658,7.812500999999999,20.83330000000001,1137.8761111106246
2023-09-22 13:42:00,43.69213,1.157407,0.9570406525556057,8.333338000000001,7.957181,26.04170000000002,1137.9261111106246
2023-09-22 13:45:00,47.56945,1.0995369999999998,1.1282271253665335,8.767358000000002,8.825230999999999,24.884199999999993,1137.9761111106245
2023-09-22 13:48:00,48.5243,1.0416659999999993,1.0560679400232715,8.564813,8.593747,26.620300000000015,1138.0261111106245
2023-09-22 13:51:00,49.0162,0.9548609999999993,1.011628279001143,8.333338,8.449077,27.488500000000016,1138.0761111106244
2023-09-22 13:54:00,49.0162,0.8969909999999999,0.9675292964898553,8.275462999999998,8.420141999999998,25.75229999999999,1138.1261111106244
2023-09-22 13:57:00,49.0162,0.9259259999999996,0.9965142996255615,8.304403,8.449077,26.620300000000015,1138.1761111106243
2023-09-22 14:00:00,52.40162,1.070602,1.085002728328287,8.304403,8.333331,29.224500000000035,1138.2261111106243
2023-09-22 14:03:00,53.38542,0.9259259999999996,1.1795327940774583,8.680558,9.230322000000001,29.22459999999998,1138.2761111106242
2023-09-22 14:06:00,53.38542,0.9259259999999996,1.0238621788658966,8.130787999999999,8.333331999999999,29.513900000000007,1138.3261111106242
2023-09-22 14:09:00,53.38542,0.9837959999999999,1.040596384959477,8.159718000000002,8.275462000000001,31.539299999999997,1138.3761111106242
2023-09-22 14:12:00,52.92245,0.9259259999999996,1.0238668648348044,8.043978,8.246531999999998,30.671300000000002,1138.426111110624
2023-09-22 14:15:00,53.38542,1.0416670000000003,1.0844954525274342,8.130784,8.217597,32.11800000000002,1138.476111110624
2023-09-22 14:18:00,52.92245,1.186343,1.112440046285484,8.159724,8.015051,31.828700000000026,1138.526111110624
2023-09-22 14:21:00,61.16898,1.273148,1.0410998688394997,8.072913,7.638884999999999,39.3518,1138.576111110624
2023-09-22 14:24:00,73.78472,1.7939819999999997,1.4185444376654883,7.725693000000001,7.031251,43.11340000000001,1138.626111110624
2023-09-22 14:27:00,95.16782,1.851852,1.2984266912761706,7.725694,6.741902,44.849500000000006,1138.6761111106239
2023-09-22 14:30:00,97.07755,2.1990740000000004,1.3272347715531136,8.535879,7.060185,48.321799999999996,1138.7261111106238
2023-09-22 14:33:00,97.07755,1.9097220000000004,1.30186762854975,7.986108,6.915506000000001,48.32169999999999,1138.7761111106238
2023-09-22 14:36:00,97.10648,1.7939819999999997,1.2566641596022734,8.015048,7.060186,43.402799999999985,1138.8261111106237
2023-09-22 14:39:00,97.07755,1.4467600000000003,1.2492565283907668,7.928242999999999,7.552083,51.79389999999998,1138.8761111106237
2023-09-22 14:42:00,97.10648,1.1574079999999993,1.2696349309612192,7.7256979999999995,7.95718,50.63659999999999,1138.9261111106237
2023-09-22 14:45:00,97.10648,1.1284719999999995,1.2810289575083182,7.6388929999999995,7.957171,53.81949999999998,1138.9761111106236
2023-09-22 14:48:00,97.10648,0.9259259999999996,1.1919567064852,7.378468,7.957172000000001,59.89579999999998,1139.0261111106236
2023-09-22 14:51:00,96.61458,0.78125,1.1958076442936174,7.002318,7.957178,50.636600000000016,1139.0761111106235
2023-09-22 14:54:00,90.30671,0.78125,1.1845046834521136,7.031248,7.957177999999999,52.08340000000001,1139.1261111106235
2023-09-22 14:57:00,86.40046,0.8101849999999997,1.1454611132486365,6.973377,7.7256920000000004,52.662000000000006,1139.1761111106234
2023-09-22 15:00:00,85.41667,0.8101850000000006,1.1098820268249934,7.031252,7.696757,49.47920000000002,1139.2261111106234
2023-09-22 15:03:00,83.01505,0.78125,1.080047148690853,7.002312000000001,7.667822,57.87039999999999,1139.2761111106233
2023-09-22 15:06:00,83.01505,0.8101859999999999,1.0858142310244352,6.973381999999999,7.581016,52.37270000000001,1139.3261111106233
2023-09-22 15:09:00,97.07755,0.49189799999999995,0.8954893833822589,5.873845,6.857637,55.2662,1139.3761111106232
2023-09-22 15:12:00,97.07755,0.2025459999999999,0.7763235497764706,5.700231,7.465275000000001,59.02780000000001,1139.4261111106232
2023-09-22 15:15:00,97.10648,0.26041699999999945,0.8927057761131744,6.36574,8.246523,52.662000000000006,1139.4761111106232
2023-09-22 15:18:00,81.04745,0.17361199999999943,0.8338092428664403,6.597222,8.76736,57.58099999999999,1139.526111110623
2023-09-22 15:21:00,68.92361,0.49189799999999995,1.0452530284128256,7.667822,9.085644,45.13890000000001,1139.576111110623
2023-09-22 15:24:00,64.09144,0.6076389999999998,1.0749183199932903,7.986107,9.114578,36.74770000000001,1139.626111110623
2023-09-22 15:27:00,66.00116,1.0416660000000002,1.2589939031789597,8.275466999999999,8.738431,40.219900000000024,1139.676111110623
2023-09-22 15:30:00,65.53819,0.868055,1.108148640943777,7.581022000000001,8.101857,40.219899999999996,1139.726111110623
2023-09-22 15:33:00,66.40625,0.9259260000000005,1.1290695773279094,7.754632000000001,8.188656,37.615700000000004,1139.7761111106229
2023-09-22 15:42:00,79.13773,0.8101849999999997,1.1218111826845967,7.5231520000000005,8.217597,50.34719999999999,1139.926111110623
2023-09-22 15:45:00,83.96991,1.070602,1.2228510218893553,7.754632,8.07292,47.7431,1139.976111110623
2023-09-22 15:48:00,90.76968,1.0416670000000003,1.2201003657517555,7.696757,8.07292,54.9769,1140.0261111106229
2023-09-22 15:51:00,97.07755,1.0127320000000006,1.1909275382531896,7.407407000000001,7.783565,56.42359999999999,1140.0761111106228
2023-09-22 15:54:00,97.10648,0.8969909999999999,1.1376046660148575,7.262732,7.783561000000001,52.95140000000001,1140.1261111106228
2023-09-22 15:57:00,97.10648,0.9259260000000005,1.1670378698298893,7.262727,7.783561000000001,52.662000000000006,1140.1761111106227
2023-09-22 16:00:00,97.07755,0.7233790000000004,1.1234557959942493,7.146992000000001,8.072913,53.530100000000004,1140.2261111106227
2023-09-22 16:03:00,89.32292,0.5208330000000005,1.0591396619975464,6.915512,8.275459000000001,53.8194,1140.2761111106227
2023-09-22 16:06:00,75.72338,0.34722200000000036,1.0032670440243365,7.060182000000001,8.91204,48.032400000000024,1140.3261111106226
2023-09-22 16:09:00,66.98495,0.578703,1.074134320501506,7.6388869999999995,8.854164,37.32640000000001,1140.3761111106226
2023-09-22 16:12:00,61.16898,0.78125,1.127106541378955,7.841432999999999,8.622682999999999,35.300899999999984,1140.4261111106225
2023-09-22 16:15:00,55.81597,0.9548609999999993,1.0798429303091501,7.8993079999999996,8.159727,37.326299999999975,1140.4761111106225
2023-09-22 16:18:00,55.81597,0.8969899999999997,1.0611500003919658,8.188657,8.535877000000001,34.72219999999999,1140.5261111106224
2023-09-22 16:21:00,49.97107,0.8101849999999997,0.9863380081324308,7.754627,8.130782,30.092599999999976,1140.5761111106224
2023-09-22 16:24:00,53.38542,0.983797,1.0682542313310162,8.130783000000001,8.304396,33.27539999999999,1140.6261111106223
2023-09-22 16:27:00,55.32407,0.983797,1.095466307313744,7.957173,8.188656,37.32640000000001,1140.6761111106223
2023-09-22 16:30:00,56.30787,1.0127310000000005,1.1379795673051663,8.391202,8.651621,37.03710000000001,1140.7261111106222
2023-09-22 16:33:00,63.10764,1.157407,1.1861042765855576,8.217597000000001,8.27546,40.219899999999996,1140.7761111106222
2023-09-22 16:36:00,60.64815,1.070602,1.1689537893456474,8.449072999999999,8.651621,37.615700000000004,1140.8261111106222
2023-09-22 16:39:00,66.52199,1.1284729999999996,1.3467160906499054,8.420143,8.883099999999999,41.377399999999966,1140.876111110622
2023-09-22 16:42:00,63.10764,1.0416669999999995,1.2069622466096352,8.333338,8.680551000000001,44.27080000000001,1140.926111110622
2023-09-22 16:45:00,66.00116,0.8101849999999997,1.1571856386089776,7.957177999999999,8.738423000000001,40.509299999999996,1140.976111110622
2023-09-22 16:48:00,70.86227,1.1284729999999996,1.2943297555316131,8.420143,8.76736,50.926000000000016,1141.026111110622
2023-09-22 16:51:00,70.37037,0.9837959999999999,1.2131733868253398,8.043977000000002,8.535881,40.21980000000002,1141.076111110622
2023-09-22 16:54:00,73.78472,0.9837959999999999,1.2131689993004078,7.957177000000001,8.449071,44.84959999999998,1141.1261111106219
2023-09-22 16:57:00,74.76852,0.8969899999999997,1.1624314564906446,7.783567000000001,8.362267000000001,48.900499999999965,1141.1761111106218
2023-09-22 17:00:00,74.76852,0.9259259999999996,1.1795327940774583,7.812503,8.362267000000001,41.087999999999994,1141.2261111106218
2023-09-22 17:03:00,75.72338,0.868055,1.1694164509244407,7.638892,8.304397,50.92590000000001,1141.2761111106217
2023-09-22 17:06:00,73.32176,0.7233790000000004,1.1234557959942493,7.465282,8.391203,54.398199999999974,1141.3261111106217
2023-09-22 17:09:00,62.61574,0.5787040000000001,1.0222338382152019,7.5520819999999995,8.622688,39.0625,1141.3761111106217
2023-09-22 17:12:00,59.46181,0.7233800000000006,1.066746721135404,8.072917,8.854167,36.16889999999998,1141.4261111106216
2023-09-22 17:15:00,57.75463,0.694445,1.070445638048572,8.130792,8.998847,34.722200000000015,1141.4761111106216
2023-09-22 17:18:00,55.32407,0.7233799999999997,1.0552137804108808,8.101852,8.854161999999999,35.01150000000001,1141.5261111106215
2023-09-22 17:21:00,56.77083,0.78125,1.0919163723070415,8.188656,8.883106,37.03699999999998,1141.5761111106215
2023-09-22 17:24:00,60.18519,0.9548610000000002,1.119511626749153,8.159726,8.506944999999998,43.40280000000001,1141.6261111106214
2023-09-22 17:27:00,62.12384,0.8101849999999997,1.1098861609535553,8.188656,8.854171000000001,40.219899999999996,1141.6761111106214
2023-09-22 17:30:00,62.12384,0.7233789999999996,1.0896142086126486,7.783566,8.622687,42.53479999999999,1141.7261111106213
2023-09-22 17:33:00,66.98495,1.0995369999999998,1.2115962178811184,8.072916,8.304399,46.5857,1141.7761111106213
2023-09-22 17:36:00,65.53819,0.6655089999999992,1.1057511910055384,7.986116,9.027777,43.402799999999985,1141.8261111106212
2023-09-22 17:39:00,69.41551,0.868055,1.2171798318255,7.9571760000000005,8.738431,43.69209999999998,1141.8761111106212
2023-09-22 17:42:00,71.81713,0.9259259999999996,1.167037869829888,8.015046,8.535879999999999,42.53469999999999,1141.9261111106212
2023-09-22 17:45:00,80.06366,0.9837959999999999,1.1876202414967416,8.101856,8.53588,50.05789999999999,1141.976111110621
2023-09-22 17:48:00,86.25579,0.9548610000000002,1.2089846293216342,7.9571760000000005,8.506944999999998,46.2963,1142.026111110621
2023-09-22 17:51:00,92.21644,0.983797,1.213173961848922,7.957172,8.449075,50.05790000000002,1142.076111110621
2023-09-22 17:54:00,97.07755,0.8969909999999999,1.174735479793939,7.783562,8.391201,52.08330000000001,1142.126111110621
2023-09-22 17:57:00,96.61458,0.7233789999999996,1.1234596644681212,7.581016,8.506947,52.66209999999998,1142.176111110621
2023-09-22 18:00:00,93.72106,0.5497689999999995,1.1020699071071465,7.407411999999999,8.796293,53.819500000000005,1142.2261111106209
2023-09-22 18:03:00,88.83102,0.6076390000000007,1.1165268265008204,7.407407000000001,8.651618,54.1088,1142.2761111106208
2023-09-22 18:06:00,81.56829,0.6076389999999998,1.0958158191524574,7.5231520000000005,8.709493,49.47909999999999,1142.3261111106208
2023-09-22 18:09:00,78.15394,0.6655090000000001,1.0730502405483482,7.436342000000001,8.391203,49.76850000000002,1142.3761111106207
2023-09-22 18:12:00,71.81713,0.5787040000000001,1.0222302079414425,7.407412,8.478007999999999,48.321799999999996,1142.4261111106207
2023-09-22 18:15:00,63.5706,0.6944440000000007,1.0591798011859643,7.7256920000000004,8.564817999999999,35.59020000000001,1142.4761111106206
2023-09-22 18:18:00,62.12384,0.7233799999999997,1.0667467211354038,7.812501999999999,8.593752,35.87959999999998,1142.5261111106206
2023-09-22 18:21:00,61.16898,0.8391200000000003,1.1032911811266493,7.812502,8.391202,40.798700000000025,1142.5761111106206
2023-09-22 18:24:00,60.18519,0.868055,1.0830974799463715,7.928242000000001,8.391207,33.85419999999996,1142.6261111106205
2023-09-22 18:27:00,58.73843,0.78125,1.019590850482646,7.783567,8.304397,36.74769999999998,1142.6761111106205
2023-09-22 18:30:00,59.20139,0.78125,1.044009610218101,7.667822,8.246531999999998,37.905099999999976,1142.7261111106204
2023-09-22 18:33:00,57.75463,0.78125,1.019595097604625,7.725692,8.246531999999998,32.98610000000002,1142.7761111106204
2023-09-22 18:36:00,57.75463,0.8680560000000002,1.0448736956185651,7.812501999999999,8.188656,36.16899999999998,1142.8261111106203
2023-09-22 18:39:00,59.57755,0.9548610000000002,1.1195161475411088,7.957172,8.304400999999999,37.61580000000001,1142.8761111106203
2023-09-22 18:42:00,63.0787,0.8969909999999999,1.1376089828729894,8.449072000000001,8.969911,46.0069,1142.9261111106202
2023-09-22 18:45:00,63.10764,0.78125,1.0681063410721576,7.841437000000001,8.478007,43.40270000000001,1142.9761111106202
2023-09-22 18:48:00,46.12268,0.0,0.13018367646469797,7.494212000000001,9.375002,26.04169999999999,1143.0261111106201
2023-09-22 18:51:00,66.52199,1.0416660000000002,1.2331442792222278,8.391207000000001,8.796301,45.13889999999998,1143.07611111062
2023-09-22 18:54:00,71.35417,1.0995369999999998,1.2784091700956621,8.362267,8.738430000000001,40.79859999999999,1143.12611111062
2023-09-22 18:57:00,74.71065,1.070602,1.2228510218893553,8.101852000000001,8.42014,46.2963,1143.17611111062
2023-09-22 19:00:00,79.13773,1.0416660000000002,1.20696624813155,7.957177000000001,8.304401,47.74310000000003,1143.22611111062
2023-09-22 19:03:00,80.12153,0.9548610000000002,1.158355765949552,7.754627,8.188656,45.42830000000001,1143.27611111062
2023-09-22 19:06:00,81.04745,0.868055,1.1573107496102433,7.6388869999999995,8.275462000000001,49.47920000000002,1143.3261111106199
2023-09-22 19:09:00,79.60069,0.8391200000000003,1.151655454929032,7.552086999999999,8.246527,50.636600000000016,1143.3761111106198
2023-09-22 19:12:00,73.78472,0.6076389999999998,1.0538289247152486,7.320597,8.391208,44.560100000000006,1143.4261111106198
2023-09-22 19:15:00,62.61574,0.5787040000000001,1.0222338382152019,7.436342,8.506948,37.905099999999976,1143.4761111106197
2023-09-22 19:18:00,58.21759,0.7233790000000004,1.0896142086126492,8.043982,8.883102999999998,38.4838,1143.5261111106197
2023-09-22 19:21:00,56.30787,0.8391200000000003,1.0786601278853118,8.043982,8.564812,32.407399999999996,1143.5761111106196
2023-09-22 19:24:00,51.93866,0.7233790000000004,1.008398513028145,8.101852000000001,8.738423000000001,30.381999999999977,1143.6261111106196
2023-09-22 19:27:00,50.4919,0.78125,0.9313489192261123,7.812501999999999,8.130792,29.803200000000004,1143.6761111106196
2023-09-22 19:30:00,46.58565,0.7523150000000003,0.9149740172652708,7.899302,8.246527,29.80329999999998,1143.7261111106195
2023-09-22 19:33:00,49.97107,0.9548610000000002,1.0255011058878298,7.957172000000001,8.101851,36.16899999999998,1143.7761111106195
2023-09-22 19:36:00,47.07755,0.8391200000000003,1.0284031142643222,8.101852000000001,8.506941999999999,27.488400000000013,1143.8261111106194
2023-09-22 19:39:00,52.92245,1.0995370000000007,1.1282271253665368,8.043982,8.101855,28.356499999999983,1143.8761111106194
2023-09-22 19:42:00,53.38542,0.8391200000000003,1.0537046190752075,7.957177000000001,8.420137,37.32640000000001,1143.9261111106193
2023-09-22 19:45:00,61.16898,1.273148,1.1993559801405573,8.420137,8.275459,36.16900000000001,1143.9761111106193
2023-09-22 19:48:00,58.44907,1.4178240000000004,1.2039407632353676,8.564817000000001,8.159723,37.905100000000004,1144.0261111106192
2023-09-22 19:51:00,68.43171,1.186343,1.2572954741072635,8.130787999999999,8.275465,48.032399999999996,1144.0761111106192
2023-09-22 19:54:00,71.81713,0.8101849999999997,1.1454611132486365,7.7256979999999995,8.478013,60.474500000000035,1144.1261111106191
2023-09-22 19:57:00,73.78472,1.157407,1.1718149691294042,7.523147000000001,7.55208,53.8194,1144.176111110619
2023-09-22 20:00:00,69.41551,0.6655090000000001,1.0620405077105886,7.031247,7.957178,50.636499999999984,1144.226111110619
2023-09-22 20:03:00,76.21528,1.1284729999999996,1.1428814451820757,7.494212999999999,7.52315,49.47909999999999,1144.276111110619
2023-09-22 20:06:00,74.24769,0.8969909999999999,1.1124623498816986,7.233798,7.696757,49.18969999999999,1144.326111110619
2023-09-22 20:09:00,66.98495,0.6365749999999997,0.9868526072270887,6.944443000000001,7.754628,38.48370000000003,1144.376111110619
2023-09-22 20:12:00,58.27546,0.6076389999999998,0.9111767543450552,6.9444479999999995,7.638889,37.90510000000003,1144.4261111106189
2023-09-22 20:15:00,54.83218,0.8391209999999996,1.002732086878664,7.494212999999999,7.841432000000001,36.74769999999998,1144.4761111106188
2023-09-22 20:18:00,49.0162,0.5208329999999997,0.8084412906156481,7.060186,7.725693,26.90979999999996,1144.5261111106188
2023-09-22 20:21:00,48.5243,0.5787040000000001,0.8807654477081212,7.146991,7.841436999999999,29.803200000000004,1144.5761111106187
2023-09-22 20:24:00,47.07755,0.694445,0.7914034059973062,6.915511,7.118055999999999,26.041600000000017,1144.6261111106187
2023-09-22 20:27:00,45.3125,0.6365739999999995,0.8225647048191256,6.973375999999999,7.3784719999999995,27.199100000000044,1144.6761111106186
2023-09-22 20:30:00,49.97107,0.868055,0.9247215232811048,7.233796,7.349541,26.90980000000002,1144.7261111106186
2023-09-22 20:33:00,49.0162,0.6655090000000001,0.9009741709151601,7.320606,7.841436999999999,27.77769999999998,1144.7761111106186
2023-09-22 20:36:00,55.32407,0.8969909999999999,0.9948322711022168,7.262732,7.465280999999999,33.85419999999999,1144.8261111106185
2023-09-22 20:39:00,54.36921,0.7523149999999994,0.9403658952404867,7.552082,7.957177,32.696799999999996,1144.8761111106185
2023-09-22 20:42:00,53.38542,0.8101859999999999,0.9735002830971121,7.552082,7.899305999999999,30.671400000000006,1144.9261111106184
2023-09-22 20:45:00,54.36921,0.694445,0.9666409910006004,7.436347,8.043982,30.3819,1144.9761111106184
2023-09-22 20:48:00,58.73843,1.0416670000000003,1.0560684446209445,7.957177,7.98611,38.483799999999974,1145.0261111106183
2023-09-22 20:51:00,59.72222,0.8101849999999997,1.0978863013082691,8.101852000000001,8.738427,36.16899999999998,1145.0761111106183
2023-09-22 20:54:00,58.59375,0.8101849999999997,1.0117297429364065,7.609952000000001,8.043977,35.30090000000001,1145.1261111106182
2023-09-22 20:57:00,66.52199,1.0995369999999998,1.1703846088042138,8.304402,8.449075,43.113399999999984,1145.1761111106182
2023-09-22 21:00:00,60.18519,0.9259260000000005,1.0772436567720038,7.609952000000001,7.928235999999999,36.74769999999998,1145.2261111106181
2023-09-22 21:03:00,65.53819,0.8101850000000006,1.0736701389356316,7.638892,8.217597,39.0625,1145.276111110618
2023-09-22 21:06:00,63.10764,0.9259260000000005,1.0640549390003569,7.7256920000000004,8.015046,39.3519,1145.326111110618
2023-09-22 21:09:00,61.63194,0.8391209999999996,1.0662269643062068,7.667822999999999,8.159722,38.773199999999974,1145.376111110618
2023-09-22 21:12:00,52.92245,0.7233799999999997,1.0083991371822179,7.957177999999999,8.593748000000001,29.803200000000004,1145.426111110618
2023-09-22 21:15:00,47.07755,0.8680559999999993,0.9792431855803705,8.304397999999999,8.535882,27.198999999999984,1145.476111110618
2023-09-22 21:18:00,44.15509,0.8680559999999993,0.9107696751613621,8.015048,8.101852000000001,23.4375,1145.5261111106179
2023-09-22 21:21:00,40.76968,0.78125,0.9052263519091786,8.159718,8.420138,20.254599999999982,1145.5761111106178
2023-09-22 21:24:00,34.4618,0.7523149999999994,0.8225340262582084,8.246528,8.391203,16.20369999999997,1145.6261111106178
2023-09-22 21:27:00,32.98611,0.8391209999999996,0.7949318183543417,8.130783000000001,8.043982,16.782400000000052,1145.6761111106177
2023-09-22 21:30:00,48.5243,1.3020839999999998,1.0195925493326352,7.957173,7.436339,28.93519999999998,1145.7261111106177
2023-09-22 21:33:00,59.20139,1.2152779999999996,1.1414174235147914,8.015042999999999,7.870375,37.615700000000004,1145.7761111106176
2023-09-22 21:36:00,39.78588,0.6076389999999998,0.829421036900182,8.188657,8.680558,21.412000000000035,1145.8261111106176
2023-09-23 06:33:00,30.55556,1.9965280000000005,0.8523383442003248,4.513889000000001,2.7777769999999995,17.36110000000002,1145.8261111106176
2023-09-23 06:36:00,33.47801,1.8229170000000003,0.8029711828020537,5.439812000000001,3.8773150000000003,18.229100000000017,1145.8761111106176
2023-09-23 06:42:00,34.92477,1.9965280000000005,1.211547004373868,7.060187000000001,5.729169,16.782399999999996,1145.9761111106175
2023-09-23 06:45:00,40.76968,1.9097220000000004,0.9960140833607907,7.812501999999999,6.336809999999999,20.83330000000001,1146.0261111106174
2023-09-23 06:51:00,39.78588,1.765047,0.9729480622317683,7.812501999999999,6.510415,20.83330000000001,1146.1261111106173
2023-09-23 06:54:00,40.76968,1.765047,0.9964711245951704,8.072917,6.79977,21.701400000000035,1146.1761111106173
2023-09-23 06:57:00,40.76968,1.9097220000000004,1.068964030649819,8.304402,6.91551,23.7269,1146.2261111106172
2023-09-23 07:03:00,41.23264,1.9675920000000007,1.0398836377925806,8.362272,6.857639999999999,24.88420000000002,1146.3261111106171
2023-09-23 07:06:00,39.78588,1.7939819999999997,0.9826298503187787,8.246531999999998,6.91551,21.412000000000035,1146.376111110617
2023-09-23 07:12:00,40.76968,1.7361110000000002,1.031681539862342,8.188662,7.002311000000001,19.965300000000013,1146.476111110617
2023-09-23 07:15:00,33.96991,0.8101849999999997,0.735478458954087,8.043982,7.899307,19.96520000000001,1146.526111110617
2023-09-23 07:21:00,31.07639,0.6655090000000001,0.708028734883231,7.957172000000001,8.043983,19.965300000000013,1146.6261111106169
2023-09-23 07:24:00,30.09259,0.8101849999999997,0.7508271835089428,7.986111999999999,7.870367,15.914300000000026,1146.6761111106168
2023-09-23 07:27:00,31.51042,0.8680560000000002,0.7301250793112568,7.957172000000001,7.696756000000001,15.914299999999969,1146.7261111106168
2023-09-23 07:33:00,31.51042,0.8101849999999997,0.7198981080559523,7.841432,7.667827000000001,17.07170000000002,1146.8261111106167
2023-09-23 07:36:00,30.55556,0.9259260000000005,0.738763851842748,7.494212000000001,7.146986,15.3356,1146.8761111106166
2023-09-23 07:42:00,30.55556,0.8101850000000006,0.6879649157657007,7.436342,7.2048570000000005,17.071799999999996,1146.9761111106166
2023-09-23 07:45:00,30.55556,0.868055,0.6797262914099305,7.436342,7.089117,15.914299999999969,1147.0261111106165
2023-09-23 07:48:00,31.07639,0.8101850000000006,0.7040645122702079,7.349532,7.146986999999999,16.782399999999996,1147.0761111106165
2023-09-23 07:51:00,31.07639,0.9259260000000005,0.7215818910443905,7.349532,6.973376,15.914300000000026,1147.1261111106164
2023-09-23 07:54:00,31.07639,0.8391200000000003,0.7008715094062008,7.2916620000000005,7.031251999999999,16.20360000000005,1147.1761111106164
2023-09-23 07:57:00,31.07639,0.9259260000000005,0.7040681117793516,7.233792000000001,6.828706,18.22919999999999,1147.2261111106163
2023-09-23 08:00:00,30.09259,0.868055,0.7136281143751855,7.146992000000001,6.857637,15.914299999999969,1147.2761111106163
2023-09-23 08:03:00,31.01852,0.9548610000000002,0.7511548199828049,7.2916620000000005,6.9155109999999995,17.939800000000048,1147.3261111106162
2023-09-23 08:06:00,32.00232,0.868055,0.7136338645973207,7.2916620000000005,7.002317,14.75690000000003,1147.3761111106162
2023-09-23 08:09:00,30.55556,0.868055,0.6968405765275689,7.089122,6.770837,16.203700000000026,1147.4261111106161
2023-09-23 08:12:00,32.00232,0.8391200000000003,0.6842802111654506,7.031252,6.7419020000000005,16.49309999999997,1147.476111110616
2023-09-23 08:15:00,30.55556,0.868055,0.696840576527568,7.060182000000001,6.741897,17.361199999999997,1147.526111110616
2023-09-23 08:18:00,30.55556,0.8391200000000003,0.6673794459432184,7.002312,6.684031999999999,17.939800000000048,1147.576111110616
2023-09-23 08:24:00,32.52315,0.9548610000000002,0.7337741033056703,7.349532,6.944441,15.914299999999997,1147.576111110616
2023-09-23 08:27:00,32.37847,0.8101849999999997,0.6548948212905041,7.233792,6.944447,16.782400000000024,1147.626111110616
2023-09-23 08:30:00,32.14699,0.9259260000000005,0.7040619973836597,7.204862,6.799766,15.335700000000003,1147.676111110616
2023-09-23 08:33:00,32.00232,0.8680560000000002,0.696841008357085,7.031251999999999,6.712966,14.178200000000004,1147.7261111106159
2023-09-23 08:36:00,30.55556,0.7233799999999997,0.6638302281846183,7.002312000000001,6.886572000000001,16.203699999999998,1147.7761111106158
2023-09-23 08:39:00,32.00232,0.9259260000000005,0.7215818910443905,7.118052,6.741896,17.071799999999996,1147.8261111106158
2023-09-23 08:42:00,32.98611,0.78125,0.6749179718565491,7.089122000000001,6.886572,13.888800000000003,1147.8761111106157
2023-09-23 08:45:00,31.53935,0.868055,0.6968405765275689,7.089122,6.770837,17.361200000000025,1147.9261111106157
2023-09-23 08:48:00,32.52315,0.9548610000000002,0.7160559117662024,7.175927000000001,6.7418960000000006,16.4931,1147.9761111106156
2023-09-23 08:51:00,30.09259,0.8101849999999997,0.7198926806725576,7.118056999999999,6.9444420000000004,15.625,1148.0261111106156
2023-09-23 08:54:00,32.98611,0.9259260000000005,0.6861876723375009,7.146992000000001,6.712966,15.3356,1148.0761111106156
2023-09-23 08:57:00,31.53935,0.868055,0.662269492814035,6.539347,6.163192,17.071799999999996,1148.1261111106155
2023-09-23 09:00:00,30.09259,0.8391200000000003,0.7008715094062008,6.539347,6.278936999999999,12.152800000000013,1148.1761111106155
2023-09-23 09:03:00,32.00232,0.868055,0.6968405765275689,6.655092,6.336807,15.9144,1148.2261111106154
2023-09-23 09:06:00,32.98611,0.8680560000000002,0.6622699101991795,6.655092000000001,6.278936,19.09729999999996,1148.2761111106154
2023-09-23 09:09:00,32.52315,0.8391210000000004,0.6673739756474147,6.626157000000001,6.307866000000001,17.650500000000022,1148.3261111106153
2023-09-23 09:12:00,33.96991,0.8101859999999999,0.7040649675825658,6.770832,6.5682860000000005,18.80789999999999,1148.3761111106153
2023-09-23 09:15:00,33.47801,0.78125,0.7519448949741887,7.031245999999999,6.973376,17.650499999999994,1148.4261111106152
2023-09-23 09:18:00,34.92477,0.6944439999999998,0.7369961706153519,7.581016,7.667822,19.675899999999984,1148.4761111106152
2023-09-23 09:21:00,34.43287,0.8101859999999999,0.765964372110263,7.928241999999999,7.841436,17.650499999999994,1148.5261111106151
2023-09-23 09:24:00,34.4618,0.7523150000000003,0.7666925015065419,7.928237000000001,7.957172000000001,13.888899999999978,1148.576111110615
2023-09-23 09:27:00,36.37153,0.78125,0.7666899697547078,7.957177,7.928237000000001,17.93979999999999,1148.626111110615
2023-09-23 09:30:00,36.37153,0.7523150000000003,0.7229924703967591,7.812500999999999,7.754625999999999,16.782399999999996,1148.676111110615
2023-09-23 09:33:00,43.1713,-0.1736109999999993,,5.787034000000001,7.581015,19.965300000000013,1148.726111110615
2023-09-23 09:42:00,34.92477,0.8680560000000002,0.7623045246315832,7.928237000000001,7.725691,14.756900000000002,1148.876111110615
2023-09-23 09:45:00,35.41666,0.694445,0.722997473067261,7.783562,7.841436999999999,17.361099999999993,1148.926111110615
2023-09-23 09:48:00,33.96991,0.7233799999999997,0.7377563998806612,7.667821999999999,7.6967620000000005,16.492999999999995,1148.976111110615
2023-09-23 09:51:00,33.96991,0.7523149999999994,0.7523185000002283,7.783562,7.783567,17.361099999999965,1149.026111110615
2023-09-23 09:54:00,35.41666,0.8101849999999997,0.7659638904750955,7.783566,7.6967609999999995,14.178200000000004,1149.0761111106149
2023-09-23 09:57:00,34.92477,0.6655090000000001,0.7218346424415213,7.725695999999999,7.841436999999999,16.492999999999967,1149.1261111106148
2023-09-23 10:00:00,34.92477,0.7233799999999997,0.751944894974188,7.783562,7.841432,19.097200000000015,1149.1761111106148
2023-09-23 10:03:00,33.96991,0.7233799999999997,0.7377514646120475,7.812502,7.841432,15.625,1149.2261111106147
2023-09-23 10:06:00,32.98611,0.78125,0.7519448949741887,7.8124970000000005,7.754627000000001,17.650500000000022,1149.2761111106147
2023-09-23 10:09:00,33.96991,0.7523150000000003,0.7377539322490707,7.812501999999999,7.783567,17.361099999999965,1149.3261111106146
2023-09-23 10:12:00,32.98611,0.8101850000000006,0.7659638904750969,7.870372,7.783567,20.543900000000008,1149.3761111106146
2023-09-23 10:15:00,33.96991,0.8391200000000003,0.7489654364764079,7.870372,7.6967620000000005,17.650400000000047,1149.4261111106146
2023-09-23 10:18:00,32.98611,0.8391200000000003,0.764505995159499,7.812497,7.667826999999999,16.493100000000027,1149.4761111106145
2023-09-23 10:21:00,32.98611,0.9548610000000002,0.7682176594376613,7.957177000000001,7.609956,17.939800000000048,1149.5261111106145
2023-09-23 10:24:00,32.00232,0.983797,0.7806737793657574,7.957173,7.581016,16.782399999999996,1149.5761111106144
2023-09-23 10:27:00,32.98611,1.0127319999999997,0.8101551932265453,8.072913,7.6967609999999995,20.543900000000008,1149.6261111106144
2023-09-23 10:30:00,32.98611,1.0127319999999997,0.810155193226546,8.015042999999999,7.638891,15.9144,1149.6761111106143
2023-09-23 10:33:00,32.98611,1.070602,0.7995980278106485,7.986108,7.494215999999999,21.990700000000004,1149.7261111106143
2023-09-23 10:36:00,31.53935,0.983797,0.7976277342868038,7.870373,7.5231460000000006,16.78249999999997,1149.7761111106142
2023-09-23 10:39:00,32.98611,0.868055,0.7623040661232812,7.812497,7.609952000000001,13.888900000000035,1149.8261111106142
2023-09-23 10:42:00,32.98611,0.9548610000000002,0.8015004262217337,7.841437,7.552085999999999,20.543999999999983,1149.8761111106141
2023-09-23 10:45:00,32.98611,1.0416670000000003,0.822561050423364,7.870373,7.465276,15.625,1149.926111110614
2023-09-23 10:48:00,32.98611,1.0416670000000003,0.80525340398656,7.9861130000000005,7.552086,16.782500000000027,1149.976111110614
2023-09-23 10:51:00,32.00232,0.9259259999999996,0.7722349441592689,7.928242999999999,7.638887,16.78230000000002,1150.026111110614
2023-09-23 10:54:00,32.98611,0.8969909999999999,0.7593534122197886,7.957177999999999,7.696757,17.93979999999999,1150.076111110614
2023-09-23 10:57:00,32.98611,1.0416669999999995,0.7876366369350707,7.957177999999999,7.494211000000001,17.07170000000002,1150.126111110614
2023-09-23 11:00:00,32.98611,1.0127319999999997,0.8101493205300645,7.8993079999999996,7.5231460000000006,16.49309999999997,1150.1761111106139
2023-09-23 11:03:00,32.98611,1.0416669999999995,0.8052534039865593,7.957177999999999,7.5231509999999995,18.807799999999986,1150.2261111106138
2023-09-23 11:06:00,32.98611,0.9259259999999996,0.7556447624868029,7.812503,7.494217000000001,17.93979999999999,1150.2761111106138
2023-09-23 11:09:00,32.98611,0.8969909999999999,0.7755021009264254,7.841432999999999,7.609952000000001,17.939899999999966,1150.3261111106137
2023-09-23 11:12:00,31.53935,0.868055,0.7780226747668503,7.783567000000001,7.609952000000001,15.9144,1150.3761111106137
2023-09-23 11:15:00,32.98611,0.9548610000000002,0.7682176594376613,7.812497,7.465275999999999,17.36110000000002,1150.4261111106136
2023-09-23 11:18:00,32.98611,0.8391200000000003,0.7645006642539325,7.783567000000001,7.638887,15.9144,1150.4761111106136
2023-09-23 11:21:00,32.98611,0.8969899999999997,0.7755016471736366,7.812497,7.581017000000001,17.65039999999999,1150.5261111106136
2023-09-23 11:24:00,32.98611,0.868055,0.7623040661232799,7.696757000000001,7.494212,17.071799999999996,1150.5761111106135
2023-09-23 11:27:00,32.98611,0.8391200000000003,0.7171655379937699,7.667827,7.436347,17.361099999999965,1150.6261111106135
2023-09-23 11:30:00,32.00232,0.8391200000000003,0.7331943936230153,7.6388869999999995,7.436347,17.93979999999999,1150.6761111106134
2023-09-23 11:33:00,32.00232,0.8969909999999999,0.7755021009264245,7.696763,7.465281999999999,15.046299999999974,1150.7261111106134
2023-09-23 11:36:00,32.00232,0.983797,0.7976335461793387,7.725693000000001,7.378475999999999,18.807799999999986,1150.7761111106133
2023-09-23 11:39:00,32.98611,1.0127319999999997,0.775586795365088,7.783563,7.349540999999999,16.49309999999997,1150.8261111106133
2023-09-23 11:42:00,32.00232,0.9259260000000005,0.7885653393502136,7.667822000000001,7.407406,17.65039999999999,1150.8761111106132
2023-09-23 11:45:00,32.98611,0.78125,0.7369992919458539,7.609952000000001,7.5231520000000005,19.675900000000013,1150.9261111106132
2023-09-23 11:48:00,32.00232,0.8680560000000002,0.7623045246315832,7.609952000000001,7.407406,18.80789999999996,1150.9761111106131
2023-09-23 11:51:00,31.53935,0.78125,0.7369940897232571,7.581022,7.494212,17.36110000000002,1151.026111110613
2023-09-23 11:54:00,32.98611,0.7523150000000003,0.7229924703967591,7.552087,7.494212,18.518599999999992,1151.076111110613
2023-09-23 11:57:00,32.98611,0.78125,0.7369992919458539,7.609952000000001,7.5231520000000005,16.492999999999995,1151.126111110613
2023-09-23 12:00:00,32.98611,0.8101849999999997,0.735478458954087,7.609952000000001,7.465277,16.203700000000026,1151.176111110613
2023-09-23 12:03:00,32.98611,0.78125,0.7218351702717228,7.609952000000001,7.494212,16.203700000000026,1151.226111110613
2023-09-23 12:06:00,32.00232,0.8101849999999997,0.7198981080559523,7.667822,7.494217000000001,15.914300000000026,1151.2761111106129
2023-09-23 12:09:00,32.98611,0.8969909999999999,0.7429492033775221,7.667822,7.378471,17.36110000000002,1151.3261111106128
2023-09-23 12:12:00,32.98611,0.8680560000000002,0.7301250793112568,7.6967620000000005,7.436346,18.229100000000017,1151.3761111106128
2023-09-23 12:15:00,32.00232,0.8680560000000002,0.7463459618299988,7.609952000000001,7.378475999999999,19.386600000000044,1151.4261111106127
2023-09-23 12:18:00,32.52315,0.8101849999999997,0.7508324506388003,7.5520819999999995,7.436347,19.675900000000013,1151.4761111106127
2023-09-23 12:21:00,32.52315,0.7523150000000003,0.7229924703967591,7.581022,7.523147,17.36110000000002,1151.5261111106126
2023-09-23 12:24:00,33.47801,0.78125,0.7218351702717228,7.609952000000001,7.494212,18.807900000000018,1151.5761111106126
2023-09-23 12:27:00,32.52315,0.8680560000000002,0.7623045246315832,7.609952000000001,7.407406,17.36110000000002,1151.6261111106126
2023-09-23 12:30:00,33.47801,0.7233800000000006,0.6790566552944021,7.523147,7.436347,17.650499999999965,1151.6761111106125
2023-09-23 12:33:00,33.47801,0.78125,0.7218351702717228,7.5231520000000005,7.407412,16.782500000000027,1151.7261111106125
2023-09-23 12:36:00,32.98611,0.7523150000000003,0.7080268550741697,7.5231520000000005,7.436347,19.965300000000013,1151.7761111106124
2023-09-23 12:39:00,32.98611,0.8969909999999999,0.7755021009264245,7.609952000000001,7.378471,16.782399999999996,1151.8261111106124
2023-09-23 12:42:00,32.98611,0.9548610000000002,0.7849967940359418,7.667822000000001,7.349540999999999,17.361199999999997,1151.8761111106123
2023-09-23 12:45:00,32.98611,0.9548610000000002,0.7682176594376613,7.754627,7.407406,17.650500000000022,1151.9261111106123
2023-09-23 12:48:00,32.98611,0.9837959999999999,0.7806733508603672,7.754627,7.378471,15.625,1151.9761111106122
2023-09-23 12:51:00,32.98611,0.9837959999999999,0.7976331114756523,7.754627,7.407411000000001,18.807800000000043,1152.0261111106122
2023-09-23 12:54:00,32.98611,0.868055,0.7623040661232799,7.754627,7.5520819999999995,17.650500000000022,1152.0761111106121
2023-09-23 12:57:00,32.00232,0.8391200000000003,0.7489654364764069,7.696757000000001,7.523147,17.650499999999965,1152.126111110612
2023-09-23 13:00:00,32.00232,0.8969909999999999,0.7755021009264245,7.696763,7.465281999999999,15.9144,1152.176111110612
