Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-23 13:03:00,32.98611,1.0127319999999997,0.7930173179362541,7.783563,7.378471,19.097200000000043,1152.226111110612
2023-09-23 13:06:00,32.00232,0.983797,0.7634258114382976,7.725693000000001,7.320606,19.965300000000013,1152.276111110612
2023-09-23 13:09:00,32.98611,1.0416669999999995,0.8052534039865593,7.841438,7.407411000000001,17.650500000000022,1152.326111110612
2023-09-23 13:12:00,32.98611,0.9259259999999996,0.7556447624868029,7.812498,7.494212,17.93979999999999,1152.3761111106119
2023-09-23 13:15:00,32.98611,1.0416669999999995,0.8052534039865593,7.812498,7.378471,17.071799999999996,1152.4261111106118
2023-09-23 13:18:00,32.00232,0.8969909999999999,0.7755021009264245,7.754628,7.523147,16.782399999999996,1152.4761111106118
2023-09-23 13:21:00,32.98611,0.9548609999999993,0.7682176594376608,7.812498,7.465277,16.492999999999995,1152.5261111106117
2023-09-23 13:24:00,32.00232,1.0127309999999996,0.8101488897062412,7.957178,7.581017000000001,17.07170000000002,1152.5761111106117
2023-09-23 13:27:00,32.00232,0.9837959999999999,0.7806733508603672,8.015048,7.638891999999999,16.2038,1152.6261111106116
2023-09-23 13:30:00,31.07639,0.9837959999999999,0.8143130794593871,7.9282379999999995,7.609952000000001,16.2038,1152.6761111106116
2023-09-23 13:33:00,32.00232,1.070602,0.7995918232388727,7.957178,7.465275999999999,17.939899999999966,1152.7261111106116
2023-09-23 13:36:00,32.98611,1.070602,0.834867399968195,7.957178,7.5231460000000006,16.49309999999997,1152.7761111106115
2023-09-23 13:39:00,32.52315,1.0995369999999998,0.8114502528639277,8.015048,7.494211000000001,16.78249999999997,1152.8261111106115
2023-09-23 13:42:00,34.43287,1.070602,0.8173864088559347,7.9282379999999995,7.465275999999999,17.36110000000002,1152.8761111106114
2023-09-23 13:45:00,35.4456,1.0127309999999996,0.8101488897062412,7.957178,7.581017000000001,13.888999999999982,1152.9261111106114
2023-09-23 13:48:00,35.41666,1.0416659999999993,0.8052529829102103,7.957172999999999,7.523147,16.4931,1152.9761111106113
2023-09-23 13:51:00,36.37153,1.0127309999999996,0.7930168932236357,7.957172999999999,7.5520819999999995,16.203699999999998,1153.0261111106113
2023-09-23 13:54:00,35.41666,1.070602,0.834867399968195,7.957178,7.5231460000000006,17.939899999999994,1153.0761111106112
2023-09-23 13:57:00,35.41666,1.0995369999999998,0.8114502528639265,7.957178,7.436341,17.650499999999994,1153.1261111106112
2023-09-23 14:00:00,33.47801,0.8969909999999999,0.7755021009264254,7.870367999999999,7.638887,16.782399999999996,1153.1761111106111
2023-09-23 14:03:00,34.92477,1.0127319999999997,0.8101493205300645,7.8993079999999996,7.5231460000000006,16.203700000000026,1153.226111110611
2023-09-23 14:06:00,35.41666,1.0416669999999995,0.8052534039865593,7.957177999999999,7.5231509999999995,18.518599999999992,1153.276111110611
2023-09-23 14:09:00,34.43287,1.0127319999999997,0.7755807161064249,7.8993079999999996,7.465275999999999,16.203699999999998,1153.326111110611
2023-09-23 14:12:00,35.41666,1.0127309999999996,0.7755863769185843,7.9282379999999995,7.494217000000001,17.650499999999994,1153.376111110611
2023-09-23 14:15:00,35.4456,1.1284719999999995,0.8232156432740525,8.043982999999999,7.494211000000001,16.203699999999998,1153.426111110611
2023-09-23 14:18:00,33.96991,0.9837959999999999,0.7976331114756523,8.101848,7.754632000000001,17.361099999999993,1153.4761111106109
2023-09-23 14:21:00,35.41666,1.1863420000000007,0.846487457993596,8.217588000000001,7.6099559999999995,16.4931,1153.5261111106108
2023-09-23 14:24:00,33.47801,1.0127309999999996,0.7930168932236357,8.101853,7.6967620000000005,18.22919999999999,1153.5761111106108
2023-09-23 14:27:00,33.47801,1.0127309999999996,0.8101547624006361,8.101848,7.725697,13.599500000000006,1153.6261111106107
2023-09-23 14:30:00,34.43287,1.070602,0.834873391839737,8.101848,7.667826,18.518599999999992,1153.6761111106107
2023-09-23 14:33:00,36.37153,0.9259259999999996,0.7885653393502136,8.015048,7.754632,16.203700000000026,1153.7261111106106
2023-09-23 14:36:00,35.41666,1.0995369999999998,0.811456518897883,8.101848,7.581021000000001,15.625,1153.7761111106106
2023-09-23 14:39:00,35.41666,1.0127309999999996,0.7930168932236357,8.043978,7.638887,17.93980000000002,1153.8261111106106
2023-09-23 14:42:00,33.96991,0.9259259999999996,0.7885653393502136,8.015048,7.754632,15.046300000000002,1153.8761111106105
2023-09-23 14:45:00,35.41666,1.0995369999999998,0.8294204096312456,8.101848,7.609951000000001,15.914299999999997,1153.9261111106105
2023-09-23 14:48:00,32.98611,0.9259259999999996,0.7885653393502136,8.072913,7.8124970000000005,17.650499999999965,1153.9761111106104
2023-09-23 14:51:00,34.92477,0.8969899999999997,0.7593585889322959,8.043977000000002,7.783567,18.518500000000017,1154.0261111106104
2023-09-23 14:54:00,33.96991,0.8391200000000003,0.764505995159499,7.928237,7.783567,17.650500000000022,1154.0761111106103
2023-09-23 14:57:00,32.52315,0.9259259999999996,0.772240631815474,8.015042999999999,7.725697,17.36110000000002,1154.1261111106103
2023-09-23 15:00:00,33.47801,0.983797,0.8143135202139447,8.072913,7.754626,17.939800000000048,1154.1761111106102
2023-09-23 15:03:00,34.4618,0.8969899999999997,0.7755016471736366,7.986107,7.754627000000001,14.756999999999977,1154.2261111106102
2023-09-23 15:06:00,34.43287,0.9259260000000005,0.8046475071360156,7.957172,7.725695999999999,17.36110000000002,1154.2761111106101
2023-09-23 15:09:00,35.41666,0.8391200000000003,0.7798200253646536,7.8993020000000005,7.783562000000001,16.782399999999996,1154.32611111061
2023-09-23 15:12:00,33.96991,0.9548610000000002,0.8015004262217349,7.986107,7.696756000000001,17.071799999999996,1154.37611111061
2023-09-23 15:15:00,33.96991,0.868055,0.7780226747668503,7.928242000000001,7.754627000000001,17.361099999999965,1154.42611111061
2023-09-23 15:18:00,34.92477,0.8969899999999997,0.7914061336455054,7.928237,7.725697,17.361099999999993,1154.47611111061
2023-09-23 15:21:00,33.96991,0.8391210000000004,0.7645064650578399,7.8124970000000005,7.667826,15.914300000000026,1154.52611111061
2023-09-23 15:24:00,34.92477,0.78125,0.7519448949741887,7.783567,7.725697,19.675899999999984,1154.5761111106099
2023-09-23 15:27:00,34.92477,0.8101849999999997,0.7508271835089428,7.870372000000001,7.754627000000001,18.22919999999999,1154.6261111106098
2023-09-23 15:30:00,33.96991,0.868055,0.7780280683781277,7.8993020000000005,7.725697,17.071799999999968,1154.6761111106098
2023-09-23 15:33:00,33.96991,0.8969899999999997,0.7914006783422775,7.957177000000001,7.754627000000001,19.386600000000016,1154.7261111106097
2023-09-23 15:36:00,33.96991,0.868055,0.7623040661232799,8.015042000000001,7.8124970000000005,17.939899999999966,1154.7761111106097
2023-09-23 15:39:00,33.96991,0.8680560000000002,0.7780285331742377,7.899302,7.725695999999999,17.939800000000048,1154.8261111106096
2023-09-23 15:42:00,33.82523,0.9259260000000005,0.7885653393502136,8.015042000000001,7.754626,18.80789999999999,1154.8761111106096
2023-09-23 15:45:00,33.47801,0.8680560000000002,0.7780285331742377,7.899302,7.725695999999999,13.888900000000035,1154.9261111106096
2023-09-23 15:48:00,34.92477,0.8101849999999997,0.7659638904750967,7.899302,7.8124970000000005,19.386500000000012,1154.9761111106095
2023-09-23 15:51:00,34.92477,0.868055,0.7935216192041837,7.928242000000001,7.783567,18.807900000000018,1155.0261111106095
2023-09-23 15:54:00,34.92477,0.868055,0.7780280683781277,7.8993020000000005,7.725697,16.782399999999996,1155.0761111106094
2023-09-23 15:57:00,34.92477,0.9259260000000005,0.7722406318154734,8.015042000000001,7.725695999999999,17.361099999999965,1155.1261111106094
2023-09-23 16:00:00,33.47801,0.868055,0.7780280683781277,7.957172,7.783567,15.624999999999972,1155.1761111106093
2023-09-23 16:03:00,33.47801,0.9548610000000002,0.8177575983266815,7.986107,7.725695999999999,17.65040000000002,1155.2261111106093
2023-09-23 16:06:00,34.92477,0.8969899999999997,0.7914061336455054,7.986107,7.783567,19.386500000000012,1155.2761111106092
2023-09-23 16:09:00,33.96991,0.983797,0.7976277342868038,8.101852999999998,7.754626,18.80789999999999,1155.3261111106092
2023-09-23 16:12:00,34.92477,0.9259259999999996,0.8046419911009821,8.101852999999998,7.870367,17.650499999999994,1155.3761111106091
2023-09-23 16:15:00,34.92477,0.8969899999999997,0.7914061336455054,8.101847,7.899307,17.65039999999999,1155.426111110609
2023-09-23 16:18:00,34.92477,0.8969899999999997,0.7914006783422775,8.072917,7.870367,16.493000000000023,1155.476111110609
2023-09-23 16:21:00,34.8669,0.8969899999999997,0.7914006783422775,8.130787000000002,7.928237000000001,19.676000000000016,1155.526111110609
2023-09-23 16:24:00,34.4618,0.8101849999999997,0.780896212673754,8.101847,8.043982,17.93980000000002,1155.576111110609
2023-09-23 16:27:00,34.92477,1.0127310000000005,0.8270085969377496,8.246527,7.899306,16.782399999999967,1155.626111110609
2023-09-23 16:30:00,35.41666,0.8969899999999997,0.7593529647953922,8.188657,7.928237000000001,19.675900000000013,1155.6761111106089
2023-09-23 16:33:00,34.4618,0.8969899999999997,0.8070762967630621,8.101847,7.928237000000001,18.80789999999996,1155.7261111106088
2023-09-23 16:36:00,34.4618,0.9259259999999996,0.8046419911009821,8.159723,7.928237000000001,15.04619999999997,1155.7761111106088
2023-09-23 16:39:00,34.92477,1.0127319999999997,0.8101493205300645,8.217593,7.841431000000001,16.20369999999997,1155.8261111106087
2023-09-23 16:42:00,34.43287,0.8391200000000003,0.7949313360669422,8.101847,8.015047,18.518599999999992,1155.8761111106087
2023-09-23 16:45:00,33.47801,0.8969899999999997,0.7914006783422775,8.246527,8.043977,15.914299999999969,1155.9261111106086
2023-09-23 16:48:00,33.47801,0.868055,0.7780226747668503,8.217592,8.043977,17.65040000000002,1155.9761111106086
2023-09-23 16:51:00,32.52315,0.9548610000000002,0.8177520224768228,8.217592,7.957171,19.386500000000012,1156.0261111106086
2023-09-23 16:54:00,35.41666,0.868055,0.7935216192041845,8.217592,8.072917,16.782399999999996,1156.0761111106085
2023-09-23 16:57:00,36.37153,0.9548610000000002,0.8014947660471381,8.246532,7.957171,18.807800000000015,1156.1261111106085
2023-09-23 17:00:00,33.47801,0.8391200000000003,0.8098414210248245,8.130787000000002,8.072917,18.51849999999999,1156.1761111106084
2023-09-23 17:03:00,34.92477,0.9548610000000002,0.7849910438110173,8.159722,7.841431000000001,17.071799999999996,1156.2261111106084
2023-09-23 17:06:00,34.92477,0.8969899999999997,0.8070709180936946,8.217597000000001,8.043977,18.518500000000017,1156.2761111106083
2023-09-23 17:09:00,34.92477,0.868055,0.7780226747668503,8.217597000000001,8.043982,18.807900000000018,1156.3261111106083
2023-09-23 17:12:00,34.92477,0.9548610000000002,0.8337728466049501,8.275466999999999,8.043986,18.22919999999999,1156.3761111106082
2023-09-23 17:15:00,34.92477,0.8969899999999997,0.8070762967630621,8.246527,8.072917,17.650499999999994,1156.4261111106082
2023-09-23 17:18:00,34.92477,0.9548610000000002,0.8337673498883534,8.217597000000001,7.9861059999999995,17.36110000000002,1156.4761111106081
2023-09-23 17:21:00,33.47801,0.8391200000000003,0.7949261489905208,8.217597000000001,8.130787,18.518500000000017,1156.526111110608
2023-09-23 17:24:00,32.52315,0.868055,0.7780226747668503,8.217597000000001,8.043982,17.36110000000002,1156.576111110608
2023-09-23 17:27:00,32.52315,0.8969899999999997,0.8070709180936946,8.217597000000001,8.043977,15.9144,1156.626111110608
2023-09-23 17:30:00,32.52315,0.983797,0.7976277342868038,8.362272999999998,8.015046,18.51849999999996,1156.676111110608
2023-09-23 17:33:00,33.47801,0.9548610000000002,0.8177520224768228,8.246527,7.9861059999999995,19.675900000000013,1156.726111110608
2023-09-23 17:36:00,34.11459,0.868055,0.7935163009535354,8.217597000000001,8.072911999999999,19.386599999999987,1156.7761111106079
2023-09-23 17:39:00,33.96991,0.983797,0.8307375242927864,8.275462999999998,7.9861059999999995,19.097200000000043,1156.8261111106078
2023-09-23 17:42:00,33.96991,0.8969909999999999,0.8070713840878575,8.246533,8.072911999999999,15.914300000000026,1156.8761111106078
2023-09-23 17:45:00,32.98611,0.983797,0.8143135202139447,8.217593,7.899305999999999,16.20369999999997,1156.9261111106077
2023-09-23 17:48:00,32.98611,0.9548610000000002,0.8015004262217337,8.188657,7.899305999999999,15.625,1156.9761111106077
2023-09-23 17:51:00,34.92477,0.9837959999999999,0.8307370776225367,8.130787000000002,7.841431000000001,17.939899999999966,1157.0261111106076
2023-09-23 17:54:00,33.47801,0.9259259999999996,0.8046419911009821,8.159723,7.928237000000001,18.22920000000005,1157.0761111106076
2023-09-23 17:57:00,33.47801,0.8680560000000002,0.7780285331742377,8.130783000000001,7.957177,18.518500000000017,1157.1261111106076
2023-09-23 18:00:00,33.47801,0.9548609999999993,0.8015004262217335,8.188658,7.899307,17.650500000000022,1157.1761111106075
2023-09-23 18:03:00,32.52315,0.9259259999999996,0.8046475071360155,8.159718,7.928242,17.36110000000002,1157.2261111106075
2023-09-23 18:06:00,33.96991,0.983797,0.7806737793657574,8.130783000000001,7.754626,16.493100000000027,1157.2761111106074
2023-09-23 18:09:00,34.4618,0.983797,0.7976277342868038,8.101852999999998,7.754626,18.518599999999992,1157.3261111106074
2023-09-23 18:12:00,32.98611,0.8969909999999999,0.7755021009264245,7.9861130000000005,7.754632,18.518500000000017,1157.3761111106073
2023-09-23 18:15:00,32.00232,1.0416670000000003,0.80525340398656,8.101852999999998,7.667825999999999,15.335699999999974,1157.4261111106073
2023-09-23 18:18:00,32.98611,0.983797,0.7976335461793387,8.072913,7.725695999999999,16.782500000000027,1157.4761111106072
2023-09-23 18:21:00,32.52315,0.8680560000000002,0.7780285331742377,8.015042999999999,7.841436999999999,16.493100000000027,1157.5261111106072
2023-09-23 18:24:00,32.52315,0.9259259999999996,0.7722406318154731,8.072913,7.783567,15.625,1157.5761111106071
2023-09-23 18:27:00,33.47801,1.0127319999999997,0.8101551932265453,8.072913,7.6967609999999995,17.071799999999996,1157.626111110607
2023-09-23 18:30:00,32.98611,0.8969899999999997,0.7914061336455054,7.986107,7.783567,16.782400000000052,1157.676111110607
2023-09-23 18:33:00,32.98611,0.983797,0.7976335461793387,8.072913,7.725695999999999,17.939800000000048,1157.726111110607
2023-09-23 18:42:00,31.53935,0.9837959999999999,0.8143130794593858,8.072918000000001,7.754632,17.36110000000002,1157.876111110607
2023-09-23 18:45:00,31.53935,0.9548609999999993,0.7682176594376608,8.101848,7.754627000000001,17.071699999999964,1157.926111110607
2023-09-23 18:48:00,33.47801,0.9548609999999993,0.8015004262217335,8.015048,7.725697,17.650500000000022,1157.976111110607
2023-09-23 18:54:00,33.47801,0.9259259999999996,0.772240631815474,7.986108,7.6967620000000005,16.782399999999996,1158.076111110607
2023-09-23 18:57:00,32.98611,0.9259259999999996,0.7885653393502143,8.043978,7.783562000000001,19.965300000000013,1158.1261111106069
2023-09-23 19:03:00,32.98611,0.9548609999999993,0.7849967940359427,8.043978,7.725697,19.09730000000002,1158.2261111106068
2023-09-23 19:06:00,32.87037,0.9259259999999996,0.7556447624868029,7.928242999999999,7.609957,19.676000000000045,1158.2761111106067
2023-09-23 19:12:00,32.52315,0.9259259999999996,0.7722349441592689,7.928242999999999,7.638887,18.807900000000018,1158.3761111106066
2023-09-23 19:15:00,33.47801,0.983797,0.7806737793657574,7.957173,7.581016,17.65039999999999,1158.4261111106066
2023-09-23 19:18:00,32.98611,0.9259259999999996,0.7556447624868029,7.870367999999999,7.5520819999999995,16.78249999999997,1158.4761111106066
2023-09-23 19:24:00,32.98611,0.9259259999999996,0.7885653393502136,7.870373,7.609957,17.65039999999999,1158.5761111106065
2023-09-23 19:27:00,33.47801,0.9837959999999999,0.7806733508603672,7.899306999999999,7.5231509999999995,18.80789999999996,1158.6261111106064
2023-09-23 19:33:00,32.98611,0.868055,0.7623040661232812,7.812497,7.609952000000001,17.93979999999999,1158.7261111106063
2023-09-23 19:36:00,33.47801,0.868055,0.7780280683781277,7.812497,7.638891999999999,19.09729999999996,1158.7761111106063
2023-09-23 19:42:00,32.52315,0.9548610000000002,0.7849910438110173,7.841437,7.5231460000000006,17.939899999999966,1158.8761111106062
2023-09-23 19:45:00,33.47801,0.8969899999999997,0.7429487624298703,7.812497,7.523147,18.807900000000018,1158.9261111106061
2023-09-23 19:48:00,33.47801,0.9548610000000002,0.7682176594376613,7.812497,7.465275999999999,11.863400000000013,1158.976111110606
2023-09-23 19:54:00,32.98611,0.8391200000000003,0.7331943936230153,7.754627,7.552087,15.3356,1159.076111110606
2023-09-23 19:57:00,33.96991,0.868055,0.7623040661232799,7.638892,7.436347,18.51849999999996,1159.126111110606
2023-09-23 20:03:00,32.52315,0.7523150000000003,0.6928381714576658,7.5520819999999995,7.436347,19.09729999999996,1159.2261111106059
2023-09-23 20:06:00,32.52315,0.868055,0.7623040661232799,7.638892,7.436347,16.203700000000026,1159.2761111106058
2023-09-23 20:09:00,32.98611,0.7523150000000003,0.7080268550741697,7.581022,7.494216999999999,17.93979999999999,1159.3261111106058
2023-09-23 20:18:00,30.55556,0.78125,0.7218351702717228,7.436342000000001,7.320602,15.625,1159.4761111106059
2023-09-23 20:24:00,30.55556,0.8101849999999997,0.735478458954088,7.465281999999999,7.320607000000001,15.914300000000026,1159.5761111106058
2023-09-23 20:27:00,31.07639,0.8391200000000003,0.6673735464949309,7.436342,7.118052,15.04630000000003,1159.6261111106057
2023-09-23 20:33:00,31.07639,0.8101849999999997,0.687970527080606,7.291662,7.060187000000001,17.939900000000023,1159.7261111106056
2023-09-23 20:36:00,31.07639,0.8391200000000003,0.7008715094062018,7.349532,7.089122000000001,16.78230000000002,1159.7761111106056
2023-09-23 20:39:00,30.55556,0.9837959999999999,0.7096611232540542,7.349537000000001,6.857641,14.757000000000005,1159.8261111106056
2023-09-23 20:45:00,31.53935,0.868055,0.7136338645973207,7.262727000000001,6.973382,14.75690000000003,1159.9261111106055
2023-09-23 20:48:00,31.53935,0.9259259999999996,0.7215818910443902,7.2337929999999995,6.857637,15.625,1159.9761111106054
2023-09-23 20:54:00,32.00232,0.9837959999999999,0.7096611232540553,7.204857,6.712961000000001,16.782399999999996,1160.0761111106053
2023-09-23 20:57:00,32.00232,0.8969899999999997,0.7092723014068081,7.262727000000001,6.915507,15.625,1160.1261111106053
2023-09-23 21:03:00,32.00232,0.9548610000000002,0.7337741033056703,7.233797,6.828706,15.625,1160.2261111106052
2023-09-23 21:06:00,30.55556,0.8680560000000002,0.696841008357085,7.2337929999999995,6.915507,17.071699999999964,1160.2761111106051
2023-09-23 21:09:00,32.00232,0.8969909999999999,0.7262648167618914,7.4074029999999995,7.089122000000001,18.807800000000043,1160.326111110605
2023-09-23 21:15:00,32.00232,0.983797,0.7458549666975705,7.436343,7.002316,16.492999999999995,1160.426111110605
2023-09-23 21:18:00,30.09259,1.0127319999999997,0.7578284521837554,7.5520830000000005,7.089121,15.3356,1160.476111110605
2023-09-23 21:24:00,31.53935,0.983797,0.7458549666975696,7.5520830000000005,7.118055999999999,17.36110000000002,1160.5761111106049
2023-09-23 21:27:00,30.84491,0.8969909999999999,0.7262648167618914,7.436337999999999,7.118057,15.3356,1160.6261111106048
2023-09-23 21:30:00,30.09259,0.983797,0.7458549666975705,7.4074029999999995,6.973376,14.467499999999973,1160.6761111106048
2023-09-23 21:36:00,31.07639,0.8969909999999999,0.709272728898465,7.4074029999999995,7.060182,17.361099999999965,1160.7761111106047
2023-09-23 21:39:00,31.07639,1.0416669999999995,0.7327285232850466,7.378468,6.828701,16.49309999999997,1160.8261111106046
2023-09-23 21:45:00,30.55556,1.0127319999999997,0.721243678607355,7.378468,6.857635999999999,15.9144,1160.9261111106046
2023-09-23 21:48:00,31.07639,1.0416669999999995,0.7327285232850478,7.523147999999999,6.973381000000001,16.20369999999997,1160.9761111106045
2023-09-23 21:54:00,31.07639,0.9548609999999993,0.7160620956747635,7.436337999999999,7.002317,16.2038,1161.0761111106044
2023-09-23 21:57:00,30.55556,0.9548609999999993,0.7337741033056687,7.320598,6.915507,16.492999999999995,1161.1261111106044
2023-09-23 22:00:00,32.52315,0.9548609999999993,0.7337741033056697,7.291668,6.886577000000001,16.493100000000027,1161.1761111106043
2023-09-23 22:06:00,31.07639,0.9259259999999996,0.738769736597463,7.320598,6.973382,18.80789999999996,1161.2761111106042
2023-09-23 22:09:00,30.55556,0.983797,0.7634197961024228,7.494212999999999,7.089116000000001,17.93979999999999,1161.3261111106042
2023-09-23 22:15:00,32.98611,0.9259259999999996,0.7556447624868029,7.5520830000000005,7.233797000000001,17.36110000000002,1161.426111110604
2023-09-23 22:18:00,33.47801,1.0127319999999997,0.7755807161064249,7.696763,7.262731,16.782399999999996,1161.476111110604
2023-09-23 22:21:00,31.53935,0.8969909999999999,0.7429492033775221,7.667828,7.378477,17.361099999999965,1161.526111110604
2023-09-23 22:33:00,31.53935,0.8969909999999999,0.6742869311356295,7.2048630000000005,6.799772,18.229100000000017,1161.526111110604
2023-09-23 22:39:00,31.53935,1.0127319999999997,0.7930173179362541,7.2048630000000005,6.799771000000001,15.625,1161.626111110604
2023-09-23 22:42:00,31.01852,0.8969909999999999,0.6742869311356308,7.2337929999999995,6.828702000000001,15.335699999999974,1161.6761111106039
2023-09-23 22:45:00,31.07639,0.8969909999999999,0.6919601282788378,7.002313,6.626162,15.9144,1161.7261111106038
2023-09-23 22:51:00,30.09259,0.8391209999999996,0.6842806475518407,6.944443000000001,6.655092,15.625,1161.8261111106037
2023-09-23 22:54:00,31.07639,0.8101859999999999,0.6548894296441019,6.655092,6.365736,15.3356,1161.8761111106037
2023-09-23 23:00:00,32.00232,0.8680560000000002,0.6797267161215047,6.684032,6.336806,17.361099999999965,1161.9761111106036
2023-09-23 23:03:00,31.53935,0.7233800000000006,0.6326105976684727,6.684027,6.510417,15.625,1162.0261111106036
2023-09-23 23:06:00,31.53935,0.9548610000000002,0.7337741033056703,6.9444420000000004,6.539351000000001,17.93979999999999,1162.0761111106035
2023-09-23 23:12:00,32.00232,0.9259260000000005,0.7040681117793516,7.002312,6.597225999999999,16.782399999999996,1162.1761111106034
2023-09-23 23:15:00,31.53935,0.8101849999999997,0.7198926806725566,7.175927000000001,7.002312,15.914299999999969,1162.2261111106034
2023-09-23 23:18:00,31.07639,0.8680560000000002,0.7301250793112568,7.3784730000000005,7.118057,15.3356,1162.2761111106033
2023-09-23 23:21:00,32.98611,0.9548609999999993,0.784991043811017,7.609957999999999,7.291667,15.914300000000026,1162.3261111106033
2023-09-23 23:27:00,32.98611,0.9548609999999993,0.7337680407666323,7.5520879999999995,7.146987000000001,15.914299999999969,1162.4261111106032
2023-09-23 23:39:00,32.52315,1.3020829999999997,0.7682302348671249,6.828707999999999,5.9317150000000005,17.650500000000022,1162.4261111106032
2023-09-23 23:45:00,31.07639,0.9548609999999993,0.5574137832597925,6.221067999999999,5.555557,16.203700000000026,1162.4261111106032
2023-09-23 23:48:00,32.00232,0.8969909999999999,0.6562329404896043,6.221063,5.7870420000000005,18.807799999999986,1162.4261111106032
2023-09-24 00:57:00,30.09259,1.938657,0.8671035290981387,5.613422,3.964125,15.335700000000003,1162.4261111106032
2023-09-24 01:33:00,30.55556,1.5335649999999994,0.7460617248035778,5.844905999999999,4.600691,15.624900000000025,1162.4261111106032
2023-09-24 02:42:00,30.55556,2.141203,0.986158956491118,6.568288,4.774305,16.203699999999998,1162.4261111106032
2023-09-24 02:45:00,30.55556,1.967593,0.9886412317732493,7.002317999999999,5.439815,15.625,1162.4261111106032
2023-09-24 02:54:00,30.55556,2.083334,0.8428139716784335,6.915513,5.0636589999999995,15.914300000000026,1162.4261111106032
2023-09-24 03:09:00,30.55556,1.851852,0.8417285415302485,6.365742000000001,4.80324,14.467599999999976,1162.4261111106032
2023-09-24 03:12:00,30.09259,1.7939810000000005,0.8246676812081642,6.3368020000000005,4.832181,14.757000000000005,1162.4261111106032
2023-09-24 03:15:00,30.09259,1.9097220000000004,0.858669484293594,6.250001999999999,4.62963,16.20380000000003,1162.4261111106032
2023-09-24 03:18:00,32.00232,1.7361110000000002,0.8074511307417886,6.163192,4.716431,17.939899999999994,1162.4261111106032
2023-09-24 03:21:00,31.07639,1.765047,0.8160719865602036,6.105327000000001,4.62963,13.020800000000008,1162.4261111106032
2023-09-24 03:24:00,30.09259,1.8807869999999998,0.8502148791642707,6.163192,4.5717550000000005,15.914300000000026,1162.4261111106032
2023-09-24 04:27:00,30.55556,1.9965279999999996,0.970765917687872,6.684033,5.063655,15.335699999999974,1162.4261111106032
2023-09-24 04:30:00,31.07639,2.054398,0.9309922183319159,6.9444479999999995,5.208329999999999,15.625,1162.4261111106032
2023-09-24 04:36:00,31.53935,2.0254629999999993,0.8921840083167012,6.741897999999999,5.005785,14.467600000000033,1162.4261111106032
2023-09-24 04:39:00,30.55556,1.9097229999999996,0.8586697759461063,6.568287999999999,4.947915,15.9144,1162.4261111106032
2023-09-24 04:51:00,30.09259,2.0833329999999997,0.9087671732477565,6.423608000000001,4.629625,14.756899999999973,1162.4261111106032
2023-09-24 04:57:00,30.55556,2.170139,0.9334373688766231,6.510414,4.629625000000001,13.599599999999981,1162.4261111106032
2023-09-24 05:18:00,30.09259,2.2858789999999996,0.965969312921276,6.539354,4.542825,17.361199999999997,1162.4261111106032
2023-09-24 05:21:00,31.07639,2.3148150000000003,0.974041151487942,6.568289999999999,4.542825,17.071799999999996,1162.4261111106032
2023-09-24 05:24:00,30.09259,2.2280099999999994,0.949753652004432,6.510419999999999,4.57176,15.046299999999974,1162.4261111106032
2023-09-24 05:51:00,30.09259,1.967593,0.905403998044656,6.163198,4.513885,16.203700000000026,1162.4261111106032
2023-09-24 06:06:00,30.09259,2.170139,0.9334373688766231,7.060188999999999,5.1794,15.625,1162.4261111106032
2023-09-24 06:09:00,35.41666,2.604166,1.017870621910134,6.973384,4.629628,15.9144,1162.4761111106031
2023-09-24 06:12:00,36.37153,2.314814,0.904779611408468,6.597219000000001,4.513885,17.65039999999999,1162.526111110603
2023-09-24 06:15:00,36.37153,2.083334,0.9689413361469241,6.365743999999999,4.62963,16.49309999999997,1162.576111110603
2023-09-24 06:18:00,39.78588,2.314814,1.0062521497007308,6.6261540000000005,4.62963,19.965299999999985,1162.626111110603
2023-09-24 06:21:00,40.76968,2.314814,1.1506184954454306,6.973384,5.121529999999999,20.25460000000001,1162.676111110603
2023-09-24 06:24:00,41.72454,2.3148150000000003,1.066903595367816,7.349539999999999,5.410875,21.99079999999998,1162.726111110603
2023-09-24 06:27:00,42.6794,2.141204,1.0958306129071846,8.159724,6.48148,21.701400000000007,1162.7761111106029
2023-09-24 06:30:00,42.21643,2.3148150000000003,1.095670546759073,8.10185,6.192125,21.70139999999998,1162.8261111106028
2023-09-24 06:33:00,43.1713,2.3148149999999994,1.1235384451752402,8.101855,6.2210600000000005,22.280100000000004,1162.8761111106028
2023-09-24 06:36:00,42.70834,2.34375,1.1324295000969684,8.101849999999999,6.19213,23.148199999999974,1162.9261111106027
2023-09-24 06:39:00,42.12963,2.2858790000000004,1.1415621705746648,8.130790000000001,6.3078710000000004,23.14809999999997,1162.9761111106027
2023-09-24 06:42:00,43.1713,2.3148149999999994,1.1235384451752402,8.101855,6.2210600000000005,21.990800000000036,1163.0261111106026
2023-09-24 06:45:00,42.70834,2.3726850000000006,1.141273981636616,8.130790000000001,6.192125,22.28,1163.0761111106026
2023-09-24 06:48:00,42.70834,2.2858799999999997,1.1146383921422869,8.072914999999998,6.221064999999999,22.280100000000033,1163.1261111106026
2023-09-24 06:51:00,39.78588,2.1990739999999995,1.0877364623501162,8.072914999999998,6.307871,20.54400000000001,1163.1761111106025
2023-09-24 06:54:00,41.23264,2.430555,1.1010353672925757,8.043985,5.989579999999999,23.148100000000028,1163.2261111106025
2023-09-24 06:57:00,40.76968,2.3148149999999994,1.1235384451752402,7.986114999999999,6.10532,21.122800000000012,1163.2761111106024
2023-09-24 07:00:00,40.76968,2.430555,1.1304309444771772,7.95718,5.931715,21.12270000000001,1163.3261111106024
2023-09-24 07:03:00,40.27778,2.3148150000000003,1.0669137013877605,7.870369999999999,5.931715,19.386599999999987,1163.3761111106023
2023-09-24 07:06:00,41.23264,2.2858799999999997,1.0583159135433304,7.899304999999999,5.989585,20.543999999999983,1163.4261111106023
2023-09-24 07:09:00,45.60185,2.6909719999999995,1.1445796901844867,7.899304999999999,5.555553,23.726799999999997,1163.4761111106022
2023-09-24 07:12:00,47.07755,2.430555,1.186571020888339,7.465274999999999,5.4976899999999995,25.463000000000022,1163.5261111106022
2023-09-24 07:15:00,50.4919,2.430555,1.2134720529556338,8.015049999999999,6.076385000000001,28.935100000000006,1163.5761111106021
2023-09-24 07:18:00,51.93866,2.34375,1.4857246919927727,9.230319999999999,7.75463,31.828699999999998,1163.626111110602
2023-09-24 07:21:00,53.38542,2.3148150000000003,1.2763913451043516,8.65162,6.944444999999999,33.27539999999999,1163.676111110602
2023-09-24 07:24:00,54.36921,2.459491,1.2998545763240066,8.62269,6.741899,31.8288,1163.726111110602
2023-09-24 07:27:00,60.64815,2.459491,1.3957353747771517,8.65162,6.886569,36.45840000000001,1163.776111110602
2023-09-24 07:30:00,62.12384,2.256945,1.303159572779242,8.535879999999999,6.944444999999999,37.32639999999998,1163.826111110602
2023-09-24 07:33:00,64.0625,2.2858789999999996,1.4014671848330496,8.940974,7.436345,35.30090000000001,1163.8761111106019
2023-09-24 07:36:00,64.09144,2.170139,1.3594561230327178,8.796299,7.40741,37.615700000000004,1163.9261111106018
2023-09-24 07:39:00,48.06134,0.4340270000000004,1.150107739459821,7.118059000000001,9.085652,27.488400000000013,1163.9761111106018
2023-09-24 07:42:00,45.13889,1.0995370000000007,1.0995394999939687,8.362264,8.362267,22.5694,1164.0261111106017
2023-09-24 07:45:00,44.61805,1.070602,1.056070949343554,8.275464,8.246531999999998,21.99079999999998,1164.0761111106017
2023-09-24 07:48:00,43.69213,1.2152779999999996,1.0798468907154726,8.449069999999999,8.188662,22.280099999999976,1164.1261111106016
2023-09-24 07:51:00,42.21643,1.359954,1.0786618413722862,8.53588,8.015046,23.4375,1164.1761111106016
2023-09-24 07:54:00,41.72454,1.3310179999999994,1.0662255152251137,8.391205,7.899307,24.594899999999996,1164.2261111106016
2023-09-24 07:57:00,41.72454,1.4178240000000004,1.050154706185574,8.24653,7.581016,22.569500000000005,1164.2761111106015
2023-09-24 08:00:00,41.23264,1.3020829999999997,1.036755908294003,8.101855,7.609952000000001,21.99079999999998,1164.3261111106015
2023-09-24 08:03:00,42.21643,1.3020839999999998,1.0195925493326352,8.101849999999999,7.581016,24.305600000000027,1164.3761111106014
2023-09-24 08:06:00,39.78588,1.1574079999999993,1.005802464802785,8.015049999999999,7.7256920000000004,22.569499999999948,1164.4261111106014
2023-09-24 08:09:00,39.78588,1.2442129999999993,0.9948431564325971,8.101849999999999,7.638887,19.96520000000004,1164.4761111106013
2023-09-24 08:12:00,41.23264,1.2442130000000002,0.9948431564325977,7.928239,7.465275999999999,20.543900000000008,1164.5261111106013
2023-09-24 08:15:00,48.5243,0.3761570000000001,0.7752970419348476,6.134262,7.1469949999999995,28.067099999999982,1164.5761111106012
2023-09-24 08:18:00,49.5081,0.5787040000000001,0.9473597756963292,6.3657449999999995,7.233801000000001,29.224500000000035,1164.6261111106012
2023-09-24 08:21:00,50.4919,0.9259259999999996,1.0640549390003562,7.494212999999999,7.783567,32.117999999999995,1164.6761111106011
2023-09-24 08:24:00,49.0162,1.0416660000000002,1.0416689999781532,7.696758000000001,7.6967620000000005,26.04169999999999,1164.726111110601
2023-09-24 08:27:00,47.56945,1.070602,1.0850076841792835,7.783564000000001,7.812502,25.17350000000002,1164.776111110601
2023-09-24 08:30:00,46.58565,1.2442129999999993,1.0931624521994818,7.899309999999999,7.609957,26.04159999999999,1164.826111110601
2023-09-24 08:33:00,47.07755,1.273148,1.0741147409585232,7.812499000000001,7.436341,24.3056,1164.876111110601
2023-09-24 08:36:00,47.07755,1.070602,1.041399011459327,7.552084000000001,7.494212,26.909700000000015,1164.926111110601
2023-09-24 08:39:00,48.03241,1.070602,1.0850076841792886,7.6678239999999995,7.6967620000000005,23.7269,1164.9761111106009
2023-09-24 08:42:00,44.15509,1.1863419999999998,1.0349342286315115,7.928239,7.638887,21.70139999999998,1165.0261111106008
2023-09-24 08:45:00,43.69213,1.157407,1.0373633865682992,7.841438999999999,7.609952000000001,23.726899999999972,1165.0761111106008
2023-09-24 08:48:00,43.69213,1.1284720000000004,1.0083073482350045,7.870374000000001,7.638891999999999,22.85880000000003,1165.1261111106007
2023-09-24 08:51:00,44.67593,1.4178239999999995,1.0858122572447726,7.986114,7.378470000000001,24.884299999999996,1165.1761111106007
2023-09-24 08:54:00,45.60185,1.2442130000000002,1.0772417006902122,7.899309000000001,7.581016,26.33099999999999,1165.2261111106006
2023-09-24 08:57:00,47.07755,1.2442129999999993,1.0611513493390947,7.812499999999999,7.465277,25.75229999999999,1165.2761111106006
2023-09-24 09:00:00,48.03241,1.3310189999999995,1.0830941464094193,7.58102,7.118051,28.06710000000004,1165.3261111106006
2023-09-24 09:03:00,53.87731,1.4178240000000004,0.9364316584010768,7.494210000000001,6.6550959999999995,29.803200000000004,1165.3761111106005
2023-09-24 09:06:00,53.38542,1.3020829999999997,1.053705921548441,7.06019,6.597227,31.828699999999998,1165.4261111106005
2023-09-24 09:09:00,52.40162,1.3020829999999997,1.053705921548441,7.060185,6.5972219999999995,29.80329999999998,1165.4761111106004
2023-09-24 09:12:00,50.4919,1.273148,1.024291822448172,7.06018,6.597222,32.11799999999997,1165.5261111106004
2023-09-24 09:15:00,49.0162,1.2152779999999996,1.0319527044036616,7.089119999999999,6.741902,27.488399999999984,1165.5761111106003
2023-09-24 09:18:00,48.03241,1.3888889999999998,1.091016656784795,7.523145,6.973376,28.06710000000004,1165.6261111106003
2023-09-24 09:21:00,48.5243,1.2152769999999995,1.0640557605179275,7.581014000000001,7.291667,28.067099999999982,1165.6761111106002
2023-09-24 09:24:00,49.97107,1.2152779999999996,1.064056218117253,7.66782,7.3784719999999995,30.382000000000033,1165.7261111106002
2023-09-24 09:27:00,49.97107,1.3020839999999998,1.1355126721546105,7.8414399999999995,7.5231460000000006,27.777800000000013,1165.7761111106001
2023-09-24 09:30:00,64.5544,1.7361109999999993,1.3067946244051465,8.709495,7.928244,41.08800000000002,1165.8261111106
2023-09-24 09:33:00,66.52199,1.7939819999999997,1.4185444376654883,8.188656000000002,7.494214,44.56020000000001,1165.8761111106
2023-09-24 09:36:00,72.80093,1.5335650000000003,1.3366734645828158,8.101856000000002,7.725690999999999,43.69210000000001,1165.9261111106
2023-09-24 09:39:00,78.15394,1.5914359999999999,1.330367099342544,7.812496,7.3206,47.7431,1165.9761111106
2023-09-24 09:42:00,82.03125,1.5046290000000004,1.3075505387862278,7.66782,7.291670999999999,46.2963,1166.0261111106
2023-09-24 09:45:00,84.63542,1.5046300000000006,1.339193245769903,7.696756,7.378476,49.18980000000002,1166.0761111105999
2023-09-24 09:48:00,86.86343,1.4467590000000001,1.3122519322623347,7.552080000000001,7.291671,49.76859999999999,1166.1261111105998
2023-09-24 09:51:00,88.83102,1.359954,1.2711778643658163,7.4363399999999995,7.262736,52.08329999999998,1166.1761111105998
2023-09-24 09:54:00,86.40046,1.2152779999999996,1.2581809998842968,7.2338000000000005,7.320602000000001,51.21530000000001,1166.2261111105997
2023-09-24 09:57:00,87.38426,1.2442130000000002,1.2729282892775737,7.2338000000000005,7.291667,52.08330000000001,1166.2761111105997
2023-09-24 10:00:00,84.9537,1.3020830000000005,1.287563320694113,7.26273,7.233796999999999,47.4537,1166.3261111105996
2023-09-24 10:03:00,78.15394,1.2152779999999996,1.2439906516109454,7.03125,7.089122,49.47909999999999,1166.3761111105996
2023-09-24 10:06:00,72.80093,1.1284719999999995,1.2132074544945592,7.060185,7.233793,45.428200000000004,1166.4261111105995
2023-09-24 10:09:00,69.41551,1.2442129999999993,1.200284301735087,7.204864999999999,7.1180520000000005,44.27090000000001,1166.4761111105995
2023-09-24 10:12:00,67.47685,1.2442129999999993,1.200284301735087,7.204864999999999,7.1180520000000005,39.6412,1166.5261111105995
2023-09-24 10:15:00,66.26157,1.3310179999999994,1.2115968789064575,7.233795,7.002317,40.219899999999996,1166.5761111105994
2023-09-24 10:18:00,67.44792,1.359953,1.1454942060735742,7.204864,6.799771,43.98149999999998,1166.6261111105994
2023-09-24 10:21:00,69.41551,1.2152769999999995,1.1564444141548127,7.118054,7.002317,41.95599999999999,1166.6761111105993
2023-09-24 10:24:00,73.78472,1.4178240000000004,1.236095623203816,7.378474,7.03125,39.3519,1166.7261111105993
2023-09-24 10:27:00,72.33796,1.0995370000000007,1.238586505211869,7.291664,7.581016999999999,44.56020000000001,1166.7761111105992
2023-09-24 10:30:00,76.21528,1.157407,1.1718149691294042,7.0601840000000005,7.089117,42.82409999999999,1166.8261111105992
2023-09-24 10:33:00,80.12153,1.3310180000000003,1.2115915446692769,7.233798999999999,7.002311000000001,47.4537,1166.8761111105991
2023-09-24 10:36:00,83.01505,1.3310180000000003,1.2421937149906974,7.378469000000001,7.204860999999999,47.4537,1166.926111110599
2023-09-24 10:39:00,84.9537,1.3020829999999997,1.243314731372652,7.262733999999999,7.146991000000001,54.9768,1166.976111110599
2023-09-24 10:42:00,85.41667,1.1863419999999998,1.215047339617863,7.118059000000001,7.175927,52.08329999999998,1167.026111110599
2023-09-24 10:45:00,84.9537,1.0995370000000007,1.1842242172525226,7.0601840000000005,7.233796999999999,47.1644,1167.076111110599
2023-09-24 10:54:00,70.37037,1.0416660000000002,1.1262446227260148,7.031249000000001,7.2048630000000005,43.40280000000001,1167.226111110599
2023-09-24 10:57:00,68.92361,1.1284720000000004,1.1428809409352658,7.0601840000000005,7.089122000000001,43.11340000000001,1167.276111110599
2023-09-24 11:00:00,67.96875,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,42.53480000000002,1167.326111110599
2023-09-24 11:03:00,67.96875,1.157407,1.1574095000027214,7.0601840000000005,7.060187000000001,41.66669999999999,1167.376111110599
2023-09-24 11:06:00,71.81713,1.3020839999999998,1.182569391033286,7.175924,6.944440000000001,44.84960000000001,1167.4261111105989
2023-09-24 11:09:00,69.41551,1.070602,1.1689537893456472,7.0601840000000005,7.262732,43.692200000000014,1167.4761111105988
2023-09-24 11:12:00,72.80093,1.2152780000000005,1.1713389368875322,7.3206039999999994,7.233795999999999,40.22,1167.5261111105988
2023-09-24 11:15:00,74.76852,1.3888889999999998,1.269635523659656,7.378469000000001,7.14699,48.032399999999996,1167.5761111105987
2023-09-24 11:18:00,81.04745,1.4178239999999995,1.313952205607001,7.523143999999999,7.3206,45.717600000000004,1167.6261111105987
2023-09-24 11:21:00,82.29167,1.3310189999999995,1.2722732206105982,7.52315,7.407411000000001,51.50459999999998,1167.6761111105986
2023-09-24 11:24:00,83.96991,1.359954,1.2711778643658163,7.378469999999999,7.204866,47.7431,1167.7261111105986
2023-09-24 11:27:00,90.30671,1.3888889999999998,1.3001542463257565,7.638889000000001,7.465280000000001,54.1088,1167.7761111105985
2023-09-24 11:30:00,88.83102,1.1284720000000004,1.2269618638082318,7.175929,7.378477,47.4537,1167.8261111105985
2023-09-24 11:33:00,86.40046,1.1863419999999998,1.2292312968996904,7.146994,7.233792,52.95140000000001,1167.8761111105985
2023-09-24 11:36:00,84.9537,1.0995369999999998,1.2251352183410722,7.031249000000001,7.2916620000000005,51.79400000000001,1167.9261111105984
2023-09-24 11:39:00,77.43056,0.8680560000000002,1.1328807622536403,6.741894000000001,7.320598,47.4537,1167.9761111105984
2023-09-24 11:42:00,72.33796,0.9548610000000002,1.1325493014298826,6.712964,7.089123000000001,46.007000000000005,1168.0261111105983
2023-09-24 11:45:00,66.52199,1.0416660000000002,1.1262446227260148,6.799764000000001,6.973378,42.82409999999999,1168.0761111105983
2023-09-24 11:48:00,65.01736,1.2152769999999995,1.1262453037721822,7.118054,6.944447,34.432799999999986,1168.1261111105982
2023-09-24 11:51:00,65.01736,1.2152779999999996,1.141412205399531,7.118059999999999,6.973382,39.3518,1168.1761111105982
2023-09-24 11:54:00,52.40162,0.7523149999999994,0.8891603696689762,6.53935,6.828705,32.696800000000025,1168.2261111105981
2023-09-24 11:57:00,45.60185,1.1284719999999995,0.8767132044869982,7.638884,7.175922,26.04169999999999,1168.276111110598
2023-09-24 12:00:00,43.1713,1.157407,0.9234572875157347,7.118059000000001,6.684031999999999,26.620400000000018,1168.326111110598
2023-09-24 12:03:00,42.15857,1.157407,0.9063074950310968,6.828699,6.365742,23.726800000000026,1168.376111110598
2023-09-24 12:06:00,44.67593,1.3310189999999995,1.0491471856043897,7.3206,6.799771000000001,24.88420000000002,1168.426111110598
2023-09-24 12:09:00,42.70834,1.186343,1.002732864673025,7.465279999999999,7.118057,22.85880000000003,1168.476111110598
2023-09-24 12:12:00,43.69213,1.3310189999999995,1.0143044872913487,7.87037,7.291671,23.1481,1168.5261111105979
2023-09-24 12:15:00,46.12268,1.3310179999999994,1.0662255152251148,7.638884999999999,7.146987000000001,26.62039999999996,1168.5761111105978
2023-09-24 12:18:00,44.61805,1.359954,1.06144982985697,8.15972,7.609956,24.01619999999997,1168.6261111105978
2023-09-24 12:21:00,47.4537,1.3888889999999998,1.1250752329800453,7.9282449999999995,7.436346,29.513800000000003,1168.6761111105977
2023-09-24 12:24:00,46.58565,1.359953,1.1124630845461125,8.101849999999999,7.638887,26.909699999999987,1168.7261111105977
2023-09-24 12:27:00,47.56945,1.475695,1.1276192228877622,8.015046000000002,7.378471,24.884299999999996,1168.7761111105976
2023-09-24 12:30:00,46.58565,1.3888889999999998,1.1250752329800453,8.015045999999998,7.523147,26.909700000000043,1168.8261111105976
2023-09-24 12:33:00,46.58565,1.4178240000000004,1.1544651198888438,7.986111,7.494216999999999,27.199099999999987,1168.8761111105975
2023-09-24 12:36:00,47.56945,1.4467589999999992,1.132876754200465,8.043986,7.465277,26.62039999999996,1168.9261111105975
2023-09-24 12:45:00,47.56945,1.4467600000000003,1.1154932638543629,7.841436000000001,7.233796,26.041600000000017,1169.0761111105976
2023-09-24 12:48:00,49.0162,1.5046299999999997,1.157313778634225,8.015045999999998,7.378475999999999,29.513800000000003,1169.1261111105975
2023-09-24 12:51:00,48.03241,1.5335650000000003,1.1694215873328988,7.928241000000001,7.262736,29.513800000000003,1169.1761111105975
2023-09-24 12:54:00,49.0162,1.4467589999999992,1.1328827264300958,7.870366,7.291667,28.645899999999983,1169.2261111105975
2023-09-24 12:57:00,49.0162,1.4467590000000001,1.150063580525394,7.899301,7.3495420000000005,26.331000000000017,1169.2761111105974
2023-09-24 13:00:00,48.03241,1.475695,1.1276192228877622,7.986116,7.349540999999999,30.382000000000005,1169.3261111105974
2023-09-24 13:03:00,49.30555,1.475695,1.1276192228877635,8.043986,7.407411000000001,28.645800000000037,1169.3761111105973
2023-09-24 13:06:00,49.24768,1.4467589999999992,1.1670339357204595,8.101855999999998,7.581017000000001,30.092599999999976,1169.4261111105973
2023-09-24 13:09:00,49.97107,1.359954,1.161740739417415,8.043986,7.667822,30.381899999999973,1169.4761111105972
2023-09-24 13:12:00,49.97107,1.3020829999999997,1.1355177176073041,8.072914999999998,7.754632,29.51389999999998,1169.5261111105972
2023-09-24 13:15:00,52.40162,1.5625,1.199123181770746,8.217590000000001,7.552080000000001,32.407399999999996,1169.5761111105971
2023-09-24 13:18:00,61.63194,1.5046299999999997,1.2258246305666178,8.24653,7.725690000000001,38.4838,1169.626111110597
2023-09-24 13:21:00,62.12384,1.6203710000000004,1.3265535760440346,8.391206,7.841435,40.50920000000002,1169.676111110597
2023-09-24 13:24:00,66.52199,1.5914359999999999,1.3138581995560485,8.246526,7.725690000000001,43.402799999999985,1169.726111110597
2023-09-24 13:27:00,71.81713,1.3888889999999998,1.3450186366205836,8.246529,8.15972,44.27090000000001,1169.776111110597
2023-09-24 13:30:00,75.72338,1.5046290000000004,1.445988589459506,8.651620000000001,8.535881,49.47920000000002,1169.826111110597
2023-09-24 13:33:00,77.17014,1.4467590000000001,1.4322468071963594,8.420134999999998,8.391206,46.0069,1169.8761111105969
2023-09-24 13:36:00,81.04745,1.4467590000000001,1.4029130033889279,8.362265,8.275465999999998,48.032399999999996,1169.9261111105968
2023-09-24 13:39:00,83.76736,1.4756940000000007,1.4318544968250098,8.362269999999999,8.275465999999998,48.6112,1169.9761111105968
2023-09-24 13:42:00,86.40046,1.359954,1.374372232220918,8.24653,8.275465999999998,47.4537,1170.0261111105967
2023-09-24 13:45:00,88.83102,1.3888889999999998,1.4318569268476489,8.21759,8.304400999999999,47.453599999999994,1170.0761111105967
2023-09-24 13:48:00,90.59606,1.3020829999999997,1.3731524563498991,8.130783999999998,8.275461,50.347200000000015,1170.1261111105966
2023-09-24 13:51:00,92.73727,1.3020839999999998,1.400918493549872,8.043980000000001,8.246526,45.717600000000004,1170.1761111105966
2023-09-24 13:54:00,95.16782,1.3020829999999997,1.3731524563498978,8.072914,8.217590999999999,48.321799999999996,1170.2261111105965
2023-09-24 13:57:00,97.10648,1.3020829999999997,1.3870772472725865,7.986114,8.159721000000001,54.9769,1170.2761111105965
2023-09-24 14:00:00,97.10648,1.273148,1.358106045184524,7.986109000000001,8.159721000000001,50.34719999999999,1170.3261111105965
2023-09-24 14:03:00,97.10648,1.3310180000000003,1.3880858555462188,7.986109000000001,8.101851,45.13889999999998,1170.3761111105964
2023-09-24 14:06:00,97.10648,1.3020839999999998,1.3450211697651844,7.870374,7.95718,45.13889999999998,1170.4261111105964
2023-09-24 14:09:00,97.10648,1.0127310000000005,1.3175928056783595,7.523144000000001,8.188652999999999,52.08340000000001,1170.4761111105963
2023-09-24 14:12:00,89.32292,0.78125,1.2404922667251075,7.291664000000001,8.362264,42.534700000000015,1170.5261111105963
2023-09-24 14:15:00,76.96759,0.6365740000000004,1.127605429755587,7.146988,8.333334,41.66670000000002,1170.5761111105962
2023-09-24 14:18:00,61.63194,0.8101849999999997,1.0614451408671446,7.494213,8.043978,35.300899999999984,1170.6261111105962
2023-09-24 14:21:00,58.73843,0.78125,1.080047148690853,7.262728000000001,7.928238,33.56479999999999,1170.6761111105961
2023-09-24 14:24:00,56.30787,0.9837959999999999,1.0819109977174814,7.494213,7.696757,34.722200000000015,1170.726111110596
2023-09-24 14:27:00,50.95486,0.9837959999999999,1.0265874238433295,7.581018,7.667822000000001,24.01619999999997,1170.776111110596
2023-09-24 14:30:00,49.0162,1.0127309999999996,0.9981966247351083,7.494213,7.465281999999999,21.701300000000032,1170.826111110596
2023-09-24 14:33:00,48.06134,1.0127310000000005,1.0127315000131019,7.523148000000001,7.523147,25.75230000000002,1170.876111110596
2023-09-24 14:36:00,44.15509,0.8969899999999997,0.967528770607076,7.609952999999999,7.754632999999999,24.59480000000002,1170.926111110596
2023-09-24 14:39:00,45.13889,1.1284720000000004,1.0238599080479616,7.957178,7.754625999999999,24.016199999999998,1170.9761111105959
2023-09-24 14:42:00,46.12268,1.0416670000000003,1.098523441870008,8.275464,8.391207,24.016200000000026,1171.0261111105958
2023-09-24 14:45:00,42.70834,1.2442129999999993,1.1854008836727605,8.709489999999999,8.593747,22.569499999999948,1171.0761111105958
2023-09-24 14:48:00,47.07755,1.4178240000000004,1.2039463745485999,8.44907,8.043986,25.462999999999994,1171.1261111105957
2023-09-24 14:51:00,48.03241,1.4467590000000001,1.167039770517094,8.76736,8.246531,27.77769999999998,1171.1761111105957
2023-09-24 14:54:00,48.4375,1.359953,1.1290731851830373,8.101849999999999,7.667827000000001,27.488400000000013,1171.2261111105956
2023-09-24 14:57:00,48.5243,1.5046300000000006,1.2589961726293146,8.593746,8.130786,27.488399999999984,1171.2761111105956
2023-09-24 15:00:00,49.79745,1.273148,1.106385004364352,7.92824,7.609952,30.381999999999977,1171.3261111105955
2023-09-24 15:03:00,50.95486,1.5335650000000003,1.25519014345929,8.564816,8.043981,30.3819,1171.3761111105955
2023-09-24 15:06:00,50.20255,1.3888889999999998,1.1418105637172502,8.246526,7.783567,27.777799999999985,1171.4261111105955
2023-09-24 15:09:00,53.38542,1.5625,1.2338438182383156,8.478010999999999,7.870371,35.01159999999999,1171.4761111105954
2023-09-24 15:12:00,51.93866,1.5914359999999999,1.2803605711878103,8.709492,8.130786,33.275499999999965,1171.5261111105954
