Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-24 15:15:00,53.38542,1.5046289999999996,1.291514664750401,8.593746,8.188657000000001,34.43290000000002,1171.5761111105953
2023-09-24 15:18:00,51.93866,1.5625,1.267811262832123,8.506946,7.9571760000000005,29.22459999999998,1171.6261111105953
2023-09-24 15:21:00,52.92245,1.4756939999999998,1.2623333594444044,8.420141000000001,8.015047000000001,35.59030000000001,1171.6761111105952
2023-09-24 15:24:00,52.92245,1.5625,1.2165850865211059,8.333331000000001,7.6967609999999995,32.40730000000002,1171.7261111105952
2023-09-24 15:27:00,51.93866,1.4467589999999992,1.2168721290954168,8.217596,7.783567,29.803200000000032,1171.7761111105951
2023-09-24 15:30:00,47.07755,1.3020829999999997,1.1670337424690171,8.333336,8.072913,28.64580000000001,1171.826111110595
2023-09-24 15:33:00,42.21643,1.3888889999999998,1.1418105637172502,8.709491,8.246532,21.99079999999998,1171.876111110595
2023-09-24 15:36:00,39.78588,1.3888889999999998,1.0736727347031672,8.738426,8.159727,20.83330000000001,1171.926111110595
2023-09-24 15:39:00,39.78588,1.3888889999999998,1.091016656784795,8.651616,8.101847,21.12270000000001,1171.976111110595
2023-09-24 15:42:00,39.78588,1.4467589999999992,1.0436173773520325,8.506946,7.783567,21.122600000000034,1172.026111110595
2023-09-24 15:45:00,40.76968,1.5046299999999997,1.0667467211354038,8.651616,7.870366000000001,21.412099999999953,1172.0761111105949
2023-09-24 15:48:00,41.72454,1.3888889999999998,1.125075232980044,8.535881,8.043982,21.122600000000034,1172.1261111105948
2023-09-24 15:51:00,43.1713,1.5914350000000006,1.1387070496796823,8.622681,7.812496,24.594899999999996,1172.1761111105948
2023-09-24 15:54:00,46.58565,1.4756939999999998,1.1964433473825387,8.940976,8.420141999999998,25.75229999999999,1172.2261111105947
2023-09-24 15:57:00,50.95486,1.4467589999999992,1.417628649661221,9.085646,9.027777,29.513900000000035,1172.2761111105947
2023-09-24 16:00:00,50.4919,1.5914350000000006,1.2461733282360725,8.622681,7.986116,29.51389999999998,1172.3261111105946
2023-09-24 16:03:00,52.92245,1.4467589999999992,1.461177764689454,8.883105999999998,8.912037,32.986099999999965,1172.3761111105946
2023-09-24 16:06:00,52.40162,1.5625,1.267811262832123,8.622685999999998,8.072916,33.56479999999999,1172.4261111105945
2023-09-24 16:09:00,55.81597,1.3888889999999998,1.3152296922621753,8.593746,8.449077,33.56480000000002,1172.4761111105945
2023-09-24 16:12:00,54.83218,1.5914349999999997,1.3138634912814549,8.535875999999998,8.015051,33.275499999999994,1172.5261111105945
2023-09-24 16:15:00,53.38542,1.2152779999999996,1.2439906516109454,8.333336,8.391207999999999,30.96070000000003,1172.5761111105944
2023-09-24 16:18:00,54.86111,1.359954,1.2251386960322201,8.304396,8.043982,35.011600000000016,1172.6261111105944
2023-09-24 16:21:00,56.42361,1.5335649999999994,1.2882483936100537,8.304396,7.841431000000001,34.72219999999999,1172.6761111105943
2023-09-24 16:24:00,56.77083,1.4467600000000003,1.2331465174594898,8.246526,7.841436,32.98609999999999,1172.7261111105943
2023-09-24 16:27:00,55.32407,1.5335649999999994,1.2214500359647162,8.304396,7.725691,33.564899999999994,1172.7761111105942
2023-09-24 16:30:00,38.33912,0.7233800000000006,0.9725035106205899,7.899306,8.449075999999998,19.965299999999957,1172.8261111105942
2023-09-24 16:33:00,32.98611,1.2442130000000002,0.9603737610160242,8.420141000000001,7.899308,16.782399999999996,1172.8761111105941
2023-09-24 16:36:00,32.52315,1.3310190000000004,0.9784586901070514,8.564816,7.928236999999999,16.203700000000026,1172.926111110594
2023-09-24 16:39:00,33.47801,1.3888889999999998,0.885027966721257,8.246526,7.378477,17.36110000000002,1172.976111110594
2023-09-24 16:42:00,32.52315,1.4178239999999995,0.9364316584010778,8.188655999999998,7.3495420000000005,17.071799999999996,1173.026111110594
2023-09-24 16:45:00,32.52315,1.3888889999999998,0.9054275686715334,8.043986,7.2048570000000005,16.782399999999996,1173.076111110594
2023-09-24 16:48:00,31.07639,1.359954,0.8945340309313234,7.754626000000001,6.944442,15.335699999999974,1173.126111110594
2023-09-24 16:51:00,33.47801,1.359954,0.8945340309313248,7.725696,6.9155120000000005,17.361099999999965,1173.1761111105939
2023-09-24 16:54:00,33.47801,1.4467600000000003,0.9473569947641375,7.957176,7.089116000000001,15.335599999999971,1173.2261111105938
2023-09-24 16:57:00,32.98611,1.3888889999999998,0.9643085556499008,8.043986,7.291667,17.071799999999968,1173.2761111105938
2023-09-24 17:00:00,33.96991,1.4178240000000004,0.9364247601523055,8.015049999999999,7.1759260000000005,15.914399999999972,1173.3261111105937
2023-09-24 17:03:00,33.96991,1.3310179999999994,0.9225330939954971,7.9282449999999995,7.2048570000000005,19.097200000000015,1173.3761111105937
2023-09-24 17:06:00,33.96991,1.3310179999999994,0.9225397031351089,7.957175,7.233797000000001,18.807900000000018,1173.4261111105936
2023-09-24 17:09:00,33.96991,1.273148,0.8997431917670097,7.928240000000001,7.262732000000001,17.071699999999993,1173.4761111105936
2023-09-24 17:12:00,32.98611,1.3888889999999998,0.925428746311231,8.043985,7.233796,15.335699999999974,1173.5261111105935
2023-09-24 17:15:00,32.98611,1.3888889999999998,0.9054345492685812,8.015046000000002,7.175927,17.07170000000002,1173.5761111105935
2023-09-24 17:18:00,32.98611,1.3888889999999998,0.9054275686715334,7.986116,7.146987000000001,15.625100000000003,1173.6261111105935
2023-09-24 17:21:00,32.55209,1.3310179999999994,0.9032359384959332,7.9282449999999995,7.175927,17.650499999999994,1173.6761111105934
2023-09-24 17:24:00,32.52315,1.359953,0.9143662374853446,7.92824,7.146987000000001,18.51860000000002,1173.7261111105934
2023-09-24 17:27:00,32.52315,1.359954,0.8945340309313234,7.928240000000001,7.118055999999999,15.914300000000026,1173.7761111105933
2023-09-24 17:30:00,32.52315,1.3888889999999998,0.9054345492685812,7.957175,7.118055999999999,15.04619999999997,1173.8261111105933
2023-09-24 17:33:00,33.96991,1.4467589999999992,0.9473566180436905,8.015045999999998,7.146987000000001,16.492999999999995,1173.8761111105932
2023-09-24 17:36:00,33.96991,1.3310180000000003,0.9032359384959348,7.92824,7.175922000000001,15.624999999999972,1173.9261111105932
2023-09-24 17:39:00,33.96991,1.4178239999999995,0.9162634448817438,7.9282449999999995,7.060181000000001,18.22920000000002,1173.9761111105931
2023-09-24 17:42:00,33.47801,1.3310180000000003,0.9032359384959335,7.87037,7.118052,17.650499999999965,1174.026111110593
2023-09-24 17:45:00,32.52315,1.3310190000000004,0.9032363243641772,7.841436000000001,7.089117,17.36110000000002,1174.076111110593
2023-09-24 17:48:00,33.47801,1.4467590000000001,0.9270437350981475,7.84143,6.944441,14.467599999999976,1174.126111110593
2023-09-24 17:51:00,32.98611,1.2442130000000002,0.8694202424882655,7.78356,7.118057,17.36100000000002,1174.176111110593
2023-09-24 17:54:00,32.84143,1.3310179999999994,0.9032359384959332,7.841435,7.089117,17.65039999999999,1174.226111110593
2023-09-24 17:57:00,33.47801,1.4178239999999995,0.916270481597796,7.812494999999999,6.944441,14.467600000000004,1174.2761111105929
2023-09-24 18:00:00,32.98611,1.3020829999999997,0.8526279780742678,7.754625,6.973382,16.493000000000023,1174.3261111105928
2023-09-24 18:03:00,33.96991,1.3020829999999997,0.892035296273178,7.754630000000001,7.0312470000000005,15.624999999999972,1174.3761111105928
2023-09-24 18:06:00,35.41666,1.3888889999999998,0.925428746311231,7.783565,6.973376,15.3356,1174.4261111105927
2023-09-24 18:09:00,33.96991,1.273148,0.8997431917670097,7.754630000000001,7.089122000000001,16.203699999999998,1174.4761111105927
2023-09-24 18:12:00,32.98611,1.273148,0.8997431917670097,7.72569,7.060182,16.4931,1174.5261111105926
2023-09-24 18:15:00,33.96991,1.3888889999999998,0.9054345492685825,7.78356,6.944441,17.071799999999968,1174.5761111105926
2023-09-24 18:18:00,33.47801,1.2442130000000002,0.8694202424882645,7.72569,7.060186999999999,18.51849999999999,1174.6261111105925
2023-09-24 18:21:00,34.92477,1.3310179999999994,0.8634942076955583,7.754625,6.944447,13.020900000000012,1174.6761111105925
2023-09-24 18:24:00,34.92477,1.3020829999999997,0.8725307096493892,7.667825,6.9155120000000005,17.93980000000002,1174.7261111105925
2023-09-24 18:27:00,34.92477,1.3888889999999998,0.9054345492685812,7.6967550000000005,6.857635999999999,17.93980000000002,1174.7761111105924
2023-09-24 18:30:00,33.96991,1.3888889999999998,0.9254355899891794,7.6967550000000005,6.886576,17.65040000000002,1174.8261111105924
2023-09-24 18:33:00,33.47801,1.359953,0.874293393012723,7.7835600000000005,6.944447,15.9144,1174.8761111105923
2023-09-24 18:36:00,33.47801,1.3310180000000003,0.8835665377124954,7.69676,6.9155120000000005,15.624999999999972,1174.9261111105923
2023-09-24 18:39:00,32.52315,1.3310180000000003,0.903242671448407,7.66782,6.9155120000000005,17.939799999999963,1174.9761111105922
2023-09-24 18:42:00,32.52315,1.359953,0.9143730260690797,7.66782,6.886577000000001,16.4931,1175.0261111105922
2023-09-24 18:45:00,33.47801,1.4756940000000007,0.9168524602027226,7.69676,6.741896,16.4931,1175.0761111105921
2023-09-24 18:48:00,33.47801,1.359953,0.9143662374853433,7.638890000000001,6.857637,14.757000000000005,1175.126111110592
2023-09-24 18:51:00,34.14352,1.3020830000000005,0.8920352962731785,7.638890000000001,6.915507,16.782400000000024,1175.176111110592
2023-09-24 18:54:00,32.00232,1.359953,0.9143662374853433,7.638890000000001,6.857637,16.493100000000027,1175.226111110592
2023-09-24 18:57:00,32.00232,1.3310180000000003,0.8835665377124954,7.66782,6.886572,16.782399999999996,1175.276111110592
2023-09-24 19:00:00,31.53935,1.475695,0.93775649173051,7.754626000000001,6.828701,19.675900000000013,1175.326111110592
2023-09-24 19:03:00,33.96991,1.359953,0.8945336530680709,7.725690000000001,6.915507,14.178200000000004,1175.3761111105919
2023-09-24 19:06:00,31.53935,1.359954,0.8945340309313248,7.696756,6.886572,16.782399999999996,1175.4261111105918
2023-09-24 19:09:00,31.53935,1.3310180000000003,0.8835665377124954,7.66782,6.886572,15.914300000000026,1175.4761111105918
2023-09-24 19:12:00,31.53935,1.4467600000000003,0.885108931410184,7.667826000000001,6.712966,15.625,1175.5261111105917
2023-09-24 19:15:00,32.52315,1.475695,0.9168528238252199,7.667826000000001,6.712961000000001,16.782399999999996,1175.5761111105917
2023-09-24 19:18:00,32.00232,1.4467600000000003,0.9063022744123752,7.667826000000001,6.7418960000000006,16.493000000000052,1175.6261111105916
2023-09-24 19:21:00,32.98611,1.4178239999999995,0.8956919565307464,7.725696,6.828702000000001,15.335700000000031,1175.6761111105916
2023-09-24 19:24:00,32.98611,1.4467590000000001,0.9270437350981475,7.783561,6.886572,17.361099999999993,1175.7261111105915
2023-09-24 19:27:00,32.00232,1.5046299999999997,0.948409735918813,7.7835659999999995,6.828706,14.178200000000004,1175.7761111105915
2023-09-24 19:30:00,32.00232,1.4467589999999992,0.9063019087664848,7.7835659999999995,6.857637,16.20369999999997,1175.8261111105915
2023-09-24 19:33:00,32.00232,1.4467589999999992,0.9270437350981473,7.7835659999999995,6.886577000000001,15.625,1175.8761111105914
2023-09-24 19:36:00,32.00232,1.4467589999999992,0.9063019087664848,7.7835659999999995,6.857637,16.782399999999996,1175.9261111105914
2023-09-24 19:39:00,32.00232,1.3888889999999998,0.9054345492685825,7.696756,6.857637,17.361000000000047,1175.9761111105913
2023-09-24 19:42:00,32.00232,1.3888889999999998,0.8641656807941659,7.667826000000001,6.770837,17.939899999999994,1176.0261111105913
2023-09-24 19:45:00,31.53935,1.5046299999999997,0.9273456527677401,7.725696,6.7418960000000006,17.36110000000002,1176.0761111105912
2023-09-24 19:48:00,33.47801,1.5046299999999997,0.9273530099675322,7.812496,6.828706,15.335700000000031,1176.1261111105912
2023-09-24 19:51:00,32.98611,1.3888889999999998,0.8850208376391084,7.725696,6.857637,17.071799999999996,1176.1761111105911
2023-09-24 19:54:00,32.98611,1.4467589999999992,0.9063019087664848,7.667825999999999,6.741897,17.071800000000025,1176.226111110591
2023-09-24 19:57:00,32.87037,1.4467600000000003,0.885108931410184,7.667826000000001,6.712966,15.3356,1176.276111110591
2023-09-24 20:00:00,33.82523,1.3888889999999998,0.9054345492685812,7.581016000000001,6.741897,20.254699999999985,1176.326111110591
2023-09-24 20:03:00,33.96991,1.475695,0.93775649173051,7.581016000000001,6.655091,15.046399999999977,1176.376111110591
2023-09-24 20:09:00,32.98611,1.3888889999999998,0.9054345492685812,7.581016000000001,6.741897,17.36110000000002,1176.4761111105909
2023-09-24 20:12:00,33.47801,1.273148,0.8614239330720004,7.378474999999999,6.655097,16.782399999999996,1176.5261111105908
2023-09-24 20:18:00,32.52315,1.3020829999999997,0.8725307096493892,7.378474999999999,6.626162,17.361099999999965,1176.6261111105907
2023-09-24 20:21:00,32.52315,1.4467590000000001,0.8634064391428519,7.34954,6.365741000000001,15.335700000000003,1176.6761111105907
2023-09-25 09:45:00,30.55556,2.3726849999999997,0.9901135537646154,6.712960000000001,4.629625,15.9144,1176.6761111105907
2023-09-25 09:48:00,30.2662,2.4016199999999994,0.9981152016357969,6.684024999999999,4.5717550000000005,14.467600000000004,1176.6761111105907
2023-09-25 09:51:00,30.55556,2.256944,0.9578736236554672,6.655095,4.687500999999999,15.625,1176.6761111105907
2023-09-26 10:18:00,30.55556,2.546297,1.0025353024405783,6.626157999999999,4.340280999999999,13.888900000000007,1176.6761111105907
2023-09-26 10:21:00,30.09259,2.6909720000000004,1.0769520223740658,6.626157999999999,4.224536,14.178300000000007,1176.6761111105907
2023-09-26 11:12:00,32.52315,2.2858789999999996,0.9659806265784713,6.365736,4.369217000000001,13.599500000000006,1176.6761111105907
2023-09-26 11:15:00,30.55556,2.228009,0.9497645521679986,6.365736,4.427087,14.467599999999976,1176.6761111105907
2023-09-26 11:42:00,33.96991,0.5497680000000003,0.45748805434769946,4.484949,4.3113410000000005,16.782399999999996,1176.6761111105907
2023-09-26 11:45:00,35.76389,0.08680600000000016,0.2676575401593506,4.021992999999999,4.542826999999999,16.203600000000023,1176.6761111105907
2023-09-26 11:48:00,30.09259,0.3472219999999995,0.415371064188863,4.542825,4.6875029999999995,17.071800000000025,1176.6761111105907
2023-09-26 11:51:00,62.84722,0.5208340000000007,0.5351726290913785,5.439817,5.4687529999999995,32.98609999999999,1176.6761111105907
2023-09-26 11:54:00,97.07755,-0.49189799999999995,,1.9965270000000004,7.060188,43.98140000000001,1176.6761111105907
2023-09-26 12:06:00,33.47801,0.3761570000000001,0.5071511348036417,5.5844879999999995,5.8738410000000005,16.782399999999996,1176.6761111105907
2023-09-26 12:09:00,33.47801,0.34722200000000036,0.5009389102331936,5.6712940000000005,6.018522,14.756900000000002,1176.6761111105907
2023-09-26 12:24:00,31.07639,0.6655090000000001,0.4892296593721483,4.74537,4.427081,16.203699999999998,1176.6761111105907
2023-09-27 05:42:00,30.55556,2.546296,1.0378051442014433,7.262727999999999,5.005792,16.782399999999996,1176.6761111105907
2023-09-27 05:45:00,31.07639,2.604166,1.053516689859034,7.2916680000000005,4.976851999999999,14.756900000000002,1176.6761111105907
2023-09-27 06:03:00,30.55556,2.6620360000000005,1.1035204783640713,7.262728000000001,4.918982,13.020900000000012,1176.6761111105907
2023-09-27 06:06:00,30.55556,2.633101,1.0613480830637856,7.320603,4.976851999999999,16.7825,1176.6761111105907
2023-09-27 06:12:00,37.81829,2.8067130000000002,1.1079312748192294,7.233798,4.716435000000001,19.386600000000016,1176.6761111105907
2023-09-27 06:18:00,33.47801,0.9837959999999999,0.8786364809164882,7.783562999999999,7.581016999999999,13.020900000000012,1176.6761111105907
2023-09-27 06:21:00,32.00232,1.0995369999999998,0.864440287016562,8.738427999999999,8.304400999999999,15.914300000000026,1176.7261111105906
2023-09-27 06:24:00,35.41666,1.273148,0.9367105216266878,8.622683,8.015045,18.807900000000018,1176.7761111105906
2023-09-27 06:27:00,35.90857,1.0127319999999997,0.9385393524752409,8.478007999999999,8.333336,17.93979999999999,1176.8261111105905
2023-09-27 06:30:00,35.90857,1.0127309999999996,0.9536912495074993,8.651622999999999,8.535882,16.492999999999995,1176.8761111105905
2023-09-27 06:33:00,45.60185,1.3888889999999998,0.9832460297592396,9.027778000000001,8.304399,23.148200000000003,1176.9261111105905
2023-09-27 06:36:00,49.0162,1.1284720000000004,1.0695636396991288,8.217588,8.101855999999998,25.46290000000002,1176.9761111105904
2023-09-27 06:39:00,49.0162,1.0995369999999998,1.0703438028791086,8.188658,8.130790999999999,24.884299999999996,1177.0261111105904
2023-09-27 06:42:00,49.97107,1.070602,1.3010913131341768,9.577548,10.069446,24.016199999999998,1177.0761111105903
2023-09-27 06:45:00,50.95486,1.0416669999999995,1.1399421184227811,8.969908,9.172450999999999,27.488399999999984,1177.1261111105903
2023-09-27 06:48:00,67.96875,1.4756939999999998,1.278402573809368,8.709493,8.333328999999999,37.32640000000001,1177.1761111105902
2023-09-27 06:51:00,72.80093,1.3888890000000007,1.2385876659361525,8.362264,8.072914999999998,37.03710000000001,1177.2261111105902
2023-09-27 06:54:00,79.60069,1.4467590000000001,1.4029078986500942,9.606484000000002,9.519675,36.16899999999998,1177.2761111105901
2023-09-27 06:57:00,81.56829,1.3310180000000003,1.3880858555462188,8.998839,9.114581,36.16899999999998,1177.32611111059
2023-09-27 07:00:00,85.41667,1.3020830000000005,1.3731524563498974,8.796294,8.940971,39.351800000000026,1177.37611111059
2023-09-27 07:03:00,91.26157,1.3310190000000004,1.3454336582074733,8.709494,8.738425,38.194500000000005,1177.42611111059
2023-09-27 07:06:00,92.21644,1.475695,1.4021147155092446,8.825228,8.680553,37.32640000000001,1177.47611111059
2023-09-27 07:09:00,97.07755,1.3310179999999994,1.3018706548994734,8.506943,8.449075,41.95600000000002,1177.52611111059
2023-09-27 07:12:00,97.07755,1.273148,1.30186569852831,8.449078,8.50694,38.4838,1177.5761111105899
2023-09-27 07:15:00,97.10648,1.2442129999999993,1.3012247640359158,8.275463,8.391200000000001,36.45830000000001,1177.6261111105898
2023-09-27 07:18:00,97.10648,1.5046290000000004,1.307545022755093,8.449078,8.072918999999999,36.16900000000001,1177.6761111105898
2023-09-27 07:21:00,97.07755,1.3599539999999992,1.271172628754095,8.275468,8.101854,39.0625,1177.7261111105897
2023-09-27 07:24:00,97.10648,0.8680559999999993,1.2639419763272643,7.667828,8.564812,47.742999999999995,1177.7761111105897
2023-09-27 07:27:00,89.32292,0.6076389999999998,1.2373082536228681,7.262727999999999,8.854168999999999,46.2963,1177.8261111105896
2023-09-27 07:30:00,81.56829,0.578703,1.1844705613070792,7.262727000000001,8.796294,49.47919999999999,1177.8761111105896
2023-09-27 07:33:00,75.72338,0.6655090000000001,1.1907519826203394,7.349537000000001,8.622688,50.636600000000016,1177.9261111105895
2023-09-27 07:36:00,71.81713,0.868055,1.2639453341607947,7.581017999999999,8.478013,50.636600000000016,1177.9761111105895
2023-09-27 07:39:00,69.41551,0.9259259999999996,1.2650181277422032,7.523148,8.275462000000001,41.087999999999994,1178.0261111105895
2023-09-27 07:42:00,67.44792,1.0127309999999996,1.2678118436717563,7.6388929999999995,8.188662,48.032400000000024,1178.0761111105894
2023-09-27 07:45:00,67.39005,0.9259259999999996,1.1919567064852,7.494212999999999,8.072917,43.692199999999985,1178.1261111105894
2023-09-27 07:48:00,83.01505,0.43402799999999964,0.9488164324479306,6.0474499999999995,7.378472,48.321799999999996,1178.1761111105893
2023-09-27 07:51:00,97.07755,0.34722200000000036,0.9947275450381199,5.815971,7.638889,61.9213,1178.2261111105893
2023-09-27 07:54:00,96.99074,0.3761570000000001,1.0754820735284856,6.27894,8.246533,52.08339999999998,1178.2761111105892
2023-09-27 07:57:00,97.10648,0.8969910000000008,1.2589336091419747,7.696757,8.506946,53.530099999999976,1178.3261111105892
2023-09-27 08:00:00,97.10648,0.9259259999999996,1.3006861986404046,7.523147999999999,8.362272,47.4537,1178.3761111105891
2023-09-27 08:03:00,96.61458,0.9548609999999993,1.2706096224191026,7.667828,8.362267000000001,52.08330000000001,1178.426111110589
2023-09-27 08:06:00,97.10648,1.3020839999999998,1.359131813819732,8.043984,8.15972,48.032399999999996,1178.476111110589
2023-09-27 08:09:00,97.10648,1.186343,1.3391894511996758,7.957174,8.275461,52.37269999999998,1178.526111110589
2023-09-27 08:12:00,97.10648,1.0416670000000003,1.2971911066380444,7.812504000000001,8.362267,49.47920000000002,1178.576111110589
2023-09-27 08:15:00,97.10648,1.070602,1.326554292245625,7.754634,8.304402,51.504700000000014,1178.626111110589
2023-09-27 08:18:00,96.61458,1.0127310000000005,1.2803585610641584,7.667828,8.246527,49.47909999999999,1178.6761111105889
2023-09-27 08:21:00,94.18403,0.9548609999999993,1.294798046845654,7.523142999999999,8.275462000000001,56.42359999999999,1178.7261111105888
2023-09-27 08:24:00,91.75347,0.9837959999999999,1.3002616632332473,7.552078,8.246532,55.845,1178.7761111105888
2023-09-27 08:27:00,89.32292,0.9837959999999999,1.26335722871207,7.609952999999999,8.217597,50.92590000000001,1178.8261111105887
2023-09-27 08:30:00,88.36806,1.0127309999999996,1.2678118436717563,7.6388929999999995,8.188662,54.6875,1178.8761111105887
2023-09-27 08:33:00,88.36806,1.070601,1.2753308957907414,7.667828,8.101857,55.2662,1178.9261111105886
2023-09-27 08:36:00,89.32292,1.1284719999999995,1.3075465812747942,7.696762999999999,8.072921000000001,50.63650000000001,1178.9761111105886
2023-09-27 08:39:00,90.30671,1.070601,1.2882511849008935,7.696758000000001,8.159727,50.05790000000002,1179.0261111105885
2023-09-27 08:42:00,88.83102,1.0995370000000007,1.2915134463902072,7.725694,8.130787,54.9769,1179.0761111105885
2023-09-27 08:45:00,86.4294,1.0995369999999998,1.3045382672649144,7.696759,8.130782,46.875,1179.1261111105885
2023-09-27 08:48:00,85.41667,1.157407,1.323436608104077,7.725694,8.072917,46.296400000000006,1179.1761111105884
2023-09-27 08:51:00,83.01505,1.070601,1.2753308957907414,7.638884,8.072913,53.24080000000001,1179.2261111105884
2023-09-27 08:54:00,80.12153,1.0995369999999998,1.2915134463902056,7.60995,8.015042999999999,47.453700000000026,1179.2761111105883
2023-09-27 08:57:00,72.80093,1.0416660000000002,1.2589939031789597,7.523143999999999,7.986108,46.58560000000003,1179.3261111105883
2023-09-27 09:00:00,72.30903,1.0995369999999998,1.2915134463902056,7.60995,8.015042999999999,48.321800000000025,1179.3761111105882
2023-09-27 09:03:00,72.80093,1.3020829999999997,1.2729282438107654,7.783563999999999,7.725691,44.849500000000006,1179.4261111105882
2023-09-27 09:06:00,72.80093,1.2442130000000002,1.2729282892775737,7.696759,7.754626,38.4837,1179.4761111105881
2023-09-27 09:09:00,73.78472,1.2442130000000002,1.2871247754460553,7.783569,7.870366000000001,46.2963,1179.526111110588
2023-09-27 09:12:00,74.76852,1.1863419999999998,1.2572949543641956,7.812499000000001,7.957177,42.82409999999999,1179.576111110588
2023-09-27 09:15:00,74.76852,1.2152780000000005,1.2722726747611341,7.899304,8.015046,46.5856,1179.626111110588
2023-09-27 09:18:00,75.72338,1.1863419999999998,1.2986454890798962,7.8414340000000005,8.072911999999999,46.0069,1179.676111110588
2023-09-27 09:21:00,71.81713,1.070601,1.2882467336935552,7.725694,8.188652999999999,41.95599999999999,1179.726111110588
2023-09-27 09:24:00,69.41551,1.1284720000000004,1.2676479934552636,7.812504,8.101852000000001,46.5856,1179.7761111105879
2023-09-27 09:27:00,69.41551,1.070602,1.2623326733961624,7.696764,8.101852000000001,44.27079999999998,1179.8261111105878
2023-09-27 09:30:00,67.44792,1.1284720000000004,1.2541791309458115,7.870374000000001,8.130792,40.7987,1179.8761111105878
2023-09-27 09:33:00,67.44792,1.2152769999999995,1.300153155738837,7.986114,8.159727,43.11340000000001,1179.9261111105877
2023-09-27 09:36:00,69.90741,1.1284720000000004,1.2541791309458115,7.812498000000001,8.072916,45.13890000000001,1179.9761111105877
2023-09-27 09:39:00,71.35417,1.070602,1.2623371788458908,7.957174,8.362272,47.742999999999995,1180.0261111105876
2023-09-27 09:42:00,71.23843,1.2442130000000002,1.3012247640359178,8.072919,8.188656,41.95600000000002,1180.0761111105876
2023-09-27 09:45:00,72.33796,1.2442130000000002,1.2871296649181736,8.043979,8.130786,46.2963,1180.1261111105875
2023-09-27 09:48:00,72.33796,1.1574080000000002,1.2559640131173413,7.841434,8.043986,48.321799999999996,1180.1761111105875
2023-09-27 09:51:00,73.32176,1.2152780000000005,1.2862641050333459,7.899304,8.043986,45.13890000000001,1180.2261111105875
2023-09-27 09:54:00,73.32176,1.157407,1.2832135419171298,7.841438999999999,8.101852000000001,45.7175,1180.2761111105874
2023-09-27 09:57:00,71.81713,1.1284720000000004,1.2541744597639897,7.812504,8.072911999999999,54.3981,1180.3261111105874
2023-09-27 10:00:00,71.81713,1.1863419999999998,1.2572901407504045,7.899309000000001,8.043977,47.7431,1180.3761111105873
2023-09-27 10:03:00,71.81713,1.2442130000000002,1.2871296649181736,7.928239,8.015046,50.34729999999999,1180.4261111105873
2023-09-27 10:06:00,72.80093,1.273148,1.2875608243341345,7.986114,8.015046,45.717600000000004,1180.4761111105872
2023-09-27 10:09:00,73.32176,1.273148,1.3018706252622627,7.957173999999999,8.015046,48.90039999999999,1180.5261111105872
2023-09-27 10:12:00,74.76852,1.3020839999999998,1.3020829999794339,8.015049999999999,8.015046,45.13890000000001,1180.5761111105871
2023-09-27 10:15:00,75.72338,1.2442129999999993,1.2871296649181707,7.986109999999999,8.072917,47.4537,1180.626111110587
2023-09-27 10:18:00,75.72338,1.1863419999999998,1.284952715042267,7.841438999999999,8.043977,47.1643,1180.676111110587
2023-09-27 10:21:00,75.72338,1.2442130000000002,1.301224764035917,7.841438999999999,7.9571760000000005,46.2962,1180.726111110587
2023-09-27 10:24:00,75.72338,1.2152769999999995,1.286258768057651,7.812504,7.957177,44.56020000000001,1180.776111110587
2023-09-27 10:27:00,75.72338,1.2152780000000005,1.2722726747611346,7.783564000000001,7.899305999999999,42.24540000000002,1180.826111110587
2023-09-27 10:30:00,76.21528,1.1863419999999998,1.2711717639016717,7.783569,7.957177,41.95609999999999,1180.8761111105869
2023-09-27 10:33:00,76.21528,1.2152769999999995,1.2722721592477524,7.8414340000000005,7.957177,46.2963,1180.9261111105868
2023-09-27 10:36:00,77.17014,1.186343,1.2572954741072633,7.725694000000001,7.870371,49.47919999999999,1180.9761111105868
2023-09-27 10:39:00,77.17014,1.2442130000000002,1.3152265424827425,7.812499000000001,7.9571760000000005,47.7431,1181.0261111105867
2023-09-27 10:42:00,79.13773,1.1574080000000002,1.2696349309612196,7.725694000000001,7.9571760000000005,46.5856,1181.0761111105867
2023-09-27 10:45:00,80.58449,1.2152780000000005,1.30015367875747,7.783564000000001,7.9571760000000005,48.6112,1181.1261111105866
2023-09-27 10:48:00,81.56829,1.2152780000000005,1.327653671438523,7.754634,7.9861059999999995,43.98149999999998,1181.1761111105866
2023-09-27 10:51:00,82.52315,1.2152780000000005,1.313949251105665,7.783564000000001,7.9861059999999995,43.98150000000001,1181.2261111105865
2023-09-27 10:54:00,83.50694,1.070602,1.2623326733961624,7.6678239999999995,8.072911999999999,54.9769,1181.2761111105865
2023-09-27 10:57:00,82.03125,1.1863419999999998,1.3257586349747723,7.783563999999999,8.072911999999999,47.4537,1181.3261111105865
2023-09-27 11:00:00,82.03125,1.157407,1.323436608104077,7.696759,8.043982,48.0325,1181.3761111105864
2023-09-27 11:03:00,79.74537,1.1284720000000004,1.3075465812747942,7.667824,8.043982,49.18980000000002,1181.4261111105864
2023-09-27 11:06:00,80.12153,1.2442130000000002,1.3291283656967028,7.783569,7.9571760000000005,45.717599999999976,1181.4761111105863
2023-09-27 11:09:00,82.03125,1.2442130000000002,1.3291283656967012,7.812499000000001,7.9861059999999995,48.032399999999996,1181.5261111105863
2023-09-27 11:12:00,82.03125,1.2152769999999995,1.3276531410686585,7.812504,8.043977,49.76849999999999,1181.5761111105862
2023-09-27 11:15:00,82.03125,1.1284720000000004,1.2810335679054126,7.725694,8.043982,43.692200000000014,1181.6261111105862
2023-09-27 11:18:00,82.03125,1.070602,1.2492576367937454,7.609954,7.986111999999999,46.5856,1181.6761111105861
2023-09-27 11:21:00,81.04745,1.0416660000000002,1.2461111722646054,7.552078,7.986111999999999,45.7175,1181.726111110586
2023-09-27 11:24:00,80.12153,1.0995369999999998,1.2784046264443225,7.552084000000001,7.928237000000001,48.321799999999996,1181.776111110586
2023-09-27 11:27:00,80.12153,1.157407,1.2832182201679068,7.638884,7.899307,43.40270000000001,1181.826111110586
2023-09-27 11:30:00,78.6169,1.157407,1.2696343991370598,7.638884,7.870367,46.5856,1181.876111110586
2023-09-27 11:33:00,78.6169,1.2442130000000002,1.3291331549228438,7.667819,7.841436,51.215299999999985,1181.926111110586
2023-09-27 11:36:00,78.6169,1.1284720000000004,1.2810335679054117,7.609954000000001,7.928242,47.742999999999995,1181.9761111105859
2023-09-27 11:39:00,77.17014,1.157407,1.2967083386986455,7.609949,7.899302,46.007000000000005,1182.0261111105858
2023-09-27 11:42:00,71.35417,0.9548610000000002,1.2461700768001471,7.465274,8.101853,43.692199999999985,1182.0761111105858
2023-09-27 11:45:00,68.89468,1.0416670000000003,1.2201003657517555,7.581014,7.957177,39.0625,1182.1261111105857
2023-09-27 11:48:00,67.44792,1.070602,1.209514182252838,7.6678239999999995,7.957172000000001,39.3519,1182.1761111105857
2023-09-27 11:51:00,67.44792,1.1284720000000004,1.2541791309458115,7.667824,7.928242,39.930499999999995,1182.2261111105856
2023-09-27 11:54:00,66.52199,1.157407,1.2283248538808873,7.725694,7.870367,43.11340000000001,1182.2761111105856
2023-09-27 11:57:00,65.01736,1.0995370000000007,1.2115962178811182,7.609954000000001,7.841436999999999,42.534700000000015,1182.3261111105855
2023-09-27 12:06:00,65.01736,1.1574080000000002,1.2002918170626498,7.581014,7.667826,39.9306,1182.4761111105856
2023-09-27 12:09:00,65.01736,1.157407,1.2143603319797944,7.609954000000001,7.725697,39.0625,1182.5261111105856
2023-09-27 12:12:00,65.01736,1.1574080000000002,1.2002918170626498,7.581014,7.667826,41.66670000000002,1182.5761111105855
2023-09-27 12:15:00,65.53819,1.0995369999999998,1.1703894089911202,7.581014,7.725697,39.0625,1182.6261111105855
2023-09-27 12:18:00,65.53819,1.157407,1.1861091962540984,7.609954000000001,7.667827000000001,39.0625,1182.6761111105855
2023-09-27 12:21:00,65.53819,1.1863419999999998,1.2150522611706183,7.609949,7.667827000000001,37.615700000000004,1182.7261111105854
2023-09-27 12:24:00,65.53819,1.157407,1.1861091962540984,7.609954000000001,7.667827000000001,42.24539999999999,1182.7761111105854
2023-09-27 12:27:00,65.01736,1.2152780000000005,1.200751883654364,7.609954000000001,7.581016,39.0625,1182.8261111105853
2023-09-27 12:30:00,62.12384,1.0127319999999997,1.1646371654199301,7.378474000000001,7.696762,39.6412,1182.8761111105853
2023-09-27 12:33:00,47.56945,0.20254600000000078,0.9258634818071504,6.2789340000000005,8.622688,24.884299999999968,1182.9261111105852
2023-09-27 12:36:00,59.72222,1.0995369999999998,1.1423899185369484,7.6678239999999995,7.754627000000001,35.590299999999985,1182.9761111105852
2023-09-27 12:39:00,62.61574,1.4467590000000001,1.3122465844321667,7.928239,7.667820000000001,41.66669999999999,1183.0261111105851
2023-09-27 12:42:00,63.5706,1.3310180000000003,1.2421937149906983,7.783563999999999,7.6099559999999995,37.61579999999998,1183.076111110585
2023-09-27 12:45:00,63.51273,1.1863419999999998,1.1863470000117597,7.494209,7.494217000000001,36.16899999999998,1183.126111110585
2023-09-27 12:48:00,63.0787,1.273148,1.1689517843367125,7.378474,7.1759260000000005,43.113500000000016,1183.176111110585
2023-09-27 12:51:00,64.20718,1.2152780000000005,1.141412205399531,7.291664,7.146986,40.509299999999996,1183.226111110585
2023-09-27 12:54:00,63.10764,1.1863419999999998,1.1571658195859809,7.262729,7.2048570000000005,39.3519,1183.276111110585
2023-09-27 12:57:00,62.12384,1.0995369999999998,1.1564394767326407,7.118059000000001,7.233792000000001,39.0625,1183.3261111105849
2023-09-27 13:00:00,56.30787,1.070602,1.113443068639442,7.349534000000001,7.436342,35.300899999999984,1183.3761111105848
2023-09-27 13:03:00,56.30787,1.0995370000000007,1.1282271253665368,7.494214,7.552087,37.90500000000003,1183.4261111105848
2023-09-27 13:06:00,51.41782,1.157407,1.052894797859723,7.638884,7.436347,27.488399999999984,1183.4761111105847
2023-09-27 13:09:00,49.97107,1.2152769999999995,1.0954665190932507,7.8414340000000005,7.609957,26.04170000000002,1183.5261111105847
2023-09-27 13:12:00,49.97107,1.2152769999999995,1.095461147490903,7.812504,7.581017000000001,29.513799999999975,1183.5761111105846
2023-09-27 13:15:00,49.53704,1.157407,1.0682491118241029,7.783569,7.609952000000001,27.488500000000016,1183.6261111105846
2023-09-27 13:18:00,48.5243,1.2442130000000002,1.1089105745449976,7.841438999999999,7.581016,26.62039999999999,1183.6761111105845
2023-09-27 13:21:00,44.67593,0.868055,1.0319507954213933,7.696759,8.043984,23.72679999999997,1183.7261111105845
2023-10-09 16:51:00,37.87616,0.9837959999999999,0.8469266888023911,7.523149,7.262733000000001,22.280100000000004,1183.7261111105845
2023-10-09 16:54:00,34.4618,1.0127310000000005,0.891991132081545,7.754634,7.523153,17.361099999999993,1183.7761111105845
2023-10-09 16:57:00,46.58565,1.6493060000000002,1.0637820951222718,8.101854,7.089118000000001,26.04159999999999,1183.8261111105844
2023-10-09 17:00:00,47.56945,1.2442130000000002,0.9777255600531893,7.609954000000001,7.118051,25.75230000000002,1183.8761111105844
2023-10-09 17:15:00,41.1169,1.070601,0.9183416504536365,7.581014000000001,7.291663000000001,21.122600000000006,1184.1261111105844
2023-10-09 17:18:00,38.77315,1.2152769999999995,0.8949554641527606,7.667824,7.089117,21.412000000000006,1184.1761111105843
2023-10-09 17:21:00,39.32291,1.3020829999999997,0.9484581140578414,7.581014000000001,6.944441,21.701400000000007,1184.2261111105843
2023-10-09 17:24:00,44.15509,1.3310180000000003,0.9965133415126066,7.552084,6.944446,22.280100000000004,1184.2761111105842
2023-10-09 17:27:00,43.69213,1.273148,0.9725026751755108,7.552084,7.002316,23.4375,1184.3261111105842
2023-10-09 17:30:00,44.61805,1.2731480000000008,1.0242918224481725,7.725694,7.262735999999999,26.33110000000002,1184.3761111105841
2023-10-09 17:33:00,43.69213,1.0995370000000007,0.9634709439602009,7.523144000000001,7.262727,23.1481,1184.426111110584
2023-10-09 17:36:00,43.1713,1.157407,0.9735012071924972,7.638884,7.291667,23.7269,1184.476111110584
2023-10-09 17:39:00,35.90857,0.9259250000000003,0.8667710963026234,7.581018,7.465283,15.625,1184.526111110584
2023-10-09 17:42:00,38.33912,1.1863420000000007,0.9185441226339096,7.667828,7.175926,19.675900000000013,1184.576111110584
2023-10-09 17:45:00,36.89236,0.868055,0.8535067570240015,7.6388929999999995,7.609957999999999,18.22920000000002,1184.626111110584
2023-10-09 17:48:00,39.78588,1.157407,1.0834600562237735,7.812498,7.667821000000001,19.965300000000013,1184.6761111105839
2023-10-09 17:51:00,44.61805,1.0416659999999993,0.8891613648177356,7.609952999999999,7.320607000000001,26.331000000000017,1184.7261111105838
2023-10-09 17:54:00,47.07755,1.3020839999999998,0.9484585187035496,7.436344,6.79977,28.06710000000001,1184.7761111105838
2023-10-09 17:57:00,45.60185,1.2442130000000002,0.9603737610160242,8.130784,7.609951000000001,27.199000000000012,1184.8261111105837
2023-10-09 18:00:00,49.0162,1.1863420000000007,0.9863417428308517,7.696758000000001,7.320605999999999,29.803200000000004,1184.8761111105837
2023-10-09 18:03:00,45.60185,1.0127310000000005,,7.7256979999999995,7.725697,23.1481,1184.9261111105836
2023-10-09 18:06:00,45.13889,0.8969899999999997,0.9536907691351797,7.8125029999999995,7.928242999999999,21.990700000000004,1184.9761111105836
2023-10-09 18:09:00,44.15509,1.0995369999999998,1.0405918246684833,7.928243,7.812495999999999,24.884199999999993,1185.0261111105835
2023-10-09 18:12:00,48.03241,1.2442129999999993,1.0284044352746886,7.957172999999999,7.552080000000001,26.04169999999999,1185.0761111105835
2023-10-09 18:15:00,47.56945,0.8969909999999999,0.9536912899906435,7.696757999999999,7.8124970000000005,27.488499999999988,1185.1261111105835
2023-10-09 18:18:00,47.07755,0.9837959999999999,0.9247222118250409,7.4652780000000005,7.3495420000000005,26.62039999999999,1185.1761111105834
2023-10-09 18:21:00,44.67593,1.070602,1.041399011459327,7.725698,7.667826,21.122600000000006,1185.2261111105834
2023-10-09 18:24:00,43.69213,0.9259250000000003,0.9113819477412441,7.349538000000001,7.320602999999999,22.5694,1185.2761111105833
2023-10-09 18:27:00,42.21643,0.9548610000000002,0.8651552316478498,7.3205979999999995,7.146986999999999,22.280100000000004,1185.3261111105833
2023-10-09 18:30:00,38.33912,1.0995369999999998,0.8470785939139333,7.320598,6.857640999999999,18.807900000000018,1185.3761111105832
2023-10-09 18:33:00,39.32291,0.9837959999999999,0.8469266888023911,7.233797999999999,6.973382,19.675900000000013,1185.4261111105832
2023-10-09 18:36:00,39.78588,0.9259259999999996,0.8204915280964976,7.262727999999999,7.060182,18.807900000000018,1185.4761111105831
2023-10-09 18:39:00,40.76968,1.0127309999999996,0.859958585917625,7.233797999999999,6.944447,22.858800000000002,1185.526111110583
2023-10-09 18:42:00,40.76968,1.0416659999999993,0.9052245306613717,7.262732999999999,7.002317,21.12270000000001,1185.576111110583
2023-10-09 18:51:00,38.33912,1.0127309999999996,0.8599585859176241,7.320603,7.031251999999999,19.09729999999999,1185.7261111105831
2023-10-09 18:54:00,34.4618,0.8969900000000006,0.8225366795084366,7.378468,7.233798,17.650499999999994,1185.776111110583
2023-10-09 18:57:00,35.41666,1.0995369999999998,0.8815306990693,7.6388929999999995,7.233796,16.203699999999998,1185.826111110583
2023-10-09 19:00:00,41.72454,1.0995369999999998,0.9475126321871381,7.552083,7.262736,21.701400000000007,1185.876111110583
2023-10-09 19:03:00,45.13889,1.3020829999999997,0.9484581140578423,7.523142999999999,6.886570000000001,24.884299999999996,1185.926111110583
2023-10-09 19:06:00,45.13889,1.157407,1.02167395273498,7.928238,7.667821000000001,21.412000000000006,1185.976111110583
2023-10-09 19:09:00,43.1713,0.9837959999999999,0.9095473476351345,7.523142999999999,7.378477,24.594900000000024,1186.0261111105829
2023-10-09 19:12:00,47.07755,1.3020839999999998,1.0704480730332495,7.725694000000001,7.291670000000001,23.148200000000003,1186.0761111105828
2023-10-09 19:15:00,42.70834,0.8391199999999994,0.8957451078467267,7.841433,7.957173000000001,24.884199999999993,1186.1261111105828
2023-10-09 19:18:00,42.70834,1.1284719999999995,0.944245741917232,7.783562999999999,7.436341,24.016199999999998,1186.1761111105827
2023-10-09 19:21:00,44.61805,1.273148,0.9547408720233652,8.391202999999999,7.812494999999999,26.620299999999986,1186.2261111105827
2023-10-09 19:24:00,52.40162,1.3020829999999997,1.1513539636363368,8.275463,7.98611,30.671299999999974,1186.2761111105826
2023-10-09 19:27:00,52.92245,1.186343,1.0819092120180025,7.696764,7.494211000000001,32.1181,1186.3261111105826
2023-10-09 19:30:00,49.97107,1.070602,1.085002728328287,7.870374000000001,7.8993020000000005,26.04170000000002,1186.3761111105825
2023-10-09 19:33:00,47.56945,1.070602,1.041399011459327,7.783564000000001,7.7256920000000004,25.17360000000002,1186.4261111105825
2023-10-09 19:36:00,46.12268,1.0127310000000005,0.9835127501282085,7.812504,7.754632999999999,25.75229999999999,1186.4761111105825
2023-10-09 19:39:00,39.78588,0.9259260000000005,0.8818120129407974,7.725694000000001,7.638888,20.83329999999998,1186.5261111105824
2023-10-09 19:42:00,38.77315,1.0995370000000007,0.8983726547327237,7.754634,7.378477,19.386500000000012,1186.5761111105824
2023-10-09 19:45:00,39.32291,1.2731480000000008,0.9183806389452867,7.667824,7.031246,20.54400000000001,1186.6261111105823
2023-10-09 19:48:00,39.78588,1.2442130000000002,0.906708823654654,7.725694,7.118051,20.54400000000001,1186.6761111105823
2023-10-09 19:51:00,39.78588,1.2442130000000002,0.8694202424882645,7.204859000000001,6.539356,21.41209999999998,1186.7261111105822
2023-10-09 19:54:00,39.78588,1.070602,0.9021178448652848,6.915514000000001,6.597222,20.25460000000001,1186.7761111105822
2023-10-09 19:57:00,39.78588,1.0416670000000003,0.8728741183707385,7.233794,6.915507,20.254599999999982,1186.8261111105821
2023-10-09 20:00:00,38.80209,1.1574080000000002,0.88889089909023,7.523144,7.031245999999999,21.12269999999998,1186.876111110582
2023-10-09 20:03:00,37.87616,1.0127310000000005,0.8599585859176248,7.349538000000001,7.060186999999999,17.939899999999994,1186.926111110582
2023-10-09 20:12:00,39.32291,1.1863420000000007,0.9009756151860648,7.407408,6.886575999999999,22.569499999999977,1187.0761111105821
2023-10-09 20:15:00,39.32291,1.070602,0.8520679926657044,7.031254000000001,6.626162,23.14809999999997,1187.126111110582
2023-10-09 20:18:00,40.27778,1.2442130000000002,1.011733948977067,7.581014000000001,7.146991000000001,22.569500000000005,1187.176111110582
2023-10-09 20:21:00,39.32291,1.1863419999999998,0.9009756151860654,7.320599,6.799767000000001,19.96519999999998,1187.226111110582
2023-10-09 20:24:00,36.37153,1.070602,0.8689950800266242,7.436344,7.060182,21.701300000000032,1187.276111110582
2023-10-09 20:27:00,38.62847,1.1574080000000002,0.8712011454403963,7.407404,6.886576,21.701400000000007,1187.326111110582
2023-10-09 20:30:00,32.52315,0.9837960000000008,0.8143130794593864,7.523144000000001,7.204858,17.071799999999996,1187.3761111105819
2023-10-09 20:33:00,34.4618,1.186343,0.9009760312972465,7.581014,7.060181000000001,19.675999999999988,1187.4261111105818
2023-10-09 20:36:00,40.76968,1.2152780000000005,0.9129723128455921,7.667824,7.118055999999999,24.30559999999997,1187.4761111105818
2023-10-09 20:39:00,42.21643,1.3310180000000003,0.9784582829703011,7.667824,7.031246,24.595,1187.5261111105817
2023-10-09 20:42:00,39.78588,1.0995369999999998,0.864440287016562,7.118059000000001,6.684032,21.701400000000007,1187.5761111105817
2023-10-09 20:45:00,39.78588,1.1284720000000004,0.9109647272227143,7.754634,7.3495420000000005,23.4375,1187.6261111105816
2023-10-09 20:48:00,37.35532,1.0127310000000005,0.8760855155501946,7.609949,7.349537999999999,19.386600000000016,1187.6761111105816
2023-10-09 20:51:00,35.4456,1.2442130000000002,0.8502438448629991,7.552084000000001,6.857640999999999,19.386599999999987,1187.7261111105815
2023-10-09 20:54:00,37.81829,1.2731480000000008,0.8807686379210852,7.465274,6.770836,20.83330000000001,1187.7761111105815
2023-10-09 20:57:00,37.35532,1.2731480000000008,1.0741203795185705,7.638884,7.262735999999999,17.93979999999999,1187.8261111105815
2023-10-09 21:00:00,38.80209,1.0416670000000003,0.839592331600636,7.436344,7.060186999999999,21.412000000000035,1187.8761111105814
2023-10-09 21:03:00,41.23264,1.2442130000000002,0.9067151558837705,7.291664,6.684031,24.594900000000024,1187.9261111105814
2023-10-09 21:06:00,40.27778,1.157407,0.8348914749189311,7.609954000000001,7.0312470000000005,24.016199999999998,1187.9761111105813
2023-10-09 21:09:00,43.1713,1.3888889999999998,0.9832460297592396,7.43634,6.712961,25.17360000000002,1188.0261111105813
2023-10-09 21:12:00,38.80209,0.9837959999999999,0.8469266888023901,7.465279000000001,7.204863,21.122600000000034,1188.0761111105812
2023-10-09 21:15:00,33.47801,1.0995370000000007,0.8470725436020843,7.378474,6.915507,19.965299999999957,1188.1261111105812
2023-10-09 21:18:00,35.90857,1.2442130000000002,0.924882837939937,7.523144000000001,6.944441,22.280099999999976,1188.1761111105811
2023-10-09 21:21:00,38.33912,1.2442130000000002,0.924882837939937,7.552079000000001,6.973376,18.807800000000015,1188.226111110581
2023-10-09 21:24:00,39.32291,1.157407,0.8711945667502724,7.436344000000001,6.915507,20.83330000000001,1188.276111110581
2023-10-09 21:27:00,41.72454,1.2442130000000002,0.906708823654654,7.349539,6.7418960000000006,21.12270000000001,1188.326111110581
2023-10-09 21:30:00,42.70834,1.0995370000000007,0.8114502528639268,7.002314000000001,6.481477,19.097199999999987,1188.376111110581
2023-10-09 21:33:00,42.70834,1.1284720000000004,0.8939649078075893,7.407408,6.973376,21.701400000000007,1188.426111110581
2023-10-09 21:36:00,43.69213,1.0995369999999998,0.8983726547327233,7.233794,6.857637,21.990800000000007,1188.4761111105809
2023-10-09 21:39:00,36.37153,0.7233799999999997,0.7659614822963512,7.146993999999999,7.2337940000000005,16.782399999999996,1188.5261111105808
2023-10-09 21:42:00,35.90857,1.186343,0.8649656974926998,7.436344,6.857641,17.93979999999999,1188.5761111105808
2023-10-09 21:45:00,36.89236,1.070601,0.8856767324029806,7.638888,7.291667,18.22919999999999,1188.6261111105807
2023-10-09 21:48:00,40.76968,1.3020829999999997,0.9111720371102124,7.6388929999999995,6.94444,19.097200000000015,1188.6761111105807
2023-10-09 21:51:00,43.08449,1.0995369999999998,0.8983726547327225,7.494213,7.118055999999999,22.5694,1188.7261111105806
2023-10-09 21:54:00,44.15509,1.0995369999999998,0.8815365616902046,7.175924,6.770837,20.54400000000001,1188.7761111105806
2023-10-09 21:57:00,40.27778,1.0127319999999997,0.9385340853413813,7.031254000000001,6.886572000000001,19.386599999999987,1188.8261111105805
2023-10-09 22:00:00,44.15509,1.1284719999999995,0.8591864900450027,7.118053,6.626161000000001,21.12270000000001,1188.8761111105805
2023-10-09 22:03:00,40.33565,0.8969900000000006,0.8377889731863877,6.857638,6.741897999999999,20.83330000000001,1188.9261111105805
2023-10-09 22:06:00,34.92477,0.9837959999999999,0.7806733508603672,7.031248000000001,6.655092000000001,17.65039999999999,1188.9761111105804
2023-10-09 22:09:00,35.90857,1.0416659999999993,0.787636222044129,7.204863,6.741897,18.807900000000018,1189.0261111105804
2023-10-09 22:12:00,39.32291,1.0995369999999998,0.864440287016562,7.233793,6.799766,17.65039999999999,1189.0761111105803
2023-10-09 22:15:00,42.6794,1.1863419999999998,0.9185501486855631,7.523142999999999,7.031250999999999,21.990699999999975,1189.1261111105803
2023-10-09 22:18:00,43.1713,1.1284719999999995,0.8767132044869982,7.118053,6.655091,21.12270000000001,1189.1761111105802
2023-10-09 22:21:00,39.26505,0.9548609999999993,0.833772846604949,6.973383,6.741902,19.965299999999985,1189.2261111105802
2023-10-09 22:24:00,42.70834,1.157407,0.8711945667502724,7.320603,6.799765999999999,21.12269999999998,1189.2761111105801
2023-10-09 22:27:00,43.1713,0.9548610000000002,0.8337728466049495,6.944448,6.712966999999999,19.097200000000015,1189.32611111058
2023-10-09 22:30:00,36.89236,0.8969899999999997,0.8070762967630621,6.944443,6.7708330000000005,19.097199999999987,1189.37611111058
2023-10-09 22:33:00,35.41666,1.0127309999999996,0.7755863769185832,7.031248000000001,6.597227,17.361099999999993,1189.42611111058
2023-10-09 22:36:00,35.41666,0.9548609999999993,0.7849967940359427,7.031248,6.712967000000001,15.9144,1189.47611111058
2023-10-09 22:39:00,40.76968,1.3599539999999992,0.8742866943703851,7.175927999999999,6.336804,19.386599999999987,1189.52611111058
2023-10-09 22:42:00,43.1713,1.157407,0.8712007318038879,7.089118,6.568291,20.54400000000001,1189.5761111105799
2023-10-09 22:45:00,41.72454,0.868055,0.8824444374940794,6.828708000000001,6.8576429999999995,20.83340000000001,1189.6261111105798
2023-10-09 22:48:00,40.27778,1.0127319999999997,0.9835132404638537,7.146993999999999,7.089122,21.12270000000001,1189.6761111105798
2023-10-09 22:51:00,43.1713,1.1863419999999998,0.8649652925914477,7.060183,6.4814810000000005,21.701400000000007,1189.7261111105797
2023-10-09 22:54:00,38.80209,0.7523140000000001,0.9900035376816599,7.378468,7.899304000000001,21.701400000000007,1189.7761111105797
2023-10-09 22:57:00,38.80209,1.1284720000000004,0.804737639709581,7.291668,6.712966,17.650499999999994,1189.8261111105796
2023-10-09 23:00:00,33.47801,0.8969900000000006,0.7755016471736361,7.002318000000001,6.7708379999999995,19.097200000000015,1189.8761111105796
2023-10-09 23:03:00,33.96991,1.1574080000000002,0.8162379418343909,7.175924,6.5682860000000005,19.386600000000016,1189.9261111105795
2023-10-09 23:06:00,39.78588,1.1284720000000004,0.8767132044869986,7.060188,6.597225999999999,19.675900000000013,1189.9761111105795
2023-10-09 23:09:00,39.78588,1.0416670000000003,0.8052473702790165,6.973383999999999,6.539346999999999,21.99079999999998,1190.0261111105794
2023-10-09 23:12:00,39.78588,1.186343,0.8084471471155912,6.510414000000001,5.844911000000001,18.22919999999999,1190.0761111105794
