Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-09 23:15:00,40.76968,1.186343,0.8464814110506815,7.146993999999999,6.539351000000001,22.569500000000005,1190.1261111105794
2023-10-09 23:18:00,37.35532,1.186343,0.8464814110506805,7.089124,6.481481,21.701300000000003,1190.1761111105793
2023-10-09 23:21:00,33.47801,1.0995370000000007,0.7931502872814963,7.175924000000001,6.626156999999999,16.492999999999995,1190.2261111105793
2023-10-09 23:27:00,32.00232,2.6909730000000005,1.076964497228667,7.523144000000001,5.121530999999999,16.782399999999996,1190.2261111105793
2023-10-09 23:30:00,36.37153,2.7777780000000005,1.100214376363753,7.6678239999999995,5.179396,17.65039999999999,1190.2761111105792
2023-10-09 23:33:00,35.41666,2.6041670000000003,1.0535289802944878,7.523144,5.208337,18.518500000000017,1190.3261111105792
2023-10-09 23:36:00,34.92477,2.6620360000000005,1.033154262999394,7.436338000000001,5.034722,18.22920000000002,1190.3761111105791
2023-10-09 23:39:00,32.52315,2.6620360000000005,1.069159671166848,7.812498,5.439812,15.625,1190.426111110579
2023-10-09 23:42:00,32.52315,2.517361,1.0299005640300127,7.6678239999999995,5.439813,14.757000000000005,1190.476111110579
2023-10-09 23:45:00,31.07639,2.5752310000000005,1.0456651842243716,7.783568000000001,5.497686999999999,15.914299999999997,1190.526111110579
2023-10-09 23:48:00,32.98611,2.5752310000000005,1.0456651842243716,7.870368000000001,5.584486999999999,16.4931,1190.576111110579
2023-10-09 23:51:00,35.41666,2.748843,1.092479093962869,7.957174,5.497681000000001,16.782399999999996,1190.626111110579
2023-10-09 23:54:00,33.96991,2.719907,1.1194211208398814,8.043984000000002,5.6423570000000005,17.36110000000002,1190.6761111105789
2023-10-09 23:57:00,33.96991,2.604166,1.1201243388736781,7.696759,5.439813,17.93980000000002,1190.7261111105788
2023-10-10 00:00:00,35.90857,2.719907,1.119432853122987,7.667824,5.266207,16.2038,1190.7761111105788
2023-10-10 00:03:00,36.22685,1.4756939999999998,0.9168597611327111,8.072914,7.11806,20.254599999999982,1190.8261111105787
2023-10-10 00:06:00,41.72454,1.273148,0.9725026751755108,7.783569,7.233801000000001,21.701400000000007,1190.8761111105787
2023-10-10 00:09:00,39.32291,1.3310189999999995,0.9784586901070511,8.015049999999999,7.378471,19.386600000000016,1190.9261111105786
2023-10-10 00:12:00,33.47801,1.0416660000000002,0.8728736739849532,7.870373999999999,7.5520879999999995,15.9144,1190.9761111105786
2023-10-10 00:15:00,33.47801,1.3020829999999997,0.9111785915211468,7.986114,7.291671,15.914299999999997,1191.0261111105785
2023-10-10 00:18:00,43.1713,1.4467599999999994,0.9672872019060459,7.812499999999999,6.97338,19.675899999999984,1191.0761111105785
2023-10-10 00:21:00,44.15509,1.2152780000000005,0.9306964866756013,7.609954000000001,7.089116000000001,22.858799999999974,1191.1261111105784
2023-10-10 00:24:00,40.27778,0.8969900000000006,0.8225366795084356,6.915508000000001,6.7708379999999995,21.12270000000001,1191.1761111105784
2023-10-10 00:27:00,40.76968,1.157407,0.8711945667502735,7.638888,7.118051,18.22909999999999,1191.2261111105784
2023-10-10 00:30:00,40.07523,0.9259250000000003,0.8204910668208747,7.262728000000001,7.060182999999999,21.12270000000001,1191.2761111105783
2023-10-10 00:33:00,38.33912,1.070601,0.8348729682995574,7.204858,6.770837,18.807900000000018,1191.3261111105783
2023-10-10 00:36:00,36.89236,1.070601,0.852067563313983,7.146988,6.741897,19.386499999999984,1191.3761111105782
2023-10-10 00:39:00,38.80209,1.070601,0.8348729682995574,7.146988,6.712967000000001,19.675899999999984,1191.4261111105782
2023-10-10 00:42:00,42.70834,1.3310180000000003,0.8835665377124954,7.146988,6.365740000000001,19.097199999999987,1191.4761111105781
2023-10-10 00:45:00,43.1713,1.0127310000000005,0.8599585859176248,7.089118000000001,6.799766999999999,22.280100000000004,1191.526111110578
2023-10-10 00:48:00,40.76968,1.1284719999999995,0.8047376397095806,7.089122999999999,6.510421,21.12269999999998,1191.576111110578
2023-10-10 00:51:00,43.1713,1.1863419999999998,1.0349342286315115,7.175922999999999,6.886571,22.5694,1191.626111110578
2023-10-10 00:54:00,43.69213,0.9548610000000002,0.9107722247292575,7.1469879999999995,7.060186999999999,23.7269,1191.676111110578
2023-10-10 00:57:00,36.37153,0.6655089999999992,0.7755010934795505,6.944443,7.175924000000001,21.701400000000007,1191.726111110578
2023-10-10 01:00:00,33.47801,0.9548609999999993,0.7682176594376608,7.060183,6.712962000000001,18.22920000000002,1191.7761111105779
2023-10-10 01:03:00,37.35532,1.1574079999999993,0.8162379418343906,7.002317999999999,6.39468,17.93980000000002,1191.8261111105778
2023-10-10 01:06:00,39.78588,1.4178240000000004,0.9364316584010768,7.204859000000001,6.3657449999999995,20.54400000000001,1191.8761111105778
2023-10-10 01:09:00,41.23264,1.2152780000000005,0.8579877170276997,7.002314,6.365735999999999,21.701400000000007,1191.9261111105777
2023-10-10 01:12:00,40.27778,1.0127319999999997,0.8760804349454167,6.828704,6.568282,19.097199999999987,1191.9761111105777
2023-10-10 01:15:00,40.27778,1.0416670000000003,0.9052249859735323,6.655094,6.394677,19.965299999999985,1192.0261111105776
2023-10-10 01:18:00,40.27778,1.2152780000000005,0.8949558717718302,7.031254000000001,6.452545999999999,21.412000000000006,1192.0761111105776
2023-10-10 01:21:00,41.72454,1.0995369999999998,0.864440287016562,6.944444000000001,6.510417,22.858800000000002,1192.1261111105775
2023-10-10 01:24:00,41.72454,1.0127309999999996,0.8270085969377492,6.828702999999999,6.481482000000001,23.4375,1192.1761111105775
2023-10-10 01:27:00,41.72454,1.157407,0.9063015228052085,7.089124000000001,6.626157000000001,19.675900000000013,1192.2261111105774
2023-10-10 01:30:00,37.87616,1.9675920000000007,1.0146294674906493,7.2337940000000005,5.700232,17.93979999999999,1192.2761111105774
2023-10-10 01:33:00,32.00232,1.649305,0.8861941945105889,7.1180579999999996,5.873843000000001,17.93979999999999,1192.3261111105774
2023-10-10 01:36:00,30.09259,1.967593,0.93414508113091,7.233794,5.613421,17.071799999999996,1192.3761111105773
2023-10-10 01:39:00,31.01852,2.34375,1.014484115211146,7.378469000000001,5.353009,15.625,1192.4261111105773
2023-10-10 01:42:00,33.96991,2.1990730000000003,1.06047426056635,7.291668,5.497685000000001,15.625,1192.4761111105772
2023-10-10 01:45:00,36.89236,2.1990740000000004,1.0032734652362272,7.523144,5.6713,17.93979999999999,1192.5261111105772
2023-10-10 08:42:00,30.55556,1.1284719999999995,0.6628311188700522,5.4687529999999995,4.687501,15.625,1192.5261111105772
2023-10-10 08:48:00,30.55556,1.0416659999999993,0.6321097805454732,5.4687529999999995,4.774307,16.203699999999998,1192.5261111105772
2023-10-10 09:12:00,31.07639,1.070602,0.6847849262650127,5.5844879999999995,4.918986,13.310200000000009,1192.5261111105772
2023-10-10 09:39:00,30.09259,0.9259259999999996,0.6103165047840169,5.121533,4.571757,15.046300000000002,1192.5261111105772
2023-10-10 10:57:00,30.55556,1.0995369999999998,0.6743968217581845,5.063653,4.340275999999999,16.492999999999995,1192.5261111105772
2023-10-10 11:57:00,30.09259,0.9548610000000002,0.6006743361281083,4.976852,4.369216999999999,14.178199999999975,1192.5261111105772
2023-10-10 17:42:00,31.07639,0.8969909999999999,0.5993247410279905,5.0347230000000005,4.513891999999999,13.888900000000007,1192.5261111105772
2023-10-11 04:00:00,30.09259,2.3148150000000003,0.9403138903411011,4.600694000000001,2.5462949999999998,14.467599999999976,1192.5261111105772
2023-10-11 04:06:00,31.07639,1.8807870000000007,0.8195439027385233,3.8483800000000006,2.2280089999999992,15.9144,1192.5261111105772
2023-10-11 04:09:00,31.07639,1.9675920000000007,0.7763240823647659,3.993056000000001,2.2280100000000003,13.888900000000007,1192.5761111105771
2023-10-11 04:12:00,32.00232,1.8229170000000003,0.7711609005348985,3.8194440000000007,2.228009,13.59960000000001,1192.626111110577
2023-10-11 04:15:00,36.37153,2.0833340000000007,1.1746413566966019,6.365737000000001,4.861113,17.36110000000002,1192.676111110577
2023-10-11 04:18:00,39.78588,1.9097220000000004,0.9165663855715317,7.233792,5.6713,17.65039999999999,1192.726111110577
2023-10-11 04:21:00,43.6632,2.0254630000000002,0.9796655202717008,6.857637,5.208334000000001,20.543999999999983,1192.776111110577
2023-10-11 04:24:00,44.61805,1.8807869999999998,1.0114307765855022,6.886577,5.468750000000001,19.96519999999998,1192.826111110577
2023-10-11 04:27:00,45.60185,1.938657,0.9795147437626077,7.089122,5.555555000000001,21.701400000000007,1192.8761111105769
2023-10-11 04:30:00,56.30787,2.3148150000000003,1.202685765694417,7.957172,6.163196999999999,27.488499999999988,1192.9261111105768
2023-10-11 04:33:00,56.30787,1.8807870000000007,1.0355796865213942,6.886572000000001,5.497685,26.620400000000018,1192.9761111105768
2023-10-11 04:36:00,63.5706,2.054398,1.0930678318869365,7.118052,5.555554000000001,32.1181,1193.0261111105767
2023-10-11 04:39:00,68.43171,2.0833330000000005,1.2856565537226867,7.465282,6.105329,36.16900000000001,1193.0761111105767
2023-10-11 04:42:00,97.07755,2.9513879999999997,1.429084227798505,8.651622,6.250004000000001,40.219899999999996,1193.1261111105766
2023-10-11 04:45:00,97.07755,3.1539349999999997,1.5461869264443224,8.680553,6.134258000000001,41.37734999999999,1193.1761111105766
2023-10-11 04:48:00,97.07755,3.1539349999999997,1.402452557559036,8.362272999999998,5.671298,38.483850000000004,1193.2261111105765
2023-10-11 04:51:00,97.07755,3.240741,1.4274936559015643,8.738427999999999,5.960647,37.905100000000004,1193.2761111105765
2023-10-11 04:54:00,97.07755,3.298611,1.44410859377407,8.767358000000002,5.931716999999999,35.01158000000001,1193.3261111105764
2023-10-11 04:57:00,97.07755,3.4432859999999996,1.4529987008483263,8.767358000000002,5.758102000000001,34.432829999999996,1193.3761111105764
2023-10-11 05:00:00,97.10648,3.703703,1.525041729381759,9.172457999999999,5.902775,39.35185,1193.4261111105764
2023-10-11 05:03:00,97.10648,3.1539349999999997,1.3714102794012848,8.680553,5.960648000000001,38.4838,1193.4761111105763
2023-10-11 05:06:00,97.07755,2.8935180000000003,1.3836504233520401,8.420137,6.047448999999999,39.64125,1193.5261111105763
2023-10-11 05:09:00,62.61574,0.14467500000000033,0.7896108403543387,6.5104169999999995,8.709492,43.69209999999998,1193.5761111105762
2023-10-11 05:12:00,60.76389,0.7233800000000006,1.1234603355240629,7.523147,8.449076999999999,35.59030000000001,1193.6261111105762
2023-10-11 05:15:00,59.72222,0.6655099999999994,1.0509698465651136,7.349542,8.246532,40.219899999999996,1193.6761111105761
2023-10-11 05:18:00,54.83218,0.5497680000000003,0.9162675806658531,7.060186,7.928238,28.93519999999998,1193.726111110576
2023-10-11 05:21:00,57.14699,0.983797,1.0265928002359619,7.1180520000000005,7.204864999999999,35.87960000000001,1193.776111110576
2023-10-11 05:24:00,56.77083,0.6944439999999998,0.9063051858358058,6.5682860000000005,7.031251999999999,31.5394,1193.826111110576
2023-10-11 05:27:00,55.81597,0.8101849999999997,1.0858178075487275,8.188656,8.796301,31.25,1193.876111110576
2023-10-11 05:30:00,49.0162,0.46296299999999935,0.8114740612350688,6.799765999999999,7.6388929999999995,30.3819,1193.926111110576
2023-10-11 05:33:00,47.07755,0.6655090000000001,0.8395887167825491,6.886576,7.262727,27.199099999999987,1193.9761111105759
2023-10-11 05:36:00,45.60185,0.5787039999999992,0.7634192471798301,6.712965999999999,7.1180520000000005,26.04159999999999,1194.0261111105758
2023-10-11 05:39:00,44.15509,0.6365739999999995,0.746339913579951,6.539355999999999,6.7708319999999995,23.1481,1194.0761111105758
2023-10-11 05:42:00,42.70834,0.8101849999999997,0.7659638904750955,6.307872000000001,6.221067,21.122600000000006,1194.1261111105757
2023-10-11 05:45:00,41.72454,0.7233799999999997,,5.902782,5.902781999999999,22.280100000000004,1194.1761111105757
2023-10-11 05:48:00,43.1713,0.8391200000000003,0.7645006642539325,5.758106,5.613426,21.12270000000001,1194.2261111105756
2023-10-11 05:51:00,45.60185,0.8391209999999996,0.7949318183543426,5.758101999999999,5.671301000000001,25.462999999999994,1194.2761111105756
2023-10-11 05:54:00,46.58565,0.694445,0.7780230475980915,6.018521999999999,6.192126999999999,21.990800000000007,1194.3261111105755
2023-10-11 05:57:00,46.58565,0.8391210000000004,0.8957456300957798,6.857637,6.973376,25.173599999999993,1194.3761111105755
2023-10-11 06:00:00,49.5081,0.8680560000000002,0.8680589999971488,6.510412,6.510415999999999,31.828699999999998,1194.4261111105754
2023-10-11 06:03:00,48.03241,0.8391210000000004,0.8391214999801775,6.2499970000000005,6.249995999999999,25.17360000000002,1194.4761111105754
2023-10-11 06:06:00,49.0162,0.7523150000000003,0.7666925015065419,6.105322,6.134257,27.777799999999985,1194.5261111105754
2023-10-11 06:09:00,47.56945,0.9548610000000002,0.8015004262217349,6.163196999999999,5.873846,22.569500000000005,1194.5761111105753
2023-10-11 06:12:00,48.03241,1.070602,0.885677172995779,6.278937999999999,5.931716,29.803200000000004,1194.6261111105753
2023-10-11 06:15:00,48.03241,0.9259259999999996,0.8204915280964963,6.018518,5.8159719999999995,27.199099999999987,1194.6761111105752
2023-10-11 06:18:00,43.1713,0.78125,,6.076388000000001,6.076388000000001,24.3056,1194.7261111105752
2023-10-11 06:21:00,39.32291,1.0127309999999996,0.8760799810150822,6.799773,6.539352,20.25460000000001,1194.7761111105751
2023-10-11 06:24:00,41.23264,1.1284720000000004,0.8591803820154672,6.799768,6.307866000000001,21.412000000000006,1194.826111110575
2023-10-11 06:27:00,38.33912,1.0127309999999996,0.8436025720126018,6.828702999999999,6.510412,20.83329999999998,1194.876111110575
2023-10-11 06:30:00,36.37153,1.2152780000000005,0.8389879441334244,7.002314,6.336806,15.914299999999997,1194.926111110575
2023-10-11 06:33:00,37.81829,1.0416659999999993,0.8563535344950588,6.915512999999999,6.568287,19.386500000000012,1194.976111110575
2023-10-11 06:36:00,39.78588,1.1863419999999998,0.8649589629553052,6.915512999999999,6.3368009999999995,23.1481,1195.026111110575
2023-10-11 06:39:00,40.76968,1.0416659999999993,0.8052469492047771,6.799773,6.365737000000001,19.965300000000013,1195.0761111105749
2023-10-11 06:42:00,37.81829,0.9259259999999996,0.836116940174241,7.2916680000000005,7.1180520000000005,19.96520000000001,1195.1261111105748
2023-10-11 06:45:00,33.47801,0.868055,0.7301246338127821,7.3205979999999995,7.060182999999999,19.097200000000015,1195.1761111105748
2023-10-11 06:48:00,33.96991,0.9548610000000002,0.7511488694686381,6.915508,6.539346999999999,15.9144,1195.2261111105747
2023-10-11 06:51:00,37.35532,1.0127309999999996,0.7930168932236357,6.741898,6.336807,18.518500000000017,1195.2761111105747
2023-10-11 06:54:00,36.89236,0.983797,0.8143135202139447,6.568283,6.249995999999999,19.386499999999984,1195.3261111105746
2023-10-11 06:57:00,44.61805,1.070602,0.834867399968194,6.799772000000001,6.36574,27.199000000000012,1195.3761111105746
2023-10-11 07:00:00,43.1713,0.78125,0.8238939093564178,6.105322,6.192132,24.3056,1195.4261111105745
2023-10-11 07:09:00,40.27778,0.8391200000000003,0.7949261489905218,6.741902,6.655092000000001,24.016199999999998,1195.5761111105746
2023-10-11 07:12:00,39.32291,0.9548609999999993,0.7849910438110159,6.799768,6.481477,19.965299999999985,1195.6261111105746
2023-10-11 07:15:00,39.78588,0.9548610000000002,0.8177520224768228,6.5104169999999995,6.249995999999999,21.990800000000007,1195.6761111105745
2023-10-11 07:18:00,42.70834,0.9837959999999999,0.8469266888023911,6.626157,6.365741000000001,23.7269,1195.7261111105745
2023-10-11 07:21:00,44.61805,0.9259259999999996,0.8204915280964963,6.510413000000001,6.307867,22.858800000000002,1195.7761111105744
2023-10-11 07:24:00,43.6632,0.8969909999999999,0.8070767627592972,6.6261529999999995,6.452542,24.305499999999995,1195.8261111105744
2023-10-11 07:27:00,42.21643,0.9548609999999993,0.8495714290190783,6.973378,6.770837,21.99079999999998,1195.8761111105744
2023-10-11 07:30:00,37.35532,0.868055,0.8387857521485517,7.262732999999999,7.204858,16.782399999999996,1195.9261111105743
2023-10-11 07:33:00,34.92477,1.070601,0.7995976163286704,7.146988,6.655097,18.807800000000015,1195.9761111105743
2023-10-11 07:36:00,37.35532,1.2442129999999993,0.850243844863,7.378473,6.684030000000001,19.386599999999987,1196.0261111105742
2023-10-11 07:39:00,40.76968,1.1284719999999995,0.8767132044869982,6.944443,6.481481,21.41209999999998,1196.0761111105742
2023-10-11 07:42:00,40.76968,1.0995369999999998,0.8114502528639265,6.770833,6.249995999999999,21.12270000000001,1196.1261111105741
2023-10-11 07:45:00,41.23264,1.0995369999999998,0.8983668772495583,6.799773,6.4236059999999995,22.5694,1196.176111110574
2023-10-11 07:48:00,38.80209,0.9837959999999999,0.7976272995852324,7.060188,6.712962000000001,21.12270000000001,1196.226111110574
2023-10-11 07:51:00,38.80209,1.273148,0.8807620179228753,7.002313999999999,6.307866000000001,20.254599999999982,1196.276111110574
2023-10-11 07:54:00,36.89236,1.0995369999999998,0.8294204096312456,6.886569,6.394672,16.782399999999996,1196.326111110574
2023-10-11 07:57:00,35.41666,1.0995369999999998,0.8294204096312456,6.915509,6.423612,17.361099999999993,1196.376111110574
2023-10-11 08:00:00,40.27778,1.4178240000000004,0.916270481597795,7.378469000000001,6.510414999999999,22.280100000000004,1196.4261111105739
2023-10-11 08:03:00,43.1713,1.4178240000000004,1.013466370319149,7.320604,6.59722,22.858800000000002,1196.4761111105738
2023-10-11 08:06:00,47.56945,1.2152780000000005,0.9481586882058451,7.204864,6.712966,24.594900000000024,1196.5261111105738
2023-10-11 08:09:00,47.07755,1.2152769999999995,1.0319522560647965,7.118054,6.770837,26.330899999999986,1196.5761111105737
2023-10-11 08:12:00,43.51852,1.0127309999999996,0.9536912495074993,7.552084,7.436343000000001,21.990700000000004,1196.6261111105737
2023-10-11 08:15:00,44.15509,1.1284720000000004,0.9442457419172324,7.262729,6.915507,23.4375,1196.6761111105736
2023-10-11 08:18:00,44.67593,1.1574080000000002,0.9063079197444985,7.002314,6.539356,22.858800000000002,1196.7261111105736
2023-10-11 08:21:00,37.35532,0.868055,0.7935216192041845,6.770833,6.626158,19.097199999999987,1196.7761111105735
2023-10-11 08:30:00,43.69213,0.9259259999999996,0.8515416268021465,6.597218000000001,6.452542000000001,24.305499999999995,1196.9261111105736
2023-10-11 08:33:00,46.58565,0.9548609999999993,0.9692594988761317,7.465278,7.494217000000001,23.7269,1196.9761111105736
2023-10-11 08:36:00,45.60185,1.0127319999999997,0.9385393524752409,7.262727999999999,7.118055999999999,26.909700000000015,1197.0261111105735
2023-10-11 08:39:00,49.0162,0.8969909999999999,0.9948322711022168,7.754628,7.957177,26.04159999999999,1197.0761111105735
2023-10-11 08:42:00,48.49537,1.1574080000000002,0.9897499651049326,7.2337929999999995,6.9155050000000005,25.173599999999993,1197.1261111105734
2023-10-11 08:45:00,49.5081,0.8969909999999999,0.9812428537251494,7.957173,8.130792,27.488400000000013,1197.1761111105734
2023-10-11 08:48:00,48.29282,0.9548609999999993,0.9256250069140249,7.262727999999999,7.2048570000000005,23.4375,1197.2261111105734
2023-10-11 08:51:00,47.07755,0.9259259999999996,0.9259239999968104,6.9444479999999995,6.944442,25.752399999999994,1197.2761111105733
2023-10-11 08:54:00,46.12268,0.8969909999999999,0.9113849268251236,7.089117999999999,7.118057,26.90979999999999,1197.3261111105733
2023-10-11 08:57:00,44.70486,0.9837959999999999,0.9247222118250409,7.1469879999999995,7.031251999999999,21.990800000000007,1197.3761111105732
2023-10-11 09:00:00,48.03241,1.0995369999999998,0.9313475764457616,7.031248,6.712961,22.280100000000004,1197.4261111105732
2023-10-11 09:03:00,49.0162,1.070602,0.9657895430229605,7.175927999999999,6.973375999999999,23.7269,1197.4761111105731
2023-10-11 09:06:00,50.9838,0.8391209999999996,0.8677349182123122,6.944443000000001,7.002312,24.595,1197.526111110573
2023-10-11 09:09:00,48.5243,0.983797,1.0124588425597745,7.262733,7.320606,22.280099999999976,1197.576111110573
2023-10-11 09:12:00,50.46296,0.78125,0.9052217987854966,7.089123,7.349533,27.488500000000016,1197.626111110573
2023-10-11 09:15:00,55.81597,1.186343,1.0664185308337761,7.667828,7.436345,26.620299999999986,1197.676111110573
2023-10-11 09:18:00,52.37269,0.9548609999999993,1.0116330936441857,7.378468,7.494217000000001,28.93520000000001,1197.726111110573
2023-10-11 09:21:00,55.32407,0.9259259999999996,1.0238668648348044,7.262727999999999,7.465281999999999,32.117999999999995,1197.7761111105729
2023-10-11 09:24:00,56.30787,1.157407,1.0528894612159903,7.349538,7.146991,28.93520000000001,1197.8261111105728
2023-10-11 09:27:00,54.36921,0.8969909999999999,1.0083115994869762,7.4074029999999995,7.638891999999999,30.9606,1197.8761111105728
2023-10-11 09:30:00,52.92245,0.8680559999999993,1.0058066850527339,6.973378,7.262732,30.960700000000003,1197.9261111105727
2023-10-11 09:33:00,50.4919,0.8680559999999993,1.0058066850527347,7.1180579999999996,7.407412000000001,27.199099999999987,1197.9761111105727
2023-10-11 09:36:00,45.60185,0.8391199999999994,0.9766627631964795,7.494213,7.783563000000001,24.30559999999997,1198.0261111105726
2023-10-11 09:39:00,42.70834,0.9837959999999999,0.954571698847473,7.407403,7.349537,23.1481,1198.0761111105726
2023-10-11 09:42:00,39.78588,0.8680559999999993,0.9107696751613621,7.957177999999999,8.043982,26.041600000000017,1198.1261111105725
2023-10-11 09:45:00,38.74421,0.9259259999999996,0.8046419911009821,6.712968,6.481482000000001,20.543999999999983,1198.1761111105725
2023-10-11 09:48:00,38.33912,0.983797,0.9095425461620378,7.089123,6.944445999999999,21.12269999999998,1198.2261111105724
2023-10-11 09:51:00,40.76968,0.983797,0.9247174763003516,7.262733,7.146986,23.148100000000028,1198.2761111105724
2023-10-11 09:54:00,42.21643,1.0416669999999995,0.9675273426606524,7.5520879999999995,7.407411000000001,23.1481,1198.3261111105724
2023-10-11 09:57:00,44.15509,1.070602,0.934351089907962,7.175927999999999,6.915506,22.280100000000004,1198.3761111105723
2023-10-11 10:00:00,45.13889,0.5787040000000001,0.7634234686942678,6.2789340000000005,6.684030000000001,29.51389999999998,1198.4261111105723
2023-10-11 10:03:00,61.63194,0.08680600000000016,0.5962057058264163,4.861109,6.712963,34.14350000000002,1198.4761111105722
2023-10-11 10:06:00,58.21759,0.14467600000000047,0.7549348148344298,5.2951440000000005,7.349537999999999,38.4838,1198.5261111105722
2023-10-11 10:09:00,52.40162,0.6076389999999998,0.9111767543450552,6.655092000000001,7.349533000000001,28.06710000000001,1198.5761111105721
2023-10-11 10:12:00,57.75463,0.6944439999999998,0.9063051858358063,6.510414,6.973380000000001,33.27539999999999,1198.626111110572
2023-10-11 10:15:00,62.61574,0.5497680000000003,0.8835659247690516,6.047453999999999,6.8287059999999995,33.56479999999999,1198.676111110572
2023-10-11 10:18:00,56.30787,0.6944439999999998,0.9063051858358063,6.539347,7.002313000000001,29.51389999999998,1198.726111110572
2023-10-11 10:21:00,53.84838,0.6655099999999994,0.8888917375649943,6.3368020000000005,6.828702,28.35639999999998,1198.776111110572
2023-10-11 10:24:00,51.41782,0.8391200000000003,0.9232116749981923,6.597217,6.770837,27.488399999999984,1198.826111110572
2023-10-11 10:27:00,49.0162,0.8101850000000006,0.8528523617112079,6.712962000000001,6.799766999999999,26.62039999999999,1198.8761111105719
2023-10-11 10:30:00,47.07755,0.8969909999999999,0.8528502581455318,6.510418,6.4236070000000005,26.620300000000015,1198.9261111105718
2023-10-11 10:33:00,43.1713,0.8101849999999997,0.8387907541325219,7.031248,7.089123,22.280100000000004,1198.9761111105718
2023-10-11 10:36:00,45.68866,1.0416669999999995,0.9052249859735315,6.828707999999999,6.568290999999999,21.990700000000004,1199.0261111105717
2023-10-11 10:39:00,44.61805,0.8391209999999996,0.881814465715494,7.002313,7.089122,23.726799999999997,1199.0761111105717
2023-10-11 10:42:00,38.80209,0.9259259999999996,0.8204915280964976,6.9444479999999995,6.7419020000000005,20.25460000000001,1199.1261111105716
2023-10-11 10:45:00,38.33912,0.9548610000000002,0.8177520224768228,6.8287070000000005,6.5682860000000005,19.675999999999988,1199.1761111105716
2023-10-11 10:48:00,38.33912,1.1284719999999995,0.8767132044869991,7.089122999999999,6.626161000000001,19.965299999999985,1199.2261111105715
2023-10-11 10:51:00,40.76968,1.070602,0.869000886814051,7.031248,6.6550959999999995,21.41209999999998,1199.2761111105715
2023-10-11 10:54:00,40.76968,1.0995369999999998,0.8983726547327233,7.089122999999999,6.712966,21.41209999999998,1199.3261111105714
2023-10-11 10:57:00,40.76968,1.0995369999999998,0.864440287016562,6.973383,6.539356,20.543999999999983,1199.3761111105714
2023-10-11 11:00:00,41.72454,1.0416660000000002,0.872873673984952,6.915508000000001,6.5972219999999995,21.990800000000007,1199.4261111105714
2023-10-11 11:03:00,41.23264,1.1284719999999995,0.8413592162727564,6.886573,6.365741000000001,19.965300000000013,1199.4761111105713
2023-10-11 11:06:00,42.70834,1.0995369999999998,0.9149698416172124,7.204863,6.857635999999999,21.701400000000007,1199.5261111105713
2023-10-11 11:09:00,43.1713,1.1284720000000004,0.9109647272227143,7.060188,6.655096,23.726799999999997,1199.5761111105712
2023-10-11 11:12:00,46.12268,1.2152770000000004,0.9306960682312753,7.233798,6.712961,25.173599999999993,1199.6261111105712
2023-10-11 11:15:00,47.07755,1.1284720000000004,1.0238599080479616,7.320604,7.118052,24.305500000000023,1199.6761111105711
2023-10-11 11:18:00,46.58565,1.070602,0.9183421018291569,7.175924,6.886572,26.331099999999992,1199.726111110571
2023-10-11 11:21:00,50.4919,1.2152780000000005,1.064050732326232,7.089124000000001,6.799766,26.909700000000015,1199.776111110571
2023-10-11 11:24:00,48.03241,1.070602,0.885677172995779,6.973383999999999,6.626162,26.04159999999999,1199.826111110571
2023-10-11 11:27:00,49.97107,1.2442130000000002,1.061151349339095,7.146993999999999,6.799771,25.462999999999994,1199.876111110571
2023-10-11 11:30:00,50.46296,1.157407,0.9897495146561712,7.320604,7.002317,26.90979999999999,1199.926111110571
2023-10-11 11:33:00,53.38542,1.2442130000000002,1.061151349339095,7.494209,7.146986,30.671300000000002,1199.9761111105709
2023-10-11 11:36:00,52.40162,1.157407,1.0682491118241029,7.378474,7.2048570000000005,29.224500000000006,1200.0261111105708
2023-10-11 11:39:00,53.38542,1.1284720000000004,1.0392512289377345,7.667824,7.494212,30.3819,1200.0761111105708
2023-10-11 11:42:00,50.95486,1.2152780000000005,1.0156165272183222,7.465274,7.089116000000001,29.224500000000006,1200.1261111105707
2023-10-11 11:45:00,44.61805,0.9548610000000002,0.9403172725484426,7.4074089999999995,7.378468000000001,21.990700000000004,1200.1761111105707
2023-10-11 11:48:00,42.21643,1.0995370000000007,0.9475126321871373,7.349534000000001,7.060186999999999,19.96519999999998,1200.2261111105706
2023-10-11 11:51:00,39.78588,1.1284720000000004,0.9109647272227134,7.523144000000001,7.118052,19.386500000000012,1200.2761111105706
2023-10-11 11:54:00,44.61805,1.3020830000000005,0.9845482988871476,7.552078,6.973375,24.594899999999996,1200.3261111105705
2023-10-11 11:57:00,54.36921,1.3310179999999994,1.3454381189502367,7.899303,7.9282449999999995,33.85419999999999,1200.3761111105705
2023-10-11 12:00:00,56.77083,1.1284719999999995,1.054483471281869,7.060183,6.9155109999999995,28.93519999999998,1200.4261111105704
2023-10-11 12:03:00,57.69676,1.070602,1.0265853098645195,6.886577999999999,6.799766,32.696799999999996,1200.4761111105704
2023-10-11 12:06:00,53.38542,0.9259250000000003,0.9826626568066982,6.915508000000001,7.031253,29.224500000000006,1200.5261111105704
2023-10-11 12:09:00,53.38542,1.0127309999999996,0.9686782678158037,7.0312529999999995,6.944442,27.488499999999988,1200.5761111105703
2023-10-11 12:12:00,46.58565,0.868055,0.8966773395916395,7.002318,7.060182999999999,24.305600000000027,1200.6261111105703
2023-10-11 12:15:00,49.5081,1.0127309999999996,0.9686834205770051,7.1469879999999995,7.060187000000001,27.488399999999984,1200.6761111105702
2023-10-11 12:18:00,42.70834,0.7233799999999997,0.8204933731973921,7.060182999999999,7.262733000000001,19.097199999999987,1200.7261111105702
2023-10-11 12:21:00,44.67593,1.0127310000000005,0.891991132081545,7.031247,6.799765999999999,21.701400000000007,1200.7761111105701
2023-10-11 12:24:00,40.7118,0.9837959999999999,0.8941869690621019,7.407407,7.233801000000001,20.83330000000001,1200.82611111057
2023-10-11 12:27:00,41.72454,0.9548610000000002,0.9548614999663244,7.204858000000001,7.2048570000000005,21.99079999999998,1200.87611111057
2023-10-11 12:30:00,45.60185,1.1284719999999995,0.944245741917232,7.465273,7.118051,26.620400000000018,1200.92611111057
2023-10-11 12:33:00,46.58565,1.0995369999999998,1.0254991496419803,7.523148,7.378471,22.280100000000004,1200.97611111057
2023-10-11 12:36:00,46.12268,0.8969909999999999,0.9397283342963265,7.291663000000001,7.3784719999999995,21.990700000000004,1201.02611111057
2023-10-11 12:39:00,46.58565,0.8969909999999999,0.9256250277580695,7.262733,7.320602,25.17360000000002,1201.0761111105699
2023-10-11 12:42:00,48.03241,0.868055,0.938540521053317,7.204857,7.3495420000000005,24.884300000000025,1201.1261111105698
2023-10-11 12:45:00,49.0162,1.0127319999999997,0.9686787532081258,7.146992999999999,7.060181000000001,26.331000000000017,1201.1761111105698
2023-10-11 12:48:00,49.5081,0.9548610000000002,0.9548614999663244,6.944446999999999,6.944445999999999,30.671300000000002,1201.2261111105697
2023-10-11 12:51:00,50.4919,1.0127319999999997,0.9385340853413813,6.799772999999999,6.655091,25.17360000000002,1201.2761111105697
2023-10-11 12:54:00,51.47569,0.8969909999999999,1.0216758783460422,7.262733,7.5231520000000005,26.33099999999999,1201.3261111105696
2023-10-11 12:57:00,51.41782,1.0416659999999993,0.952227869783947,6.944443,6.770837,27.77770000000001,1201.3761111105696
2023-10-11 13:00:00,53.38542,1.157407,1.0528894612159903,7.060188,6.857641,28.93520000000001,1201.4261111105695
2023-10-11 13:03:00,51.93866,0.9837959999999999,0.9397258787253959,7.204858000000001,7.118052,27.777799999999985,1201.4761111105695
2023-10-11 13:06:00,49.0162,1.1863420000000007,0.9697361092891308,7.060188,6.6550959999999995,26.331000000000017,1201.5261111105694
2023-10-11 13:09:00,48.03241,0.8391200000000003,0.9232069742266329,7.262728000000001,7.436338,28.06710000000001,1201.5761111105694
2023-10-11 13:12:00,48.5243,0.9837959999999999,0.9247169965251518,7.089122999999999,6.973376999999999,24.594899999999996,1201.6261111105694
2023-10-11 13:15:00,41.26157,0.9548610000000002,0.8337728466049501,7.175928,6.944447,18.22909999999999,1201.6761111105693
2023-10-11 13:18:00,39.20718,0.8969899999999997,0.8677344069094439,7.349532999999999,7.291663000000001,17.361099999999993,1201.7261111105693
2023-10-11 13:21:00,38.33912,1.1574080000000002,0.906301947516739,7.754633999999999,7.291665999999999,19.097200000000015,1201.7761111105692
2023-10-11 13:24:00,38.33912,1.1574080000000002,0.8532068034999357,7.436344,6.886576,19.675999999999988,1201.8261111105692
2023-10-11 13:27:00,36.89236,1.1574080000000002,0.8532068034999357,7.436344,6.886576,21.12269999999998,1201.8761111105691
2023-10-11 13:30:00,36.89236,1.0416670000000003,0.8225669831008975,7.233794,6.828707,18.518599999999992,1201.926111110569
2023-10-13 12:39:00,32.00232,2.430556,1.006094606269012,5.410882999999999,3.2696769999999997,13.888899999999978,1201.926111110569
2023-10-13 12:45:00,35.41666,2.170139,0.9334373688766211,5.3530120000000005,3.4722229999999996,14.756900000000002,1202.026111110569
2023-10-13 12:48:00,36.37153,1.8807870000000007,0.8795366765851841,5.381947,3.8194399999999993,18.518599999999992,1202.076111110569
2023-10-13 12:51:00,37.35532,1.8807870000000007,0.9077128922605878,5.787037,4.253469999999999,17.071799999999996,1202.126111110569
2023-10-13 12:54:00,40.24884,1.7361120000000003,0.939257914935869,7.581017000000001,6.278935000000001,21.701400000000007,1202.1761111105689
2023-10-13 13:00:00,39.32291,1.7361110000000002,0.9632236032109642,7.436342000000001,6.163190999999999,21.701400000000007,1202.2761111105688
2023-10-13 13:03:00,40.76968,1.7939820000000006,0.9583351846621108,7.407407000000001,6.047455,18.229100000000017,1202.3261111105687
2023-10-13 13:06:00,40.76968,1.7939820000000006,0.9583266721347399,7.436347,6.076384999999999,19.675899999999984,1202.3761111105687
2023-10-13 13:09:00,42.70834,1.7939819999999997,1.02941865228928,7.581022,6.30787,22.858800000000002,1202.4261111105686
2023-10-13 13:15:00,42.70834,1.9386580000000002,1.03043695878325,7.812503,6.336804999999999,19.675900000000013,1202.5261111105685
2023-10-13 13:18:00,44.67593,1.8807870000000007,1.0355796865213942,8.449072000000001,7.060185,22.858799999999974,1202.5761111105685
2023-10-13 13:21:00,43.1713,1.9097220000000004,1.0452470611899494,8.217597000000001,6.799765,20.54400000000001,1202.6261111105684
2023-10-13 13:27:00,43.1713,1.8807870000000007,1.0591396288092838,8.159722,6.799765,19.386600000000016,1202.7261111105684
2023-10-13 13:30:00,41.23264,1.8807869999999998,1.0591396288092834,8.188657,6.8287,22.5694,1202.7761111105683
2023-10-13 13:36:00,39.78588,1.9097220000000004,1.0452470611899494,8.217597000000001,6.799765,23.148200000000003,1202.8761111105682
2023-10-13 13:39:00,42.70834,1.8807869999999998,0.9611567458209429,8.130787000000002,6.65509,21.411999999999978,1202.9261111105682
2023-10-13 13:42:00,41.23264,1.9965279999999996,1.098202164806436,8.159723,6.684025000000001,21.122600000000006,1202.9761111105681
2023-10-13 13:48:00,42.21643,1.9097229999999996,1.0689643694906321,8.188658,6.799765000000001,19.097200000000015,1203.076111110568
2023-10-13 13:51:00,41.23264,1.967593,1.0644913890518977,8.130787999999999,6.655095,19.675900000000013,1203.126111110568
2023-10-13 13:57:00,41.23264,2.0833329999999997,1.1271121589434976,8.217588,6.655095,21.990800000000007,1203.226111110568
2023-10-13 14:00:00,41.63773,2.0254629999999993,1.0835782818736504,8.188653,6.65509,21.701400000000007,1203.2761111105679
2023-10-13 14:03:00,40.24884,2.054398,1.1175143285389095,8.130783,6.597224999999999,19.965300000000013,1203.3261111105678
2023-10-13 14:06:00,42.70834,1.9965279999999996,1.0982104145670528,8.101848,6.62616,20.83329999999998,1203.3761111105678
2023-10-13 14:09:00,43.1713,1.9965279999999996,1.0493033967189733,8.159718000000002,6.62616,21.990800000000007,1203.4261111105677
2023-10-13 14:12:00,41.72454,1.9386579999999993,1.0787489741259886,8.015048,6.597220000000001,20.25460000000001,1203.4761111105677
2023-10-13 14:15:00,42.70834,2.0254629999999993,1.0586700093935035,8.130787999999999,6.568285,21.990700000000004,1203.5261111105676
2023-10-13 14:18:00,42.70834,2.0833330000000005,1.0773257818660444,8.275458,6.655095,21.701400000000007,1203.5761111105676
2023-10-13 14:21:00,42.70834,2.0254629999999993,1.0586787276076337,8.188653,6.62616,20.254700000000014,1203.6261111105675
2023-10-13 14:24:00,41.72454,2.1122690000000004,1.0865903203744076,8.333334,6.684025,21.412000000000006,1203.6761111105675
2023-10-13 14:27:00,41.72454,2.141204,1.0958306129071846,8.333334,6.65509,20.543999999999983,1203.7261111105674
2023-10-13 14:30:00,46.12268,2.3726850000000006,1.1412835745165248,8.275458,6.336803,21.990700000000004,1203.7761111105674
2023-10-13 14:33:00,51.93866,2.1701390000000007,1.0236511154353676,7.725694,5.931715,26.33099999999999,1203.8261111105674
2023-10-13 14:36:00,48.5243,2.0254630000000002,1.006791572304446,6.828704,5.208330999999999,24.884199999999993,1203.8761111105673
2023-10-13 14:39:00,48.5243,2.141204,1.0427034079875497,6.770834,5.034720000000001,25.173599999999993,1203.9261111105673
2023-10-13 14:42:00,51.93866,2.34375,1.3330444691577583,8.275459,6.597219000000001,26.620300000000015,1203.9761111105672
2023-10-13 14:45:00,39.78588,1.070602,0.9343565886890773,8.188654,7.928242,17.361099999999993,1204.0261111105672
2023-10-13 14:48:00,46.58565,1.2152780000000005,0.9653689603422435,8.246524,7.7835659999999995,21.70139999999998,1204.0761111105671
2023-10-13 14:51:00,42.70834,0.9837959999999999,0.9397258787253965,8.072918,7.986112,20.254700000000014,1204.126111110567
2023-10-13 14:54:00,45.13889,1.0127309999999996,1.0555367617187417,8.420143,8.506941999999999,19.965299999999985,1204.176111110567
2023-10-13 14:57:00,45.13889,1.0995369999999998,0.979243964469441,8.564813,8.333336,19.965299999999985,1204.226111110567
2023-10-13 15:00:00,45.60185,0.9837959999999999,0.9692570136187446,8.362268,8.333331999999999,21.12270000000001,1204.276111110567
2023-10-13 15:03:00,42.70834,0.9548609999999993,0.9256250069140249,7.957172999999999,7.8993020000000005,21.12270000000001,1204.326111110567
2023-10-13 15:06:00,47.56945,1.1284720000000004,0.9605594612713843,7.812498000000001,7.494215999999999,21.701400000000007,1204.3761111105669
2023-10-13 15:09:00,46.12268,1.1284720000000004,0.9925800750905343,7.812498,7.552085999999999,20.543999999999983,1204.4261111105668
2023-10-13 15:12:00,49.0162,1.1863420000000007,1.0189303296216512,8.275458,7.957176,23.148200000000003,1204.4761111105668
2023-10-13 15:15:00,50.95486,1.0416669999999995,0.9826586128898215,7.957177999999999,7.841431000000001,26.62039999999999,1204.5261111105667
2023-10-13 15:18:00,52.40162,1.1284719999999995,1.039251228937734,7.841433,7.667821000000001,25.462999999999994,1204.5761111105667
2023-10-13 15:21:00,60.18519,1.1284720000000004,1.0083073482350051,7.638892,7.4074100000000005,28.93519999999998,1204.6261111105666
2023-10-13 15:24:00,64.5544,1.186343,1.0972492852072142,8.622688,8.449075,32.11810000000003,1204.6761111105666
2023-10-13 15:27:00,66.98495,1.0127310000000005,,7.6388869999999995,7.638886,29.803200000000004,1204.7261111105665
2023-10-13 15:30:00,61.63194,0.7523140000000001,0.990003537681659,7.233797,7.754632999999999,31.539300000000026,1204.7761111105665
2023-10-13 15:33:00,60.64815,0.9259260000000005,1.0238621788658977,7.320602000000001,7.5231460000000006,27.488400000000013,1204.8261111105664
2023-10-13 15:36:00,58.21759,0.8680559999999993,1.0448736956185647,7.175927999999999,7.552082,30.092700000000008,1204.8761111105664
2023-10-13 15:39:00,59.72222,0.868055,1.070443442910227,7.349537000000001,7.783562000000001,32.9862,1204.9261111105664
2023-10-13 15:42:00,55.81597,0.8101849999999997,0.9734997179484813,7.1180579999999996,7.465283,33.85420000000002,1204.9761111105663
2023-10-13 15:45:00,53.38542,0.8680559999999993,1.0058066850527339,7.146988,7.436342,31.828699999999998,1205.0261111105663
2023-10-13 15:48:00,50.95486,0.9837959999999999,1.012458332895169,7.349532999999999,7.407406999999999,31.539299999999997,1205.0761111105662
2023-10-13 15:51:00,52.40162,1.2152770000000004,1.048097556357347,7.552078,7.233801,27.199099999999987,1205.1261111105662
2023-10-13 15:54:00,61.63194,1.2152770000000004,1.0480920093474535,7.696758000000001,7.378470999999999,36.45829999999998,1205.1761111105661
2023-10-13 15:57:00,58.21759,1.1863420000000007,1.0972540850365358,7.378468,7.204866,41.37729999999999,1205.226111110566
2023-10-13 16:00:00,58.21759,1.0995369999999998,1.0555396537250243,7.436344,7.349537,33.56479999999999,1205.276111110566
2023-10-13 16:03:00,55.32407,0.9837959999999999,0.9981941100670706,7.146988,7.175922,31.5394,1205.326111110566
2023-10-13 16:06:00,50.95486,1.2442130000000002,1.044871635831672,7.436344000000001,7.060181000000001,29.224499999999978,1205.376111110566
2023-10-13 16:09:00,49.0162,0.6076389999999998,0.8413577729236177,6.741899999999999,7.262731,23.4375,1205.426111110566
2023-10-13 16:12:00,65.01736,-0.05786999999999942,,4.629633,6.799773,39.6412,1205.4761111105659
2023-10-13 16:15:00,66.98495,-0.26041700000000034,,3.211805,6.655097,40.219900000000024,1205.5261111105658
2023-10-13 16:18:00,52.92245,-0.08680599999999927,,5.584494,8.130790000000001,32.696799999999996,1205.5761111105658
2023-10-13 16:21:00,44.61805,0.46296299999999935,0.8008922108528019,7.4363459999999995,8.246523,19.09730000000002,1205.6261111105657
2023-10-13 16:24:00,48.03241,1.0127310000000005,0.9981915760690173,7.928242000000001,7.8993009999999995,25.75229999999999,1205.6761111105657
2023-10-13 16:27:00,41.72454,0.78125,0.8919906726667093,7.870372,8.101852000000001,22.858799999999974,1205.7261111105656
2023-10-13 16:30:00,46.12268,1.1284720000000004,1.0083073482350051,8.188657,7.957175,22.569500000000005,1205.7761111105656
2023-10-13 16:33:00,53.38542,1.4178239999999995,1.1376058068549861,8.622688,8.101854,26.041600000000017,1205.8261111105655
2023-10-13 16:36:00,57.75463,1.0416670000000003,1.0985234418700058,7.2048630000000005,7.320605999999999,35.011600000000016,1205.8761111105655
2023-10-13 16:39:00,61.16898,1.0995369999999998,1.2251398821239492,8.101848,8.362271,37.61579999999998,1205.9261111105654
2023-10-13 16:42:00,63.10764,0.9548610000000002,1.0798429303091504,7.6388869999999995,7.899305999999999,36.16899999999998,1205.9761111105654
2023-10-13 16:45:00,64.0625,1.0127319999999997,1.1109312786239827,7.494212999999999,7.6967609999999995,30.382000000000005,1206.0261111105654
2023-10-13 16:48:00,66.95602,1.186343,1.1863474999937607,7.581014,7.581021000000001,37.615700000000004,1206.0761111105653
2023-10-13 16:51:00,71.81713,1.765046,1.1875729561607444,7.667823,6.655097,39.3519,1206.1261111105653
2023-10-13 16:54:00,70.86227,1.2152779999999996,1.1861097370166183,7.754627999999999,7.69676,39.9306,1206.1761111105652
2023-10-13 16:57:00,70.86227,1.070602,1.1134430686394414,7.175928,7.262736,38.4838,1206.2261111105652
2023-10-13 17:00:00,68.92361,0.7523140000000001,1.0382809220003006,6.8287070000000005,7.465283,42.245300000000015,1206.2761111105651
2023-10-13 17:03:00,65.53819,0.8680559999999993,1.0448736956185638,6.886578,7.262732,41.95609999999999,1206.326111110565
2023-10-13 17:06:00,60.64815,0.8391200000000003,0.9634677390894755,6.857642,7.118052,33.27540000000002,1206.376111110565
2023-10-13 17:09:00,55.81597,0.6944440000000007,0.9185456900133114,6.741902,7.233798,32.696799999999996,1206.426111110565
2023-10-13 17:12:00,52.40162,0.78125,0.9183411990779828,7.002312,7.2916620000000005,28.645899999999983,1206.476111110565
2023-10-13 17:15:00,49.97107,0.8969899999999997,0.9397278185378822,7.204857,7.291667,20.83329999999998,1206.526111110565
2023-10-13 17:18:00,49.0162,0.9548609999999993,0.9692545482599138,7.262732999999999,7.2916620000000005,24.305499999999995,1206.5761111105649
2023-10-13 17:21:00,46.58565,0.8969909999999999,0.9113849268251233,7.031248,7.060186999999999,24.3056,1206.6261111105648
2023-10-13 17:24:00,45.60185,1.0127309999999996,0.9232074443044631,6.944448,6.770837,24.305500000000023,1206.6761111105648
2023-10-13 17:27:00,45.13889,1.0127319999999997,0.8919915914962355,6.799768,6.5682860000000005,26.04169999999999,1206.7261111105647
2023-10-13 17:30:00,48.03241,1.0127319999999997,0.9536917298796636,6.857638,6.7418960000000006,25.75230000000002,1206.7761111105647
2023-10-13 17:33:00,49.97107,0.9548609999999993,1.0255011058878292,7.320598,7.465277,28.067099999999982,1206.8261111105646
2023-10-13 17:36:00,49.97107,1.0127319999999997,0.9536917298796636,7.060182999999999,6.944441,28.06710000000001,1206.8761111105646
2023-10-13 17:39:00,53.84838,1.1863420000000007,1.0819087418135371,7.291668,7.089116,34.43289999999999,1206.9261111105645
2023-10-13 17:42:00,55.32407,1.0995369999999998,1.0254991496419803,7.089122999999999,6.944445999999999,29.51389999999998,1206.9761111105645
2023-10-13 17:45:00,56.30787,0.9548609999999993,0.9403223242329583,6.597218,6.568287,33.85419999999999,1207.0261111105644
2023-10-13 17:48:00,55.32407,1.1574080000000002,1.0058079808415672,6.684024000000001,6.3946760000000005,29.224500000000006,1207.0761111105644
2023-10-13 17:51:00,54.83218,1.1284720000000004,1.0238599080479616,6.655094000000001,6.452542,33.56480000000002,1207.1261111105644
2023-10-13 17:54:00,56.77083,0.9837959999999999,1.0405915652908495,6.770838,6.886572,35.59030000000001,1207.1761111105643
2023-10-13 17:57:00,53.38542,1.1284720000000004,1.0392512289377345,7.031249000000001,6.857637,31.25,1207.2261111105643
2023-10-13 18:00:00,54.36921,1.1863419999999998,0.9863417428308524,6.828702999999999,6.452551,34.72219999999999,1207.2761111105642
2023-10-13 18:03:00,51.93866,0.8101849999999997,0.9475112153156687,6.944443,7.233797999999999,33.275499999999994,1207.3261111105642
2023-10-13 18:06:00,53.38542,1.157407,1.005807525528706,7.349532999999999,7.060185999999999,32.407400000000024,1207.3761111105641
2023-10-13 18:09:00,53.38542,1.0416660000000002,1.0271310696058333,7.407408,7.3784719999999995,32.407400000000024,1207.426111110564
2023-10-13 18:12:00,52.34375,1.186343,1.0819092120180025,7.696764,7.494211000000001,32.696800000000025,1207.476111110564
2023-10-13 18:15:00,49.0162,1.0995369999999998,1.0405970153180852,7.523149,7.407412000000001,28.356499999999983,1207.526111110564
2023-10-13 18:18:00,46.58565,1.0995370000000007,0.9948356895135543,7.581014000000001,7.378477,24.016199999999998,1207.576111110564
2023-10-13 18:21:00,41.72454,1.0127309999999996,0.9232074443044641,7.523143999999999,7.349533000000001,21.701400000000007,1207.626111110564
2023-10-13 18:24:00,41.72454,1.0995369999999998,0.9149698416172124,7.378474000000001,7.0312470000000005,22.858800000000002,1207.6761111105639
2023-10-13 18:27:00,42.70834,1.3020829999999997,1.0195921246202875,7.725694,7.204861,24.59480000000002,1207.7261111105638
2023-10-13 18:30:00,43.1713,1.157407,0.9897495146561723,7.783562999999999,7.465276,22.858899999999977,1207.7761111105638
2023-10-13 18:33:00,44.61805,1.157407,0.9403674905268004,7.523142999999999,7.118056,24.3056,1207.8261111105637
2023-10-13 18:36:00,44.67593,1.1284720000000004,0.9766636713430561,7.436338000000001,7.146986,24.884300000000025,1207.8761111105637
2023-10-13 18:39:00,43.69213,1.0995370000000007,0.9792439644694413,7.349534000000001,7.118057,22.5694,1207.9261111105636
2023-10-13 18:42:00,43.1713,1.0416670000000003,0.9522283407338935,7.725694000000001,7.552087,22.858800000000002,1207.9761111105636
2023-10-13 18:45:00,48.03241,1.2152780000000005,1.0156165272183213,7.436344,7.060185999999999,28.06710000000001,1208.0261111105635
2023-10-13 18:48:00,45.60185,1.157407,1.0373687801836065,7.899304,7.667827000000001,27.777800000000013,1208.0761111105635
2023-10-13 18:51:00,49.0162,1.2152780000000005,1.141412205399531,7.667824,7.5231460000000006,27.488500000000016,1208.1261111105634
2023-10-13 18:54:00,49.0162,1.273148,1.007260832052645,7.7546289999999996,7.262731,27.777800000000013,1208.1761111105634
2023-10-13 18:57:00,53.38542,1.4467590000000001,1.1154928435121663,7.783564000000001,7.175925,31.25,1208.2261111105634
2023-10-13 19:00:00,51.93866,0.9837959999999999,0.9981941100670706,7.407408,7.436342,29.513800000000003,1208.2761111105633
2023-10-13 19:03:00,51.93866,1.157407,1.0985235472881039,7.581014000000001,7.465277,35.01159999999999,1208.3261111105633
2023-10-13 19:06:00,55.32407,1.070601,1.0706064999990794,7.436338000000001,7.436347,32.696799999999996,1208.3761111105632
2023-10-13 19:09:00,55.32407,1.157407,1.0985183669606675,7.841438,7.725691,37.32639999999998,1208.4261111105632
2023-10-13 19:12:00,58.73843,1.3020830000000005,1.1195124270251398,7.494214,7.146991,36.74770000000001,1208.4761111105631
2023-10-13 19:15:00,54.83218,0.9837959999999999,1.0544851997576574,7.378469000000001,7.523153000000001,32.9862,1208.526111110563
2023-10-13 19:18:00,50.95486,0.9548610000000002,1.011633093644185,7.465274,7.581023,31.828699999999998,1208.576111110563
2023-10-13 19:21:00,45.13889,1.0127310000000005,1.0127315000131019,7.841438,7.841436999999999,25.173599999999993,1208.626111110563
2023-10-13 19:24:00,42.21643,0.8969900000000006,0.9397278185378821,7.870368000000001,7.957177999999999,22.280100000000004,1208.676111110563
2023-10-13 19:27:00,40.76968,1.0127309999999996,0.9385388772058643,7.783562999999999,7.638891999999999,21.990700000000004,1208.726111110563
2023-10-13 19:30:00,39.78588,1.0127309999999996,0.9076984242811564,7.841433,7.638891999999999,20.254599999999982,1208.7761111105629
2023-10-13 19:33:00,42.21643,1.2152779999999996,0.9481586882058449,7.667827999999999,7.17593,23.1481,1208.8261111105628
2023-10-13 19:36:00,42.21643,0.9259259999999996,0.9545716180005503,7.638888000000001,7.696762,22.858800000000002,1208.8761111105628
2023-10-13 19:39:00,45.60185,1.157407,0.9735012071924972,7.9282379999999995,7.581021,26.62039999999999,1208.9261111105627
