Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-13 19:42:00,46.58565,0.9837959999999999,1.0265874238433284,7.899308,7.986111999999999,26.331000000000017,1208.9761111105627
2023-10-13 19:45:00,46.58565,1.070602,0.9965121023269258,7.609957999999999,7.465276,24.594899999999996,1209.0261111105626
2023-10-13 19:48:00,47.56945,1.0127319999999997,0.9686839059710479,7.523147999999999,7.436346,30.3819,1209.0761111105626
2023-10-13 19:51:00,50.46296,1.0127319999999997,0.9835183399848682,7.349533,7.291671,30.960700000000003,1209.1261111105625
2023-10-13 19:54:00,50.46296,0.9548610000000002,0.9835127697449731,7.233797,7.291665999999999,27.199000000000012,1209.1761111105625
2023-10-13 19:57:00,51.41782,1.0127310000000005,0.9981966247351114,7.262727000000001,7.233795999999999,28.935100000000006,1209.2261111105624
2023-10-13 20:00:00,51.41782,0.8101850000000006,0.9863380081324311,7.146992000000001,7.523147,31.539299999999997,1209.2761111105624
2023-10-13 20:03:00,51.41782,0.8969909999999999,0.9256250277580695,7.5231520000000005,7.581021000000001,31.25,1209.3261111105624
2023-10-13 20:06:00,53.38542,0.9837959999999999,1.012458332895169,7.089117000000001,7.146991000000001,32.1181,1209.3761111105623
2023-10-13 20:09:00,53.38542,0.9548610000000002,1.1063864665921435,7.696757000000001,8.015046,32.11800000000002,1209.4261111105623
2023-10-13 20:12:00,54.36921,1.0127309999999996,1.0834620146466305,7.436338,7.581017000000001,35.87959999999998,1209.4761111105622
2023-10-13 20:15:00,55.32407,1.070602,1.1134430686394414,7.581017999999999,7.667826,32.407400000000024,1209.5261111105622
2023-10-13 20:18:00,57.26273,1.0127309999999996,1.0834620146466298,7.378468000000001,7.523147,38.1944,1209.5761111105621
2023-10-13 20:21:00,52.08333,0.9837959999999999,1.0265874238433284,7.320603,7.407406999999999,30.3819,1209.626111110562
2023-10-13 20:24:00,49.5081,0.9837959999999999,0.9397258787253965,7.0312529999999995,6.944447,26.331000000000017,1209.676111110562
2023-10-13 20:27:00,47.56945,1.0127310000000005,0.9385336100737838,6.9444479999999995,6.799766999999999,30.092599999999976,1209.726111110562
2023-10-13 20:30:00,45.13889,0.9837959999999999,0.9247169965251518,7.1180579999999996,7.002312,23.1481,1209.776111110562
2023-10-13 20:33:00,42.70834,0.9548610000000002,0.8957455869895471,7.291664000000001,7.175923,22.85869999999997,1209.826111110562
2023-10-13 20:36:00,41.72454,1.1284720000000004,0.9605538600535823,7.4074089999999995,7.089117,22.569499999999977,1209.8761111105619
2023-10-13 20:39:00,40.27778,1.0416660000000002,0.8563592847203426,7.262728000000001,6.9155120000000005,21.411999999999978,1209.9261111105618
2023-10-13 20:42:00,40.27778,0.9837959999999999,0.8469266888023911,7.0312529999999995,6.770837,21.70139999999998,1209.9761111105618
2023-10-13 20:45:00,39.32291,0.9548609999999993,0.8337728466049501,6.915512999999999,6.684032,21.412000000000035,1210.0261111105617
2023-10-13 20:48:00,38.65741,1.0127309999999996,0.8436025720126018,6.828702999999999,6.510412,21.701400000000007,1210.0761111105617
2023-10-13 20:51:00,39.78588,1.0995369999999998,0.864440287016562,6.944443,6.510415999999999,20.83330000000001,1210.1261111105616
2023-10-13 20:54:00,40.76968,1.1284719999999995,0.8939649078075887,6.973383,6.539351000000001,22.569500000000005,1210.1761111105616
2023-10-13 20:57:00,38.80209,0.9548610000000002,0.8337728466049501,6.915508,6.684027,18.518599999999992,1210.2261111105615
2023-10-13 21:00:00,40.76968,1.0995369999999998,0.9149755389623623,7.4942079999999995,7.146991000000001,23.43750000000003,1210.2761111105615
2023-10-13 21:03:00,38.80209,0.868055,0.8088088970788847,6.915508,6.799772999999999,22.280100000000004,1210.3261111105614
2023-10-13 21:06:00,44.15509,1.157407,0.9234572875157355,7.436338,7.002311000000001,23.43749999999997,1210.3761111105614
2023-10-13 21:09:00,44.61805,1.273148,1.0410998688394997,7.233798,6.79977,28.35650000000001,1210.4261111105614
2023-10-13 21:12:00,43.72107,1.0127310000000005,0.9981966247351114,7.436338000000001,7.407406999999999,21.990699999999975,1210.4761111105613
2023-10-13 21:15:00,43.69213,1.0416670000000003,0.8891618147219074,6.944444000000001,6.655097,21.990700000000004,1210.5261111105613
2023-10-13 21:18:00,46.58565,1.1284720000000004,1.1284720000003732,7.291668,7.291665999999999,26.909699999999987,1210.5761111105612
2023-10-13 21:21:00,45.68866,1.1574080000000002,0.9234577175844993,6.973383999999999,6.539356,26.33099999999999,1210.6261111105612
2023-10-13 21:24:00,49.0162,1.2442130000000002,1.1552340490860324,7.465279000000001,7.291665999999999,27.488400000000013,1210.6761111105611
2023-10-13 21:27:00,48.03241,1.1284720000000004,0.9925746075618237,7.089124000000001,6.828702000000001,29.803300000000007,1210.726111110561
2023-10-13 21:30:00,49.0162,1.157407,0.9897495146561712,7.349534000000001,7.0312470000000005,28.067199999999985,1210.776111110561
2023-10-13 21:33:00,46.12268,1.0995370000000007,0.9634709439602009,7.175924000000001,6.915507,29.224500000000006,1210.826111110561
2023-10-13 21:36:00,43.69213,1.0416660000000002,0.9367472540640271,7.2337940000000005,7.031248,21.990700000000004,1210.876111110561
2023-10-13 21:39:00,38.80209,1.1574079999999993,0.9403679258417295,7.43634,7.031252,20.83329999999998,1210.926111110561
2023-10-13 21:42:00,39.78588,1.3310189999999995,0.9601286153357743,7.60995,6.944441,21.12270000000001,1210.9761111105609
2023-10-13 21:45:00,34.43287,1.273148,0.8997431917670097,7.609955,6.944447,18.518500000000017,1211.0261111105608
2023-10-13 21:48:00,38.33912,1.4467590000000001,0.9672868198742604,7.754630000000001,6.915511,20.254599999999982,1211.0761111105608
2023-10-13 21:51:00,34.92477,1.2152779999999996,0.8766394513087176,7.78356,7.175922,20.54400000000001,1211.1261111105607
2023-10-13 21:54:00,39.32291,1.3020829999999997,0.9484581140578414,7.494214,6.857641,20.254599999999982,1211.1761111105607
2023-10-13 21:57:00,40.76968,1.3310180000000003,0.8429766272694035,7.667824,6.8287059999999995,20.25460000000001,1211.2261111105606
2023-10-13 22:00:00,39.78588,1.1574079999999993,0.8532068034999353,7.552079999999999,7.002312,23.726800000000026,1211.2761111105606
2023-10-13 22:03:00,39.78588,1.3020839999999998,1.0195925493326352,7.40741,6.886576,20.544099999999986,1211.3261111105605
2023-10-13 22:06:00,41.23264,1.070602,0.8520679926657044,7.0601840000000005,6.655092,22.569499999999977,1211.3761111105605
2023-10-13 22:09:00,43.6632,1.3020830000000005,1.0021962257845773,7.494209,6.944446,22.280100000000004,1211.4261111105604
2023-10-13 22:12:00,41.23264,1.1284720000000004,0.8591803820154659,7.031249000000001,6.539346999999999,20.254599999999982,1211.4761111105604
2023-10-13 22:15:00,43.1713,1.186343,0.8831189325969567,6.828704,6.278931000000001,24.884299999999996,1211.5261111105604
2023-10-13 22:18:00,47.07755,0.8391200000000003,0.8957451078467266,6.5682860000000005,6.684026,24.305499999999995,1211.5761111105603
2023-10-13 22:21:00,47.07755,0.6076389999999998,0.7429481906733227,6.076386,6.365736999999999,27.199099999999987,1211.6261111105603
2023-10-13 22:24:00,48.5243,0.7233789999999996,0.8337718401651788,6.047456,6.278937000000001,29.803200000000004,1211.6761111105602
2023-10-13 22:27:00,44.67593,0.6655099999999994,0.7623063586631107,6.394672,6.597222,23.148200000000003,1211.7261111105602
2023-10-13 22:30:00,41.23264,0.7233790000000004,0.7659609628618568,6.423612,6.510413000000001,17.93979999999999,1211.7761111105601
2023-10-13 22:33:00,39.32291,0.8969909999999999,0.8824424045200445,7.031251999999999,7.002311,21.41209999999998,1211.82611111056
2023-10-13 22:36:00,36.37153,0.7233790000000004,0.7377558932780849,6.799767,6.828707999999999,17.650500000000022,1211.87611111056
2023-10-13 22:39:00,35.41666,0.8101849999999997,0.7956308111122803,6.8287070000000005,6.799772000000001,15.3356,1211.92611111056
2023-10-13 22:42:00,39.32291,0.983797,0.9692575086799421,7.262733,7.233796,18.807800000000015,1211.97611111056
2023-10-13 22:45:00,36.89236,0.8101849999999997,0.7956308111122803,7.175927999999999,7.146992999999999,17.361099999999993,1212.02611111056
2023-10-13 22:48:00,40.24884,0.9837959999999999,0.8307370776225367,6.8287070000000005,6.539351000000001,23.1481,1212.0761111105599
2023-10-13 22:51:00,40.27778,0.9837959999999999,0.7806733508603672,6.915507000000001,6.539351000000001,18.807900000000018,1212.1261111105598
2023-10-13 22:54:00,42.70834,0.868055,0.7935216192041837,6.915507000000001,6.7708319999999995,23.4375,1212.1761111105598
2023-10-13 22:57:00,41.23264,0.8969909999999999,0.8070767627592961,6.510413000000001,6.336802,18.80789999999999,1212.2261111105597
2023-10-13 23:00:00,45.13889,1.070602,0.8520679926657044,6.770832,6.36574,22.858800000000002,1212.2761111105597
2023-10-13 23:03:00,41.23264,0.7523140000000001,0.752312999997508,6.336806999999999,6.336803000000001,21.12270000000001,1212.3261111105596
2023-10-13 23:06:00,39.78588,0.7523150000000003,0.7377488662240057,6.684033,6.655087999999999,20.254599999999982,1212.3761111105596
2023-10-15 06:18:00,30.55556,1.967593,0.8754970296523841,4.832172000000001,3.1539389999999994,17.650499999999994,1212.3761111105596
2023-10-15 06:21:00,36.37153,1.938657,0.896819239062148,4.774306,3.1539350000000006,17.361199999999997,1212.4261111105595
2023-10-15 06:24:00,38.33912,1.8807870000000007,0.9077224467256255,5.410877000000001,3.87732,18.229100000000017,1212.4761111105595
2023-10-15 06:27:00,40.24884,1.938657,1.0053397778417732,7.089122000000001,5.584495,19.386599999999987,1212.5261111105594
2023-10-15 06:30:00,42.70834,1.9097220000000004,1.0209611180567735,8.420137,6.973385,20.83330000000001,1212.5761111105594
2023-10-15 06:33:00,42.70834,1.7361119999999994,1.0316895158297201,7.841431999999999,6.65509,19.675899999999984,1212.6261111105593
2023-10-15 06:36:00,42.70834,1.8229169999999995,1.062113568119152,7.812502,6.539355,21.701400000000007,1212.6761111105593
2023-10-15 06:39:00,41.23264,1.7361119999999994,0.9865877781328303,7.783562,6.53935,21.701300000000003,1212.7261111105593
2023-10-15 06:42:00,42.21643,1.7071769999999997,1.0214561272081741,7.696762,6.5393550000000005,21.990800000000007,1212.7761111105592
2023-10-15 06:45:00,30.55556,0.3472230000000005,0.6729291174256378,7.060187000000001,7.870373999999999,15.625,1212.8261111105592
2023-10-15 06:48:00,35.41666,0.7523150000000003,0.7377539322490707,7.320602,7.291667,13.020800000000008,1212.8761111105591
2023-10-15 06:51:00,32.98611,0.7233799999999997,0.751944894974188,7.320602,7.378472,16.203699999999998,1212.926111110559
2023-10-15 06:54:00,32.00232,0.8391200000000003,0.7489654364764079,7.436342,7.262732000000001,18.807900000000018,1212.976111110559
2023-10-15 06:57:00,30.55556,0.8969899999999997,0.7755016471736356,7.320597,7.089117,19.386599999999987,1213.026111110559
2023-10-15 07:03:00,31.53935,0.9548610000000002,0.7511548199828049,7.262727000000001,6.886576,19.097200000000015,1213.026111110559
2023-10-15 07:06:00,31.53935,0.9259259999999996,0.738769736597463,6.944443000000001,6.597227,17.650499999999994,1213.076111110559
2023-10-15 07:09:00,31.53935,0.9259259999999996,0.721575896061755,6.799772999999999,6.4236070000000005,14.467500000000001,1213.126111110559
2023-10-15 07:12:00,32.98611,0.9259259999999996,0.721575896061754,6.712968,6.336802,16.203699999999998,1213.1761111105588
2023-10-15 07:15:00,30.55556,1.0127310000000005,0.739721557963273,6.828708000000001,6.336807,18.807799999999986,1213.2261111105588
2023-10-15 07:18:00,30.09259,1.1284720000000004,0.7666372228374599,6.712958,6.076385999999999,17.361099999999993,1213.2761111105588
2023-10-15 07:21:00,31.01852,1.070602,0.7248204600164688,6.741898,6.134256000000001,16.203699999999998,1213.3261111105587
2023-10-15 07:24:00,31.01852,0.9548609999999993,0.7337741033056697,6.684028,6.278937000000001,16.203699999999998,1213.3761111105587
2023-10-15 07:27:00,32.98611,0.8969909999999999,0.6919540844276183,6.4236130000000005,6.047452000000001,15.3356,1213.4261111105586
2023-10-15 07:30:00,32.98611,0.8101849999999997,0.6715845918913392,6.018522,5.758107000000001,17.650499999999994,1213.4761111105586
2023-10-15 07:33:00,32.98611,0.8680560000000002,0.6622638122853118,5.9606520000000005,5.584486,16.4931,1213.5261111105585
2023-10-15 07:36:00,33.96991,0.78125,0.6587465060050132,5.873842000000001,5.642361999999999,15.625,1213.5761111105585
2023-10-15 07:39:00,32.98611,0.8680560000000002,0.6797267161215047,5.902777,5.555551,16.782399999999996,1213.6261111105584
2023-10-15 07:42:00,38.80209,0.9548610000000002,0.6605750866673937,5.497682000000001,4.976851000000001,16.782399999999996,1213.6761111105584
2023-10-15 07:45:00,39.78588,0.8101849999999997,0.8101834999997066,7.089122000000001,7.089117,20.25460000000001,1213.7261111105583
2023-10-15 07:48:00,42.70834,0.9259260000000005,0.8046419911009827,6.944447,6.712961,21.701400000000007,1213.7761111105583
2023-10-15 07:51:00,42.70834,0.868055,0.8238914948937337,6.741902,6.655097,20.543900000000008,1213.8261111105583
2023-10-15 07:54:00,42.70834,0.9548610000000002,0.8957455869895471,6.973377,6.857635999999999,21.12269999999998,1213.8761111105582
2023-10-15 07:57:00,48.03241,1.0416670000000003,0.9976351362618887,7.581022999999999,7.494215999999999,27.777800000000013,1213.9261111105582
2023-10-15 08:00:00,49.0162,0.983797,0.9397315212491361,7.4074029999999995,7.320606,26.90979999999999,1213.9761111105581
2023-10-15 08:03:00,49.0162,1.0127319999999997,0.9686787532081247,7.1180579999999996,7.031245999999999,26.620300000000015,1214.026111110558
2023-10-15 08:06:00,49.97107,0.8391200000000003,0.9095439696932223,6.886572000000001,7.031251999999999,29.513900000000007,1214.076111110558
2023-10-15 08:09:00,49.0162,0.9259259999999996,0.9113824424914753,6.915513,6.886577000000001,27.199000000000012,1214.126111110558
2023-10-15 08:12:00,49.0162,1.0127319999999997,0.9536917298796634,6.973378,6.857635999999999,24.594899999999996,1214.176111110558
2023-10-15 08:15:00,49.97107,0.9259259999999996,0.9259290000093978,6.973378,6.973382,29.224500000000006,1214.226111110558
2023-10-15 08:18:00,52.40162,1.1284729999999996,0.9925750665574803,6.915513,6.65509,30.092600000000004,1214.2761111105578
2023-10-15 08:21:00,56.77083,1.070602,0.9501671254014348,7.2337929999999995,7.002311000000001,33.85419999999999,1214.3261111105578
2023-10-15 08:24:00,56.77083,0.9837959999999999,1.012458332895169,6.915508,6.973382,37.615700000000004,1214.3761111105578
2023-10-15 08:27:00,56.77083,1.0127309999999996,1.0127315000245547,6.886573,6.886572,29.224500000000006,1214.4261111105577
2023-10-15 08:30:00,54.36921,0.9548610000000002,0.9835127697449754,6.799767999999999,6.857637,30.0925,1214.4761111105577
2023-10-15 08:33:00,50.95486,0.868055,0.9247215232811048,6.770833,6.886578,28.64580000000001,1214.5261111105576
2023-10-15 08:36:00,51.93866,1.0127309999999996,0.9385388772058643,6.799767999999999,6.655097,32.696799999999996,1214.5761111105576
2023-10-15 08:39:00,51.93866,1.1284719999999995,1.039251228937734,7.262732999999999,7.089121,28.935100000000006,1214.6261111105575
2023-10-15 08:42:00,51.41782,0.9837959999999999,0.9692570136187446,7.1469879999999995,7.118052,25.75229999999999,1214.6761111105575
2023-10-15 08:45:00,49.0162,0.868055,0.9247215232811048,6.915508,7.031253,28.64579999999998,1214.7261111105574
2023-10-15 08:48:00,46.12268,1.0416670000000003,0.9976351362618887,7.291664000000001,7.2048570000000005,22.858800000000002,1214.7761111105574
2023-10-15 08:51:00,46.12268,0.9837959999999999,0.9692570136187446,7.407408,7.378472,26.620400000000018,1214.8261111105573
2023-10-15 08:54:00,41.23264,0.9548610000000002,0.8957455869895482,7.407404,7.291663000000001,19.965299999999985,1214.8761111105573
2023-10-15 08:57:00,38.33912,1.0127309999999996,0.859958585917625,7.349538,7.060187000000001,21.12270000000001,1214.9261111105573
2023-10-15 09:00:00,37.81829,1.0127319999999997,0.8436030146398202,7.175927999999999,6.857635999999999,20.83330000000001,1214.9761111105572
2023-10-15 09:03:00,37.81829,1.0127310000000005,0.8599585859176248,7.175927000000001,6.886575999999999,19.386499999999984,1215.0261111105572
2023-10-15 09:06:00,40.76968,0.8680559999999993,0.882444943004009,7.291668,7.320602000000001,21.12270000000001,1215.0761111105571
2023-10-15 09:09:00,38.33912,0.8969909999999999,0.8528554321899859,7.378468,7.291667,18.518500000000017,1215.126111110557
2023-10-15 09:12:00,49.0162,1.2442129999999993,0.9603737610160227,7.320598,6.799765,29.513900000000007,1215.176111110557
2023-10-15 09:15:00,52.40162,1.0995369999999998,1.0254991496419803,7.002318,6.857641,28.356600000000014,1215.226111110557
2023-10-15 09:18:00,49.97107,0.8969909999999999,1.0216758783460422,7.957177999999999,8.217597,24.884299999999996,1215.276111110557
2023-10-15 09:21:00,55.32407,1.0995369999999998,1.1423899185369466,7.378473,7.465275999999999,32.69670000000002,1215.326111110557
2023-10-15 09:24:00,53.84838,1.1284719999999995,1.0695584543630166,7.8125029999999995,7.6967609999999995,32.407399999999996,1215.3761111105568
2023-10-15 09:27:00,52.40162,1.0127310000000005,1.0695580080132778,7.407408,7.523147,27.488499999999988,1215.4261111105568
2023-10-15 09:30:00,50.46296,0.9548610000000002,1.0931616234277264,7.436344,7.725693000000001,28.356499999999983,1215.4761111105568
2023-10-15 09:33:00,48.03241,0.9548610000000002,0.96925949887613,7.407404,7.436343,27.199099999999987,1215.5261111105567
2023-10-15 09:36:00,53.38542,1.3020830000000005,1.0869858389652527,7.378468,6.973375,31.5394,1215.5761111105567
2023-10-15 09:39:00,48.03241,0.9837959999999999,0.9981990620964507,7.378468,7.407412000000001,27.199000000000012,1215.6261111105566
2023-10-15 09:42:00,47.56945,1.157407,1.0216739527349787,7.667823,7.407405999999999,26.04169999999999,1215.6761111105566
2023-10-15 09:45:00,45.13889,0.6944439999999998,0.8563575895980854,7.494213,7.841439,20.543999999999983,1215.7261111105565
2023-10-15 09:48:00,38.80209,0.9837960000000008,0.9397310362939985,7.581014000000001,7.494218,17.36110000000002,1215.7761111105565
2023-10-15 09:51:00,41.23264,1.273148,1.007260832052645,8.188659,7.6967609999999995,20.254699999999985,1215.8261111105564
2023-10-15 09:54:00,39.78588,1.3020839999999998,0.9666457480006472,7.986109999999999,7.378475999999999,20.254599999999982,1215.8761111105564
2023-10-15 09:57:00,37.81829,1.1863419999999998,1.0664180651303554,7.870373999999999,7.638891999999999,19.96520000000001,1215.9261111105563
2023-10-15 10:00:00,38.80209,1.273148,0.9183806389452862,8.159724,7.5231460000000006,18.518500000000017,1215.9761111105563
2023-10-15 10:03:00,42.79514,1.3888889999999998,1.0202122051412574,7.7546289999999996,7.08912,21.412000000000006,1216.0261111105563
2023-10-15 10:06:00,40.27778,1.0995370000000007,0.9475126321871381,7.638884,7.349537,21.701400000000007,1216.0761111105562
2023-10-15 10:09:00,44.61805,1.3888890000000007,1.03827803033205,7.928244,7.291664999999999,22.858900000000006,1216.1261111105562
2023-10-15 10:12:00,45.74653,1.1574080000000002,1.0682548680430461,8.130784,7.9571760000000005,21.990800000000007,1216.1761111105561
2023-10-15 10:15:00,48.03241,1.2152780000000005,1.141412205399531,8.275464,8.130786,27.777800000000013,1216.226111110556
2023-10-15 10:18:00,50.69444,1.157407,1.1134405803706986,8.622684,8.535877000000001,25.752399999999994,1216.276111110556
2023-10-15 10:21:00,50.95486,1.3020829999999997,1.1670337424690171,8.101854,7.841431000000001,26.331000000000017,1216.326111110556
2023-10-15 10:24:00,52.40162,1.3020829999999997,1.1355177176073041,8.130783999999998,7.812501,26.62039999999999,1216.376111110556
2023-10-15 10:27:00,53.38542,1.1863419999999998,1.1274820464459048,7.957173999999999,7.841432,28.93520000000001,1216.426111110556
2023-10-15 10:30:00,54.36921,1.3310189999999995,1.1960892431220818,8.043980000000001,7.783561,30.092599999999976,1216.4761111105558
2023-10-15 10:33:00,56.77083,1.273148,1.137978098988083,7.928239,7.667821000000001,32.4075,1216.5261111105558
2023-10-15 10:36:00,54.60069,1.1284719999999995,1.1428759828627455,7.870373999999999,7.8993020000000005,33.85420000000002,1216.5761111105558
2023-10-15 10:39:00,48.5243,1.0416660000000002,1.0844900696965063,7.986114,8.072918,26.04159999999999,1216.6261111105557
2023-10-15 10:42:00,47.07755,1.070601,1.0706064999841616,8.246524,8.246533,21.412000000000006,1216.6761111105557
2023-10-15 10:45:00,44.61805,1.157407,1.052894797859723,8.362264,8.159727,21.701400000000007,1216.7261111105556
2023-10-15 10:48:00,42.21643,1.070601,1.0414036145040062,8.420134000000001,8.362272999999998,20.83330000000001,1216.7761111105556
2023-10-15 10:51:00,41.23264,1.273148,1.0577078879122817,8.564813999999998,8.159726,20.25460000000001,1216.8261111105555
2023-10-15 10:54:00,40.76968,1.2442130000000002,1.011733948977067,8.478009,8.043986,21.701400000000007,1216.8761111105555
2023-10-15 10:57:00,42.21643,1.273148,1.0410998688395008,8.304393999999998,7.870366000000001,22.8587,1216.9261111105554
2023-10-15 11:00:00,42.70834,1.1284720000000004,1.0238599080479616,8.130789,7.928236999999999,19.097199999999987,1216.9761111105554
2023-10-15 11:03:00,39.78588,1.157407,1.068254394063252,8.304393999999998,8.130787,20.25460000000001,1217.0261111105553
2023-10-15 11:06:00,44.15509,1.359954,1.1124635218409185,8.42014,7.957176,21.990699999999975,1217.0761111105553
2023-10-15 11:09:00,42.70834,1.1284719999999995,1.1284719999940662,8.854164,8.854162,20.254700000000014,1217.1261111105553
2023-10-15 11:12:00,49.0162,1.3888889999999998,1.1418105637172502,8.420139,7.95718,24.594899999999996,1217.1761111105552
2023-10-15 11:15:00,48.03241,1.3020830000000005,1.1195124270251398,8.478009,8.130786,24.594899999999996,1217.2261111105552
2023-10-15 11:18:00,54.83218,1.3888889999999998,1.1909259728357298,8.709489,8.33333,28.93520000000001,1217.2761111105551
2023-10-15 11:21:00,50.95486,1.0995370000000007,1.0555396537250261,7.725694,7.638887,27.488400000000013,1217.326111110555
2023-10-15 11:24:00,54.36921,1.2152780000000005,1.079841463336023,7.725694000000001,7.465276,32.407399999999996,1217.376111110555
2023-10-15 11:27:00,54.36921,1.0995369999999998,1.0703438028791086,7.6678239999999995,7.609957,27.777799999999985,1217.426111110555
2023-10-15 11:30:00,57.26273,1.186343,1.0972492852072155,7.754633999999999,7.581021000000001,29.803200000000004,1217.476111110555
2023-10-15 11:33:00,58.73843,1.2442130000000002,1.1703876126261017,8.304394000000002,8.159721000000001,32.696799999999996,1217.526111110555
2023-10-15 11:36:00,59.72222,1.157407,1.1574044999927584,8.043984000000002,8.043977,28.35650000000001,1217.5761111105548
2023-10-15 11:39:00,62.12384,1.186343,1.186347500005215,8.130784,8.130790999999999,31.250000000000014,1217.6261111105548
2023-10-15 11:42:00,62.61574,1.1284720000000004,1.1713409378030815,8.015044,8.101852000000001,32.40740000000001,1217.6761111105548
2023-10-15 11:45:00,63.5706,1.3020830000000005,1.2132078359758889,8.072919,7.899306,29.513900000000007,1217.7261111105547
2023-10-15 11:48:00,65.45139,1.2152780000000005,1.1713389368875322,7.870374,7.7835659999999995,31.539400000000015,1217.7761111105547
2023-10-15 11:51:00,68.43171,1.0995369999999998,1.1282271253665335,7.667823,7.725695999999999,34.14349999999999,1217.8261111105546
2023-10-15 11:54:00,56.13426,0.7523149999999994,1.0021961373595456,7.349532999999999,7.8993079999999996,28.0672,1217.8761111105546
2023-10-15 11:57:00,53.38542,0.8969899999999997,1.0083064205618286,7.378473,7.609953,24.594899999999996,1217.9261111105545
2023-10-15 12:00:00,51.93866,0.9837959999999999,1.0265874238433295,7.609952999999999,7.696757,23.4375,1217.9761111105545
2023-10-15 12:03:00,49.97107,0.8680559999999993,0.9925769700879533,7.581018,7.841432000000001,22.5694,1218.0261111105544
2023-10-15 12:06:00,48.61111,0.9548610000000002,1.0255011058878298,7.812498000000001,7.957177,23.7269,1218.0761111105544
2023-10-15 12:09:00,52.40162,1.186343,1.0819145392076774,8.043978,7.841435,25.173599999999993,1218.1261111105543
2023-10-15 12:12:00,46.58565,0.7233799999999997,0.9965141658164083,7.9282379999999995,8.535878,24.016199999999984,1218.1761111105543
2023-10-15 12:15:00,54.36921,1.3888889999999998,1.1909315435886954,8.998838,8.622689000000001,29.80319999999999,1218.2261111105543
2023-10-15 12:18:00,52.40162,0.78125,1.019590850482646,7.870373,8.391203,26.33099999999999,1218.2761111105542
2023-10-15 12:21:00,58.21759,1.0127319999999997,1.0271340604130181,7.783563,7.812501,29.224500000000006,1218.3261111105542
2023-10-15 12:30:00,61.63194,0.8969909999999999,1.0741161976254694,7.436343,7.812501999999999,30.960700000000017,1218.4761111105543
2023-10-15 12:33:00,59.72222,0.8969909999999999,1.0869895102020777,7.436337999999999,7.841436999999999,32.98610000000001,1218.5261111105542
2023-10-15 12:36:00,58.21759,0.8969909999999999,1.0611550561848222,7.436337999999999,7.783567,33.275400000000005,1218.5761111105542
2023-10-15 12:39:00,53.38542,0.8101849999999997,0.9990831459893098,7.407408,7.812503,29.80319999999999,1218.6261111105541
2023-10-15 12:42:00,49.82639,0.8101849999999997,1.06144937875614,7.870368,8.420143,24.884199999999993,1218.676111110554
2023-10-15 12:45:00,46.12268,0.9259259999999996,0.9686808740812727,7.667827999999999,7.754632000000001,23.148200000000003,1218.726111110554
2023-10-15 12:48:00,49.0162,1.0127309999999996,1.1513577326217537,7.899303,8.188662,26.909700000000015,1218.776111110554
2023-10-15 12:51:00,44.67593,1.0127310000000005,0.9835127501282085,7.7256979999999995,7.667826999999999,21.990800000000007,1218.826111110554
2023-10-15 12:54:00,49.5081,1.1574080000000002,1.1574099999794556,7.957174,7.9571760000000005,25.463000000000022,1218.876111110554
2023-10-15 12:57:00,45.60185,1.273148,1.122259655457902,8.101854,7.812495999999999,19.965300000000013,1218.9261111105538
2023-10-15 13:00:00,49.0162,1.3020830000000005,1.1195124270251398,8.420139,8.072916,22.280099999999976,1218.9761111105538
2023-10-15 13:03:00,51.93866,1.1863419999999998,1.1274872220124579,8.246524,8.130792,26.909699999999987,1219.0261111105538
2023-10-15 13:06:00,53.38542,1.3888889999999998,1.1250752329800453,8.188659,7.69676,32.696799999999996,1219.0761111105537
2023-10-15 13:09:00,57.75463,1.273148,1.2143557491074235,8.18866,8.072911999999999,33.27539999999999,1219.1261111105537
2023-10-15 13:12:00,52.92245,1.0995370000000007,1.0850051884763086,7.667824,7.638887,29.513899999999992,1219.1761111105536
2023-10-15 13:15:00,63.0787,1.359954,1.1290736268276393,7.6678239999999995,7.2338000000000005,32.117999999999995,1219.2261111105536
2023-10-15 13:18:00,58.21759,1.0995370000000007,1.1423899185369473,7.928244,8.015047,29.803200000000004,1219.2761111105535
2023-10-15 13:21:00,58.21759,1.2152780000000005,1.110934591311798,7.523144000000001,7.320606,34.1435,1219.3261111105535
2023-10-15 13:24:00,60.18519,1.273148,1.1535417583846872,7.8414340000000005,7.609956,32.9862,1219.3761111105534
2023-10-15 13:27:00,54.83218,0.9837959999999999,1.108912434686481,7.812499000000001,8.072913,30.3819,1219.4261111105534
2023-10-15 13:30:00,52.40162,1.1863419999999998,1.142392432407497,8.275464,8.188662,26.9097,1219.4761111105533
2023-10-15 13:33:00,50.46296,1.1574079999999993,1.1282276682262058,8.304400000000001,8.246532,28.067199999999985,1219.5261111105533
2023-10-15 13:36:00,50.46296,1.2442129999999993,1.1089159900484382,8.275459999999999,8.015047000000001,26.331000000000003,1219.5761111105533
2023-10-15 13:39:00,49.0162,1.1863419999999998,1.0819087418135358,8.072919,7.870367,23.4375,1219.6261111105532
2023-10-15 13:42:00,51.93866,1.2442130000000002,1.0611513493390943,7.899309000000001,7.552085999999999,27.198999999999998,1219.6761111105532
2023-10-15 13:45:00,49.5081,0.9837960000000008,1.012458332895172,7.609954000000001,7.667828,21.990799999999993,1219.7261111105531
2023-10-15 13:48:00,46.12268,1.0127309999999996,0.9536912495074993,7.609952999999999,7.494212,23.4375,1219.776111110553
2023-10-15 13:51:00,45.13889,1.0127310000000005,0.9835127501282085,7.638888,7.581016999999999,23.4375,1219.826111110553
2023-10-15 13:54:00,45.13889,1.0995369999999998,0.9948303321914,7.783562999999999,7.581016,21.70139999999998,1219.876111110553
2023-10-15 13:57:00,46.12268,1.0416659999999993,1.0124584091181599,7.841433,7.783567,21.41210000000001,1219.926111110553
2023-10-15 14:00:00,46.58565,0.9837959999999999,1.108912434686481,8.130788,8.391202,23.4375,1219.976111110553
2023-10-15 14:03:00,49.04514,1.2152770000000004,1.0319522560647967,8.159718,7.812500999999999,24.884299999999996,1220.0261111105528
2023-10-15 14:06:00,52.48843,1.0995369999999998,1.099534499997544,7.870374,7.870367,27.777800000000013,1220.0761111105528
2023-10-15 14:09:00,47.04861,0.8969899999999997,0.9536907691351797,7.899303,8.015042999999999,22.280100000000004,1220.1261111105528
2023-10-15 14:12:00,55.81597,1.1863419999999998,1.0664180651303554,7.841433,7.609951000000001,26.909800000000004,1220.1761111105527
2023-10-15 14:15:00,55.81597,0.9837959999999999,1.0954657701533341,8.043982999999999,8.275466999999999,26.041700000000006,1220.2261111105527
2023-10-15 14:18:00,59.20139,1.2442129999999993,1.1703876126261028,7.957172999999999,7.812500000000001,29.513900000000007,1220.2761111105526
2023-10-15 14:21:00,61.16898,1.0995369999999998,1.1282271253665355,8.101848,8.159721000000001,30.671299999999988,1220.3261111105526
2023-10-15 14:24:00,63.10764,1.1284720000000004,1.1713409378030815,8.043978,8.130786,26.041700000000006,1220.3761111105525
2023-10-15 14:27:00,65.53819,1.157407,1.2002864231765322,7.841438,7.928241000000001,32.986059999999995,1220.4261111105525
2023-10-15 14:30:00,67.44792,1.0127319999999997,1.0972489161812233,7.523147999999999,7.696756000000001,32.986080000000015,1220.4761111105524
2023-10-15 14:33:00,64.5544,0.8969899999999997,1.0997685475364432,7.378473,7.812503,33.27542000000001,1220.5261111105524
2023-10-15 14:36:00,57.26273,0.78125,1.0560959557867016,7.436338,8.043978,31.5394,1220.5761111105523
2023-10-15 14:39:00,50.95486,0.8391199999999994,1.0411007432296306,7.667823,8.101853,24.016200000000012,1220.6261111105523
2023-10-15 14:42:00,46.12268,0.8969899999999997,0.967528770607076,7.783562999999999,7.928242999999999,23.4375,1220.6761111105523
2023-10-15 14:45:00,43.69213,0.8969899999999997,0.9536907691351797,7.667823,7.783563,22.5694,1220.7261111105522
2023-10-15 14:48:00,43.69213,1.2152780000000005,0.9990851435959025,7.899304000000001,7.494215999999999,21.990700000000004,1220.7761111105522
2023-10-15 14:51:00,41.72454,1.3020830000000005,1.0367559082940037,8.130789,7.638886,21.990700000000004,1220.8261111105521
2023-10-15 14:54:00,38.80209,1.1284720000000004,1.0238652547319633,8.304394000000002,8.101852000000001,18.80789999999999,1220.876111110552
2023-10-15 14:57:00,42.21643,0.9548610000000002,0.9835127697449754,8.101854,8.159723,20.543999999999983,1220.926111110552
2023-10-15 15:00:00,46.12268,1.3020830000000005,1.0367618025071994,8.362268,7.870375,20.543999999999983,1220.976111110552
2023-10-15 15:03:00,42.21643,0.9548609999999993,,7.899303,7.8993020000000005,21.412000000000006,1221.026111110552
2023-10-15 15:06:00,45.13889,1.0416659999999993,0.8891613648177348,7.667823,7.378477,21.412000000000006,1221.076111110552
2023-10-15 15:09:00,33.47801,0.5497679999999994,0.8389873984251115,7.407403,8.072915000000002,16.203699999999998,1221.1261111105518
2023-10-16 09:51:00,33.47801,1.649305,0.7813823175021017,5.1504579999999995,3.790513,14.178200000000004,1221.1261111105518
2023-10-16 09:54:00,33.96991,1.4756939999999998,0.779913025121131,4.976852999999999,3.8483789999999996,14.178300000000007,1221.1261111105518
2023-10-16 09:57:00,31.30787,1.273148,0.6887903045191119,5.0347230000000005,4.079865,14.178200000000004,1221.1261111105518
2023-10-16 10:00:00,33.47801,1.4467590000000001,0.7452990085846107,4.976852,3.848382999999999,14.467600000000004,1221.1261111105518
2023-10-16 10:03:00,32.98611,1.244212,0.6791807723513803,5.063657,4.137734999999999,14.467700000000008,1221.1261111105518
2023-10-16 10:06:00,33.47801,1.359953,0.6918070934594922,4.947912,3.877319,15.046300000000002,1221.1261111105518
2023-10-16 10:09:00,31.07639,1.359954,0.6917984235833219,4.918982,3.8483780000000003,15.335700000000003,1221.1261111105518
2023-10-16 10:12:00,31.07639,1.3310180000000003,0.755615224158108,4.918977000000001,3.9641189999999993,16.4931,1221.1261111105518
2023-10-16 10:51:00,30.55556,1.649305,0.7813823175021001,5.034718000000001,3.674772999999999,13.888899999999978,1221.1261111105518
2023-10-16 10:54:00,41.72454,2.228009,0.9497600796969066,4.976852,3.0381989999999996,21.412000000000006,1221.1261111105518
2023-10-16 10:57:00,47.04861,1.5914359999999999,0.7637978222691146,4.976852999999999,3.674767,24.305499999999995,1221.1261111105518
2023-10-16 11:00:00,56.77083,2.0254630000000002,1.4794424839210565,11.082177999999999,10.098375,32.407399999999996,1221.1261111105518
2023-10-16 11:03:00,33.47801,0.31828699999999976,0.7545400763521217,7.349533,8.506946,15.625,1221.1261111105518
2023-10-16 11:09:00,30.55556,1.3310180000000003,0.7078380576054468,7.812497,6.799769,16.203699999999998,1221.1261111105518
2023-10-16 11:12:00,33.96991,1.0995369999999998,0.6954739852130253,6.770829999999999,6.076393,15.046300000000002,1221.1261111105518
2023-10-16 11:15:00,39.78588,-0.05787100000000045,,4.716436,5.844907000000001,19.675900000000013,1221.1261111105518
2023-10-16 11:18:00,65.53819,-0.28935200000000005,,1.5335649999999994,4.947913000000001,37.03710000000001,1221.1261111105518
2023-10-16 11:21:00,77.17014,-0.26041699999999945,,1.157407,4.340282,47.742999999999995,1221.1261111105518
2023-10-16 11:24:00,64.0625,-0.2893509999999999,,1.2152779999999996,4.3981460000000006,41.66669999999999,1221.1261111105518
2023-10-16 11:27:00,42.70834,-0.26041700000000034,,1.9675919999999998,4.5138929999999995,24.016200000000026,1221.1261111105518
2023-10-16 11:30:00,32.52315,-0.2314810000000005,,2.864584,4.1956,18.518500000000017,1221.1261111105518
2023-10-16 11:33:00,34.43287,-0.05786999999999942,,2.9803250000000006,3.8194429999999997,20.83330000000001,1221.1261111105518
2023-10-16 15:15:00,33.47801,1.7939810000000005,0.8246595695959983,5.063656,3.5590270000000004,17.36110000000002,1221.1261111105518
2023-10-16 15:30:00,37.81829,1.7939819999999997,0.7946353471423043,4.976848,3.4432860000000005,18.518599999999992,1221.1261111105518
2023-10-16 15:33:00,37.81829,1.6203699999999994,0.800078369980185,5.034720999999999,3.7326429999999995,17.071699999999964,1221.1261111105518
2023-10-16 15:42:00,41.23264,1.5914350000000006,0.842542874754983,7.060188,5.844903,21.990800000000036,1221.1261111105518
2023-10-16 15:45:00,32.98611,1.0127309999999996,0.7755802976621153,6.481482999999999,6.047452000000001,16.493000000000052,1221.1261111105518
2023-10-16 15:48:00,30.55556,1.4756939999999998,0.8044190976487702,6.597223,5.497689,15.625,1221.1261111105518
2023-10-17 10:15:00,32.00232,1.9675919999999998,0.8441762838389446,5.034725999999999,3.3275439999999996,14.467599999999976,1221.1261111105518
2023-10-17 10:18:00,34.92477,1.7361109999999993,0.8074511307417866,4.861116,3.4143549999999996,14.178300000000007,1221.1261111105518
2023-10-17 10:21:00,30.55556,1.6782409999999999,0.7901025829318912,4.918986,3.5300949999999993,14.467600000000004,1221.1261111105518
2023-10-17 11:36:00,30.55556,0.5208339999999998,0.44458163674089823,3.4143529999999993,3.269679,16.492999999999995,1221.1261111105518
2023-10-17 11:39:00,32.00232,0.14467500000000033,0.2633791828205543,2.9513890000000007,3.2407399999999997,16.4931,1221.1261111105518
2023-10-17 11:42:00,33.96991,0.14467599999999958,0.2736429420355219,2.8935189999999995,3.211805000000001,17.650499999999965,1221.1261111105518
2023-10-18 10:21:00,32.98611,3.038194,1.1690351577080964,5.931712999999999,3.182869,15.046300000000002,1221.1261111105518
2023-10-18 10:27:00,32.00232,2.8645829999999997,0.9109750560635158,6.886577,4.166664,13.888800000000003,1221.1261111105518
2023-10-18 10:42:00,35.41666,2.922454,2.2953233156693402,6.105322999999999,4.947919,16.782399999999996,1221.1261111105518
2023-10-18 10:48:00,39.32291,2.922454,1.1386204577418255,7.581022999999999,4.947919,17.071699999999993,1221.1261111105518
2023-10-18 11:18:00,33.91204,3.327547,1.243964373963187,6.076391999999999,3.038195,13.888900000000007,1221.1261111105518
2023-10-18 11:24:00,35.90857,3.038194,1.1690351577080964,6.076391999999999,3.327548,16.203699999999998,1221.1261111105518
2023-10-18 11:27:00,34.43287,2.7777779999999996,0.891085352545105,5.3530120000000005,2.7199040000000005,16.492999999999995,1221.1261111105518
2023-10-18 13:54:00,30.09259,2.748841999999999,1.0924788263090224,6.018515999999999,3.559024000000001,14.467500000000001,1221.1261111105518
2023-10-18 13:57:00,30.09259,2.719906999999999,1.048350646468592,5.989580999999999,3.530094,15.046300000000002,1221.1261111105518
2023-10-18 14:00:00,30.09259,2.6620369999999998,1.0691599407982848,5.931711,3.559024000000001,13.599500000000006,1221.1261111105518
2023-10-18 14:03:00,30.09259,2.6620369999999998,1.0691599407982826,6.047451000000001,3.6747639999999997,14.178300000000007,1221.1261111105518
2023-10-18 19:24:00,33.47801,2.9803249999999997,0.7414441029868264,5.526616,2.6041609999999995,15.335700000000003,1221.1261111105518
2023-10-18 19:27:00,33.96991,2.806711999999999,0.8977464854172257,5.353006000000001,2.6909740000000006,15.046299999999974,1221.1261111105518
2023-10-18 19:30:00,30.55556,2.806711999999999,1.536569460536804,5.873846,3.790514,14.467600000000004,1221.1261111105518
2023-10-18 19:33:00,32.52315,2.604166,0.8509340460433403,5.121525999999999,2.66204,16.203699999999998,1221.1261111105518
2023-10-18 19:48:00,32.52315,2.8067129999999993,1.107931274819229,5.237265999999999,2.7199030000000004,15.625,1221.1261111105518
2023-10-19 11:09:00,31.01852,2.8645829999999997,1.1233235374017385,6.221061000000001,3.6458379999999995,13.31019999999998,1221.1261111105518
2023-10-20 09:18:00,32.52315,2.748841999999999,1.2540734416102797,8.159726,5.844904000000001,13.888900000000007,1221.1261111105518
2023-10-20 09:21:00,32.00232,2.6620369999999998,1.0691599407982848,9.751156,7.378469000000001,13.310200000000009,1221.1761111105518
2023-10-20 09:24:00,32.00232,2.6909719999999995,1.0025810296372695,8.506946,6.047454000000001,14.178199999999975,1221.2261111105518
2023-10-20 09:27:00,32.98611,2.6909719999999995,1.1445796901844867,8.333336,5.989584000000001,13.888900000000007,1221.2761111105517
2023-10-20 09:30:00,32.37847,2.719906999999999,1.084724889559025,8.275461,5.844904000000001,15.9144,1221.3261111105517
2023-10-20 09:33:00,48.32176,2.1990739999999995,0.9416081067963215,8.159721,6.2499970000000005,23.7269,1221.3761111105516
2023-10-20 09:36:00,35.41666,0.7523150000000003,0.7377539322490703,7.754626000000001,7.725690999999999,15.914299999999997,1221.4261111105516
2023-10-20 09:39:00,36.9213,0.5787040000000001,0.823217363879516,7.957176,8.506941999999999,17.361099999999993,1221.4761111105515
2023-10-20 09:42:00,49.5081,0.8969909999999999,0.8969915000204675,8.130791,8.13079,23.7269,1221.5261111105515
2023-10-20 09:45:00,49.0162,0.7523150000000003,1.0382815419822822,7.9861070000000005,8.622682000000001,25.75229999999999,1221.5761111105514
2023-10-20 09:51:00,51.41782,0.8969909999999999,0.9948275938385032,8.969911999999999,9.172451,24.305500000000023,1221.6761111105513
2023-10-20 09:54:00,48.5243,0.78125,0.9183411990779828,8.188656,8.478006,21.990800000000007,1221.7261111105513
2023-10-20 10:00:00,48.5243,0.7233789999999996,0.9109632771914906,8.072916,8.478007,24.016099999999994,1221.8261111105512
2023-10-20 10:03:00,48.5243,0.7233789999999996,0.9109632771914906,8.072916,8.478007,26.04169999999999,1221.8761111105512
2023-10-20 10:06:00,55.32407,0.8391209999999996,0.9501713626285473,7.667821,7.899310000000001,28.067199999999985,1221.9261111105511
2023-10-20 10:12:00,55.32407,0.7523149999999994,0.9529113049870293,7.667825999999999,8.101851,28.067199999999985,1222.026111110551
2023-10-20 10:15:00,53.38542,0.7523150000000003,0.9900041382247357,7.667827000000001,8.188662,28.93520000000001,1222.076111110551
2023-10-20 10:18:00,55.32407,0.8101859999999999,0.9863385782464213,8.043982,8.420136,26.909699999999987,1222.126111110551
2023-10-20 10:21:00,49.0162,0.9259260000000005,0.9403198086506183,7.783562,7.812495999999999,24.016200000000026,1222.176111110551
2023-10-20 10:27:00,50.95486,1.0127310000000005,0.9536912495074997,7.812497,7.696756,23.148200000000003,1222.2761111105508
2023-10-20 10:30:00,46.61459,0.6655090000000001,0.8395930467444229,7.812497,8.188658,23.4375,1222.3261111105508
2023-10-20 10:33:00,52.40162,1.157407,0.9570406525556057,7.6388869999999995,7.2627299999999995,22.5694,1222.3761111105507
2023-10-20 10:36:00,55.32407,0.9837960000000008,0.9247169965251515,7.754632000000001,7.638886,27.199100000000016,1222.4261111105507
2023-10-20 10:42:00,50.4919,0.6944440000000007,0.8307411182267386,7.494212000000001,7.783567999999999,24.016199999999998,1222.5261111105506
2023-10-20 10:45:00,49.04514,0.8391209999999996,0.8818144657154959,7.667822999999999,7.754632000000001,22.569399999999973,1222.5761111105505
2023-10-20 10:51:00,46.58565,0.9259259999999996,0.9113824424914753,7.957177999999999,7.928242,24.884199999999993,1222.6761111105504
2023-10-20 10:54:00,48.03241,0.8680560000000002,0.8680539999897631,7.696763,7.696757,21.12270000000001,1222.7261111105504
2023-10-20 10:57:00,42.21643,0.7523150000000003,0.8225340262582085,7.783563,7.928238,19.965300000000013,1222.7761111105503
2023-10-20 11:00:00,58.73843,1.0416660000000002,1.3594551442251726,8.767357,9.461801,25.75230000000002,1222.8261111105503
2023-10-20 11:06:00,55.81597,0.8391200000000003,1.0027315238033476,9.346067000000001,9.693287,27.777800000000013,1222.9261111105502
2023-10-20 11:09:00,63.5706,0.9837959999999999,1.0819109977174823,8.680557,8.883101,31.539300000000026,1222.9761111105502
2023-10-20 11:12:00,71.81713,0.9259260000000005,1.0238668648348048,7.8993020000000005,8.101856,34.432799999999986,1223.0261111105501
2023-10-20 11:18:00,70.37037,0.8101850000000006,0.9863380081324311,7.581022000000001,7.957177,30.671300000000002,1223.12611111055
2023-10-20 11:21:00,69.41551,0.7233799999999997,0.8983739655778095,7.291662,7.667822000000001,27.77769999999998,1223.17611111055
2023-10-20 11:27:00,64.5544,0.6076389999999998,0.8532069921078032,7.262732000000001,7.8125029999999995,30.382000000000005,1223.27611111055
2023-10-20 11:30:00,63.5706,0.9837960000000008,0.9247222118250414,7.436342,7.320605999999999,28.067099999999982,1223.3261111105498
2023-10-20 11:36:00,60.64815,0.8101849999999997,0.907695262682234,7.6099570000000005,7.812502,25.75229999999999,1223.4261111105498
2023-10-20 11:39:00,52.40162,0.6655090000000001,0.9248809845205008,7.523152,8.101853,36.45839999999998,1223.4761111105497
2023-10-20 11:42:00,50.95486,0.9259260000000005,0.9113824424914738,7.146992000000001,7.118055999999999,28.64580000000001,1223.5261111105497
2023-10-20 11:48:00,53.38542,0.8969899999999997,0.9113844214906225,7.204857,7.233797000000001,28.93519999999998,1223.6261111105496
2023-10-20 11:51:00,77.66204,1.446758,1.024999257693622,7.6388869999999995,6.886578999999999,26.331000000000003,1223.6761111105495
2023-10-20 11:57:00,83.96991,1.446758,1.0436169753412774,7.667827,6.9444490000000005,27.777799999999985,1223.7761111105494
2023-10-20 12:00:00,97.07755,1.4467590000000001,1.0436173773520339,7.638892,6.915513000000001,31.25,1223.8261111105494
2023-10-20 12:03:00,97.07755,1.475695,1.1276192228877622,7.8414399999999995,7.204864999999999,31.250100000000003,1223.8761111105493
2023-10-20 12:09:00,97.07755,1.5046299999999997,1.0667467211354038,8.15972,7.378470000000001,27.488500000000016,1223.9761111105493
2023-10-20 12:12:00,89.32292,0.3761570000000001,0.9348807377455309,7.349532,8.854165000000002,43.98150000000001,1224.0261111105492
2023-10-20 12:18:00,83.01505,0.3182879999999999,0.8795455164815417,7.1180520000000005,8.680554,40.219899999999996,1224.1261111105491
2023-10-20 12:21:00,97.07755,-0.4629620000000001,,3.1828719999999997,6.510414,61.632000000000005,1224.176111110549
2023-10-20 12:27:00,97.07755,-0.4340270000000004,,3.6169000000000002,7.2916669999999995,57.870300000000015,1224.276111110549
2023-10-20 12:30:00,97.07755,-0.4050929999999999,,4.108797,8.33333,49.18980000000002,1224.326111110549
2023-10-20 12:33:00,50.4919,0.08680500000000002,0.602643896161231,7.291665999999999,9.172451,25.75230000000002,1224.376111110549
2023-10-20 12:39:00,48.06134,0.3761579999999993,0.8235801016806864,7.8993020000000005,9.056714,27.199099999999987,1224.4761111105488
2023-10-20 12:42:00,46.58565,0.5787040000000001,0.8920368019664551,8.130786,8.854161999999999,28.356600000000014,1224.5261111105488
2023-10-20 12:45:00,65.53819,-0.28935200000000005,,5.121530999999999,8.043983,41.66670000000002,1224.5761111105487
2023-10-20 12:48:00,52.40162,0.7523149999999994,0.9899999108650007,8.246532,8.767357,30.671299999999974,1224.6261111105487
2023-10-20 12:54:00,53.38542,0.8101850000000006,1.0367575669659157,8.188662,8.680557,32.407399999999996,1224.7261111105486
2023-10-20 12:57:00,46.12268,0.6076389999999998,0.8882291790216682,8.506943,9.143514,21.70139999999998,1224.7761111105485
2023-10-20 13:00:00,46.12268,0.78125,0.9570419739205651,8.217593,8.593753,26.62039999999999,1224.8261111105485
2023-10-20 13:03:00,51.41782,0.8969909999999999,1.0611505596968005,8.333332,8.680551,25.462999999999994,1224.8761111105484
2023-10-20 13:09:00,51.41782,0.7523149999999994,1.0021919388423777,8.217592,8.767357,33.56480000000002,1224.9761111105483
2023-10-20 13:12:00,52.40162,0.78125,0.9823369828489595,7.6967620000000005,8.130792,33.56480000000002,1225.0261111105483
2023-10-20 13:18:00,52.40162,0.8391200000000003,0.923211674998191,7.262727000000001,7.436347,32.69679999999997,1225.1261111105482
2023-10-20 13:21:00,50.95486,0.9259259999999996,1.0238621788658966,7.754628,7.957172000000001,30.671299999999974,1225.1761111105482
2023-10-20 13:24:00,50.46296,1.0127309999999996,0.9981966247351083,7.841433,7.812501999999999,28.64580000000001,1225.2261111105481
2023-10-20 13:30:00,50.46296,0.9837959999999999,0.9837990000120042,7.841433,7.841436999999999,25.17360000000002,1225.326111110548
2023-10-20 13:33:00,43.69213,0.78125,0.8786336987413674,7.667827999999999,7.870368,25.75229999999999,1225.376111110548
2023-10-20 13:36:00,44.15509,1.0995369999999998,0.9634709439602003,7.986113,7.725695999999999,26.04170000000002,1225.426111110548
2023-10-20 13:39:00,39.78588,1.186343,0.9185505702090362,8.188654,7.6967609999999995,23.43749999999997,1225.476111110548
2023-10-20 13:45:00,39.78588,1.070601,0.8856767324029806,7.986108,7.638887,20.25460000000001,1225.5761111105478
2023-10-20 13:48:00,41.23264,1.0995369999999998,0.9313475764457616,7.841433,7.5231460000000006,25.17360000000002,1225.6261111105478
2023-10-20 13:51:00,42.36111,1.1284720000000004,0.9442457419172324,8.015048,7.667825999999999,25.75230000000002,1225.6761111105477
2023-10-20 13:54:00,44.61805,0.9548609999999993,0.9835127697449744,7.8993079999999996,7.957177,25.462999999999994,1225.7261111105477
2023-10-20 14:00:00,44.61805,0.9548609999999993,0.9107670620199009,7.957177999999999,7.870367,26.04159999999999,1225.8261111105476
2023-10-20 14:03:00,43.1713,1.0416669999999995,0.889156225191777,7.667828,7.378471,24.884300000000025,1225.8761111105475
2023-10-20 14:09:00,44.61805,1.0416669999999995,0.9052249859735315,7.667828,7.407411000000001,25.46290000000002,1225.9761111105474
2023-10-20 14:12:00,43.6632,0.9259259999999996,0.9113824424914753,7.957173,7.928237000000001,24.305499999999995,1226.0261111105474
2023-10-20 14:15:00,44.61805,0.9837959999999999,0.9095420716513304,7.552086999999999,7.407411000000001,25.75230000000002,1226.0761111105473
2023-10-20 14:18:00,44.15509,1.0127319999999997,0.9076988890769411,7.320598,7.118055999999999,22.858800000000002,1226.1261111105473
2023-10-20 14:24:00,43.6632,1.070602,0.9501671254014339,7.812498000000001,7.581016,23.14820000000003,1226.2261111105472
2023-10-20 14:27:00,42.70834,0.9259259999999996,0.8667715747719481,7.378468000000001,7.262732,22.858800000000002,1226.2761111105472
2023-10-20 14:30:00,44.67593,1.0995369999999998,0.9313475764457616,7.523148,7.204861,25.46290000000002,1226.3261111105471
2023-10-20 14:36:00,41.84028,0.8101849999999997,0.8528571962958356,7.436337999999999,7.523153,22.280099999999976,1226.426111110547
