Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-20 14:39:00,39.32291,0.8680560000000002,0.8387862408443609,7.638893,7.581016999999999,17.361199999999997,1226.476111110547
2023-10-20 14:45:00,40.27778,0.8969909999999999,0.8070767627592972,7.667822999999999,7.494212,21.12270000000001,1226.576111110547
2023-10-20 14:48:00,39.32291,1.0127319999999997,0.8101493205300645,7.523153,7.146991000000001,20.83330000000001,1226.6261111105468
2023-10-20 14:51:00,38.33912,0.868055,0.7780226747668503,7.407407,7.233792,21.412000000000035,1226.6761111105468
2023-10-20 14:54:00,40.76968,0.9548610000000002,0.8651552316478498,7.3784719999999995,7.204860999999999,23.1481,1226.7261111105468
2023-10-20 15:00:00,40.76968,0.8101849999999997,0.8387907541325219,7.5520819999999995,7.609957,24.016299999999973,1226.8261111105467
2023-10-20 15:03:00,43.1713,0.9259260000000005,0.8667663445870091,7.523152,7.407406,24.305500000000023,1226.8761111105466
2023-10-20 15:09:00,44.15509,0.9548610000000002,0.8651552316478498,7.233792000000001,7.060181000000001,25.462999999999994,1226.9761111105465
2023-10-20 15:12:00,43.69213,0.868055,0.8238914948937337,7.2916620000000005,7.2048570000000005,27.488400000000013,1227.0261111105465
2023-10-20 15:15:00,42.70834,0.8101850000000006,0.8101885000015393,7.002312,7.002317,26.04170000000002,1227.0761111105464
2023-10-20 15:21:00,43.6632,0.8101850000000006,0.8245688884073394,6.915512,6.944447,24.884300000000025,1227.1761111105463
2023-10-20 15:24:00,43.1713,0.8969899999999997,0.8377889731863875,6.973377,6.857637,24.305499999999995,1227.2261111105463
2023-10-20 15:30:00,44.15509,0.8969899999999997,0.8824469650417771,7.031247,7.002317,23.1481,1227.3261111105462
2023-10-20 15:33:00,44.15509,0.9837959999999999,0.8469266888023911,7.233797,6.973381000000001,26.330900000000014,1227.3761111105462
2023-10-20 15:36:00,44.61805,0.9548610000000002,0.8337728466049495,7.175927000000001,6.944445999999999,30.092600000000004,1227.4261111105461
2023-10-20 15:42:00,44.61805,1.0127310000000005,0.8760855155501958,7.031247,6.770836,27.199099999999987,1227.526111110546
2023-10-20 15:45:00,42.70834,0.9259259999999996,0.8667663445870084,7.233798,7.118052,28.067200000000014,1227.576111110546
2023-10-20 15:51:00,42.70834,0.9548609999999993,0.8495660068096111,7.291668,7.089117,21.701400000000035,1227.676111110546
2023-10-20 15:54:00,39.78588,0.8969909999999999,0.8377894509351518,7.031248,6.915507,21.12270000000001,1227.7261111105458
2023-10-20 16:00:00,39.78588,1.0416670000000003,0.839592331600636,7.349533,6.973375999999999,20.25460000000004,1227.8261111105458
2023-10-20 16:03:00,37.81829,0.8969909999999999,0.8377894509351518,7.3784730000000005,7.262732000000001,19.675900000000013,1227.8761111105457
2023-10-20 16:06:00,42.21643,1.1574079999999993,0.9403679258417305,7.523147999999999,7.118060000000001,24.594899999999996,1227.9261111105457
2023-10-20 16:12:00,42.21643,0.9259259999999996,0.8515416268021465,7.378468,7.233792,25.75229999999999,1228.0261111105456
2023-10-20 16:15:00,42.21643,0.9548609999999993,0.8337728466049501,7.609957999999999,7.378477,24.305500000000052,1228.0761111105455
2023-10-20 16:18:00,42.36111,1.0995369999999998,0.9149755389623611,7.378468,7.031250999999999,26.620400000000018,1228.1261111105455
2023-10-20 16:21:00,41.72454,0.9259259999999996,0.8667715747719481,7.118053000000001,7.002317,19.386599999999987,1228.1761111105454
2023-10-20 16:24:00,41.72454,0.9548610000000002,0.880546641957294,7.089118,6.944447,20.83330000000001,1228.2261111105454
2023-10-20 16:30:00,43.1713,1.0127309999999996,0.8760855155501954,7.1469879999999995,6.886577000000001,25.462999999999965,1228.3261111105453
2023-10-20 16:33:00,41.72454,0.9837959999999999,0.8786364809164882,7.089118,6.886572,20.25460000000004,1228.3761111105453
2023-10-20 16:36:00,41.72454,1.0416659999999993,0.8891613648177348,7.233793,6.944447,23.4375,1228.4261111105452
2023-10-20 16:42:00,42.6794,1.1284719999999995,0.9109647272227127,7.233793,6.828701,23.1481,1228.5261111105451
2023-10-20 16:45:00,43.69213,1.1284720000000004,0.9766636713430561,7.262728000000001,6.973376,26.909700000000043,1228.576111110545
2023-10-20 16:51:00,43.69213,1.157407,0.9734955557101286,7.841438,7.494211000000001,26.62039999999996,1228.676111110545
2023-10-20 16:54:00,42.21643,1.070601,0.9021173988283728,7.523148000000001,7.2048570000000005,25.462999999999965,1228.726111110545
2023-10-20 16:57:00,40.76968,1.0995369999999998,0.8815306990693,7.262734,6.857637,22.858799999999974,1228.776111110545
2023-10-20 17:03:00,38.33912,0.9837959999999999,0.8143130794593871,7.204858,6.886572000000001,21.412000000000035,1228.8761111105448
2023-10-20 17:06:00,35.4456,0.8969900000000006,0.8070762967630616,7.089118000000001,6.915507999999999,18.22920000000005,1228.9261111105448
2023-10-20 17:09:00,35.90857,1.070601,0.7995914117590331,7.1180579999999996,6.626157000000001,19.09730000000002,1228.9761111105447
2023-10-20 17:12:00,36.9213,1.070601,0.8348729682995574,7.204858,6.770837,23.148199999999974,1229.0261111105447
2023-10-20 17:15:00,39.32291,1.070601,0.852067563313984,7.204858,6.799767000000001,20.83330000000001,1229.0761111105446
2023-10-20 17:21:00,38.33912,1.1284720000000004,0.8767132044869996,7.291668,6.828706,17.36110000000002,1229.1761111105445
2023-10-20 17:24:00,40.76968,1.1284720000000004,0.92772221415829,7.378468,7.002316,23.4375,1229.2261111105445
2023-10-20 17:27:00,41.23264,1.070601,0.9021230426156042,7.552078,7.233797000000001,22.280100000000004,1229.2761111105444
2023-10-20 17:33:00,40.76968,1.070601,0.9501666636478722,7.841438,7.609957,21.70139999999998,1229.3761111105443
2023-10-20 17:36:00,40.76968,1.1284720000000004,0.9605594612713851,7.638888,7.320606,25.46289999999999,1229.4261111105443
2023-10-20 17:39:00,41.72454,1.0416660000000002,0.9052245306613723,7.436338000000001,7.175922000000001,24.88420000000002,1229.4761111105443
2023-10-20 17:42:00,42.21643,1.0995369999999998,0.9313475764457616,7.957174,7.638887,23.726800000000026,1229.5261111105442
2023-10-20 17:48:00,41.23264,1.0127319999999997,0.8919915914962355,7.6678239999999995,7.436342,19.097200000000043,1229.6261111105441
2023-10-20 17:51:00,43.69213,1.0995369999999998,0.8983726547327233,7.841434,7.465277,25.463000000000022,1229.676111110544
2023-10-20 17:57:00,43.6632,1.157407,0.9403674905268004,7.638884,7.233797000000001,23.4375,1229.776111110544
2023-10-20 18:00:00,44.61805,1.2442130000000002,0.9777315155912576,7.6678239999999995,7.175931,27.199099999999987,1229.826111110544
2023-10-20 18:03:00,43.1713,1.0995369999999998,0.9475126321871381,7.6678239999999995,7.378477,24.30559999999997,1229.876111110544
2023-10-20 18:09:00,42.21643,1.0416670000000003,0.9367477198935559,7.725694000000001,7.523147,24.01619999999997,1229.9761111105438
2023-10-20 18:12:00,39.78588,1.1284720000000004,0.8591864900450029,7.204858,6.712966,23.1481,1230.0261111105438
2023-10-20 18:18:00,40.76968,1.157407,0.8712007318038879,7.146988,6.626161000000001,24.30559999999997,1230.1261111105437
2023-10-20 18:21:00,39.78588,1.0127309999999996,0.859958585917625,6.944443,6.655092000000001,22.858799999999974,1230.1761111105436
2023-10-20 18:27:00,39.78588,1.0416659999999993,0.8563535344950588,6.973383,6.626157000000001,23.726800000000026,1230.2761111105435
2023-10-20 18:30:00,40.76968,1.0995369999999998,0.8470785939139333,7.060183,6.597225999999999,21.701400000000035,1230.3261111105435
2023-10-20 18:33:00,40.76968,1.1284719999999995,0.8591803820154669,7.0312529999999995,6.539351000000001,24.01619999999997,1230.3761111105434
2023-10-20 18:39:00,40.76968,1.0416659999999993,0.8563535344950588,6.973383,6.626157000000001,24.016200000000026,1230.4761111105433
2023-10-20 18:42:00,39.78588,1.0416660000000002,0.8563535344950592,7.002318000000001,6.655092000000001,22.56940000000003,1230.5261111105433
2023-10-20 18:45:00,40.76968,1.070601,0.8348669764300481,7.060188,6.626157000000001,22.569399999999973,1230.5761111105433
2023-10-20 18:48:00,40.76968,1.1284719999999995,0.8591803820154669,7.0312529999999995,6.539351000000001,20.54400000000004,1230.6261111105432
2023-10-20 18:51:00,39.78588,0.9837959999999999,0.8469266888023911,6.944443,6.684027,21.990800000000036,1230.6761111105432
2023-10-20 18:54:00,40.76968,1.1284720000000004,0.8591803820154672,7.060188,6.5682860000000005,21.412000000000035,1230.7261111105431
2023-10-20 18:57:00,39.78588,1.1284720000000004,0.8939708255653019,7.089118000000001,6.655096,23.14820000000003,1230.776111110543
2023-10-20 19:00:00,40.76968,1.186343,0.8831251540101211,7.523144,6.973381000000001,25.17360000000002,1230.826111110543
2023-10-20 19:03:00,42.70834,1.0995369999999998,0.8815365616902046,7.118054000000001,6.712967000000001,23.1481,1230.876111110543
2023-10-20 19:06:00,41.23264,1.0995369999999998,0.9948303321913989,7.378474000000001,7.175927,22.569499999999948,1230.926111110543
2023-10-20 19:09:00,42.21643,1.070602,0.8689950800266242,7.146993999999999,6.7708319999999995,23.4375,1230.976111110543
2023-10-20 19:12:00,41.23264,1.070602,0.9021178448652848,7.262734,6.944442,23.72679999999997,1231.0261111105428
2023-10-20 19:15:00,42.70834,1.157407,0.9403616880637743,7.320604,6.915507,23.4375,1231.0761111105428
2023-10-20 19:18:00,42.21643,1.070602,0.9183421018291569,7.175924,6.886572,21.99079999999998,1231.1261111105428
2023-10-20 19:21:00,40.56713,0.8969900000000006,0.8070762967630616,7.089118000000001,6.915507999999999,22.280100000000004,1231.1761111105427
2023-10-20 19:24:00,39.32291,1.1284720000000004,0.8939649078075893,7.002318000000001,6.5682860000000005,21.412099999999953,1231.2261111105427
2023-10-20 19:27:00,38.80209,0.9259250000000003,0.8204910668208755,7.407408,7.2048630000000005,22.85880000000003,1231.2761111105426
2023-10-20 19:30:00,33.96991,1.0416659999999993,0.751408697620511,7.407403,6.886577000000001,18.22919999999999,1231.3261111105426
2023-10-20 19:33:00,32.98611,0.9837959999999999,0.763419373952064,6.915508,6.510412,20.543900000000008,1231.3761111105425
2023-10-20 19:36:00,32.52315,1.070602,0.9183421018291569,7.3205979999999995,7.031245999999999,18.80789999999996,1231.4261111105425
2023-10-20 19:39:00,32.98611,1.1284719999999995,0.7267803000076108,7.262732999999999,6.568290999999999,19.965299999999957,1231.4761111105424
2023-10-20 19:42:00,32.98611,0.9548610000000002,0.7511548199828049,7.031248000000001,6.655097,21.411999999999978,1231.5261111105424
2023-10-20 19:45:00,36.37153,1.0995369999999998,0.8815306990693,7.552083,7.146986,17.939899999999966,1231.5761111105423
2023-10-20 19:48:00,31.53935,1.0416659999999993,0.7514023108925603,7.696762999999999,7.175927,18.518599999999992,1231.6261111105423
2023-10-20 19:51:00,39.32291,1.3310179999999994,1.0830995061817352,7.609952999999999,7.1469949999999995,24.59480000000002,1231.6761111105423
2023-10-20 19:54:00,36.89236,0.8680560000000002,0.8966778505227723,7.523153,7.581016999999999,20.543999999999983,1231.7261111105422
2023-10-20 19:57:00,39.78588,0.983797,0.846927141264115,7.262733,7.002316,21.701300000000003,1231.7761111105422
2023-10-20 20:00:00,40.76968,1.070602,0.934351089907962,7.696763,7.4363410000000005,22.858799999999974,1231.8261111105421
2023-10-20 20:03:00,42.21643,0.9259259999999996,0.8046475071360155,7.725693000000001,7.494217000000001,21.12270000000001,1231.876111110542
2023-10-20 20:06:00,43.69213,1.0127319999999997,0.9385393524752409,7.523147999999999,7.378475999999999,28.067099999999982,1231.926111110542
2023-10-20 20:09:00,43.69213,0.9259259999999996,0.881812012940797,7.1180579999999996,7.031251999999999,26.041600000000017,1231.976111110542
2023-10-20 20:12:00,38.80209,0.8391209999999996,0.7489658999819137,6.915513,6.741902,21.12270000000001,1232.026111110542
2023-10-20 20:15:00,38.80209,0.983797,0.8143135202139447,6.915513,6.597225999999999,19.965299999999957,1232.076111110542
2023-10-20 20:18:00,34.4618,0.6944439999999998,0.7088145646589716,7.031247,7.060183,23.14820000000003,1232.1261111105418
2023-10-20 20:21:00,32.52315,0.868055,0.6968405765275689,7.204857,6.886572,17.939899999999966,1232.1761111105418
2023-10-20 20:24:00,31.07639,0.8969899999999997,0.7092723014068092,6.973377,6.626157000000001,17.361199999999997,1232.2261111105418
2023-10-20 20:27:00,32.00232,0.8391200000000003,0.6842744251164886,6.8287070000000005,6.539346999999999,15.914299999999969,1232.2761111105417
2023-10-20 20:30:00,30.09259,1.0127319999999997,0.7023460997044401,6.799768,6.249995999999999,17.36110000000002,1232.3261111105417
2023-10-20 20:33:00,31.01852,0.9548609999999993,0.6979774355178835,6.799768,6.336807,16.782399999999996,1232.3761111105416
2023-10-20 20:36:00,31.01852,1.070602,0.7441133973025208,6.944448,6.365736,18.22919999999999,1232.4261111105416
2023-10-20 20:39:00,31.01852,1.1284720000000004,0.7858844855851849,6.944448,6.336806,17.36110000000002,1232.4761111105415
2023-10-20 20:42:00,34.31713,1.0416670000000003,0.7876366369350699,6.857643,6.394676,15.046299999999974,1232.5261111105415
2023-10-20 20:45:00,34.92477,0.8969909999999999,0.7914065935864973,7.291663000000001,7.089122000000001,17.65039999999999,1232.5761111105414
2023-10-20 20:48:00,38.33912,1.0416660000000002,0.7876362220441293,7.841437,7.378470999999999,21.412000000000035,1232.6261111105414
2023-10-20 20:51:00,40.76968,0.9259259999999996,0.8966828307428917,7.667822999999999,7.609957,23.148200000000003,1232.6761111105413
2023-10-20 20:54:00,44.61805,1.070602,0.8520679926657054,7.609957999999999,7.204866,24.594900000000024,1232.7261111105413
2023-10-20 20:57:00,44.15509,0.9548609999999993,0.8337728466049501,7.1180579999999996,6.886577000000001,24.884300000000025,1232.7761111105413
2023-10-20 21:00:00,45.13889,1.070602,0.7995980278106485,6.944443000000001,6.452551,24.305500000000023,1232.8261111105412
2023-10-20 21:03:00,44.15509,0.78125,0.8098414210248248,6.799772999999999,6.857643,25.173599999999993,1232.8761111105412
2023-10-20 21:06:00,39.78588,0.8391200000000003,0.764505995159499,7.089117000000001,6.944447,21.70139999999998,1232.9261111105411
2023-10-20 21:09:00,33.47801,0.7523140000000001,0.6774051092667429,7.233797,7.089123,19.097199999999987,1232.976111110541
2023-10-20 21:12:00,30.55556,0.78125,0.6587408650412057,6.857643,6.6261529999999995,17.071799999999996,1233.026111110541
2023-10-20 21:30:00,34.43287,1.0995369999999998,0.7359249953456435,6.047458,5.410881000000001,17.36110000000002,1233.026111110541
2023-10-20 21:33:00,31.01852,1.070602,0.8689950800266242,6.770838,6.3946760000000005,16.203699999999998,1233.026111110541
2023-10-20 21:36:00,37.81829,1.0995369999999998,0.7744803240160892,6.770838,6.192131000000001,20.543999999999983,1233.026111110541
2023-10-20 21:39:00,34.43287,0.9259259999999996,0.6679199356026572,7.436337999999999,6.973382,16.4931,1233.026111110541
2023-10-20 21:42:00,39.78588,1.2442129999999993,0.7477906616127193,7.262727999999999,6.423615000000001,17.93979999999999,1233.026111110541
2023-10-20 21:45:00,41.23264,1.0416660000000002,0.8563535344950592,6.626157,6.278931,18.51849999999999,1233.026111110541
2023-10-20 21:48:00,40.27778,0.694445,0.5873645864660575,6.221067,6.018522000000001,20.543999999999983,1233.026111110541
2023-10-21 03:27:00,30.52662,0.46296300000000024,0.3339579334550595,2.662038,2.430556,11.28479999999999,1233.026111110541
2023-10-21 03:30:00,38.80209,-0.46296300000000024,,1.6782409999999999,3.1828710000000004,15.625,1233.026111110541
2023-10-21 03:33:00,97.07755,-0.5497680000000003,,0.26041699999999945,3.4432870000000007,67.70839999999998,1233.026111110541
2023-10-21 05:00:00,44.3287,0.3761580000000002,0.3308597257713811,3.038195,2.9513879999999997,26.331099999999964,1233.026111110541
2023-10-21 05:03:00,97.07755,-0.5208339999999998,,0.4340269999999995,4.137732,65.68289999999999,1233.026111110541
2023-10-21 06:39:00,97.07755,-0.5497680000000003,,0.4340280000000005,4.282407000000001,70.3125,1233.026111110541
2023-10-21 06:45:00,97.07755,-0.5497680000000003,,0.46296300000000024,4.456019,61.9213,1233.026111110541
2023-10-22 06:18:00,30.55556,2.2280100000000003,0.6598111039247097,4.7453710000000004,2.6041669999999995,17.07170000000002,1233.026111110541
2023-10-22 06:39:00,30.09259,0.78125,0.6587465060050144,6.134257,5.902777,15.914399999999972,1233.026111110541
2023-10-22 07:00:00,30.55556,0.8969910000000008,0.6187938258402069,5.787037,5.295136,17.071699999999993,1233.026111110541
2023-10-22 07:03:00,35.41666,1.070602,0.6847849262650127,5.729162,5.0636600000000005,16.782399999999996,1233.076111110541
2023-10-22 07:06:00,36.86343,0.9548610000000002,0.48518191085426954,4.861111999999999,4.108801,16.782399999999996,1233.126111110541
2023-10-22 07:09:00,33.96991,0.6365740000000004,0.495003058828968,4.456018,4.195602999999999,18.518500000000017,1233.176111110541
2023-10-22 07:12:00,32.98611,1.359954,1.145494651996472,5.121532,4.716438,15.3356,1233.2261111105408
2023-10-22 07:15:00,36.37153,1.4178230000000003,0.9364312794940898,7.2916620000000005,6.452548999999999,20.25460000000001,1233.2761111105408
2023-10-22 07:18:00,36.89236,1.359953,0.6917981061120317,7.031251999999999,5.960649,18.51860000000002,1233.3261111105408
2023-10-22 07:21:00,34.92477,1.2442130000000002,0.7692998487998155,6.655092,5.8449089999999995,20.543999999999983,1233.3761111105407
2023-10-22 07:24:00,35.90857,1.2152779999999996,0.799797461940052,6.394672000000001,5.6712940000000005,20.25460000000004,1233.4261111105407
2023-10-22 07:27:00,35.41666,1.186343,0.8084471471155912,6.452542,5.787039,20.54400000000004,1233.4761111105406
2023-10-22 07:30:00,35.90857,1.359954,0.9143666209607121,7.031252,6.249998,19.097199999999987,1233.5261111105406
2023-10-22 07:33:00,40.76968,1.3310190000000004,0.8429769956236873,6.973382,6.134262999999999,23.4375,1233.5761111105405
2023-10-22 07:36:00,39.78588,1.157407,0.9403674905268004,6.944442,6.5393550000000005,23.437600000000003,1233.6261111105405
2023-10-22 07:39:00,39.78588,1.3020830000000005,0.8322781758885314,6.857642,6.047448999999999,18.518599999999992,1233.6761111105404
2023-10-22 07:42:00,40.76968,1.2442130000000002,0.8306787206836995,6.857642,6.134259,21.701400000000007,1233.7261111105404
2023-10-22 07:45:00,40.76968,1.2442130000000002,0.8502371532348666,6.799772000000001,6.105319,19.386599999999987,1233.7761111105403
2023-10-22 07:48:00,41.72454,1.3888890000000007,0.9054275686715325,6.799772000000001,5.960642999999999,21.701400000000007,1233.8261111105403
2023-10-22 07:51:00,40.76968,1.157407,0.9234572875157355,6.857641999999999,6.423615,24.594900000000024,1233.8761111105403
2023-10-22 07:54:00,43.1713,1.186343,0.8649656974926998,6.799767000000001,6.221064000000001,20.833300000000037,1233.9261111105402
2023-10-22 07:57:00,43.1713,1.273149,0.8215198161847707,6.712967000000001,5.931708,23.1481,1233.9761111105402
2023-10-22 08:00:00,41.23264,1.070602,0.8173864088559347,6.799767000000001,6.336805000000001,24.3056,1234.0261111105401
2023-10-22 08:03:00,37.03704,1.0416670000000003,0.7514027129024812,6.684027,6.16319,19.386500000000012,1234.07611111054
2023-10-22 08:06:00,36.89236,0.7523150000000003,0.6928328810092962,6.510417,6.394672000000001,18.22919999999999,1234.12611111054
2023-10-22 08:09:00,33.47801,0.6076390000000007,0.6500749477781235,6.655097,6.741897999999999,17.650500000000022,1234.17611111054
2023-10-22 08:12:00,32.00232,0.7523150000000003,0.6457524957984174,6.539357000000001,6.336802,17.650400000000047,1234.22611111054
2023-10-22 08:15:00,32.98611,0.8391210000000004,0.6501308613702564,6.365737000000001,6.018516,20.25460000000001,1234.27611111054
2023-10-22 08:18:00,32.98611,0.8391209999999996,0.6673739756474144,6.365741999999999,6.047451,18.807800000000015,1234.3261111105398
2023-10-22 08:21:00,32.98611,0.7523149999999994,0.6295014287801325,6.307866,6.076391,18.807900000000018,1234.3761111105398
2023-10-22 08:24:00,37.35532,0.78125,0.7218351702717228,6.365736,6.249995999999999,19.386600000000016,1234.4261111105398
2023-10-22 08:27:00,36.89236,0.7523149999999994,0.5609045541617989,5.642362,5.295137,20.25460000000001,1234.4761111105397
2023-10-22 08:30:00,42.21643,1.1574079999999993,0.7375212946473112,5.439812,4.7164340000000005,22.569500000000033,1234.5261111105397
2023-10-22 08:33:00,48.03241,0.9259260000000005,0.7215758960617544,5.931717000000001,5.5555509999999995,28.935100000000006,1234.5761111105396
2023-10-22 08:36:00,46.58565,0.8101849999999997,1.0242897640122615,6.423611999999999,6.886577000000001,24.884300000000025,1234.6261111105396
2023-10-22 08:39:00,51.41782,0.8391210000000004,0.8535097347076818,6.568287,6.597225999999999,26.041600000000017,1234.6761111105395
2023-10-22 08:42:00,49.0162,0.5787040000000001,0.7876403385444009,7.2048570000000005,7.667823,28.64579999999998,1234.7261111105395
2023-10-22 08:45:00,47.56945,0.8391210000000004,0.923207507099027,6.915507,7.089116000000001,31.539299999999997,1234.7761111105394
2023-10-22 08:48:00,43.69213,0.6076389999999998,0.7171649795616062,7.031251999999999,7.262733000000001,20.833300000000037,1234.8261111105394
2023-10-22 08:51:00,44.15509,0.8680560000000002,0.9522276262864954,7.5520819999999995,7.725695999999999,22.858899999999977,1234.8761111105393
2023-10-22 08:54:00,41.23264,0.6365740000000004,0.7463444343748539,7.349537,7.581022999999999,22.858800000000002,1234.9261111105393
2023-10-22 08:57:00,38.33912,0.6365740000000004,0.7331910971922433,7.436347,7.638893,20.254699999999985,1234.9761111105393
2023-10-22 09:00:00,38.33912,0.694445,0.7088150715327067,7.089117,7.1180520000000005,18.51849999999999,1235.0261111105392
2023-10-22 09:03:00,34.92477,0.8680560000000002,0.7301250793112568,6.944442,6.684025999999999,17.071800000000025,1235.0761111105392
2023-10-22 09:06:00,34.92477,0.78125,0.6587465060050144,6.568287,6.336807,18.518500000000017,1235.1261111105391
2023-10-22 09:09:00,34.92477,0.8391209999999996,0.6842806475518407,6.3368020000000005,6.047451,18.229199999999963,1235.176111110539
2023-10-22 09:12:00,33.47801,0.7233799999999997,0.7088176058977053,6.3368020000000005,6.307872000000001,16.782400000000024,1235.226111110539
2023-10-22 09:15:00,34.92477,0.7523149999999994,0.6617168932896803,6.250002,6.076387,16.203699999999998,1235.276111110539
2023-10-22 09:18:00,34.92477,0.8101859999999999,0.7040649675825658,6.3368020000000005,6.134256000000001,17.071699999999993,1235.326111110539
2023-10-22 09:21:00,33.47801,0.694445,0.6500778631405177,6.365741999999999,6.278936999999999,21.12269999999998,1235.376111110539
2023-10-22 09:24:00,33.47801,0.8101859999999999,0.6879653641028732,6.307872,6.076385999999999,17.93979999999999,1235.4261111105388
2023-10-22 09:27:00,32.98611,0.4629639999999995,0.6679177116156444,6.394672,6.857638,15.3356,1235.4761111105388
2023-10-22 09:30:00,37.81829,0.9548619999999994,0.6605688575366208,6.741902,6.2210600000000005,19.386500000000012,1235.5261111105387
2023-10-22 09:33:00,43.1713,0.9548610000000002,0.8805466419572929,6.915506000000001,6.770834999999999,22.8587,1235.5761111105387
2023-10-22 09:36:00,40.76968,0.78125,0.8919906726667084,7.378476,7.6099559999999995,20.54400000000001,1235.6261111105387
2023-10-22 09:39:00,43.1713,0.78125,0.7369992919458539,6.944440999999999,6.857640999999999,21.70139999999998,1235.6761111105386
2023-10-22 09:42:00,44.15509,0.6655089999999992,0.7489648954962401,7.0023159999999995,7.175927,22.5694,1235.7261111105386
2023-10-22 09:45:00,44.15509,0.7233799999999997,0.8599581375792965,6.944446,7.233796,27.199100000000016,1235.7761111105385
2023-10-22 09:48:00,45.13889,0.8101849999999997,0.7956308111122803,6.539355999999999,6.510420999999999,21.412000000000006,1235.8261111105385
2023-10-22 09:51:00,44.15509,0.6076389999999998,0.7301218411712349,6.6550959999999995,6.915507,25.173599999999993,1235.8761111105384
2023-10-22 09:54:00,42.70834,0.6076389999999998,0.7040616841035339,6.423616,6.626156999999999,24.3056,1235.9261111105384
2023-10-22 09:57:00,40.24884,0.7233800000000006,0.7377563998806616,6.684027,6.712966999999999,20.83330000000001,1235.9761111105383
2023-10-22 10:00:00,40.24884,0.8969909999999999,0.7755021009264245,6.7419020000000005,6.510421,20.54389999999998,1236.0261111105383
2023-10-22 10:03:00,34.43287,0.5787040000000001,0.674920187886688,6.597222,6.799768,17.361099999999993,1236.0761111105382
2023-10-22 10:06:00,33.47801,0.8101850000000006,0.6879649157656996,6.626162000000001,6.394677,17.071799999999996,1236.1261111105382
2023-10-22 10:09:00,33.47801,0.8969909999999999,0.6919540844276183,6.423611999999999,6.047451,17.93980000000002,1236.1761111105382
2023-10-22 10:12:00,35.41666,0.78125,0.6422656236911468,6.336807,6.076387,17.650499999999994,1236.226111110538
2023-10-22 10:15:00,33.96991,0.6655099999999994,0.6361373532386511,6.221062,6.1631920000000004,15.3356,1236.276111110538
2023-10-22 10:18:00,40.76968,1.070601,0.7995976163286704,6.365736,5.873844999999999,20.25460000000001,1236.326111110538
2023-10-22 10:21:00,35.90857,0.78125,0.7519448949741887,7.291665999999999,7.233796,17.36110000000002,1236.376111110538
2023-10-22 10:24:00,44.15509,1.0127309999999996,0.84360826491876,6.684026,6.365745,22.569399999999973,1236.426111110538
2023-10-22 10:27:00,43.1713,0.46296299999999935,0.7359281871303944,7.175926,7.8125029999999995,25.173599999999993,1236.4761111105379
2023-10-22 10:30:00,44.15509,0.8680559999999993,0.7935220901534189,6.857636,6.71296,24.594899999999996,1236.5261111105378
2023-10-22 10:33:00,46.12268,0.7233789999999996,0.7233804999628265,6.510415999999999,6.510417,21.990800000000007,1236.5761111105378
2023-10-22 10:36:00,46.12268,0.78125,0.8919952668085531,7.031245999999999,7.262736,24.594799999999992,1236.6261111105377
2023-10-22 10:39:00,46.06482,0.8101849999999997,0.780896212673754,6.7418960000000006,6.684031,23.7269,1236.6761111105377
2023-10-22 10:42:00,45.60185,0.8101859999999999,0.7956313051056587,6.539351999999999,6.510415999999999,22.858900000000006,1236.7261111105377
2023-10-22 10:45:00,45.13889,0.7233789999999996,0.7377509580117276,6.336805999999999,6.365737000000001,23.726799999999997,1236.7761111105376
2023-10-22 10:48:00,44.61805,0.6076389999999998,0.7171649795616054,6.307866,6.539346999999999,24.884299999999996,1236.8261111105376
2023-10-22 10:51:00,37.35532,0.43402799999999964,0.6492141390535098,6.4236059999999995,6.915508000000001,20.83340000000001,1236.8761111105375
2023-10-22 10:54:00,39.78588,0.7233789999999996,0.7377558932780836,6.7418960000000006,6.770837,20.543999999999983,1236.9261111105375
2023-10-22 10:57:00,40.65393,0.8391209999999996,0.7798205015193382,6.9444420000000004,6.828701,21.412000000000006,1236.9761111105374
2023-10-22 11:00:00,40.42245,0.7233800000000006,0.7519448949741886,6.857637,6.915507,18.807799999999986,1237.0261111105374
2023-10-22 11:03:00,38.80209,0.8101849999999997,0.7659638904750967,7.3784719999999995,7.291667,22.858800000000002,1237.0761111105373
2023-10-22 11:06:00,48.03241,1.070602,0.8689950800266242,6.857641999999999,6.4814799999999995,26.041600000000017,1237.1261111105373
2023-10-22 11:09:00,38.83102,0.7523150000000003,0.6928381714576658,7.233792,7.118057,19.96520000000001,1237.1761111105372
2023-10-22 11:12:00,45.13889,1.0127319999999997,0.8919915914962355,6.973382,6.7419,23.4375,1237.2261111105372
2023-10-22 11:15:00,39.78588,0.5787040000000001,0.7995934821108217,7.609952000000001,8.101848,21.412000000000006,1237.2761111105372
2023-10-22 11:18:00,44.15509,0.8680560000000002,0.8238919777866354,7.638887,7.552081,23.7269,1237.326111110537
2023-10-22 11:21:00,45.13889,0.8391210000000004,0.853504790732269,7.060187000000001,7.089116000000001,25.173599999999993,1237.376111110537
2023-10-22 11:24:00,47.56945,0.7523149999999994,0.8225340262582084,7.089122,7.233797000000001,29.513900000000007,1237.426111110537
2023-10-22 11:27:00,43.69213,0.7233789999999996,0.7659657792123098,6.915506000000001,7.002317,20.254700000000014,1237.476111110537
2023-10-22 11:30:00,44.61805,0.7233789999999996,0.751944381896695,6.712966,6.770837,26.04159999999999,1237.526111110537
2023-10-22 11:33:00,44.67593,0.78125,,6.655096,6.655096,23.148200000000003,1237.5761111105369
2023-10-22 11:36:00,42.44791,0.6655089999999992,0.7354802683182448,6.452545999999999,6.597227,22.858800000000002,1237.6261111105368
2023-10-22 11:39:00,43.1713,0.7233789999999996,0.7377509580117266,6.481486,6.510417,22.28,1237.6761111105368
2023-10-22 11:42:00,42.70834,0.694445,0.7508321934185034,6.539351999999999,6.655097,25.173599999999993,1237.7261111105367
2023-10-22 11:45:00,41.23264,0.7233799999999997,0.751944894974188,6.684032,6.7419020000000005,21.701400000000007,1237.7761111105367
2023-10-22 11:48:00,40.27778,0.694445,0.722997473067261,6.799767000000001,6.857642,17.65040000000002,1237.8261111105367
2023-10-22 11:51:00,41.72454,0.8680560000000002,0.74634596183,6.915507,6.684031,19.097199999999987,1237.8761111105366
2023-10-22 11:54:00,40.39352,0.78125,0.7519448949741887,6.944442,6.886572,24.595,1237.9261111105366
2023-10-22 11:57:00,37.35532,0.7523150000000003,0.7666925015065419,6.973382,7.002317,19.097200000000043,1237.9761111105365
2023-10-22 12:00:00,38.33912,0.9259260000000005,0.8204915280964978,6.944442,6.741896,22.569500000000005,1238.0261111105365
2023-10-22 12:03:00,43.1713,1.070602,0.8689950800266242,7.407412,7.03125,21.12270000000001,1238.0761111105364
2023-10-22 12:06:00,44.61805,0.9259260000000005,0.8818120129407979,7.031251999999999,6.944446,21.12270000000001,1238.1261111105364
2023-10-22 12:09:00,42.21643,0.7523150000000003,0.8760822943544261,7.002317,7.262732000000001,25.462999999999965,1238.1761111105363
2023-10-22 12:12:00,45.97801,0.9259260000000005,0.8204915280964978,7.233792,7.031246,23.4375,1238.2261111105363
2023-10-22 12:15:00,47.56945,0.8969910000000008,0.8677348959770768,6.944447,6.886575999999999,23.7269,1238.2761111105362
2023-10-22 12:18:00,50.46296,0.868055,0.8387908691468439,7.146986,7.0891210000000004,24.594899999999996,1238.3261111105362
2023-10-22 12:21:00,52.40162,0.6076389999999998,0.7930158712886035,6.741899999999999,7.146991000000001,22.858800000000002,1238.3761111105362
2023-10-22 12:24:00,56.77083,0.4050929999999999,0.7477878734225585,6.423609,7.262736,29.803300000000007,1238.426111110536
2023-10-22 12:27:00,52.92245,0.46296300000000024,0.7902535522908661,6.741896,7.523153,28.64580000000001,1238.476111110536
2023-10-22 12:30:00,47.04861,0.6655090000000001,0.8270075821615203,7.146992000000001,7.494213,26.90979999999999,1238.526111110536
2023-10-22 12:33:00,44.61805,0.9259259999999996,0.8966777214194204,7.349538,7.2916620000000005,21.701400000000007,1238.576111110536
2023-10-22 12:36:00,44.61805,0.9548610000000002,0.8495660068096119,7.060187,6.857635999999999,23.1481,1238.626111110536
2023-10-22 12:39:00,43.6632,1.0127319999999997,0.8599590342558138,7.1180579999999996,6.828706,21.41209999999998,1238.6761111105359
2023-10-22 12:42:00,45.13889,1.070602,0.885677172995778,7.146988,6.799765999999999,21.12270000000001,1238.7261111105358
2023-10-22 12:45:00,46.12268,0.9837960000000008,0.8786364809164883,7.089122,6.886575999999999,24.016199999999998,1238.7761111105358
2023-10-22 12:48:00,45.13889,0.868055,0.8238914948937337,7.146992000000001,7.060187000000001,23.4375,1238.8261111105357
2023-10-22 12:51:00,43.69213,0.8680560000000002,0.8535072514212543,7.146992999999999,7.118057,22.569500000000005,1238.8761111105357
2023-10-22 12:54:00,42.70834,1.0127309999999996,0.859958585917625,7.3205979999999995,7.0312470000000005,20.254599999999982,1238.9261111105357
2023-10-22 12:57:00,42.70834,0.9259259999999996,0.8204915280964963,7.146988,6.944442,23.7269,1238.9761111105356
2023-10-22 13:00:00,44.61805,1.070602,0.8689950800266242,7.089123,6.712961,20.83329999999998,1239.0261111105356
2023-10-22 13:03:00,45.60185,0.8969899999999997,0.8070762967630616,6.915507000000001,6.741897,22.280100000000004,1239.0761111105355
2023-10-22 13:06:00,45.60185,0.8969909999999999,0.8377894509351518,6.7419020000000005,6.626161000000001,21.412000000000006,1239.1261111105355
2023-10-22 13:09:00,45.60185,0.8101850000000006,0.8101885000015393,6.770832,6.770837,23.148200000000003,1239.1761111105354
2023-10-22 13:12:00,45.92014,0.9548610000000002,0.8337728466049501,6.915512,6.684031,20.254699999999985,1239.2261111105354
2023-10-22 13:15:00,45.60185,0.78125,0.79563328107716,6.915507,6.944447,20.25460000000001,1239.2761111105353
2023-10-22 13:18:00,48.5243,0.7523149999999994,0.8088086583356785,6.799765999999999,6.9155109999999995,21.990800000000007,1239.3261111105353
2023-10-22 13:21:00,50.46296,0.694445,0.7780230475980915,6.770836,6.944441,23.4375,1239.3761111105352
2023-10-22 13:24:00,49.5081,0.6076389999999998,0.7429481906733227,6.626156000000001,6.915507,26.04159999999999,1239.4261111105352
2023-10-22 13:27:00,49.97107,0.6365739999999995,0.7593552144538944,6.626161,6.886577000000001,21.701400000000007,1239.4761111105352
2023-10-22 13:30:00,50.95486,0.78125,0.837788973186388,6.712966,6.828706,24.594899999999996,1239.526111110535
2023-10-22 13:33:00,49.5081,0.7523150000000003,0.862889710625723,7.146992,7.378477,24.305499999999995,1239.576111110535
2023-10-22 13:36:00,52.40162,0.9259259999999996,0.8361169401742418,6.770835999999999,6.597220000000001,24.3056,1239.626111110535
2023-10-22 13:39:00,50.95486,0.578703,0.775581702997993,7.060186,7.494212999999999,24.884199999999993,1239.676111110535
2023-10-22 13:42:00,49.5081,0.694445,0.7780230475980915,6.626161,6.799766,23.726799999999997,1239.726111110535
2023-10-22 13:45:00,51.93866,0.5497690000000004,0.8047401862434606,7.089116,7.667826999999999,24.594899999999996,1239.7761111105349
2023-10-22 13:48:00,47.04861,0.5787040000000001,0.7262608916539026,6.597226,6.9155120000000005,24.594799999999992,1239.8261111105348
2023-10-22 13:51:00,51.82292,0.6655090000000001,0.7623012261916323,6.4525500000000005,6.6550910000000005,24.016099999999994,1239.8761111105348
2023-10-22 13:54:00,46.58565,0.43402799999999964,0.7050584911856244,6.741899999999999,7.378472,24.594899999999996,1239.9261111105347
2023-10-22 13:57:00,44.15509,0.43402799999999964,0.6492141390535092,6.365740000000001,6.857642,22.280100000000004,1239.9761111105347
2023-10-22 14:00:00,44.61805,0.6655090000000001,0.735480268318245,6.71296,6.857641,21.41210000000001,1240.0261111105347
2023-10-22 14:03:00,43.60532,0.5208339999999998,0.7040619444265569,6.539356000000001,6.9444420000000004,20.83330000000001,1240.0761111105346
2023-10-22 14:06:00,41.23264,0.5787040000000001,0.7136282207024441,6.684030999999999,6.973376999999999,24.594899999999996,1240.1261111105346
2023-10-22 14:09:00,36.86343,0.6076389999999998,0.663829697813744,6.6550910000000005,6.7708319999999995,19.965300000000013,1240.1761111105345
2023-10-22 14:12:00,36.89236,0.5497689999999995,0.6457597635228082,6.4814810000000005,6.684032,18.51860000000002,1240.2261111105345
2023-10-22 14:15:00,40.76968,0.8101849999999997,0.735478458954087,6.568286,6.423610999999999,18.80789999999999,1240.2761111105344
2023-10-22 14:18:00,40.76968,0.9259259999999996,0.881812012940797,6.915506000000001,6.8287,15.914299999999997,1240.3261111105344
2023-10-22 14:21:00,40.76968,0.578703,0.7634186456472326,6.944445999999999,7.349533,18.80789999999999,1240.3761111105343
2023-10-22 14:24:00,42.70834,0.8391200000000003,0.7949261489905208,7.002316,6.915506,20.25460000000001,1240.4261111105343
2023-10-22 14:27:00,42.70834,0.6365739999999995,0.7198971622139174,6.510415999999999,6.684032,21.701400000000007,1240.4761111105342
2023-10-22 14:30:00,45.13889,0.9259259999999996,0.8361169401742418,6.770835999999999,6.597220000000001,21.701400000000007,1240.5261111105342
2023-10-22 14:33:00,42.21643,0.6655090000000001,0.8143142704341709,6.915506000000001,7.233796999999999,21.41210000000001,1240.5761111105342
2023-10-22 14:36:00,46.03588,0.8101849999999997,0.8245688884073343,7.089116000000001,7.118051,21.411999999999978,1240.626111110534
2023-10-22 14:39:00,47.04861,0.78125,0.8238939093564178,7.089116000000001,7.1759260000000005,20.83330000000001,1240.676111110534
2023-10-22 14:42:00,47.04861,0.7523149999999994,0.836121491048164,7.1180520000000005,7.291667,22.280200000000008,1240.726111110534
2023-10-22 14:45:00,47.04861,0.78125,0.8238890804264944,6.944445999999999,7.031245999999999,21.701400000000007,1240.776111110534
2023-10-22 14:48:00,48.00347,0.8101859999999999,0.8101889999879329,6.828702,6.828706,22.569500000000005,1240.826111110534
2023-10-22 14:51:00,48.03241,0.8101859999999999,0.8245693943074118,6.770832,6.799766,22.858800000000002,1240.8761111105339
2023-10-22 14:54:00,47.56945,0.7523149999999994,0.8628851292835245,6.973381999999999,7.2048570000000005,25.173599999999993,1240.9261111105338
2023-10-22 14:57:00,45.60185,0.694445,0.7914034059973067,6.915507,7.1180520000000005,23.4375,1240.9761111105338
2023-10-22 15:00:00,44.15509,0.7523150000000003,0.8088038885414884,6.828707,6.944442,21.12269999999998,1241.0261111105337
2023-10-22 15:03:00,40.27778,0.694445,0.7508321934185032,7.146987000000001,7.262732,18.807900000000018,1241.0761111105337
2023-10-22 15:06:00,38.31018,0.694445,0.722997473067261,6.973377000000001,7.031252,19.09729999999999,1241.1261111105337
2023-10-22 15:09:00,36.89236,0.6076389999999998,0.7171649795616054,6.9444420000000004,7.175923,19.097199999999987,1241.1761111105336
2023-10-22 15:12:00,35.90857,0.8391209999999996,0.7489658999819137,7.175922,7.002311,16.4931,1241.2261111105336
2023-10-22 15:15:00,35.90857,0.694445,0.6944434999958846,7.002317,7.002312,18.22919999999999,1241.2761111105335
2023-10-22 15:18:00,35.41666,0.9259260000000005,0.7722349441592683,7.060187000000001,6.770830999999999,16.4931,1241.3261111105335
2023-10-22 15:21:00,34.43287,0.7233800000000006,,6.973377000000001,6.973376999999999,16.782399999999996,1241.3761111105334
2023-10-22 15:24:00,40.76968,1.1574080000000002,0.8532068034999357,7.2048570000000005,6.655089,20.543900000000008,1241.4261111105334
2023-10-22 15:27:00,34.43287,0.6365740000000004,0.7198971622139169,6.973377000000001,7.146992999999999,19.675900000000013,1241.4761111105333
2023-10-22 15:30:00,44.15509,1.0127319999999997,0.9232132430998657,7.233791999999999,7.06019,22.280100000000004,1241.5261111105333
2023-10-22 15:33:00,42.70834,0.983797,0.9095425461620378,7.841437000000001,7.69676,20.83330000000001,1241.5761111105332
2023-10-22 15:36:00,45.48611,0.7523149999999994,0.8361168198682571,7.349542,7.523147,23.4375,1241.6261111105332
2023-10-22 15:39:00,47.56945,0.8391209999999996,0.809841909324748,7.320601999999999,7.262731,26.04170000000002,1241.6761111105332
2023-10-22 15:42:00,46.55671,0.7523149999999994,0.7949287425316577,6.973381999999999,7.060187000000001,22.5694,1241.726111110533
2023-10-22 15:45:00,47.04861,0.694445,0.7780230475980915,6.741902,6.915507,21.701400000000007,1241.776111110533
2023-10-22 15:48:00,47.04861,0.8391210000000004,0.8245719121089744,6.915507,6.886576,24.594899999999996,1241.826111110533
2023-10-22 15:51:00,43.6632,0.7233799999999997,0.7935192644553761,6.7419020000000005,6.886572000000001,23.1481,1241.876111110533
2023-10-22 15:54:00,42.21643,0.8101849999999997,0.7956308111122803,6.973382,6.944447,23.726799999999997,1241.926111110533
2023-10-22 15:57:00,42.93982,0.868055,0.8088088970788847,6.886572000000001,6.770837,19.097199999999987,1241.9761111105329
2023-10-22 16:00:00,38.33912,0.78125,0.7519448949741887,6.857642,6.799772000000001,20.25460000000001,1242.0261111105328
2023-10-22 16:03:00,32.00232,0.5497680000000003,0.6457592068748604,6.770832,6.973383999999999,16.203700000000026,1242.0761111105328
2023-10-22 22:15:00,97.07755,-0.43402799999999964,,1.5625,3.8773160000000004,38.77319999999999,1242.0761111105328
2023-10-22 22:18:00,97.07755,-0.5208339999999998,,0.7233790000000004,3.8483799999999997,42.8241,1242.0761111105328
2023-10-22 22:21:00,97.07755,-0.5208339999999998,,0.6365730000000003,3.906251,50.05789999999999,1242.0761111105328
2023-10-22 22:24:00,97.07755,-0.5497680000000003,,0.694445,4.1377310000000005,48.321799999999996,1242.0761111105328
2023-10-22 22:27:00,97.07755,-0.5497680000000003,,0.6365739999999995,4.282407,41.95600000000002,1242.0761111105328
2023-10-22 22:30:00,97.07755,-0.5497689999999995,,0.7233790000000004,4.456019,47.16429999999998,1242.0761111105328
2023-10-22 23:27:00,97.07755,-0.6076389999999998,,-0.02893499999999971,3.616898000000001,54.9769,1242.0761111105328
2023-10-22 23:30:00,97.07755,-0.5208330000000005,,0.05786999999999942,3.0671300000000006,48.032400000000024,1242.0761111105328
2023-10-22 23:33:00,97.07755,-0.4340270000000004,,0.17361100000000018,3.4722210000000002,49.47919999999999,1242.0761111105328
2023-10-22 23:36:00,97.07755,-0.46296300000000024,,0.28935200000000005,4.195602,43.69210000000001,1242.0761111105328
2023-10-22 23:39:00,97.07755,-0.49189799999999995,,0.31828700000000065,4.427084000000001,48.32169999999999,1242.0761111105328
2023-10-23 06:15:00,33.96991,2.054399,0.9004920454867176,4.166667,2.4016199999999994,15.914299999999997,1242.0761111105328
2023-10-23 06:18:00,35.90857,1.8807869999999998,0.9077148031631868,4.3692139999999995,2.835649,18.80789999999999,1242.0761111105328
2023-10-23 06:30:00,30.55556,0.9548610000000002,0.7160559117662024,7.378475999999999,6.944444999999999,14.178200000000004,1242.0761111105328
2023-10-23 06:33:00,34.43287,0.7523149999999994,0.6617223608134992,7.1180520000000005,6.944447,17.361099999999993,1242.0761111105328
2023-10-23 06:36:00,34.43287,0.8391210000000004,0.7171659882736302,7.118057,6.886576,15.9144,1242.0761111105328
2023-10-23 06:39:00,37.81829,0.9259260000000005,0.6861876723375009,7.089122000000001,6.6550959999999995,18.22920000000002,1242.0761111105328
2023-10-23 06:42:00,33.96991,0.9259260000000005,0.6861814278887974,6.7419020000000005,6.307866,15.625,1242.0761111105328
2023-10-23 06:45:00,33.47801,0.868055,0.6968405765275689,6.655092,6.336807,16.203699999999998,1242.0761111105328
2023-10-23 06:48:00,34.92477,0.868055,0.6622633949027396,6.741902,6.365737000000001,15.625,1242.0761111105328
2023-10-23 06:51:00,31.13426,0.868055,0.6797322636295815,6.539347,6.192132,15.9144,1242.0761111105328
2023-10-23 06:54:00,30.09259,0.8969899999999997,0.6377475567896904,6.394677000000001,5.931717000000001,15.046300000000002,1242.0761111105328
2023-10-23 07:06:00,31.53935,0.8101849999999997,0.6026634394081071,6.076391999999999,5.700227,16.492999999999995,1242.0761111105328
2023-10-23 07:09:00,31.01852,0.8391209999999996,0.6325081454159283,5.931711999999999,5.555551,13.888900000000007,1242.0761111105328
2023-10-23 07:15:00,30.55556,0.43402799999999964,0.47611195978240467,5.381949,5.468751,15.625,1242.0761111105328
2023-10-23 07:18:00,33.44907,0.14467600000000047,0.34129516706873436,4.918982,5.439816,18.80789999999999,1242.0761111105328
2023-10-23 07:21:00,31.01852,0.2893509999999999,0.4289954285986226,5.150458,5.4687470000000005,15.625,1242.0761111105328
2023-10-23 07:24:00,31.01852,0.43402799999999964,0.5029015694215566,5.295139999999999,5.439812000000001,15.914400000000029,1242.0761111105328
2023-10-23 07:27:00,30.09259,0.6365739999999995,0.5767687049081667,5.555556,5.439812000000001,19.09730000000002,1242.0761111105328
2023-10-23 07:30:00,30.09259,0.8391200000000003,0.5960024388275521,5.815967,5.381947,17.361199999999997,1242.0761111105328
2023-10-23 08:03:00,31.53935,1.0127319999999997,0.6427412366541646,5.960653,5.324071000000001,17.93980000000002,1242.0761111105328
2023-10-23 08:06:00,31.01852,0.8101849999999997,0.6026696645713676,5.902775999999999,5.526621,16.782399999999996,1242.0761111105328
2023-10-23 08:09:00,32.98611,0.578703,0.5341274611430783,5.58449,5.497687000000001,17.93979999999999,1242.0761111105328
2023-10-23 08:12:00,30.55556,0.46296300000000024,0.5186821866640399,5.381945000000001,5.497682,14.757000000000005,1242.0761111105328
2023-10-23 08:15:00,30.55556,0.49189799999999995,0.5202986929954407,5.555555000000001,5.613427,18.807900000000018,1242.0761111105328
2023-10-23 08:21:00,31.53935,0.78125,0.6082900551619519,5.787041,5.468750999999999,15.625,1242.0761111105328
2023-10-23 08:24:00,31.53935,0.78125,0.6422656236911468,5.960647,5.700227,17.071799999999996,1242.0761111105328
2023-10-23 08:27:00,30.55556,0.868055,0.6261719592263021,5.960647000000001,5.526622000000001,17.071799999999996,1242.0761111105328
2023-10-23 08:30:00,31.01852,1.0127319999999997,0.7397219633553263,6.221067999999999,5.729165999999999,14.467500000000001,1242.0761111105328
2023-10-23 08:33:00,32.00232,1.070602,0.6847778221315369,6.221068,5.555555999999999,14.756900000000002,1242.0761111105328
2023-10-23 09:27:00,30.55556,1.1284730000000005,0.7060771732240643,6.105326000000001,5.381943,16.782399999999967,1242.0761111105328
2023-10-23 11:39:00,30.09259,1.3020840000000007,0.7224182436003612,6.336807,5.381943,16.782399999999996,1242.0761111105328
2023-10-23 12:15:00,31.01852,1.3020839999999998,0.7682382635303632,6.394672000000001,5.497688,15.9144,1242.0761111105328
2023-10-23 12:24:00,34.92477,1.186343,0.7270717208825794,6.423611999999999,5.642359000000001,15.625,1242.0761111105328
2023-10-23 12:33:00,32.52315,0.868055,0.662269492814035,6.423612,6.047457,14.467599999999976,1242.0761111105328
2023-10-23 12:36:00,30.09259,0.8680560000000002,0.6797267161215047,6.394677,6.047451,16.203699999999998,1242.1261111105327
2023-10-23 12:42:00,32.00232,0.8101859999999999,0.6715850330731015,6.3368020000000005,6.076385999999999,15.914299999999997,1242.2261111105327
2023-10-23 12:45:00,31.53935,0.6944439999999998,0.6192941036279365,6.192126,6.047452000000001,17.93980000000002,1242.2761111105326
2023-10-23 12:51:00,30.55556,0.7233789999999996,0.6326101404339803,6.163195999999999,5.989587,16.203699999999998,1242.3761111105325
2023-10-23 12:54:00,30.55556,0.7233799999999997,0.6326105976684722,6.105325999999999,5.931716,17.93980000000002,1242.4261111105325
2023-10-23 12:57:00,32.00232,0.7233799999999997,0.6002200222086853,6.105325999999999,5.873846,16.782399999999996,1242.4761111105324
2023-10-23 13:03:00,31.53935,0.6076389999999998,0.5930579097612606,6.047451000000001,6.018522,17.361099999999993,1242.5761111105323
2023-10-23 13:06:00,31.53935,0.6365739999999995,0.5921129211205987,5.989580999999999,5.902777,16.493000000000023,1242.6261111105323
2023-10-23 13:12:00,31.53935,0.6365739999999995,0.5921129211205987,5.989580999999999,5.902777,16.203699999999998,1242.7261111105322
2023-10-23 13:15:00,31.53935,0.6655089999999992,0.605798940975949,6.018515999999999,5.902777,14.467600000000004,1242.7761111105322
2023-10-23 13:21:00,30.55556,0.6655089999999992,0.5743389896472495,6.076386,5.902777,16.203699999999998,1242.876111110532
2023-10-23 13:24:00,31.53935,0.7233799999999997,0.6002200222086853,6.018515999999999,5.7870360000000005,17.939899999999994,1242.926111110532
2023-10-23 13:27:00,31.01852,0.6655089999999992,0.605798940975948,5.989586,5.873847,15.3356,1242.976111110532
2023-10-23 13:33:00,31.01852,0.6655089999999992,0.5902234835709436,6.018515999999999,5.873847,19.386599999999987,1243.0761111105319
2023-10-23 13:36:00,32.00232,0.6365739999999995,0.5767740568277818,6.018515999999999,5.902781999999999,16.203699999999998,1243.1261111105318
2023-10-23 13:39:00,31.01852,0.6365739999999995,0.6071783749323763,5.989586,5.931712,17.071699999999993,1243.1761111105318
2023-10-23 13:42:00,32.00232,0.7233789999999996,0.6002195807367193,6.134256000000001,5.902777,15.046300000000002,1243.2261111105317
2023-10-23 13:48:00,32.00232,0.6655089999999992,0.605798940975949,6.018515999999999,5.902777,16.7825,1243.3261111105317
2023-10-23 13:51:00,30.55556,0.8101849999999997,0.6548948212905041,6.221062000000001,5.931717000000001,17.65039999999999,1243.3761111105316
2023-10-23 13:57:00,30.55556,0.868055,0.6968405765275689,6.307872,5.989587,16.7825,1243.4761111105315
2023-10-23 14:15:00,30.55556,1.475695,0.8736257756705254,6.857636,5.844911000000001,13.888800000000003,1243.4761111105315
2023-10-23 14:18:00,31.01852,1.3020830000000005,0.852627978074268,6.8287,6.047457,13.31019999999998,1243.5261111105315
2023-10-23 14:21:00,31.01852,1.3310179999999994,0.842976627269403,6.828705,5.989587,16.782399999999996,1243.5761111105314
2023-10-23 14:27:00,31.01852,1.3310180000000003,0.8634871958839391,6.857640000000001,6.047452000000001,19.097200000000015,1243.6761111105313
2023-10-23 14:30:00,31.01852,1.475695,0.8736181239537996,6.944446,5.931711000000001,15.914299999999997,1243.7261111105313
2023-10-23 14:33:00,32.52315,1.4178240000000004,0.8531387481535573,6.91551,5.9606460000000006,14.467600000000004,1243.7761111105312
