Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-23 14:39:00,31.01852,1.1863419999999998,0.8084467601571673,6.684024,6.018522,16.203699999999998,1243.8761111105312
2023-10-23 14:42:00,33.44907,0.7523150000000003,0.6294957551586983,6.336807,6.105322,18.807799999999986,1243.926111110531
2023-10-23 14:48:00,32.00232,0.7523150000000003,0.6294957551586983,6.336807,6.105322,17.071799999999996,1244.026111110531
2023-10-23 14:51:00,32.98611,0.8101849999999997,0.6548948212905041,6.278932,5.989587,14.467500000000001,1244.076111110531
2023-10-23 14:57:00,32.98611,0.78125,0.6422656236911468,6.278937000000001,6.018517000000001,17.93980000000002,1244.1761111105309
2023-10-23 15:00:00,32.98611,0.8101849999999997,0.6715845918913392,6.278932,6.018517000000001,17.071799999999996,1244.2261111105308
2023-10-23 15:03:00,31.53935,0.8101849999999997,0.6548948212905041,6.278932,5.989587,19.09729999999999,1244.2761111105308
2023-10-23 15:09:00,31.53935,0.8680560000000002,0.696841008357085,6.278932,5.9606460000000006,15.625,1244.3761111105307
2023-10-23 15:12:00,32.52315,0.8969909999999999,0.6562266288589914,6.365742,5.931711000000001,17.071699999999993,1244.4261111105307
2023-10-23 15:15:00,33.44907,0.7233799999999997,0.6326105976684713,6.250002,6.076391999999999,17.361099999999993,1244.4761111105306
2023-10-23 15:18:00,33.44907,0.8391209999999996,0.6325081454159283,6.365741999999999,5.989581,18.80789999999999,1244.5261111105306
2023-10-23 15:24:00,33.47801,0.8101859999999999,0.6378635352600851,6.307872,5.989585999999999,16.203699999999998,1244.6261111105305
2023-10-23 15:27:00,33.47801,0.7523149999999994,0.6457580622773513,6.3368020000000005,6.134257,15.625,1244.6761111105304
2023-10-23 15:33:00,34.43287,0.8391209999999996,0.6842806475518417,6.365741999999999,6.076391,16.782400000000024,1244.7761111105303
2023-10-23 15:36:00,32.00232,0.7233799999999997,0.6483581772707344,6.3368020000000005,6.192132,16.782399999999996,1244.8261111105303
2023-10-23 15:39:00,33.96991,0.694445,0.6192945668643222,6.134261,5.989585999999999,17.65039999999999,1244.8761111105302
2023-10-23 15:45:00,33.96991,0.6076389999999998,0.6076405000205224,6.105325999999999,6.105326999999999,17.361099999999993,1244.9761111105302
2023-10-23 15:48:00,31.53935,0.7233799999999997,0.6483581772707344,6.307866,6.163195999999999,17.650499999999994,1245.02611111053
2023-10-23 15:54:00,32.52315,0.6655090000000001,0.6361368680617104,6.452546,6.394677,16.4931,1245.12611111053
2023-10-23 15:57:00,39.32291,0.8101849999999997,0.6378631090051022,6.278936,5.9606509999999995,19.097200000000015,1245.17611111053
2023-10-23 16:03:00,38.33912,0.8101849999999997,0.5656916506922427,7.233796,6.799771000000001,20.833399999999983,1245.2761111105299
2023-10-23 16:06:00,30.55556,0.43402799999999964,0.4761166692700215,5.410876,5.497688,17.361099999999993,1245.3261111105298
2023-10-23 16:09:00,32.00232,0.6655090000000001,,6.221066,6.221067,18.229100000000017,1245.3761111105298
2023-10-23 16:15:00,32.98611,0.78125,0.6254606864392961,6.365735999999999,6.076386,17.93979999999999,1245.4761111105297
2023-10-23 16:18:00,33.47801,0.7233799999999997,0.6790514352540299,6.452545999999999,6.365736,17.071699999999993,1245.5261111105297
2023-10-23 16:21:00,31.42361,0.6365739999999995,0.621995841403869,6.510416,6.481482000000001,14.467600000000004,1245.5761111105296
2023-10-23 16:24:00,31.01852,0.8680560000000002,0.696841008357085,6.799771999999999,6.481485999999999,18.80789999999999,1245.6261111105296
2023-10-23 16:30:00,32.00232,0.8680560000000002,0.696841008357085,6.828707,6.510421,15.9144,1245.7261111105295
2023-10-23 16:33:00,30.55556,0.78125,0.6749179718565491,6.799772,6.5972219999999995,15.9144,1245.7761111105294
2023-10-23 16:36:00,30.55556,0.78125,0.6749235119218339,6.828702000000001,6.626162,16.4931,1245.8261111105294
2023-10-23 16:39:00,32.52315,0.8969909999999999,0.6919540844276183,6.799772,6.423611,16.782400000000024,1245.8761111105293
2023-10-23 16:45:00,32.52315,0.8680560000000002,0.6968351515640997,6.7419020000000005,6.4236059999999995,13.599500000000006,1245.9761111105292
2023-10-23 16:48:00,31.01852,0.694445,0.6500726329433849,6.655097,6.568282,16.782399999999996,1246.0261111105292
2023-10-23 16:51:00,32.00232,0.8680560000000002,0.6968351515641006,6.626161999999999,6.307866,13.599500000000006,1246.0761111105292
2023-10-23 16:54:00,31.53935,0.7523150000000003,0.6617168932896818,6.655097,6.481482000000001,15.9144,1246.126111110529
2023-10-23 17:00:00,30.55556,0.8680560000000002,0.696841008357085,6.712962,6.3946760000000005,17.071699999999993,1246.226111110529
2023-10-23 17:03:00,31.01852,0.9259259999999996,0.6861814278887982,6.799772999999999,6.365737000000001,15.9144,1246.276111110529
2023-10-23 17:09:00,31.01852,0.8969899999999997,0.6919536639438915,6.741897000000001,6.365737000000001,15.625,1246.3761111105289
2023-10-23 17:12:00,32.52315,0.9548610000000002,0.6979711194142896,6.770836999999999,6.307866000000001,15.625,1246.4261111105288
2023-10-23 17:15:00,30.87384,0.9837959999999999,0.727940873096853,6.8287070000000005,6.365741000000001,16.2038,1246.4761111105288
2023-10-23 17:21:00,32.00232,0.8969899999999997,0.7092663749912858,6.8287070000000005,6.481477,15.046300000000002,1246.5761111105287
2023-10-23 17:24:00,30.55556,0.8969899999999997,0.6919536639438915,6.886577,6.510417,16.4931,1246.6261111105287
2023-10-23 17:27:00,30.55556,0.868055,0.7136281143751855,6.886577,6.5972219999999995,15.335700000000003,1246.6761111105286
2023-10-23 17:33:00,31.39468,0.8969899999999997,0.7092723014068081,6.915507000000001,6.568287,17.071799999999996,1246.6761111105286
2023-10-23 17:39:00,30.55556,0.868055,0.696840576527568,6.915507000000001,6.5972219999999995,13.310200000000009,1246.7761111105285
2023-10-23 17:42:00,31.01852,0.9259259999999996,0.6861876723375007,6.944443000000001,6.510417,14.467700000000008,1246.8261111105285
2023-10-23 17:45:00,31.01852,1.0127319999999997,0.7397219633553263,6.973382999999999,6.481481,18.22919999999999,1246.8761111105284
2023-10-23 17:51:00,32.00232,0.868055,0.662269492814035,6.915507000000001,6.539352,16.2038,1246.9761111105283
2023-10-23 17:54:00,30.55556,0.9548610000000002,0.7337680407666314,6.8287070000000005,6.4236059999999995,15.335699999999974,1247.0261111105283
2023-10-23 18:00:00,30.55556,0.868055,0.6797262914099305,6.8287070000000005,6.481482000000001,15.335699999999974,1247.1261111105282
2023-10-23 18:03:00,30.55556,0.868055,0.6622633949027396,6.741902,6.365737000000001,15.914300000000026,1247.1761111105282
2023-10-23 18:06:00,31.36574,0.9259260000000005,0.7040619973836597,6.655092,6.249995999999999,15.335699999999974,1247.226111110528
2023-10-23 18:12:00,32.00232,0.8680560000000002,0.6797267161215047,6.5682920000000005,6.221066,15.046300000000002,1247.326111110528
2023-10-23 18:15:00,31.53935,0.9837960000000008,0.6909685058525536,6.597222,6.076386,13.020800000000008,1247.376111110528
2023-10-23 18:21:00,30.55556,0.8391200000000003,0.6842802111654506,6.597222,6.307872000000001,16.4931,1247.4761111105279
2023-10-23 18:24:00,30.55556,0.8391200000000003,0.6501304396628665,6.597222,6.250001999999999,15.9144,1247.5261111105278
2023-10-23 18:30:00,30.09259,0.78125,0.6587465060050144,6.394677,6.163197,16.782400000000024,1247.5261111105278
2023-10-23 18:36:00,31.01852,0.8101859999999999,0.6548952551184689,6.394672,6.105326,15.625099999999975,1247.6261111105277
2023-10-23 18:39:00,30.55556,0.7523150000000003,0.6457580622773517,6.278937000000001,6.076391999999999,17.071799999999996,1247.6761111105277
2023-10-23 18:45:00,30.55556,0.8391209999999996,0.6501308613702561,6.307872,5.9606509999999995,17.65039999999999,1247.7761111105276
2023-10-23 18:48:00,31.53935,0.8391209999999996,0.6501308613702561,6.307872,5.9606509999999995,15.335700000000003,1247.8261111105276
2023-10-23 18:51:00,31.01852,0.7233799999999997,0.6326105976684713,6.250002,6.076391999999999,15.046300000000002,1247.8761111105275
2023-10-23 18:57:00,31.01852,0.694445,0.6192945668643232,6.221062,6.076387,15.9144,1247.9761111105274
2023-10-23 19:00:00,31.01852,0.78125,0.6587465060050144,6.2499970000000005,6.018517000000001,17.071699999999964,1248.0261111105274
2023-10-23 19:03:00,30.09259,0.7523149999999994,0.6294957551586977,6.250002,6.018517000000001,15.914299999999997,1248.0761111105273
2023-10-23 19:06:00,30.09259,0.7523150000000003,0.6129157179673387,6.221067,5.9606520000000005,17.650499999999994,1248.1261111105273
2023-10-23 19:09:00,30.06366,0.8391210000000004,0.6673739756474147,6.278937000000001,5.9606460000000006,14.756999999999977,1248.1761111105272
2023-10-23 19:24:00,31.53935,0.7523150000000003,0.6129157179673387,6.250001999999999,5.989587,16.4931,1248.4261111105272
2023-10-23 19:30:00,30.55556,0.8101849999999997,0.6378631090051022,6.307872000000001,5.989587,14.756900000000002,1248.4261111105272
2023-10-23 19:36:00,30.55556,0.9259260000000005,0.6861876723375009,6.365742000000001,5.931716,16.782399999999996,1248.4261111105272
2023-10-23 19:39:00,30.55556,0.868055,0.6797262914099305,6.365742000000001,6.018517000000001,15.625,1248.4261111105272
2023-10-23 19:42:00,30.09259,0.8391200000000003,0.6673735464949309,6.365742000000001,6.047452000000001,16.4931,1248.4261111105272
2023-10-23 19:45:00,30.09259,0.9259260000000005,0.6679199356026574,6.3368020000000005,5.873846,16.203700000000026,1248.4261111105272
2023-10-23 19:48:00,30.09259,0.8101849999999997,0.6378631090051022,6.307872000000001,5.989587,18.22919999999999,1248.4261111105272
2023-10-23 19:51:00,31.01852,0.8680560000000002,0.6444266861868911,6.365742,5.9606460000000006,16.203699999999998,1248.4261111105272
2023-10-23 19:57:00,30.55556,0.8680560000000002,0.6444329215813934,6.394672000000001,5.989585999999999,16.492999999999995,1248.4261111105272
2023-10-23 20:00:00,30.55556,0.8391200000000003,0.6325077313907368,6.423612,6.047452000000001,17.650500000000022,1248.4261111105272
2023-10-23 20:09:00,30.55556,0.8680560000000002,0.6261723612376081,6.278932,5.844906,15.046300000000002,1248.4261111105272
2023-10-23 20:21:00,30.55556,0.868055,0.6444325117540992,6.365737,5.9606520000000005,14.467600000000004,1248.4261111105272
2023-10-23 20:24:00,30.09259,0.9548610000000002,0.6794990498866217,6.307867000000001,5.815975999999999,15.914399999999972,1248.4261111105272
2023-10-23 20:36:00,30.55556,0.8680560000000002,0.626165974484467,6.076391999999999,5.6423559999999995,14.467599999999976,1248.4261111105272
2023-10-23 20:39:00,30.55556,0.8680560000000002,0.626165974484467,6.018522,5.584486,13.599500000000006,1248.4261111105272
2023-10-23 20:48:00,30.55556,0.7523150000000003,0.6129157179673387,6.134257,5.873842000000001,16.782399999999996,1248.4261111105272
2023-10-23 20:57:00,30.55556,0.8101859999999999,0.6026638497793919,5.787042,5.410876,14.467600000000004,1248.4261111105272
2023-10-23 21:00:00,30.55556,0.8101859999999999,0.5656920440149652,5.873842,5.439816,17.071699999999993,1248.4261111105272
2023-10-23 21:03:00,30.09259,0.7523149999999994,0.6129157179673373,5.815972,5.555557,17.361099999999993,1248.4261111105272
2023-10-23 21:09:00,30.55556,0.7523149999999994,0.6129157179673383,6.105321999999999,5.844907000000001,14.757000000000005,1248.4261111105272
2023-10-23 21:21:00,30.09259,0.8969909999999999,0.6187938258402054,5.960652,5.468750999999999,15.9144,1248.4261111105272
2023-10-23 21:30:00,31.42361,0.6365739999999995,0.5767740568277818,6.076386,5.9606520000000005,15.3356,1248.4261111105272
2023-10-23 21:33:00,30.55556,0.49189799999999995,0.4918999999954755,5.902780999999999,5.902783,14.757000000000005,1248.4261111105272
2023-10-23 21:45:00,30.09259,0.6944439999999998,0.5709026942553102,5.700236,5.468751999999999,15.914299999999997,1248.4261111105272
2023-10-23 21:48:00,30.09259,0.7233789999999996,0.5835172596005703,5.729165999999999,5.4687470000000005,15.046199999999999,1248.4261111105272
2023-10-24 06:00:00,31.45255,1.0416670000000003,0.6321123789227516,3.501157,2.8067129999999993,18.518500000000017,1248.4261111105272
2023-10-24 06:03:00,32.00232,0.8969909999999999,0.61879648035478,3.703703,3.211806,17.650500000000022,1248.4261111105272
2023-10-24 06:06:00,32.00232,0.78125,0.6422679237844088,4.195602,3.9351860000000007,16.782399999999967,1248.4261111105272
2023-10-24 06:09:00,38.80209,1.0995369999999998,0.6743975609150759,4.687501,3.964125,19.965299999999985,1248.4261111105272
2023-10-24 06:12:00,40.76968,0.8680560000000002,0.6444266861868911,5.2083319999999995,4.803236,21.411999999999978,1248.4261111105272
2023-10-24 06:15:00,41.72454,0.8101849999999997,0.6548948212905041,5.266202000000001,4.976857000000001,21.70139999999998,1248.4261111105272
2023-10-24 06:21:00,31.53935,0.7233800000000006,0.6326105976684727,6.568287,6.394677,16.492999999999967,1248.4261111105272
2023-10-24 06:24:00,30.55556,0.8391209999999996,0.614481690559062,6.221062,5.815971,17.361200000000025,1248.4261111105272
2023-10-24 06:27:00,30.09259,0.6655090000000001,0.5581233016836036,6.047456,5.844906999999999,18.22920000000002,1248.4261111105272
2023-10-24 06:33:00,30.55556,0.7233799999999997,0.6002200222086843,5.787036,5.555555999999999,17.93980000000002,1248.4261111105272
2023-10-24 06:36:00,30.09259,0.5787039999999992,0.5341279351229611,5.729166,5.642362,16.782399999999996,1248.4261111105272
2023-10-24 06:54:00,30.09259,0.694445,0.5540763009332184,5.208330999999999,4.947915999999999,15.625100000000003,1248.4261111105272
2023-10-24 07:12:00,30.09259,0.694445,0.5368340732652785,5.063661,4.774305999999999,16.492999999999995,1248.4261111105272
2023-10-24 07:18:00,30.09259,0.6944439999999998,0.5540758708637983,5.1793960000000006,4.918982000000001,15.046300000000002,1248.4261111105272
2023-10-24 07:21:00,30.09259,0.6655089999999992,0.524570919269428,5.121526,4.8611070000000005,16.782399999999996,1248.4261111105272
2023-10-24 07:54:00,30.55556,0.6076389999999998,0.49954020357127626,5.121526,4.918977,13.31019999999998,1248.4261111105272
2023-10-24 10:18:00,30.09259,1.5914349999999997,0.7910461043691452,6.539355999999999,5.266201000000001,16.4931,1248.4261111105272
2023-10-24 10:21:00,32.98611,0.8391200000000003,0.6501304396628675,6.4236059999999995,6.076386,15.625,1248.4761111105272
2023-10-24 10:24:00,32.98611,0.8101849999999997,0.6715845918913392,6.452546,6.192131000000001,15.914299999999997,1248.5261111105272
2023-10-24 10:27:00,32.98611,0.6944439999999998,0.6192941036279365,6.452546,6.307872000000001,17.07170000000002,1248.576111110527
2023-10-24 10:30:00,32.98611,0.7233789999999996,0.6326101404339803,6.452546,6.278937000000001,17.650500000000022,1248.626111110527
2023-10-24 10:33:00,33.96991,0.7523149999999994,0.6457580622773522,6.452545999999999,6.250001,15.3356,1248.676111110527
2023-10-24 10:36:00,33.96991,0.694445,0.6348158395684513,6.423610999999999,6.307866000000001,17.65039999999999,1248.726111110527
2023-10-24 10:39:00,33.47801,0.6076389999999998,0.5782229493594099,6.336806,6.278937000000001,15.3356,1248.776111110527
2023-10-24 10:42:00,33.47801,0.6076389999999998,0.5782229493594099,6.2210659999999995,6.163197,14.178300000000007,1248.8261111105269
2023-10-24 10:45:00,34.92477,0.6076389999999998,0.5782229493594099,6.2210659999999995,6.163197,12.442199999999985,1248.8761111105268
2023-10-24 10:48:00,34.92477,0.6655100000000003,0.5902185102573196,6.2210659999999995,6.076385999999999,16.203699999999998,1248.9261111105268
2023-10-24 10:51:00,34.40393,0.5208339999999998,0.5492648948744371,6.076386,6.134262,17.36110000000002,1248.9761111105267
2023-10-24 10:54:00,32.98611,0.6076389999999998,0.5782229493594092,6.105326000000001,6.047457,13.310200000000009,1249.0261111105267
2023-10-24 10:57:00,34.92477,0.694445,0.5873645864660565,6.192131,5.989585999999999,16.4931,1249.0761111105267
2023-10-24 11:00:00,34.92477,0.6365739999999995,0.5921129211205987,6.105321,6.018517000000001,16.492999999999995,1249.1261111105266
2023-10-24 11:03:00,34.92477,0.6655089999999992,0.605798940975949,6.134256,6.018517000000001,15.625,1249.1761111105266
2023-10-24 11:06:00,34.92477,0.6076389999999998,0.5782229493594099,6.105321,6.047452000000001,16.493100000000027,1249.2261111105265
2023-10-24 11:09:00,33.82523,0.6365739999999995,0.5921129211205987,6.105321,6.018517000000001,16.4931,1249.2761111105265
2023-10-24 11:12:00,33.47801,0.6076389999999998,0.5782229493594099,6.076390999999999,6.018522,15.335700000000003,1249.3261111105264
2023-10-24 11:15:00,32.52315,0.6365739999999995,0.5767687049081667,6.192131,6.076387,15.914299999999997,1249.3761111105264
2023-10-24 11:18:00,32.52315,0.6655100000000003,0.605799410598418,6.2210659999999995,6.105326,15.3356,1249.4261111105263
2023-10-24 11:21:00,32.52315,0.6365739999999995,0.5921129211205987,6.250000999999999,6.163197,16.782399999999996,1249.4761111105263
2023-10-24 11:24:00,31.53935,0.6076389999999998,0.5782229493594092,6.221061000000001,6.163192,14.467600000000004,1249.5261111105262
2023-10-24 11:27:00,33.47801,0.7233799999999997,0.6165709654431722,6.250000999999999,6.047451,14.757000000000005,1249.5761111105262
2023-10-24 11:30:00,32.00232,0.6365739999999995,0.6071783749323779,6.278935999999999,6.221062000000001,16.203699999999998,1249.6261111105262
2023-10-24 11:33:00,33.96991,0.7523149999999994,0.6129157179673383,6.365735999999999,6.105321000000001,16.7825,1249.676111110526
2023-10-24 11:36:00,33.96991,0.6076389999999998,0.5782229493594099,6.250000999999999,6.192132,15.9144,1249.726111110526
2023-10-24 11:39:00,34.92477,0.694445,0.6192945668643232,6.2210659999999995,6.076391,16.203699999999998,1249.776111110526
2023-10-24 11:42:00,35.41666,0.5497680000000003,0.564116266254982,6.163190000000001,6.192132,15.914299999999997,1249.826111110526
2023-10-24 11:45:00,32.98611,0.5208330000000005,0.5492595479156156,6.19213,6.2499970000000005,15.625,1249.876111110526
2023-10-24 11:48:00,32.98611,0.7233800000000006,0.6326105976684727,6.336806,6.163196,15.625,1249.9261111105259
2023-10-24 11:51:00,35.01157,0.6076389999999998,0.6076405000205224,6.365741,6.365742,16.203699999999998,1249.9761111105258
2023-10-24 11:54:00,33.96991,0.6365739999999995,0.6071783749323763,6.394676,6.336802,17.65040000000002,1250.0261111105258
2023-10-24 11:57:00,32.95718,0.6655089999999992,0.6057936067307099,6.423616,6.307867,15.625,1250.0761111105257
2023-10-24 12:00:00,32.52315,0.6944439999999998,0.6192886904145302,6.481486,6.336802,17.07170000000002,1250.1261111105257
2023-10-24 12:03:00,32.52315,0.7523149999999994,0.6457580622773522,6.481482,6.278937000000001,15.914299999999997,1250.1761111105257
2023-10-24 12:06:00,33.47801,0.8969910000000008,0.6742807593987644,6.655097,6.249996,16.7825,1250.2261111105256
2023-10-24 12:09:00,32.98611,0.694445,0.6034819727103454,6.539351999999999,6.365736999999999,15.9144,1250.2761111105256
2023-10-24 12:12:00,32.98611,0.8680560000000002,0.6797267161215047,6.655092000000001,6.307866000000001,13.59960000000001,1250.3261111105255
2023-10-24 12:15:00,34.92477,0.8969909999999999,0.6562266288589914,6.712962,6.278931000000001,16.782400000000024,1250.3761111105255
2023-10-24 12:18:00,33.96991,0.8101850000000006,0.654888995818716,6.712962000000001,6.4236070000000005,14.467500000000001,1250.4261111105254
2023-10-24 12:21:00,32.52315,0.9548610000000002,0.6979711194142885,6.857642,6.394671,15.625,1250.4761111105254
2023-10-24 12:24:00,34.89584,0.8391200000000003,0.6842802111654506,6.915512,6.626162,15.9144,1250.5261111105253
2023-10-24 12:27:00,32.52315,0.8101850000000006,0.654888995818716,6.857642,6.568287,16.4931,1250.5761111105253
2023-10-24 12:30:00,33.96991,0.9548610000000002,0.6979711194142885,6.857642,6.394671,16.203699999999998,1250.6261111105252
2023-10-24 12:33:00,34.57755,0.8101849999999997,0.6548889958187155,6.7419020000000005,6.452547000000001,18.22919999999999,1250.6761111105252
2023-10-24 12:36:00,32.52315,0.7523150000000003,0.6617168932896818,6.684031999999999,6.510417,16.4931,1250.7261111105252
2023-10-24 12:39:00,32.52315,0.8391210000000004,0.6501248384495208,6.655097,6.307866000000001,17.650499999999994,1250.776111110525
2023-10-24 12:42:00,34.92477,0.8391209999999996,0.6673739756474144,6.655092,6.336801,17.361099999999993,1250.826111110525
2023-10-24 12:45:00,33.76736,0.7233799999999997,0.6326051070754044,6.626161999999999,6.452542,14.756900000000002,1250.876111110525
2023-10-24 12:48:00,33.56482,0.7233799999999997,0.6483527836601017,6.597222,6.452542,15.914299999999997,1250.926111110525
2023-10-24 12:51:00,34.43287,0.8101859999999999,0.6715793189414295,6.684032,6.4236059999999995,14.178200000000004,1250.976111110525
2023-10-24 12:54:00,35.41666,0.7233799999999997,0.6326105976684722,6.655092,6.481482000000001,18.51849999999999,1251.0261111105249
2023-10-24 12:57:00,36.37153,0.8391200000000003,0.6673735464949309,6.712966,6.394676,15.3356,1251.0761111105248
2023-10-24 13:00:00,36.37153,0.7233789999999996,0.6165705159781761,6.712966,6.510417,15.914299999999997,1251.1261111105248
2023-10-24 13:03:00,36.37153,0.78125,0.6422656236911468,6.712966,6.452546,15.335700000000003,1251.1761111105247
2023-10-24 13:06:00,34.92477,0.5787039999999992,0.5930504326656196,6.539355999999999,6.568282,17.361099999999993,1251.2261111105247
2023-10-24 13:09:00,34.92477,0.7233799999999997,0.6483527836601017,6.597226,6.452546,14.756900000000002,1251.2761111105247
2023-10-24 13:12:00,36.89236,0.7233789999999996,0.6483523188661153,6.712966,6.568287,16.203699999999998,1251.3261111105246
2023-10-24 13:15:00,35.41666,0.6365739999999995,0.6071783749323763,6.6550959999999995,6.5972219999999995,17.93979999999999,1251.3761111105246
2023-10-24 13:18:00,35.41666,0.6655089999999992,0.6210947376542293,6.568286,6.481477,16.203699999999998,1251.4261111105245
2023-10-24 13:21:00,36.37153,0.78125,0.6587408650412057,6.597226,6.365735999999999,17.071799999999996,1251.4761111105245
2023-10-24 13:24:00,35.90857,0.5787040000000001,0.5930504326656194,6.510420999999999,6.539346999999999,16.7825,1251.5261111105244
2023-10-24 13:27:00,36.37153,0.7233799999999997,0.6326051070754034,6.568291,6.394671,16.492999999999995,1251.5761111105244
2023-10-24 13:30:00,34.43287,0.5497690000000004,0.5782180786843587,6.481485999999999,6.539346999999999,17.071799999999996,1251.6261111105243
2023-10-24 13:33:00,35.41666,0.6365740000000004,0.607178374932377,6.510420000000001,6.452546,15.9144,1251.6761111105243
2023-10-24 13:36:00,36.37153,0.5497680000000003,0.5782175615805131,6.45255,6.510412,18.22920000000002,1251.7261111105242
2023-10-24 13:39:00,35.41666,0.6076389999999998,0.6076405000205224,6.510416,6.510417,16.4931,1251.7761111105242
2023-10-24 13:42:00,34.43287,0.578703,0.5930499244362143,6.45255,6.481477,16.203699999999998,1251.8261111105242
2023-10-24 13:51:00,32.98611,0.5208330000000005,0.57676843781559,6.36574,6.481477,14.467599999999976,1251.9761111105242
2023-10-24 13:54:00,32.98611,0.6076389999999998,0.5930528274463512,6.481485999999999,6.452547000000001,16.7825,1252.0261111105242
2023-10-24 13:57:00,34.92477,0.6655100000000003,0.6210952151512175,6.452546000000001,6.365736,17.071799999999996,1252.0761111105242
2023-10-24 14:00:00,33.47801,0.6076389999999998,0.5930528274463512,6.394676,6.365737000000001,15.335700000000003,1252.126111110524
2023-10-24 14:03:00,33.47801,0.6365739999999995,0.5921076675462773,6.510420999999999,6.4236070000000005,14.756900000000002,1252.176111110524
2023-10-24 14:06:00,33.47801,0.6655089999999992,0.6361317129198639,6.539355999999999,6.481477,15.335700000000003,1252.226111110524
2023-10-24 14:09:00,33.47801,0.6655089999999992,0.605798940975949,6.568286,6.452547000000001,15.046300000000002,1252.276111110524
2023-10-24 14:12:00,32.52315,0.6944439999999998,0.6348153686202805,6.5682860000000005,6.452542,16.782400000000024,1252.326111110524
2023-10-24 14:15:00,33.47801,0.7523149999999994,0.6129157179673373,6.510416,6.250001,17.93979999999999,1252.3761111105239
2023-10-24 14:18:00,32.98611,0.6655090000000001,0.6210947376542293,6.481486,6.394677,17.071799999999996,1252.4261111105238
2023-10-24 14:21:00,32.00232,0.78125,0.6254548172812554,6.597225999999999,6.307866000000001,16.203699999999998,1252.4761111105238
2023-10-24 14:24:00,32.98611,0.6655090000000001,0.6057936067307103,6.481486,6.365736999999999,16.203599999999994,1252.5261111105237
2023-10-24 14:27:00,32.98611,0.7233799999999997,0.6326105976684722,6.539351999999999,6.365742,18.22919999999999,1252.5761111105237
2023-10-24 14:30:00,31.53935,0.8391209999999996,0.6842748615004162,6.626161999999999,6.336801,16.203699999999998,1252.6261111105237
2023-10-24 14:33:00,33.96991,0.7233799999999997,0.6002200222086843,6.4814810000000005,6.250001,17.07170000000002,1252.6761111105236
2023-10-24 14:36:00,36.37153,0.17361100000000018,0.39465893224276877,5.671296999999999,6.249996,17.65040000000002,1252.7261111105236
2023-10-24 14:39:00,34.43287,0.14467599999999958,0.40372855704999744,5.700228,6.423612,17.361199999999997,1252.7761111105235
2023-10-24 14:42:00,32.52315,0.3761579999999993,0.5191395381480906,6.19213,6.5104120000000005,16.4931,1252.8261111105235
2023-10-24 14:45:00,34.43287,0.7233799999999997,0.6326051070754044,6.539355999999999,6.365736,15.625,1252.8761111105234
2023-10-24 14:48:00,33.42014,0.694445,0.6500778631405177,6.597222,6.510417,15.335700000000003,1252.9261111105234
2023-10-24 14:51:00,32.52315,0.78125,0.6749179718565491,6.655096,6.452546,15.625,1252.9761111105233
2023-10-24 14:54:00,33.96991,0.7233789999999996,0.6326046498435594,6.655096,6.481477,16.2038,1253.0261111105233
2023-10-24 14:57:00,32.98611,0.6655090000000001,0.6361368680617104,6.626156,6.568287,14.178200000000004,1253.0761111105232
2023-10-24 15:00:00,31.53935,0.7233789999999996,0.6483523188661153,6.712966,6.568287,16.4931,1253.1261111105232
2023-10-24 15:03:00,30.55556,0.78125,0.6587465060050144,6.828707,6.597227,15.3356,1253.1761111105232
2023-10-24 15:06:00,32.98611,0.78125,0.6749235119218348,6.944442,6.7419020000000005,17.36110000000002,1253.226111110523
2023-10-24 15:09:00,32.00232,0.8101849999999997,0.6715845918913392,6.973382,6.712967000000001,16.203699999999998,1253.276111110523
2023-10-24 15:12:00,30.55556,0.8101849999999997,0.6879649157656993,6.973382,6.741897,15.9144,1253.326111110523
2023-10-24 15:15:00,32.52315,0.8680560000000002,0.6622699101991795,7.060187000000001,6.684031,16.782400000000024,1253.376111110523
2023-10-24 15:18:00,32.52315,0.7523150000000003,0.6617168932896818,7.002317,6.828702000000001,14.757000000000005,1253.426111110523
2023-10-24 15:21:00,32.52315,0.78125,0.6749179718565499,7.002317,6.799767000000001,18.22919999999999,1253.4761111105229
2023-10-24 15:24:00,32.52315,0.8391210000000004,0.6673739756474147,7.060187000000001,6.7418960000000006,15.9144,1253.5261111105228
2023-10-24 15:27:00,33.44907,0.78125,0.6749179718565499,7.002317,6.799767000000001,18.22919999999999,1253.5761111105228
2023-10-24 15:30:00,33.47801,0.8101859999999999,0.6879653641028732,7.031252,6.799766,16.203699999999998,1253.6261111105227
2023-10-24 15:33:00,32.98611,0.6655099999999994,0.6361373532386511,6.915512,6.857642,14.756900000000002,1253.6761111105227
2023-10-24 15:36:00,32.00232,0.7523149999999994,0.6617168932896813,6.973381999999999,6.799767000000001,17.361099999999993,1253.7261111105227
2023-10-24 15:39:00,32.98611,0.8391209999999996,0.6673739756474144,7.031252,6.712961000000001,16.782399999999996,1253.7761111105226
2023-10-24 15:42:00,32.29166,0.5208339999999998,0.5902206842006387,6.828702,6.973377999999999,15.335700000000003,1253.8261111105226
2023-10-24 15:45:00,32.00232,0.694445,0.6650888702419272,6.741902,6.684027,16.203699999999998,1253.8761111105225
2023-10-24 15:48:00,37.35532,0.983797,0.7458549666975696,7.581017000000001,7.14699,16.782400000000024,1253.9261111105225
2023-10-24 15:51:00,38.33912,0.8391210000000004,0.7949318183543426,7.2048570000000005,7.118055999999999,18.229100000000017,1253.9761111105224
2023-10-24 15:54:00,36.37153,0.694445,0.5873645864660565,6.076387,5.873842,18.518500000000017,1254.0261111105224
2023-10-24 15:57:00,34.43287,0.78125,0.6254606864392952,6.221062000000001,5.931712,18.22920000000002,1254.0761111105223
2023-10-24 16:00:00,32.98611,0.78125,0.6749235119218348,6.510412,6.307872000000001,17.361099999999993,1254.1261111105223
2023-10-24 16:03:00,33.96991,0.9259260000000005,0.7215818910443905,6.886572,6.510416,15.3356,1254.1761111105222
2023-10-24 16:06:00,34.89584,0.78125,0.70644351276698,7.002317,6.857637,19.097200000000015,1254.2261111105222
2023-10-24 16:09:00,34.43287,0.8391210000000004,0.7008662714830541,7.002317,6.7418960000000006,17.650500000000022,1254.2761111105222
2023-10-24 16:12:00,31.01852,0.7233800000000006,0.6790566552944012,7.146987000000001,7.060186999999999,15.625,1254.326111110522
2023-10-24 16:15:00,31.01852,0.7523150000000003,0.677405575493644,7.2048570000000005,7.060182,15.3356,1254.376111110522
2023-10-24 16:18:00,32.52315,0.8680560000000002,0.696841008357085,7.262727,6.944441,16.203699999999998,1254.426111110522
2023-10-24 16:21:00,32.00232,0.7523150000000003,0.6617223608135006,7.089117,6.9155120000000005,16.4931,1254.476111110522
2023-10-24 16:24:00,32.00232,0.7523150000000003,0.677405575493644,7.060187000000001,6.9155120000000005,18.51849999999999,1254.526111110522
2023-10-24 16:27:00,32.00232,0.8391210000000004,0.6673739756474147,7.060187000000001,6.7418960000000006,15.3356,1254.5761111105219
2023-10-24 16:30:00,30.55556,0.7233800000000006,0.6790514352540302,7.002317,6.915507,17.361099999999993,1254.6261111105218
2023-10-24 16:33:00,32.52315,0.8101849999999997,0.6879649157656993,7.146992,6.915507,17.361099999999993,1254.6761111105218
2023-10-24 16:36:00,31.01852,0.8101849999999997,0.7198981080559512,7.175922000000001,7.002317,15.625,1254.7261111105217
2023-10-24 16:39:00,31.01852,0.8680560000000002,0.7136285531269382,7.146992,6.857635999999999,17.361099999999993,1254.7761111105217
2023-10-24 16:42:00,32.00232,0.7233799999999997,0.6638302281846183,7.146992,7.031252,16.203699999999998,1254.8261111105217
2023-10-24 16:45:00,30.55556,0.8101849999999997,0.6879705270806049,7.175922000000001,6.944447,15.625,1254.8761111105216
2023-10-24 16:48:00,32.98611,0.9259260000000005,0.7387697365974635,7.175922000000001,6.8287059999999995,15.3356,1254.9261111105216
2023-10-24 16:51:00,31.53935,0.78125,0.6749235119218348,7.118052,6.9155120000000005,14.467600000000004,1254.9761111105215
2023-10-24 16:54:00,31.53935,0.9259260000000005,0.7215818910443905,7.118052,6.741896,16.203699999999998,1255.0261111105215
2023-10-24 16:57:00,32.52315,0.7523150000000003,0.6617168932896818,7.031251999999999,6.857637,17.361099999999993,1255.0761111105214
2023-10-24 17:00:00,31.01852,0.8391200000000003,0.7008658280610232,7.089122,6.828702000000001,16.4931,1255.1261111105214
2023-10-24 17:03:00,31.01852,0.8680560000000002,0.6797267161215047,7.089122000000001,6.7418960000000006,17.65039999999999,1255.1761111105213
2023-10-24 17:06:00,33.47801,0.8680560000000002,0.6797267161215047,7.089122000000001,6.7418960000000006,15.625,1255.2261111105213
2023-10-24 17:09:00,31.01852,0.7523150000000003,0.6617168932896808,6.973382,6.799766999999999,18.22919999999999,1255.2761111105212
2023-10-24 17:12:00,32.00232,0.8969909999999999,0.6742869311356295,6.973382,6.568290999999999,17.361199999999997,1255.3261111105212
2023-10-24 17:15:00,32.98611,0.8101849999999997,0.6715845918913392,6.973382,6.712967000000001,14.178200000000004,1255.3761111105212
2023-10-24 17:18:00,30.55556,0.78125,0.6749235119218339,6.886572,6.684031999999999,16.492999999999995,1255.426111110521
2023-10-24 17:24:00,31.01852,0.7523150000000003,0.6617168932896818,6.857641999999999,6.684027,14.467600000000004,1255.426111110521
2023-10-24 17:27:00,31.01852,0.8391210000000004,0.6673798750982379,6.915507,6.597225999999999,16.203700000000026,1255.476111110521
2023-10-24 17:30:00,32.00232,0.7523150000000003,0.6457580622773526,6.857637,6.655092000000001,18.518399999999986,1255.526111110521
2023-10-24 17:33:00,30.55556,0.78125,0.6749179718565491,6.944447,6.741897,16.203699999999998,1255.576111110521
2023-10-24 17:36:00,30.55556,0.78125,0.6749235119218339,6.973377000000001,6.770837,15.914299999999997,1255.626111110521
2023-10-24 17:39:00,31.53935,0.8680560000000002,0.6968410083570837,6.973377000000001,6.655091,16.782299999999992,1255.6761111105209
2023-10-24 17:42:00,30.09259,0.7523150000000003,0.6617223608134993,7.002312000000001,6.828707,16.7825,1255.7261111105208
2023-10-24 17:45:00,30.09259,0.8680560000000002,0.6968410083570837,7.002312000000001,6.684025999999999,15.335700000000003,1255.7761111105208
2023-10-24 17:48:00,31.53935,0.8101849999999997,0.6715845918913392,7.118052,6.857637,16.7825,1255.8261111105207
2023-10-24 17:51:00,31.01852,0.7523150000000003,0.6617223608134993,7.002312000000001,6.828707,15.914299999999997,1255.8761111105207
2023-10-24 17:54:00,30.52662,0.78125,0.6749179718565499,7.031251999999999,6.828702000000001,13.599500000000006,1255.9261111105207
2023-10-24 17:57:00,30.09259,0.8391210000000004,0.6673739756474147,7.002317,6.684025999999999,17.361099999999993,1255.9761111105206
2023-10-24 18:00:00,32.00232,0.8969909999999999,0.6919601282788378,7.002312000000001,6.626161000000001,17.071699999999993,1256.0261111105206
2023-10-24 18:03:00,32.00232,0.8391200000000003,0.6501304396628665,7.031252,6.684031999999999,16.492999999999995,1256.0761111105205
2023-10-24 18:06:00,30.55556,0.868055,0.6797322636295815,7.002312,6.655097,15.914299999999997,1256.1261111105205
2023-10-24 18:09:00,32.52315,0.868055,0.6622694928140359,7.002312,6.626157000000001,16.203699999999998,1256.1761111105204
2023-10-24 18:12:00,32.52315,0.8101849999999997,0.6715845918913392,6.857641999999999,6.597227,15.625,1256.2261111105204
2023-10-24 18:15:00,32.52315,0.8391210000000004,0.6842806475518409,6.799767000000001,6.510415999999999,15.3356,1256.2761111105203
2023-10-24 18:18:00,32.52315,0.7523150000000003,0.6617168932896818,6.828707,6.655092000000001,17.071799999999996,1256.3261111105203
2023-10-24 18:21:00,32.00232,0.8101859999999999,0.6548894296441019,6.741902,6.452546,15.3356,1256.3761111105202
2023-10-24 18:24:00,30.55556,0.7523149999999994,0.6457524957984172,6.684032,6.481477,15.3356,1256.4261111105202
2023-10-24 18:27:00,31.53935,0.8391209999999996,0.6673739756474144,6.655092,6.336801,17.071799999999996,1256.4761111105202
2023-10-24 18:30:00,30.55556,0.6655099999999994,0.6361373532386511,6.597222,6.539352000000001,17.361099999999993,1256.52611111052
2023-10-24 18:33:00,31.01852,0.8101859999999999,0.6378575885669335,6.626161999999999,6.307866000000001,17.361099999999993,1256.57611111052
2023-10-24 18:36:00,30.96065,0.694445,0.6192891536482159,6.510422,6.365736999999999,13.599599999999981,1256.62611111052
2023-10-24 18:39:00,30.55556,0.8391209999999996,0.6501308613702561,6.597222,6.250001,17.071799999999996,1256.67611111052
2023-10-24 18:42:00,32.52315,0.6655089999999992,0.605798940975949,6.452545999999999,6.336807,17.071799999999996,1256.72611111052
2023-10-24 18:45:00,32.52315,0.6655089999999992,0.605798940975949,6.452545999999999,6.336807,16.2038,1256.7761111105199
2023-10-24 18:48:00,32.52315,0.6655100000000003,0.6057940763504207,6.365746000000001,6.249995999999999,18.518500000000017,1256.8261111105198
2023-10-24 18:51:00,31.01852,0.5208339999999998,0.5631233390673531,6.336806,6.423612,15.9144,1256.8761111105198
2023-10-24 18:54:00,31.01852,0.7233800000000006,0.632605107075405,6.481485999999999,6.307866,13.59960000000001,1256.9261111105197
2023-10-24 18:57:00,32.00232,0.5787040000000001,0.5787029999953842,6.394676,6.394672000000001,15.9144,1256.9761111105197
2023-10-24 19:00:00,31.01852,0.6365739999999995,0.5767687049081667,6.4814810000000005,6.365737000000001,15.9144,1257.0261111105197
2023-10-24 19:03:00,31.53935,0.694445,0.6192891536482169,6.510420999999999,6.365736,17.65039999999999,1257.0761111105196
2023-10-24 19:06:00,31.01852,0.5787040000000001,0.5787030000014061,6.4814810000000005,6.481477,17.36110000000002,1257.1261111105196
2023-10-24 19:09:00,31.01852,0.6076389999999998,0.5930528274463508,6.4814810000000005,6.452542,15.9144,1257.1761111105195
2023-10-24 19:12:00,31.01852,0.7523149999999994,0.6457524957984172,6.597226,6.394671,17.07170000000002,1257.2261111105195
2023-10-24 19:15:00,32.00232,0.6365739999999995,0.6365730000015869,6.597226,6.5972219999999995,17.071699999999993,1257.2761111105194
2023-10-24 19:18:00,31.53935,0.7233799999999997,0.6165709654431722,6.597226,6.3946760000000005,15.914299999999997,1257.3261111105194
2023-10-24 19:21:00,31.53935,0.7233789999999996,0.6483523188661162,6.597225999999999,6.452547000000001,15.335700000000003,1257.3761111105193
2023-10-24 19:24:00,32.52315,0.6944439999999998,0.6192886904145315,6.597225999999999,6.452542,16.203599999999994,1257.4261111105193
2023-10-24 19:27:00,30.55556,0.6655089999999992,0.5902180487263473,6.510416,6.365737000000001,13.310200000000009,1257.4761111105192
2023-10-24 19:30:00,30.55556,0.6655089999999992,0.5902180487263473,6.510416,6.365737000000001,15.9144,1257.5261111105192
2023-10-24 19:33:00,32.52315,0.7523149999999994,0.6294957551586977,6.510416,6.278931000000001,15.625,1257.5761111105192
2023-10-24 19:36:00,32.98611,0.6365739999999995,0.5921129211205987,6.452545999999999,6.365742,18.22920000000002,1257.626111110519
2023-10-24 19:39:00,32.00232,0.7233799999999997,0.6326105976684722,6.394676,6.221066,14.756999999999977,1257.676111110519
2023-10-24 19:42:00,32.00232,0.6655090000000001,0.6210999789575218,6.4236059999999995,6.336807,17.36110000000002,1257.726111110519
2023-10-24 19:45:00,30.55556,0.8101859999999999,0.6548894296441019,6.539351999999999,6.249995999999999,15.046199999999999,1257.776111110519
2023-10-24 19:48:00,32.52315,0.7233789999999996,0.6165761115642961,6.4236059999999995,6.221067,17.361099999999993,1257.826111110519
2023-10-24 19:51:00,31.01852,0.7233799999999997,0.6326105976684722,6.481482,6.307872000000001,16.4931,1257.8761111105189
2023-10-24 19:54:00,32.00232,0.8101859999999999,0.6378635352600851,6.481482,6.163195999999999,17.65040000000002,1257.9261111105188
2023-10-24 19:57:00,32.00232,0.7233799999999997,0.6165765610320149,6.394672,6.192132,17.071800000000025,1257.9761111105188
2023-10-24 20:00:00,30.09259,0.7233799999999997,0.6002200222086843,6.3368020000000005,6.105322,16.4931,1258.0261111105187
2023-10-24 20:03:00,30.09259,0.8101849999999997,0.6378631090051022,6.307866000000001,5.989581,16.4931,1258.0761111105187
2023-10-24 20:06:00,32.00232,0.78125,0.6422656236911468,6.336805999999999,6.076385999999999,16.203699999999998,1258.1261111105187
2023-10-24 20:09:00,32.98611,0.6944439999999998,0.6034815173991228,6.278936,6.105322,17.93979999999999,1258.1761111105186
2023-10-24 20:12:00,31.53935,0.7233789999999996,0.6002195807367193,6.278936,6.047457,16.203699999999998,1258.2261111105186
2023-10-24 20:15:00,30.55556,0.6365739999999995,0.5767740568277818,6.192126,6.076392,17.071799999999996,1258.2761111105185
2023-10-24 20:18:00,31.53935,0.8101849999999997,0.620470606344761,6.192126,5.844911000000001,15.914299999999997,1258.3261111105185
2023-10-24 20:21:00,32.00232,0.694445,0.6034874887419075,5.989580999999999,5.815975999999999,15.046300000000002,1258.3761111105184
2023-10-24 20:24:00,32.00232,0.5787040000000001,0.5492599253890306,5.8738459999999995,5.8159719999999995,17.36110000000002,1258.4261111105184
2023-10-24 20:27:00,32.00232,0.5208329999999997,0.5208324999986239,5.787039999999999,5.787037,15.046300000000002,1258.4761111105183
2023-10-24 20:30:00,32.00232,0.5497680000000003,0.564116266254982,5.87384,5.902781999999999,15.335700000000003,1258.5261111105183
2023-10-24 20:33:00,30.64236,0.5208330000000005,0.5351721199566548,5.87384,5.902777,16.4931,1258.5761111105182
2023-10-24 20:36:00,32.00232,0.7523150000000003,0.6129157179673387,5.960646,5.7002310000000005,17.071799999999996,1258.6261111105182
2023-10-24 20:39:00,32.00232,0.6365739999999995,0.5921129211205987,5.931711,5.844907000000001,16.2038,1258.6761111105181
2023-10-24 20:42:00,31.01852,0.6365739999999995,0.5921129211205987,5.989580999999999,5.902777,14.178200000000004,1258.726111110518
2023-10-24 20:45:00,32.00232,0.6365739999999995,0.5611330599584766,5.960646,5.8159719999999995,15.046300000000002,1258.776111110518
2023-10-24 20:48:00,30.55556,0.6944439999999998,0.6192941036279356,6.047456,5.902781999999999,16.203599999999994,1258.826111110518
2023-10-24 20:51:00,30.55556,0.7233800000000006,0.6002200222086855,6.134257,5.902777,15.625,1258.876111110518
2023-10-24 21:03:00,31.01852,0.7523150000000003,0.5959770878116954,6.047457,5.758102,15.046300000000002,1258.876111110518
2023-10-24 21:06:00,31.01852,0.78125,0.7064488723040213,6.076387,5.931717000000001,14.757000000000005,1258.876111110518
2023-10-24 21:09:00,31.01852,0.8391210000000004,0.6144816905590623,6.221067,5.815975999999999,15.625,1258.876111110518
2023-10-24 21:12:00,30.09259,0.7523150000000003,0.5959830055620687,6.192127000000001,5.902781999999999,15.625,1258.876111110518
2023-10-24 21:15:00,30.09259,0.694445,0.5709031330070625,6.105327000000001,5.873842,15.914299999999997,1258.876111110518
2023-10-24 21:27:00,31.53935,0.8101849999999997,0.5844243848497755,5.9895819999999995,5.584487000000001,16.782399999999996,1258.876111110518
2023-10-24 21:33:00,30.55556,0.9259260000000005,0.7556447624868032,6.134262,5.815975999999999,16.492999999999995,1258.876111110518
2023-10-24 21:36:00,30.55556,0.868055,0.6261719592263021,6.336806999999999,5.902781999999999,15.9144,1258.876111110518
2023-10-24 21:45:00,30.09259,0.9259260000000005,0.6492073266225389,5.989587,5.497681,13.59960000000001,1258.876111110518
2023-10-24 21:48:00,30.55556,0.7523150000000003,0.5786513439849766,5.931717000000001,5.613422000000001,13.599500000000006,1258.876111110518
2023-10-24 21:54:00,31.01852,0.78125,0.6082900551619519,5.931717000000001,5.613427,16.203699999999998,1258.876111110518
2023-10-24 21:57:00,30.09259,0.78125,0.6082960543718956,6.2499970000000005,5.931717000000001,17.65040000000002,1258.876111110518
2023-10-24 23:12:00,38.33912,1.0416670000000003,0.6940753432463428,5.4687470000000005,4.86111,17.65040000000002,1258.876111110518
2023-10-24 23:15:00,38.80209,0.8680560000000002,0.6622699101991795,5.4687470000000005,5.092591,21.70139999999998,1258.926111110518
2023-10-24 23:18:00,38.80209,0.7523150000000003,0.5959770878116954,5.381947,5.092592000000001,19.386600000000016,1258.9761111105179
2023-10-24 23:21:00,39.32291,0.7523150000000003,0.6294957551586983,5.295141999999999,5.063656999999999,20.83340000000001,1259.0261111105178
2023-10-24 23:24:00,38.33912,0.9259260000000005,0.7040681117793516,5.497682000000001,5.092596,20.25460000000004,1259.0761111105178
2023-10-24 23:27:00,38.80209,0.8391200000000003,0.6501304396628665,5.584487,5.237266999999999,22.280100000000004,1259.1261111105177
2023-10-24 23:30:00,38.80209,0.8969899999999997,0.6742865178657508,5.584487,5.179397,20.254599999999982,1259.1761111105177
2023-10-24 23:33:00,38.80209,0.868055,0.6797322636295815,5.613422,5.266207,18.229199999999963,1259.2261111105176
2023-10-24 23:36:00,39.32291,0.78125,0.6587465060050144,5.555552,5.324072,19.386600000000016,1259.2761111105176
2023-10-24 23:39:00,39.26505,0.78125,0.6422656236911468,5.584492,5.324072,19.386499999999984,1259.3261111105176
2023-10-24 23:42:00,39.32291,0.78125,0.6749179718565491,5.584492,5.381942,19.097200000000015,1259.3761111105175
2023-10-24 23:45:00,39.32291,0.78125,0.6587465060050144,5.584492,5.3530120000000005,21.990699999999975,1259.4261111105175
2023-10-24 23:48:00,39.32291,0.78125,0.6587465060050144,5.526617,5.295137,19.675999999999988,1259.4761111105174
2023-10-24 23:51:00,39.78588,0.8680560000000002,0.6797267161215047,5.555557,5.208331,21.411999999999978,1259.5261111105174
2023-10-24 23:54:00,39.78588,0.78125,0.6587465060050144,5.555557,5.324077000000001,21.412000000000006,1259.5761111105173
2023-10-24 23:57:00,39.69907,0.8391210000000004,0.6673739756474147,5.613427,5.295135999999999,21.122600000000006,1259.6261111105173
2023-10-25 00:00:00,39.69907,0.78125,0.6422656236911468,5.555557,5.295137,23.148199999999974,1259.6761111105172
2023-10-25 00:03:00,39.46759,0.7523149999999994,0.6617168932896803,5.526622,5.353007,21.12269999999998,1259.7261111105172
2023-10-25 00:06:00,39.49653,0.7523149999999994,0.6294957551586977,5.584491999999999,5.353007,19.09729999999996,1259.7761111105171
2023-10-25 00:09:00,39.32291,0.7523149999999994,0.6129157179673373,5.468752,5.208337,18.229199999999963,1259.826111110517
2023-10-25 00:12:00,39.38079,0.8101849999999997,0.6548889958187155,5.555555999999999,5.266201,20.254599999999982,1259.876111110517
2023-10-25 00:15:00,39.78588,0.6655090000000001,0.6210947376542293,5.497686,5.410876999999999,17.650499999999965,1259.926111110517
2023-10-25 00:18:00,39.78588,0.6944439999999998,0.6192941036279365,5.497686,5.3530120000000005,21.990700000000004,1259.976111110517
2023-10-25 00:21:00,39.78588,0.78125,0.6587465060050144,5.468745999999999,5.237266,23.43749999999997,1260.026111110517
2023-10-25 00:24:00,39.78588,0.7233789999999996,0.6326101404339803,5.497686,5.324077000000001,19.675900000000013,1260.0761111105169
2023-10-25 00:27:00,39.78588,0.78125,0.6587465060050144,5.584486,5.353006000000001,20.543999999999983,1260.1261111105168
2023-10-25 00:30:00,39.78588,0.78125,0.6587465060050144,5.584486,5.353006000000001,20.543999999999983,1260.1761111105168
2023-10-25 00:33:00,39.78588,0.7233799999999997,0.6483527836601027,5.584491999999999,5.439812000000001,20.54400000000001,1260.2261111105167
2023-10-25 00:36:00,39.78588,0.7523149999999994,0.6457580622773513,5.642362,5.439817,19.675899999999984,1260.2761111105167
2023-10-25 00:39:00,39.78588,0.7233789999999996,0.6326101404339803,5.584486,5.410877000000001,19.965300000000013,1260.3261111105166
2023-10-25 00:42:00,39.78588,0.7233799999999997,0.6326105976684713,5.555556,5.381945999999999,20.54400000000004,1260.3761111105166
2023-10-25 00:45:00,39.78588,0.7233799999999997,0.6483527836601017,5.555556,5.410876,20.54400000000001,1260.4261111105166
2023-10-25 00:48:00,39.78588,0.6365739999999995,0.6071783749323779,5.468750999999999,5.410877000000001,21.412000000000006,1260.4761111105165
2023-10-25 00:51:00,40.76968,0.7523149999999994,0.6294957551586977,5.497685999999999,5.266201,21.12270000000001,1260.5261111105165
2023-10-25 00:54:00,39.78588,0.7233789999999996,0.6483523188661162,5.555555999999999,5.410877000000001,20.254699999999985,1260.5761111105164
2023-10-25 00:57:00,40.76968,0.8101849999999997,0.6548889958187155,5.555555999999999,5.266201,21.412000000000006,1260.6261111105164
2023-10-25 01:00:00,39.78588,0.78125,0.6749179718565499,5.555555999999999,5.353006000000001,19.386599999999987,1260.6761111105163
2023-10-25 01:03:00,39.78588,0.7233789999999996,0.6483523188661162,5.555555999999999,5.410877000000001,20.25460000000001,1260.7261111105163
2023-10-25 01:06:00,39.78588,0.7233799999999997,0.6165709654431722,5.584491999999999,5.381942,19.675900000000013,1260.7761111105162
2023-10-25 01:09:00,39.78588,0.8101859999999999,0.6715850330731022,5.526622,5.266206,19.675999999999988,1260.8261111105162
2023-10-25 01:12:00,39.78588,0.8101859999999999,0.6715850330731015,5.642362,5.381945999999999,22.280100000000004,1260.8761111105161
2023-10-25 01:15:00,39.78588,0.8101859999999999,0.6879709754202208,5.671291999999999,5.439816,17.65039999999999,1260.926111110516
2023-10-25 01:18:00,39.78588,0.8101859999999999,0.6879653641028732,5.729172,5.497686,20.543999999999983,1260.976111110516
2023-10-25 01:21:00,39.78588,0.7523149999999994,0.6617168932896803,5.642362,5.4687470000000005,19.097200000000015,1261.026111110516
2023-10-25 01:24:00,39.78588,0.7523149999999994,0.6457580622773522,5.613422,5.410877000000001,20.83340000000001,1261.076111110516
2023-10-25 01:27:00,39.78588,0.7523149999999994,0.6294957551586977,5.584491999999999,5.353007,21.990700000000032,1261.126111110516
2023-10-25 01:30:00,39.78588,0.8969909999999999,0.6742869311356295,5.613422,5.208330999999999,20.25460000000001,1261.1761111105159
2023-10-25 01:33:00,39.78588,0.8101859999999999,0.6548894296441019,5.584491999999999,5.295135999999999,20.254599999999982,1261.2261111105158
2023-10-25 01:36:00,39.78588,0.7233799999999997,0.6483527836601017,5.526622,5.381942,20.254699999999985,1261.2761111105158
2023-10-25 01:39:00,39.78588,0.8101859999999999,0.68797097542022,5.613422,5.381945999999999,21.412000000000006,1261.3261111105157
