Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-25 01:42:00,40.76968,0.694445,0.6192945668643232,5.497681999999999,5.353007,22.280100000000033,1261.3761111105157
2023-10-25 01:45:00,40.76968,0.7523149999999994,0.6457580622773522,5.613422,5.410877000000001,22.858700000000027,1261.4261111105156
2023-10-25 01:48:00,39.81482,0.6655090000000001,0.6361317129198643,5.700236,5.6423570000000005,21.41209999999998,1261.4761111105156
2023-10-25 01:51:00,39.78588,0.7233799999999997,0.6326105976684722,5.584485999999999,5.410876,18.80789999999999,1261.5261111105156
2023-10-25 01:54:00,40.76968,0.7233799999999997,0.6483581772707344,5.497681,5.3530109999999995,22.280100000000033,1261.5761111105155
2023-10-25 01:57:00,40.76968,0.694445,0.6192945668643232,5.468746,5.324071000000001,21.412000000000006,1261.6261111105155
2023-10-25 02:00:00,39.78588,0.6365740000000004,0.6071783749323778,5.41088,5.353006000000001,22.280099999999976,1261.6761111105154
2023-10-25 02:03:00,39.78588,0.578703,0.6071779857999432,5.35301,5.410877000000001,21.12269999999998,1261.7261111105154
2023-10-25 02:06:00,39.78588,0.5787040000000001,0.5930553523423212,5.381940999999999,5.410876999999999,21.122800000000012,1261.7761111105153
2023-10-25 02:09:00,39.78588,0.6365739999999995,0.621995841403869,5.468750999999999,5.439817,21.41210000000001,1261.8261111105153
2023-10-25 02:12:00,39.78588,0.6076389999999998,0.5930528274463508,5.410881,5.381942,19.386600000000016,1261.8761111105152
2023-10-25 02:15:00,40.76968,0.6655100000000003,0.6210952151512175,5.381946,5.295135999999999,21.990700000000004,1261.9261111105152
2023-10-25 02:18:00,40.76968,0.5787040000000001,0.5930553523423212,5.4398159999999995,5.468751999999999,20.25460000000001,1261.9761111105151
2023-10-25 02:21:00,40.76968,0.5787040000000001,0.5930553523423212,5.353006,5.381942,19.097199999999987,1262.026111110515
2023-10-25 02:24:00,40.76968,0.6076389999999998,0.5930579097612606,5.468746,5.439817,22.858800000000002,1262.076111110515
2023-10-25 02:27:00,39.78588,0.5787040000000001,0.5930553523423212,5.4398159999999995,5.468751999999999,19.097199999999987,1262.126111110515
2023-10-25 02:30:00,39.78588,0.5497690000000004,0.5921104900179883,5.381946,5.4687470000000005,19.965300000000013,1262.176111110515
2023-10-25 02:33:00,40.76968,0.5787040000000001,0.5787079999985268,5.353006,5.3530120000000005,20.833399999999983,1262.226111110515
2023-10-25 02:36:00,40.76968,0.6365739999999995,0.6071783749323763,5.410881,5.353007,20.254599999999982,1262.2761111105149
2023-10-25 02:39:00,40.76968,0.6655100000000003,0.6210952151512175,5.381946,5.295135999999999,19.386500000000012,1262.3261111105148
2023-10-25 02:42:00,41.72454,0.5787040000000001,0.60717850206972,5.381946,5.439812000000001,21.701400000000007,1262.3761111105148
2023-10-25 02:45:00,41.23264,0.6365739999999995,0.621995841403869,5.497681,5.4687470000000005,21.12270000000001,1262.4261111105147
2023-10-25 02:48:00,39.78588,0.694445,0.6348158395684504,5.5266210000000004,5.410876,19.675900000000013,1262.4761111105147
2023-10-25 02:51:00,40.76968,0.8101849999999997,0.6715845918913392,5.584486,5.324071000000001,20.254699999999985,1262.5261111105146
2023-10-25 02:54:00,39.78588,0.7233789999999996,0.6483523188661162,5.555555999999999,5.410877000000001,17.93980000000002,1262.5761111105146
2023-10-25 02:57:00,39.78588,0.78125,0.6749179718565499,5.555555999999999,5.353006000000001,21.122600000000006,1262.6261111105146
2023-10-25 03:00:00,40.76968,0.8101849999999997,0.6715845918913392,5.584486,5.324071000000001,21.701400000000007,1262.6761111105145
2023-10-25 03:03:00,40.76968,0.8391209999999996,0.6673739756474144,5.642362,5.324071000000001,22.858800000000002,1262.7261111105145
2023-10-25 03:06:00,40.76968,0.8391209999999996,0.6842806475518417,5.613422,5.324071000000001,20.543900000000008,1262.7761111105144
2023-10-25 03:09:00,40.76968,0.8101859999999999,0.6378635352600851,5.613422,5.295135999999999,21.990700000000004,1262.8261111105144
2023-10-25 03:12:00,39.78588,0.8391210000000004,0.6501308613702564,5.6423570000000005,5.295135999999999,20.54400000000001,1262.8761111105143
2023-10-25 03:15:00,39.78588,0.8101849999999997,0.6548889958187155,5.642361999999999,5.353007,18.51860000000002,1262.9261111105143
2023-10-25 03:18:00,39.78588,0.8680560000000002,0.696841008357085,5.700227,5.381941,21.12270000000001,1262.9761111105142
2023-10-25 03:21:00,39.78588,0.8101849999999997,0.6715845918913392,5.729162,5.4687470000000005,20.83330000000001,1263.0261111105142
2023-10-25 03:24:00,39.78588,0.8101849999999997,0.6715845918913381,5.700232000000001,5.439817,19.675900000000013,1263.0761111105141
2023-10-25 03:27:00,39.78588,0.8680560000000002,0.6797326883436505,5.729162,5.381945999999999,21.990700000000004,1263.126111110514
2023-10-25 03:30:00,39.78588,0.8101849999999997,0.6378631090051033,5.642361999999999,5.324077000000001,22.569500000000005,1263.176111110514
2023-10-25 03:33:00,39.78588,0.8680560000000002,0.6797267161215047,5.700232000000001,5.353006000000001,20.25460000000001,1263.226111110514
2023-10-25 03:36:00,40.76968,0.8680560000000002,0.6797267161215047,5.700232000000001,5.353006000000001,21.412000000000006,1263.276111110514
2023-10-25 03:39:00,40.76968,0.8680560000000002,0.696841008357085,5.6423570000000005,5.324071000000001,18.807800000000015,1263.326111110514
2023-10-25 03:42:00,39.78588,0.78125,0.6587465060050144,5.6423570000000005,5.410877000000001,20.83330000000001,1263.3761111105139
2023-10-25 03:45:00,39.78588,0.7523150000000003,0.6294957551586983,5.613427,5.381942,20.254599999999982,1263.4261111105138
2023-10-25 03:48:00,38.80209,0.7523149999999994,0.6294957551586977,5.584491999999999,5.353007,19.386599999999987,1263.4761111105138
2023-10-25 03:51:00,39.78588,0.78125,0.6587465060050132,5.671297000000001,5.439817,21.701300000000003,1263.5261111105137
2023-10-25 03:54:00,40.76968,0.8680560000000002,0.6797326883436505,5.700227,5.3530109999999995,19.09729999999999,1263.5761111105137
2023-10-25 03:57:00,39.78588,0.8680560000000002,0.6797267161215047,5.671297000000001,5.324071000000001,20.254700000000014,1263.6261111105136
2023-10-25 04:00:00,40.76968,0.7523149999999994,0.6294957551586977,5.526622,5.295137,21.12269999999998,1263.6761111105136
2023-10-25 04:03:00,40.76968,0.7233799999999997,0.6326105976684722,5.526622,5.3530120000000005,21.412000000000006,1263.7261111105136
2023-10-25 04:06:00,39.78588,0.6655090000000001,0.6210947376542293,5.439816,5.353007,21.412000000000006,1263.7761111105135
2023-10-25 04:09:00,39.78588,0.8101859999999999,0.6548894296441019,5.584491999999999,5.295135999999999,18.807900000000018,1263.8261111105135
2023-10-25 04:12:00,39.78588,0.8680560000000002,0.6797267161215047,5.642361999999999,5.295135999999999,17.361099999999993,1263.8761111105134
2023-10-25 04:15:00,39.78588,0.8101849999999997,0.6715845918913392,5.584492,5.324077000000001,20.25460000000001,1263.9261111105134
2023-10-25 04:18:00,39.78588,0.78125,0.6422713739124948,5.555552,5.295141999999999,19.965299999999985,1263.9761111105133
2023-10-25 04:21:00,39.78588,0.868055,0.6797262914099305,5.642362,5.295137,21.12269999999998,1264.0261111105133
2023-10-25 04:24:00,38.80209,0.9259260000000005,0.7040619973836597,5.700232,5.295135999999999,19.675999999999988,1264.0761111105132
2023-10-25 04:27:00,38.80209,0.7523150000000003,0.6457580622773526,5.584492,5.381947,17.071799999999996,1264.1261111105132
2023-10-25 04:30:00,38.80209,0.78125,0.6422656236911468,5.642361999999999,5.381942,20.254599999999982,1264.1761111105131
2023-10-25 04:33:00,38.80209,0.78125,0.6587465060050144,5.584492,5.3530120000000005,18.807900000000018,1264.226111110513
2023-10-25 04:36:00,39.78588,0.8680560000000002,0.6797267161215047,5.642361999999999,5.295135999999999,20.543999999999983,1264.276111110513
2023-10-25 04:39:00,39.78588,0.78125,0.6254606864392961,5.642361999999999,5.3530120000000005,19.675899999999984,1264.326111110513
2023-10-25 04:42:00,39.78588,0.9548610000000002,0.6979774355178839,5.7291620000000005,5.266201,19.675899999999984,1264.376111110513
2023-10-25 04:45:00,40.76968,0.9548610000000002,0.7337741033056703,5.7291620000000005,5.324071000000001,21.41210000000001,1264.426111110513
2023-10-25 04:48:00,41.23264,0.78125,0.6587465060050144,5.671292,5.439812000000001,21.701400000000007,1264.4761111105129
2023-10-25 04:51:00,40.76968,0.8101849999999997,0.6548889958187155,5.642361999999999,5.353007,20.83330000000001,1264.5261111105128
2023-10-25 04:54:00,40.76968,0.78125,0.6749179718565491,5.700232000000001,5.497682,21.701400000000007,1264.5761111105128
2023-10-25 04:57:00,40.76968,0.8391210000000004,0.6673739756474147,5.671297000000001,5.353006000000001,21.412000000000006,1264.6261111105127
2023-10-25 05:00:00,39.78588,0.694445,0.6348158395684504,5.642362,5.526617,22.858800000000002,1264.6761111105127
2023-10-25 05:03:00,39.78588,0.7233799999999997,0.6790566552944018,5.671291999999999,5.584492,19.09729999999999,1264.7261111105126
2023-10-25 05:06:00,39.78588,0.6655090000000001,0.6361368680617104,5.6134260000000005,5.555557,18.22909999999999,1264.7761111105126
2023-10-25 05:09:00,39.78588,0.694445,0.6348211578058374,5.613422,5.497686999999999,19.386499999999984,1264.8261111105126
2023-10-25 05:12:00,40.76968,0.868055,0.7136338645973218,5.787032,5.497687000000001,21.701400000000007,1264.8761111105125
2023-10-25 05:15:00,40.76968,1.0995369999999998,0.7931502872814973,5.9317079999999995,5.381941,22.569500000000005,1264.9261111105125
2023-10-25 05:18:00,40.76968,1.2442129999999993,0.8694136798532717,6.13426,5.4687470000000005,20.83330000000001,1264.9761111105124
2023-10-25 05:21:00,40.76968,0.8969899999999997,0.7262643824532473,5.758097,5.439817,21.12269999999998,1265.0261111105124
2023-10-25 05:24:00,39.78588,1.186343,0.8464878570772321,6.10532,5.497686999999999,21.701400000000007,1265.0761111105123
2023-10-25 05:27:00,39.78588,1.3888889999999998,0.9054345492685812,6.221065,5.381945999999999,19.965299999999985,1265.1261111105123
2023-10-25 05:30:00,40.76968,1.3888889999999998,0.8641583898165018,6.27894,5.381941,20.54400000000001,1265.1761111105122
2023-10-25 05:33:00,39.78588,1.157407,0.8348978616500881,6.047449,5.468751999999999,21.701400000000007,1265.2261111105122
2023-10-25 05:36:00,39.78588,0.8101849999999997,0.6879649157656993,5.700232000000001,5.4687470000000005,22.858800000000002,1265.2761111105121
2023-10-25 05:39:00,39.78588,1.3020829999999997,0.872530709649388,6.221065,5.468751999999999,20.25460000000001,1265.326111110512
2023-10-25 05:42:00,39.78588,1.273148,0.8614239330719992,6.192130000000001,5.468751999999999,21.701400000000007,1265.376111110512
2023-10-25 05:45:00,39.78588,1.157407,0.8348978616500892,6.105319,5.526622000000001,20.543900000000008,1265.426111110512
2023-10-25 05:48:00,40.24884,0.8391200000000003,0.7008715094062018,5.787032,5.526622000000001,17.650500000000022,1265.476111110512
2023-10-25 05:51:00,39.78588,0.8969899999999997,0.6919536639438915,5.8738470000000005,5.497687000000001,19.386600000000016,1265.526111110512
2023-10-25 05:54:00,40.76968,0.8391200000000003,0.6842802111654496,5.758102000000001,5.468751999999999,22.858800000000002,1265.5761111105119
2023-10-25 05:57:00,40.76968,0.8680560000000002,0.6968410083570837,5.700232000000001,5.381945999999999,19.386600000000016,1265.6261111105118
2023-10-25 06:00:00,39.78588,0.8101849999999997,0.671578877762174,5.844912,5.584487000000001,18.51849999999999,1265.6761111105118
2023-10-25 06:03:00,42.21643,0.8969909999999999,0.7262589987534511,5.7870420000000005,5.468751,21.122600000000006,1265.7261111105117
2023-10-25 06:06:00,58.73843,1.3020830000000005,0.7456873217891131,5.324072000000001,4.398148999999999,37.615700000000004,1265.7761111105117
2023-10-25 06:09:00,61.16898,1.070602,0.781473360937471,4.629630000000001,4.1088,39.3518,1265.8261111105116
2023-10-25 06:12:00,86.40046,1.9965270000000004,0.9139734301461064,6.481482,4.803245,57.58109999999999,1265.8761111105116
2023-10-25 06:15:00,74.24769,0.31828699999999976,0.7637337380894565,6.018517,7.204860000000001,46.2963,1265.9261111105116
2023-10-25 06:18:00,97.07755,3.009259,1.5532890399898054,8.362272,6.018523,60.47459999999998,1265.9761111105115
2023-10-25 06:21:00,97.07755,2.6909720000000004,1.4000192072082271,7.5520819999999995,5.468749999999999,61.9212,1266.0261111105115
2023-10-25 06:24:00,97.07755,2.6041670000000003,1.3466461388975814,7.407412,5.381944999999999,59.89580000000001,1266.0761111105114
2023-10-25 06:27:00,97.07755,2.6041669999999995,1.3466461388975812,7.378472,5.3530050000000005,59.31710000000001,1266.1261111105114
2023-10-25 06:30:00,97.07755,2.604166,1.3466458178459464,7.494216,5.468749999999999,63.0787,1266.1761111105113
2023-10-25 06:33:00,97.07755,2.633102,1.406192918793607,7.552082,5.555559999999999,61.053200000000004,1266.2261111105113
2023-10-25 06:36:00,97.07755,2.6041669999999995,1.371915467451139,7.609952,5.613425,54.1088,1266.2761111105112
2023-10-25 06:39:00,97.07755,2.633102,1.3559224791018365,7.667827000000001,5.613425,62.2107,1266.3261111105112
2023-10-25 06:42:00,97.07755,2.4884260000000005,1.4056159256068257,7.667827000000001,5.8738410000000005,57.00230000000002,1266.3761111105111
2023-10-25 06:45:00,97.07755,2.4016209999999996,1.3985766285204813,7.754631999999999,6.076391,57.29170000000002,1266.426111110511
2023-10-25 06:48:00,73.78472,0.17361199999999943,0.7389508563093543,6.510422,8.304400000000001,44.849500000000006,1266.476111110511
2023-10-25 06:51:00,52.40162,-0.2604160000000002,,5.729162,8.738428,32.696799999999996,1266.526111110511
2023-10-25 06:54:00,58.21759,0.6655090000000001,0.9367107081673999,7.233792000000001,7.841433,33.85419999999999,1266.576111110511
2023-10-25 06:57:00,48.03241,0.6944439999999998,0.8939664188700184,7.349537000000001,7.783563000000001,27.777800000000013,1266.626111110511
2023-10-25 07:00:00,46.12268,0.6944439999999998,0.8563575895980854,7.378467,7.725693,24.884299999999996,1266.6761111105109
2023-10-25 07:03:00,44.15509,0.8101849999999997,0.8941814841832401,7.494217,7.667822000000001,23.43750000000003,1266.7261111105108
2023-10-25 07:06:00,43.69213,0.868055,0.8238914948937337,7.2916620000000005,7.2048570000000005,26.041600000000017,1266.7761111105108
2023-10-25 07:09:00,43.1713,0.8680560000000002,0.8535072514212546,7.262732000000001,7.233796,23.148100000000028,1266.8261111105107
2023-10-25 07:12:00,47.56945,1.0127319999999997,0.9076988890769415,7.320602,7.118060000000001,24.3056,1266.8761111105107
2023-10-25 07:15:00,50.46296,0.9548610000000002,0.96925949887613,7.725692,7.754631,29.513900000000007,1266.9261111105106
2023-10-25 07:18:00,52.40162,0.9548610000000002,0.9548614999663244,7.609952000000001,7.609951000000001,30.9606,1266.9761111105106
2023-10-25 07:21:00,53.84838,0.8101859999999999,0.9343534759546305,7.320601999999999,7.581016,32.9862,1267.0261111105106
2023-10-25 07:24:00,53.87731,0.7233789999999996,0.9234579892452129,7.2048559999999995,7.638887,33.564899999999994,1267.0761111105105
2023-10-25 07:27:00,53.87731,0.6944439999999998,0.9185456900133108,7.291665999999999,7.783562000000001,33.275499999999994,1267.1261111105105
2023-10-25 07:30:00,52.40162,0.6365739999999995,0.8711982736816681,7.031245999999999,7.552082,29.803200000000004,1267.1761111105104
2023-10-25 07:33:00,48.03241,0.6076389999999998,0.853206992107804,7.320601999999999,7.870373,25.462999999999994,1267.2261111105104
2023-10-25 07:36:00,47.56945,0.694445,0.8939670106455647,7.523152,7.957177,24.305499999999995,1267.2761111105103
2023-10-25 07:39:00,46.58565,0.7233789999999996,0.8599575764475519,7.667826,7.957177,25.462999999999994,1267.3261111105103
2023-10-25 07:42:00,45.13889,0.6076389999999998,0.8173849642491468,7.494211,7.957172000000001,25.462999999999965,1267.3761111105102
2023-10-25 07:45:00,46.12268,0.6365739999999995,0.8225647048191256,7.378470999999999,7.783567,23.1481,1267.4261111105102
2023-10-25 07:48:00,46.00695,0.7233789999999996,0.8204928293833667,7.465275999999999,7.667827000000001,23.1481,1267.4761111105101
2023-10-25 07:51:00,46.06482,0.78125,0.837788973186388,7.523147,7.638887,25.173599999999993,1267.52611111051
2023-10-25 07:54:00,45.60185,0.8969899999999997,,7.667827,7.667827000000001,22.858800000000002,1267.57611111051
2023-10-25 07:57:00,46.00695,0.983797,0.9545721888953598,8.101852999999998,8.043986,25.46289999999999,1267.62611111051
2023-10-25 08:00:00,44.61805,0.8101849999999997,0.8667708735539962,7.928237,8.043982,26.04170000000002,1267.67611111051
2023-10-25 08:03:00,51.41782,0.9259260000000005,0.9113824424914738,7.725692,7.696756,26.62039999999999,1267.72611111051
2023-10-25 08:09:00,52.40162,0.8391200000000003,0.9634677390894755,7.638892,7.899302,27.488399999999984,1267.8261111105098
2023-10-25 08:12:00,49.0162,0.8969909999999999,0.9256250277580695,7.436343,7.494212,27.777800000000013,1267.8761111105098
2023-10-25 08:18:00,49.0162,0.8969899999999997,,7.494217,7.494217000000001,26.62039999999999,1267.9761111105097
2023-10-25 08:21:00,49.0162,0.868055,0.8535067570240015,7.407407,7.3784719999999995,24.594799999999992,1268.0261111105096
2023-10-25 08:33:00,61.63194,0.7523149999999994,0.8628897106257224,7.089122,7.320607000000001,31.5394,1268.2261111105097
2023-10-25 08:36:00,59.20139,0.78125,0.8651547634801205,6.712966,6.886576,30.9606,1268.2761111105096
2023-10-25 08:39:00,50.46296,0.6365740000000004,0.8101508079631948,6.944442,7.320598,28.64580000000001,1268.3261111105096
2023-10-25 08:45:00,48.03241,0.7233790000000004,0.8469279432055681,7.204862,7.465283,24.884199999999993,1268.4261111105095
2023-10-25 08:48:00,42.70834,0.78125,0.79563328107716,7.349537,7.378477,21.701400000000007,1268.4761111105095
2023-10-25 08:54:00,41.72454,0.6365740000000004,0.759355214453894,7.233797000000001,7.494212999999999,20.83340000000001,1268.5761111105094
2023-10-25 08:57:00,41.72454,0.7233800000000006,0.7659662986489811,7.146987000000001,7.233796999999999,25.462999999999994,1268.6261111105093
2023-10-25 09:00:00,43.6632,0.78125,0.7519448949741887,6.944447,6.886577000000001,19.675899999999984,1268.6761111105093
2023-10-25 09:06:00,42.70834,0.8101859999999999,0.765964372110263,6.886571999999999,6.799766,19.386499999999984,1268.7761111105092
2023-10-25 09:09:00,43.1713,0.49189799999999995,0.7096614539493452,6.828701000000001,7.320602999999999,22.858800000000002,1268.8261111105091
2023-10-25 09:15:00,47.13541,0.8391209999999996,0.8535097347076809,7.1180509999999995,7.14699,24.016199999999998,1268.926111110509
2023-10-25 09:18:00,49.0162,0.5787040000000001,0.7755864953714893,7.089116,7.5231520000000005,24.016199999999998,1268.976111110509
2023-10-25 09:24:00,50.46296,0.8391210000000004,0.8818096258198511,7.262735999999999,7.349535,23.4375,1269.076111110509
2023-10-25 09:27:00,55.32407,0.578703,0.8114533572842786,6.91551,7.436347,27.77774000000001,1269.1261111105089
2023-10-25 09:30:00,54.28241,0.7233790000000004,0.7935187326325007,6.857640000000001,7.002311000000001,26.33099,1269.1761111105088
2023-10-25 09:36:00,55.32407,0.6655090000000001,0.8014994153136428,6.79977,7.089121,25.462940000000003,1269.2761111105087
2023-10-25 09:39:00,53.84838,0.5787040000000001,0.7755823109239967,6.828701000000001,7.262727,24.884290000000007,1269.3261111105087
2023-10-25 09:45:00,52.92245,0.6365739999999995,0.7976313631541735,6.944440999999999,7.291667,25.752290000000002,1269.4261111105086
2023-10-25 09:48:00,52.92245,0.6655100000000003,0.8014999813295386,6.944446,7.233796,25.462959999999995,1269.4761111105086
2023-10-25 09:51:00,52.92245,0.46296300000000024,0.7359281871303958,6.6550899999999995,7.291667,28.35646,1269.5261111105085
2023-10-25 09:57:00,51.70718,0.49189799999999995,0.7212415901701476,6.712965,7.233797000000001,23.4375,1269.6261111105084
2023-10-25 10:00:00,53.38542,0.694445,0.8177543595105751,6.944446,7.204861,26.041700000000006,1269.6761111105084
2023-10-25 10:06:00,52.40162,0.5787040000000001,0.7876403385444009,6.799766000000001,7.262732000000001,24.016199999999998,1269.7761111105083
2023-10-25 10:09:00,52.40162,0.6365739999999995,0.784992905152168,6.915511,7.233797000000001,26.620300000000015,1269.8261111105082
2023-10-25 10:12:00,50.95486,0.5787040000000001,0.7876403385444009,6.799766000000001,7.262732000000001,25.463000000000022,1269.8761111105082
2023-10-25 10:15:00,51.93866,0.578703,0.7755858874432914,6.88657,7.320607000000001,25.75230000000002,1269.9261111105081
2023-10-25 10:21:00,53.84838,0.6944440000000007,0.8307411182267392,6.91551,7.204866,26.33099999999999,1270.026111110508
2023-10-25 10:24:00,54.36921,0.8680559999999993,0.8680589999807519,7.118056,7.118060000000001,27.777800000000013,1270.076111110508
2023-10-25 10:30:00,56.30787,0.7523149999999994,0.9653625773643422,7.262735999999999,7.725691,29.803300000000007,1270.176111110508
2023-10-25 10:33:00,52.92245,0.6944439999999998,0.8563575895980854,7.146986,7.494212,26.330899999999986,1270.2261111105079
2023-10-25 10:36:00,57.75463,0.8101859999999999,0.9210815133089101,7.349542,7.581016,32.407400000000024,1270.2761111105078
2023-10-25 10:42:00,58.73843,0.8101859999999999,0.9210815133089101,7.349542,7.581016,32.1181,1270.3761111105077
2023-10-25 10:45:00,54.83218,0.5208329999999997,0.819600648656318,7.002316,7.696763000000001,29.224500000000006,1270.4261111105077
2023-10-25 10:51:00,52.92245,0.6365739999999995,0.8711982736816676,7.1759260000000005,7.696762,26.331099999999992,1270.5261111105076
2023-10-25 10:54:00,49.0162,0.8101859999999999,0.8805440540681408,7.262732,7.407406,24.594899999999967,1270.5761111105076
2023-10-25 11:00:00,49.0162,0.7233799999999997,0.8469284986484122,7.204862,7.465281999999999,26.33099999999999,1270.6761111105075
2023-10-25 11:03:00,48.03241,0.7233799999999997,0.8337723898354442,7.089122,7.320602,26.620299999999986,1270.7261111105074
2023-10-25 11:06:00,49.0162,0.694445,0.8177543595105751,7.089122,7.349537,25.46289999999999,1270.7761111105074
2023-10-25 11:12:00,49.0162,0.7523149999999994,0.8088086583356785,7.204862,7.320607000000001,24.30559999999997,1270.8761111105073
2023-10-25 11:15:00,49.0162,0.8101859999999999,0.8387912658332377,7.320601999999999,7.378475999999999,24.88420000000002,1270.9261111105072
2023-10-25 11:18:00,49.97107,0.8680560000000002,0.8680589999971488,7.233797000000001,7.233801000000001,21.701300000000032,1270.9761111105072
2023-10-25 11:21:00,49.97107,0.8391210000000004,0.8535097347076818,7.349537,7.378475999999999,25.173599999999965,1271.0261111105071
2023-10-25 11:27:00,49.97107,0.78125,0.8377889731863868,7.233797000000001,7.349537,24.595,1271.126111110507
2023-10-25 11:30:00,55.32407,0.7523150000000003,0.8361214910481649,7.233797000000001,7.407412,25.173599999999993,1271.176111110507
2023-10-25 11:33:00,51.41782,0.6365740000000004,0.8949551216666181,7.378477,7.957173,27.199099999999987,1271.226111110507
2023-10-25 11:36:00,55.32407,0.9548610000000002,0.969254548259919,7.581022,7.609951000000001,29.224500000000006,1271.276111110507
2023-10-25 11:42:00,53.84838,0.78125,0.9313489192261123,7.899302,8.217592,26.331099999999992,1271.3761111105068
2023-10-25 11:45:00,57.75463,0.8680560000000002,0.9385362950867044,7.6967620000000005,7.841436,29.513800000000003,1271.4261111105068
2023-10-25 11:51:00,57.75463,0.8680560000000002,0.9657918306098495,7.609952000000001,7.812495999999999,27.199000000000012,1271.5261111105067
2023-10-25 11:54:00,59.72222,0.9259260000000005,0.9686808740812737,7.609952,7.696756000000001,28.64580000000001,1271.5761111105066
2023-10-25 11:57:00,63.0787,0.8680560000000002,0.9385410477680213,7.175922000000001,7.320606,31.5394,1271.6261111105066
2023-10-25 12:03:00,64.5544,0.8101859999999999,0.921086119502741,7.089122,7.320606,30.960700000000003,1271.7261111105065
2023-10-25 12:06:00,62.12384,0.5497689999999995,0.8502458894694616,6.828701000000001,7.523152,32.407399999999996,1271.7761111105065
2023-10-25 12:09:00,61.16898,0.23148199999999974,0.6545812194468656,6.336803000000001,7.5231509999999995,32.98610000000002,1271.8261111105064
2023-10-25 12:12:00,62.12384,0.2025459999999999,0.6574963556062057,6.423608,7.754632000000001,32.407399999999996,1271.8761111105064
2023-10-25 12:15:00,51.41782,0.6655099999999994,0.8015044302449178,7.175922,7.465282,26.620299999999986,1271.9261111105063
2023-10-25 12:21:00,49.97107,0.7523150000000003,0.8088086583356787,7.2048570000000005,7.320602,23.1481,1272.0261111105062
2023-10-25 12:24:00,49.0162,0.8680560000000002,0.8387913578446403,7.175922000000001,7.118055999999999,24.016199999999998,1272.0761111105062
2023-10-25 12:27:00,49.0162,0.7233799999999997,0.7935239739486071,7.060181999999999,7.204861999999999,23.148200000000003,1272.1261111105061
2023-10-25 12:33:00,49.0162,0.7233799999999997,0.7935239739486071,7.060181999999999,7.204861999999999,25.75229999999999,1272.226111110506
2023-10-25 12:36:00,48.03241,0.8101859999999999,0.8245693943074118,7.089122,7.118055999999999,23.1481,1272.276111110506
2023-10-25 12:39:00,49.0162,0.7523149999999994,0.8088086583356785,7.060181999999999,7.175927,23.726799999999997,1272.326111110506
2023-10-25 12:42:00,48.03241,0.7233789999999996,0.7935187326325007,6.944445999999999,7.089117,24.305499999999995,1272.376111110506
2023-10-25 12:48:00,48.03241,0.6655089999999992,0.748964895496241,6.886575999999999,7.060187000000001,23.4375,1272.4761111105058
2023-10-25 12:51:00,46.58565,0.6944439999999998,0.7914028604668468,7.002316,7.204861999999999,24.3056,1272.5261111105058
2023-10-25 12:57:00,48.5243,0.8391209999999996,0.8391215000166244,7.1180520000000005,7.118051,25.462999999999994,1272.6261111105057
2023-10-25 13:00:00,48.5243,0.8101849999999997,0.8245688884073343,7.175922000000001,7.2048570000000005,20.543999999999983,1272.6761111105056
2023-10-25 13:03:00,49.0162,1.0416670000000003,0.8891562251917771,7.3784730000000005,7.089116,24.016199999999998,1272.7261111105056
2023-10-25 13:09:00,50.95486,0.8969909999999999,0.9536912899906427,7.436343,7.5520819999999995,23.148200000000003,1272.8261111105055
2023-10-25 13:12:00,47.04861,0.8391209999999996,0.8535097347076809,7.494212999999999,7.523152,23.148200000000003,1272.8761111105055
2023-10-25 13:15:00,48.5243,1.0416670000000003,0.9052249859735323,7.494212999999999,7.233795999999999,25.75230000000002,1272.9261111105054
2023-10-25 13:18:00,50.46296,1.070602,0.9183421018291569,7.523153,7.233801,28.356400000000008,1272.9761111105054
2023-10-25 13:24:00,51.41782,0.9259259999999996,0.95457161800055,7.841432999999999,7.899307,25.173599999999993,1273.0761111105053
2023-10-25 13:27:00,48.03241,0.9548609999999993,0.9107722247292576,7.696757999999999,7.609957,25.75230000000002,1273.1261111105052
2023-10-25 13:30:00,47.56945,0.8680560000000002,0.8680589999971488,7.436343,7.436347,24.016199999999998,1273.1761111105052
2023-10-25 13:33:00,48.5243,1.0127319999999997,0.8599590342558138,7.4074029999999995,7.118051,25.46289999999999,1273.2261111105051
2023-10-25 13:36:00,47.04861,0.868055,0.853506757024004,7.204857,7.175922000000001,24.016199999999998,1273.276111110505
2023-10-25 13:42:00,48.03241,1.0127310000000005,0.891991132081545,7.262727000000001,7.031246,27.777799999999985,1273.376111110505
2023-10-25 13:45:00,49.0162,0.9548610000000002,0.8805466419572929,7.262727000000001,7.118055999999999,26.04169999999999,1273.426111110505
2023-10-25 13:48:00,49.5081,0.868055,0.8387908691468436,7.233792000000001,7.175927,21.990800000000007,1273.476111110505
2023-10-25 13:54:00,49.5081,0.868055,0.8387857521485517,7.204862,7.146987000000001,23.726799999999997,1273.5761111105048
2023-10-25 13:57:00,49.5081,0.8391200000000003,0.8098414210248245,7.146992000000001,7.089122000000001,22.858800000000002,1273.6261111105048
2023-10-25 14:00:00,48.5243,0.9259260000000005,0.8361223049759108,7.175922,7.002316,22.5694,1273.6761111105047
2023-10-25 14:03:00,48.5243,0.8101849999999997,0.8245688884073343,7.146992,7.175927,23.4375,1273.7261111105047
2023-10-25 14:09:00,48.5243,0.8101849999999997,0.8245688884073343,7.146992,7.175927,24.305499999999995,1273.8261111105046
2023-10-25 14:12:00,48.5243,0.8391210000000004,0.8391214999801775,7.146987000000001,7.146986,21.990700000000004,1273.8761111105046
2023-10-25 14:15:00,50.46296,0.8680560000000002,0.8238919777866354,7.2048570000000005,7.118051,24.016200000000026,1273.9261111105045
2023-10-25 14:18:00,52.40162,0.8680560000000002,0.8535072514212546,7.204862,7.175926,24.016199999999998,1273.9761111105045
2023-10-25 14:24:00,53.38542,0.7523149999999994,0.8891603696689762,7.378472,7.667827000000001,24.594899999999996,1274.0761111105044
2023-10-25 14:27:00,53.38542,0.6655090000000001,0.827007582161521,7.291665999999999,7.638887,27.777799999999985,1274.1261111105043
2023-10-25 14:33:00,49.5081,0.6365739999999995,0.8225604337457026,7.320606,7.7256920000000004,26.620400000000018,1274.2261111105042
2023-10-25 14:36:00,47.04861,0.6944439999999998,0.8046414656432864,7.378475999999999,7.609952000000001,22.28,1274.2761111105042
2023-10-25 14:39:00,43.6632,0.8101859999999999,0.8245693943074118,7.523152,7.552085999999999,21.12269999999998,1274.3261111105041
2023-10-25 14:45:00,45.60185,0.78125,0.8238939093564178,7.638887,7.725697,23.1481,1274.426111110504
2023-10-25 14:48:00,34.92477,0.8969909999999999,0.709272728898465,7.320602,6.973381000000001,17.361099999999993,1274.476111110504
2023-10-25 14:54:00,34.92477,0.7523150000000003,0.6928381714576658,7.233792,7.118057,14.756999999999977,1274.576111110504
2023-10-25 14:57:00,35.30093,0.8969910000000008,0.6919540844276189,7.002317,6.626155999999999,16.203699999999998,1274.6261111105039
2023-10-25 15:03:00,35.21412,0.8391209999999996,0.6842806475518407,6.9444420000000004,6.655091,18.807900000000018,1274.7261111105038
2023-10-25 15:06:00,34.43287,0.7523149999999994,0.6617223608134992,6.828702,6.655097,18.518500000000017,1274.7761111105037
2023-10-25 15:09:00,34.43287,0.7523149999999994,0.6617223608134992,6.770832,6.597227,16.20380000000003,1274.8261111105037
2023-10-25 15:12:00,35.41666,0.8680560000000002,0.6622638122853118,6.770837,6.394671,17.939899999999966,1274.8761111105036
2023-10-25 15:18:00,35.41666,0.7233800000000006,0.6326105976684727,6.684027,6.510417,17.07170000000002,1274.9761111105036
2023-10-25 15:21:00,33.47801,0.8391210000000004,0.6842748615004164,6.655097,6.365736,17.071800000000025,1275.0261111105035
2023-10-25 15:24:00,33.47801,0.7523150000000003,0.6457580622773526,6.5972219999999995,6.394677,16.203799999999973,1275.0761111105035
2023-10-25 15:30:00,32.52315,0.8680560000000002,0.6444266861868911,6.539352,6.134256000000001,14.757000000000005,1275.1761111105034
2023-10-25 15:33:00,34.92477,0.9259260000000005,0.7040681117793516,6.5104120000000005,6.105326,15.914300000000026,1275.2261111105033
2023-10-25 15:36:00,35.41666,0.7523150000000003,0.6457580622773526,6.423611999999999,6.221067,17.36110000000002,1275.2761111105033
2023-10-25 15:39:00,34.43287,0.8391200000000003,0.6673735464949309,6.481482,6.163192,16.493100000000027,1275.3261111105032
2023-10-25 15:42:00,32.98611,0.8101849999999997,0.6548948212905041,6.452542,6.163197,15.04630000000003,1275.3761111105032
2023-10-25 15:45:00,34.43287,0.7523150000000003,0.629501428780133,6.481477,6.250001999999999,17.361099999999965,1275.4261111105031
2023-10-25 15:51:00,34.43287,0.7523149999999994,0.6129157179673383,6.452541999999999,6.192127000000001,15.625,1275.526111110503
2023-10-25 15:54:00,33.47801,0.8101859999999999,0.6715850330731022,6.481482,6.221066,15.625,1275.576111110503
2023-10-25 16:00:00,34.43287,0.8391209999999996,0.6501308613702561,6.481482,6.1342609999999995,16.492999999999995,1275.676111110503
2023-10-25 16:03:00,35.41666,0.7233799999999997,0.6483581772707344,6.394672,6.250001999999999,17.93979999999999,1275.7261111105029
2023-10-25 16:09:00,35.41666,0.7523149999999994,0.6295014287801325,6.452541999999999,6.221067,17.361000000000047,1275.8261111105028
2023-10-25 16:12:00,34.20139,0.8101859999999999,0.6378635352600863,6.452541999999999,6.134256000000001,15.04630000000003,1275.8761111105027
2023-10-25 16:15:00,40.76968,0.8391200000000003,0.7171655379937699,6.452542000000001,6.221062000000001,19.097199999999987,1275.9261111105027
2023-10-25 16:21:00,39.78588,0.868055,0.7136281143751867,6.481482,6.192127000000001,18.518500000000017,1276.0261111105026
2023-10-25 16:24:00,39.78588,0.868055,0.6074504280275115,6.192132000000001,5.729167,17.361199999999997,1276.0761111105026
2023-10-25 16:27:00,37.35532,0.868055,0.6074504280275115,5.324072000000001,4.8611070000000005,17.071699999999964,1276.1261111105025
2023-10-25 16:30:00,37.81829,0.868055,0.6261719592263021,5.324072000000001,4.890047000000001,18.807900000000018,1276.1761111105025
2023-10-25 16:36:00,35.90857,0.8101850000000006,0.6026696645713681,5.324072000000001,4.947917,16.203700000000026,1276.2761111105024
2023-10-25 16:39:00,31.53935,0.8969899999999997,0.6742865178657508,5.526617000000001,5.121527,16.782399999999996,1276.3261111105023
2023-10-25 16:45:00,32.98611,0.8969899999999997,0.7092663749912858,6.0474570000000005,5.700227,16.492999999999995,1276.4261111105022
2023-10-25 16:48:00,33.96991,0.868055,0.6622633949027383,6.105327,5.729162,17.361199999999997,1276.4761111105022
2023-10-25 16:51:00,33.96991,0.9548610000000002,0.679492589148851,6.0763869999999995,5.584486,16.782399999999996,1276.5261111105021
2023-10-25 16:57:00,33.96991,0.868055,0.6261719592263021,6.0763869999999995,5.642361999999999,18.518500000000017,1276.626111110502
2023-10-25 17:00:00,34.92477,0.868055,0.7136281143751855,6.105327,5.8159719999999995,16.493100000000027,1276.676111110502
2023-10-25 17:06:00,33.96991,0.9548610000000002,0.7511488694686381,6.452547,6.076385999999999,18.51849999999996,1276.776111110502
2023-10-25 17:09:00,34.92477,0.9548610000000002,0.7337741033056703,6.799767,6.3946760000000005,15.335700000000031,1276.8261111105019
2023-10-25 17:12:00,35.41666,0.868055,0.6968347197370091,6.8287070000000005,6.510412,16.203700000000026,1276.8761111105018
2023-10-25 17:15:00,35.41666,0.8391200000000003,0.6842802111654506,6.770832,6.481482000000001,16.492999999999995,1276.9261111105018
2023-10-25 17:18:00,35.41666,0.9259260000000005,0.6861814278887984,6.741902,6.307866000000001,18.22909999999996,1276.9761111105017
2023-10-25 17:21:00,32.98611,0.868055,0.6797322636295815,6.5104120000000005,6.163197,16.782399999999996,1277.0261111105017
2023-10-25 17:24:00,35.41666,0.8680560000000002,0.6622699101991795,6.539352,6.163195999999999,17.071799999999996,1277.0761111105016
2023-10-25 17:27:00,33.47801,0.694445,0.6348211578058384,6.452541999999999,6.336807,14.46750000000003,1277.1261111105016
2023-10-25 17:36:00,34.43287,0.8101859999999999,0.6715850330731022,6.481482,6.221066,17.650500000000022,1277.2761111105017
2023-10-25 17:39:00,35.41666,0.7233799999999997,0.6165765610320149,6.452541999999999,6.250001999999999,17.93979999999999,1277.3261111105016
2023-10-25 17:42:00,33.96991,0.7233799999999997,0.6165765610320149,6.394672,6.192132,16.492999999999995,1277.3761111105016
2023-10-25 17:45:00,35.41666,0.8101859999999999,0.6548952551184689,6.452541999999999,6.163195999999999,16.782400000000052,1277.4261111105016
2023-10-25 17:48:00,36.37153,0.7523149999999994,0.6457524957984172,6.510422,6.307867,17.36110000000002,1277.4761111105015
2023-10-25 17:51:00,34.92477,0.6655090000000001,0.6210947376542293,6.452546,6.365736999999999,16.492999999999995,1277.5261111105015
2023-10-25 17:54:00,39.26505,0.9837959999999999,0.727940873096853,6.510415999999999,6.0474499999999995,17.93979999999999,1277.5761111105014
2023-10-25 17:57:00,41.72454,0.6944439999999998,0.6650935326601546,6.365736,6.307872000000001,19.386599999999987,1277.6261111105014
2023-10-25 18:00:00,36.37153,0.6944439999999998,0.6192941036279365,6.365736,6.221062000000001,17.93979999999999,1277.6761111105013
2023-10-25 18:03:00,34.92477,0.5497680000000003,0.5921099646628255,6.221066,6.307867999999999,15.914299999999969,1277.7261111105013
2023-10-25 18:06:00,33.47801,0.6365739999999995,0.5611330599584776,6.163195999999999,6.018522000000001,17.361099999999965,1277.7761111105012
2023-10-25 18:09:00,32.52315,0.6655090000000001,0.5743334453398888,5.931716,5.758096999999999,16.493100000000027,1277.8261111105012
2023-10-25 18:12:00,33.44907,0.8101849999999997,0.6026634394081071,5.931716,5.555551,17.07170000000002,1277.8761111105011
2023-10-25 18:15:00,34.92477,0.6365739999999995,0.5451683511445458,5.815976,5.642361999999999,17.361099999999965,1277.926111110501
2023-10-25 18:18:00,33.47801,0.6655089999999992,0.5902180487263473,5.729166,5.584487000000001,16.782399999999996,1277.976111110501
2023-10-25 18:21:00,33.47801,0.7523149999999994,0.595977087811695,5.787036,5.497681000000001,13.599499999999978,1278.026111110501
2023-10-25 18:24:00,34.43287,0.7233799999999997,0.5664361142963452,5.700235999999999,5.410876,16.203700000000026,1278.076111110501
2023-10-25 18:27:00,35.41666,0.6655089999999992,0.5743334453398885,5.642366,5.4687470000000005,16.492999999999995,1278.126111110501
2023-10-25 18:30:00,35.41666,0.6365739999999995,0.5288487456505621,5.642366,5.439812000000001,16.782399999999996,1278.1761111105009
2023-10-25 18:33:00,33.96991,0.7523149999999994,0.6129157179673383,5.584485999999999,5.324071000000001,19.675999999999988,1278.2261111105008
2023-10-25 18:36:00,35.41666,0.7233799999999997,0.6002200222086853,5.584485999999999,5.353006000000001,15.914299999999969,1278.2761111105008
2023-10-25 18:39:00,34.43287,0.6365739999999995,0.5921129211205978,5.729166,5.642361999999999,15.914300000000026,1278.3261111105007
2023-10-25 18:42:00,34.43287,0.7233799999999997,0.6002143123468577,5.815976,5.584486,16.203700000000026,1278.3761111105007
2023-10-25 18:45:00,35.41666,0.694445,0.6034819727103454,5.960651,5.7870360000000005,15.9144,1278.4261111105006
2023-10-25 18:48:00,34.43287,0.5497689999999995,0.5641167749164769,5.989580999999999,6.018522000000001,16.782399999999996,1278.4761111105006
2023-10-25 18:51:00,34.43287,0.7233799999999997,0.6165709654431722,6.192131,5.989581,17.650499999999965,1278.5261111105006
2023-10-25 18:54:00,36.37153,0.6076389999999998,0.5782229493594099,6.105325999999999,6.047457,17.650499999999965,1278.5761111105005
2023-10-25 18:57:00,32.52315,0.6076389999999998,0.5930579097612606,5.960646,5.931716999999999,17.071799999999996,1278.6261111105005
2023-10-25 19:00:00,34.43287,0.7233799999999997,0.6165709654431722,6.163196,5.9606460000000006,18.807900000000018,1278.6761111105004
2023-10-25 19:03:00,35.41666,0.6655089999999992,0.5902180487263473,6.163196,6.018517000000001,15.625,1278.7261111105004
2023-10-25 19:06:00,32.00232,0.5787039999999992,0.5341279351229622,5.931715999999999,5.844912000000001,18.22920000000005,1278.7761111105003
2023-10-25 19:09:00,32.00232,0.6365739999999995,0.5451683511445468,5.787036,5.613422000000001,15.9144,1278.8261111105003
2023-10-25 19:12:00,30.55556,0.6655089999999992,0.5902180487263473,5.844905999999999,5.700227,15.046299999999974,1278.8761111105002
2023-10-25 19:15:00,32.98611,0.6655089999999992,0.5581233016836044,5.931715999999999,5.729167,17.36110000000002,1278.9261111105002
2023-10-25 19:18:00,32.00232,0.6655089999999992,0.5743389896472495,5.960646,5.787037,16.49309999999997,1278.9761111105001
2023-10-25 19:21:00,30.55556,0.6076389999999998,0.5782229493594092,5.989586,5.931716999999999,17.36110000000002,1279.0261111105
2023-10-25 19:27:00,31.01852,0.78125,0.6082900551619528,5.989585999999999,5.671296,14.178300000000036,1279.0261111105
2023-10-25 19:30:00,30.55556,0.7233789999999996,0.6002138708776972,5.931716,5.700227,16.493100000000027,1279.0761111105
2023-10-25 19:33:00,32.52315,0.8101859999999999,0.6026638497793919,6.018521999999999,5.6423559999999995,15.9144,1279.1261111105
2023-10-25 19:36:00,31.01852,0.7523149999999994,0.5959770878116939,5.902782,5.613427,16.782399999999996,1279.1761111105
2023-10-25 19:39:00,30.55556,0.7523150000000003,0.5959770878116954,5.902777,5.613422000000001,16.203700000000026,1279.2261111105
2023-10-25 19:42:00,30.09259,0.8391210000000004,0.5770143026200694,5.902777,5.439816,15.9144,1279.2761111104999
2023-10-25 19:45:00,31.01852,0.78125,0.6254606864392952,5.844907000000001,5.555557,18.807900000000018,1279.3261111104998
2023-10-25 19:48:00,31.01852,0.78125,0.6082900551619528,5.902777,5.584487000000001,16.493000000000052,1279.3761111104998
2023-10-25 19:51:00,31.01852,0.8101849999999997,0.6026696645713676,5.931712,5.555557,13.02090000000004,1279.4261111104997
2023-10-25 19:54:00,31.01852,0.8680560000000002,0.626165974484467,5.9606520000000005,5.526616000000001,15.9144,1279.4761111104997
2023-10-25 19:57:00,30.55556,0.8391200000000003,0.6325077313907358,6.018522000000001,5.642361999999999,17.36099999999999,1279.5261111104996
2023-10-25 20:06:00,31.53935,0.868055,0.6074504280275115,5.931712000000001,5.4687470000000005,15.3356,1279.5261111104996
2023-10-25 20:09:00,30.09259,0.868055,0.6074569824058571,5.787032,5.324077000000001,15.3356,1279.5261111104996
2023-10-25 20:12:00,30.09259,0.9548610000000002,0.6411659382761993,5.787037000000001,5.237266,16.20369999999997,1279.5261111104996
2023-10-25 20:15:00,31.01852,0.868055,0.5882229943148336,5.7291669999999995,5.237272,14.467600000000004,1279.5261111104996
2023-10-25 20:18:00,31.01852,0.9837959999999999,0.6522043114946354,5.613427000000001,5.034721,15.625,1279.5261111104996
2023-10-25 20:21:00,30.09259,0.8101849999999997,0.5844243848497745,5.497687,5.092592,14.757000000000005,1279.5261111104996
2023-10-25 20:30:00,31.01852,0.8101849999999997,0.6026696645713676,5.584492,5.208337,13.599599999999953,1279.5261111104996
2023-10-25 20:33:00,31.01852,0.8101849999999997,0.5656916506922427,5.584492,5.150467000000001,16.49309999999997,1279.5261111104996
2023-10-25 20:36:00,30.09259,0.8101849999999997,0.6378631090051022,5.439812000000001,5.121527,15.04630000000003,1279.5261111104996
2023-10-25 20:39:00,31.01852,0.8101849999999997,0.6026634394081071,5.9606520000000005,5.584487000000001,16.493100000000027,1279.5261111104996
2023-10-25 20:42:00,31.01852,0.78125,0.5907307024249379,5.931712,5.584492,19.097200000000043,1279.5261111104996
2023-10-25 20:51:00,31.01852,0.8101849999999997,0.5844307715715107,5.729162,5.324077000000001,17.361099999999965,1279.5261111104996
2023-10-25 20:54:00,30.09259,0.8391210000000004,0.5959963654655587,5.671297000000001,5.237266,16.49309999999997,1279.5261111104996
2023-10-25 20:57:00,30.55556,0.78125,0.5542437719212397,5.3530120000000005,4.947912,14.178200000000004,1279.5261111104996
2023-10-25 21:03:00,30.55556,0.7233800000000006,0.5664361142963457,5.758107000000001,5.4687470000000005,16.492999999999995,1279.5261111104996
2023-10-25 21:15:00,30.55556,0.8391210000000004,0.5770143026200694,5.613427,5.150466,15.625,1279.5261111104996
2023-10-25 21:18:00,31.53935,0.7233800000000006,0.5309833485687243,5.237267000000001,4.890046999999999,13.310100000000034,1279.5261111104996
2023-10-25 21:24:00,30.09259,0.8969910000000008,0.6377479549197407,5.700227,5.237265999999999,17.361199999999997,1279.5261111104996
2023-10-25 21:27:00,31.01852,0.7233799999999997,0.5664420865389496,5.497681999999999,5.2083319999999995,15.9144,1279.5261111104996
2023-10-25 21:36:00,30.09259,0.8391209999999996,0.5770143026200689,5.353012,4.890051000000001,15.046299999999974,1279.5261111104996
2023-10-25 21:39:00,30.09259,0.78125,0.5727358004572531,5.353007,4.976857000000001,16.20369999999997,1279.5261111104996
2023-10-25 21:42:00,30.09259,0.8101859999999999,0.5844247868596635,5.063661999999999,4.658566,16.78249999999997,1279.5261111104996
2023-10-25 21:45:00,30.52662,0.7523149999999994,0.5786574020509646,5.497681999999999,5.179397,14.757000000000005,1279.5261111104996
2023-10-25 22:00:00,30.09259,0.8391210000000004,0.5372770236778912,5.353007,4.8321760000000005,16.20369999999997,1279.5261111104996
2023-10-25 22:09:00,30.55556,0.7233799999999997,0.5664420865389496,5.613422,5.324072,14.757000000000005,1279.5261111104996
2023-10-25 22:21:00,30.55556,0.8969910000000008,0.5585408051995389,5.324077000000001,4.745366,16.492999999999995,1279.5261111104996
2023-10-25 22:24:00,30.55556,0.8101849999999997,0.5656916506922427,4.976852,4.542827000000001,16.492999999999995,1279.5261111104996
2023-10-25 22:27:00,30.09259,0.8101849999999997,0.5844243848497745,5.0057920000000005,4.600697,14.178299999999979,1279.5261111104996
2023-10-25 22:45:00,30.55556,0.8391210000000004,0.5372770236778899,4.803237000000001,4.282406,15.335700000000031,1279.5261111104996
2023-10-25 22:51:00,30.55556,0.8680560000000002,0.5684187970290164,4.774306,4.253475999999999,16.203700000000026,1279.5261111104996
2023-10-25 22:54:00,30.55556,0.8101849999999997,0.5656850836033891,5.3530120000000005,4.918977,16.782399999999996,1279.5261111104996
2023-10-26 05:12:00,87.35532,0.2025459999999999,1.0119266112514416,-0.26041700000000034,2.430556,59.02780000000001,1279.5261111104996
2023-10-26 05:15:00,97.07755,0.3761570000000001,1.2983510079340368,-0.43402799999999964,2.3148160000000004,66.55089999999998,1279.5761111104996
2023-10-26 05:18:00,97.07755,0.5787040000000001,1.5539894485660937,-0.4340270000000004,2.256944,61.63199999999998,1279.6261111104996
2023-10-26 05:21:00,97.07755,0.7523150000000003,1.7320229479595957,-0.43402799999999964,2.141203,66.84029999999998,1279.6761111104995
2023-10-26 05:24:00,97.07755,0.8680560000000002,1.8689199412166801,-0.4340269999999995,2.141204,63.94670000000002,1279.7261111104995
2023-10-26 05:27:00,97.07755,0.9259259999999996,1.926450957228915,-0.4340270000000004,2.1122690000000004,62.50000000000003,1279.7761111104994
2023-10-26 05:30:00,97.07755,1.070601,2.07150261320503,-0.4340280000000005,2.054399,63.94669999999999,1279.8261111104994
2023-10-26 05:33:00,97.07755,1.1284729999999996,2.1262647022094345,-0.4340270000000004,2.0254630000000002,65.68280000000001,1279.8761111104993
2023-10-26 05:36:00,97.07755,1.1284719999999995,2.11606188194756,-0.4340280000000005,1.9965280000000005,71.75919999999999,1279.9261111104993
2023-10-26 05:39:00,97.07755,1.0416669999999995,2.0388554527117604,-0.46296300000000024,2.025462,60.763799999999975,1279.9761111104992
2023-10-26 05:42:00,97.07755,1.0416670000000003,2.018780411406394,-0.4340269999999995,1.9965269999999995,66.84030000000001,1280.0261111104992
2023-10-26 05:45:00,97.07755,1.0127310000000005,1.9861127911605596,-0.43402799999999964,1.9965269999999995,59.31709999999998,1280.0761111104991
2023-10-26 05:48:00,97.07755,0.9548610000000002,1.9203770044194257,-0.43402799999999964,1.9965269999999995,63.657399999999996,1280.126111110499
2023-10-27 06:48:00,97.07755,2.4016200000000003,4.109425778361971,-0.4050929999999999,3.6747639999999997,62.210699999999974,1280.126111110499
2023-10-27 06:51:00,97.07755,2.4884259999999996,4.203429795346122,-0.4050920000000007,3.6747639999999997,60.76389999999998,1280.126111110499
2023-10-27 06:54:00,97.07755,2.546296,4.265917560448651,-0.4050929999999999,3.6747639999999997,55.555499999999995,1280.126111110499
2023-10-27 06:57:00,97.07755,2.633102,4.359394132889372,-0.4050919999999998,3.6747639999999997,60.76390000000001,1280.126111110499
2023-10-27 07:00:00,97.07755,2.6620369999999998,4.4013413998838,-0.4340270000000004,3.6747639999999997,60.18520000000001,1280.126111110499
2023-10-27 10:39:00,53.79051,-0.5497680000000003,,3.327547,8.506944,32.1181,1280.126111110499
2023-10-27 10:42:00,31.07639,0.02893599999999985,0.28848333118261693,6.915506,7.95718,16.203700000000026,1280.176111110499
2023-10-27 10:45:00,33.96991,0.5497689999999995,0.6587459419102644,7.146991,7.378472,17.93979999999999,1280.226111110499
2023-10-27 10:48:00,32.00232,0.6365739999999995,0.6650933585736081,7.146985999999999,7.204861999999999,15.335700000000031,1280.276111110499
2023-10-27 10:51:00,31.53935,0.6655089999999992,0.6798729100540319,7.175926,7.2048570000000005,19.386599999999987,1280.326111110499
2023-10-27 10:54:00,31.53935,0.6365739999999995,0.6509358127134748,7.1180509999999995,7.146987000000001,16.782500000000027,1280.3761111104989
2023-10-27 10:57:00,31.53935,0.694445,0.6348211578058384,6.944440999999999,6.828706,17.071799999999996,1280.4261111104988
2023-10-27 11:00:00,32.52315,0.694445,0.6650888702419272,6.857640999999999,6.799766,17.071799999999996,1280.4761111104988
2023-10-27 11:03:00,32.52315,0.6076389999999998,0.6361368377254953,6.857636,6.915507,17.36110000000002,1280.5261111104987
2023-10-27 11:06:00,32.52315,0.7233789999999996,0.6483523188661153,6.886576,6.741897,17.07170000000002,1280.5761111104987
