Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-27 11:09:00,32.52315,0.7233799999999997,0.6483527836601017,6.8287059999999995,6.684025999999999,16.2038,1280.6261111104986
2023-10-27 11:12:00,33.47801,0.7233789999999996,0.6483577124741698,6.857635999999999,6.712967000000001,15.914299999999969,1280.6761111104986
2023-10-27 11:15:00,34.43287,0.6365739999999995,0.621995841403869,6.712965999999999,6.684031999999999,15.625,1280.7261111104986
2023-10-27 11:18:00,31.53935,0.6365739999999995,0.621995841403869,6.684030999999999,6.655097,16.49309999999997,1280.7761111104985
2023-10-27 11:21:00,33.96991,0.6655089999999992,0.6361368680617101,6.684026,6.626157000000001,16.492999999999995,1280.8261111104985
2023-10-27 11:24:00,32.98611,0.7233799999999997,0.6638302281846183,6.712965999999999,6.597225999999999,16.492999999999995,1280.8761111104984
2023-10-27 11:27:00,33.96991,0.6944439999999998,0.6348206868550363,6.799766,6.684031999999999,15.625,1280.9261111104984
2023-10-27 11:30:00,32.98611,0.78125,0.6422713739124948,6.857635999999999,6.597225999999999,15.3356,1280.9761111104983
2023-10-27 11:33:00,33.96991,0.694445,0.6500778631405177,6.6550910000000005,6.5682860000000005,15.3356,1281.0261111104983
2023-10-27 11:36:00,33.47801,0.5787040000000001,0.60717850206972,6.597226,6.655092000000001,16.78230000000002,1281.0761111104982
2023-10-27 11:39:00,33.47801,0.6076389999999998,0.6076405000205224,6.597226,6.597227,16.782399999999996,1281.1261111104982
2023-10-27 11:42:00,33.47801,0.6365739999999995,0.621995841403869,6.626161,6.597227,17.071799999999996,1281.1761111104981
2023-10-27 11:45:00,33.47801,0.6076389999999998,0.6219933642134182,6.568291,6.5972219999999995,17.361099999999965,1281.226111110498
2023-10-27 11:48:00,32.52315,0.7233799999999997,0.6638302281846183,6.6550959999999995,6.539356,16.782399999999996,1281.276111110498
2023-10-27 11:51:00,34.40393,0.78125,0.6749179718565491,6.712966,6.510415999999999,15.3356,1281.326111110498
2023-10-27 11:54:00,34.40393,0.7523149999999994,0.6457524957984172,6.684032,6.481477,17.36110000000002,1281.376111110498
2023-10-27 11:57:00,32.98611,0.694445,0.6348158395684504,6.684032,6.568287,16.203700000000026,1281.426111110498
2023-10-27 12:00:00,32.8993,0.8391209999999996,0.7008662714830526,6.741902,6.481481,16.20369999999997,1281.4761111104979
2023-10-27 12:03:00,33.96991,0.6944439999999998,0.6500773846719097,6.7418960000000006,6.655092000000001,16.782399999999996,1281.5261111104978
2023-10-27 12:06:00,32.98611,0.78125,0.6749179718565491,6.712966,6.510415999999999,16.203700000000026,1281.5761111104978
2023-10-27 12:09:00,33.96991,0.78125,0.6749179718565491,6.712966,6.510415999999999,16.492999999999995,1281.6261111104977
2023-10-27 12:12:00,32.52315,0.7233799999999997,0.6483527836601017,6.741902,6.5972219999999995,15.04630000000003,1281.6761111104977
2023-10-27 12:15:00,32.52315,0.8391210000000004,0.6673739756474147,6.770837,6.452546,16.782500000000027,1281.7261111104976
2023-10-27 12:18:00,36.89236,0.8680560000000002,0.6622638122853118,6.770837,6.394671,17.93980000000002,1281.7761111104976
2023-10-27 12:21:00,33.47801,0.694445,0.6500726329433849,6.626161999999999,6.539346999999999,17.071799999999968,1281.8261111104975
2023-10-27 12:24:00,32.52315,0.7233799999999997,0.6326105976684722,6.655092,6.481482000000001,17.65039999999999,1281.8761111104975
2023-10-27 12:27:00,32.98611,0.8391200000000003,0.6842744251164886,6.655096,6.365735999999999,15.3356,1281.9261111104975
2023-10-27 12:30:00,32.98611,0.6944439999999998,0.6500773846719097,6.712966,6.626162,16.493100000000027,1281.9761111104974
2023-10-27 12:33:00,32.00232,0.6655089999999992,0.6210947376542293,6.6550959999999995,6.568287,18.22919999999999,1282.0261111104974
2023-10-27 12:36:00,33.47801,0.7523149999999994,0.6774055754936438,6.684026,6.539351000000001,19.386500000000012,1282.0761111104973
2023-10-27 12:39:00,33.47801,0.6365739999999995,0.6365730000015869,6.597226,6.5972219999999995,15.3356,1282.1261111104973
2023-10-27 12:42:00,32.52315,0.694445,0.6192891536482159,6.568291,6.4236059999999995,17.071799999999996,1282.1761111104972
2023-10-27 12:45:00,34.43287,0.7233799999999997,0.6483527836601017,6.568286,6.4236059999999995,17.93979999999999,1282.2261111104972
2023-10-27 12:48:00,32.00232,0.6076389999999998,0.6076405000205224,6.568286,6.568287,16.492999999999995,1282.2761111104971
2023-10-27 12:51:00,31.53935,0.6655089999999992,0.6210947376542293,6.597226,6.510417,15.914300000000026,1282.326111110497
2023-10-27 12:54:00,31.53935,0.694445,0.6348158395684504,6.539351,6.4236059999999995,17.93979999999999,1282.376111110497
2023-10-27 12:57:00,34.43287,0.6655100000000003,0.6210952151512175,6.539356000000001,6.452546,17.939700000000016,1282.426111110497
2023-10-27 13:00:00,33.47801,0.5497680000000003,0.605798343751489,6.48148,6.5972219999999995,16.49309999999997,1282.476111110497
2023-10-27 13:03:00,32.52315,0.578703,0.5930548441101064,6.48148,6.510417,19.675900000000013,1282.526111110497
2023-10-27 13:06:00,31.01852,0.5497690000000004,0.5921104900179883,6.481485999999999,6.568287,16.493100000000027,1282.5761111104969
2023-10-27 13:09:00,32.98611,0.694445,0.6348158395684504,6.626161,6.510415999999999,15.046299999999974,1282.6261111104968
2023-10-27 13:12:00,32.98611,0.6365739999999995,0.621995841403869,6.626161,6.597227,15.046299999999974,1282.6761111104968
2023-10-27 13:15:00,35.41666,0.6365739999999995,0.6365730000015869,6.597226,6.5972219999999995,18.518599999999992,1282.7261111104967
2023-10-27 13:18:00,34.92477,0.6365739999999995,0.6071783749323763,6.192131,6.134257,17.361099999999965,1282.7761111104967
2023-10-27 13:21:00,34.92477,0.6076389999999998,0.5782229493594099,5.989580999999999,5.931712,16.782399999999996,1282.8261111104966
2023-10-27 13:24:00,32.98611,0.78125,0.6422713739124948,6.076385999999999,5.815975999999999,16.492999999999995,1282.8761111104966
2023-10-27 13:27:00,33.96991,0.78125,0.6254606864392961,6.221067,5.931717000000001,16.203700000000026,1282.9261111104965
2023-10-27 13:30:00,33.96991,0.78125,0.6587465060050144,6.250001999999999,6.018522,13.888899999999978,1282.9761111104965
2023-10-27 13:33:00,32.98611,0.8101849999999997,0.7808910868387834,6.684031999999999,6.626157000000001,15.914300000000026,1283.0261111104965
2023-10-27 13:36:00,36.37153,0.8680560000000002,0.7301250793112568,7.5231520000000005,7.262736,19.675899999999956,1283.0761111104964
2023-10-27 13:39:00,34.92477,0.8101849999999997,0.7040645122702074,7.233792,7.0312470000000005,15.914299999999969,1283.1261111104964
2023-10-27 13:42:00,33.96991,0.8101850000000006,0.7198981080559526,7.175922,7.002317,16.782399999999996,1283.1761111104963
2023-10-27 13:45:00,33.96991,0.868055,0.7301246338127821,7.204857,6.944442,17.071799999999996,1283.2261111104963
2023-10-27 13:48:00,35.90857,1.0127310000000005,0.7578280401732911,7.378467,6.915506,17.361000000000047,1283.2761111104962
2023-10-27 13:51:00,35.41666,0.8391200000000003,0.7171655379937699,7.349537000000001,7.118057,17.361099999999965,1283.3261111104962
2023-10-27 13:54:00,35.41666,0.868055,0.7463399501268121,7.349537000000001,7.118052,17.93979999999999,1283.3761111104961
2023-10-27 13:57:00,34.43287,0.9259259999999996,0.7885653393502143,7.4074029999999995,7.146987000000001,17.07170000000002,1283.426111110496
2023-10-27 14:00:00,34.43287,0.8969909999999999,0.7593534122197886,7.436343,7.175922000000001,18.807799999999986,1283.476111110496
2023-10-27 14:03:00,34.43287,0.9259259999999996,0.7722349441592689,7.436343,7.146987000000001,15.046299999999974,1283.526111110496
2023-10-27 14:06:00,34.02778,1.0127319999999997,0.7930173179362541,7.494212999999999,7.089121,17.650499999999965,1283.576111110496
2023-10-27 14:09:00,40.76968,0.9837959999999999,0.7806733508603672,7.349537000000001,6.973381000000001,19.097199999999987,1283.626111110496
2023-10-27 14:12:00,40.76968,0.868055,0.7463455097492435,7.175922,6.944447,19.386500000000012,1283.6761111104959
2023-10-27 14:15:00,41.72454,0.9548610000000002,0.8015004262217337,7.233792000000001,6.944441,18.807800000000015,1283.7261111104958
2023-10-27 14:18:00,42.70834,0.8969909999999999,0.8225371514394643,7.841432,7.6967609999999995,20.83329999999998,1283.7761111104958
2023-10-27 14:21:00,44.61805,0.78125,0.8238890804264944,7.581022,7.667822,23.148200000000003,1283.8261111104957
2023-10-27 14:24:00,45.60185,0.78125,0.8651547634801205,7.841437000000001,8.015047000000001,22.85880000000003,1283.8761111104957
2023-10-27 14:27:00,46.12268,0.8680560000000002,0.8824449430040088,8.275467,8.304400999999999,21.701400000000007,1283.9261111104956
2023-10-27 14:30:00,49.5081,0.8969909999999999,0.9256250277580695,8.101852,8.159721,21.70139999999998,1283.9761111104956
2023-10-27 14:33:00,52.92245,0.8391209999999996,0.9232122078723946,7.841431999999999,8.015051,26.620300000000015,1284.0261111104955
2023-10-27 14:36:00,56.27894,0.8680559999999993,0.9385362950867032,7.725696,7.87037,26.33099999999999,1284.0761111104955
2023-10-27 14:42:00,59.20139,0.78125,0.9183457128285203,7.667821,7.957181,27.777799999999985,1284.1761111104954
2023-10-27 14:45:00,60.18519,0.7233799999999997,0.9109638603354614,7.812500999999999,8.217590999999999,27.488499999999988,1284.2261111104954
2023-10-27 14:48:00,53.84838,0.5787040000000001,0.8807654477081212,7.2627310000000005,7.957177,27.199099999999987,1284.2761111104953
2023-10-27 14:54:00,53.87731,0.6076389999999998,0.8649638498271647,7.2627310000000005,7.841432,30.960700000000003,1284.3761111104952
2023-10-27 14:57:00,53.87731,0.6365739999999995,0.8711941373256472,7.262735999999999,7.783562000000001,30.092600000000004,1284.4261111104952
2023-10-27 15:00:00,68.43171,1.359953,1.0956663151423196,7.5231460000000006,7.031253,34.432800000000015,1284.4761111104951
2023-10-27 15:03:00,75.23148,0.6076389999999998,0.8649638498271647,6.568286,7.146986999999999,43.692200000000014,1284.526111110495
2023-10-27 15:09:00,71.35417,0.5208329999999997,0.8956926416845581,6.452546,7.349533000000001,44.56019999999998,1284.626111110495
2023-10-27 15:12:00,69.41551,0.5497680000000003,0.9590058565403854,6.799766,7.783567999999999,39.64119999999997,1284.676111110495
2023-10-27 15:18:00,67.44792,0.6655090000000001,0.9832457778008529,7.146986,7.870367,40.509300000000025,1284.7761111104949
2023-10-27 15:21:00,66.00116,0.6365739999999995,0.9529408080689576,7.031245999999999,7.754632000000001,38.4838,1284.8261111104948
2023-10-27 15:24:00,64.5544,0.7233799999999997,0.9481595355635404,7.0891210000000004,7.581021000000001,39.64110000000002,1284.8761111104948
2023-10-27 15:30:00,57.26273,0.31828700000000065,0.659778971448487,6.655095,7.523147999999999,33.275499999999994,1284.9761111104947
2023-10-27 15:33:00,69.87847,0.5787040000000001,0.9254318649441161,6.886570000000001,7.696756000000001,39.3519,1285.0261111104946
2023-10-27 15:39:00,54.83218,-0.2314810000000005,,5.758101,8.506942,30.96059999999997,1285.1261111104945
2023-10-27 15:42:00,57.26273,0.694445,0.9427627560625373,7.465282,8.015047,31.25000000000003,1285.1761111104945
2023-10-27 15:48:00,57.26273,0.6655090000000001,0.9248809845205008,7.494216,8.072917,30.381899999999973,1285.2761111104944
2023-10-27 15:51:00,55.81597,0.7523149999999994,0.9403615420972394,7.465282,7.870367,31.82869999999997,1285.3261111104944
2023-10-27 15:54:00,55.81597,0.8969909999999999,0.9536912899906435,7.5520819999999995,7.667821000000001,33.27540000000002,1285.3761111104943
2023-10-27 16:00:00,55.81597,0.78125,0.9052217987854966,7.378477,7.638887,32.117999999999995,1285.4761111104942
2023-10-27 16:03:00,56.77083,0.8391210000000004,0.9367449971551487,7.378477,7.581016,31.828699999999998,1285.5261111104942
2023-10-27 16:06:00,57.75463,0.78125,0.944244854003786,7.291667,7.638887,35.01150000000001,1285.5761111104941
2023-10-27 16:09:00,59.72222,0.8101849999999997,0.9210855748468816,7.118052,7.349537,31.539300000000026,1285.626111110494
2023-10-27 16:15:00,59.72222,0.78125,0.9570419739205651,7.291662,7.667822,36.74769999999998,1285.726111110494
2023-10-27 16:18:00,61.63194,1.0995369999999998,0.9948303321914,7.3784719999999995,7.175925,41.66670000000002,1285.776111110494
2023-10-27 16:21:00,59.72222,0.8680560000000002,0.992576970087954,7.262732000000001,7.5231460000000006,36.16899999999998,1285.826111110494
2023-10-27 16:24:00,55.32407,0.8101849999999997,0.9210855748468816,7.146992,7.378477,32.696799999999996,1285.8761111104939
2023-10-27 16:30:00,55.32407,0.9259260000000005,0.9686857280093032,7.233792000000001,7.320606,26.04159999999996,1285.9761111104938
2023-10-27 16:33:00,57.75463,0.78125,0.9313489192261123,7.291662,7.609952000000001,35.590299999999985,1286.0261111104937
2023-10-27 16:39:00,57.26273,0.868055,0.9247167255176978,7.089122,7.2048570000000005,35.87960000000004,1286.1261111104936
2023-10-27 16:42:00,58.65162,1.0127310000000005,0.9835127501282085,7.175927000000001,7.118056,37.32639999999998,1286.1761111104936
2023-10-27 16:45:00,61.63194,1.0127319999999997,1.0271340604130181,7.5520830000000005,7.581021000000001,35.011600000000016,1286.2261111104935
2023-10-27 16:51:00,62.61574,1.0127319999999997,1.0127320000085516,7.5520830000000005,7.552081,29.803199999999975,1286.3261111104935
2023-10-27 16:54:00,64.0625,0.8391200000000003,0.9634723174742356,7.175927000000001,7.436347,38.4838,1286.3761111104934
2023-10-27 17:00:00,63.10764,0.8391200000000003,1.0156174143943375,7.118056999999999,7.494216999999999,36.16899999999998,1286.4761111104933
2023-10-27 17:03:00,58.21759,0.8101849999999997,0.9343574921939957,7.118052,7.378477,35.59019999999998,1286.5261111104933
2023-10-27 17:09:00,58.21759,0.7523150000000003,0.9277184615424305,7.146992,7.523147,35.011600000000016,1286.6261111104932
2023-10-27 17:12:00,55.81597,0.78125,0.9183457128285203,7.175922,7.465282,29.803200000000004,1286.6761111104931
2023-10-27 17:15:00,53.38542,0.9837959999999999,0.954571698847473,7.262727000000001,7.204861,35.30090000000001,1286.726111110493
2023-10-27 17:21:00,51.93866,0.8101850000000006,0.9076952626822343,7.204862,7.407406999999999,30.67130000000003,1286.826111110493
2023-10-27 17:24:00,53.38542,0.8101850000000006,0.9210855748468819,7.2916620000000005,7.523147,32.696799999999996,1286.876111110493
2023-10-27 17:27:00,51.96759,0.8969909999999999,0.9675245366615165,7.5231520000000005,7.667821000000001,27.199099999999987,1286.926111110493
2023-10-27 17:30:00,50.95486,0.694445,0.8689971133572336,7.320601999999999,7.696757,28.356499999999983,1286.9761111104929
2023-10-27 17:36:00,49.0162,0.6655099999999994,0.8767165843330892,7.233791999999999,7.696762,24.594899999999996,1287.0761111104928
2023-10-27 17:39:00,49.97107,0.7233799999999997,0.8983739655778087,7.262732,7.638891999999999,26.62039999999996,1287.1261111104927
2023-10-27 17:45:00,49.36343,0.7523149999999994,0.8760822943544256,7.320601999999999,7.581017000000001,29.803300000000036,1287.2261111104926
2023-10-27 17:48:00,49.97107,0.8969910000000008,0.9256250277580708,7.436347,7.494215999999999,30.381899999999973,1287.2761111104926
2023-10-27 17:51:00,50.95486,0.9259260000000005,0.9965142996255616,7.667822000000001,7.812495999999999,28.935100000000034,1287.3261111104925
2023-10-27 17:57:00,49.5081,0.868055,1.0189266441202367,8.188662,8.506947,28.93520000000001,1287.4261111104925
2023-10-27 18:00:00,49.5081,1.0127319999999997,1.0127320000085516,7.9861130000000005,7.986111,28.64580000000001,1287.4761111104924
2023-10-27 18:06:00,50.46296,1.0127319999999997,1.0127320000085516,7.9861130000000005,7.986111,30.382000000000005,1287.5761111104923
2023-10-27 18:09:00,51.93866,0.9259259999999996,0.9826631770297534,7.667822999999999,7.783567,31.25,1287.6261111104923
2023-10-27 18:15:00,50.95486,0.8101849999999997,0.9605557625421728,7.523147000000001,7.841432000000001,30.67130000000003,1287.7261111104922
2023-10-27 18:18:00,48.03241,0.7233790000000004,0.9109632771914912,7.841437,8.246528,27.488400000000013,1287.7761111104921
2023-10-27 18:21:00,43.6632,0.868055,0.9107691588907109,8.188657,8.275462000000001,24.01619999999997,1287.826111110492
2023-10-27 18:27:00,43.6632,0.868055,0.9385357683737772,8.275466999999999,8.420141999999998,22.85880000000003,1287.926111110492
2023-10-27 18:30:00,42.21643,0.8391200000000003,0.8957451078467266,8.246527,8.362267,23.4375,1287.976111110492
2023-10-27 18:33:00,41.23264,0.8391200000000003,0.8677344069094444,8.188657,8.246527,23.4375,1288.026111110492
2023-10-27 18:36:00,45.13889,0.983797,0.9981946149332551,8.101852999999998,8.130786,25.462999999999965,1288.0761111104919
2023-10-27 18:42:00,45.13889,0.8680560000000002,0.9385410477680213,8.130783000000001,8.275466999999999,23.4375,1288.1761111104918
2023-10-27 18:45:00,39.78588,0.8969899999999997,0.8528549487297503,7.986107,7.899307,22.280100000000004,1288.2261111104917
2023-10-27 18:51:00,39.78588,0.9548610000000002,0.849571429019079,7.928237,7.725695999999999,18.518500000000017,1288.3261111104916
2023-10-27 18:54:00,48.5243,0.9837959999999999,0.9397258787253959,7.175927000000001,7.089121,26.62039999999996,1288.3761111104916
2023-10-27 19:00:00,49.5081,0.9548610000000002,0.9107722247292575,7.320597,7.233796,26.04169999999999,1288.4761111104915
2023-10-27 19:03:00,47.56945,0.8101850000000006,0.960560253153921,7.175922,7.494216999999999,27.199000000000012,1288.5261111104915
2023-10-27 19:06:00,41.23264,0.8101849999999997,0.8245688884073346,7.465281999999999,7.494217000000001,19.386599999999987,1288.5761111104914
2023-10-27 19:12:00,41.23264,0.7523150000000003,0.8225340262582085,7.581022,7.725697,21.41210000000001,1288.6761111104913
2023-10-27 19:15:00,38.80209,0.8680560000000002,0.8238919777866354,7.6967620000000005,7.609956,18.807900000000018,1288.7261111104913
2023-10-27 19:18:00,39.78588,0.9259260000000005,0.8204915280964966,7.667827000000001,7.465280999999999,21.990700000000004,1288.7761111104912
2023-10-27 19:21:00,38.80209,0.7233800000000006,0.7659614822963514,7.436347,7.523147,19.675900000000013,1288.8261111104912
2023-10-27 19:27:00,38.33912,0.8391210000000004,0.8098419093247481,7.436347,7.378475999999999,18.22909999999996,1288.926111110491
2023-10-27 19:30:00,43.1713,0.983797,0.9095425461620378,8.883107,8.738430000000001,20.25460000000004,1288.976111110491
2023-10-27 19:36:00,46.12268,0.9259260000000005,0.8966828307428923,8.535877000000001,8.478011,22.85880000000003,1289.076111110491
2023-10-27 19:39:00,41.23264,0.8969910000000008,0.8377894509351526,8.362267000000001,8.246526,19.386599999999987,1289.126111110491
2023-10-27 19:42:00,45.13889,0.6655099999999994,0.8270081601442076,7.349542,7.696762,26.620299999999986,1289.1761111104909
2023-10-27 19:48:00,44.15509,0.7233799999999997,0.7088176058977053,6.9444420000000004,6.9155120000000005,26.331000000000017,1289.2761111104908
2023-10-27 19:51:00,44.61805,0.694445,0.8307416817070373,7.841431999999999,8.130787,22.56940000000003,1289.3261111104907
2023-10-27 19:57:00,42.21643,0.6365739999999995,0.8101508079631934,7.783566,8.159722,22.569500000000005,1289.4261111104906
2023-10-27 20:00:00,34.92477,0.43402799999999964,0.6718364218687676,7.638885999999999,8.188658,18.22919999999999,1289.4761111104906
2023-10-27 20:06:00,33.96991,0.6944439999999998,0.7780271561869675,7.812495999999999,7.986111999999999,17.071799999999996,1289.5761111104905
2023-10-27 20:09:00,38.80209,0.8680560000000002,0.8088041267750988,8.072922,7.957176,20.833399999999983,1289.6261111104905
2023-10-27 20:12:00,35.41666,0.8391210000000004,0.8245719121089736,7.928237000000001,7.899305999999999,18.22919999999999,1289.6761111104904
2023-10-27 20:18:00,37.81829,0.8969910000000008,0.8377894509351526,8.217597,8.101855999999998,17.361000000000047,1289.7761111104903
2023-10-27 20:21:00,42.21643,0.8391210000000004,0.8245719121089744,7.870367,7.841436,19.097199999999987,1289.8261111104903
2023-10-27 20:27:00,44.15509,0.983797,0.846927141264115,7.783567,7.52315,23.14820000000003,1289.9261111104902
2023-10-27 20:30:00,47.04861,0.8969909999999999,0.7593534122197878,7.031252,6.770830999999999,27.199099999999987,1289.9761111104901
2023-10-27 20:33:00,49.0162,0.6076389999999998,0.853206992107804,7.638890999999999,8.188662,28.06710000000004,1290.02611111049
2023-10-27 20:39:00,47.56945,0.5787040000000001,0.811449901863064,7.291670999999999,7.8124970000000005,26.04170000000005,1290.12611111049
2023-10-27 20:42:00,35.90857,0.5208339999999998,0.6673759062791472,7.494216000000001,7.812502,18.807799999999986,1290.17611111049
2023-10-27 20:48:00,41.72454,0.8680560000000002,0.7780285331742377,7.407406000000001,7.2338000000000005,21.70139999999998,1290.2761111104899
2023-10-27 20:51:00,38.80209,0.694445,0.6798758821333242,7.4363410000000005,7.407406,19.675900000000013,1290.3261111104898
2023-10-27 20:57:00,37.35532,0.694445,0.6944484999958843,6.944440999999999,6.944445999999999,20.25460000000004,1290.4261111104897
2023-10-27 21:00:00,40.76968,0.7523150000000003,0.794928742531658,7.146991,7.233795999999999,20.83330000000001,1290.4761111104897
2023-10-29 06:33:00,71.81713,-0.578703,,1.880788,7.609949,45.13890000000001,1290.4761111104897
2023-10-29 06:36:00,38.80209,-0.578703,,4.050926,7.4074089999999995,21.122799999999984,1290.4761111104897
2023-10-29 06:39:00,30.09259,0.4340280000000005,0.5415495374094749,6.076386,6.307867999999999,17.93979999999999,1290.4761111104897
2023-10-29 06:57:00,35.41666,0.8101849999999997,0.6026696645713676,6.018514000000001,5.642359000000001,16.203700000000026,1290.4761111104897
2023-10-29 07:00:00,35.41666,0.5497689999999995,0.4896227159798086,5.381939999999999,5.266201,17.650500000000022,1290.4761111104897
2023-10-29 07:03:00,37.35532,0.46296299999999935,0.5959767230288149,5.4976899999999995,5.787037,16.782399999999996,1290.4761111104897
2023-10-29 07:06:00,37.35532,0.46296299999999935,0.545172729265013,5.87384,6.047457,18.518500000000017,1290.4761111104897
2023-10-29 07:09:00,35.41666,0.46296299999999935,0.5186821866640396,6.45255,6.568287,18.807800000000043,1290.4761111104897
2023-10-29 07:21:00,30.09259,0.43402799999999964,0.4623615230589711,6.10532,6.163192,16.782399999999996,1290.4761111104897
2023-10-29 07:24:00,37.35532,0.5787040000000001,0.5492599253890306,5.526625,5.468751,19.675900000000013,1290.5261111104896
2023-10-29 07:27:00,34.43287,0.34722200000000036,0.5352230131937818,5.324075,5.758102999999999,17.36110000000002,1290.5761111104896
2023-10-29 07:30:00,34.92477,0.6076389999999998,0.5159768569367472,5.526619999999999,5.3530109999999995,16.782399999999996,1290.6261111104895
2023-10-29 07:33:00,39.78588,0.7233799999999997,0.7088125371615801,6.568289999999999,6.53935,20.254699999999957,1290.6761111104895
2023-10-29 07:36:00,32.52315,0.2025459999999999,0.4478553769529821,5.960649999999999,6.597224000000001,18.80789999999996,1290.7261111104895
2023-10-29 07:39:00,31.01852,0.578703,0.6879643574716127,6.510420000000001,6.741897,15.9144,1290.7761111104894
2023-10-29 07:42:00,37.81829,0.7233800000000006,0.7377563998806616,8.246526,8.275465999999998,19.386500000000012,1290.8261111104894
2023-10-29 07:45:00,39.78588,0.5497689999999995,0.5782229159818622,6.365741,6.423612,21.12270000000001,1290.8761111104893
2023-10-29 07:48:00,39.78588,0.6655089999999992,0.7080239331085956,6.712965999999999,6.799767000000001,19.097199999999987,1290.9261111104893
2023-10-29 07:51:00,39.78588,0.7233799999999997,,6.973381,6.973381000000001,19.386599999999987,1290.9761111104892
2023-10-29 07:54:00,39.78588,0.7233799999999997,0.751944894974188,7.204860999999999,7.262731,19.386500000000012,1291.0261111104892
2023-10-29 07:57:00,37.81829,0.5497690000000004,0.6968378317015657,6.886576000000001,7.2048570000000005,16.20369999999997,1291.0761111104891
2023-10-29 08:00:00,43.69213,0.6655090000000001,0.6940434280628703,7.17593,7.233801000000001,20.254599999999982,1291.126111110489
2023-10-29 08:03:00,41.26157,0.28935200000000005,0.5472868755621648,6.25,6.886577999999999,21.701400000000035,1291.176111110489
2023-10-29 08:06:00,52.40162,0.9548610000000002,0.8177575983266815,6.88657,6.6261589999999995,29.803200000000032,1291.226111110489
2023-10-29 08:09:00,51.93866,0.6076389999999998,0.8532069921078032,7.0891210000000004,7.638891999999999,24.594899999999996,1291.276111110489
2023-10-29 08:12:00,52.92245,0.7233799999999997,0.779820025364654,6.510420999999999,6.626161000000001,25.463000000000022,1291.326111110489
2023-10-29 08:15:00,54.36921,0.6655100000000003,0.852067133962139,6.8287059999999995,7.233796,27.488499999999988,1291.3761111104889
2023-10-29 08:18:00,55.32407,0.6076389999999998,0.7429481906733235,6.510420999999999,6.799772,28.356499999999983,1291.4261111104888
2023-10-29 08:21:00,41.72454,0.28935200000000005,0.5873164552115488,6.510422,7.26273,19.386599999999987,1291.4761111104888
2023-10-29 08:24:00,42.70834,0.9259260000000005,0.7722406318154744,7.118052,6.8287059999999995,19.965299999999985,1291.5261111104887
2023-10-29 08:27:00,45.60185,0.8680560000000002,0.8088041267750988,7.870372000000001,7.754626,19.675999999999988,1291.5761111104887
2023-10-29 08:30:00,40.27778,0.694445,0.6798758821333251,6.481477,6.452542000000001,17.361199999999997,1291.6261111104886
2023-10-29 08:33:00,53.38542,1.0127319999999997,0.8270090337311548,6.394672,6.0474499999999995,26.04169999999999,1291.6761111104886
2023-10-29 08:36:00,54.83218,0.6944439999999998,0.8307411182267387,6.799766,7.089122000000001,26.04169999999999,1291.7261111104885
2023-10-29 08:39:00,52.40162,0.7233789999999996,0.8983690183441486,6.770835999999999,7.146987000000001,23.1481,1291.7761111104885
2023-10-29 08:42:00,55.81597,0.6076389999999998,0.7682166422972665,6.857640999999999,7.204861999999999,27.488400000000013,1291.8261111104885
2023-10-29 08:45:00,45.60185,0.34722200000000036,0.642426922412355,6.597220000000001,7.3205979999999995,21.12269999999998,1291.8761111104884
2023-10-29 08:48:00,48.03241,0.7523150000000003,0.7666925015065419,6.886570000000001,6.9155050000000005,21.701299999999975,1291.9261111104884
2023-10-29 08:51:00,41.72454,0.31828699999999976,0.5999770420287833,6.4525500000000005,7.146993,20.543900000000036,1291.9761111104883
2023-10-29 08:54:00,39.78588,0.34722200000000036,0.6321127057384309,6.626155,7.320602999999999,22.280100000000004,1292.0261111104883
2023-10-29 08:57:00,39.35185,0.6076389999999998,0.6076405000205224,7.031249999999999,7.031250999999999,19.097199999999987,1292.0761111104882
2023-10-29 09:00:00,34.92477,0.4050929999999999,0.5609084732051848,6.36574,6.712966999999999,18.518500000000017,1292.1261111104882
2023-10-29 09:03:00,36.89236,0.5497689999999995,0.5641118593222672,6.79977,6.828701,18.22919999999999,1292.1761111104881
2023-10-29 09:06:00,30.55556,0.17361100000000018,0.48447022656472744,6.539355,7.407404,17.07170000000002,1292.226111110488
2023-10-29 09:09:00,34.92477,0.5787040000000001,0.6483549411082247,6.655095,6.799771000000001,19.386599999999987,1292.276111110488
2023-10-29 09:12:00,37.81829,0.6076389999999998,0.6219933642134182,6.7997700000000005,6.828701,18.807900000000018,1292.326111110488
2023-10-29 09:15:00,37.35532,0.9837959999999999,0.8628906174745776,7.204860000000001,6.973384,17.36110000000002,1292.376111110488
2023-10-29 09:18:00,39.32291,0.4340270000000004,0.6718318772436545,7.2338,7.783563,16.782399999999996,1292.426111110488
2023-10-29 09:21:00,49.0162,0.78125,0.9313489192261113,7.812500000000001,8.130790000000001,25.173599999999993,1292.4761111104879
2023-10-29 09:24:00,44.61805,0.6944440000000007,0.9063051858358069,7.66782,8.130786,23.148100000000028,1292.5261111104878
2023-10-29 09:27:00,46.12268,0.7523150000000003,0.8088038885414884,7.552086,7.667821,24.016200000000026,1292.5761111104878
2023-10-29 09:30:00,45.8912,0.4340280000000005,0.7481837412095416,7.175926,7.928238,23.1481,1292.6261111104877
2023-10-29 09:33:00,38.80209,0.43402799999999964,0.6261726919330285,6.6550910000000005,7.089123000000001,20.254599999999982,1292.6761111104877
2023-10-29 09:36:00,39.78588,0.7233799999999997,,6.915511,6.9155109999999995,17.93979999999999,1292.7261111104876
2023-10-29 09:39:00,43.69213,0.9259259999999996,0.7885653393502136,7.060181,6.799765,19.965300000000013,1292.7761111104876
2023-10-29 09:42:00,44.61805,0.5787040000000001,0.6483549411082233,6.4814810000000005,6.626156999999999,22.858800000000002,1292.8261111104875
2023-10-29 09:45:00,51.41782,1.0127309999999996,0.859958585917625,6.886575999999999,6.597225,24.594900000000024,1292.8761111104875
2023-10-29 09:48:00,50.46296,0.8101849999999997,0.8245688884073346,6.770835999999999,6.799771000000001,25.75229999999999,1292.9261111104875
2023-10-29 09:51:00,48.23495,0.694445,0.9666409910006004,8.709492,9.317127,25.173599999999993,1292.9761111104874
2023-10-29 09:54:00,45.13889,0.694445,0.8046465703697069,7.638887,7.870372,22.85880000000003,1293.0261111104874
2023-10-29 09:57:00,37.35532,0.694445,0.7914034059973067,7.783567,7.986112,18.807900000000018,1293.0761111104873
2023-10-29 10:00:00,37.35532,0.6076389999999998,0.7806744738880852,8.015042000000001,8.391203,18.518500000000017,1293.1261111104873
2023-10-29 10:03:00,45.13889,1.0995370000000007,0.9149755389623627,8.217592,7.870375,22.858799999999974,1293.1761111104872
2023-10-29 10:06:00,46.12268,0.9259260000000005,0.8966828307428923,7.7256920000000004,7.667826,22.280100000000004,1293.2261111104872
2023-10-29 10:09:00,49.0162,0.9548610000000002,0.8337728466049501,7.523152,7.291671,26.33110000000002,1293.2761111104871
2023-10-29 10:12:00,52.40162,1.2152770000000004,0.9653685315375785,7.783562,7.3206050000000005,27.199000000000012,1293.326111110487
2023-10-29 10:15:00,46.12268,0.6076389999999998,0.7556415645674356,8.246531999999998,8.564813000000001,22.569500000000033,1293.376111110487
2023-10-29 10:18:00,42.70834,0.8969909999999999,0.8677348959770758,7.581022,7.5231509999999995,21.12270000000001,1293.426111110487
2023-10-29 10:21:00,45.60185,0.9259260000000005,0.8818120129407974,7.581022,7.494215999999999,22.280100000000004,1293.476111110487
2023-10-29 10:24:00,41.05903,0.8680560000000002,0.74634596183,7.8124970000000005,7.581021000000001,21.411999999999978,1293.526111110487
2023-10-29 10:27:00,50.95486,0.9259260000000005,0.8204915280964978,6.857641999999999,6.6550959999999995,26.331000000000017,1293.5761111104869
2023-10-29 10:30:00,37.35532,0.43402799999999964,0.7267781431351567,7.031251999999999,7.725694,16.782399999999996,1293.6261111104868
2023-10-29 10:33:00,43.1713,0.8101849999999997,0.735478458954087,6.655092000000001,6.510417,21.701300000000003,1293.6761111104868
2023-10-29 10:36:00,34.92477,0.5787040000000001,0.7262608916539026,7.725692,8.043978,18.229100000000017,1293.7261111104867
2023-10-29 10:39:00,34.92477,0.8680560000000002,0.6968351515640997,8.130792,7.812495999999999,16.492999999999995,1293.7761111104867
2023-10-29 10:42:00,34.43287,0.7523150000000003,0.6928328810092962,7.378477,7.262732000000001,15.625,1293.8261111104866
2023-10-29 10:45:00,35.41666,0.8391210000000004,0.7171659882736302,7.349537,7.118055999999999,17.93979999999999,1293.8761111104866
2023-10-29 10:48:00,41.72454,1.0416670000000003,0.7696994434068439,7.002317,6.51042,19.386500000000012,1293.9261111104865
2023-10-29 10:51:00,39.78588,0.5787040000000001,0.687969401984771,6.221062,6.452548,21.701400000000035,1293.9761111104865
2023-10-29 10:54:00,42.21643,0.8391209999999996,0.7645064650578395,6.9444420000000004,6.799771000000001,19.965300000000013,1294.0261111104865
2023-10-29 10:57:00,45.13889,0.7233799999999997,0.7935239739486071,7.320601999999999,7.465281999999999,22.858700000000027,1294.0761111104864
2023-10-29 11:00:00,39.78588,0.868055,0.7780280683781277,7.928236,7.754631,19.675999999999988,1294.1261111104864
2023-10-29 11:03:00,34.43287,0.7233789999999996,0.8204882166283887,8.043986,8.246527,17.071799999999996,1294.1761111104863
2023-10-29 11:06:00,43.1713,0.9837959999999999,0.9095420716513304,7.812495999999999,7.667820000000001,19.097199999999987,1294.2261111104863
2023-10-29 11:09:00,45.13889,0.7233789999999996,0.8204882166283887,7.609956,7.8124970000000005,24.594899999999996,1294.2761111104862
2023-10-29 11:12:00,50.46296,0.9548610000000002,0.8805413564909045,7.667826,7.523145,26.331000000000017,1294.3261111104862
2023-10-29 11:15:00,51.41782,0.8101849999999997,0.8101884999997073,6.857635999999999,6.857641,24.884299999999996,1294.3761111104861
2023-10-29 11:18:00,49.97107,0.6365739999999995,0.7722389911784829,6.799766,7.089122,29.51389999999998,1294.426111110486
2023-10-29 11:21:00,42.36111,0.6365739999999995,0.797627016127943,7.378475999999999,7.7256920000000004,19.965299999999985,1294.476111110486
2023-10-29 11:24:00,42.21643,0.6076389999999998,0.7556415645674347,7.262735999999999,7.581016999999999,23.43749999999997,1294.526111110486
2023-10-29 11:27:00,43.1713,0.78125,0.8098414210248248,7.320605999999999,7.378476,24.016299999999973,1294.576111110486
2023-10-29 11:30:00,47.56945,0.7523149999999994,0.7949287425316575,7.175926,7.262731,24.30559999999997,1294.626111110486
2023-10-29 11:33:00,47.56945,0.6365739999999995,0.784992905152168,7.175926,7.494212,25.75230000000002,1294.6761111104859
2023-10-29 11:36:00,51.41782,0.8101849999999997,0.8528523617112073,7.291665999999999,7.378471,26.04170000000002,1294.7261111104858
2023-10-29 11:39:00,51.41782,0.78125,0.851543518186864,7.031245999999999,7.1759260000000005,24.884299999999968,1294.7761111104858
2023-10-29 11:42:00,46.12268,0.49189799999999995,0.6979757667047477,6.655096,7.118058,22.858799999999974,1294.8261111104857
2023-10-29 11:45:00,40.27778,0.5208329999999997,0.7160573543409227,7.320605999999999,7.754632999999999,21.412099999999953,1294.8761111104857
2023-10-29 11:48:00,41.72454,0.6655089999999992,0.7354802683182439,7.291666,7.436347,21.99079999999998,1294.9261111104856
2023-10-29 11:51:00,39.32291,0.6076389999999998,0.6908134170707477,7.118056,7.291667,20.543900000000008,1294.9761111104856
2023-10-29 11:54:00,44.15509,0.8391200000000003,0.7645006642539325,7.060186,6.915506,22.28019999999998,1295.0261111104855
2023-10-29 11:57:00,44.15509,0.7523149999999994,0.7949287425316575,7.204862,7.291667,21.411999999999978,1295.0761111104855
2023-10-29 12:00:00,48.5243,0.8969909999999999,0.8528554321899859,7.320601999999999,7.233801,24.016199999999998,1295.1261111104855
2023-10-29 12:03:00,48.5243,0.78125,0.7956283411423488,7.002317,7.0312470000000005,21.990700000000032,1295.1761111104854
2023-10-29 12:06:00,47.56945,0.6365739999999995,0.7331910971922423,6.655096,6.857642,23.14820000000003,1295.2261111104854
2023-10-29 12:09:00,42.70834,0.578703,0.7511502286053889,7.233796,7.609953,23.148199999999974,1295.2761111104853
2023-10-29 12:12:00,39.78588,0.43402799999999964,0.6261726919330285,6.741896,7.175928,20.254699999999957,1295.3261111104853
2023-10-29 12:15:00,38.10764,0.78125,0.7369992919458539,6.973375999999999,6.886575999999999,18.518599999999992,1295.3761111104852
2023-10-29 12:18:00,34.43287,0.6365739999999995,0.6928373636026878,6.973375999999999,7.089122000000001,17.07170000000002,1295.4261111104852
2023-10-29 12:21:00,42.70834,0.868055,0.8966822337414808,7.581016,7.638890999999999,22.858799999999974,1295.4761111104851
2023-10-29 12:24:00,45.13889,0.78125,0.8651547634801205,7.667826,7.841436,20.25460000000004,1295.526111110485
2023-10-29 12:27:00,47.56945,0.8680560000000002,0.8824498887924919,7.957172,7.986116,25.462999999999965,1295.576111110485
2023-10-29 12:30:00,50.95486,0.8969909999999999,0.8824474596222017,7.667821999999999,7.638890999999999,25.463000000000022,1295.626111110485
2023-10-29 12:33:00,50.95486,0.78125,0.851543518186863,7.233796,7.378475999999999,26.620400000000018,1295.676111110485
2023-10-29 12:36:00,52.40162,0.7233799999999997,0.8728754515272908,7.060181999999999,7.3784719999999995,24.595,1295.726111110485
2023-10-29 12:45:00,49.0162,0.6655099999999994,0.8014999813295379,6.9444420000000004,7.233792000000001,25.17350000000002,1295.876111110485
2023-10-29 12:48:00,49.0162,0.7523149999999994,0.8225340262582084,7.060181999999999,7.2048570000000005,23.726799999999997,1295.926111110485
2023-10-29 12:51:00,49.0162,0.7233799999999997,0.8337769575236511,7.1180520000000005,7.3495420000000005,26.33110000000002,1295.976111110485
2023-10-29 12:54:00,41.23264,0.6076389999999998,0.7429526001406676,7.175922,7.465283,21.990700000000004,1296.0261111104849
2023-10-29 13:00:00,40.76968,0.7233789999999996,0.751944381896695,7.1759260000000005,7.233797000000001,19.965300000000013,1296.1261111104848
2023-10-29 13:03:00,41.23264,0.6365739999999995,0.7198925410404474,6.944445999999999,7.1180520000000005,21.122600000000034,1296.1761111104847
2023-10-29 13:06:00,39.78588,0.78125,0.7369940897232571,6.886576,6.799766,19.386599999999987,1296.2261111104847
2023-10-29 13:12:00,40.76968,0.7233789999999996,0.7233804999628265,6.886576,6.886577000000001,19.386599999999987,1296.3261111104846
2023-10-29 13:15:00,46.12268,0.9259259999999996,0.836116940174241,7.320606,7.14699,24.016200000000026,1296.3761111104845
2023-10-29 13:21:00,42.41898,0.5208329999999997,0.7397230485845031,7.233795999999999,7.725693000000001,22.28019999999998,1296.4761111104845
2023-10-29 13:24:00,45.74653,0.7233799999999997,0.7935239739486071,6.828701000000001,6.973381000000001,24.884299999999996,1296.5261111104844
2023-10-29 13:27:00,51.70718,0.78125,0.837788973186388,7.262735999999999,7.378476,25.462999999999965,1296.5761111104844
2023-10-29 13:33:00,53.38542,0.6655089999999992,0.8143142704341705,6.857636,7.175927,25.75229999999999,1296.6761111104843
2023-10-29 13:36:00,48.03241,0.46296300000000024,0.7023472983398152,6.626161,7.175927999999999,24.01630000000003,1296.7261111104842
2023-10-29 13:42:00,50.95486,0.8680560000000002,0.9107745200195623,7.1180509999999995,7.204864999999999,27.488400000000013,1296.8261111104841
2023-10-29 13:45:00,47.04861,0.6076389999999998,0.7556415645674347,6.8287059999999995,7.146986999999999,24.594900000000024,1296.876111110484
2023-10-29 13:51:00,49.97107,0.78125,0.7956283411423488,6.886575999999999,6.915506,26.04170000000002,1296.976111110484
2023-10-29 13:54:00,48.5243,0.6365739999999995,0.7593552144538934,6.7418960000000006,7.002312,27.199099999999987,1297.026111110484
2023-10-29 13:57:00,37.81829,0.5497689999999995,0.6842796325622463,6.770832,7.060183,17.939899999999966,1297.076111110484
2023-10-29 14:03:00,34.43287,0.6076389999999998,0.6774027067781533,6.915512,7.060182999999999,18.80789999999996,1297.1761111104838
2023-10-29 14:06:00,41.23264,0.6365739999999995,0.6928326307763374,6.2210659999999995,6.336802,19.96519999999998,1297.2261111104838
2023-10-29 14:12:00,42.21643,0.6655089999999992,0.6940434280628691,6.568286,6.626157000000001,20.543999999999983,1297.3261111104837
2023-10-29 14:15:00,42.21643,0.578703,0.7634228671594455,7.060186,7.465283,21.41210000000001,1297.3761111104836
2023-10-29 14:21:00,43.1713,0.78125,0.79563328107716,7.233796,7.262736,24.016200000000026,1297.4761111104835
2023-10-29 14:24:00,47.56945,0.7233789999999996,0.8204882166283896,7.378475999999999,7.581017000000001,23.1481,1297.5261111104835
2023-10-29 14:27:00,49.0162,0.8391200000000003,0.8535092290083705,7.089116000000001,7.118056,24.30559999999997,1297.5761111104835
2023-10-29 14:33:00,49.0162,0.6944439999999998,0.7914074598567108,7.2048559999999995,7.407412,26.041600000000017,1297.6761111104834
2023-10-29 14:36:00,50.46296,0.5497689999999995,0.7814706534452258,6.886571999999999,7.407403,27.198999999999984,1297.7261111104833
2023-10-29 14:42:00,48.03241,0.6076389999999998,0.8649678988351603,7.060181999999999,7.638893,21.701400000000035,1297.8261111104832
2023-10-29 14:45:00,49.0162,0.7233799999999997,0.8337769575236511,7.233791999999999,7.465281999999999,26.909699999999987,1297.8761111104832
2023-10-29 14:48:00,40.27778,0.7233800000000006,,7.2048570000000005,7.2048570000000005,22.569399999999973,1297.9261111104831
2023-10-29 14:54:00,40.24884,0.7233800000000006,0.7088176058977049,6.799767000000001,6.770837,20.254599999999982,1298.026111110483
2023-10-29 14:57:00,43.1713,0.8680560000000002,0.7463404022053217,6.799772,6.5682860000000005,22.569500000000033,1298.076111110483
2023-10-29 15:03:00,42.70834,0.7233799999999997,0.7088125371615801,6.684031999999999,6.655092,20.54400000000001,1298.176111110483
2023-10-29 15:06:00,39.32291,0.7233800000000006,0.7519448949741886,6.857637,6.915507,19.965300000000013,1298.2261111104829
2023-10-29 15:09:00,39.32291,0.78125,0.7666950332527332,7.089117,7.060187000000001,19.96519999999998,1298.2761111104828
2023-10-29 15:12:00,41.72454,0.8969910000000008,0.791401138281155,7.002317,6.799765999999999,22.858799999999974,1298.3261111104828
2023-10-29 15:18:00,44.61805,0.7523150000000003,0.8225340262582085,7.089117,7.233792,21.70139999999998,1298.4261111104827
2023-10-29 15:21:00,42.70834,0.7233800000000006,0.765966298648982,7.262727,7.349537,21.990700000000004,1298.4761111104826
2023-10-29 15:27:00,45.13889,0.9259260000000005,0.8046475071360156,6.973377000000001,6.741901,21.412000000000035,1298.5761111104825
2023-10-29 15:30:00,48.03241,0.8680560000000002,0.7935220901534203,7.291667,7.146991000000001,25.173700000000025,1298.6261111104825
2023-10-29 15:33:00,49.97107,0.8969909999999999,0.8070767627592972,6.915512,6.741901,25.462999999999965,1298.6761111104825
2023-10-29 15:39:00,51.93866,0.8680560000000002,0.8387913578446421,6.915507,6.857641,23.148100000000028,1298.7761111104824
2023-10-29 15:42:00,49.97107,0.8391200000000003,0.8245663589038176,7.146992000000001,7.118052,23.437599999999975,1298.8261111104823
2023-10-29 15:48:00,47.56945,0.7233790000000004,0.7935234421236267,7.002312,7.146992999999999,26.90979999999999,1298.9261111104822
2023-10-29 15:51:00,42.21643,0.78125,0.7369992919458539,6.828702000000001,6.7419020000000005,21.70139999999998,1298.9761111104822
2023-10-29 15:57:00,41.23264,0.868055,0.7623040661232799,6.799772000000001,6.597227,21.412000000000006,1299.076111110482
2023-10-29 16:00:00,44.15509,0.8680560000000002,0.7780231395608111,6.857641999999999,6.684025999999999,21.70139999999998,1299.126111110482
2023-10-29 16:03:00,32.98611,0.4340280000000005,0.6144800231549095,6.915512,7.320604,16.782399999999996,1299.176111110482
2023-10-29 18:51:00,97.07755,-0.6076389999999998,,0.6655090000000001,4.6006979999999995,66.84030000000001,1299.176111110482
2023-10-29 18:57:00,97.07755,-0.5787039999999992,,0.7233790000000004,4.6006979999999995,69.1551,1299.176111110482
2023-10-29 19:00:00,97.07755,-0.578703,,0.20254700000000003,4.253475999999999,47.7431,1299.176111110482
2023-10-29 19:06:00,97.07755,-0.5497689999999995,,0.28935200000000005,4.484957999999999,51.504699999999985,1299.176111110482
2023-10-29 19:09:00,97.07755,-0.578703,,0.3761580000000002,5.208336999999999,48.900499999999994,1299.176111110482
2023-10-30 08:03:00,30.55556,1.5914349999999997,0.7910525646470237,3.819445,2.546297,13.888899999999978,1299.176111110482
2023-10-30 10:30:00,30.09259,2.054399,0.9004898903921889,5.0636600000000005,3.2986109999999993,14.467600000000004,1299.176111110482
2023-10-30 10:45:00,30.09259,2.141203,0.8927100636591274,5.034720000000001,3.153937000000001,13.888900000000007,1299.176111110482
2023-10-30 10:51:00,31.45255,2.1122690000000004,0.9170175463155524,4.97685,3.153931,14.467600000000004,1299.176111110482
2023-10-31 15:12:00,30.55556,0.3472229999999996,0.5125000462284589,4.6296289999999996,5.005788000000001,17.361199999999997,1299.176111110482
2023-10-31 15:15:00,32.52315,0.6655089999999992,0.47074950485234385,4.803235999999999,4.456017000000001,14.46769999999998,1299.176111110482
2023-11-01 14:21:00,38.10764,2.0254629999999993,0.9516106047700132,4.369214,2.690977,17.36100000000002,1299.176111110482
2023-11-01 14:24:00,49.97107,1.9097220000000004,0.9703536055683534,6.3657449999999995,4.8611130000000005,23.4375,1299.176111110482
2023-11-01 14:30:00,51.93866,1.6782409999999999,0.895716718376938,6.16319,4.890048999999999,24.884299999999996,1299.176111110482
2023-11-01 14:33:00,30.38194,1.3888889999999998,0.6741311618925935,5.98958,4.861111,15.046299999999974,1299.176111110482
2023-11-01 14:39:00,31.53935,1.5046300000000006,0.6801722860841614,5.613425,4.340274999999999,15.914400000000029,1299.176111110482
2023-11-01 14:42:00,30.55556,1.5335650000000003,0.7986847602363645,5.43981,4.253474999999999,16.203799999999973,1299.176111110482
2023-11-01 14:48:00,30.55556,1.5335650000000003,0.7986847602363645,5.43981,4.253474999999999,15.625,1299.176111110482
2023-11-01 14:51:00,44.61805,1.8807870000000007,0.879546602693375,5.381945000000001,3.8194479999999995,21.990699999999975,1299.176111110482
2023-11-01 15:03:00,30.55556,1.5335650000000003,0.746061724803578,5.55556,4.311345,15.914299999999997,1299.176111110482
2023-11-01 15:09:00,31.53935,1.5335650000000003,0.7460617248035764,5.49769,4.253474999999999,16.493000000000023,1299.176111110482
2023-11-01 15:12:00,30.55556,1.3888889999999998,0.700959593134042,5.29514,4.195601000000001,15.04630000000003,1299.176111110482
2023-11-01 15:24:00,35.41666,1.7939819999999997,0.8246679773490496,4.542820000000001,3.0381979999999995,16.7825,1299.176111110482
2023-11-01 15:33:00,30.55556,1.5335649999999994,0.58829326766563,4.89005,3.501155,16.782399999999996,1299.176111110482
2023-11-02 09:12:00,31.53935,1.5046300000000006,0.7093504470141839,4.224537000000001,2.9803229999999994,15.625,1299.176111110482
2023-11-02 09:15:00,30.55556,1.4467600000000003,0.7191383364279976,4.195602,3.0381929999999997,15.335700000000003,1299.176111110482
2023-11-03 09:00:00,30.55556,1.6203700000000003,0.8000672088845546,4.94792,3.6458299999999992,14.178300000000007,1299.176111110482
2023-11-03 09:03:00,39.78588,1.6203700000000003,0.7726046157279095,4.832179999999999,3.5011599999999996,15.9144,1299.226111110482
2023-11-03 09:09:00,40.76968,1.649305,0.7524424861008884,4.774310000000001,3.385415000000001,17.93979999999999,1299.3261111104819
2023-11-03 09:12:00,38.80209,1.5335650000000003,1.0591805006913368,4.137732000000001,3.298615,18.807800000000015,1299.3761111104818
2023-11-03 09:18:00,43.1713,1.851852,1.0945744188443138,6.597220000000001,5.324078,19.676000000000016,1299.4761111104817
2023-11-03 09:21:00,44.61805,1.649305,0.9103142831863389,7.17593,5.960645,18.807900000000018,1299.5261111104817
2023-11-03 09:24:00,47.04861,1.851852,1.0018702880531092,7.17593,5.787037999999999,21.70139999999998,1299.5761111104816
2023-11-03 09:30:00,49.97107,1.6782409999999999,0.9200116498155183,7.26273,6.018519,24.016199999999998,1299.6761111104815
2023-11-03 09:33:00,45.60185,1.4178240000000004,0.8746669349170159,6.655095,5.729170999999999,22.858899999999977,1299.7261111104815
2023-11-03 09:36:00,51.93866,1.8807870000000007,0.9611567458209432,6.655095,5.179397999999999,24.88420000000002,1299.7761111104815
2023-11-03 09:39:00,54.83218,1.5046290000000004,1.06674632376028,7.92824,7.146991,27.488399999999984,1299.8261111104814
2023-11-03 09:45:00,51.93866,1.5625,0.9904787137553701,7.58102,6.597220000000001,27.777799999999985,1299.9261111104813
2023-11-03 09:48:00,50.95486,1.5046300000000006,0.9690426418829574,7.349535,6.423614999999999,26.620300000000015,1299.9761111104813
2023-11-03 09:54:00,50.95486,1.475695,0.9980275855136213,7.349535,6.510420000000001,26.04169999999999,1300.0761111104812
2023-11-03 09:57:00,50.95486,1.5046300000000006,0.9892704130167232,7.378475000000001,6.481485,28.64580000000001,1300.1261111104811
2023-11-03 10:00:00,33.47801,1.359953,0.8107266873078285,7.175923999999999,6.250000999999999,15.9144,1300.176111110481
2023-11-03 10:06:00,32.52315,1.4467599999999994,0.8411534286584572,7.17593,6.163190000000001,15.3356,1300.276111110481
2023-11-03 10:27:00,31.53935,1.8229169999999995,0.9678044423817147,6.741902,5.3530050000000005,15.914300000000026,1300.276111110481
2023-11-03 10:30:00,36.37153,2.228009,0.9813968337883677,7.609956,5.700227,19.386599999999987,1300.326111110481
2023-11-03 10:33:00,45.13889,1.765046,1.1875661718303128,9.432871,8.420135,23.726899999999972,1300.376111110481
2023-11-03 10:39:00,50.46296,1.8807869999999998,0.9866516031673996,7.812500999999999,6.365743999999999,25.462999999999994,1300.4761111104808
2023-11-03 10:42:00,48.5243,1.4178239999999995,0.8956919565307464,6.973381,6.076387,25.462999999999994,1300.5261111104808
2023-11-03 10:45:00,48.03241,1.6203709999999996,1.073051308301929,7.4363410000000005,6.48148,25.17360000000002,1300.5761111104807
2023-11-03 10:51:00,45.60185,1.5046299999999997,0.9058126102279012,7.349541,6.336801,23.1481,1300.6761111104806
