Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-03 10:54:00,41.23264,1.5914359999999999,1.0011163191394155,7.986110999999999,6.973375000000001,20.833300000000037,1300.7261111104806
2023-11-03 11:00:00,41.23264,1.6203709999999996,0.9687710361885687,8.101855999999998,7.002314999999999,23.148200000000003,1300.8261111104805
2023-11-03 11:03:00,40.24884,1.7939809999999996,1.0520168068716131,8.333336,7.089125,20.54400000000001,1300.8761111104805
2023-11-03 11:06:00,41.23264,1.649305,0.9337945168180447,7.638885999999999,6.452551,22.280100000000033,1300.9261111104804
2023-11-03 11:12:00,39.78588,1.6782409999999999,0.9436442475798434,7.552086,6.336804999999999,19.965299999999957,1301.0261111104803
2023-11-03 11:15:00,36.37153,1.649305,0.9566655713539676,7.899305999999999,6.741901,17.650400000000047,1301.0761111104803
2023-11-03 11:21:00,34.43287,1.5914349999999997,0.9364801712119152,7.957176,6.857640999999999,18.807799999999986,1301.1761111104802
2023-11-03 11:24:00,35.90857,1.0416670000000003,0.8052473702790165,8.043986,7.609948999999999,17.939899999999966,1301.2261111104801
2023-11-03 11:30:00,38.33912,1.070602,0.8520679926657054,7.92824,7.523148000000001,20.25460000000004,1301.32611111048
2023-11-03 11:33:00,36.89236,0.6944440000000007,0.791402860466848,7.87037,8.072916,17.650499999999965,1301.37611111048
2023-11-03 11:36:00,46.12268,1.186343,0.9697365463700421,7.754630000000001,7.349537000000001,20.25460000000001,1301.42611111048
2023-11-03 11:42:00,39.78588,0.5208329999999997,0.8084412906156488,8.3044,8.969907000000001,19.675900000000013,1301.5261111104799
2023-11-03 11:45:00,49.0162,0.8969909999999999,0.8528554321899859,8.04398,7.957179,23.1481,1301.5761111104798
2023-11-03 11:51:00,51.76505,1.0127319999999997,0.9536917298796636,8.42014,8.304398,24.016199999999998,1301.6761111104797
2023-11-03 11:54:00,47.04861,0.7523150000000003,0.8225340262582079,7.5810200000000005,7.725694999999999,22.858800000000002,1301.7261111104797
2023-11-03 12:00:00,45.60185,0.8101849999999997,0.8245688884073343,7.55208,7.581015,21.12270000000001,1301.8261111104796
2023-11-03 12:03:00,43.6632,0.7233790000000004,0.8070757588972818,7.43634,7.609951000000001,20.543999999999983,1301.8761111104795
2023-11-03 12:06:00,41.72454,0.9259259999999996,0.8046419911009821,7.407411,7.175925,20.833399999999983,1301.9261111104795
2023-11-03 12:12:00,38.91782,0.78125,0.7666950332527332,7.378470999999999,7.349541,20.543999999999983,1302.0261111104794
2023-11-03 12:15:00,39.32291,0.9548609999999993,0.8651552316478495,8.043986,7.870375,19.676000000000016,1302.0761111104794
2023-11-03 12:21:00,40.24884,0.9548609999999993,0.8015004262217335,7.957176,7.667825,21.122800000000012,1302.1761111104793
2023-11-03 12:24:00,44.61805,1.2152779999999996,0.8766394513087176,7.754626,7.146988,21.12269999999998,1302.2261111104792
2023-11-03 12:27:00,45.13889,1.2442129999999993,0.9067088236546536,8.043986,7.436343000000001,23.4375,1302.2761111104792
2023-11-03 12:33:00,45.60185,1.0995369999999998,0.9634709439602003,7.986116,7.725699,24.594899999999967,1302.376111110479
2023-11-03 12:36:00,44.15509,0.8680560000000002,0.8088041267750988,7.667826000000001,7.55208,24.3056,1302.426111110479
2023-11-03 12:42:00,41.72454,0.78125,0.7956332810771581,7.378470000000001,7.40741,21.412000000000035,1302.526111110479
2023-11-03 12:45:00,42.70834,0.6365740000000004,0.7198925410404479,7.175929999999999,7.349536,20.254699999999985,1302.576111110479
2023-11-03 12:51:00,40.24884,0.8391200000000003,0.7645006642539325,7.17593,7.03125,22.5694,1302.6761111104788
2023-11-03 12:54:00,42.41898,0.9837959999999999,0.8143130794593858,7.725690000000001,7.4074040000000005,22.5694,1302.7261111104788
2023-11-03 12:57:00,43.6632,0.8680560000000002,0.7780231395608111,7.060186000000001,6.886570000000001,20.543900000000008,1302.7761111104787
2023-11-03 13:03:00,43.6632,0.8680560000000002,0.7935220901534203,7.089116,6.94444,20.25460000000001,1302.8761111104786
2023-11-03 13:06:00,44.15509,0.9548609999999993,0.8015004262217335,7.465276,7.175925,21.701400000000007,1302.9261111104786
2023-11-03 13:12:00,42.70834,0.9259259999999996,0.8046475071360155,7.407405999999999,7.175929999999999,19.676000000000016,1303.0261111104785
2023-11-03 13:15:00,42.70834,0.8680559999999993,0.7935220901534196,7.407405999999999,7.26273,19.097200000000015,1303.0761111104785
2023-11-03 13:21:00,41.72454,1.0127309999999996,0.8270085969377481,7.4363459999999995,7.089124999999999,19.96519999999998,1303.1761111104784
2023-11-03 13:24:00,42.70834,1.0127309999999996,0.8270085969377481,7.4363459999999995,7.089124999999999,21.99079999999998,1303.2261111104783
2023-11-03 13:27:00,43.6632,0.8969909999999999,0.8070767627592961,7.2627310000000005,7.089119999999999,22.569499999999977,1303.2761111104783
2023-11-03 13:30:00,42.21643,0.8969909999999999,0.8070767627592961,7.291666,7.118054999999999,22.280100000000004,1303.3261111104782
2023-11-03 13:33:00,41.23264,1.0127309999999996,0.8101488897062401,7.378476,7.002314999999999,20.543900000000008,1303.3761111104782
2023-11-03 13:36:00,43.1713,1.0416669999999995,0.8225610504233625,7.378476,6.9733789999999996,21.412000000000035,1303.4261111104781
2023-11-03 13:39:00,42.70834,0.9837959999999999,0.8143130794593871,7.291670999999999,6.973385,19.675900000000013,1303.476111110478
2023-11-03 13:42:00,44.61805,0.8969909999999999,0.7914065935864973,7.2627310000000005,7.06019,21.990700000000032,1303.526111110478
2023-11-03 13:45:00,46.12268,1.0127319999999997,0.8270090337311558,7.262735999999999,6.915514000000001,21.701400000000007,1303.576111110478
2023-11-03 13:48:00,46.12268,0.868055,0.7780280683781277,7.204860000000001,7.031255000000001,20.83329999999998,1303.626111110478
2023-11-03 13:51:00,44.61805,0.8101850000000006,0.7808962126737545,7.204860000000001,7.1469949999999995,19.09730000000002,1303.676111110478
2023-11-03 13:54:00,46.58565,1.1284729999999996,0.8767136269681591,7.4363410000000005,6.973378,22.280100000000004,1303.7261111104779
2023-11-03 13:57:00,43.1713,0.8680560000000002,0.793522090153419,7.349541,7.204864999999999,20.83340000000001,1303.7761111104778
2023-11-03 14:00:00,49.0162,1.186343,0.9009760312972452,7.523146,7.002312999999999,22.858800000000002,1303.8261111104778
2023-11-03 14:03:00,54.36921,1.1863419999999998,0.8831247434352602,7.494211,6.9444490000000005,25.75229999999999,1303.8761111104777
2023-11-03 14:06:00,62.61574,1.2152779999999996,1.0156165272183206,7.696761,7.320603,30.960700000000003,1303.9261111104777
2023-11-03 14:09:00,57.75463,0.8969909999999999,0.9113849268251236,7.378470999999999,7.4074100000000005,27.777799999999985,1303.9761111104776
2023-11-03 14:12:00,66.98495,1.3020829999999997,1.0021901710051973,7.986116,7.436343,31.828699999999998,1304.0261111104776
2023-11-03 14:15:00,64.0625,0.7523149999999994,0.9021197746873278,7.407405999999999,7.725691,29.513900000000007,1304.0761111104775
2023-11-03 14:18:00,64.0625,0.9548609999999993,0.9256250069140249,7.667825999999999,7.609955,30.381899999999973,1304.1261111104775
2023-11-03 14:21:00,69.87847,1.1863419999999998,0.9697361092891306,7.523151,7.118059000000001,31.828699999999998,1304.1761111104774
2023-11-03 14:24:00,58.85417,0.6076389999999998,0.8413577729236177,7.349536,7.870367,28.06710000000001,1304.2261111104774
2023-11-03 14:27:00,62.61574,1.0416670000000003,0.9052249859735323,7.204866,6.944449,28.93519999999998,1304.2761111104774
2023-11-03 14:30:00,63.5706,0.8391200000000003,0.9095392245837932,7.34954,7.494210000000001,27.777799999999985,1304.3261111104773
2023-11-03 14:33:00,62.61574,0.8969909999999999,0.9113799793201125,7.320606000000001,7.349535,29.22460000000001,1304.3761111104773
2023-11-03 14:36:00,64.5544,0.983797,0.9095425461620378,7.118056,6.9733789999999996,30.671299999999974,1304.4261111104772
2023-11-03 14:39:00,65.53819,0.8680560000000002,0.8680539999897631,6.886576000000001,6.886570000000001,28.35639999999998,1304.4761111104772
2023-11-03 14:42:00,62.61574,0.8391200000000003,0.8535042850349146,6.79977,6.8286999999999995,31.539299999999997,1304.5261111104771
2023-11-03 14:45:00,62.61574,0.9259250000000003,0.8818115289515079,6.79977,6.7129650000000005,30.0925,1304.576111110477
2023-11-03 14:48:00,64.5544,0.9259250000000003,0.8667658661196087,6.79977,6.684025,29.803200000000004,1304.626111110477
2023-11-03 14:51:00,65.53819,0.8101849999999997,0.8245688884073346,6.741899999999999,6.770835000000001,30.092600000000004,1304.676111110477
2023-11-03 14:54:00,65.53819,0.8969909999999999,0.8528502581455317,6.7997700000000005,6.712959,28.64580000000001,1304.726111110477
2023-11-03 14:57:00,66.86921,0.8101849999999997,0.8528523617112066,6.7997700000000005,6.886575,31.539299999999997,1304.776111110477
2023-11-03 15:00:00,65.53819,0.8101849999999997,0.8528523617112066,6.7997700000000005,6.886575,29.513800000000003,1304.8261111104769
2023-11-03 15:03:00,64.0625,0.7523150000000003,0.8361168198682585,6.712965,6.886570000000001,31.5394,1304.8761111104768
2023-11-03 15:06:00,64.0625,0.78125,0.8238890804264944,6.712965,6.799765,27.488400000000013,1304.9261111104768
2023-11-03 15:09:00,63.04977,0.8391200000000003,0.8245663589038176,6.770835000000001,6.7418949999999995,26.620400000000018,1304.9761111104767
2023-11-03 15:12:00,64.5544,0.8969909999999999,0.8377894509351518,6.8286999999999995,6.712959,28.93520000000001,1305.0261111104767
2023-11-03 15:15:00,65.53819,0.868055,0.853506757024004,6.8286999999999995,6.799765000000001,27.488400000000013,1305.0761111104766
2023-11-03 15:18:00,65.53819,0.78125,0.7956283411423468,6.7997700000000005,6.8286999999999995,28.935100000000006,1305.1261111104766
2023-11-03 15:21:00,64.5544,0.78125,0.8238890804264944,6.741899999999999,6.8286999999999995,28.64580000000001,1305.1761111104765
2023-11-03 15:24:00,64.5544,0.78125,0.8238890804264944,6.712965,6.799765,28.35650000000001,1305.2261111104765
2023-11-03 15:27:00,63.51273,0.78125,0.8238890804264944,6.712965,6.799765,31.5394,1305.2761111104764
2023-11-03 15:30:00,62.12384,0.8101849999999997,0.8387858671635611,6.684029999999999,6.7418949999999995,27.199099999999987,1305.3261111104764
2023-11-03 15:33:00,63.0787,0.8101849999999997,0.8101834999997066,6.7419,6.7418949999999995,31.25,1305.3761111104764
2023-11-03 15:36:00,63.0787,0.7523150000000003,0.8225340262582079,6.684025000000001,6.8286999999999995,26.909699999999987,1305.4261111104763
2023-11-03 15:39:00,61.77662,0.8391200000000003,0.8535042850349146,6.770835000000001,6.799765000000001,26.62039999999999,1305.4761111104763
2023-11-03 15:42:00,62.61574,0.8391209999999996,,6.770829999999999,6.770829000000001,29.803300000000007,1305.5261111104762
2023-11-03 15:45:00,63.5706,0.8680560000000002,0.8535072514212546,6.828705,6.7997689999999995,29.22460000000001,1305.5761111104762
2023-11-03 15:48:00,65.01736,0.78125,0.8238890804264944,6.770835000000001,6.857635000000001,28.35650000000001,1305.6261111104761
2023-11-03 15:51:00,65.01736,0.8680560000000002,0.8680589999971488,6.799765,6.7997689999999995,29.513800000000003,1305.676111110476
2023-11-03 15:54:00,61.16898,0.78125,0.8238939093564178,6.799765,6.886575,27.777799999999985,1305.726111110476
2023-11-03 15:57:00,60.18519,0.8391200000000003,0.8535092290083705,6.799765,6.828704999999999,28.067099999999982,1305.776111110476
2023-11-03 16:00:00,57.75463,0.8391200000000003,0.8535042850349146,6.770835000000001,6.799765000000001,33.56480000000002,1305.826111110476
2023-11-03 16:03:00,54.83218,0.9548610000000002,0.8805466419572929,6.886570000000001,6.741898999999999,27.488400000000013,1305.876111110476
2023-11-03 16:06:00,56.77083,1.0416670000000003,0.8728741183707385,7.00231,6.684023,26.331000000000017,1305.9261111104759
2023-11-03 16:09:00,60.18519,1.0995370000000007,0.8983726547327237,7.08912,6.712963,32.1181,1305.9761111104758
2023-11-03 16:12:00,54.83218,0.78125,0.851543518186864,6.88657,7.031250000000001,28.06710000000001,1306.0261111104758
2023-11-03 16:15:00,53.35648,0.694445,0.8436049758409637,6.799766000000001,7.118051,34.72219999999999,1306.0761111104757
2023-11-03 16:18:00,55.81597,0.8101859999999999,0.8667713965731518,6.915506,7.031250000000001,29.803200000000004,1306.1261111104757
2023-11-03 16:21:00,57.75463,0.6076389999999998,0.8052498530818804,6.770836,7.2048570000000005,26.33099999999999,1306.1761111104756
2023-11-03 16:24:00,58.73843,0.6076389999999998,0.8173849642491468,6.741896,7.2048570000000005,32.1181,1306.2261111104756
2023-11-03 16:27:00,53.38542,0.4050929999999999,0.7682314846946782,6.481485999999999,7.378473,32.98600000000005,1306.2761111104755
2023-11-03 16:30:00,52.40162,0.5787040000000001,0.7995934821108217,6.6550910000000005,7.146986999999999,28.067099999999982,1306.3261111104755
2023-11-03 16:33:00,55.32407,0.49189799999999995,0.7212415901701467,6.3657390000000005,6.886571,30.092600000000004,1306.3761111104754
2023-11-03 16:36:00,62.78935,0.08680600000000016,0.48338532790626804,5.410881,6.770834999999999,33.56480000000002,1306.4261111104754
2023-11-03 16:39:00,58.73843,0.05787000000000031,0.4627278762210639,5.671297999999999,7.204858,35.59030000000001,1306.4761111104754
2023-11-03 16:42:00,54.83218,0.31828699999999976,0.6983417764990622,6.22106,7.204863,31.828700000000026,1306.5261111104753
2023-11-03 16:45:00,50.95486,0.8391209999999996,0.8677349182123122,6.944443000000001,7.002312,31.25,1306.5761111104753
2023-11-03 16:48:00,49.97107,0.8391200000000003,0.8818091090024885,6.799772000000001,6.886572,28.35650000000004,1306.6261111104752
2023-11-03 16:51:00,48.5243,0.78125,0.837788973186388,6.770837,6.886577000000001,28.93520000000001,1306.6761111104752
2023-11-03 16:54:00,47.04861,0.868055,0.853506757024004,6.915512,6.886577000000001,29.22460000000001,1306.7261111104751
2023-11-03 16:57:00,46.12268,0.8391209999999996,0.8535097347076809,6.944443000000001,6.973382000000001,23.1481,1306.776111110475
2023-11-03 17:00:00,48.03241,0.9548610000000002,0.8651552316478498,6.9444420000000004,6.770831,27.199099999999987,1306.826111110475
2023-11-03 17:03:00,49.0162,0.78125,0.8238890804264944,6.712967000000001,6.799767000000001,30.96070000000003,1306.876111110475
2023-11-03 17:06:00,49.0162,0.8969909999999999,0.8377894509351518,6.799772,6.684031,28.067099999999982,1306.926111110475
2023-11-03 17:09:00,49.5081,0.78125,0.8098414210248234,6.7419020000000005,6.799772,29.22460000000001,1306.976111110475
2023-11-03 17:12:00,48.03241,0.8391200000000003,,6.8287070000000005,6.828707,27.199099999999987,1307.0261111104749
2023-11-03 17:15:00,48.03241,0.8391209999999996,0.8818096258198493,6.857643,6.9444420000000004,30.671299999999974,1307.0761111104748
2023-11-03 17:18:00,48.03241,0.9259259999999996,0.881812012940797,6.973378,6.886572,28.067200000000014,1307.1261111104748
2023-11-03 17:21:00,46.58565,0.9837959999999999,0.8941869690621019,7.089118,6.9155120000000005,27.488399999999956,1307.1761111104747
2023-11-03 17:24:00,46.58565,0.9548610000000002,0.880546641957294,7.089118,6.944447,26.909699999999987,1307.2261111104747
2023-11-03 17:27:00,45.13889,1.070602,0.9021234886543791,7.1469879999999995,6.828706,25.173500000000047,1307.2761111104746
2023-11-03 17:30:00,46.58565,0.9548609999999993,0.8337728466049501,7.002317999999999,6.770837,24.01619999999997,1307.3261111104746
2023-11-03 17:33:00,47.04861,1.0127309999999996,0.8919911320815445,7.031248000000001,6.799767000000001,26.62039999999996,1307.3761111104745
2023-11-03 17:36:00,47.04861,1.0127319999999997,0.9385393524752409,7.146988,7.002316,26.909700000000043,1307.4261111104745
2023-11-03 17:39:00,48.03241,0.8969899999999997,0.8824469650417771,7.031247,7.002317,30.9606,1307.4761111104744
2023-11-03 17:42:00,49.0162,0.7523150000000003,0.8225340262582085,6.828707,6.973382,27.777800000000013,1307.5261111104744
2023-11-03 17:45:00,49.0162,0.7523149999999994,0.8088038885414882,6.799771999999999,6.915507,28.356400000000008,1307.5761111104744
2023-11-03 17:48:00,49.5081,0.8101849999999997,0.8387858671635611,6.770835999999999,6.828701,30.092600000000004,1307.6261111104743
2023-11-03 17:51:00,49.5081,0.6365739999999995,0.7463444343748532,6.6550910000000005,6.886577000000001,29.80329999999998,1307.6761111104743
2023-11-03 17:54:00,49.5081,0.5787040000000001,0.7511508236571385,6.510416,6.886572,27.199100000000044,1307.7261111104742
2023-11-03 17:57:00,49.94213,0.7523150000000003,0.794928742531658,6.568291,6.6550959999999995,30.381999999999948,1307.7761111104742
2023-11-03 18:00:00,51.41782,0.6365739999999995,0.7722389911784839,6.365735999999999,6.655092000000001,28.64580000000001,1307.8261111104741
2023-11-03 18:03:00,51.41782,0.6655089999999992,0.7755056309980572,6.365735999999999,6.597227,25.752399999999966,1307.876111110474
2023-11-03 18:06:00,52.40162,0.694445,0.7914034059973067,6.626161,6.828706,28.067099999999982,1307.926111110474
2023-11-03 18:09:00,52.40162,0.7523150000000003,0.8088038885414884,6.568291,6.684026,33.275499999999965,1307.976111110474
2023-11-03 18:12:00,51.41782,0.694445,0.7914034059973067,6.510416,6.712961000000001,29.513800000000003,1308.026111110474
2023-11-03 18:15:00,49.97107,0.5787040000000001,0.7387679260230081,6.452546000000001,6.799772,26.909699999999987,1308.076111110474
2023-11-03 18:18:00,49.5081,0.5787040000000001,0.7634234686942678,6.423610999999999,6.828707,27.488500000000045,1308.1261111104739
2023-11-03 18:21:00,50.95486,0.694445,0.7645033297100172,6.394676,6.539351000000001,23.1481,1308.1761111104738
2023-11-03 18:24:00,51.41782,0.578703,0.7262603098527505,6.19213,6.510417,30.671299999999974,1308.2261111104738
2023-11-03 18:27:00,51.41782,0.5208329999999997,0.7160573543409227,6.134259999999999,6.568287,28.93520000000001,1308.2761111104737
2023-11-03 18:30:00,52.40162,0.5787040000000001,0.7634192471798307,6.394679999999999,6.799766,27.777799999999957,1308.3261111104737
2023-11-03 18:33:00,51.41782,0.5497690000000004,0.7215829849675574,6.336805000000001,6.712966,27.199099999999987,1308.3761111104736
2023-11-03 18:36:00,50.95486,0.46296300000000024,0.690972045494735,6.221065,6.7419020000000005,24.594899999999996,1308.4261111104736
2023-11-03 18:39:00,51.93866,0.5497690000000004,0.721582984967558,6.278935,6.655096,24.01619999999997,1308.4761111104735
2023-11-03 18:42:00,49.97107,0.49189799999999995,0.686188060829252,6.16319,6.5972219999999995,29.224500000000035,1308.5261111104735
2023-11-03 18:45:00,49.5081,0.578703,0.7136320332062752,6.163190000000001,6.452547000000001,27.199000000000012,1308.5761111104734
2023-11-03 18:48:00,49.0162,0.578703,0.7136320332062752,6.30787,6.597227,29.513800000000003,1308.6261111104734
2023-11-03 18:51:00,49.0162,0.5497680000000003,0.757826389203573,6.597220000000001,7.060182,26.909699999999987,1308.6761111104734
2023-11-03 18:54:00,47.07755,0.49189799999999995,0.709661453949346,6.48148,6.973382000000001,26.620400000000018,1308.7261111104733
2023-11-03 18:57:00,45.60185,0.5208330000000005,0.7160573543409232,6.423610000000001,6.857637,22.858799999999974,1308.7761111104733
2023-11-03 19:00:00,48.03241,0.5208329999999997,0.6919554771029618,6.365740000000001,6.741897,27.77769999999998,1308.8261111104732
2023-11-03 19:03:00,49.0162,0.6365740000000004,0.7593552144538949,6.6550899999999995,6.915506,28.06710000000004,1308.8761111104732
2023-11-03 19:06:00,48.5243,0.5497680000000003,0.7458508314781387,6.45255,6.886572,29.513900000000035,1308.9261111104731
2023-11-03 19:09:00,52.40162,0.6655090000000001,0.8014994153136428,6.48148,6.770831,30.092600000000004,1308.976111110473
2023-11-03 19:12:00,52.40162,0.6365740000000004,0.759355214453894,6.336810000000001,6.597225999999999,30.381899999999973,1309.026111110473
2023-11-03 19:15:00,51.41782,0.6076389999999998,0.7429481906733235,6.2210659999999995,6.510417,30.092600000000004,1309.076111110473
2023-11-03 19:18:00,49.97107,0.5497689999999995,0.7578270086833457,6.510420999999999,6.973382000000001,32.696799999999996,1309.126111110473
2023-11-03 19:21:00,47.56945,0.7233799999999997,0.7659614822963502,6.597226,6.684025999999999,25.462999999999965,1309.176111110473
2023-11-03 19:24:00,45.60185,0.6944439999999998,0.7369961706153519,6.597225999999999,6.684031999999999,23.72679999999997,1309.2261111104729
2023-11-03 19:27:00,45.13889,0.6944439999999998,0.7369961706153519,6.510415999999999,6.5972219999999995,26.04170000000005,1309.2761111104728
2023-11-03 19:30:00,44.15509,0.7523149999999994,0.7377539322490695,6.597222,6.568287,24.30559999999997,1309.3261111104728
2023-11-03 19:33:00,44.15509,0.8391209999999996,0.7798205015193382,6.597222,6.481481,21.70139999999998,1309.3761111104727
2023-11-03 19:36:00,44.67593,0.7233789999999996,0.7233804999628265,6.4236059999999995,6.4236070000000005,26.04169999999999,1309.4261111104727
2023-11-03 19:39:00,44.67593,0.78125,0.7369940897232571,6.452546,6.365736,25.463000000000022,1309.4761111104726
2023-11-03 19:42:00,43.31597,0.7233789999999996,0.7377509580117266,6.712966,6.741897,24.305600000000027,1309.5261111104726
2023-11-03 19:45:00,43.1713,0.78125,0.7519448949741887,6.626156,6.5682860000000005,22.569500000000005,1309.5761111104725
2023-11-03 19:48:00,42.21643,0.8101859999999999,0.765964372110263,6.655092,6.5682860000000005,22.569399999999973,1309.6261111104725
2023-11-03 19:51:00,39.32291,0.5787040000000001,0.674920187886688,6.626157000000001,6.828703000000001,20.254599999999982,1309.6761111104724
2023-11-03 19:54:00,40.76968,0.8680560000000002,0.8535072514212543,7.060181999999999,7.031246,21.411999999999978,1309.7261111104724
2023-11-03 19:57:00,40.24884,0.7233799999999997,0.6638302281846183,6.915512,6.799772,21.701400000000035,1309.7761111104724
2023-11-03 20:00:00,43.1713,0.8969909999999999,0.7914065935864973,6.770832,6.568291,24.59480000000002,1309.8261111104723
2023-11-03 20:03:00,46.12268,0.8969909999999999,0.8824474596222017,6.828702,6.799771,24.884299999999996,1309.8761111104723
2023-11-03 20:06:00,44.61805,0.694445,0.7229926038433665,6.221067,6.278932000000001,24.594899999999996,1309.9261111104722
2023-11-03 20:09:00,39.78588,0.6655090000000001,0.6940434280628694,6.307872000000001,6.365742999999999,22.85880000000003,1309.9761111104722
2023-11-03 20:12:00,45.60185,1.0127319999999997,0.8270090337311548,6.799772,6.45255,28.64580000000001,1310.0261111104721
2023-11-03 20:15:00,43.6632,0.7233799999999997,,6.278932,6.278932000000001,22.280100000000004,1310.076111110472
2023-11-03 20:18:00,43.6632,0.7233800000000006,0.7088125371615799,6.278937000000001,6.2499970000000005,27.77769999999998,1310.126111110472
2023-11-03 20:21:00,43.1713,0.8391209999999996,0.809841909324748,7.1180520000000005,7.060181000000001,22.280100000000004,1310.176111110472
2023-11-03 20:24:00,44.15509,0.78125,0.7519448949741887,6.626156,6.5682860000000005,23.72679999999997,1310.226111110472
2023-11-03 20:27:00,44.15509,0.6076389999999998,0.7040662372256294,6.307866,6.510417,24.016200000000026,1310.276111110472
2023-11-03 20:30:00,43.6632,0.7523149999999994,0.7080268550741697,6.365735999999999,6.278931000000001,21.990700000000004,1310.3261111104719
2023-11-03 20:33:00,42.21643,0.7233799999999997,,6.684026,6.684025999999999,22.56940000000003,1310.3761111104718
2023-11-03 20:36:00,37.35532,0.5787039999999992,0.648354941108224,6.568286,6.712962000000001,21.122699999999952,1310.4261111104718
2023-11-03 20:39:00,37.35532,0.6944439999999998,0.6650935326601536,6.7418960000000006,6.684031999999999,20.83329999999995,1310.4761111104717
2023-11-03 20:42:00,37.35532,0.7523149999999994,0.6928328810092959,6.741902,6.626157000000001,17.071699999999964,1310.5261111104717
2023-11-03 20:45:00,38.33912,0.8391200000000003,0.7008658280610222,6.626156,6.365735999999999,18.51849999999996,1310.5761111104716
2023-11-03 20:48:00,38.33912,0.8101849999999997,0.735478458954087,6.5682860000000005,6.423611,17.650499999999965,1310.6261111104716
2023-11-03 20:51:00,40.76968,0.7523150000000003,0.7377539322490707,6.539351,6.510416,19.386599999999987,1310.6761111104715
2023-11-03 20:54:00,45.60185,0.6655100000000003,0.8767123595243341,6.770836,7.233796,22.279999999999973,1310.7261111104715
2023-11-03 20:57:00,42.21643,0.34722200000000036,0.6112382527226393,6.134259999999999,6.7708379999999995,21.12270000000001,1310.7761111104714
2023-11-03 21:00:00,42.21643,0.5787040000000001,0.6879649186023963,6.481485,6.712961000000001,25.752300000000048,1310.8261111104714
2023-11-03 21:03:00,45.10995,0.6076390000000007,0.7806701888343438,6.539355,6.915506,24.595000000000027,1310.8761111104714
2023-11-03 21:06:00,46.12268,0.5787040000000001,0.6617213752841656,5.98958,6.163195999999999,26.04169999999999,1310.9261111104713
2023-11-03 21:09:00,46.58565,0.578703,0.6617162385656694,5.902780000000001,6.076387,25.75229999999999,1310.9761111104713
2023-11-03 21:12:00,46.58565,0.5208330000000005,0.667375316333707,5.93171,6.2499970000000005,24.30559999999997,1311.0261111104712
2023-11-03 21:15:00,45.13889,0.5497680000000003,0.816233471953864,6.336810000000001,6.944442,27.777800000000013,1311.0761111104712
2023-11-03 21:18:00,37.35532,0.2604160000000002,0.5344830608992677,6.423610000000001,7.118054000000001,17.361099999999965,1311.1261111104711
2023-11-03 23:00:00,49.47916,1.3020830000000005,2.1587223602164474,-0.17361100000000018,1.851852,18.807900000000018,1311.1261111104711
2023-11-03 23:03:00,49.47916,1.3888880000000006,2.3278445438364677,-0.3761579999999993,1.851852,19.965300000000013,1311.1261111104711
2023-11-04 13:45:00,42.70834,-0.49189799999999995,,4.542824,7.89931,22.28,1311.1261111104711
2023-11-04 13:48:00,38.80209,0.78125,0.7369940897232571,7.552087,7.465277,17.650500000000022,1311.176111110471
2023-11-04 13:51:00,36.37153,0.9259260000000005,0.7885653393502149,7.436347,7.175931,15.3356,1311.226111110471
2023-11-04 13:54:00,35.90857,1.0995369999999998,0.7554150873626734,7.465282,6.857635,16.782399999999996,1311.276111110471
2023-11-04 13:57:00,33.47801,0.9259259999999996,0.6492138700204799,6.857635999999999,6.36574,16.782399999999996,1311.326111110471
2023-11-04 14:00:00,32.52315,0.9837959999999999,0.6718295153751286,6.481486,5.931710000000001,14.756899999999973,1311.376111110471
2023-11-04 14:03:00,33.47801,1.1284719999999995,0.6401288254245221,6.163195999999999,5.353014000000001,15.04630000000003,1311.4261111104709
2023-11-04 14:06:00,31.07639,0.9548619999999994,0.5344869785567258,5.613422,4.91898,15.9144,1311.4761111104708
2023-11-04 14:09:00,32.52315,0.983797,0.58975083238713,5.034722,4.369215,16.78249999999997,1311.5261111104708
2023-11-04 14:12:00,31.01852,0.9837959999999999,0.6112353380412281,4.918986,4.2824100000000005,17.071799999999996,1311.5761111104707
2023-11-04 14:15:00,32.00232,1.070601,0.5971414800280139,4.8611059999999995,4.079865,15.335700000000031,1311.6261111104707
2023-11-04 14:18:00,30.55556,0.9837959999999999,0.5897504774444122,4.8321760000000005,4.16667,16.493100000000027,1311.6761111104706
2023-11-04 14:24:00,30.55556,1.186343,0.6597824299507915,4.890041999999999,4.0219890000000005,14.467499999999973,1311.6761111104706
2023-11-04 14:27:00,32.52315,1.0127319999999997,0.621714436746096,5.034722,4.369210000000001,16.20369999999997,1311.6761111104706
2023-11-04 14:30:00,35.41666,1.1574079999999993,0.518574971206981,4.282408,3.298611,15.9144,1311.6761111104706
2023-11-04 14:39:00,32.55209,1.0127309999999996,0.276710924888137,3.2986109999999993,2.3148150000000003,16.782399999999996,1311.6761111104706
2023-11-04 14:57:00,31.01852,1.3888889999999998,0.8209291776807813,6.741898,5.787039,15.625,1311.6761111104706
2023-11-04 15:00:00,32.00232,1.3310179999999994,0.8004646625467811,6.741892999999999,5.844905,19.097199999999987,1311.6761111104706
2023-11-04 15:03:00,32.00232,1.359953,0.8742863222846711,7.002318,6.163195,14.467600000000004,1311.6761111104706
2023-11-04 15:06:00,32.00232,1.3310179999999994,0.8429766272694044,7.609952999999999,6.770835000000001,15.625,1311.6761111104706
2023-11-04 15:09:00,32.00232,1.3020829999999997,0.7901408626007197,7.552083,6.68403,16.493100000000027,1311.6761111104706
2023-11-04 15:12:00,30.55556,1.273148,0.7580386208309964,7.378473,6.510414999999999,17.93979999999999,1311.6761111104706
2023-11-04 15:30:00,31.01852,1.1863419999999998,0.7053488811834184,6.221067000000001,5.410875,14.757000000000005,1311.6761111104706
2023-11-04 15:33:00,31.01852,1.2442130000000002,0.6791727885111882,6.018522000000001,5.092589,13.599499999999978,1311.6761111104706
2023-11-04 15:36:00,30.55556,1.2442130000000002,0.6791727885111882,5.844912000000001,4.918979,15.046199999999999,1311.6761111104706
2023-11-04 15:39:00,30.55556,1.0995369999999998,0.652665484663949,5.9027769999999995,5.15046,16.782399999999996,1311.6761111104706
2023-11-04 17:06:00,31.01852,1.1284720000000004,0.6847894166273595,6.626157000000001,5.873844999999999,17.071799999999996,1311.6761111104706
2023-11-04 17:09:00,31.45255,1.1284720000000004,0.6628388306416877,6.481477,5.700234999999999,16.49309999999997,1311.6761111104706
2023-11-04 17:12:00,32.98611,1.0127320000000006,0.6631502179212023,6.221067,5.613425,18.22909999999996,1311.6761111104706
2023-11-04 17:18:00,31.53935,1.157407,0.7166107459824649,5.8159719999999995,5.063655000000001,17.93979999999999,1311.6761111104706
2023-11-04 17:21:00,32.52315,1.070602,0.7050606307916335,6.105322,5.46875,17.361099999999965,1311.7261111104706
2023-11-04 17:24:00,32.00232,1.2152770000000004,0.7587779342170877,6.5104120000000005,5.729165,16.493100000000027,1311.7761111104705
2023-11-04 17:27:00,31.01852,1.1284720000000004,0.6628388306416877,6.568282,5.787039999999999,16.782399999999996,1311.8261111104705
2023-11-04 17:30:00,31.01852,1.2152770000000004,0.7155361181009853,6.481482,5.642365,16.492999999999995,1311.8761111104704
2023-11-04 17:33:00,31.01852,1.1574080000000002,0.6729260847415508,6.365742999999999,5.555554999999999,15.335699999999974,1311.9261111104704
2023-11-04 17:36:00,30.09259,1.186343,0.682952229497815,6.192132999999999,5.353009999999999,16.492999999999995,1311.9761111104704
2023-11-04 17:39:00,30.09259,1.2152779999999996,0.6695042571182883,6.076393,5.179395,16.203700000000026,1312.0261111104703
2023-11-04 17:42:00,31.01852,1.3020839999999998,0.7456876659229431,5.9895830000000005,5.0636589999999995,14.467600000000004,1312.0761111104703
2023-11-04 17:45:00,30.55556,1.186343,0.7053492341596619,5.960653,5.150460000000001,16.782399999999996,1312.1261111104702
2023-11-04 17:51:00,32.00232,1.3310189999999995,0.7783603524639544,6.221063,5.295134,18.22919999999999,1312.1261111104702
2023-11-04 17:54:00,32.00232,1.244212,0.7477827673006594,6.336806999999999,5.497685000000001,15.9144,1312.1261111104702
2023-11-04 17:57:00,32.00232,1.244212,0.7477827673006581,6.394677000000001,5.555555,18.229100000000017,1312.1261111104702
2023-11-04 18:00:00,32.52315,1.2442130000000002,0.725649969028795,6.423612,5.555559000000001,15.04630000000003,1312.1261111104702
2023-11-04 18:03:00,32.52315,1.070602,0.6639278260640725,6.278932,5.584490000000001,16.493100000000027,1312.1261111104702
2023-11-04 18:06:00,32.00232,1.2442130000000002,0.7028085344702998,6.076392,5.179399,15.046299999999974,1312.1261111104702
2023-11-04 18:09:00,32.98611,1.157407,0.672925737066746,5.931712000000001,5.121525000000001,16.20369999999997,1312.1261111104702
2023-11-04 18:15:00,32.00232,1.2442130000000002,0.7028085344702998,5.844912000000001,4.947919000000001,17.65039999999999,1312.1261111104702
2023-11-04 18:18:00,31.01852,1.157407,0.6951084282020804,5.729162,4.947915,15.625,1312.1261111104702
2023-11-04 18:21:00,31.01852,1.0995369999999998,0.6954668065588293,5.700232000000001,5.005785,16.782399999999996,1312.1261111104702
2023-11-04 18:24:00,31.01852,1.0995369999999998,0.6743968217581858,5.729162,5.005785,15.335699999999974,1312.1261111104702
2023-11-04 18:30:00,30.55556,1.0995369999999998,0.652665484663949,5.8159719999999995,5.063655,17.07170000000002,1312.1261111104702
2023-11-04 22:51:00,30.55556,1.7071759999999996,0.7694295693208871,5.353006000000001,3.906250000000001,15.625,1312.1261111104702
2023-11-04 23:24:00,31.53935,1.6493060000000002,0.7524530167829102,5.353011,3.964125,14.178200000000004,1312.1261111104702
2023-11-04 23:27:00,30.55556,1.6203709999999996,0.71374765081099,5.005786,3.6168949999999995,13.599499999999978,1312.1261111104702
2023-11-04 23:33:00,31.27893,1.8229160000000002,1.0161080834053013,5.555555999999999,4.22454,15.9144,1312.1261111104702
2023-11-04 23:36:00,32.00232,1.765047,0.9239959217433329,6.655092,5.295134999999999,16.20369999999997,1312.1261111104702
2023-11-04 23:51:00,30.09259,1.7361110000000002,0.7467501160513642,6.278936,4.774304999999999,15.046299999999974,1312.1261111104702
2023-11-04 23:54:00,31.01852,1.8229160000000002,0.8332094754970482,6.018516,4.48495,15.3356,1312.1261111104702
2023-11-04 23:57:00,30.09259,1.7939809999999996,0.7946244290725797,5.758106,4.224535,16.493000000000052,1312.1261111104702
2023-11-05 00:00:00,30.49768,1.6493059999999993,0.75245301678291,5.295136,3.906250000000001,15.046299999999974,1312.1261111104702
2023-11-05 00:03:00,31.01852,1.6493060000000002,0.7813728499732279,5.063661,3.7037050000000002,16.78249999999997,1312.1261111104702
2023-11-05 00:27:00,30.09259,1.765046,0.7549176567744695,6.076386,4.54282,15.3356,1312.1261111104702
2023-11-05 00:30:00,32.00232,1.7361110000000002,0.7778651624876121,5.7870360000000005,4.311345,16.203700000000026,1312.1261111104702
2023-11-05 06:57:00,32.52315,1.9965270000000004,0.8838527251451096,3.8483790000000004,2.1412050000000002,15.625,1312.1261111104702
2023-11-05 07:00:00,40.76968,1.8807870000000007,0.8195395590334973,4.3402780000000005,2.7199030000000004,21.412000000000006,1312.1761111104702
2023-11-05 07:03:00,42.6794,1.7071750000000003,0.7987967306453295,4.02199,2.6041670000000003,19.386500000000012,1312.2261111104701
2023-11-05 07:06:00,51.93866,1.938657,1.1020731011567193,6.8286999999999995,5.439813,24.305499999999995,1312.27611111047
2023-11-05 07:09:00,49.0162,1.4467600000000003,1.0249935668832106,6.539355,5.7870349999999995,26.909700000000015,1312.32611111047
2023-11-05 07:12:00,53.38542,1.5046300000000006,1.066746721135404,7.870375,7.089125,27.488399999999984,1312.37611111047
2023-11-05 07:15:00,42.21643,0.4050919999999998,0.7060775276278989,7.783563999999999,8.506941999999999,17.071799999999996,1312.42611111047
2023-11-05 07:18:00,44.15509,0.3761570000000001,0.7053535086651876,7.870374000000001,8.680557,17.071799999999996,1312.47611111047
2023-11-05 07:21:00,42.70834,0.4340280000000005,0.7481837412095411,7.986115000000001,8.738427,17.939899999999994,1312.5261111104699
2023-11-05 07:24:00,41.72454,0.6076389999999998,0.7930158712886028,8.246526,8.651617,20.254700000000014,1312.5761111104698
2023-11-05 07:27:00,49.5081,0.78125,0.9052263519091786,8.304396,8.564816,23.4375,1312.6261111104698
2023-11-05 07:30:00,45.60185,0.5208329999999997,0.8742873272492094,8.043986,8.883102999999998,22.280099999999976,1312.6761111104697
2023-11-05 07:33:00,43.1713,0.5787039999999992,0.8114499018630625,7.6099559999999995,8.130782,22.280100000000004,1312.7261111104697
2023-11-05 07:36:00,45.60185,0.7233800000000006,0.7935239739486071,7.407406000000001,7.552086,24.30559999999997,1312.7761111104696
2023-11-05 07:39:00,46.58565,0.49189799999999995,0.7327244512641738,7.11806,7.667822,24.305600000000027,1312.8261111104696
2023-11-05 07:42:00,44.15509,0.49189799999999995,0.7212415901701467,7.03125,7.5520819999999995,23.1481,1312.8761111104695
2023-11-05 07:45:00,44.61805,0.5497680000000003,0.757826389203573,7.08912,7.5520819999999995,23.1481,1312.9261111104695
2023-11-05 07:48:00,41.23264,0.4340270000000004,0.6830029406849378,7.0023100000000005,7.581022999999999,19.675900000000013,1312.9761111104694
2023-11-05 07:51:00,43.6632,0.6655090000000001,0.7623058112733071,7.06018,7.262731,25.75229999999999,1313.0261111104694
2023-11-05 07:54:00,43.6632,0.5787040000000001,0.823217363879516,7.233796000000001,7.783562000000001,20.543999999999983,1313.0761111104694
2023-11-05 07:57:00,43.8368,0.6076389999999998,0.7301262961544843,7.118056,7.378477,26.331000000000017,1313.1261111104693
2023-11-05 08:00:00,44.15509,0.7233799999999997,0.7798200253646531,6.973381,7.089121,20.83330000000001,1313.1761111104693
2023-11-05 08:03:00,43.6632,0.6655089999999992,0.7623058112733065,6.973375999999999,7.175927,25.173699999999997,1313.2261111104692
2023-11-05 08:06:00,47.04861,0.78125,1.103711999164503,7.812496,8.535875999999998,28.06710000000004,1313.2761111104692
2023-11-05 08:09:00,43.6632,0.6076389999999998,0.6500797324605107,6.018515999999999,6.105326999999999,24.305600000000027,1313.3261111104691
2023-11-05 08:12:00,42.21643,0.49189799999999995,0.5873612250915031,5.642365000000001,5.844907000000001,21.412000000000035,1313.376111110469
2023-11-05 08:15:00,48.5243,-0.28935200000000005,,4.108793,5.902774999999999,25.75229999999999,1313.426111110469
2023-11-05 08:18:00,51.41782,0.14467600000000047,0.5030497374351852,5.584487000000001,6.6550910000000005,25.173599999999965,1313.476111110469
2023-11-05 08:21:00,49.97107,0.3761579999999993,0.7053578003621517,6.597219999999999,7.407412000000001,26.62039999999996,1313.526111110469
2023-11-05 08:24:00,45.60185,0.5208339999999998,0.7629893588795639,6.828702,7.378468000000001,25.752399999999966,1313.576111110469
2023-11-05 08:27:00,45.13889,0.868055,0.8387857521485517,7.233797,7.175922000000001,24.305600000000027,1313.6261111104689
2023-11-05 08:30:00,40.27778,0.7523140000000001,0.737753438722101,7.175927000000001,7.146992999999999,21.990700000000004,1313.6761111104688
2023-11-05 08:33:00,48.5243,1.2442130000000002,0.9603737610160233,7.667822000000001,7.146989,25.173599999999965,1313.7261111104688
2023-11-05 08:36:00,49.47916,0.8969909999999999,0.8528502581455318,6.799772,6.712961000000001,29.803200000000004,1313.7761111104687
2023-11-05 08:39:00,50.46296,0.8969909999999999,0.8528554321899859,6.944442,6.857641,30.38190000000003,1313.8261111104687
2023-11-05 08:42:00,54.31134,0.78125,0.8651594451502992,7.262727,7.436347,30.092599999999976,1313.8761111104686
2023-11-05 08:45:00,50.46296,0.694445,0.8563581646215482,7.204862,7.552087,28.067199999999985,1313.9261111104686
2023-11-05 08:48:00,54.36921,0.8391200000000003,0.9095439696932236,7.2048559999999995,7.349536,30.092600000000033,1313.9761111104685
2023-11-05 08:51:00,53.38542,0.5787040000000001,0.7876403385444009,6.770830999999999,7.233796999999999,24.305500000000023,1314.0261111104685
2023-11-05 08:54:00,54.36921,0.694445,0.8177543595105751,6.857640999999999,7.118055999999999,26.04169999999999,1314.0761111104684
2023-11-05 08:57:00,50.46296,0.6655089999999992,0.7623012261916318,6.8287059999999995,7.0312470000000005,24.01619999999997,1314.1261111104684
2023-11-05 09:00:00,49.97107,0.49189799999999995,0.709661453949346,7.0023159999999995,7.494218,25.75229999999999,1314.1761111104684
2023-11-05 09:03:00,42.39005,0.5787040000000001,0.7755823109239973,6.799771999999999,7.233798,25.462999999999965,1314.2261111104683
2023-11-05 09:06:00,41.23264,0.7233799999999997,0.7935239739486071,8.449072000000001,8.593752,22.85880000000003,1314.2761111104683
2023-11-05 09:09:00,34.43287,0.5787040000000001,0.7262608916539026,7.667822,7.986108000000001,21.12270000000001,1314.3261111104682
2023-11-05 09:12:00,36.80555,1.0995369999999998,0.8470725436020826,8.130792,7.667825,19.965299999999957,1314.3761111104682
2023-11-05 09:15:00,36.86343,0.8391210000000004,0.7645011341500885,7.725697,7.581016,18.518500000000017,1314.4261111104681
2023-11-05 09:18:00,37.81829,0.8101859999999999,0.765964372110263,7.523152,7.436346,18.807900000000018,1314.476111110468
2023-11-05 09:21:00,38.80209,0.7523149999999994,0.8088086583356785,7.175922,7.291667,19.96520000000004,1314.526111110468
2023-11-05 09:24:00,38.80209,0.694445,0.7780276955493046,7.8993020000000005,8.072917,18.22919999999999,1314.576111110468
2023-11-05 09:27:00,38.59954,0.7233799999999997,0.7935239739486071,7.957172,8.101852000000001,21.990700000000004,1314.626111110468
2023-11-05 09:30:00,40.27778,0.78125,0.8786383356968789,7.870367,8.072917,19.097200000000043,1314.676111110468
2023-11-05 09:33:00,38.80209,0.78125,,7.783567,7.783567,19.675900000000013,1314.7261111104679
2023-11-05 09:36:00,42.21643,0.8969910000000008,0.9812381360181905,9.114587,9.288196,21.70139999999998,1314.7761111104678
2023-11-05 09:39:00,44.61805,1.0127320000000006,0.8599590342558144,7.8124970000000005,7.523145,23.726800000000026,1314.8261111104678
2023-11-05 09:42:00,46.58565,0.7233800000000006,0.8856762918100544,8.680557,9.027777,27.777800000000013,1314.8761111104677
2023-11-05 09:45:00,44.15509,0.8680560000000002,0.9385362950867042,7.986111999999999,8.130786,24.884199999999964,1314.9261111104677
2023-11-05 09:48:00,43.6632,0.8680560000000002,0.8680589999971488,8.333331999999999,8.333336,25.463000000000022,1314.9761111104676
2023-11-05 09:51:00,43.6632,0.7523150000000003,0.8495682553927303,7.870367,8.072911999999999,21.41210000000001,1315.0261111104676
2023-11-05 09:54:00,43.6632,0.8680560000000002,0.8387862408443612,7.725697,7.667821000000001,21.122600000000034,1315.0761111104675
2023-11-05 09:57:00,49.5081,0.9548610000000002,0.8495660068096119,7.407412,7.204860999999999,29.51389999999998,1315.1261111104675
2023-11-05 10:00:00,50.95486,0.8969909999999999,0.8528502581455317,6.7419020000000005,6.655091,27.777800000000013,1315.1761111104674
2023-11-05 10:03:00,47.04861,0.7523140000000001,0.7523179999890249,6.597217,6.5972230000000005,27.777800000000013,1315.2261111104674
2023-11-05 10:06:00,43.1713,0.6655090000000001,0.8015038642269251,7.320597,7.609958,21.412000000000035,1315.2761111104674
2023-11-05 10:09:00,39.32291,0.8101849999999997,0.8245688884073343,7.696757000000001,7.7256920000000004,20.254699999999957,1315.3261111104673
2023-11-05 10:12:00,36.37153,0.8101850000000006,0.8245688884073394,7.783562,7.8124970000000005,19.965299999999957,1315.3761111104673
2023-11-05 10:15:00,38.80209,0.8969909999999999,0.7755021009264245,7.754632,7.5231509999999995,21.122600000000034,1315.4261111104672
2023-11-05 10:18:00,37.93403,0.8680560000000002,0.8535072514212546,7.6967620000000005,7.667826,19.675899999999956,1315.4761111104672
2023-11-05 10:21:00,39.32291,0.78125,0.7666899697547078,7.812501999999999,7.783562000000001,19.09729999999996,1315.5261111104671
2023-11-05 10:24:00,38.80209,0.6076389999999998,0.7556459306572337,7.841432,8.159723,19.675999999999988,1315.576111110467
2023-11-05 10:27:00,36.89236,0.694445,0.7645033297100159,7.725697,7.870372,19.097200000000043,1315.626111110467
2023-11-05 10:30:00,43.1713,0.983797,0.9692575086799421,7.986112,7.957175,21.122599999999977,1315.676111110467
2023-11-05 10:33:00,41.23264,0.8391200000000003,0.7949313360669422,7.754626,7.667825999999999,22.569499999999948,1315.726111110467
2023-11-05 10:36:00,49.0162,0.8680559999999993,0.9385410477680214,7.754625999999999,7.899310000000001,27.777800000000013,1315.776111110467
2023-11-05 10:39:00,47.04861,0.7233799999999997,0.8856762918100537,8.101855999999998,8.449076,23.1481,1315.8261111104669
2023-11-05 10:42:00,48.03241,0.78125,0.8919906726667084,8.130786,8.362265999999998,26.04159999999996,1315.8761111104668
2023-11-05 10:45:00,47.56945,0.49189799999999995,0.7888198380127921,8.101851,8.796292999999999,23.4375,1315.9261111104668
2023-11-05 10:48:00,50.46296,0.8680559999999993,0.9107696751613621,7.725696,7.812500000000001,25.173599999999965,1315.9761111104667
2023-11-05 10:51:00,49.21875,0.7233789999999996,0.8728704409247873,7.609956,7.928237000000001,28.067099999999982,1316.0261111104667
2023-11-05 10:54:00,52.92245,0.78125,0.9052217987854966,7.725695999999999,7.9861059999999995,32.117999999999995,1316.0761111104666
2023-11-05 10:57:00,52.92245,0.8101849999999997,0.8941861757080439,7.465275999999999,7.638891,31.25,1316.1261111104666
2023-11-05 11:00:00,52.40162,0.7523149999999994,0.8760822943544246,7.204862,7.465277,26.04169999999999,1316.1761111104665
2023-11-05 11:03:00,52.86458,0.8101859999999999,0.8805487911136881,7.175922,7.320606,26.331000000000017,1316.2261111104665
2023-11-05 11:06:00,50.46296,0.5787040000000001,0.8114539838889092,7.060187000000001,7.581023,23.4375,1316.2761111104664
2023-11-05 11:09:00,49.5081,0.8391210000000004,0.8535097347076818,7.233797000000001,7.262736,25.462900000000047,1316.3261111104664
2023-11-05 11:12:00,45.13889,0.5497689999999995,0.7578311287814624,7.060181999999999,7.523153000000001,23.4375,1316.3761111104664
2023-11-05 11:15:00,38.80209,0.6365740000000004,0.7722389911784834,7.291667,7.581022999999999,19.386599999999987,1316.4261111104663
2023-11-05 11:18:00,41.23264,0.7233799999999997,0.8337723898354442,7.812502,8.043982,21.122600000000034,1316.4761111104663
2023-11-05 11:21:00,38.80209,0.6076390000000007,0.7682166422972669,7.581017000000001,7.928238,20.25460000000004,1316.5261111104662
2023-11-05 11:24:00,41.23264,0.7523150000000003,0.8088086583356787,7.696757,7.812501999999999,20.83340000000004,1316.5761111104662
2023-11-05 11:27:00,38.33912,0.8680560000000002,0.7780285331742377,7.696757,7.5231509999999995,17.650500000000022,1316.6261111104661
2023-11-05 11:30:00,43.1713,0.9259260000000005,0.9113824424914738,7.812501999999999,7.7835659999999995,22.280100000000004,1316.676111110466
2023-11-05 11:33:00,44.15509,0.983797,0.846927141264115,7.8124970000000005,7.552080000000001,23.7269,1316.726111110466
2023-11-05 11:36:00,46.58565,0.8101849999999997,1.0858136230988626,8.709492000000001,9.317127000000001,22.85880000000003,1316.776111110466
2023-11-05 11:39:00,46.58565,0.78125,0.9052263519091786,8.246527,8.506947,25.75229999999999,1316.826111110466
2023-11-05 11:42:00,49.0162,0.8391210000000004,1.02840809028986,8.593747,8.998846,27.199000000000012,1316.876111110466
2023-11-05 11:45:00,49.0162,0.8680560000000002,0.9385362950867044,8.043982,8.188656,26.62039999999996,1316.9261111104659
2023-11-05 11:48:00,51.41782,0.9259260000000005,0.9545716180005519,7.8993020000000005,7.9571760000000005,27.777800000000013,1316.9761111104658
2023-11-05 11:51:00,51.47569,0.9548610000000002,0.96925949887613,7.783562,7.812501,29.803200000000004,1317.0261111104658
2023-11-05 11:54:00,53.38542,0.8101849999999997,0.907695262682234,7.436342000000001,7.638887,33.27540000000005,1317.0761111104657
2023-11-05 11:57:00,51.41782,0.8391200000000003,0.9232069742266329,7.378472,7.5520819999999995,28.35650000000004,1317.1261111104657
2023-11-05 12:00:00,52.40162,0.868055,0.9247215232811048,7.378472,7.494217000000001,26.04170000000005,1317.1761111104656
2023-11-05 12:03:00,52.40162,0.868055,0.9247215232811037,7.494212000000001,7.609957,29.224499999999978,1317.2261111104656
2023-11-05 12:06:00,52.40162,0.8391200000000003,0.9367491173812812,7.436342,7.638891999999999,30.67139999999995,1317.2761111104655
2023-11-05 12:09:00,53.38542,0.8101849999999997,0.8667708735539981,7.3784719999999995,7.494217000000001,32.696799999999996,1317.3261111104655
2023-11-05 12:12:00,53.38542,0.8391200000000003,0.8957498992675682,7.2916620000000005,7.407412,30.382000000000005,1317.3761111104654
2023-11-05 12:15:00,51.93866,0.8391200000000003,0.8957498992675682,7.2916620000000005,7.407412,29.51389999999998,1317.4261111104654
2023-11-05 12:18:00,48.5243,0.6944440000000007,0.8563575895980857,7.349532,7.696757999999999,24.594899999999996,1317.4761111104654
2023-11-05 12:21:00,47.9456,0.9548610000000002,0.9403172725484426,7.899306999999999,7.870366000000001,25.462999999999965,1317.5261111104653
2023-11-05 12:24:00,47.04861,0.9548610000000002,0.9548614999663244,7.957177000000001,7.9571760000000005,22.858799999999974,1317.5761111104653
2023-11-05 12:27:00,45.13889,0.8391200000000003,0.9232069742266342,7.899306999999999,8.072917,23.1481,1317.6261111104652
2023-11-05 12:30:00,44.61805,0.8969909999999999,,7.841432999999999,7.841432,23.4375,1317.6761111104652
2023-11-05 12:33:00,44.61805,1.0127319999999997,0.9232079143821439,7.812503,7.638891,22.85880000000003,1317.7261111104651
2023-11-05 12:36:00,44.15509,0.8969899999999997,0.8824419099415091,7.667827,7.638887,23.1481,1317.776111110465
2023-11-05 12:39:00,49.0162,1.0995369999999998,0.979243964469441,7.696757000000001,7.465280000000001,26.620299999999986,1317.826111110465
2023-11-05 12:42:00,45.60185,0.868055,0.8824444374940814,7.899306999999999,7.928242,22.85880000000003,1317.876111110465
2023-11-05 12:45:00,49.97107,1.0995370000000007,0.9792439644694413,7.783562,7.552084999999999,26.041600000000017,1317.926111110465
