Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-05 12:48:00,47.04861,0.7523150000000003,0.8760822943544255,7.754632,8.015047,20.833399999999983,1317.976111110465
2023-11-05 12:51:00,51.53356,0.9259260000000005,1.0373680171242012,8.159721999999999,8.391206,28.067099999999982,1318.0261111104649
2023-11-05 12:54:00,51.41782,0.8969909999999999,0.9675292964898553,7.841432,7.986111,30.382000000000005,1318.0761111104648
2023-11-05 12:57:00,54.83218,0.9259260000000005,0.982663177029754,7.725692,7.841435999999999,31.828699999999998,1318.1261111104648
2023-11-05 13:00:00,54.83218,0.868055,0.9522270944618791,7.436342,7.609957,30.381899999999973,1318.1761111104647
2023-11-05 13:03:00,54.36921,0.8101849999999997,0.8941861757080439,7.320602,7.494217000000001,31.5394,1318.2261111104647
2023-11-05 13:06:00,54.36921,0.8680560000000002,0.9385410477680213,7.233792,7.378475999999999,30.092599999999976,1318.2761111104646
2023-11-05 13:09:00,55.32407,0.9259260000000005,0.9686808740812715,7.378472,7.465275999999999,28.64580000000001,1318.3261111104646
2023-11-05 13:12:00,54.83218,0.868055,0.9522223849690005,7.465282,7.638887,29.513900000000035,1318.3761111104645
2023-11-05 13:15:00,50.46296,0.6076389999999998,0.8649638498271647,7.436342000000001,8.015043,26.620299999999986,1318.4261111104645
2023-11-05 13:18:00,48.49537,0.9259260000000005,0.982663177029754,8.072912,8.188656,26.620400000000018,1318.4761111104644
2023-11-05 13:21:00,47.04861,0.7233799999999997,0.8983739655778087,8.015042000000001,8.391202,23.7269,1318.5261111104644
2023-11-05 13:24:00,45.60185,0.78125,0.9183457128285203,7.870367,8.159727,23.43749999999997,1318.5761111104644
2023-11-05 13:27:00,45.60185,0.7523149999999994,0.8760868336623635,7.841431999999999,8.101857,23.14820000000003,1318.6261111104643
2023-11-05 13:30:00,47.04861,0.8680560000000002,0.8680589999971488,7.667821999999999,7.667825999999999,24.595000000000027,1318.6761111104643
2023-11-05 13:33:00,48.00347,0.78125,0.8377889731863868,7.407407000000001,7.523147,24.016200000000026,1318.7261111104642
2023-11-05 13:36:00,46.58565,0.7523149999999994,0.8495682553927296,7.465282,7.667827000000001,24.594899999999996,1318.7761111104642
2023-11-05 13:39:00,40.24884,0.5497689999999995,0.7931508546400209,7.552082,8.101853,22.280100000000004,1318.8261111104641
2023-11-05 13:42:00,40.76968,0.5787040000000001,0.8232214143597234,7.783562,8.333338,21.701400000000035,1318.876111110464
2023-11-05 13:45:00,38.80209,0.7233799999999997,0.8070762967630614,8.246532,8.420141999999998,21.12270000000001,1318.926111110464
2023-11-05 13:48:00,49.47916,1.3310180000000003,0.9784582829703011,8.015047000000001,7.378469000000001,25.75229999999999,1318.976111110464
2023-11-05 13:51:00,41.23264,0.43402799999999964,0.7375206085804258,7.436342000000001,8.159724,21.12270000000001,1319.026111110464
2023-11-05 13:54:00,50.46296,1.157407,1.0373687801836053,7.957172000000001,7.725695,29.513900000000035,1319.076111110464
2023-11-05 13:57:00,49.0162,0.9548610000000002,0.9107722247292575,8.072912,7.986111,24.884299999999996,1319.1261111104639
2023-11-05 14:00:00,54.36921,0.9548610000000002,1.011628279001144,8.333332,8.449071,30.092600000000033,1319.1761111104638
2023-11-05 14:03:00,54.36921,0.8680560000000002,0.992576970087954,7.609952000000001,7.870366000000001,30.3819,1319.2261111104638
2023-11-05 14:06:00,55.32407,0.8391200000000003,0.9501662018941732,7.609952,7.841432,27.777799999999985,1319.2761111104637
2023-11-05 14:09:00,55.32407,0.8101849999999997,0.9343529260769949,7.5231520000000005,7.783567,29.803199999999975,1319.3261111104637
2023-11-05 14:12:00,49.0162,0.6655090000000001,0.8888869386442119,7.638892,8.130783000000001,25.17360000000002,1319.3761111104636
2023-11-05 14:15:00,48.03241,0.9548610000000002,0.9976371085085597,8.246527,8.333336,26.620400000000018,1319.4261111104636
2023-11-05 14:18:00,46.58565,0.8680560000000002,0.9385362950867042,8.362272999999998,8.506947,22.280100000000004,1319.4761111104635
2023-11-05 14:21:00,44.61805,0.983797,0.9545721888953593,8.217593,8.159726,22.280100000000004,1319.5261111104635
2023-11-05 14:24:00,38.80209,0.8101849999999997,0.8528523617112066,8.217597000000001,8.304402,18.51849999999996,1319.5761111104634
2023-11-05 14:27:00,38.80209,0.8969899999999997,0.8225313730019289,8.072917,7.928237000000001,20.54400000000004,1319.6261111104634
2023-11-05 14:30:00,39.78588,1.0127319999999997,0.8599590342558138,7.870373,7.581021000000001,20.543900000000008,1319.6761111104634
2023-11-05 14:33:00,38.80209,0.9259259999999996,0.8204915280964976,7.696763,7.494217000000001,19.96520000000004,1319.7261111104633
2023-11-05 14:36:00,38.33912,0.9548610000000002,0.8805413564909045,7.841437,7.696756000000001,18.22919999999999,1319.7761111104633
2023-11-05 14:39:00,38.80209,0.9548610000000002,0.880546641957294,7.957172,7.812501,18.807800000000043,1319.8261111104632
2023-11-05 14:42:00,43.1713,0.78125,0.8377889731863868,7.957172000000001,8.072911999999999,21.701400000000035,1319.8761111104632
2023-11-05 14:45:00,40.24884,0.78125,0.8515387897201081,8.130792,8.275462000000001,21.412000000000035,1319.9261111104631
2023-11-05 14:48:00,45.13889,1.0416670000000003,0.9976351362618887,8.622682000000001,8.535875,23.4375,1319.976111110463
2023-11-05 14:51:00,42.70834,0.8101849999999997,0.8805435255218028,8.275466999999999,8.420142,24.30559999999997,1320.026111110463
2023-11-05 14:54:00,47.04861,1.0127310000000005,1.0127315000131019,8.709487,8.709485999999998,25.75229999999999,1320.076111110463
2023-11-05 14:57:00,46.58565,0.8969899999999997,0.8824419099415091,8.275466999999999,8.246527,22.8587,1320.126111110463
2023-11-05 15:00:00,48.5243,0.983797,1.0682494915344385,8.593753,8.767356,26.620299999999986,1320.176111110463
2023-11-05 15:03:00,49.97107,1.0127319999999997,1.0271291070321564,8.246533,8.275461,28.64590000000004,1320.2261111104629
2023-11-05 15:06:00,51.41782,0.983797,1.0124588425597745,8.130783000000001,8.188656,30.092600000000004,1320.2761111104628
2023-11-05 15:09:00,52.40162,0.9837959999999999,0.9981941100670706,7.928237,7.957171,29.80329999999998,1320.3261111104628
2023-11-05 15:12:00,53.38542,0.8969899999999997,0.9675240107804627,7.667827,7.8124970000000005,29.513900000000035,1320.3761111104627
2023-11-05 15:15:00,52.92245,0.8969909999999999,0.9536912899906427,7.638893,7.754632,28.356499999999983,1320.4261111104627
2023-11-05 15:18:00,49.97107,0.7233790000000004,0.9109632771914912,7.6388869999999995,8.043978,24.0163,1320.4761111104626
2023-11-05 15:21:00,42.59259,0.7523140000000001,0.8628891627473945,7.812497,8.043983,20.254599999999982,1320.5261111104626
2023-11-05 15:24:00,40.27778,0.7523140000000001,0.8495677131718554,7.899306999999999,8.101852999999998,21.99079999999998,1320.5761111104625
2023-11-05 15:27:00,40.24884,0.8969899999999997,0.8677344069094439,7.986107,7.928237000000001,19.965299999999957,1320.6261111104625
2023-11-05 15:30:00,40.76968,0.9837959999999999,0.8941869690621019,7.986107,7.812501,21.99079999999998,1320.6761111104624
2023-11-05 15:33:00,42.70834,0.7233799999999997,0.8204887604403759,7.812501999999999,8.015042000000001,21.701400000000035,1320.7261111104624
2023-11-05 15:36:00,41.23264,0.9259260000000005,0.8667715747719497,8.101852000000001,7.986116,21.122600000000034,1320.7761111104624
2023-11-05 15:39:00,42.70834,0.7233790000000004,0.9234579892452134,8.506942,8.940973,21.701400000000035,1320.8261111104623
2023-11-05 15:42:00,46.06482,0.9548610000000002,0.9692545482599154,8.130792,8.159721,23.726800000000026,1320.8761111104623
2023-11-05 15:45:00,46.58565,0.8391210000000004,0.853504790732269,8.101857,8.130786,22.85880000000003,1320.9261111104622
2023-11-05 15:48:00,48.5243,0.9259260000000005,0.9545667175262119,8.130792,8.188655999999998,24.594899999999996,1320.9761111104622
2023-11-05 15:51:00,48.5243,0.8101849999999997,0.8667708735539962,7.609952000000001,7.725697,27.488399999999984,1321.0261111104621
2023-11-05 15:54:00,48.5243,0.8680560000000002,0.8824449430040109,7.667822,7.696756000000001,24.884299999999996,1321.076111110462
2023-11-05 15:57:00,46.58565,0.8391200000000003,0.8818139488962425,7.609952,7.6967620000000005,23.726800000000026,1321.126111110462
2023-11-05 16:00:00,49.0162,0.9548610000000002,0.9256250069140252,7.783562,7.725691,27.77769999999998,1321.176111110462
2023-11-05 16:03:00,40.27778,0.6365740000000004,0.859181991607943,8.246532,8.738427999999999,21.99079999999998,1321.226111110462
2023-11-05 16:06:00,43.1713,0.8680560000000002,0.8387913578446403,7.957172000000001,7.899305999999999,19.386599999999987,1321.276111110462
2023-11-05 16:09:00,41.72454,0.694445,0.9547406631613964,8.159727,8.738422,21.122599999999977,1321.3261111104619
2023-11-05 16:12:00,40.24884,0.7523150000000003,0.8088086583356787,7.8124970000000005,7.928242,21.12270000000001,1321.3761111104618
2023-11-05 16:15:00,44.15509,0.8680560000000002,0.8824449430040109,7.986111999999999,8.015046,21.701300000000003,1321.4261111104618
2023-11-05 16:18:00,45.13889,0.8391210000000004,0.8818096258198511,7.783567,7.870366000000001,24.305600000000027,1321.4761111104617
2023-11-05 16:21:00,51.41782,1.070602,0.9812385487203243,7.957177,7.783565,26.909699999999987,1321.5261111104617
2023-11-05 16:24:00,47.04861,0.78125,0.9052217987854966,7.812501999999999,8.072911999999999,24.88420000000002,1321.5761111104616
2023-11-05 16:27:00,52.40162,1.1284720000000004,1.0238652547319633,8.159722,7.957179999999999,27.199000000000012,1321.6261111104616
2023-11-05 16:30:00,46.58565,0.5787040000000001,0.8464827922187739,7.667822,8.275458,25.463000000000022,1321.6761111104615
2023-11-05 16:33:00,49.97107,0.8101849999999997,0.9343529260769957,7.754632,8.015047000000001,24.884199999999993,1321.7261111104615
2023-11-05 16:36:00,49.0162,0.7523150000000003,0.9277184615424305,8.130792,8.506947,26.04170000000002,1321.7761111104614
2023-11-05 16:39:00,48.03241,0.8680560000000002,0.924722044811714,8.304397,8.420141000000001,25.75229999999999,1321.8261111104614
2023-11-05 16:42:00,48.03241,0.7233799999999997,0.8599581375792965,7.696762,7.986111999999999,25.17360000000002,1321.8761111104614
2023-11-05 16:45:00,41.72454,0.5208339999999998,0.7514024535218123,7.523152,8.043978,23.4375,1321.9261111104613
2023-11-05 16:48:00,34.43287,0.28935200000000005,0.5971346379280835,7.262732,8.043980000000001,19.675900000000013,1321.9761111104613
2023-11-05 16:51:00,30.55556,0.5208329999999997,0.6422673487616831,7.581016,7.841433,17.93979999999999,1322.0261111104612
2023-11-06 15:00:00,51.93866,-0.5497689999999995,,0.5787040000000001,3.73264,28.64590000000001,1322.0261111104612
2023-11-08 07:12:00,97.07755,2.1122690000000004,1.2303412496690578,9.346064000000002,7.870365,31.828699999999998,1322.0261111104612
2023-11-08 07:15:00,87.84722,0.14467599999999958,0.8170298874029579,7.146994,9.461808,52.37269999999998,1322.0761111104612
2023-11-08 07:18:00,71.81713,-0.0289350000000006,,6.770829999999999,9.375005000000002,39.93050000000002,1322.1261111104611
2023-11-08 07:21:00,57.75463,-0.05787000000000031,,6.88657,9.20139,32.407400000000024,1322.176111110461
2023-11-08 07:24:00,51.50463,0.28935200000000005,0.7813729898220666,7.9282449999999995,9.288193,30.09269999999998,1322.226111110461
2023-11-08 07:27:00,50.95486,0.5208339999999998,0.8196013256674598,7.75463,8.449076,28.93520000000001,1322.276111110461
2023-11-08 07:30:00,47.07755,0.31828700000000065,0.6499836147930671,7.089125,7.928238,21.70139999999998,1322.326111110461
2023-11-08 07:33:00,40.76968,0.3761570000000001,0.6639249055475435,7.089119999999999,7.783563,21.41210000000001,1322.376111110461
2023-11-08 07:36:00,41.2037,0.4050920000000007,0.6740092641446542,7.204860000000001,7.841438,20.254599999999982,1322.4261111104609
2023-11-08 07:39:00,39.78588,0.5787040000000001,0.674920187886688,7.2338000000000005,7.436346,16.493100000000027,1322.4761111104608
2023-11-08 07:42:00,42.70834,0.5208329999999997,0.6797302066403079,7.00231,7.349537,22.858799999999974,1322.5261111104608
2023-11-08 07:45:00,38.80209,0.43402799999999964,0.6830036176979778,7.00231,7.581022000000001,19.386599999999987,1322.5761111104607
2023-11-08 07:48:00,46.12268,0.7523150000000003,0.794928742531658,7.29167,7.378474999999999,24.59480000000002,1322.6261111104607
2023-11-08 07:51:00,43.6632,0.6655090000000001,0.8520665443360317,7.899310000000001,8.304400999999999,21.122699999999952,1322.6761111104606
2023-11-08 07:54:00,41.23264,0.578703,0.7262603098527497,7.291670000000001,7.609957,17.07170000000002,1322.7261111104606
2023-11-08 07:57:00,49.0162,0.983797,0.9545721888953598,7.581015,7.523148000000001,20.25460000000001,1322.7761111104605
2023-11-08 08:00:00,41.23264,0.2314810000000005,0.5571101872911683,6.886574,7.754632999999999,20.543900000000008,1322.8261111104605
2023-11-08 08:03:00,47.56945,0.6365739999999995,0.772234561291664,7.146994,7.43634,24.594899999999996,1322.8761111104604
2023-11-08 08:06:00,46.58565,0.34722200000000036,0.7028091164433402,7.320600000000001,8.217588,24.305499999999995,1322.9261111104604
2023-11-08 08:09:00,52.40162,0.8969909999999999,0.9113849268251233,7.841436000000001,7.870375,22.858800000000002,1322.9761111104604
2023-11-08 08:12:00,60.18519,0.9837959999999999,0.8941869690621019,7.552080999999999,7.378475,26.331000000000017,1323.0261111104603
2023-11-08 08:15:00,64.5544,0.6365739999999995,0.7976313631541726,7.002311000000001,7.349537,25.46289999999999,1323.0761111104603
2023-11-08 08:18:00,62.32639,1.0127309999999996,0.9232074443044631,7.320606,7.1469949999999995,28.35650000000001,1323.1261111104602
2023-11-08 08:21:00,74.76852,0.8680559999999993,0.9385362950867032,7.118056,7.26273,33.27539999999999,1323.1761111104602
2023-11-08 08:24:00,55.32407,0.14467599999999958,0.5423661630435421,6.6550910000000005,7.870375,26.909700000000015,1323.2261111104601
2023-11-08 08:27:00,52.92245,0.5497689999999995,0.7458556006681403,7.002311000000001,7.436342,25.173599999999993,1323.27611111046
2023-11-08 08:30:00,50.46296,0.49189799999999995,0.6979757667047477,7.204860999999999,7.667822999999999,20.254700000000014,1323.32611111046
2023-11-08 08:33:00,48.03241,0.5497689999999995,0.7092759836745943,7.1180509999999995,7.465282,21.99079999999998,1323.37611111046
2023-11-08 08:36:00,46.58565,0.2314810000000005,0.5479161671728416,6.452548,7.291667,22.85880000000003,1323.42611111046
2023-11-08 08:39:00,53.26968,-0.3761580000000002,,4.774306999999999,7.031255000000001,28.64580000000001,1323.47611111046
2023-11-08 08:42:00,62.12384,-0.4918990000000001,,3.848376,7.031255,35.30090000000001,1323.5261111104599
2023-11-08 08:45:00,62.12384,-0.5208340000000007,,4.079863,7.320607000000001,35.300899999999984,1323.5761111104598
2023-11-08 08:48:00,64.0625,-0.5787040000000001,,3.616897,7.146991,37.905100000000004,1323.6261111104598
2023-11-08 08:51:00,67.44792,-0.5497680000000003,,3.703709,7.349537,40.509300000000025,1323.6761111104597
2023-11-08 08:54:00,57.75463,-0.26041699999999945,,5.295142,7.696758999999999,32.407399999999996,1323.7261111104597
2023-11-08 08:57:00,44.67593,0.0289350000000006,0.334454399586902,6.221064000000001,7.494209000000001,20.83330000000001,1323.7761111104596
2023-11-08 09:00:00,50.95486,0.5787040000000001,0.7755823109239967,7.175924000000001,7.60995,25.173599999999993,1323.8261111104596
2023-11-08 09:03:00,47.04861,0.43402799999999964,0.6718364218687669,6.539350000000001,7.089122,24.594899999999996,1323.8761111104595
2023-11-08 09:06:00,51.93866,0.8101850000000006,0.894181484183239,7.465280000000001,7.638884999999999,25.173699999999968,1323.9261111104595
2023-11-08 09:09:00,51.41782,0.4050929999999999,0.8281500990729963,7.523146,8.593753,24.305600000000027,1323.9761111104594
2023-11-08 09:12:00,48.03241,0.3761570000000001,0.6951036772538742,7.465280000000001,8.246523,23.726899999999972,1324.0261111104594
2023-11-08 09:15:00,43.6632,0.6944439999999998,0.8046414656432864,7.378475999999999,7.609952000000001,17.650499999999994,1324.0761111104594
2023-11-08 09:18:00,41.72454,0.5787040000000001,0.9364260038334292,7.928242000000001,8.767358,21.12270000000001,1324.1261111104593
2023-11-08 09:21:00,39.32291,0.9259260000000005,0.8361169401742414,7.638892,7.465275999999999,15.625,1324.1761111104593
2023-11-08 09:24:00,42.70834,0.8391200000000003,0.9232069742266329,7.8993020000000005,8.072911999999999,22.280100000000004,1324.2261111104592
2023-11-08 09:27:00,44.15509,0.9837959999999999,0.9095420716513304,7.986107,7.841431000000001,20.543900000000008,1324.2761111104592
2023-11-08 09:30:00,45.13889,0.8391200000000003,0.8818139488962425,7.957172,8.043982,21.412000000000035,1324.3261111104591
2023-11-08 09:33:00,44.99421,0.8680560000000002,0.8535072514212546,7.609952000000001,7.581016,22.280100000000004,1324.376111110459
2023-11-08 09:36:00,43.69213,0.8680560000000002,0.7935220901534203,7.2048570000000005,7.060181000000001,24.595000000000027,1324.426111110459
2023-11-08 09:39:00,42.21643,0.78125,0.837788973186388,7.552087,7.667827000000001,24.30559999999997,1324.476111110459
2023-11-08 09:42:00,42.21643,0.78125,0.8238939093564178,7.754626,7.841436,19.386500000000012,1324.526111110459
2023-11-08 09:45:00,45.60185,0.78125,0.8919952668085531,7.754625999999999,7.986116,28.356400000000008,1324.576111110459
2023-11-08 09:48:00,44.15509,0.6655100000000003,0.814314842476782,7.841436000000001,8.159726,21.41210000000001,1324.6261111104589
2023-11-08 09:51:00,42.70834,0.5208330000000005,0.7629887136223191,7.58102,8.130787,22.28019999999998,1324.6761111104588
2023-11-08 09:54:00,44.12616,0.5208330000000005,0.6919554771029625,7.291670000000001,7.667826999999999,22.569500000000005,1324.7261111104588
2023-11-08 09:57:00,44.15509,0.7233799999999997,0.8070762967630614,7.725696,7.899305999999999,23.4375,1324.7761111104587
2023-11-08 10:00:00,45.13889,0.7233789999999996,0.8469234185881237,7.609956,7.870367,19.96519999999998,1324.8261111104587
2023-11-08 10:03:00,44.67593,0.78125,0.7956332810771581,7.407407000000001,7.436347,24.305499999999995,1324.8761111104586
2023-11-08 10:06:00,44.61805,0.9548610000000002,0.8495714290190796,7.436342,7.233801000000001,22.280100000000004,1324.9261111104586
2023-11-08 10:09:00,46.12268,1.0127310000000005,0.8760855155501958,7.4652769999999995,7.204866,23.4375,1324.9761111104585
2023-11-08 10:12:00,45.60185,0.868055,0.8387908691468439,8.072912,8.015047000000001,26.62039999999996,1325.0261111104585
2023-11-08 10:15:00,44.61805,0.9837959999999999,0.8941816291321638,7.552086999999999,7.378471,24.0163,1325.0761111104584
2023-11-08 10:18:00,47.04861,1.0127319999999997,1.069563350963809,7.957173,8.072921000000001,21.12270000000001,1325.1261111104584
2023-11-08 10:21:00,44.61805,0.983797,0.8786369446118125,7.783563,7.581016,24.305499999999995,1325.1761111104584
2023-11-08 10:24:00,49.0162,0.9259259999999996,0.9113824424914753,7.928242999999999,7.899307,26.04169999999999,1325.2261111104583
2023-11-08 10:27:00,48.5243,0.8969899999999997,,7.6388869999999995,7.638887,24.016200000000026,1325.2761111104583
2023-11-08 10:30:00,52.92245,0.9548610000000002,0.9403223242329591,7.378472,7.349540999999999,26.620299999999986,1325.3261111104582
2023-11-08 10:33:00,52.92245,0.8391209999999996,0.8535047907322684,7.031252,7.060181000000001,23.7269,1325.3761111104582
2023-11-08 10:36:00,55.32407,0.8101859999999999,0.8528528791153488,6.770832,6.857635999999999,28.93520000000001,1325.4261111104581
2023-11-08 10:39:00,54.6875,0.7233799999999997,0.8204933731973912,6.684026,6.886576,31.828700000000026,1325.476111110458
2023-11-08 10:42:00,53.87731,0.6655090000000001,0.8143098628885533,6.886576,7.2048570000000005,34.43289999999999,1325.526111110458
2023-11-08 10:45:00,49.0162,0.5787040000000001,0.7876403385444009,6.655092,7.1180579999999996,24.01619999999997,1325.576111110458
2023-11-08 10:48:00,47.04861,0.8101859999999999,0.83878637886229,6.741902,6.799766,28.356499999999983,1325.626111110458
2023-11-08 10:51:00,46.58565,0.7233799999999997,0.8337723898354442,6.799771999999999,7.031251999999999,29.224599999999953,1325.676111110458
2023-11-08 10:54:00,48.03241,0.7523149999999994,0.8088086583356785,6.886571999999999,7.002317,29.22460000000001,1325.7261111104579
2023-11-08 10:57:00,53.38542,0.9259259999999996,0.8515416268021465,6.7418960000000006,6.597220000000001,31.5394,1325.7761111104578
2023-11-08 11:00:00,46.58565,0.46296300000000024,0.7902535522908661,6.770830999999999,7.5520879999999995,32.696699999999964,1325.8261111104578
2023-11-08 11:03:00,46.58565,0.7233800000000006,0.779820025364654,6.481485999999999,6.597226,25.462900000000047,1325.8761111104577
2023-11-08 11:06:00,51.41782,0.6655100000000003,0.788562644029191,6.481485999999999,6.7418960000000006,28.645899999999983,1325.9261111104577
2023-11-08 11:09:00,51.41782,0.6655089999999992,0.7755010934795505,6.712965999999999,6.944447,26.620300000000043,1325.9761111104576
2023-11-08 11:12:00,49.5081,0.8101850000000006,0.8387858671635608,6.857642,6.915507,26.330900000000042,1326.0261111104576
2023-11-08 11:15:00,50.95486,0.7233799999999997,0.7935239739486071,6.539351,6.684031,29.80329999999998,1326.0761111104575
2023-11-08 11:18:00,50.95486,0.6365739999999995,0.8101508079631943,6.539355999999999,6.9155120000000005,32.696799999999996,1326.1261111104575
2023-11-08 11:21:00,49.97107,0.8101859999999999,0.8941820181749985,6.915512,7.089116000000001,28.93520000000001,1326.1761111104574
2023-11-08 11:24:00,48.5243,0.9548609999999993,0.8805466419572935,7.175922999999999,7.031252,28.067099999999982,1326.2261111104574
2023-11-08 11:27:00,47.04861,1.0127309999999996,0.8760855155501954,7.1469879999999995,6.886577000000001,29.224499999999978,1326.2761111104574
2023-11-08 11:30:00,48.03241,0.8391200000000003,0.8245663589038181,6.915512,6.886572,27.488400000000013,1326.3261111104573
2023-11-08 11:33:00,48.03241,0.8101859999999999,0.7956313051056587,6.741902,6.712966,26.04169999999999,1326.3761111104573
2023-11-08 11:36:00,48.03241,0.6076389999999998,0.7682166422972665,6.568291,6.9155120000000005,20.254699999999957,1326.4261111104572
2023-11-08 11:39:00,44.15509,0.6655099999999994,0.7623017735792389,6.799771999999999,7.002312,32.117999999999995,1326.4761111104572
2023-11-08 11:42:00,42.70834,0.868055,0.8387908691468439,7.378467,7.320602,25.173599999999965,1326.5261111104571
2023-11-08 11:45:00,42.70834,0.6365739999999995,0.7198971622139174,7.060181,7.233797000000001,21.701499999999953,1326.576111110457
2023-11-08 11:48:00,42.70834,0.6365740000000004,0.7463444343748539,6.88657,7.118055999999999,21.122699999999952,1326.626111110457
2023-11-08 11:51:00,42.70834,0.49189799999999995,0.6622661863100687,6.7997700000000005,7.175922000000001,20.543900000000008,1326.676111110457
2023-11-08 11:54:00,46.12268,0.8391209999999996,0.809841909324748,6.915511,6.857640000000001,26.620400000000018,1326.726111110457
2023-11-08 11:57:00,44.67593,0.6365739999999995,0.7593596886996437,7.146986,7.407412000000001,22.28019999999998,1326.776111110457
2023-11-08 12:00:00,49.0162,0.8391210000000004,0.9501667450960015,7.291667,7.5231460000000006,28.356400000000008,1326.8261111104568
2023-11-08 12:03:00,47.56945,0.7233800000000006,0.7935239739486071,7.262727,7.407406999999999,27.777799999999957,1326.8761111104568
2023-11-08 12:06:00,48.5243,0.8391210000000004,0.8098419093247481,7.2048570000000005,7.146986,33.85420000000005,1326.9261111104568
2023-11-08 12:09:00,49.5081,0.7523149999999994,0.8088086583356785,6.828702,6.944447,26.33099999999996,1326.9761111104567
2023-11-08 12:12:00,48.5243,0.7233799999999997,0.8070762967630623,6.741902,6.9155120000000005,26.04169999999999,1327.0261111104567
2023-11-08 12:15:00,49.5081,0.78125,0.837788973186388,6.770837,6.886577000000001,28.93520000000001,1327.0761111104566
2023-11-08 12:18:00,49.36343,0.694445,0.7914034059973067,6.655092,6.857637,25.75229999999999,1327.1261111104566
2023-11-08 12:21:00,49.5081,0.8391209999999996,0.8535047907322684,6.741902,6.770831,26.620400000000018,1327.1761111104565
2023-11-08 12:24:00,50.46296,0.7233799999999997,0.820488760440375,6.597226,6.799766,28.935100000000034,1327.2261111104565
2023-11-08 12:27:00,51.41782,0.6365739999999995,0.7976313631541735,6.568286,6.9155120000000005,30.960699999999974,1327.2761111104564
2023-11-08 12:30:00,51.41782,0.7523150000000003,0.8225340262582085,6.770830999999999,6.915506,29.513800000000003,1327.3261111104564
2023-11-08 12:33:00,51.41782,0.6076389999999998,0.8052498530818804,6.597226,7.0312470000000005,27.777799999999957,1327.3761111104563
2023-11-08 12:36:00,50.95486,0.578703,0.7511502286053889,6.510420000000001,6.886577000000001,30.67130000000003,1327.4261111104563
2023-11-08 12:39:00,49.0162,0.4340270000000004,0.6940706220476841,6.336810000000001,6.944443000000001,30.381899999999973,1327.4761111104563
2023-11-08 12:42:00,47.04861,0.49189799999999995,0.6979757667047477,6.6550899999999995,7.118052,26.331000000000017,1327.5261111104562
2023-11-08 12:45:00,44.15509,0.5787040000000001,0.7136282207024441,6.944446,7.233792,20.254599999999982,1327.5761111104562
2023-11-08 12:48:00,44.15509,0.6076389999999998,0.7301218411712349,6.857640999999999,7.118052,23.14820000000003,1327.6261111104561
2023-11-08 12:51:00,43.6632,0.7233799999999997,0.751944894974188,7.031246,7.089116000000001,21.41210000000001,1327.676111110456
2023-11-08 12:54:00,43.6632,0.694445,0.7229926038433666,6.915511,6.973376,23.1481,1327.726111110456
2023-11-08 12:57:00,42.21643,0.6076389999999998,0.7040662372256294,6.799765999999999,7.002317,21.12270000000001,1327.776111110456
2023-11-08 13:00:00,41.72454,0.6655099999999994,0.7218351702717231,6.886571999999999,7.002312,22.280100000000004,1327.826111110456
2023-11-08 13:03:00,44.15509,0.8101859999999999,0.7956313051056587,6.915512,6.886576,21.990700000000004,1327.876111110456
2023-11-08 13:06:00,39.78588,0.5497689999999995,0.8502420126578343,7.089122,7.783563000000001,19.097199999999987,1327.9261111104558
2023-11-08 13:09:00,39.78588,0.6365739999999995,0.6790535232735294,6.452546,6.539352000000001,17.93979999999999,1327.9761111104558
2023-11-08 13:12:00,38.80209,0.6655099999999994,0.7080292559600604,7.175922,7.262732,15.914300000000026,1328.0261111104558
2023-11-08 13:15:00,32.98611,0.3761570000000001,0.5309814603254286,6.712966,7.060189,14.467499999999973,1328.0761111104557
2023-11-08 13:18:00,32.00232,0.6944439999999998,0.6348153686202805,6.655096,6.539352,16.203700000000026,1328.1261111104557
2023-11-08 13:21:00,32.00232,0.6655089999999992,0.6057936067307108,6.539355999999999,6.4236070000000005,12.442100000000039,1328.1761111104556
2023-11-08 13:24:00,31.53935,0.6365739999999995,0.5451683511445468,6.394676,6.221062000000001,18.22919999999999,1328.2261111104556
2023-11-09 02:12:00,97.07755,0.7233809999999998,1.9839635171005736,-0.4340269999999995,3.0671280000000003,44.560100000000006,1328.2261111104556
2023-11-09 02:15:00,97.07755,1.3310190000000004,2.735069505127025,-0.46296300000000024,3.096062999999999,41.37730000000002,1328.2261111104556
2023-11-09 02:21:00,97.07755,1.3888890000000007,2.8112372475576395,-0.49189799999999995,3.096062999999999,42.245299999999986,1328.2261111104556
2023-11-10 14:24:00,87.84722,0.08680600000000016,0.5571401234377434,6.336806,8.01505,37.905100000000004,1328.2261111104556
2023-11-10 14:30:00,66.46412,-0.46296300000000024,,4.976851,8.564814,27.488399999999984,1328.3261111104555
2023-11-10 14:33:00,52.40162,0.578703,0.775581702997993,7.581016,8.015042999999999,26.909700000000015,1328.3761111104554
2023-11-10 14:39:00,55.23727,0.868055,0.8535067570240015,7.667826,7.638890999999999,24.594899999999996,1328.4761111104553
2023-11-10 14:42:00,47.07755,0.49189799999999995,0.7554215827290586,7.291665999999999,7.899308,23.4375,1328.5261111104553
2023-11-10 14:45:00,45.60185,0.5787040000000001,0.7755864953714893,7.233791999999999,7.667828,27.488400000000013,1328.5761111104553
2023-11-10 14:51:00,47.07755,0.7233799999999997,0.7935239739486071,7.378472,7.5231520000000005,24.01619999999997,1328.6761111104552
2023-11-10 14:54:00,53.87731,0.9548610000000002,0.9107670620199009,7.494216,7.407405,22.569499999999977,1328.7261111104551
2023-11-10 14:57:00,63.10764,1.0127319999999997,0.8599590342558138,7.841431,7.552079000000001,26.041600000000017,1328.776111110455
2023-11-10 15:00:00,88.36806,1.359953,1.1124630845461119,7.725690000000001,7.262727,35.30090000000001,1328.826111110455
2023-11-10 15:06:00,82.03125,0.2025459999999999,0.6161872287798801,5.555560000000001,6.741894000000001,34.432800000000015,1328.926111110455
2023-11-10 15:09:00,97.07755,1.273148,1.106385004364352,7.638890000000001,7.320602000000001,37.615700000000004,1328.976111110455
2023-11-10 15:12:00,97.07755,1.070602,0.9657895430229605,6.56829,6.365738,36.74770000000001,1329.0261111104548
2023-11-10 15:15:00,97.07755,0.8101850000000006,0.9076952626822358,6.36574,6.568285,40.79859999999999,1329.0761111104548
2023-11-10 15:18:00,97.07755,1.1284720000000004,0.9925800750905343,6.684025000000001,6.4236130000000005,38.4838,1329.1261111104548
2023-11-10 15:21:00,97.07755,0.28935200000000005,0.7901072613881215,6.018514,7.407412,57.00229999999999,1329.1761111104547
2023-11-10 15:27:00,97.07755,0.28935200000000005,0.8074528308572402,6.076389999999999,7.523147999999999,55.844899999999996,1329.2761111104546
2023-11-10 15:30:00,95.16782,0.17361100000000018,0.6862277635840454,5.7580990000000005,7.349537999999999,57.00230000000002,1329.3261111104546
2023-11-10 15:36:00,90.76968,0.28935200000000005,0.790104250862238,5.902775000000001,7.291663,52.66210000000001,1329.4261111104545
2023-11-10 15:39:00,75.23148,0.46296299999999935,0.8531395837679836,6.163196,7.118053,48.90040000000002,1329.4761111104544
2023-11-10 15:45:00,72.33796,0.43402799999999964,0.8310702768002148,6.163196,7.1469879999999995,43.692199999999985,1329.5761111104543
2023-11-10 15:48:00,62.61574,0.4050919999999998,0.7783622506867557,6.307866000000001,7.233794,36.16890000000001,1329.6261111104543
2023-11-10 15:51:00,54.83218,0.78125,0.9183411990779828,7.031252,7.320602000000001,36.74759999999998,1329.6761111104543
2023-11-10 15:57:00,53.38542,0.7523140000000001,0.8628845814071369,6.944446999999999,7.175923,30.381999999999948,1329.7761111104542
2023-11-10 16:00:00,55.81597,1.070602,0.9343510899079615,7.2048630000000005,6.944440999999999,35.59030000000001,1329.8261111104541
2023-11-10 16:06:00,56.77083,1.0416660000000002,0.9976397986747667,7.320597,7.233801,35.01150000000001,1329.926111110454
2023-11-10 16:09:00,55.32407,0.8391200000000003,0.9095392245837932,7.089122,7.233792,31.82869999999997,1329.976111110454
2023-11-10 16:12:00,65.53819,1.0127320000000006,0.9686839059710475,6.799767000000001,6.712965,37.03710000000001,1330.026111110454
2023-11-10 16:18:00,66.46412,0.8391210000000004,0.9232075070990255,6.626157000000001,6.799766,41.37729999999999,1330.1261111104538
2023-11-10 16:21:00,60.18519,0.5208339999999998,0.7858863330408226,6.250002,6.857638000000001,38.19439999999997,1330.1761111104538
2023-11-10 16:27:00,57.75463,0.6076389999999998,0.817389140101964,6.394672,6.857643,35.30090000000001,1330.2761111104537
2023-11-10 16:30:00,51.93866,0.6944439999999998,0.8815343384990971,6.944445999999999,7.3495420000000005,30.092600000000004,1330.3261111104537
2023-11-10 16:36:00,51.93866,0.6655090000000001,0.827007582161521,6.857635999999999,7.2048570000000005,26.331000000000017,1330.4261111104536
2023-11-10 16:39:00,50.95486,0.6655090000000001,0.8270075821615203,6.886576,7.233796999999999,28.356599999999958,1330.4761111104535
2023-11-10 16:42:00,53.84838,0.9259259999999996,0.9259290000093978,7.089116000000001,7.08912,32.407399999999996,1330.5261111104535
2023-11-10 16:45:00,56.77083,0.78125,0.8786383356968779,6.857636,7.060185999999999,32.40730000000002,1330.5761111104534
2023-11-10 16:51:00,61.63194,0.9548610000000002,0.9835127697449731,7.320606,7.378474999999999,37.03699999999998,1330.6761111104533
2023-11-10 16:54:00,62.12384,0.9837959999999999,0.983799000019084,7.031245999999999,7.03125,37.615700000000004,1330.7261111104533
2023-11-10 16:57:00,63.10764,0.7233789999999996,0.9109632771914906,6.770835999999999,7.175927,38.48380000000003,1330.7761111104533
2023-11-10 17:03:00,61.63194,0.694445,0.881530610163119,6.684032,7.089117,37.03699999999998,1330.8761111104532
2023-11-10 17:06:00,53.38542,0.7233799999999997,0.8728754515272908,7.175922,7.494212,32.407399999999996,1330.9261111104531
2023-11-10 17:12:00,53.38542,0.7233799999999997,0.8728754515272908,7.175922,7.494212,31.828700000000026,1331.026111110453
2023-11-10 17:15:00,47.07755,0.78125,0.8919906726667084,7.581017000000001,7.8124970000000005,25.462999999999965,1331.076111110453
2023-11-10 17:21:00,45.13889,0.8101859999999999,0.8528528791153495,7.783562,7.870366000000001,23.1481,1331.176111110453
2023-11-10 17:24:00,49.5081,0.6944439999999998,0.9063051858358058,7.5231460000000006,7.986111999999999,26.620299999999986,1331.2261111104528
2023-11-10 17:27:00,54.83218,0.78125,0.9052263519091786,7.378470999999999,7.638890999999999,34.43290000000002,1331.2761111104528
2023-11-10 17:33:00,58.73843,0.8969909999999999,0.9675292964898553,7.291666,7.436345,33.27550000000002,1331.3761111104527
2023-11-10 17:36:00,42.70834,-0.2314810000000005,,5.844911,8.072912,19.386599999999987,1331.4261111104527
2023-11-10 17:39:00,61.16898,0.7523149999999994,0.9149740172652696,6.857636,7.204861,34.72220000000004,1331.4761111104526
2023-11-10 17:42:00,60.18519,0.7523149999999994,0.8891558706346483,6.799771999999999,7.089117,34.14349999999996,1331.5261111104526
2023-11-10 17:48:00,60.18519,1.0127319999999997,0.9076934954615185,7.031252,6.8286999999999995,38.773199999999974,1331.6261111104525
2023-11-10 17:51:00,59.20139,0.6944439999999998,0.8939664188700184,6.626156,7.060182,36.74770000000001,1331.6761111104524
2023-11-10 17:57:00,60.18519,0.8391209999999996,0.9232075070990258,6.741902,6.9155109999999995,34.43280000000004,1331.7761111104523
2023-11-10 18:00:00,61.16898,0.6365739999999995,0.8225647048191256,6.394676,6.799772,36.16900000000001,1331.8261111104523
2023-11-10 18:03:00,46.55671,0.3472229999999996,0.702809918835743,6.539351,7.436338000000001,19.965300000000013,1331.8761111104523
2023-11-10 18:09:00,48.78472,0.6365739999999995,0.7593552144538944,6.944440999999999,7.2048570000000005,27.199100000000044,1331.9761111104522
2023-11-10 18:12:00,48.5243,0.7233799999999997,0.7659614822963502,6.944446,7.031245999999999,29.51389999999998,1332.0261111104521
2023-11-10 18:18:00,48.5243,0.6076389999999998,0.7171649795616062,6.684030999999999,6.9155120000000005,25.173699999999997,1332.126111110452
2023-11-10 18:21:00,50.46296,0.6076389999999998,0.7806744738880844,7.0891210000000004,7.465281999999999,25.75229999999999,1332.176111110452
2023-11-10 18:27:00,51.41782,0.7233799999999997,0.8070809567178898,7.060181,7.233801000000001,28.067099999999982,1332.276111110452
2023-11-10 18:30:00,53.38542,0.6076389999999998,0.7930201184081586,7.002311000000001,7.407412,28.93519999999998,1332.3261111104518
2023-11-10 18:33:00,58.73843,0.7523149999999994,0.8760822943544246,6.741896,7.002311,31.53940000000003,1332.3761111104518
2023-11-10 18:39:00,60.18519,0.7523149999999994,0.8628897106257224,6.741896,6.973381000000001,38.77309999999997,1332.4761111104517
2023-11-10 18:42:00,62.12384,0.6655100000000003,0.8767165843330897,6.799766000000001,7.262736,31.53940000000003,1332.5261111104517
2023-11-10 18:48:00,62.61574,0.6655100000000003,0.852067133962139,6.597226,7.002316,34.14360000000002,1332.6261111104516
2023-11-10 18:51:00,62.61574,0.5787040000000001,0.823217363879516,6.481485999999999,7.031251999999999,34.72229999999999,1332.6761111104515
2023-11-10 18:54:00,55.32407,0.5208329999999997,0.7514058349574978,6.249996,6.7708330000000005,28.93520000000001,1332.7261111104515
2023-11-10 19:00:00,51.41782,0.43402799999999964,0.7267781431351567,6.278935999999999,6.973377999999999,30.38190000000003,1332.8261111104514
2023-11-10 19:03:00,50.95486,0.7233799999999997,0.7935239739486071,6.6550899999999995,6.79977,24.594900000000052,1332.8761111104513
2023-11-10 19:09:00,42.70834,0.2025459999999999,0.6410914209856956,7.00231,8.275464,20.254599999999982,1332.9761111104513
2023-11-10 19:12:00,48.5243,0.6365740000000004,0.7849972926725552,7.06018,7.378475999999999,26.33110000000002,1333.0261111104512
2023-11-10 19:18:00,42.21643,0.4050920000000007,0.6522072059290773,6.944440000000001,7.523147999999999,20.543900000000008,1333.1261111104511
2023-11-10 19:21:00,51.33102,0.9548610000000002,0.8177575983266815,6.684026,6.423615,24.016200000000026,1333.176111110451
2023-11-10 19:24:00,58.73843,0.7233790000000004,0.8728748847827207,6.91551,7.233801,30.092599999999976,1333.226111110451
2023-11-10 19:30:00,55.81597,0.5787040000000001,0.8579911114071201,6.8287059999999995,7.465281999999999,30.0925,1333.326111110451
2023-11-10 19:33:00,60.64815,0.694445,0.881534924761914,6.886576000000001,7.291671,35.590299999999985,1333.376111110451
2023-11-10 19:39:00,61.9213,0.6655100000000003,0.8395936305884524,6.799766000000001,7.1759260000000005,35.300899999999984,1333.4761111104508
2023-11-10 19:42:00,51.41782,0.6365739999999995,0.7463444343748532,6.3368009999999995,6.568287,31.539299999999997,1333.5261111104508
2023-11-10 19:48:00,51.93866,0.6076389999999998,0.7806744738880852,6.423610999999999,6.799772,28.356599999999986,1333.6261111104507
2023-11-10 19:51:00,53.87731,0.7523150000000003,0.8088086583356787,6.712961,6.8287059999999995,26.33099999999999,1333.6761111104506
2023-11-10 19:54:00,46.06482,0.43402799999999964,0.6605733717776349,6.626161,7.146993,23.72679999999997,1333.7261111104506
2023-11-10 20:00:00,43.6632,0.49189799999999995,0.7327284040951131,7.0891210000000004,7.638893,21.990700000000004,1333.8261111104505
2023-11-10 20:03:00,40.76968,0.694445,0.7369966908377381,7.349541,7.436346,20.543999999999983,1333.8761111104504
2023-11-10 20:09:00,41.72454,0.6365739999999995,0.6790535232735294,7.146991,7.233797000000001,22.280100000000004,1333.9761111104503
2023-11-10 20:12:00,44.61805,0.7523150000000003,0.7523185000081941,6.944440999999999,6.944446,19.965299999999957,1334.0261111104503
2023-11-10 20:15:00,50.95486,0.8391210000000004,0.9095444972933064,7.118056,7.262735,26.331099999999992,1334.0761111104503
2023-11-10 20:21:00,51.93866,0.6655100000000003,0.8644415645653265,6.973376000000001,7.407406,27.77770000000001,1334.1761111104502
2023-11-10 20:24:00,53.38542,0.7233800000000006,0.8337723898354444,7.523146,7.754625999999999,32.11809999999997,1334.2261111104501
2023-11-10 20:30:00,54.36921,0.7523149999999994,0.9021197746873278,7.175926,7.494211000000001,30.092600000000004,1334.32611111045
2023-11-10 20:33:00,56.30787,0.6365739999999995,0.8101508079631934,6.799771,7.175927,31.25,1334.37611111045
2023-11-10 20:36:00,56.30787,0.694445,0.8436049758409637,6.712961,7.031245999999999,33.85419999999999,1334.42611111045
2023-11-10 20:39:00,54.83218,0.6076389999999998,0.7806701888343426,6.568291,6.944442,32.11800000000002,1334.47611111045
2023-11-10 20:42:00,50.81019,0.49189799999999995,0.7212415901701467,6.510416,7.031248,29.22459999999998,1334.5261111104498
2023-11-10 20:45:00,52.40162,0.6076389999999998,0.7682166422972665,6.423616,6.770837,30.671300000000002,1334.5761111104498
2023-11-10 20:48:00,52.40162,0.7523150000000003,0.8088038885414884,6.684030999999999,6.799765999999999,25.752399999999994,1334.6261111104498
2023-11-10 20:51:00,50.08681,0.46296300000000024,0.690972045494735,6.394676,6.915513,31.539299999999997,1334.6761111104497
2023-11-10 20:54:00,49.0162,0.6655100000000003,0.7218351702717235,6.452546000000001,6.5682860000000005,28.067199999999957,1334.7261111104497
2023-11-10 20:57:00,44.15509,0.4050920000000007,0.6631508549454003,6.62616,7.233798,20.54400000000004,1334.7761111104496
2023-11-10 21:00:00,40.24884,0.5208330000000005,0.6797259595163332,6.857640000000001,7.2048570000000005,19.386500000000012,1334.8261111104496
2023-11-10 21:03:00,40.76968,0.6365740000000004,0.7198925410404479,6.91551,7.089116000000001,19.96520000000004,1334.8761111104495
2023-11-10 21:06:00,39.78588,0.578703,0.6879643574716137,6.91551,7.146987000000001,17.650500000000022,1334.9261111104495
2023-11-11 03:36:00,30.55556,1.7071759999999996,0.8268997999904507,6.105321,4.716435,16.2038,1334.9261111104495
2023-11-11 03:39:00,30.55556,1.7361110000000002,0.8629643366745473,6.105326000000001,4.716435000000001,15.3356,1334.9761111104494
2023-11-11 03:42:00,32.00232,1.7071750000000003,0.905187172284685,6.163190000000001,4.861115,16.493100000000027,1335.0261111104494
2023-11-11 03:45:00,32.98611,1.5914349999999997,0.8172645528568365,6.22106,4.976855,16.493100000000027,1335.0761111104493
2023-11-11 03:48:00,32.00232,1.4178240000000004,0.7609570251533222,6.221065,5.150461,17.93979999999999,1335.1261111104493
2023-11-11 03:51:00,31.01852,1.4178240000000004,0.7609570251533222,6.221065,5.150461,16.20369999999997,1335.1761111104493
2023-11-11 03:54:00,32.00232,1.475695,0.8044194304447871,6.30787,5.208334999999999,17.071799999999996,1335.2261111104492
2023-11-11 03:57:00,41.23264,1.967593,0.93414508113091,6.39468,4.774307,20.83329999999995,1335.2761111104492
2023-11-11 04:00:00,45.13889,1.5624989999999999,0.7819920277019664,6.047453999999999,4.803245,21.70139999999998,1335.3261111104491
2023-11-11 04:03:00,44.61805,1.3310190000000004,0.8004650182608979,5.931714,5.034725,19.386599999999987,1335.376111110449
2023-11-11 04:06:00,46.58565,1.5335649999999994,0.9797928795197792,6.163189999999999,5.208335000000001,22.8587,1335.426111110449
2023-11-11 04:09:00,50.46296,1.649305,1.0637887715913712,8.33333,7.320605,23.7269,1335.476111110449
2023-11-11 04:12:00,50.46296,1.5914359999999999,1.0420925870451112,8.362271,7.407405000000001,24.3056,1335.526111110449
2023-11-11 04:15:00,50.46296,1.6782409999999999,1.0538263513846113,8.362266,7.291665,25.462999999999994,1335.576111110449
2023-11-11 04:18:00,48.03241,1.6203709999999996,1.0529649250874826,8.275465999999998,7.291665,24.595,1335.6261111104488
2023-11-11 04:21:00,50.46296,1.6782409999999999,1.0327080981596468,8.217596,7.118055000000001,24.595,1335.6761111104488
2023-11-11 04:24:00,49.97107,1.6203710000000004,1.0117065788063022,8.130786,7.089125,23.4375,1335.7261111104488
2023-11-11 04:27:00,49.0162,1.5046290000000004,1.028650872179224,8.07292,7.233801,22.858800000000002,1335.7761111104487
2023-11-11 04:30:00,48.03241,1.5335650000000003,1.0001639351360125,8.043986,7.1180509999999995,24.884299999999996,1335.8261111104487
2023-11-11 04:33:00,49.0162,1.5625,0.9904787137553689,7.95718,6.97338,23.148100000000028,1335.8761111104486
2023-11-11 04:36:00,49.97107,1.5335650000000003,0.9797857678821001,7.95718,7.002314999999999,24.594899999999967,1335.9261111104486
2023-11-11 04:39:00,48.5243,1.475695,0.9783097508938587,7.8125,6.944445,23.7269,1335.9761111104485
2023-11-11 04:42:00,44.61805,1.5046290000000004,0.9690352103512686,7.87037,6.944440999999999,24.595,1336.0261111104485
2023-11-11 04:45:00,44.61805,1.6782400000000006,0.9891751575413094,7.87037,6.71296,22.56940000000003,1336.0761111104484
2023-11-11 04:48:00,46.58565,1.5046299999999997,0.948409735918813,7.696759999999999,6.7419,22.28,1336.1261111104484
2023-11-11 04:51:00,46.12268,1.5046300000000006,0.9484097359188121,7.552085000000001,6.597224999999999,23.148200000000003,1336.1761111104483
2023-11-11 04:54:00,44.61805,1.4467590000000001,0.9063091529317501,7.667820000000001,6.741901,21.990700000000004,1336.2261111104483
2023-11-11 04:57:00,43.6632,1.5046299999999997,0.9058201366376709,7.667820000000001,6.65509,21.990700000000004,1336.2761111104483
2023-11-11 05:00:00,43.1713,1.649305,1.0008437545464324,7.60995,6.510415000000001,21.701400000000007,1336.3261111104482
2023-11-11 05:03:00,45.60185,1.649305,0.956665571353966,7.60995,6.452545,22.280100000000033,1336.3761111104482
2023-11-11 05:06:00,44.15509,1.6203709999999996,0.9238827956074463,7.638890999999999,6.48148,22.569500000000005,1336.4261111104481
2023-11-11 05:09:00,42.82407,1.765046,0.9964707837815114,7.667825999999999,6.39468,21.990699999999975,1336.476111110448
2023-11-11 05:12:00,46.12268,1.7939809999999996,1.0063106651127929,7.667826,6.3657449999999995,23.1481,1336.526111110448
2023-11-11 05:15:00,42.70834,1.7071769999999997,0.9993055923118215,7.696762,6.510415,22.858799999999974,1336.576111110448
2023-11-11 05:18:00,42.70834,1.7361120000000003,0.9865877781328306,7.8124970000000005,6.5682849999999995,21.990800000000007,1336.626111110448
2023-11-11 05:21:00,42.70834,1.765047,0.9729480622317669,8.101857,6.79977,21.990700000000004,1336.676111110448
2023-11-11 05:24:00,43.6632,1.9097220000000004,0.9960140833607907,7.841432,6.36574,20.543999999999983,1336.7261111104478
2023-11-11 05:27:00,43.6632,1.7361119999999994,0.9632321152335042,7.783562,6.510420000000001,22.5694,1336.7761111104478
2023-11-11 05:30:00,46.12268,1.851852,1.0018786848244958,7.783562,6.39468,24.01630000000003,1336.8261111104478
2023-11-11 05:33:00,46.58565,1.851852,1.049274548812662,7.696762,6.36574,24.884300000000025,1336.8761111104477
2023-11-11 05:36:00,42.70834,1.7071759999999996,0.953456129586366,7.725695999999999,6.48148,20.25460000000004,1336.9261111104477
2023-11-11 05:45:00,44.15509,1.6493059999999993,0.9566659184753374,7.696756,6.53935,20.833399999999983,1337.0761111104478
2023-11-11 05:48:00,46.12268,1.7361110000000002,1.0093960071379213,7.552080999999999,6.336809999999999,24.305600000000027,1337.1261111104477
2023-11-11 05:54:00,46.12268,1.5914359999999999,0.980031032255703,7.523151,6.481484999999999,23.148200000000003,1337.2261111104476
2023-11-11 05:57:00,44.15509,1.7361109999999993,0.9865874357991399,7.696756,6.452545,22.858800000000002,1337.2761111104476
2023-11-11 06:00:00,42.70834,1.7071759999999996,0.953464248413533,7.667821,6.423615000000001,21.70139999999998,1337.3261111104475
2023-11-11 06:06:00,43.1713,1.6493060000000002,0.9337948582933562,7.667821,6.481485,21.701400000000035,1337.4261111104474
2023-11-11 06:09:00,46.41204,1.7361110000000002,0.9865874357991415,7.638890999999999,6.39468,23.726799999999997,1337.4761111104474
2023-11-11 06:15:00,41.72454,1.4467590000000001,0.9270437350981475,7.552080999999999,6.655092,22.280100000000004,1337.5761111104473
2023-11-11 06:18:00,35.90857,0.7233789999999996,0.679050955896689,7.725695999999999,7.638887,17.93980000000002,1337.6261111104473
2023-11-11 06:24:00,36.89236,0.78125,0.7064488723040213,7.581016,7.436346,17.65040000000002,1337.7261111104472
2023-11-11 06:27:00,35.90857,0.7233799999999997,0.679051435254029,7.465282,7.3784719999999995,15.625,1337.7761111104471
2023-11-11 06:30:00,35.41666,0.8680560000000002,0.7463404022053217,7.465281999999999,7.233796,15.9144,1337.826111110447
2023-11-11 06:36:00,32.98611,0.78125,0.721835170271724,7.523152,7.407412000000001,14.467499999999973,1337.926111110447
2023-11-11 06:39:00,33.96991,0.9259260000000005,0.7215818910443896,7.320602000000001,6.944445999999999,16.782400000000052,1337.976111110447
2023-11-11 06:45:00,33.96991,0.868055,0.696840576527568,7.233792000000001,6.915507,15.9144,1338.0761111104468
2023-11-11 06:48:00,36.37153,0.694445,0.6348211578058384,6.886571999999999,6.770837,17.071699999999964,1338.1261111104468
2023-11-11 06:54:00,32.52315,0.6944439999999998,0.6650935326601546,6.799766,6.7419020000000005,14.756999999999948,1338.2261111104467
2023-11-11 06:57:00,35.41666,0.78125,0.6908139617258673,6.857635999999999,6.684025999999999,16.492999999999995,1338.2761111104467
2023-11-11 07:00:00,35.41666,0.6365739999999995,0.6071783749323763,6.597226,6.539352,14.757000000000005,1338.3261111104466
2023-11-11 07:06:00,34.43287,0.5787040000000001,0.5787030000014061,6.452546000000001,6.452542,19.96520000000004,1338.4261111104465
2023-11-11 07:09:00,35.41666,0.6655089999999992,0.5743389896472495,6.944446,6.770837,16.782399999999996,1338.4761111104465
2023-11-11 07:15:00,33.96991,0.6944439999999998,0.6348206868550363,6.7418960000000006,6.626162,12.73150000000004,1338.5761111104464
2023-11-11 07:18:00,36.37153,0.8969910000000008,0.6742807593987633,6.770837,6.365735999999999,19.965299999999957,1338.6261111104463
2023-11-11 07:21:00,34.49074,0.868055,0.6797262914099305,6.799772000000001,6.452547000000001,17.93979999999999,1338.6761111104463
2023-11-11 07:27:00,33.47801,0.8391200000000003,0.7645006642539325,6.799772000000001,6.655092000000001,18.51849999999996,1338.7761111104462
