Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-11 07:30:00,32.98611,0.8391200000000003,0.6842802111654506,6.770832,6.481482000000001,17.93979999999999,1338.8261111104462
2023-11-11 07:36:00,32.98611,0.9548610000000002,0.679492589148851,6.799767,6.307866000000001,13.888900000000035,1338.926111110446
2023-11-11 07:39:00,32.00232,0.6944439999999998,0.6034870334279079,6.597217,6.423613,18.22909999999996,1338.976111110446
2023-11-11 07:45:00,32.00232,0.9259259999999996,0.7040619973836593,6.712962999999999,6.307867,15.9144,1339.076111110446
2023-11-11 07:48:00,32.98611,1.070602,0.7248204600164677,6.799768,6.192125999999999,15.914300000000026,1339.126111110446
2023-11-11 07:51:00,31.01852,0.9548609999999993,0.6605750866673933,6.741897999999999,6.221067,12.442100000000039,1339.1761111104458
2023-11-11 07:57:00,31.01852,1.0127319999999997,0.7023460997044401,6.684033,6.1342609999999995,17.071799999999996,1339.2761111104458
2023-11-11 08:00:00,34.92477,1.0127319999999997,0.7397219633553263,6.712968,6.221066,19.386500000000012,1339.3261111104457
2023-11-11 08:03:00,30.55556,0.9548609999999993,0.6979774355178835,6.684028,6.221067,16.492999999999995,1339.3761111104457
2023-11-11 08:12:00,32.00232,1.2442129999999993,0.7028085344702995,6.828707999999999,5.931715,17.071799999999996,1339.3761111104457
2023-11-11 08:15:00,30.55556,1.0127319999999997,0.7023460997044413,6.539352999999999,5.989581,17.361199999999997,1339.3761111104457
2023-11-11 08:21:00,31.53935,0.9548610000000002,0.9107670620199009,6.5104169999999995,6.4236059999999995,18.22920000000005,1339.3761111104457
2023-11-11 08:24:00,32.52315,0.9259259999999996,0.6492073266225385,6.973382999999999,6.481477,16.49309999999997,1339.3761111104457
2023-11-11 08:27:00,34.43287,1.0127310000000005,0.7023457081636247,6.5104169999999995,5.960646,16.492999999999995,1339.3761111104457
2023-11-11 08:33:00,34.43287,0.868055,0.662269492814035,6.452542000000001,6.076387,19.097199999999987,1339.3761111104457
2023-11-11 08:45:00,33.96991,0.9837960000000008,0.6112353380412284,6.076392,5.4398159999999995,16.492999999999995,1339.3761111104457
2023-11-11 08:51:00,33.96991,0.868055,0.6074504280275115,5.758102000000001,5.295137,16.49309999999997,1339.4761111104456
2023-11-11 08:54:00,32.98611,0.78125,0.6587465060050132,6.365742000000001,6.134262,18.518400000000042,1339.5261111104455
2023-11-11 08:57:00,31.53935,0.8101850000000006,0.41324052660319927,6.134262,5.497686999999999,15.625,1339.5761111104455
2023-11-11 09:03:00,30.55556,0.78125,0.6422656236911468,5.584492,5.324072,14.46750000000003,1339.6761111104454
2023-11-11 09:06:00,31.01852,0.78125,0.5542502496160377,5.642361999999999,5.237272,14.757000000000005,1339.7261111104453
2023-11-11 09:12:00,32.00232,0.8680560000000002,0.6074573763201209,5.555552,5.092596,16.20369999999997,1339.8261111104453
2023-11-11 09:15:00,32.98611,0.9548610000000002,0.6605684666482805,5.844912,5.324071,15.046299999999974,1339.8761111104452
2023-11-11 09:21:00,34.2882,0.8101849999999997,0.5656916506922427,5.584492,5.150467000000001,17.650499999999965,1339.9761111104451
2023-11-11 09:24:00,30.41088,0.78125,0.5727294996510557,5.381947,5.005787,17.071799999999968,1340.026111110445
2023-11-11 09:45:00,32.66782,0.8391209999999996,0.614481690559062,5.353012,4.947921,13.020799999999952,1340.026111110445
2023-11-11 09:48:00,33.96991,0.7523149999999994,0.6928328810092959,5.005792,4.890047000000001,17.071799999999996,1340.026111110445
2023-11-11 09:54:00,35.41666,0.8969910000000008,0.6187938258402057,6.105327000000001,5.613426,16.49309999999997,1340.026111110445
2023-11-11 09:57:00,32.52315,0.8391210000000004,0.6325081454159285,6.047457,5.671296,14.756899999999973,1340.026111110445
2023-11-11 10:03:00,33.82523,0.9837960000000008,0.7096547365025296,6.076392,5.584485999999999,18.807900000000018,1340.026111110445
2023-11-11 10:06:00,30.09259,0.868055,0.6261719592263021,5.9027780000000005,5.468753,14.757000000000005,1340.026111110445
2023-11-11 10:12:00,32.52315,1.0995369999999998,0.6743894301464054,6.018523,5.295135999999999,12.152800000000013,1340.026111110445
2023-11-11 10:15:00,32.52315,1.1284720000000004,0.6628311188700525,6.3368079999999996,5.555555999999999,15.914300000000026,1340.026111110445
2023-11-11 10:27:00,31.01852,1.0416670000000003,0.6740137659733224,5.787033,5.150465999999999,13.599500000000035,1340.026111110445
2023-11-11 10:33:00,31.01852,1.0127319999999997,0.5774272168264757,5.758102999999999,5.034721,17.361199999999997,1340.026111110445
2023-11-11 10:36:00,30.55556,0.8391200000000003,0.8391259999829032,5.815967,5.815977,16.782399999999996,1340.026111110445
2023-11-11 10:45:00,31.45255,0.9837959999999999,0.6522043114946365,6.0763869999999995,5.497681000000001,15.914299999999969,1340.026111110445
2023-11-11 10:48:00,30.09259,0.9259259999999996,0.6492138700204799,5.931712999999999,5.439817,15.9144,1340.026111110445
2023-11-11 10:54:00,30.09259,0.9548610000000002,0.6411727347531758,5.815967,5.266206,15.625,1340.026111110445
2023-11-11 11:18:00,30.55556,1.1284720000000004,0.6847894166273608,5.700228,4.947916,14.756899999999973,1340.026111110445
2023-11-11 11:21:00,30.09259,0.8969909999999999,0.5993247410279905,5.584488,5.063656999999999,14.756899999999973,1340.026111110445
2023-11-11 11:24:00,31.01852,1.070602,0.885677172995778,6.076388000000001,5.729165999999999,16.782399999999996,1340.026111110445
2023-11-11 11:30:00,32.98611,1.0995369999999998,0.652665484663949,6.076388000000001,5.324071000000001,16.782399999999996,1340.026111110445
2023-11-11 11:33:00,31.01852,1.0416669999999995,0.632110138427305,5.671298,4.976851000000001,15.9144,1340.026111110445
2023-11-11 11:39:00,30.55556,0.9259259999999996,0.7040619973836593,6.076388,5.671292,14.75690000000003,1340.026111110445
2023-11-11 11:54:00,32.00232,0.8680560000000002,0.6074508219389237,5.584492,5.121525999999999,18.22909999999996,1340.026111110445
2023-11-11 12:00:00,31.01852,0.8680560000000002,0.5267586924555314,5.410882,4.8321760000000005,17.07170000000002,1340.026111110445
2023-11-11 12:03:00,33.96991,0.7233800000000006,0.7519448949741886,5.844907000000001,5.902777,14.467600000000004,1340.026111110445
2023-11-11 12:09:00,31.53935,0.7523150000000003,0.5959770878116954,5.787037,5.497682,17.361199999999997,1340.026111110445
2023-11-11 12:12:00,30.55556,0.7523150000000003,0.6617168932896808,5.989587,5.8159719999999995,18.518400000000042,1340.026111110445
2023-11-11 12:15:00,33.96991,1.0127319999999997,0.621714436746096,5.7870420000000005,5.121530000000001,14.75690000000003,1340.026111110445
2023-11-11 12:21:00,34.92477,0.9259260000000005,0.6492138700204803,5.700232,5.208335999999999,18.22919999999999,1340.026111110445
2023-11-11 12:39:00,33.96991,1.0416670000000003,0.653379421827344,5.6712929999999995,5.005786,17.071799999999996,1340.026111110445
2023-11-11 12:42:00,30.29514,0.8969899999999997,0.6377475567896904,5.613427000000001,5.150467000000001,16.492999999999995,1340.026111110445
2023-11-11 12:45:00,30.09259,0.9259259999999996,0.7215818910443902,6.221063,5.844907000000001,16.493100000000027,1340.026111110445
2023-11-11 12:51:00,30.06366,1.0127319999999997,0.6427412366541646,6.134263,5.497681000000001,15.9144,1340.026111110445
2023-11-11 13:12:00,30.55556,1.3310179999999994,0.8004646625467811,5.815973,4.918985,16.782399999999996,1340.026111110445
2023-11-11 13:15:00,30.55556,0.9548610000000002,0.5794305023242311,5.844912000000001,5.208331,15.625,1340.026111110445
2023-11-11 13:21:00,31.51042,0.8680560000000002,0.6444266861868911,5.8159719999999995,5.410876,16.203700000000026,1340.026111110445
2023-11-11 13:24:00,31.01852,0.9548610000000002,0.6411659382761993,5.758102000000001,5.208331,17.361000000000047,1340.026111110445
2023-11-11 13:30:00,33.44907,0.9259259999999996,0.6679135488761374,5.960653,5.497687000000001,18.80789999999996,1340.026111110445
2023-11-11 13:33:00,32.52315,0.9259259999999996,0.6300305936725525,5.671298,5.150462,15.335700000000031,1340.026111110445
2023-11-11 13:45:00,31.01852,1.0127309999999996,0.6217140760532447,5.5844879999999995,4.918977,15.335699999999974,1340.026111110445
2023-11-11 13:54:00,30.55556,1.0127319999999997,0.7578284521837562,6.307867999999999,5.844906,16.49309999999997,1340.026111110445
2023-11-11 14:15:00,31.01852,0.8101849999999997,0.5058500192827828,5.468747,4.9479120000000005,15.914299999999969,1340.026111110445
2023-11-11 14:30:00,32.52315,0.8969899999999997,0.5993243591646673,5.815967,5.295137,16.782399999999996,1340.026111110445
2023-11-11 14:45:00,31.01852,0.9837959999999999,0.7096611232540553,5.381946999999999,4.890051000000001,15.625,1340.026111110445
2023-11-11 14:48:00,32.00232,0.9259260000000005,0.6861876723375009,5.931712000000001,5.497686,17.93979999999999,1340.026111110445
2023-11-11 14:51:00,31.01852,0.8969899999999997,0.5147134963643135,5.613427000000001,4.976857000000001,16.492999999999995,1340.026111110445
2023-11-11 14:54:00,31.01852,0.8101849999999997,0.6879649157656993,5.237267,5.005782,17.071799999999996,1340.026111110445
2023-11-11 14:57:00,30.06366,1.070602,0.6202019914498624,6.105322999999999,5.353011,15.625,1340.026111110445
2023-11-11 15:09:00,31.01852,1.070602,0.7050537144427949,6.018522000000001,5.381940000000001,17.650499999999965,1340.026111110445
2023-11-11 15:12:00,32.00232,0.8101849999999997,0.5656916506922427,5.410882,4.976857000000001,17.361099999999965,1340.026111110445
2023-11-11 15:21:00,31.53935,0.8969909999999999,0.709272728898465,6.105322,5.758101000000001,14.75690000000003,1340.026111110445
2023-11-11 15:24:00,30.55556,0.7233790000000004,0.6326101404339809,6.076392,5.902783,15.9144,1340.026111110445
2023-11-11 15:39:00,31.01852,0.9259260000000005,0.6492138700204803,5.555552,5.063655999999999,17.071799999999996,1340.026111110445
2023-11-11 15:42:00,31.01852,0.8969909999999999,0.5370669355563099,5.266202000000001,4.658561,17.07170000000002,1340.026111110445
2023-11-11 15:45:00,33.96991,0.9259260000000005,0.5472916002579,5.497682,4.861116,16.203700000000026,1340.026111110445
2023-11-11 15:48:00,30.55556,0.78125,,5.642361999999999,5.642361999999999,15.04630000000003,1340.026111110445
2023-11-11 16:03:00,32.98611,1.157407,0.6261692035271361,5.584492,4.716435000000001,14.756899999999973,1340.026111110445
2023-11-11 16:06:00,32.98611,0.8391210000000004,0.5372770236778912,5.179397,4.658566,13.310200000000009,1340.026111110445
2023-11-11 16:09:00,30.55556,0.7523149999999994,0.6129157179673373,5.613422,5.353007,18.229100000000017,1340.026111110445
2023-11-11 16:12:00,35.90857,0.9548619999999994,0.7160563243677956,5.729172,5.295140000000001,11.863399999999984,1340.026111110445
2023-11-11 16:15:00,32.98611,0.578703,0.4701782329117248,5.989585999999999,5.787033,16.492999999999995,1340.026111110445
2023-11-11 16:21:00,30.55556,0.868055,0.5882229943148336,5.6423559999999995,5.150461,18.80789999999996,1340.026111110445
2023-11-11 16:24:00,30.09259,0.7523149999999994,0.5426831972096775,5.526622,5.150467000000001,13.02090000000004,1340.026111110445
2023-11-11 16:27:00,32.00232,0.983797,0.6718365984602144,5.439812,4.890045,15.625,1340.026111110445
2023-11-11 16:30:00,33.47801,0.8969910000000008,0.5993247410279922,5.555557,5.034726,16.20369999999997,1340.026111110445
2023-11-11 16:33:00,30.09259,0.694445,0.5709088832274279,5.526617,5.295142,16.49309999999997,1340.026111110445
2023-11-11 16:36:00,33.47801,0.78125,0.5352216778382879,5.063657000000001,4.629627000000001,17.071699999999964,1340.026111110445
2023-11-11 16:48:00,31.01852,1.070602,0.7248204600164688,5.902777,5.295135000000001,12.442100000000039,1340.026111110445
2023-11-11 16:51:00,33.96991,0.983797,0.5199427383097527,5.815972,5.063655,15.914300000000026,1340.026111110445
2023-11-11 16:54:00,34.25926,0.6655099999999994,0.6509388576600202,5.324071999999999,5.295142,19.386600000000044,1340.026111110445
2023-11-11 16:57:00,33.47801,0.78125,0.49523989936017193,5.844912,5.3530120000000005,18.807900000000018,1340.026111110445
2023-11-11 17:00:00,31.01852,0.8101850000000006,0.750827183508943,5.902782,5.787037,15.625,1340.026111110445
2023-11-11 17:03:00,32.52315,0.9837959999999999,0.6320309197813498,6.0763869999999995,5.468751,15.046299999999974,1340.026111110445
2023-11-11 17:06:00,30.09259,1.0416660000000002,0.6533790558635028,5.960647000000001,5.295140999999999,13.310200000000009,1340.026111110445
2023-11-11 17:15:00,30.55556,1.157407,0.7166107459824638,5.584492000000001,4.832175,15.9144,1340.026111110445
2023-11-11 17:18:00,30.55556,0.8391200000000003,0.5574679351888745,5.5555520000000005,5.063662,14.467600000000004,1340.026111110445
2023-11-11 17:21:00,31.51042,0.9548610000000002,0.6212240441320201,5.613422,5.034721,14.467600000000004,1340.026111110445
2023-11-11 17:24:00,32.52315,0.9259260000000005,0.6300305936725529,5.208332,4.687495999999999,19.386599999999987,1340.026111110445
2023-11-11 17:27:00,33.47801,0.9548610000000002,0.5794379706534216,5.873842,5.237271000000001,17.361199999999997,1340.026111110445
2023-11-11 17:42:00,32.00232,0.9548610000000002,0.5574137832597914,5.526617000000001,4.8611059999999995,17.93979999999999,1340.026111110445
2023-11-11 17:45:00,30.55556,0.868055,0.7136338645973207,5.584487,5.295141999999999,16.493100000000027,1340.026111110445
2023-11-11 17:51:00,30.09259,1.0127310000000005,0.5999796880198228,6.597217,5.902776,16.78249999999997,1340.026111110445
2023-11-11 17:54:00,30.55556,0.8680560000000002,0.6261723612376081,5.9895830000000005,5.555557,16.49309999999997,1340.026111110445
2023-11-11 18:57:00,30.06366,2.0254630000000002,0.7537856338177696,6.192126,4.340273,15.9144,1340.026111110445
2023-11-11 20:54:00,30.09259,1.7361109999999993,0.8074511307417884,5.960646,4.513885000000001,14.467600000000004,1340.026111110445
2023-11-11 21:06:00,30.55556,2.0833329999999997,0.8069491209989544,6.249996,4.369212999999999,16.782399999999996,1340.026111110445
2023-11-11 21:18:00,31.53935,1.8229169999999995,0.8621379150259879,6.394676,4.890048999999999,16.49309999999997,1340.026111110445
2023-11-11 21:33:00,30.55556,1.8807870000000007,0.7872781319152082,6.105327000000001,4.45602,15.335699999999974,1340.026111110445
2023-11-11 22:03:00,30.55556,1.7939809999999996,0.763053500608105,5.758106,4.195605,15.335700000000031,1340.026111110445
2023-11-11 22:06:00,30.55556,1.649305,1.1234584012872004,5.6134260000000005,4.687500999999999,13.599599999999981,1340.026111110445
2023-11-12 06:30:00,32.52315,0.6365739999999995,0.5611330599584766,6.2789340000000005,6.13426,13.020800000000008,1340.026111110445
2023-11-12 06:36:00,30.55556,0.43402799999999964,0.5415451797486003,6.22107,6.452542,15.914299999999969,1340.026111110445
2023-11-12 06:45:00,32.52315,0.8101850000000006,0.6378631090051026,6.423610000000001,6.105325,19.386500000000012,1340.026111110445
2023-11-12 06:48:00,33.47801,0.5497680000000003,0.564116266254982,6.163190000000001,6.192132,15.04630000000003,1340.026111110445
2023-11-12 06:51:00,31.53935,0.6365740000000004,0.6071783749323778,6.36574,6.307866000000001,13.888999999999953,1340.026111110445
2023-11-12 06:57:00,31.53935,0.578703,0.502904038565598,6.163190000000001,6.018517000000001,15.625,1340.026111110445
2023-11-12 07:00:00,36.37153,0.5497680000000003,0.45748805434769846,5.034720000000001,4.861111999999999,18.80789999999996,1340.026111110445
2023-11-12 07:12:00,30.55556,0.7233790000000004,0.8856801254507852,6.27893,6.626161,19.386500000000012,1340.026111110445
2023-11-12 07:15:00,36.37153,0.6365740000000004,0.5767740568277824,5.989580000000001,5.873846,14.46769999999998,1340.026111110445
2023-11-12 07:21:00,39.32291,0.6076389999999998,0.5631207569440936,5.584490000000001,5.497681000000001,19.965300000000013,1340.026111110445
2023-11-12 07:24:00,37.35532,0.49189799999999995,0.6254595126111214,6.13426,6.423612,19.96520000000004,1340.026111110445
2023-11-12 07:33:00,30.55556,0.6655100000000003,0.6798734172222597,7.118056,7.146986,17.36110000000002,1340.026111110445
2023-11-12 07:36:00,34.43287,0.8391210000000004,0.6325143033737071,6.741896,6.3657449999999995,19.675900000000013,1340.076111110445
2023-11-12 07:42:00,37.35532,0.6365740000000004,0.607178374932377,6.30787,6.249995999999999,23.1481,1340.176111110445
2023-11-12 07:45:00,45.60185,0.6365739999999995,0.6790535232735294,6.365741,6.452547000000001,27.199099999999987,1340.226111110445
2023-11-12 07:51:00,42.21643,0.46296300000000024,0.6444301961108003,7.204860999999999,7.609957999999999,17.361000000000047,1340.3261111104448
2023-11-12 07:54:00,39.78588,0.6076389999999998,0.6908134170707477,6.568291,6.7419020000000005,25.17360000000002,1340.3761111104448
2023-11-12 07:57:00,40.24884,0.8101849999999997,0.7040645122702074,6.394676,6.192131,22.280099999999948,1340.4261111104447
2023-11-12 08:03:00,44.15509,0.7523149999999994,0.836121491048164,6.307866,6.481481,23.148199999999974,1340.5261111104446
2023-11-12 08:06:00,47.56945,0.8680560000000002,0.6797267161215047,5.295142,4.947916,24.884299999999996,1340.5761111104446
2023-11-12 08:09:00,46.49884,0.8101859999999999,0.7198985701746013,5.3819420000000004,5.208335999999999,25.17360000000002,1340.6261111104445
2023-11-12 08:12:00,40.24884,0.7523150000000003,0.7229976065129444,6.712962,6.655097,19.96520000000004,1340.6761111104445
2023-11-12 08:18:00,40.76968,0.8680560000000002,0.8238919777866354,7.233792,7.146986,24.305500000000052,1340.7761111104444
2023-11-12 08:21:00,38.80209,0.9259260000000005,0.7387697365974645,7.002312,6.655096,19.96519999999998,1340.8261111104443
2023-11-12 08:27:00,35.90857,0.8969899999999997,0.7262643824532473,6.915507000000001,6.597227,16.49309999999997,1340.9261111104443
2023-11-12 08:30:00,38.59954,0.78125,0.6908139617258673,6.278932,6.105322,17.650500000000022,1340.9761111104442
2023-11-12 08:36:00,39.78588,0.8680560000000002,0.6622699101991795,6.192127000000001,5.815971,21.99079999999998,1341.0761111104441
2023-11-12 08:39:00,33.47801,0.5497689999999995,0.6057941809429405,6.510422,6.626153,17.65039999999999,1341.126111110444
2023-11-12 08:42:00,35.06945,0.694445,0.6500778631405177,6.481482,6.394677,19.965299999999957,1341.176111110444
2023-11-12 08:45:00,34.92477,0.8391210000000004,0.8098419093247481,7.523147,7.465275999999999,15.04630000000003,1341.226111110444
2023-11-12 08:51:00,38.31018,0.983797,0.7279475344568688,7.581017000000001,7.118060000000001,17.65039999999999,1341.326111110444
2023-11-12 08:54:00,42.70834,0.8969910000000008,0.8070767627592971,7.2048570000000005,7.031246,24.594899999999996,1341.3761111104438
2023-11-12 08:57:00,47.33796,0.7233800000000006,0.765966298648982,6.915507,7.002317,25.173699999999997,1341.4261111104438
2023-11-12 09:03:00,47.04861,0.7523149999999994,0.8495728806331473,7.1180520000000005,7.320607000000001,28.356499999999983,1341.5261111104437
2023-11-12 09:06:00,42.70834,0.6076389999999998,0.7556415645674347,6.915512,7.2337929999999995,21.122600000000034,1341.5761111104437
2023-11-12 09:12:00,40.24884,0.5497680000000003,0.6842790539586682,7.031245999999999,7.320598,21.411999999999978,1341.6761111104436
2023-11-12 09:15:00,36.89236,0.5208329999999997,0.6673796078590714,7.146985999999999,7.465283,15.914299999999969,1341.7261111104435
2023-11-12 09:18:00,32.98611,0.49189799999999995,0.612916740477402,6.4814810000000005,6.741903,15.914300000000026,1341.7761111104435
2023-11-12 09:27:00,32.98611,0.4050920000000007,0.48675230920874446,6.2210600000000005,6.394677999999999,18.518599999999992,1341.9261111104436
2023-11-12 09:36:00,33.44907,0.78125,0.7369940897232571,8.651620000000001,8.564810000000001,17.361199999999997,1342.0761111104437
2023-11-12 09:39:00,33.47801,0.7523150000000003,0.6928328810092954,8.275466000000002,8.159721,16.782399999999996,1342.1261111104436
2023-11-12 09:42:00,32.98611,0.6076389999999998,0.7301262961544843,7.986110999999999,8.246531999999998,18.807900000000018,1342.1761111104436
2023-11-12 09:45:00,47.04861,0.9548609999999993,0.8015004262217335,8.159726,7.870375,20.254699999999957,1342.2261111104435
2023-11-12 09:48:00,45.13889,0.78125,,8.304396,8.304396,25.173699999999997,1342.2761111104435
2023-11-12 09:51:00,50.95486,0.9548610000000002,0.8957455869895471,7.609956,7.494215,32.11809999999997,1342.3261111104434
2023-11-12 09:54:00,49.97107,0.78125,0.9052217987854966,7.725695999999999,7.9861059999999995,24.884299999999996,1342.3761111104434
2023-11-12 09:57:00,53.38542,0.8101849999999997,0.8941814841832401,7.320606,7.494211000000001,28.067099999999982,1342.4261111104433
2023-11-12 10:00:00,53.38542,0.78125,0.8786383356968789,6.799766,7.002316,28.067099999999982,1342.4761111104433
2023-11-12 10:03:00,53.38542,0.78125,0.8515387897201081,6.655096,6.799766,32.69670000000002,1342.5261111104433
2023-11-12 10:06:00,53.38542,0.7523149999999994,0.8225340262582084,6.655092,6.799767000000001,28.35650000000004,1342.5761111104432
2023-11-12 10:09:00,52.92245,0.694445,0.8177543595105751,6.539351999999999,6.799766999999999,30.9606,1342.6261111104432
2023-11-12 10:12:00,53.38542,0.8101859999999999,0.7956313051056587,6.626161999999999,6.597225999999999,30.9606,1342.6761111104431
2023-11-12 10:15:00,51.93866,0.694445,0.7914080053892851,6.452541999999999,6.655097,24.59480000000002,1342.726111110443
2023-11-12 10:18:00,49.0162,0.5497680000000003,0.7092753910320183,6.4236059999999995,6.7708379999999995,27.199099999999987,1342.776111110443
2023-11-12 10:21:00,40.27778,0.46296299999999935,0.6909720454947337,6.684026,7.204863,24.594899999999996,1342.826111110443
2023-11-12 10:24:00,39.78588,0.6655089999999992,0.721834642441521,7.031246,7.146987000000001,18.807900000000018,1342.876111110443
2023-11-12 10:27:00,37.35532,0.5208329999999997,0.6294996770292506,6.857636,7.089123,21.122699999999952,1342.926111110443
2023-11-12 10:30:00,39.32291,0.6365739999999995,0.621995841403869,6.684026,6.655092000000001,19.386599999999987,1342.9761111104428
2023-11-12 10:33:00,42.70834,0.8680559999999993,0.7463404022053206,6.510416,6.27893,20.83340000000004,1343.0261111104428
2023-11-12 10:36:00,43.6632,0.6365739999999995,0.6365730000000749,6.076390999999999,6.076387,20.83340000000004,1343.0761111104428
2023-11-12 10:39:00,43.6632,0.7523149999999994,0.7229924703967588,6.423616,6.365741000000001,23.148199999999974,1343.1261111104427
2023-11-12 10:42:00,44.61805,0.7523149999999994,0.8088038885414882,6.423616,6.539351000000001,22.280100000000004,1343.1761111104427
2023-11-12 10:45:00,44.67593,0.6365739999999995,0.6928373636026866,6.684026,6.799772,24.01619999999997,1343.2261111104426
2023-11-12 10:48:00,44.61805,0.6944439999999998,0.7508269140189561,6.655096,6.7708319999999995,16.49309999999997,1343.2761111104426
2023-11-12 10:51:00,45.60185,0.8680560000000002,0.7780285331742377,6.770832,6.597226,23.148199999999974,1343.3261111104425
2023-11-12 10:54:00,46.03588,0.8391209999999996,0.7798205015193391,6.655092,6.539351000000001,28.64580000000001,1343.3761111104425
2023-11-12 10:57:00,47.04861,0.8680560000000002,0.793522090153419,6.684032,6.539355999999999,26.041600000000017,1343.4261111104424
2023-11-12 11:00:00,44.15509,0.6365739999999995,0.733191097192243,7.465275999999999,7.667822000000001,25.75229999999999,1343.4761111104424
2023-11-12 11:03:00,44.15509,0.7233799999999997,0.7377514646120475,6.6550959999999995,6.684025999999999,24.594900000000052,1343.5261111104423
2023-11-12 11:06:00,45.60185,0.578703,0.6483544017466777,7.031245999999999,7.175923,25.463000000000022,1343.5761111104423
2023-11-12 11:09:00,47.56945,0.983797,0.8307431590882705,6.770832,6.481485,23.7269,1343.6261111104423
2023-11-12 11:12:00,44.15509,0.6655099999999994,0.6940439422543946,6.886571999999999,6.9444420000000004,21.122799999999984,1343.6761111104422
2023-11-12 11:15:00,49.97107,0.9548619999999994,0.8651556998154205,6.684032,6.510420000000001,33.56479999999999,1343.7261111104422
2023-11-12 11:18:00,49.97107,0.7233799999999997,0.751944894974188,6.452541999999999,6.510412,29.803300000000036,1343.7761111104421
2023-11-12 11:21:00,50.95486,0.8101859999999999,0.8387912658332377,6.886571999999999,6.944445999999999,30.092600000000004,1343.826111110442
2023-11-12 11:24:00,51.93866,0.8101859999999999,0.780896700548969,6.452541999999999,6.3946760000000005,29.224599999999953,1343.876111110442
2023-11-12 11:27:00,51.93866,0.7233800000000006,0.8204887604403763,6.655097,6.857637,31.828700000000026,1343.926111110442
2023-11-12 11:30:00,50.46296,0.7233799999999997,0.779820025364654,6.423611999999999,6.539352000000001,27.777799999999957,1343.976111110442
2023-11-12 11:33:00,48.5243,0.8969909999999999,0.8824474596222017,6.944442,6.9155109999999995,30.960699999999974,1344.026111110442
2023-11-12 11:36:00,46.58565,0.78125,0.7519448949741873,6.973377000000001,6.915507,28.93520000000001,1344.0761111104418
2023-11-12 11:39:00,45.13889,0.7233800000000006,0.7659614822963514,6.828707,6.915507,19.675900000000013,1344.1261111104418
2023-11-12 11:42:00,42.70834,0.6365740000000004,0.7198925410404473,6.712967000000001,6.886572999999999,21.12270000000001,1344.1761111104418
2023-11-12 11:45:00,42.21643,0.8101859999999999,0.7508276587764904,6.684032,6.5682860000000005,26.620400000000018,1344.2261111104417
2023-11-12 11:48:00,43.1713,0.6655089999999992,0.6940434280628691,6.539355999999999,6.597227,25.463000000000022,1344.2761111104417
2023-11-12 11:51:00,44.15509,0.7523150000000003,0.6928328810092962,6.510420999999999,6.394676,23.7269,1344.3261111104416
2023-11-12 11:54:00,45.13889,0.694445,0.7088150715327067,6.394676,6.423611,24.884299999999996,1344.3761111104416
2023-11-12 11:57:00,45.13889,0.6365740000000004,0.7064456565852804,6.36574,6.510415999999999,22.280100000000004,1344.4261111104415
2023-11-12 12:00:00,46.12268,0.6655090000000001,0.7218346424415213,6.65509,6.770831,23.4375,1344.4761111104415
2023-11-12 12:03:00,45.60185,0.6365740000000004,0.7976270161279434,7.17593,7.5231460000000006,23.148199999999974,1344.5261111104414
2023-11-12 12:06:00,45.60185,0.5497680000000003,0.6842790539586673,6.48148,6.7708319999999995,22.85880000000003,1344.5761111104414
2023-11-12 12:09:00,50.95486,0.78125,0.837788973186388,6.71296,6.8287,26.33099999999996,1344.6261111104413
2023-11-12 12:12:00,46.58565,0.5208339999999998,0.6919560814884735,6.481485999999999,6.857642,21.412000000000035,1344.6761111104413
2023-11-12 12:15:00,50.95486,0.7523150000000003,0.9021197746873282,7.204866,7.523151,28.645899999999983,1344.7261111104413
2023-11-12 12:18:00,50.46296,0.7233799999999997,0.8337723898354442,6.741896,6.973376,26.04169999999999,1344.7761111104412
2023-11-12 12:21:00,53.24074,0.7523149999999994,0.836121491048164,6.741896,6.9155109999999995,30.671299999999974,1344.8261111104412
2023-11-12 12:24:00,54.83218,0.8101849999999997,0.8387858671635611,6.655096,6.712961000000001,29.803200000000004,1344.8761111104411
2023-11-12 12:27:00,55.32407,0.6944439999999998,0.7914028604668474,6.336805999999999,6.539352,32.11809999999997,1344.926111110441
2023-11-12 12:30:00,53.84838,0.6655090000000001,0.8014994153136428,6.192126,6.481477,31.82869999999997,1344.976111110441
2023-11-12 12:33:00,53.38542,0.6655090000000001,0.7755056309980581,6.4236059999999995,6.655097,29.224499999999978,1345.026111110441
2023-11-12 12:36:00,49.5081,0.5208329999999997,0.7160614803594608,6.4236059999999995,6.8576429999999995,28.067099999999982,1345.076111110441
2023-11-12 12:39:00,45.60185,0.6944439999999998,0.7369961706153519,7.002316,7.089122000000001,25.462999999999965,1345.126111110441
2023-11-12 12:42:00,44.61805,0.6655099999999994,0.7623017735792389,6.915512,7.1180520000000005,21.41210000000001,1345.1761111104408
2023-11-12 12:45:00,42.70834,0.6655099999999994,0.7080292559600604,6.770832,6.857642,18.22919999999999,1345.2261111104408
2023-11-12 12:48:00,44.15509,0.8391209999999996,0.7489658999819137,6.741902,6.568290999999999,25.75229999999999,1345.2761111104408
2023-11-12 12:51:00,42.70834,0.7233799999999997,,6.626161999999999,6.626162,20.543900000000008,1345.3261111104407
2023-11-12 12:54:00,43.69213,0.8391210000000004,0.7331893565345005,6.655097,6.452546,21.12270000000001,1345.3761111104407
2023-11-12 12:57:00,43.1713,0.7233800000000006,0.723375999989554,6.539357000000001,6.539346999999999,20.254599999999982,1345.4261111104406
2023-11-12 13:00:00,44.15509,0.7523150000000003,0.7377488662240057,6.539357000000001,6.510412,23.148199999999974,1345.4761111104406
2023-11-12 13:03:00,44.61805,0.8391209999999996,0.7645011341500881,6.539351999999999,6.394671,21.990700000000004,1345.5261111104405
2023-11-12 13:06:00,45.13889,0.7233799999999997,0.751944894974188,6.539351999999999,6.5972219999999995,24.884299999999996,1345.5761111104405
2023-11-12 13:09:00,45.16782,0.6365739999999995,0.7976313631541735,6.799766,7.146992000000001,24.305499999999995,1345.6261111104404
2023-11-12 13:12:00,45.13889,0.6655090000000001,0.7218346424415213,6.655096,6.770837,24.016200000000026,1345.6761111104404
2023-11-12 13:15:00,50.95486,1.070601,0.9343506332966837,6.944445999999999,6.684025,24.884299999999968,1345.7261111104403
2023-11-12 13:18:00,47.04861,0.5787039999999992,0.7136326082302,6.452545999999999,6.741902,25.173500000000047,1345.7761111104403
2023-11-12 13:21:00,49.97107,0.8680559999999993,0.8680589999807519,6.799765999999999,6.79977,22.85880000000003,1345.8261111104403
2023-11-12 13:24:00,51.93866,0.7233799999999997,0.7798200253646531,6.8287059999999995,6.944445999999999,30.67130000000003,1345.8761111104402
2023-11-12 13:27:00,52.92245,0.7523150000000003,0.8628851292835251,6.799771,7.031246,29.22459999999998,1345.9261111104402
2023-11-12 13:30:00,56.30787,0.694445,0.7914034059973067,6.597226,6.799771000000001,32.986099999999965,1345.9761111104401
2023-11-12 13:33:00,55.32407,0.5787040000000001,0.7387679260230081,6.336806,6.684031999999999,30.96070000000003,1346.02611111044
2023-11-12 13:36:00,55.32407,0.6076389999999998,0.7556415645674347,6.105326000000001,6.4236070000000005,30.092600000000004,1346.07611111044
2023-11-12 13:39:00,50.46296,0.4340280000000005,0.6718364218687682,6.076386,6.626158,26.33099999999999,1346.12611111044
2023-11-12 13:42:00,48.03241,0.5787040000000001,0.7136326082302008,6.3368009999999995,6.626156999999999,22.280100000000004,1346.17611111044
2023-11-12 13:45:00,46.58565,0.6365739999999995,0.7064456565852804,6.510420999999999,6.655097,24.884299999999996,1346.22611111044
2023-11-12 13:48:00,45.60185,0.5787040000000001,0.7511508236571385,6.539351,6.915507,24.01619999999997,1346.2761111104398
2023-11-12 13:51:00,44.61805,0.6365739999999995,0.6790487296805588,6.394681,6.481477,22.569500000000005,1346.3261111104398
2023-11-12 13:54:00,42.21643,0.6365739999999995,0.6790487296805588,6.423616,6.510412,21.122699999999952,1346.3761111104398
2023-11-12 13:57:00,42.21643,0.78125,0.7064435127669788,6.510416,6.365735999999999,20.25460000000004,1346.4261111104397
2023-11-12 14:00:00,44.15509,0.7233789999999996,0.7088120438973797,6.481486,6.452547000000001,21.12270000000001,1346.4761111104397
2023-11-12 14:03:00,44.15509,0.8101849999999997,0.735478458954087,6.5682860000000005,6.423611,24.01619999999997,1346.5261111104396
2023-11-12 14:06:00,43.1713,0.7233789999999996,0.6940434558661825,6.510415999999999,6.452547000000001,21.70139999999998,1346.5761111104396
2023-11-12 14:09:00,43.1713,0.7233789999999996,0.723375499988519,6.481486,6.481477,20.83329999999995,1346.6261111104395
2023-11-12 14:12:00,43.1713,0.7233789999999996,0.7088120438973797,6.510415999999999,6.481477,21.412000000000035,1346.6761111104395
2023-11-12 14:15:00,41.84028,0.6655090000000001,0.7080239331085942,6.481486,6.568287,21.411999999999978,1346.7261111104394
2023-11-12 14:18:00,45.13889,0.8101849999999997,0.7198926806725576,6.539355999999999,6.365741,17.36110000000002,1346.7761111104394
2023-11-12 14:21:00,44.61805,0.6655089999999992,0.6940434280628682,7.031246,7.089117,20.83340000000004,1346.8261111104393
2023-11-12 14:24:00,43.6632,0.6365739999999995,0.6790535232735294,6.423610999999999,6.510417,19.097199999999987,1346.8761111104393
2023-11-12 14:27:00,49.0162,0.5787040000000001,0.7995934821108224,7.118056,7.609952000000001,21.41210000000001,1346.9261111104393
2023-11-12 14:30:00,45.60185,0.5787040000000001,0.7136326082302008,6.452546000000001,6.7419020000000005,21.12270000000001,1346.9761111104392
2023-11-12 14:33:00,50.95486,0.8391210000000004,0.8245668531051477,6.6550959999999995,6.626155,28.935199999999952,1347.0261111104392
2023-11-12 14:36:00,52.40162,0.5208330000000005,0.7514018148497048,6.56829,7.089117,29.80329999999998,1347.0761111104391
2023-11-12 14:39:00,49.5081,0.6365740000000004,0.7593552144538949,6.7419,7.002316,26.909700000000043,1347.126111110439
2023-11-12 14:42:00,53.38542,0.694445,0.7780276955493046,6.452546000000001,6.626161000000001,32.1181,1347.176111110439
2023-11-12 14:45:00,52.40162,0.6076389999999998,0.7556459306572337,6.452546000000001,6.770837,29.513800000000003,1347.226111110439
2023-11-12 14:48:00,49.5081,0.4340280000000005,0.6718364218687676,6.192126000000001,6.741897999999999,26.041600000000017,1347.276111110439
2023-11-12 14:51:00,44.61805,0.5497690000000004,0.6968421499950667,6.452546000000001,6.770837,21.412000000000035,1347.326111110439
2023-11-12 14:54:00,44.61805,0.5787040000000001,0.6879649186023955,6.568291,6.799766999999999,24.016299999999973,1347.3761111104388
2023-11-12 14:57:00,43.6632,0.5787040000000001,0.6617167853172805,6.510420999999999,6.684027,21.411999999999978,1347.4261111104388
2023-11-12 15:00:00,44.15509,0.7233799999999997,0.7088125371615801,6.423616,6.3946760000000005,20.25460000000004,1347.4761111104388
2023-11-12 15:03:00,44.15509,0.6655089999999992,0.6655104999672282,6.365735999999999,6.365737000000001,24.884299999999996,1347.5261111104387
2023-11-12 15:06:00,45.13889,0.7233799999999997,0.6940388003273826,6.394681,6.336801,19.965300000000013,1347.5761111104387
2023-11-12 15:09:00,43.6632,0.6365739999999995,0.6650933585736081,6.278931,6.336807,20.83329999999995,1347.6261111104386
2023-11-12 15:12:00,36.34259,0.26041700000000034,0.5246373949178401,6.105326000000001,6.770829,18.22919999999999,1347.6761111104386
2023-11-12 15:15:00,32.00232,0.5208330000000005,0.563118059658969,6.336810000000001,6.4236070000000005,14.467600000000004,1347.7261111104385
2023-11-12 15:18:00,32.52315,0.49189799999999995,0.5341249827573468,6.0185200000000005,6.105322,16.49309999999997,1347.7761111104385
2023-11-12 15:21:00,33.47801,0.578703,0.5641138426625907,6.01852,5.989587,17.939800000000048,1347.8261111104384
2023-11-12 15:24:00,34.43287,0.578703,0.5492594424970855,5.902780000000001,5.844907000000001,16.493100000000027,1347.8761111104384
2023-11-12 15:27:00,32.98611,0.6655100000000003,0.5902185102573196,5.729166,5.584486,16.20369999999997,1347.9261111104383
2023-11-12 15:30:00,33.96991,0.5787040000000001,0.5641143342227285,5.815970999999999,5.787037,13.020899999999983,1347.9761111104383
2023-11-12 15:33:00,32.00232,0.7523149999999994,0.5786513439849763,6.539355999999999,6.221061,18.518599999999992,1348.0261111104383
2023-11-12 15:36:00,32.00232,0.6944439999999998,0.5191362252355429,5.989585999999999,5.671292,17.93979999999999,1348.0761111104382
2023-11-12 15:39:00,30.55556,0.7233799999999997,0.5835176928285354,5.787042,5.526622000000001,18.807900000000018,1348.1261111104382
2023-11-12 15:45:00,32.00232,0.7233799999999997,0.5664361142963452,5.729172,5.439812000000001,13.310299999999984,1348.1261111104382
2023-11-12 15:48:00,32.52315,0.8101859999999999,0.6026700749454907,5.671291999999999,5.295135999999999,17.361099999999965,1348.1761111104381
2023-11-12 15:51:00,31.01852,0.7523149999999994,0.5786574020509646,5.642362,5.324077000000001,18.22919999999999,1348.226111110438
2023-11-12 15:54:00,32.00232,0.7523149999999994,0.560910767552182,5.613422,5.266207,13.020800000000008,1348.276111110438
2023-11-12 15:57:00,31.01852,0.7523149999999994,0.5786574020509646,5.584491999999999,5.266207,17.071799999999996,1348.326111110438
2023-11-12 16:00:00,32.98611,0.8101859999999999,0.5844311735843419,5.613422,5.208335999999999,14.757000000000005,1348.376111110438
2023-11-12 16:03:00,32.98611,0.7523149999999994,0.5786574020509646,5.584491999999999,5.266207,17.36110000000002,1348.426111110438
2023-11-12 16:06:00,32.98611,0.8101859999999999,0.6026700749454907,5.613422,5.237266,12.152800000000013,1348.4761111104378
2023-11-12 16:09:00,32.03125,0.6076389999999998,0.5320258692520258,6.076392,5.931712999999999,17.650499999999965,1348.5261111104378
2023-11-12 16:12:00,30.55556,0.7233799999999997,0.5835176928285345,5.729172,5.468751999999999,17.650400000000047,1348.5761111104378
2023-11-12 16:21:00,31.01852,0.8391209999999996,0.6144753839485573,5.729172,5.324071000000001,16.49309999999997,1348.5761111104378
2023-11-12 16:24:00,31.01852,0.6655099999999994,0.5415506965158086,5.613422,5.3819420000000004,17.07170000000002,1348.5761111104378
2023-11-12 16:30:00,31.13426,0.8101859999999999,0.5844247868596624,5.526622,5.121525999999999,13.599599999999953,1348.5761111104378
2023-11-12 16:33:00,32.52315,0.7233799999999997,0.5664420865389496,5.497681999999999,5.2083319999999995,15.04630000000003,1348.6261111104377
2023-11-12 16:36:00,31.01852,0.78125,0.5727358004572531,5.526617,5.150467000000001,15.9144,1348.6761111104377
2023-11-12 16:39:00,33.44907,0.8391209999999996,0.5959963654655585,5.468752,5.034721,18.22909999999996,1348.7261111104376
2023-11-12 16:42:00,33.44907,0.8101859999999999,0.6026700749454907,5.468752,5.092596,17.93979999999999,1348.7761111104376
2023-11-12 16:45:00,32.52315,0.6365739999999995,0.5611330599584766,5.381946,5.237272,17.939800000000048,1348.8261111104375
2023-11-12 16:48:00,31.01852,0.5787040000000001,0.6348156121188906,5.844911,5.960647,18.518599999999992,1348.8761111104375
2023-11-12 16:51:00,31.01852,0.6655100000000003,0.5415506965158091,5.613426,5.381945999999999,13.888899999999978,1348.9261111104374
2023-11-12 16:54:00,32.26273,0.6076389999999998,0.5320258692520258,5.497686000000001,5.353007,17.650500000000022,1348.9761111104374
2023-11-12 16:57:00,31.01852,0.5497690000000004,0.5051228823014099,5.4398159999999995,5.353007,20.25460000000004,1349.0261111104373
2023-11-12 17:00:00,30.09259,0.6655100000000003,0.5415506965158091,5.353006,5.121525999999999,15.625,1349.0761111104373
2023-11-12 17:03:00,32.98611,0.6655100000000003,0.5415506965158091,5.353006,5.121525999999999,17.650500000000022,1349.1261111104373
2023-11-12 17:06:00,32.00232,0.5497680000000003,0.52029876719103,5.208330000000001,5.150462,14.467600000000004,1349.1761111104372
2023-11-12 17:09:00,30.55556,0.5208329999999997,0.4913295665566614,5.12153,5.063657000000001,15.625,1349.2261111104372
2023-11-12 17:12:00,30.55556,0.49189799999999995,0.49189999998839606,5.121525000000001,5.121527,12.731400000000008,1349.2761111104371
2023-11-12 17:15:00,30.55556,0.5497690000000004,0.48962271597980916,5.121525000000001,5.0057860000000005,12.442100000000039,1349.326111110437
2023-11-12 17:18:00,32.00232,0.5208339999999998,0.49133004748981807,5.06366,5.0057860000000005,15.04630000000003,1349.376111110437
2023-11-12 17:21:00,32.00232,0.46296300000000024,0.47728630915345266,5.063655,5.092592000000001,14.178299999999979,1349.426111110437
2023-11-12 17:24:00,30.55556,0.46296300000000024,0.49132968442082176,5.092595,5.150462,18.518599999999992,1349.476111110437
2023-11-12 17:27:00,30.55556,0.49189799999999995,0.47728379828078527,5.208335000000001,5.179397,11.863399999999956,1349.526111110437
2023-11-12 17:30:00,30.55556,0.5787040000000001,0.5029044938785633,5.20833,5.063656,14.467600000000004,1349.5761111104368
2023-11-12 17:33:00,32.52315,0.5787040000000001,0.5186878213658352,5.20833,5.092596,14.467600000000004,1349.6261111104368
2023-11-12 17:36:00,32.00232,0.5497680000000003,0.5051277089019557,5.2662,5.1794020000000005,15.9144,1349.6761111104368
2023-11-12 17:39:00,30.55556,0.578703,0.5186819629653683,5.1794,5.063657000000001,17.07170000000002,1349.7261111104367
2023-11-12 17:42:00,32.98611,0.578703,0.5341274611430773,5.208330000000001,5.121527,18.518500000000017,1349.7761111104367
2023-11-12 18:00:00,35.41666,1.938657,0.8968232630614876,4.71643,3.096063000000001,15.625,1349.7761111104367
2023-11-12 18:03:00,37.35532,1.5046299999999997,0.7893268605620862,5.150460000000001,3.9930600000000007,20.543900000000008,1349.7761111104367
2023-11-12 18:06:00,36.86343,1.6203700000000003,1.0325203806175978,5.49769,4.48495,18.51849999999996,1349.7761111104367
2023-11-12 18:09:00,45.60185,1.7071760000000005,0.7987950465554204,5.381945000000001,3.9641189999999993,17.650499999999994,1349.7761111104367
2023-11-12 18:12:00,46.12268,1.4178240000000004,0.7360092806791341,5.324075,4.224541,18.807800000000015,1349.7761111104367
2023-11-12 18:15:00,31.01852,1.1574080000000002,0.6729338758200438,5.3530050000000005,4.542827,15.335600000000028,1349.7761111104367
2023-11-12 18:18:00,32.2338,1.4467600000000003,0.7452993288042055,5.381945000000001,4.253475,17.36110000000002,1349.7761111104367
2023-11-12 18:21:00,31.22107,0.6365740000000004,0.5288544500977105,5.208335000000001,5.005791,16.492999999999995,1349.7761111104367
2023-11-12 18:24:00,32.00232,0.5497689999999995,0.5202992491582629,5.23727,5.1794009999999995,15.625,1349.7761111104367
2023-11-12 18:30:00,41.72454,1.6782409999999999,0.7609488213128595,4.65857,3.2407390000000005,17.071699999999993,1349.7761111104367
2023-11-12 18:33:00,42.70834,1.475695,0.7281564997997758,4.62963,3.4432850000000004,17.361099999999993,1349.7761111104367
2023-11-12 18:36:00,36.37153,1.273148,0.8008929796160944,5.295139999999999,4.484952,19.386599999999987,1349.7761111104367
2023-11-12 18:39:00,35.90857,1.4178240000000004,0.6830035653063302,5.208335000000001,4.050931,17.36110000000002,1349.7761111104367
2023-11-12 18:42:00,38.33912,1.5046300000000006,0.7637364409686027,6.336805000000001,5.150465,19.675899999999956,1349.7761111104367
2023-11-12 18:54:00,30.09259,0.7233799999999997,0.45315530432065515,5.2661999999999995,4.80324,15.9144,1349.7761111104367
2023-11-12 18:57:00,32.52315,0.7233790000000004,0.4934281207197681,4.74537,4.340280999999999,16.49309999999997,1349.7761111104367
2023-11-12 19:00:00,33.44907,0.6365740000000004,0.5121493431521246,4.600690000000001,4.369216,17.361199999999997,1349.7761111104367
2023-11-12 19:03:00,88.74421,-0.8101849999999997,,0.7523150000000003,3.7615689999999997,54.39809999999997,1349.7761111104367
2023-11-12 19:12:00,95.37037,-0.5787040000000001,,1.9097219999999995,6.394673,44.56020000000001,1349.7761111104367
2023-11-12 19:18:00,31.07639,1.5046299999999997,0.7371308648536977,5.353008999999999,4.137729,16.78230000000002,1349.7761111104367
2023-11-13 13:33:00,30.06366,1.765046,0.8445880326911084,4.513889,3.0671299999999997,14.757000000000005,1349.7761111104367
2023-11-13 14:03:00,33.44907,1.1284720000000004,0.6628326612315457,3.9641210000000004,3.1828710000000004,15.914299999999997,1349.7761111104367
2023-11-13 14:06:00,37.35532,0.5497690000000004,0.4737559363091958,4.021991,3.8773150000000003,15.625,1349.7761111104367
2023-11-13 14:09:00,38.33912,0.46296300000000024,0.43338524209367896,4.079861,4.021991000000001,15.625,1349.7761111104367
2023-11-13 14:12:00,31.53935,1.1284719999999995,0.6628365171196023,4.282407,3.5011620000000008,14.178199999999975,1349.7761111104367
2023-11-13 14:21:00,31.01852,1.475695,0.7799150734728182,4.224538,3.0960650000000003,13.020800000000008,1349.7761111104367
2023-11-13 14:24:00,32.00232,1.5625,0.7549483313722786,4.195602,2.9224500000000004,15.046400000000006,1349.7761111104367
2023-11-13 14:33:00,30.55556,1.4178249999999997,0.7360025746678757,4.282407999999999,3.1828649999999996,13.888900000000007,1349.7761111104367
2023-11-13 15:27:00,36.86343,1.765047,0.871989360564218,4.079861999999999,2.6620369999999998,17.07170000000002,1349.7761111104367
2023-11-13 15:33:00,30.55556,1.6203709999999996,0.4689104841426493,6.10532,4.542819,14.178300000000007,1349.7761111104367
2023-11-13 16:09:00,34.92477,1.8229160000000002,0.8899233172554731,4.050926,2.5752319999999997,15.625,1349.7761111104367
2023-11-14 14:33:00,30.06366,2.4016200000000003,0.9981152016357971,4.687504,2.575234,12.73139999999998,1349.7761111104367
2023-11-15 16:06:00,33.44907,2.1990749999999997,0.9730749280140357,5.15046,3.2696749999999994,15.625,1349.7761111104367
2023-11-16 04:18:00,30.06366,0.9548610000000002,0.60067144989428,4.137732,3.530093,14.178200000000004,1349.7761111104367
2023-11-16 04:21:00,35.90857,0.78125,0.5352236808704305,4.0509260000000005,3.616899,17.361099999999993,1349.8261111104366
2023-11-16 04:24:00,35.90857,0.5787040000000001,0.5492614794886781,3.993055,3.9351839999999996,15.9144,1349.8761111104366
2023-11-16 04:27:00,38.80209,0.6076389999999998,0.7040616841035339,6.0185200000000005,6.221061,17.36110000000002,1349.9261111104365
2023-11-16 04:30:00,38.80209,0.5208329999999997,0.5062297046952028,5.787039999999999,5.758107000000001,17.361099999999993,1349.9761111104365
2023-11-16 04:33:00,49.97107,0.868055,0.6797262914099305,5.29514,4.947915,21.701400000000007,1350.0261111104364
2023-11-16 04:36:00,50.95486,0.6365740000000004,0.6219958414038693,5.2372700000000005,5.208336,22.280100000000004,1350.0761111104364
2023-11-16 04:39:00,50.95486,0.5208329999999997,0.6422673487616831,5.38194,5.6423570000000005,22.858800000000002,1350.1261111104363
2023-11-16 04:42:00,54.36921,0.6655090000000001,0.7489648954962418,5.960649999999999,6.134261,26.04159999999999,1350.1761111104363
2023-11-16 04:45:00,51.41782,0.9548610000000002,0.6794990498866229,8.15972,7.667829,19.09729999999999,1350.2261111104362
2023-11-16 04:48:00,52.92245,0.6365740000000004,0.6790535232735297,6.85764,6.944446,21.12270000000001,1350.2761111104362
2023-11-16 04:51:00,48.5243,0.3761570000000001,0.5882190443706693,6.19213,6.684023,21.412000000000006,1350.3261111104362
2023-11-16 04:54:00,41.23264,0.34722200000000036,0.6112346164897939,7.95718,8.593748000000001,19.675899999999984,1350.376111110436
2023-11-16 04:57:00,36.37153,0.46296300000000024,0.6325095787823946,7.060186000000001,7.436343,17.93980000000002,1350.426111110436
2023-11-16 05:00:00,33.47801,0.5497690000000004,0.6457597635228087,7.031246,7.233796999999999,14.46750000000003,1350.476111110436
2023-11-16 05:03:00,33.47801,0.6076389999999998,0.6361368377254953,7.031246,7.089117,15.046300000000002,1350.526111110436
2023-11-16 05:06:00,32.52315,0.5497690000000004,0.5921104900179883,6.770836,6.857637,13.888900000000007,1350.576111110436
2023-11-16 05:09:00,33.44907,0.694445,0.6500778631405177,6.510416,6.423611,16.492999999999995,1350.6261111104359
2023-11-16 05:12:00,35.41666,0.49189799999999995,0.5477333869399513,6.22106,6.336802,15.046300000000002,1350.6761111104358
2023-11-16 05:15:00,33.96991,0.4340280000000005,0.5288559602487679,5.844905,6.047457,16.782400000000024,1350.7261111104358
2023-11-16 05:18:00,30.55556,0.3761579999999993,0.470181568950994,5.52662,5.7291620000000005,15.625,1350.7761111104357
2023-11-16 05:21:00,31.30787,0.5208339999999998,0.5351677179858169,5.4976899999999995,5.526616000000001,15.046299999999974,1350.8261111104357
2023-11-16 05:24:00,32.00232,0.49189799999999995,0.5062321196180372,5.410875,5.439817,16.203700000000026,1350.8761111104357
2023-11-16 05:27:00,32.00232,0.49189799999999995,0.5202986929954418,5.38194,5.439812000000001,15.335699999999974,1350.9261111104356
2023-11-16 05:36:00,30.55556,0.5787040000000001,0.5186878213658352,5.179395,5.063661000000001,15.625,1350.9261111104356
2023-11-16 05:39:00,31.07639,0.34722200000000036,0.44076767811056433,4.861108,5.063656,15.625,1350.9261111104356
2023-11-16 05:42:00,32.00232,0.28935200000000005,0.4403812958452752,4.803243999999999,5.150462,19.386599999999987,1350.9261111104356
2023-11-16 05:45:00,31.01852,0.49189799999999995,0.5202986929954407,5.121525000000001,5.179397,16.782399999999996,1350.9261111104356
2023-11-16 05:51:00,30.06366,0.6944439999999998,0.5709084444727239,5.295135999999999,5.063662,17.65039999999999,1350.9261111104356
2023-11-16 06:15:00,30.55556,0.8391210000000004,0.6144816905590623,5.324077000000001,4.918986,15.625,1350.9261111104356
2023-11-16 06:18:00,30.55556,0.694445,0.5873645864660575,5.266207,5.063662000000001,17.071799999999996,1350.9261111104356
2023-11-16 06:48:00,35.41666,1.0995369999999998,0.6954739852130253,5.468747,4.774310000000001,17.07170000000002,1350.9261111104356
2023-11-16 06:51:00,34.92477,0.868055,0.5046983931219918,5.150462000000001,4.542827000000001,16.203700000000026,1350.9761111104356
