Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-16 06:54:00,35.41666,0.868055,1.2289624397635228,6.568282,7.378477,17.07170000000002,1351.0261111104355
2023-11-16 06:57:00,36.86343,0.9548610000000002,0.6212170505395561,5.844912000000001,5.266201,19.386599999999987,1351.0761111104355
2023-11-16 07:00:00,35.41666,0.8680560000000002,0.6622699101991795,5.497687000000001,5.121531,18.229100000000017,1351.1261111104354
2023-11-16 07:03:00,35.41666,0.7233800000000006,0.6483527836601022,5.497687000000001,5.353007,16.492999999999995,1351.1761111104354
2023-11-16 07:06:00,36.37153,0.8101859999999999,0.6378635352600851,5.468752,5.150466,17.939800000000048,1351.2261111104353
2023-11-16 07:09:00,37.81829,0.7523149999999994,0.6295014287801325,5.3819420000000004,5.150467000000001,19.96520000000004,1351.2761111104353
2023-11-16 07:12:00,36.37153,0.6655099999999994,0.5743394428558504,5.295142,5.121532,20.254599999999982,1351.3261111104352
2023-11-16 07:15:00,34.43287,0.7233800000000006,0.6165709654431726,5.266207,5.063656999999999,17.650500000000022,1351.3761111104352
2023-11-16 07:18:00,32.98611,0.7523150000000003,0.6294957551586983,5.410882,5.179397,17.361099999999965,1351.4261111104352
2023-11-16 07:21:00,31.53935,0.7523150000000003,0.6457580622773526,5.555552,5.353007,18.22919999999999,1351.476111110435
2023-11-16 07:24:00,31.53935,0.8391200000000003,0.6673735464949309,5.844912000000001,5.526622000000001,13.888899999999978,1351.526111110435
2023-11-16 07:27:00,32.52315,0.8391200000000003,0.6501244167447425,6.018522000000001,5.671292,17.650400000000047,1351.576111110435
2023-11-16 07:30:00,31.01852,0.8101850000000006,0.6879649157657007,6.134262,5.902777,15.914300000000026,1351.626111110435
2023-11-16 07:33:00,30.09259,0.78125,0.6422713739124948,6.163192,5.902781999999999,18.22909999999996,1351.676111110435
2023-11-16 07:36:00,31.01852,0.78125,0.6749179718565499,6.684031999999999,6.481482000000001,14.467600000000004,1351.7261111104349
2023-11-16 08:09:00,30.55556,0.8680560000000002,0.6074573763201198,5.6423570000000005,5.1794009999999995,17.071699999999964,1351.7261111104349
2023-11-16 08:48:00,30.06366,0.8391209999999996,0.6501308613702571,6.192131999999999,5.844911000000001,16.492999999999995,1351.7261111104349
2023-11-16 09:00:00,30.55556,0.78125,0.5907245600818624,5.758107000000001,5.410877000000001,17.650500000000022,1351.7261111104349
2023-11-16 09:15:00,30.55556,0.78125,0.6749179718565491,5.555557,5.353007,17.650499999999965,1351.7261111104349
2023-11-16 09:18:00,30.55556,0.8391209999999996,0.6673798750982376,6.1631920000000004,5.844911000000001,19.097199999999987,1351.7261111104349
2023-11-16 09:21:00,30.55556,0.7233799999999997,0.6002200222086843,6.047452,5.8159719999999995,16.782399999999996,1351.7261111104349
2023-11-16 09:30:00,30.06366,0.8680560000000002,0.6444266861868911,5.902777,5.497681000000001,14.46750000000003,1351.7261111104349
2023-11-16 09:33:00,31.01852,0.78125,0.6422656236911468,5.844907000000001,5.584487000000001,14.757000000000005,1351.7261111104349
2023-11-16 09:36:00,31.01852,0.8101859999999999,0.6548894296441019,5.815972,5.526616000000001,15.9144,1351.7261111104349
2023-11-16 09:39:00,32.98611,0.8391209999999996,0.6673739756474144,5.815972,5.497681000000001,18.518500000000017,1351.7261111104349
2023-11-16 09:42:00,32.52315,0.6655099999999994,0.6210952151512176,5.758101999999999,5.671292000000001,17.361099999999965,1351.7261111104349
2023-11-16 10:03:00,31.01852,0.9259260000000005,0.6492138700204803,6.105327000000001,5.613431,17.93979999999999,1351.7261111104349
2023-11-16 10:06:00,30.55556,0.8391210000000004,0.6144816905590623,5.844907000000001,5.439816,16.493000000000052,1351.7261111104349
2023-11-16 10:09:00,31.01852,0.8101859999999999,0.6026638497793919,5.729172,5.353006000000001,17.361099999999965,1351.7261111104349
2023-11-16 10:12:00,31.01852,0.7233789999999996,0.8204928293833667,5.6423559999999995,5.844907000000001,15.046299999999974,1351.7261111104349
2023-11-16 10:15:00,32.00232,0.7233789999999996,0.6002138708776972,5.931716,5.700227,16.203700000000026,1351.7261111104349
2023-11-16 10:18:00,30.55556,0.6944439999999998,0.5873641393070896,5.6423559999999995,5.439812000000001,16.203700000000026,1351.7261111104349
2023-11-16 10:24:00,31.53935,0.8680560000000002,0.6622699101991806,5.758101999999999,5.381946,14.467600000000004,1351.7261111104349
2023-11-16 10:27:00,31.53935,0.8101859999999999,0.6378575885669328,5.902782,5.584486,18.518599999999992,1351.7261111104349
2023-11-16 10:30:00,33.44907,0.7523149999999994,0.6457580622773522,5.931711999999999,5.729167,17.07170000000002,1351.7261111104349
2023-11-16 10:33:00,33.44907,0.78125,0.6749235119218339,6.076387,5.873847,17.07170000000002,1351.7261111104349
2023-11-16 10:36:00,30.06366,0.6365740000000004,0.6071835376366064,6.076387,6.018522999999999,17.65039999999999,1351.7261111104349
2023-11-16 10:42:00,31.53935,0.7523150000000003,0.5959830055620697,6.2499970000000005,5.9606520000000005,17.361099999999965,1351.7261111104349
2023-11-16 10:45:00,30.55556,0.78125,0.6254606864392952,6.076387,5.787037,14.756899999999973,1351.7761111104348
2023-11-16 10:48:00,30.55556,0.78125,0.5907245600818624,5.931717000000001,5.584487000000001,16.782500000000027,1351.8261111104348
2023-11-16 10:51:00,30.55556,0.78125,0.6082900551619519,5.758107000000001,5.439817,17.36110000000002,1351.8761111104347
2023-11-16 10:54:00,30.55556,0.8391210000000004,0.6325081454159274,5.671297000000001,5.295135999999999,17.071799999999996,1351.9261111104347
2023-11-16 10:57:00,31.53935,0.78125,0.6254606864392961,5.700227,5.410877000000001,17.65039999999999,1351.9761111104347
2023-11-16 11:00:00,31.53935,0.8680560000000002,0.6444266861868911,5.815977,5.410881000000001,15.625,1352.0261111104346
2023-11-16 11:03:00,31.53935,0.7523150000000003,0.6457524957984174,5.931717000000001,5.729162,15.335700000000031,1352.0761111104346
2023-11-16 11:06:00,31.42361,0.8391210000000004,0.6842806475518409,6.105327000000001,5.815975999999999,17.650400000000047,1352.1261111104345
2023-11-16 11:09:00,31.39468,0.7523150000000003,0.6129157179673378,6.076387,5.8159719999999995,15.3356,1352.1761111104345
2023-11-16 11:12:00,30.38194,0.7233800000000006,0.6326105976684727,5.989587,5.815977,15.625,1352.2261111104344
2023-11-16 11:15:00,32.00232,0.8101859999999999,0.6204649455372414,6.018521999999999,5.671296,14.75690000000003,1352.2761111104344
2023-11-16 11:18:00,33.96991,0.78125,0.5907307024249379,5.787036,5.4398159999999995,17.07170000000002,1352.3261111104343
2023-11-16 11:21:00,32.52315,0.7233799999999997,0.6002200222086853,5.584485999999999,5.353006000000001,15.914299999999969,1352.3761111104343
2023-11-16 11:24:00,33.44907,0.6076389999999998,0.5782229493594099,5.526616,5.4687470000000005,18.51849999999996,1352.4261111104342
2023-11-16 11:27:00,30.43982,0.6076389999999998,0.6361368377254953,6.076386,6.134257,15.046299999999974,1352.4761111104342
2023-11-16 11:30:00,30.06366,0.6655089999999992,0.5581233016836044,5.844905999999999,5.6423570000000005,13.020800000000008,1352.5261111104342
2023-11-16 12:09:00,31.01852,0.8101849999999997,0.6548889958187155,5.844912,5.555557,16.49309999999997,1352.5261111104342
2023-11-16 12:12:00,30.06366,0.7523150000000003,0.5959770878116954,5.902777,5.613422000000001,15.04630000000003,1352.5261111104342
2023-11-16 12:30:00,30.06366,0.5787039999999992,0.5186824277593922,5.121526,5.005782,15.914300000000026,1352.5261111104342
2023-11-16 12:45:00,30.55556,0.8391210000000004,0.6501308613702578,5.700227,5.353006000000001,15.625,1352.5261111104342
2023-11-16 12:54:00,31.53935,0.9548610000000002,0.6212240441320188,5.439812000000001,4.861110999999999,19.386600000000044,1352.5261111104342
2023-11-16 12:57:00,31.01852,0.8101849999999997,0.620470606344761,5.381942,5.034727,18.807900000000018,1352.5261111104342
2023-11-16 13:00:00,31.01852,0.8101849999999997,0.6026696645713676,5.381942,5.005787,17.361199999999997,1352.5261111104342
2023-11-16 13:06:00,31.53935,0.8969910000000008,0.6187938258402069,5.787037,5.295136,17.939700000000016,1352.5261111104342
2023-11-16 13:12:00,31.07639,0.78125,0.6082900551619519,5.700236,5.381945999999999,16.492999999999995,1352.5261111104342
2023-11-16 13:15:00,31.01852,0.7233789999999996,0.5835230943836381,5.584486,5.324077000000001,17.07170000000002,1352.5261111104342
2023-11-16 13:18:00,30.06366,0.6655090000000001,0.5743389896472502,5.497686,5.324076999999999,19.097200000000043,1352.5261111104342
2023-11-16 13:24:00,30.55556,0.8391209999999996,0.614481690559062,5.3819420000000004,4.976851000000001,18.518500000000017,1352.5261111104342
2023-11-16 13:27:00,30.55556,0.7233799999999997,0.5664420865389496,5.324071999999999,5.0347219999999995,15.914300000000026,1352.5261111104342
2023-11-16 13:30:00,30.55556,0.8101859999999999,0.5844247868596624,5.353012,4.947915999999999,15.3356,1352.5261111104342
2023-11-16 13:33:00,32.37847,0.7523149999999994,0.5786513439849763,5.237271999999999,4.918977,18.80789999999996,1352.5261111104342
2023-11-16 13:36:00,32.00232,0.8101859999999999,0.6204649455372402,5.295142,4.947915999999999,16.493000000000052,1352.5261111104342
2023-11-16 13:39:00,34.92477,0.9259260000000005,0.6492138700204803,5.410877000000001,4.9189810000000005,15.914299999999997,1352.5261111104342
2023-11-16 13:42:00,35.90857,0.78125,0.5727294996510557,5.844907000000001,5.4687470000000005,18.22919999999999,1352.5261111104342
2023-11-16 13:45:00,31.07639,0.7233799999999997,0.6165709654431722,5.584492,5.3819420000000004,15.04630000000003,1352.5261111104342
2023-11-18 09:24:00,37.35532,1.359953,0.8107266873078285,6.65509,5.729167,17.361099999999993,1352.5261111104342
2023-11-18 09:27:00,35.90857,0.6365740000000004,0.7331910971922427,7.031250000000001,7.233796,16.4931,1352.5261111104342
2023-11-18 09:30:00,42.70834,0.7523150000000003,0.5786513439849766,6.481485999999999,6.163190999999999,18.22909999999999,1352.5261111104342
2023-11-18 09:33:00,41.23264,0.46296300000000024,0.5320279725889786,5.468746,5.613423,18.518500000000017,1352.5261111104342
2023-11-18 09:36:00,39.78588,0.6076389999999998,0.6076354999898229,6.481485999999999,6.481477,17.93979999999999,1352.5261111104342
2023-11-18 09:39:00,36.89236,0.46296300000000024,0.6325095787823953,6.2210659999999995,6.5972230000000005,16.782399999999996,1352.5261111104342
2023-11-18 10:06:00,32.98611,0.5208329999999997,0.5351672088542065,6.4525500000000005,6.481477,15.335699999999974,1352.5261111104342
2023-11-18 10:12:00,35.41666,0.8101849999999997,0.5264863131172021,6.22106,5.729165000000001,15.624999999999972,1352.5261111104342
2023-11-18 10:18:00,30.55556,0.5787040000000001,0.5641143342227285,5.98958,5.9606460000000006,15.335700000000003,1352.5261111104342
2023-11-18 10:21:00,36.77662,0.7523150000000003,0.6617168932896818,6.134259999999999,5.960645,17.071799999999996,1352.5261111104342
2023-11-18 10:24:00,38.33912,0.6365740000000004,0.4591876464305025,5.468755000000001,5.150461,16.4931,1352.5261111104342
2023-11-18 10:27:00,37.81829,0.46296300000000024,0.5320279725889786,5.526619999999999,5.671296999999999,18.51849999999999,1352.5261111104342
2023-11-18 10:30:00,37.81829,0.49189799999999995,0.5743383339969553,5.43981,5.613422000000001,17.93980000000002,1352.5261111104342
2023-11-18 10:33:00,38.80209,0.7233799999999997,0.6002200222086843,6.16319,5.93171,17.361099999999993,1352.5261111104342
2023-11-18 10:36:00,37.35532,0.43402799999999964,0.47611195978240467,5.005789999999999,5.092592,16.7825,1352.5261111104342
2023-11-18 10:39:00,35.90857,0.6076389999999998,0.5477339946933023,5.0636600000000005,4.947921,17.361099999999993,1352.5261111104342
2023-11-18 10:42:00,36.86343,0.4340280000000005,0.4761119597824051,5.092595,5.179397,16.203700000000026,1352.5261111104342
2023-11-18 11:06:00,37.81829,0.9548610000000002,0.679492589148851,6.423611999999999,5.931711,17.650499999999994,1352.5261111104342
2023-11-18 11:09:00,36.37153,0.7233799999999997,0.6002200222086843,5.671292,5.439812,17.36110000000002,1352.576111110434
2023-11-18 11:12:00,38.33912,0.9259260000000005,0.6861876723375021,5.8159719999999995,5.381946,16.4931,1352.626111110434
2023-11-18 11:15:00,36.86343,0.694445,0.6650888702419263,5.844907000000001,5.787032,17.361099999999993,1352.676111110434
2023-11-18 11:18:00,39.32291,0.78125,0.5727294996510569,6.250001999999999,5.873842000000001,19.097200000000015,1352.726111110434
2023-11-18 11:21:00,38.33912,0.78125,0.6254606864392952,5.931712,5.642361999999999,16.203699999999998,1352.776111110434
2023-11-18 11:24:00,38.31018,0.78125,0.6422713739124948,5.729162,5.468751999999999,17.071799999999996,1352.8261111104339
2023-11-18 11:27:00,39.32291,0.868055,0.662269492814035,5.931712000000001,5.555557,16.782399999999996,1352.8761111104338
2023-11-18 11:30:00,39.32291,0.9548610000000002,0.6979774355178852,5.873842,5.410881000000001,18.51849999999999,1352.9261111104338
2023-11-18 11:33:00,38.33912,0.868055,0.6797262914099305,5.902782,5.555557,16.203699999999998,1352.9761111104337
2023-11-18 11:36:00,39.32291,0.8680560000000002,0.6797267161215047,5.844912,5.497686,17.071799999999996,1353.0261111104337
2023-11-18 11:39:00,39.32291,0.8391210000000004,0.6501308613702578,5.787037,5.439816,17.361199999999997,1353.0761111104337
2023-11-18 11:42:00,39.32291,0.7523150000000003,0.6457580622773526,5.787037,5.584492,17.071699999999993,1353.1261111104336
2023-11-18 11:45:00,40.24884,0.9259260000000005,0.7040619973836597,5.815977,5.410881,17.361099999999993,1353.1761111104336
2023-11-18 11:48:00,42.21643,0.8680560000000002,0.6968351515641006,5.844912,5.526616000000001,17.93980000000002,1353.2261111104335
2023-11-18 11:51:00,42.21643,0.8391210000000004,0.6501308613702578,5.787037,5.439816,17.93980000000002,1353.2761111104335
2023-11-18 11:54:00,39.78588,0.7233800000000006,0.6326105976684727,5.787037,5.613427,19.09729999999999,1353.3261111104334
2023-11-18 11:57:00,39.78588,0.8969909999999999,0.6919540844276183,5.787042,5.410881,17.361099999999993,1353.3761111104334
2023-11-18 12:00:00,42.6794,0.8391209999999996,0.6501308613702561,5.815972,5.468751,16.782399999999996,1353.4261111104333
2023-11-18 12:03:00,43.6632,0.8391209999999996,0.6501308613702571,5.758101999999999,5.410881000000001,17.650499999999994,1353.4761111104333
2023-11-18 12:06:00,39.78588,0.6655099999999994,0.6210952151512176,5.758101999999999,5.671292000000001,17.361099999999993,1353.5261111104332
2023-11-18 12:09:00,39.78588,0.7523149999999994,0.6129157179673383,5.671291999999999,5.410877000000001,17.071799999999996,1353.5761111104332
2023-11-18 12:12:00,40.76968,0.8969910000000008,0.6562266288589916,5.815977,5.381946,17.361099999999993,1353.6261111104332
2023-11-18 12:15:00,38.80209,0.7233800000000006,0.6002200222086846,5.6423570000000005,5.410876999999999,18.22919999999999,1353.676111110433
2023-11-18 12:18:00,39.17824,0.8969910000000008,0.6742869311356311,5.700227,5.295136,16.203599999999994,1353.726111110433
2023-11-18 12:21:00,40.76968,0.78125,0.6254606864392952,5.6423570000000005,5.353007,18.80789999999999,1353.776111110433
2023-11-18 12:24:00,38.80209,0.7523150000000003,0.6617168932896808,5.9606520000000005,5.787037,17.650499999999994,1353.826111110433
2023-11-18 12:27:00,41.23264,0.9259260000000005,0.7040619973836597,5.9895819999999995,5.584485999999999,18.51849999999999,1353.876111110433
2023-11-18 12:30:00,38.80209,0.6365740000000004,0.6365729999952072,5.989587,5.9895830000000005,20.254700000000014,1353.9261111104329
2023-11-18 12:33:00,42.70834,0.8101859999999999,0.6378635352600851,6.047452,5.729165999999999,18.51849999999999,1353.9761111104328
2023-11-18 12:36:00,37.35532,0.7233799999999997,0.6483527836601017,5.960652,5.8159719999999995,15.914299999999997,1354.0261111104328
2023-11-18 12:39:00,39.78588,0.6944439999999998,0.6192941036279365,5.931716,5.7870420000000005,18.518500000000017,1354.0761111104327
2023-11-18 12:42:00,39.78588,0.6944439999999998,0.6650935326601546,6.076385999999999,6.018522,17.65039999999999,1354.1261111104327
2023-11-18 12:45:00,41.43518,0.8969909999999999,0.6919540844276183,5.960652,5.584491,17.65040000000002,1354.1761111104327
2023-11-18 12:48:00,41.23264,0.8101859999999999,0.6378635352600863,6.018521999999999,5.700236,17.93979999999999,1354.2261111104326
2023-11-18 12:51:00,41.23264,0.694445,0.6192945668643222,5.844907000000001,5.700232,16.782399999999996,1354.2761111104326
2023-11-18 12:54:00,44.15509,0.8391210000000004,0.6673739756474147,5.815977,5.497686,18.22919999999999,1354.3261111104325
2023-11-18 12:57:00,42.21643,0.694445,0.6348158395684504,5.555557,5.439812,17.071799999999996,1354.3761111104325
2023-11-18 13:00:00,38.80209,0.6076390000000007,0.5930579097612618,5.6423570000000005,5.613427999999999,15.625,1354.4261111104324
2023-11-18 13:03:00,40.24884,0.8391210000000004,0.7008719528306321,6.4236070000000005,6.163195999999999,17.65040000000002,1354.4761111104324
2023-11-18 13:06:00,38.33912,0.8391210000000004,0.7008662714830531,6.336807,6.076385999999999,16.4931,1354.5261111104323
2023-11-18 13:09:00,38.80209,0.6655099999999994,0.6210952151512168,6.307872,6.221062,17.361099999999993,1354.5761111104323
2023-11-18 13:12:00,40.76968,0.8969909999999999,0.6562329404896043,6.221062,5.787041,18.22919999999999,1354.6261111104322
2023-11-18 13:15:00,39.78588,0.6655090000000001,0.6940434280628703,6.336805999999999,6.394677,18.229100000000017,1354.6761111104322
2023-11-18 13:18:00,42.21643,0.8101849999999997,0.6026634394081071,5.989585999999999,5.613421,18.22919999999999,1354.7261111104322
2023-11-18 13:27:00,48.03241,0.694445,0.6798758821333251,5.671291999999999,5.6423570000000005,17.36110000000002,1354.8761111104322
2023-11-18 13:30:00,46.58565,0.6076389999999998,0.6500749477781225,6.192131999999999,6.278932999999999,18.807900000000018,1354.9261111104322
2023-11-18 13:33:00,44.15509,0.6944439999999998,0.6500773846719097,6.047456,5.9606520000000005,17.361099999999993,1354.9761111104322
2023-11-18 13:36:00,44.15509,0.8101859999999999,0.7040649675825658,6.076392,5.873846,17.361099999999993,1355.026111110432
2023-11-18 13:39:00,47.56945,0.8391200000000003,0.7008658280610232,6.336805999999999,6.076386,18.22919999999999,1355.076111110432
2023-11-18 13:42:00,44.15509,0.6944439999999998,0.6798753891515812,6.278936,6.250001999999999,16.782399999999996,1355.126111110432
2023-11-18 13:45:00,44.15509,0.6655090000000001,0.6361368680617104,6.163195999999999,6.105326999999999,16.203699999999998,1355.176111110432
2023-11-18 13:48:00,32.98611,0.43402799999999964,0.5786540921245104,6.047456,6.365738,17.65039999999999,1355.226111110432
2023-11-18 13:51:00,37.15278,0.8969909999999999,0.6919540844276183,6.076392,5.7002310000000005,16.203699999999998,1355.2761111104319
2023-11-18 13:54:00,38.33912,0.7233799999999997,0.6165709654431722,5.815972,5.613422000000001,18.807900000000018,1355.3261111104318
2023-11-18 13:57:00,35.90857,0.7233799999999997,0.6483581772707354,5.671291999999999,5.526622000000001,19.965300000000013,1355.3761111104318
2023-11-18 14:00:00,34.43287,0.6655090000000001,0.5743389896472512,5.729165999999999,5.555557,17.36110000000002,1355.4261111104317
2023-11-18 14:06:00,34.43287,0.8101849999999997,0.6378571623146061,5.700236,5.381941,17.361099999999965,1355.5261111104317
2023-11-18 14:09:00,35.41666,0.6944439999999998,0.6348153686202805,5.873846,5.758102,17.65039999999999,1355.5761111104316
2023-11-18 14:12:00,36.37153,0.7523149999999994,0.6617168932896803,6.307872,6.134257,17.361099999999965,1355.6261111104316
2023-11-18 14:18:00,39.32291,0.9259260000000005,0.7215818910443896,6.365737000000001,5.989580999999999,17.361199999999997,1355.7261111104315
2023-11-18 14:21:00,39.78588,0.8101849999999997,0.6715845918913392,6.423611999999999,6.163197,18.80789999999999,1355.7761111104314
2023-11-18 14:24:00,42.6794,0.9548610000000002,0.6794990498866229,6.105322,5.613431,17.93979999999999,1355.8261111104314
2023-11-18 14:27:00,37.35532,0.7523150000000003,0.6617223608134993,6.076387,5.902781999999999,19.386600000000016,1355.8761111104313
2023-11-18 14:33:00,37.35532,0.694445,0.6650940184697981,6.047452,5.989587,19.675999999999988,1355.9761111104312
2023-11-18 14:36:00,38.33912,0.694445,0.6348158395684504,5.960652,5.844906999999999,17.939899999999966,1356.0261111104312
2023-11-18 14:42:00,32.00232,0.7233799999999997,0.6002200222086843,5.758101,5.526621,15.04630000000003,1356.0261111104312
2023-11-18 14:48:00,32.98611,0.6365739999999995,0.5288487456505621,5.671301,5.4687470000000005,16.493100000000027,1356.0261111104312
2023-11-18 14:51:00,32.52315,0.2025459999999999,0.3583090111706405,4.687498,5.063662000000001,17.071799999999996,1356.0261111104312
2023-11-18 14:57:00,30.06366,0.0289350000000006,0.18351807671468473,4.282412000000001,4.832177,15.625,1356.0261111104312
2023-11-18 15:00:00,30.06366,0.02893499999999971,0.18351944443245802,3.993056,4.542827000000001,16.2038,1356.0261111104312
2023-11-19 06:18:00,32.52315,1.9965279999999996,1.074051358717101,3.3854170000000003,1.8807869999999998,15.046399999999977,1356.0261111104312
2023-11-19 06:21:00,36.86343,1.8807869999999998,0.9077138477124858,3.7615749999999997,2.2280089999999992,16.492999999999995,1356.0761111104312
2023-11-19 06:24:00,39.78588,1.7361109999999993,0.835760968207374,3.9351849999999997,2.517361,18.80789999999999,1356.126111110431
2023-11-19 06:27:00,41.72454,1.765046,0.8719927673452452,4.57176,3.1539399999999995,18.80789999999999,1356.176111110431
2023-11-19 06:30:00,43.1713,1.7361109999999993,0.8892046959407246,4.918985999999999,3.559025000000001,20.25460000000001,1356.226111110431
2023-11-19 06:33:00,42.70834,1.5914349999999997,0.8172556611784043,4.976856,3.732641,20.54400000000001,1356.276111110431
2023-11-19 06:36:00,35.90857,1.6782409999999999,0.8448027132521352,4.976856,3.645835,16.492999999999995,1356.326111110431
2023-11-19 06:39:00,33.44907,1.7361110000000002,0.9146077187901568,5.034725999999999,3.7037050000000002,16.49309999999997,1356.3761111104309
2023-11-19 06:42:00,35.41666,1.7361119999999994,0.8629646491634576,5.150461999999999,3.76157,14.756999999999977,1356.4261111104308
2023-11-19 06:45:00,31.01852,1.7361119999999994,0.8629646491634576,5.092592,3.7037000000000004,15.625,1356.4761111104308
2023-11-19 06:48:00,31.53935,1.851852,0.8708591245154519,4.918982,3.385419999999999,15.335700000000003,1356.5261111104307
2023-11-19 06:51:00,32.52315,1.765047,0.8445931636073949,4.774305,3.3275499999999996,14.467600000000004,1356.5761111104307
2023-11-19 06:54:00,33.96991,1.9097220000000004,0.8881980828295665,4.629630000000001,3.038195,15.3356,1356.6261111104307
2023-11-19 06:57:00,35.90857,1.851852,0.898841446713407,4.629630000000001,3.1250050000000007,15.9144,1356.6761111104306
2023-11-19 07:00:00,35.41666,1.7071760000000005,0.9051874988667862,4.803237000000001,3.5011609999999997,15.914299999999997,1356.7261111104306
2023-11-19 07:03:00,37.81829,1.8229170000000003,0.9426526903316215,5.0057920000000005,3.5879649999999996,17.361099999999993,1356.7761111104305
2023-11-19 07:06:00,39.78588,1.9386580000000002,1.0787489741259888,6.394677,4.976849,17.071799999999996,1356.8261111104305
2023-11-19 07:09:00,39.78588,1.6493060000000002,0.7813728499732262,5.671297000000001,4.311341,18.518599999999992,1356.8761111104304
2023-11-19 07:12:00,37.35532,1.8229170000000003,0.8621379150259882,5.497682,3.993054999999999,15.3356,1356.9261111104304
2023-11-19 07:15:00,34.43287,1.6782409999999999,0.8448027132521352,5.3530120000000005,4.021991000000001,15.914299999999969,1356.9761111104303
2023-11-19 07:45:00,30.06366,2.2858800000000006,1.0287149781883365,5.208337,3.2696769999999997,15.046200000000027,1356.9761111104303
2023-11-19 07:48:00,36.37153,1.8807869999999998,0.8195373871696188,5.179402,3.559025,15.046400000000006,1356.9761111104303
2023-11-19 07:51:00,30.55556,1.7071760000000005,1.1259081376137379,5.410877000000001,4.398151,15.9144,1356.9761111104303
2023-11-19 08:00:00,31.01852,1.7071769999999997,0.9051792434908432,6.510422,5.208335,16.203700000000026,1356.9761111104303
2023-11-19 08:09:00,38.51273,1.5625,0.6970350755003377,6.973377000000001,5.6423570000000005,17.650499999999994,1356.9761111104303
2023-11-19 08:36:00,38.33912,0.7523150000000003,0.7229924703967591,5.815977,5.758102,18.80789999999999,1356.9761111104303
2023-11-19 08:42:00,39.26505,0.8969910000000008,0.514713840960113,7.262727,6.626155999999999,16.782399999999996,1356.9761111104303
2023-11-19 08:45:00,35.90857,0.78125,0.8098414210248248,6.221067,6.278937000000001,16.2038,1356.9761111104303
2023-11-19 08:48:00,39.78588,0.8391210000000004,0.6501308613702578,6.915507,6.5682860000000005,17.361099999999993,1356.9761111104303
2023-11-19 08:54:00,40.76968,0.6944439999999998,0.6192941036279365,6.452546,6.307872000000001,17.65039999999999,1356.9761111104303
2023-11-19 08:57:00,30.55556,0.6076389999999998,0.6638296978137449,6.365741999999999,6.481483,16.782399999999996,1356.9761111104303
2023-11-19 09:03:00,32.00232,0.8680560000000002,0.7301250793112568,6.9444420000000004,6.684026,14.467600000000004,1356.9761111104303
2023-11-19 09:27:00,38.33912,1.0127319999999997,0.5774272168264757,6.712962,5.989580000000001,18.229100000000017,1356.9761111104303
2023-11-19 09:33:00,38.33912,0.8391200000000003,0.5574679351888745,5.7291620000000005,5.237272,16.782399999999996,1357.0761111104302
2023-11-19 09:36:00,36.86343,0.868055,0.7301246338127821,6.018517,5.758102,15.625,1357.1261111104302
2023-11-19 09:39:00,40.24884,0.9548610000000002,0.6605750866673937,6.481477000000001,5.9606460000000006,18.807799999999986,1357.1761111104302
2023-11-19 09:45:00,41.23264,0.9548610000000002,0.6794925891488499,6.221067000000001,5.729165999999999,17.361099999999993,1357.27611111043
2023-11-19 09:48:00,38.80209,0.9837960000000008,0.6718295153751289,5.844912000000001,5.295136,15.335700000000003,1357.32611111043
2023-11-19 09:54:00,41.23264,0.868055,0.7622985922233299,5.902782,5.700227,16.782400000000024,1357.42611111043
2023-11-19 09:57:00,42.6794,0.8680560000000002,0.6797267161215047,5.7870420000000005,5.439816,17.071799999999996,1357.4761111104299
2023-11-19 10:03:00,43.6632,0.8969909999999999,0.6742869311356308,6.076391999999999,5.671301000000001,15.9144,1357.5761111104298
2023-11-19 10:06:00,44.61805,0.78125,0.6254548172812542,6.018522,5.729162,17.93980000000002,1357.6261111104297
2023-11-19 10:09:00,42.21643,0.78125,0.6422656236911468,5.873842000000001,5.613422000000001,15.046300000000002,1357.6761111104297
2023-11-19 10:12:00,39.32291,0.8101849999999997,0.5464055618160468,5.671292,5.208337,14.467600000000004,1357.7261111104297
2023-11-19 10:18:00,36.86343,0.6655090000000001,0.5245768604387616,5.439812000000001,5.179403,16.782399999999996,1357.8261111104296
2023-11-19 10:21:00,36.37153,0.78125,0.5727294996510557,5.295142,4.918982,15.3356,1357.8761111104295
2023-11-19 10:24:00,32.00232,0.8391200000000003,0.5959959676071119,5.208332,4.774302,15.9144,1357.9261111104295
2023-11-19 10:27:00,35.12732,1.1284720000000004,0.7060768078707792,5.353007000000001,4.629625,15.335700000000003,1357.9761111104294
2023-11-19 10:33:00,37.35532,1.0995369999999998,0.652665484663949,5.324077,4.57176,15.9144,1358.0761111104293
2023-11-19 10:36:00,34.43287,0.8391200000000003,0.7171655379937699,5.787037000000001,5.555557,15.046199999999999,1358.1261111104293
2023-11-19 10:39:00,40.76968,0.868055,0.8238914948937337,6.365742000000001,6.278937000000001,17.361099999999993,1358.1761111104292
2023-11-19 10:45:00,42.6794,1.0127310000000005,0.6631498412006904,7.031252,6.423610999999999,17.36110000000002,1358.2761111104292
2023-11-19 10:48:00,48.03241,1.070602,0.7814720962250652,6.481482,5.96065,16.7825,1358.326111110429
2023-11-19 10:51:00,45.13889,0.9548610000000002,0.5794305023242324,6.944446999999999,6.307866000000001,17.361099999999993,1358.376111110429
2023-11-19 10:54:00,48.5243,0.78125,0.6082900551619519,5.844912000000001,5.526622,18.22920000000002,1358.426111110429
2023-11-19 11:00:00,45.60185,0.7233790000000004,0.6483577124741703,5.613422,5.468753,17.650499999999994,1358.526111110429
2023-11-19 11:03:00,45.60185,0.6655090000000001,0.6210947376542293,5.758102000000001,5.671293,17.361199999999997,1358.5761111104289
2023-11-19 11:09:00,44.15509,0.6655090000000001,0.6210947376542293,5.700232000000001,5.613423,16.4931,1358.6761111104288
2023-11-19 11:12:00,40.24884,0.7523150000000003,0.6457580622773526,5.729162,5.526617,16.492999999999995,1358.7261111104287
2023-11-19 11:15:00,39.78588,0.8101849999999997,0.6378631090051033,5.8159719999999995,5.497687000000001,18.51860000000002,1358.7761111104287
2023-11-19 11:21:00,38.80209,0.78125,0.6254548172812542,5.7870420000000005,5.497682,17.361099999999993,1358.8761111104286
2023-11-19 11:24:00,39.26505,0.8391210000000004,0.6501308613702578,5.787037,5.439816,16.782399999999996,1358.9261111104286
2023-11-19 11:30:00,39.32291,0.78125,0.6587465060050144,5.787037,5.555557,17.361099999999993,1359.0261111104285
2023-11-19 11:33:00,40.24884,0.7233800000000006,0.6483527836601022,5.758107000000001,5.613427,19.965300000000013,1359.0761111104284
2023-11-19 11:39:00,40.24884,0.7523149999999994,0.6294957551586977,5.729172,5.497687000000001,16.782399999999996,1359.1761111104283
2023-11-19 11:42:00,40.24884,0.8101859999999999,0.6715850330731015,5.815972,5.555555999999999,18.807800000000015,1359.2261111104283
2023-11-19 11:45:00,40.24884,0.8391210000000004,0.6673739756474147,5.960647,5.6423559999999995,18.22909999999999,1359.2761111104282
2023-11-19 11:51:00,40.24884,0.7523150000000003,0.6457524957984174,5.931717000000001,5.729162,18.80789999999999,1359.3761111104282
2023-11-19 11:54:00,40.24884,0.9259260000000005,0.7215758960617553,5.902782,5.526616000000001,18.518599999999992,1359.426111110428
2023-11-19 12:00:00,40.24884,0.868055,0.696840576527568,5.931712000000001,5.613427,18.51860000000002,1359.526111110428
2023-11-19 12:03:00,39.78588,0.8680560000000002,0.6797267161215047,5.873842000000001,5.526616000000001,19.386599999999987,1359.576111110428
2023-11-19 12:09:00,39.78588,0.78125,0.6422656236911468,5.844907000000001,5.584487000000001,18.22920000000002,1359.6761111104279
2023-11-19 12:12:00,41.23264,0.7523149999999994,0.645752495798418,5.787042,5.584487000000001,18.51849999999999,1359.7261111104278
2023-11-19 12:15:00,42.21643,0.7523149999999994,0.6617168932896803,5.729172,5.555557,17.93979999999999,1359.7761111104278
2023-11-19 12:21:00,41.23264,0.694445,0.6192891536482169,5.787042,5.6423570000000005,18.518399999999986,1359.8761111104277
2023-11-19 12:24:00,43.1713,0.6944439999999998,0.6500773846719097,6.018516,5.931712,17.361099999999993,1359.9261111104277
2023-11-19 12:30:00,43.1713,0.6944439999999998,0.6348206868550363,6.018516,5.902781999999999,16.782400000000024,1360.0261111104276
2023-11-19 12:33:00,45.60185,0.8391209999999996,0.6842806475518417,5.960652,5.671301000000001,18.51849999999999,1360.0761111104275
2023-11-19 12:36:00,45.13889,0.8680560000000002,0.6622638122853118,5.989587,5.613421,17.93979999999999,1360.1261111104275
2023-11-19 12:39:00,43.6632,0.9837959999999999,0.727940873096853,6.0763869999999995,5.613421,19.965300000000013,1360.1761111104274
2023-11-19 12:45:00,45.60185,0.9548610000000002,0.7160559117662024,6.0763869999999995,5.6423559999999995,17.071800000000025,1360.2761111104273
2023-11-19 12:48:00,45.60185,0.8969899999999997,0.7092663749912858,6.0474570000000005,5.700227,17.65039999999999,1360.3261111104273
2023-11-19 12:51:00,46.58565,1.0416660000000002,0.7696990348651037,6.0763869999999995,5.584491,18.807900000000018,1360.3761111104272
2023-11-19 12:57:00,46.58565,0.9548610000000002,0.6794990498866229,6.1631920000000004,5.671301000000001,20.254700000000014,1360.4761111104272
2023-11-19 13:00:00,44.15509,0.8101849999999997,0.7808910868387834,6.336806999999999,6.278932000000001,18.22920000000002,1360.526111110427
2023-11-19 13:06:00,44.15509,0.983797,0.7096615252651501,6.510413000000001,6.018516,17.93979999999999,1360.626111110427
2023-11-19 13:09:00,46.58565,0.8391200000000003,0.7008658280610222,6.105327,5.844906999999999,18.22920000000002,1360.676111110427
2023-11-19 13:15:00,45.60185,0.8391200000000003,0.6842802111654506,6.105327,5.815977,19.386600000000016,1360.7761111104269
2023-11-19 13:18:00,46.58565,0.9837959999999999,0.7458545510696022,6.105327,5.671301000000001,17.36110000000002,1360.8261111104268
2023-11-19 13:21:00,46.06482,0.8391200000000003,0.7008658280610222,6.018517,5.758096999999999,18.807800000000015,1360.8761111104268
2023-11-19 13:27:00,44.61805,0.8391200000000003,0.6842744251164886,6.0474570000000005,5.758096999999999,17.071800000000025,1360.9761111104267
2023-11-19 13:30:00,44.15509,0.8391200000000003,0.6673735464949309,5.8738470000000005,5.555557,17.361099999999993,1361.0261111104267
2023-11-19 13:36:00,42.70834,0.868055,0.6797322636295815,5.815967,5.468751999999999,16.782399999999996,1361.1261111104266
2023-11-19 13:39:00,40.24884,0.7523140000000001,0.6294953112029306,6.0763869999999995,5.8449029999999995,15.046400000000006,1361.1761111104265
2023-11-19 13:42:00,39.32291,0.868055,0.662269492814035,5.989582,5.613427,17.071699999999993,1361.2261111104265
2023-11-19 13:48:00,38.19445,0.9259260000000005,0.7040619973836597,5.902782,5.497686,15.3356,1361.3261111104264
2023-11-19 13:51:00,41.23264,0.8391200000000003,0.7008715094062018,5.787032,5.526622000000001,18.518399999999986,1361.3761111104263
2023-11-19 13:57:00,44.15509,1.070602,0.7995980278106496,6.221062,5.729170000000001,19.09730000000002,1361.4761111104262
2023-11-19 14:00:00,49.97107,0.9837960000000008,0.7976272995852329,6.134262,5.787036,19.386500000000012,1361.5261111104262
2023-11-19 14:06:00,50.95486,0.9548610000000002,0.7337680407666314,6.626162000000001,6.221061,20.254699999999985,1361.626111110426
2023-11-19 14:09:00,49.0162,0.7233790000000004,0.6638297560194559,6.134262,6.018522999999999,17.93979999999999,1361.676111110426
2023-11-19 14:12:00,50.46296,0.9548610000000002,0.7511548199828049,6.278932000000001,5.902781,17.93979999999999,1361.726111110426
2023-11-19 14:15:00,53.84838,0.9259260000000005,0.7040619973836597,6.1342620000000005,5.729166,17.650499999999994,1361.776111110426
2023-11-19 14:21:00,54.83218,0.8391210000000004,0.6501308613702578,6.047457,5.700236,17.36110000000002,1361.8761111104259
2023-11-19 14:24:00,49.0162,0.9259260000000005,0.7040619973836597,5.9895819999999995,5.584485999999999,17.65039999999999,1361.9261111104258
2023-11-19 14:27:00,39.78588,1.157407,0.7375137956647245,5.844912,5.121525,18.807799999999986,1361.9761111104258
2023-11-19 14:33:00,38.80209,1.2442130000000002,0.7477831228613843,5.873842000000001,5.034719,17.361099999999993,1362.0761111104257
2023-11-19 14:36:00,38.80209,1.3020839999999998,0.9111789854334366,6.278932,5.584488,15.3356,1362.1261111104257
2023-11-19 14:39:00,38.80209,1.2152779999999996,0.7374615843990762,6.105322,5.295134,17.93979999999999,1362.1761111104256
2023-11-21 14:18:00,30.55556,1.7071760000000005,0.8268978972638623,4.050926,2.662038,13.020800000000008,1362.1761111104256
2023-11-21 14:27:00,30.06366,1.6203710000000004,0.8000740306085757,4.137732000000001,2.835648,13.02079999999998,1362.1761111104256
2023-11-22 04:21:00,36.37153,1.9965270000000004,1.4122399281874924,4.62963,3.5879629999999993,16.782399999999996,1362.1761111104256
2023-11-22 04:24:00,40.24884,1.5335650000000003,0.6242524051366003,4.832179999999999,3.472224999999999,17.361099999999993,1362.2261111104256
2023-11-22 04:27:00,44.61805,1.6782409999999999,1.0949001675225074,4.71644,3.7036990000000003,20.54400000000001,1362.2761111104255
2023-11-22 04:30:00,54.36921,1.8807869999999998,0.9611567458209429,5.410880000000001,3.9351830000000003,24.016199999999998,1362.3261111104255
2023-11-22 04:33:00,67.96875,1.967593,1.0398839636526114,6.07639,4.571757000000001,33.56480000000002,1362.3761111104254
2023-11-22 04:36:00,85.41667,2.1122680000000003,1.1608315171586667,7.98611,6.423612,42.534700000000015,1362.4261111104254
2023-11-22 04:39:00,83.47801,1.3888889999999998,1.0382780303320494,6.68403,6.047451,43.40270000000001,1362.4761111104253
2023-11-22 04:42:00,81.04745,1.4467590000000001,1.0436173773520339,6.568289999999999,5.844911,37.905100000000004,1362.5261111104253
2023-11-22 04:45:00,78.6169,1.359954,0.9717236764934625,6.51042,5.815975999999999,36.74770000000001,1362.5761111104252
2023-11-22 04:48:00,70.37037,1.3020830000000005,0.9484581140578418,6.423610000000001,5.787037,34.43290000000002,1362.6261111104252
2023-11-22 04:51:00,62.12384,1.3020830000000005,0.9666391027724972,6.336810000000001,5.729167,32.1181,1362.6761111104252
2023-11-22 04:54:00,58.73843,1.4467590000000001,0.9672868198742604,6.48148,5.642361,29.224500000000006,1362.726111110425
2023-11-22 04:57:00,55.32407,1.5046290000000004,0.9690352103512686,6.48148,5.5555509999999995,30.092600000000004,1362.776111110425
2023-11-22 05:00:00,53.87731,1.5046299999999997,0.948409735918813,6.42361,5.468750000000001,28.93520000000001,1362.826111110425
2023-11-22 05:03:00,56.27894,1.6782400000000006,0.9666857700264565,6.36574,5.1794,28.64580000000001,1362.876111110425
2023-11-22 05:06:00,56.27894,1.5625,0.9263124383184314,6.27893,5.208330000000001,28.93520000000001,1362.926111110425
2023-11-22 05:09:00,55.32407,1.5335650000000003,0.9377823616637887,6.19213,5.1793949999999995,26.62039999999999,1362.9761111104249
2023-11-22 05:12:00,62.61574,1.8807869999999998,1.035579686521394,6.16319,4.774303,33.27540000000002,1363.0261111104248
2023-11-22 05:15:00,70.37037,1.6782409999999999,0.9891755084485503,7.29167,6.134259,37.32640000000001,1363.0761111104248
2023-11-22 05:18:00,64.0625,1.5046290000000004,0.9892631086096604,6.45255,5.5555509999999995,34.72219999999999,1363.1261111104247
2023-11-22 05:21:00,64.00463,1.5914350000000006,0.9800233076812943,6.45255,5.410875,32.98609999999999,1363.1761111104247
2023-11-22 05:24:00,63.5706,1.5914350000000006,1.0011159524597053,6.423610000000001,5.410875,33.564899999999994,1363.2261111104247
2023-11-22 05:27:00,63.5706,1.5625,0.9481644763426155,6.423610000000001,5.381940000000001,33.564899999999994,1363.2761111104246
2023-11-22 05:30:00,64.0625,1.6782400000000006,1.0111741321454353,6.36574,5.23727,35.01150000000001,1363.3261111104246
2023-11-22 05:33:00,61.16898,1.4178240000000004,0.9364247601523042,6.30787,5.468745999999999,32.11800000000002,1363.3761111104245
2023-11-22 05:36:00,58.76736,1.5046290000000004,0.9690352103512686,6.423610000000001,5.497681,30.9606,1363.4261111104245
2023-11-22 05:39:00,55.81597,1.5335650000000003,0.9377823616637887,6.452546000000001,5.439811000000001,28.35650000000001,1363.4761111104244
2023-11-22 05:42:00,54.83218,1.5335650000000003,0.9377823616637887,6.36574,5.353005,27.77770000000001,1363.5261111104244
2023-11-22 05:45:00,53.38542,1.5625,0.92631243831843,6.30787,5.23727,27.777799999999985,1363.5761111104243
2023-11-22 05:48:00,53.38542,1.5914350000000006,0.9139384153719494,6.27893,5.150465,28.067099999999982,1363.6261111104243
2023-11-22 05:51:00,53.38542,1.5625,0.92631243831843,6.2210600000000005,5.15046,27.198999999999984,1363.6761111104242
2023-11-22 05:54:00,53.87731,1.6203700000000003,0.9465974509964211,6.16319,5.034719999999999,27.488499999999988,1363.7261111104242
2023-11-22 05:57:00,53.84838,1.475695,0.9168528238252199,6.105325,5.15046,28.64580000000001,1363.7761111104242
2023-11-22 06:00:00,54.83218,1.475695,0.9168528238252199,6.105325,5.15046,29.803199999999975,1363.826111110424
2023-11-22 06:03:00,54.83218,1.475695,0.9377564917305112,6.134259999999999,5.208335,30.092600000000004,1363.876111110424
2023-11-22 06:06:00,53.38542,1.5046299999999997,0.9058201366376725,6.22106,5.208330000000001,26.33099999999999,1363.926111110424
2023-11-22 06:09:00,53.38542,1.5914350000000006,0.9139384153719494,6.27893,5.150465,27.777800000000013,1363.976111110424
2023-11-22 06:12:00,67.44792,2.054399,0.9885241095108425,6.307866,4.629627,37.905099999999976,1364.026111110424
2023-11-22 06:15:00,72.74306,1.851852,1.0018702880531107,5.8738459999999995,4.484954,37.32640000000001,1364.0761111104239
2023-11-22 06:18:00,88.83102,2.343751,1.2619022844312564,8.622686000000002,6.857635,46.5857,1364.1261111104238
2023-11-22 06:21:00,87.84722,1.5625010000000001,1.0311705195333596,6.249996,5.324075000000001,39.3519,1364.1761111104238
2023-11-22 06:24:00,57.75463,0.0,0.10955841381763812,5.497686000000001,7.060186000000001,27.199100000000016,1364.2261111104237
2023-11-22 06:27:00,45.60185,1.157407,0.8348914749189311,6.56829,5.989583,19.386599999999987,1364.2761111104237
2023-11-22 06:30:00,43.6632,1.5046299999999997,0.8837823965799779,6.712960000000001,5.6713,18.80789999999999,1364.3261111104237
2023-11-22 06:33:00,46.58565,0.6655090000000001,0.6940434280628694,6.423610000000001,6.481481,19.09729999999999,1364.3761111104236
2023-11-22 06:36:00,45.13889,0.578703,0.7008675324682296,6.336810000000001,6.597227,21.701400000000007,1364.4261111104236
2023-11-22 06:39:00,44.15509,0.5787040000000001,0.6617213752841664,6.307866,6.481482000000001,21.412000000000006,1364.4761111104235
2023-11-22 06:42:00,40.76968,0.5787040000000001,0.6483549411082247,6.163196,6.307872000000001,21.701400000000007,1364.5261111104235
2023-11-22 06:45:00,39.32291,0.6076389999999998,0.6500797324605107,6.192126000000001,6.278937000000001,20.254699999999985,1364.5761111104234
2023-11-22 06:48:00,39.32291,0.5497690000000004,0.6057988771751199,6.076386,6.192126999999999,18.229199999999963,1364.6261111104234
2023-11-22 06:51:00,38.25232,0.5497689999999995,0.5921104900179882,5.844911,5.931712000000001,19.675899999999956,1364.6761111104233
2023-11-22 06:54:00,37.81829,0.6365739999999995,0.6071783749323763,5.787041,5.729167,17.650499999999965,1364.7261111104233
2023-11-22 06:57:00,38.33912,0.694445,0.6034819727103454,5.671301,5.497686,17.07170000000002,1364.7761111104232
2023-11-22 07:00:00,37.35532,0.5208339999999998,0.5631233390673531,5.4398159999999995,5.526622,19.965300000000013,1364.8261111104232
2023-11-22 07:03:00,38.33912,0.6655090000000001,0.6057989409759484,5.468750000000001,5.3530109999999995,18.807800000000015,1364.8761111104232
2023-11-22 07:06:00,39.26505,0.6365740000000004,0.5767687049081672,5.468750000000001,5.353006000000001,20.543999999999983,1364.926111110423
2023-11-22 07:09:00,39.26505,0.6655100000000003,0.605799410598417,5.497686000000001,5.381945999999999,17.071800000000025,1364.976111110423
2023-11-22 07:12:00,38.33912,0.46296300000000024,0.5320279725889786,5.4398159999999995,5.584492999999999,19.676000000000016,1365.026111110423
2023-11-22 07:15:00,38.33912,0.6655100000000003,0.605799410598418,5.468746,5.353006000000001,17.361099999999993,1365.076111110423
2023-11-22 07:18:00,37.81829,0.5208339999999998,0.5631233390673531,5.4398159999999995,5.526622,18.22920000000002,1365.126111110423
2023-11-22 07:21:00,41.72454,0.8391210000000004,0.6501248384495198,5.584496000000001,5.237265,19.675900000000013,1365.1761111104229
2023-11-22 07:24:00,45.13889,0.7233799999999997,0.6002200222086843,5.353011,5.121531,22.5694,1365.2261111104228
2023-11-22 07:27:00,46.06482,0.7233799999999997,0.6326105976684722,5.063661,4.890051000000001,22.858800000000002,1365.2761111104228
2023-11-22 07:30:00,47.04861,0.7233799999999997,0.7935192644553761,6.973381,7.118051,21.701400000000007,1365.3261111104227
2023-11-22 07:33:00,47.04861,0.6076389999999998,0.6500749477781225,5.960651,6.047452000000001,20.543900000000008,1365.3761111104227
2023-11-22 07:36:00,48.32176,0.6365739999999995,0.7064456565852804,5.931711,6.076387,22.5694,1365.4261111104227
2023-11-22 07:39:00,47.04861,0.6076389999999998,0.7040662372256294,6.394676,6.597227,20.543900000000008,1365.4761111104226
2023-11-22 07:42:00,49.0162,0.6365740000000004,0.7198925410404479,6.19213,6.365736,26.04170000000002,1365.5261111104226
2023-11-22 07:45:00,49.97107,0.5208329999999997,0.6422673487616831,6.0185200000000005,6.278937000000001,25.173599999999993,1365.5761111104225
2023-11-22 07:48:00,44.15509,0.34722200000000036,0.5574624456693055,5.844905,6.336803000000001,21.12269999999998,1365.6261111104225
2023-11-22 07:51:00,41.23264,0.46296300000000024,0.6082918549298795,5.931715,6.250001999999999,21.12270000000001,1365.6761111104224
2023-11-22 07:54:00,42.21643,0.4340280000000005,0.5786582887549352,5.902775000000001,6.221067,20.254599999999982,1365.7261111104224
2023-11-22 07:57:00,43.1713,0.46296300000000024,0.5835194432690729,5.844905,6.105322,21.122600000000006,1365.7761111104223
2023-11-22 08:00:00,41.23264,0.46296300000000024,0.5709070518380593,5.671295,5.902781999999999,17.939699999999988,1365.8261111104223
2023-11-22 08:03:00,37.35532,0.49189799999999995,0.5611301295306623,5.72917,5.873842000000001,17.361099999999993,1365.8761111104222
2023-11-22 08:06:00,40.24884,0.6655090000000001,0.6210947376542293,5.78704,5.700231,17.361099999999965,1365.9261111104222
2023-11-22 08:09:00,41.23264,0.694445,0.6500778631405177,5.902776,5.815971,19.675899999999984,1365.9761111104222
2023-11-22 08:12:00,45.60185,0.8969909999999999,0.7262648167618904,6.018516000000001,5.700235,20.83330000000001,1366.026111110422
2023-11-22 08:15:00,65.50926,1.186343,0.7481790843984996,6.539356000000001,5.787033000000001,27.488400000000013,1366.076111110422
2023-11-22 08:18:00,65.01736,0.5787040000000001,0.674920187886688,6.452546000000001,6.655092000000001,29.803200000000004,1366.126111110422
2023-11-22 08:21:00,49.0162,0.14467600000000047,0.48702033285313806,5.758106000000001,6.770829999999999,24.016099999999994,1366.176111110422
2023-11-22 08:24:00,43.1713,0.4050929999999999,0.6740062299316598,6.597226,7.233793,21.990699999999975,1366.226111110422
2023-11-22 08:27:00,41.72454,0.5497690000000004,0.6968421499950667,7.060186000000001,7.378477,24.30559999999997,1366.2761111104219
2023-11-22 08:30:00,40.24884,0.5497690000000004,0.6587459419102647,6.597226,6.828707,19.965299999999985,1366.3261111104218
2023-11-22 08:33:00,40.24884,0.5497690000000004,0.6326100486107338,6.394676,6.568287,19.386599999999987,1366.3761111104218
2023-11-22 08:36:00,39.26505,0.6076389999999998,0.6500797324605107,6.249996,6.336807,21.70139999999998,1366.4261111104217
2023-11-22 08:39:00,38.80209,0.7233800000000006,0.6638302281846189,6.163196,6.0474559999999995,19.675999999999988,1366.4761111104217
2023-11-22 08:42:00,39.78588,0.5787040000000001,0.6210973116773161,6.018516000000001,6.105322,19.675999999999988,1366.5261111104217
2023-11-22 08:45:00,39.78588,0.5497690000000004,0.6192963417216233,5.902776,6.047457,19.96519999999998,1366.5761111104216
2023-11-22 08:48:00,41.63773,0.578703,0.6483544017466765,6.076390000000001,6.221067,22.858799999999974,1366.6261111104216
2023-11-22 08:51:00,39.32291,0.5208330000000005,0.6165726441237964,6.62616,6.828707,20.254599999999982,1366.6761111104215
2023-11-22 08:54:00,41.72454,0.7523150000000003,0.7229924703967591,6.4525500000000005,6.394675,21.990700000000004,1366.7261111104215
2023-11-22 08:57:00,40.24884,0.34722200000000036,0.6628319610617134,6.973380000000001,7.754628,20.833399999999983,1366.7761111104214
2023-11-22 09:00:00,41.23264,0.6365740000000004,0.7064456565852804,6.4525500000000005,6.597226,21.70139999999998,1366.8261111104214
2023-11-22 09:03:00,43.1713,0.5787040000000001,0.7511508236571385,6.568289999999999,6.944445999999999,19.96520000000001,1366.8761111104213
2023-11-22 09:06:00,49.97107,0.6655099999999994,0.7080292559600604,6.48148,6.56829,22.5694,1366.9261111104213
2023-11-22 09:09:00,52.40162,0.3761580000000002,0.610323547006637,6.018514,6.5682860000000005,23.4375,1366.9761111104212
2023-11-22 09:12:00,49.0162,0.2604160000000002,0.5730982592411465,5.931714,6.741897999999999,25.173599999999993,1367.0261111104212
2023-11-22 09:15:00,45.60185,0.5208330000000005,0.6548885743311775,6.336810000000001,6.626156999999999,21.99079999999998,1367.0761111104212
2023-11-22 09:18:00,43.6632,0.5497690000000004,0.6587459419102647,6.307866,6.539346999999999,20.25460000000001,1367.126111110421
2023-11-22 09:21:00,42.21643,0.6076389999999998,0.6774027067781533,6.365741,6.510412,21.412000000000006,1367.176111110421
2023-11-22 09:24:00,41.23264,0.5787040000000001,0.6483549411082247,6.394676,6.539352,19.965300000000013,1367.226111110421
2023-11-22 09:27:00,41.23264,0.578703,0.6483544017466777,6.36574,6.510417,18.22919999999999,1367.276111110421
2023-11-22 09:30:00,40.76968,0.5787040000000001,0.6483549411082247,6.25,6.3946760000000005,20.544099999999986,1367.326111110421
