Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-22 09:33:00,41.72454,0.5787040000000001,0.6348156121188906,6.25,6.365736,18.80789999999999,1367.3761111104209
2023-11-22 09:36:00,42.6794,0.5787040000000001,0.6483549411082247,6.336806,6.481482000000001,19.965300000000013,1367.4261111104208
2023-11-22 09:39:00,40.24884,0.5208339999999998,0.6165732036832473,6.336806,6.539352000000001,19.386500000000012,1367.4761111104208
2023-11-22 09:42:00,40.24884,0.6365739999999995,0.6650885004933598,6.394681,6.452547000000001,20.254699999999985,1367.5261111104207
2023-11-22 09:45:00,38.33912,0.5787039999999992,0.6483502931487565,6.423616,6.568282,20.833300000000037,1367.5761111104207
2023-11-22 09:48:00,38.80209,0.7233799999999997,0.6940439422543948,6.539351,6.481481,18.518599999999992,1367.6261111104207
2023-11-22 09:51:00,41.72454,0.694445,0.7088150715327067,6.510420999999999,6.539356,19.965300000000013,1367.6761111104206
2023-11-22 09:57:00,45.13889,0.78125,0.7218351702717228,6.510416,6.394676,20.25460000000001,1367.7761111104205
2023-11-22 10:00:00,40.24884,0.6076389999999998,0.7171649795616054,7.175926,7.407406999999999,19.675900000000013,1367.8261111104205
2023-11-22 10:03:00,44.27084,0.78125,0.7369940897232571,6.597226,6.510416,20.25460000000001,1367.8761111104204
2023-11-22 10:06:00,44.15509,0.694445,0.6798758821333242,6.4814810000000005,6.452546,21.701300000000032,1367.9261111104204
2023-11-22 10:09:00,43.1713,0.5787040000000001,0.6483549411082247,6.250000999999999,6.394677,20.25460000000001,1367.9761111104203
2023-11-22 10:12:00,41.23264,0.6655100000000003,0.6940439422543958,6.2210659999999995,6.278936,20.83330000000001,1368.0261111104203
2023-11-22 10:15:00,41.23264,0.43402799999999964,0.5907294739604798,6.07639,6.423612,21.99079999999998,1368.0761111104202
2023-11-22 10:18:00,41.23264,0.4340280000000005,0.578654092124511,6.047455,6.365736999999999,19.965299999999957,1368.1261111104202
2023-11-22 10:21:00,39.78588,0.49189799999999995,0.600218880239618,6.076385000000001,6.307867,22.85880000000003,1368.1761111104202
2023-11-22 10:24:00,38.80209,0.49189799999999995,0.600218880239618,6.076385000000001,6.307867,20.83330000000001,1368.22611111042
2023-11-22 10:27:00,38.68634,0.43402799999999964,0.5907294739604798,6.0185200000000005,6.365742000000001,21.122600000000034,1368.27611111042
2023-11-22 10:30:00,40.76968,0.6944440000000007,0.6798753891515819,6.2210600000000005,6.192125999999999,22.569399999999973,1368.32611111042
2023-11-22 10:33:00,39.78588,0.5787040000000001,0.6348156121188906,6.105326000000001,6.221062000000001,18.80789999999996,1368.37611111042
2023-11-22 10:36:00,39.78588,0.6076389999999998,0.6500797324605107,6.076386,6.163197,20.254699999999957,1368.42611111042
2023-11-22 10:39:00,38.80209,0.5787040000000001,0.687969401984771,6.394676,6.626162,21.122599999999977,1368.4761111104199
2023-11-22 10:42:00,36.08218,0.5787040000000001,0.6348156121188906,6.105326000000001,6.221062000000001,17.650500000000022,1368.5261111104198
2023-11-22 10:45:00,39.32291,0.78125,0.6749235119218339,6.163190000000001,5.96065,21.412099999999953,1368.5761111104198
2023-11-22 10:48:00,39.78588,0.5497690000000004,0.7215829849675574,6.336806,6.712966999999999,19.96520000000004,1368.6261111104197
2023-11-22 10:51:00,40.76968,0.6076389999999998,0.6361368377254965,6.307866,6.365737000000001,20.833399999999983,1368.6761111104197
2023-11-22 10:54:00,41.72454,0.6076389999999998,0.6908134170707477,6.365741,6.539352,21.412000000000035,1368.7261111104197
2023-11-22 10:57:00,41.23264,0.6365739999999995,0.6790535232735294,6.278931,6.365737000000001,21.122699999999952,1368.7761111104196
2023-11-22 11:00:00,42.21643,0.6076389999999998,0.663829697813744,6.221061000000001,6.336802,20.83330000000001,1368.8261111104196
2023-11-22 11:03:00,41.72454,0.6076389999999998,0.6638296978137449,6.192131,6.307872000000001,22.280100000000004,1368.8761111104195
2023-11-22 11:06:00,41.72454,0.6365739999999995,0.6790535232735294,6.192131,6.278937000000001,21.990700000000004,1368.9261111104195
2023-11-22 11:09:00,43.6632,0.6655090000000001,,6.13426,6.1342609999999995,24.016200000000026,1368.9761111104194
2023-11-22 11:12:00,42.21643,0.6076389999999998,0.6908134170707477,6.105326000000001,6.278937000000001,22.858799999999974,1369.0261111104194
2023-11-22 11:15:00,42.6794,0.694445,0.7229926038433665,6.2210659999999995,6.278931000000001,21.41210000000001,1369.0761111104193
2023-11-22 11:18:00,43.6632,0.6076389999999998,0.6774027067781542,6.250000999999999,6.394672000000001,23.4375,1369.1261111104193
2023-11-22 11:21:00,42.21643,0.6365739999999995,0.6790535232735294,6.336805999999999,6.423612,21.12270000000001,1369.1761111104192
2023-11-22 11:24:00,38.80209,0.7233799999999997,,6.481482,6.481482000000001,19.09729999999996,1369.2261111104192
2023-11-22 11:27:00,40.76968,0.78125,0.7369940897232571,6.510417,6.4236070000000005,21.122600000000034,1369.2761111104192
2023-11-22 11:30:00,40.76968,0.8101859999999999,0.7508276587764904,6.481482,6.365736,19.097199999999987,1369.326111110419
2023-11-22 11:33:00,41.23264,0.7233799999999997,0.7088125371615801,6.481482,6.452542,22.85880000000003,1369.376111110419
2023-11-22 11:36:00,41.23264,0.6944439999999998,0.6944480000011104,6.365736,6.365742,21.701499999999953,1369.426111110419
2023-11-22 11:39:00,39.78588,0.7233799999999997,0.7088125371615801,6.278935999999999,6.249995999999999,20.833399999999983,1369.476111110419
2023-11-22 11:42:00,42.21643,0.78125,0.721835170271724,6.278935999999999,6.163196,21.701300000000003,1369.526111110419
2023-11-22 11:45:00,42.21643,0.7233799999999997,0.7088176058977053,6.249996,6.221066,21.990700000000004,1369.5761111104189
2023-11-22 11:48:00,44.15509,0.7233799999999997,0.7659662986489818,6.307866,6.3946760000000005,23.4375,1369.6261111104188
2023-11-22 11:51:00,44.15509,0.7233799999999997,0.7088125371615801,6.250000999999999,6.221061,24.01619999999997,1369.6761111104188
2023-11-22 11:54:00,42.6794,0.7233799999999997,0.7088176058977053,6.249996,6.221066,22.56940000000003,1369.7261111104187
2023-11-22 11:57:00,43.6632,0.6655089999999992,0.6940434280628691,6.278935999999999,6.336807,21.412099999999953,1369.7761111104187
2023-11-22 12:00:00,43.6632,0.694445,0.6944484999958843,6.249996,6.250001,21.12270000000001,1369.8261111104187
2023-11-22 12:03:00,42.21643,0.6365739999999995,0.6650885004933598,6.250000999999999,6.307867,20.54400000000004,1369.8761111104186
2023-11-22 12:06:00,38.80209,0.6655089999999992,0.6940434280628682,6.249996,6.307867,19.09729999999996,1369.9261111104186
2023-11-22 12:09:00,40.24884,0.7233799999999997,0.6790566552944011,6.249996,6.163195999999999,19.96519999999998,1369.9761111104185
2023-11-22 12:12:00,40.24884,0.6655089999999992,0.6798729100540319,6.163196,6.192127000000001,21.12270000000001,1370.0261111104185
2023-11-22 12:15:00,42.21643,0.6365739999999995,0.6790535232735294,6.134256,6.221062000000001,23.148199999999974,1370.0761111104184
2023-11-22 12:18:00,42.21643,0.7233789999999996,0.7233804999628265,6.278936,6.278937000000001,21.701400000000035,1370.1261111104184
2023-11-22 12:21:00,42.21643,0.7523149999999994,0.7666925015065436,6.481482,6.510417,21.70139999999998,1370.1761111104183
2023-11-22 12:24:00,42.21643,0.7523149999999994,0.7377539322490719,6.452541999999999,6.4236070000000005,21.701300000000003,1370.2261111104183
2023-11-22 12:27:00,42.21643,0.8391209999999996,0.7645011341500881,6.481482,6.336801,20.83330000000001,1370.2761111104182
2023-11-22 12:30:00,43.1713,0.8680560000000002,0.7623045246315839,6.481477,6.278931000000001,23.14820000000003,1370.3261111104182
2023-11-22 12:33:00,41.72454,0.6655089999999992,0.6940434280628691,6.365735999999999,6.4236070000000005,19.675900000000013,1370.3761111104182
2023-11-22 12:36:00,41.72454,0.6655089999999992,0.6940434280628691,6.307866,6.365737000000001,20.543999999999983,1370.426111110418
2023-11-22 12:39:00,40.24884,0.5497689999999995,0.6715818145699716,6.250000999999999,6.5104120000000005,19.675900000000013,1370.476111110418
2023-11-22 12:42:00,38.33912,0.694445,0.6798758821333251,6.3368009999999995,6.307866000000001,21.412000000000035,1370.526111110418
2023-11-22 12:45:00,40.76968,0.7233799999999997,0.7088176058977053,6.278931,6.250001,20.254599999999982,1370.576111110418
2023-11-22 12:48:00,39.78588,0.694445,0.6944484999958843,6.278931,6.278936,18.229100000000017,1370.626111110418
2023-11-22 12:51:00,40.76968,0.6076389999999998,0.6638296978137449,6.2210659999999995,6.336807,19.386500000000012,1370.6761111104179
2023-11-22 12:54:00,40.76968,0.6655100000000003,0.6798783470385168,6.249996,6.278936,20.543900000000008,1370.7261111104178
2023-11-22 12:57:00,39.78588,0.5497690000000004,0.6457552477345622,6.163196,6.365736999999999,20.254699999999957,1370.7761111104178
2023-11-22 13:00:00,40.76968,0.694445,0.6944434999958846,6.2210659999999995,6.221061,21.12270000000001,1370.8261111104177
2023-11-22 13:03:00,40.24884,0.5787040000000001,0.6483549411082247,6.249996,6.394672000000001,20.25460000000004,1370.8761111104177
2023-11-22 13:06:00,43.1713,0.7233799999999997,,6.3368009999999995,6.336801,21.12269999999998,1370.9261111104177
2023-11-22 13:09:00,39.26505,0.5208329999999997,0.6919554771029625,6.712965999999999,7.089123,20.83330000000001,1370.9761111104176
2023-11-22 13:12:00,42.6794,0.8391200000000003,0.7331888995657041,6.5682860000000005,6.365735999999999,20.83330000000001,1371.0261111104176
2023-11-22 13:15:00,43.6632,0.7233799999999997,0.7935239739486071,6.886571999999999,7.031251999999999,20.25460000000001,1371.0761111104175
2023-11-22 13:18:00,44.61805,0.8391200000000003,0.7489654364764069,6.626156,6.452545999999999,21.701400000000007,1371.1261111104175
2023-11-22 13:21:00,44.61805,0.8101859999999999,0.7808915747118611,6.741902,6.684025999999999,22.280100000000004,1371.1761111104174
2023-11-22 13:24:00,46.03588,0.78125,0.7666899697547078,6.597225999999999,6.5682860000000005,22.280099999999976,1371.2261111104174
2023-11-22 13:27:00,44.61805,0.6655090000000001,0.7080239331085942,6.481486,6.568287,21.12270000000001,1371.2761111104173
2023-11-22 13:30:00,42.6794,0.6944439999999998,0.7369961706153519,6.510415999999999,6.5972219999999995,21.99079999999998,1371.3261111104173
2023-11-22 13:33:00,42.6794,0.6655090000000001,0.735480268318245,6.626156,6.770837,21.412000000000035,1371.3761111104172
2023-11-22 13:36:00,39.78588,0.6655090000000001,0.708028734883231,6.5682860000000005,6.655097,20.543999999999983,1371.4261111104172
2023-11-22 13:39:00,41.23264,0.8391200000000003,0.7645006642539325,6.597225999999999,6.452545999999999,20.254599999999982,1371.4761111104172
2023-11-22 13:42:00,39.78588,0.7233789999999996,0.6940434558661807,6.5682860000000005,6.510417,21.122699999999952,1371.526111110417
2023-11-22 13:45:00,38.80209,0.6944439999999998,0.6944429999967289,6.452546,6.452542,19.96520000000004,1371.576111110417
2023-11-22 13:48:00,40.76968,0.6655089999999992,0.6509332900718704,6.394676,6.365737000000001,18.807900000000018,1371.626111110417
2023-11-22 13:51:00,39.78588,0.6655089999999992,0.6655104999672282,6.365735999999999,6.365737000000001,19.09730000000002,1371.676111110417
2023-11-22 13:54:00,38.80209,0.6655089999999992,0.6655104999672282,6.365735999999999,6.365737000000001,19.386600000000044,1371.726111110417
2023-11-24 04:54:00,32.98611,0.6655090000000001,0.6057989409759493,5.98958,5.8738410000000005,17.361199999999997,1371.726111110417
2023-11-24 04:57:00,31.8287,0.578703,0.5492646228143997,5.989580000000001,5.931717000000001,17.071799999999996,1371.726111110417
2023-11-24 05:00:00,30.55556,0.578703,0.578707499991088,5.93171,5.931717000000001,16.203700000000026,1371.726111110417
2023-11-24 05:03:00,32.52315,0.694445,0.6034874887419075,5.960646,5.787040999999999,15.625,1371.726111110417
2023-11-24 05:06:00,32.00232,0.5787040000000001,0.5492599253890306,5.8738459999999995,5.8159719999999995,15.04630000000003,1371.726111110417
2023-11-24 05:09:00,32.00232,0.5787040000000001,0.5341226528733313,5.6713000000000005,5.584486,15.914299999999969,1371.726111110417
2023-11-24 05:12:00,32.00232,0.49189799999999995,0.4772889008636777,5.38194,5.3530120000000005,14.756999999999948,1371.726111110417
2023-11-24 05:21:00,30.06366,0.5497680000000003,0.48961683473518725,5.00579,4.890042,14.75690000000003,1371.726111110417
2023-11-24 05:39:00,31.53935,0.5208339999999998,0.46054528038729003,4.311343,4.195606,15.914399999999972,1371.726111110417
2023-11-24 05:42:00,31.53935,0.5208339999999998,0.46054037848724105,4.195602,4.0798559999999995,15.9144,1371.726111110417
2023-11-24 10:00:00,31.01852,1.765046,0.8445909285821839,5.497685999999999,4.05093,13.888900000000007,1371.726111110417
2023-11-24 10:03:00,30.55556,1.6203709999999996,0.8519695235620083,5.410881,4.166670000000001,14.467600000000004,1371.726111110417
2023-11-24 10:12:00,32.52315,1.649305,0.8090569279922626,5.38194,4.050924999999999,15.3356,1371.726111110417
2023-11-24 10:15:00,32.52315,1.4178249999999997,0.7609573544494981,5.23727,4.166665,15.046299999999974,1371.726111110417
2023-11-24 10:18:00,31.01852,1.5046300000000006,0.7637364409686044,5.324075,4.137735,15.046300000000002,1371.726111110417
2023-11-24 10:21:00,33.44907,1.5335650000000003,1.0201760997893325,5.72917,4.832175,13.310200000000009,1371.726111110417
2023-11-24 10:24:00,32.00232,1.649305,0.7813725476171057,5.61343,4.253475000000001,16.7825,1371.726111110417
2023-11-24 10:27:00,32.98611,1.5914359999999999,0.7910556458089937,5.497686000000001,4.22454,15.335700000000003,1371.726111110417
2023-11-24 10:30:00,31.53935,1.6203710000000004,0.8000768208737644,5.468746,4.166664999999999,13.31019999999998,1371.726111110417
2023-11-24 10:45:00,31.45255,1.5914350000000006,0.8425514708301287,5.005784000000001,3.7905089999999992,14.467500000000001,1371.726111110417
2023-11-24 11:27:00,30.55556,1.5046300000000006,0.7371308648536979,5.324075,4.108795,14.467600000000004,1371.726111110417
2023-11-24 12:21:00,30.55556,1.7071759999999996,0.8539031532250524,5.295135999999999,3.93518,14.756999999999977,1371.726111110417
2023-11-24 12:24:00,31.53935,1.7071759999999996,0.905178916910902,5.324076,4.02199,14.467600000000004,1371.7761111104169
2023-11-24 12:27:00,31.51042,1.851851,1.0258640030703432,5.410876,4.050924999999999,13.310200000000009,1371.8261111104168
2023-11-24 12:30:00,33.44907,1.7939809999999996,0.8246575416773827,5.700236,4.195605,14.756900000000002,1371.8761111104168
2023-11-24 12:33:00,31.01852,1.6782409999999999,0.870674816695148,5.555556,4.253474999999999,15.046400000000006,1371.9261111104167
2023-11-24 12:36:00,33.96991,1.6493060000000002,0.8090572376649483,5.5266210000000004,4.195605,13.599500000000006,1371.9761111104167
2023-11-24 12:39:00,33.96991,1.7071759999999996,0.8268902863054832,5.613431,4.224535,13.310200000000009,1372.0261111104167
2023-11-24 12:42:00,32.00232,1.5625010000000001,0.8079884215107324,5.613426,4.3981449999999995,14.756900000000002,1372.0761111104166
2023-11-24 12:45:00,33.44907,1.6782409999999999,0.8179884644464122,5.642366,4.282405,14.178199999999975,1372.1261111104166
2023-11-24 12:48:00,33.44907,1.5914359999999999,0.7910464168568244,5.671301,4.3981449999999995,12.15270000000001,1372.1761111104165
2023-11-24 12:51:00,32.52315,1.7071759999999996,0.8268902863054832,5.671301,4.282405,15.9144,1372.2261111104165
2023-11-24 12:54:00,33.44907,1.6203709999999996,0.826480157188499,5.642360999999999,4.36921,15.046400000000006,1372.2761111104164
2023-11-24 12:57:00,31.53935,1.6493060000000002,0.8356620505695563,5.642360999999999,4.340274999999999,11.863499999999988,1372.3261111104164
2023-11-24 13:00:00,32.98611,1.765046,0.8445812755655262,5.642366,4.1956,15.046300000000002,1372.3761111104163
2023-11-24 13:03:00,32.60995,1.6203709999999996,0.826480157188499,5.671295999999999,4.3981449999999995,15.046300000000002,1372.4261111104163
2023-11-24 13:06:00,32.52315,1.7361109999999993,0.8357542596785992,5.700235999999999,4.282405,14.467600000000004,1372.4761111104162
2023-11-24 13:09:00,33.44907,1.7361109999999993,0.8892046959407246,5.700235999999999,4.340275000000001,15.046400000000006,1372.5261111104162
2023-11-24 13:12:00,35.41666,1.6782409999999999,0.870674816695148,5.7870360000000005,4.484954999999999,15.335700000000003,1372.5761111104162
2023-11-24 13:15:00,36.19791,1.851851,0.8708588236956758,5.844906,4.311344999999999,15.625,1372.626111110416
2023-11-24 13:18:00,38.33912,1.7361110000000002,0.8629643366745473,5.873846,4.484955,15.625,1372.676111110416
2023-11-24 13:21:00,35.41666,1.6782409999999999,0.8706748166951496,5.844905999999999,4.542825,16.203699999999998,1372.726111110416
2023-11-24 13:24:00,35.41666,1.5914359999999999,0.8425517970778778,5.815970999999999,4.600695,15.914300000000026,1372.776111110416
2023-11-24 13:27:00,34.43287,1.6782409999999999,0.8706660259621583,5.815976,4.513885000000001,14.467600000000004,1372.826111110416
2023-11-24 13:30:00,35.41666,1.5625010000000001,0.8079884215107324,5.815976,4.600695,16.203700000000026,1372.8761111104159
2023-11-24 13:33:00,34.92477,1.6782400000000006,0.8706744949277124,5.7581,4.45602,14.178200000000004,1372.9261111104158
2023-11-24 13:36:00,35.41666,1.5335650000000003,0.8235801472622661,5.7581,4.600695,15.3356,1372.9761111104158
2023-11-24 13:39:00,32.98611,1.475695,0.7799133509812003,5.72917,4.600695,14.178200000000004,1373.0261111104157
2023-11-24 13:42:00,33.96991,1.5335650000000003,0.8235716834947601,5.72917,4.5717550000000005,15.9144,1373.0761111104157
2023-11-24 13:45:00,32.46528,1.4467590000000001,0.7704598781701248,5.787039999999999,4.687500999999999,14.757000000000005,1373.1261111104156
2023-11-24 13:48:00,34.43287,1.6203700000000003,0.8000672088845546,5.8449100000000005,4.54282,13.020800000000008,1373.1761111104156
2023-11-24 13:51:00,32.98611,1.5335650000000003,0.7986760070639877,5.84491,4.658564999999999,15.046199999999999,1373.2261111104156
2023-11-24 13:54:00,33.96991,1.649305,0.8356617339596675,5.93171,4.629625,15.625,1373.2761111104155
2023-11-24 14:39:00,30.55556,1.5914350000000006,0.7638071354963573,6.04745,4.745375,16.20369999999997,1373.2761111104155
2023-11-24 14:42:00,30.06366,1.5625,0.8079969231576314,5.989580000000001,4.774310000000001,15.9144,1373.3261111104155
2023-11-24 14:45:00,30.06366,1.6782409999999999,0.7901025829318931,5.902776,4.513885000000001,14.757000000000005,1373.3761111104154
2023-11-24 14:48:00,30.06366,1.5335650000000003,1.0001709130479395,5.902776,4.976851,17.650499999999965,1373.4261111104154
2023-11-24 14:51:00,32.46528,1.6203710000000004,0.8766452107043546,7.089116,5.873845,15.914299999999969,1373.4761111104153
2023-11-24 14:54:00,33.44907,1.5914359999999999,0.9584938089226495,7.320606000000001,6.250000000000001,18.51849999999996,1373.5261111104153
2023-11-24 14:57:00,34.43287,1.649305,0.8613431762766877,7.667820000000001,6.394674999999999,17.07170000000002,1373.5761111104152
2023-11-24 15:00:00,36.37153,1.5914350000000006,0.8908076003261692,7.523145,6.36574,19.386500000000012,1373.6261111104152
2023-11-24 15:03:00,40.24884,1.7071759999999996,0.953464248413533,7.494211,6.250005000000001,19.386599999999987,1373.6761111104151
2023-11-24 15:06:00,42.6794,1.4178239999999995,0.8310732207287502,6.452546,5.468752,20.254699999999957,1373.726111110415
2023-11-24 15:09:00,38.80209,1.5335649999999994,0.8711016146716417,6.365741999999999,5.266207,19.675899999999956,1373.776111110415
2023-11-24 15:12:00,39.26505,1.851852,0.9258228521619872,6.394672,4.91898,18.22919999999999,1373.826111110415
2023-11-24 15:15:00,36.86343,1.649305,0.8613431762766891,6.278936,5.005791,19.675999999999988,1373.876111110415
2023-11-24 15:18:00,43.6632,1.9675919999999998,1.1349193869730003,6.770835999999999,5.381944000000001,20.543900000000036,1373.926111110415
2023-11-24 15:21:00,45.60185,1.7361109999999993,1.0535159223143824,6.944446,5.787035,21.990700000000032,1373.9761111104149
2023-11-24 15:24:00,49.97107,1.0127309999999996,0.8270085969377481,7.899306,7.552085,24.884300000000025,1374.0261111104148
2023-11-24 15:27:00,49.0162,0.6655090000000001,0.7885665763252281,6.857635999999999,7.118057,24.594900000000024,1374.0761111104148
2023-11-24 15:30:00,44.15509,0.6365739999999995,0.784992905152168,6.944445999999999,7.262732,21.990700000000004,1374.1261111104147
2023-11-24 15:33:00,42.6794,0.6365739999999995,0.7722389911784829,7.1759260000000005,7.465282,21.70139999999998,1374.1761111104147
2023-11-24 15:36:00,42.21643,0.6944439999999998,0.7914028604668474,7.320606,7.5231520000000005,19.097199999999987,1374.2261111104146
2023-11-24 15:39:00,42.21643,0.6365739999999995,0.7722345612916647,7.320605999999999,7.609952000000001,22.280100000000004,1374.2761111104146
2023-11-24 15:42:00,40.76968,0.7233799999999997,0.751944894974188,7.378476,7.436346,20.254599999999982,1374.3261111104146
2023-11-24 15:45:00,39.78588,0.6365739999999995,0.7463444343748532,7.233795999999999,7.465281999999999,19.675900000000013,1374.3761111104145
2023-11-24 15:48:00,36.86343,0.5208329999999997,0.6797302066403079,7.118056,7.465283,17.361099999999965,1374.4261111104145
2023-11-24 15:51:00,36.86343,0.7523149999999994,0.7377539322490719,7.146985999999999,7.118051,19.097200000000043,1374.4761111104144
2023-11-24 15:54:00,37.35532,0.7233799999999997,,6.944446,6.944445999999999,18.807900000000018,1374.5261111104144
2023-11-24 15:57:00,37.35532,0.6076389999999998,0.6774027067781533,6.8287059999999995,6.973376999999999,17.361099999999965,1374.5761111104143
2023-11-24 16:00:00,37.35532,0.7233799999999997,0.7088125371615801,6.8287059999999995,6.799766,18.518599999999992,1374.6261111104143
2023-11-24 16:03:00,38.33912,0.6365739999999995,0.6790535232735294,6.799771,6.886577000000001,18.518599999999992,1374.6761111104142
2023-11-24 16:06:00,38.33912,0.5787040000000001,0.6617213752841664,6.741896,6.9155120000000005,19.675999999999988,1374.7261111104142
2023-11-24 16:09:00,37.81829,0.6655100000000003,0.6940439422543958,6.770836,6.828706,20.254599999999982,1374.7761111104141
2023-11-24 16:12:00,37.81829,0.5208330000000005,0.6673753163337062,6.65509,6.973376999999999,21.12270000000001,1374.826111110414
2023-11-24 16:15:00,38.33912,0.5497680000000003,0.6715856549730693,6.65509,6.9155120000000005,19.675900000000013,1374.876111110414
2023-11-24 16:18:00,38.33912,0.5787040000000001,0.6483549411082247,6.59722,6.7418960000000006,20.254599999999982,1374.926111110414
2023-11-24 16:21:00,38.33912,0.49189799999999995,0.6378597883958264,6.539355,6.857637,20.25460000000004,1374.976111110414
2023-11-24 16:24:00,35.41666,0.49189799999999995,0.6254595126111214,6.568285,6.857637,17.361099999999965,1375.026111110414
2023-11-24 16:27:00,35.90857,0.49189799999999995,0.6254595126111214,6.626155,6.915507,18.807799999999986,1375.0761111104139
2023-11-24 16:30:00,38.80209,0.5208329999999997,0.6294996770292506,6.539350000000001,6.770837,19.675900000000013,1375.1261111104138
2023-11-24 16:33:00,38.80209,0.49189799999999995,0.6378597883958258,6.4525500000000005,6.7708319999999995,17.650500000000022,1375.1761111104138
2023-11-24 16:36:00,38.33912,0.46296300000000024,0.6679130528331094,6.4525500000000005,6.915507,18.807800000000043,1375.2261111104137
2023-11-24 16:39:00,37.35532,0.578703,0.6879643574716137,6.62616,6.857637,19.097199999999987,1375.2761111104137
2023-11-24 16:42:00,38.33912,0.6365740000000004,0.6928326307763389,6.62616,6.7418960000000006,21.70139999999998,1375.3261111104136
2023-11-24 16:45:00,36.86343,0.6365740000000004,0.6790535232735297,6.62616,6.712966,19.965300000000013,1375.3761111104136
2023-11-24 16:48:00,35.41666,0.578703,0.6617162385656701,6.62616,6.799767000000001,19.097200000000043,1375.4261111104136
2023-11-24 16:51:00,36.37153,0.5497680000000003,0.6715812431596017,6.62616,6.886572,18.22919999999999,1375.4761111104135
2023-11-24 16:54:00,37.81829,0.6365740000000004,0.6928326307763376,6.857640000000001,6.973376,21.990700000000004,1375.5261111104135
2023-11-24 16:57:00,37.81829,0.6655100000000003,0.7354808027821305,6.799766000000001,6.944445999999999,19.675900000000013,1375.5761111104134
2023-11-24 17:00:00,38.80209,0.6076389999999998,0.6908134170707477,6.886576000000001,7.060187000000001,20.543999999999983,1375.6261111104134
2023-11-24 17:03:00,38.80209,0.5208339999999998,0.7160579727321963,7.233796000000001,7.667822000000001,19.097199999999987,1375.6761111104133
2023-11-24 17:06:00,34.43287,0.5497690000000004,0.6842796325622469,7.118056,7.407406999999999,17.071799999999996,1375.7261111104133
2023-11-24 17:09:00,37.81829,0.5787040000000001,0.674920187886688,7.118056,7.320602,16.782399999999996,1375.7761111104132
2023-11-24 17:12:00,37.81829,0.694445,0.708815071532704,7.0891210000000004,7.118055999999999,16.492999999999995,1375.8261111104132
2023-11-24 17:15:00,37.81829,0.6365740000000004,0.6790535232735297,6.91551,7.002316,18.807900000000018,1375.8761111104131
2023-11-24 17:18:00,39.78588,0.6655090000000001,0.6940434280628703,6.7419,6.799771000000001,22.280100000000004,1375.926111110413
2023-11-24 17:21:00,40.76968,0.6655090000000001,0.7218346424415213,6.65509,6.770831,17.93979999999999,1375.976111110413
2023-11-24 17:24:00,39.78588,0.6365740000000004,0.7198925410404479,6.62616,6.799766,20.543999999999983,1376.026111110413
2023-11-24 17:27:00,35.90857,0.5497690000000004,0.6842796325622469,6.944446,7.233796999999999,17.939900000000023,1376.076111110413
2023-11-24 17:30:00,38.33912,0.6655100000000003,0.7080292559600608,7.089116,7.1759260000000005,18.807900000000018,1376.126111110413
2023-11-24 17:33:00,38.33912,0.5787040000000001,0.7136326082302008,7.089116,7.3784719999999995,20.54400000000004,1376.1761111104129
2023-11-24 17:36:00,36.86343,0.694445,0.722997473067261,7.233796000000001,7.291671,17.93979999999999,1376.2261111104128
2023-11-24 17:39:00,37.35532,0.5787040000000001,0.687969401984771,7.031246,7.262732000000001,17.650500000000022,1376.2761111104128
2023-11-24 17:42:00,39.78588,0.6365739999999995,0.6928326307763374,7.0891210000000004,7.2048570000000005,19.097199999999987,1376.3261111104127
2023-11-24 17:45:00,39.78588,0.6076389999999998,0.6908134170707477,6.915511,7.089122000000001,19.675899999999956,1376.3761111104127
2023-11-24 17:48:00,36.63195,0.5787039999999992,0.6617167853172801,6.712965999999999,6.886572000000001,19.386500000000012,1376.4261111104126
2023-11-24 17:51:00,32.98611,0.6365739999999995,0.6509358127134752,7.0023159999999995,7.031251999999999,18.807900000000018,1376.4761111104126
2023-11-24 17:54:00,35.41666,0.7523149999999994,0.692832881009295,6.944446,6.828701,18.80789999999996,1376.5261111104126
2023-11-24 17:57:00,36.37153,0.6076389999999998,0.6500749477781225,6.799771,6.886572,19.676000000000045,1376.5761111104125
2023-11-24 18:00:00,36.37153,0.5787040000000001,0.6348156121188906,6.6550959999999995,6.7708319999999995,18.80789999999996,1376.6261111104125
2023-11-24 18:03:00,35.41666,0.6365740000000004,0.6365729999952072,6.45255,6.452546,20.25460000000004,1376.6761111104124
2023-11-24 18:06:00,37.81829,0.6944440000000007,0.6650883844347906,6.45255,6.394676,20.54400000000004,1376.7261111104124
2023-11-24 18:09:00,38.80209,0.578703,0.6483544017466777,6.2210600000000005,6.365737000000001,18.807900000000018,1376.7761111104123
2023-11-24 18:12:00,38.80209,0.6655090000000001,0.6798729100540315,6.36574,6.394671,20.833399999999983,1376.8261111104123
2023-11-24 18:15:00,37.35532,0.4340280000000005,0.6718325467983982,6.539356000000001,7.089117999999999,21.411999999999978,1376.8761111104122
2023-11-24 18:18:00,36.86343,0.5497680000000003,0.6326094995526453,6.944440000000001,7.118052,19.675900000000013,1376.9261111104122
2023-11-24 18:21:00,35.87963,0.578703,0.6348197897844882,6.597220000000001,6.712967000000001,17.071799999999996,1376.9761111104121
2023-11-24 18:24:00,35.87963,0.6365740000000004,0.6650933585736089,6.597220000000001,6.655096,19.097200000000043,1377.026111110412
2023-11-24 18:27:00,36.86343,0.5497680000000003,0.6326094995526462,6.71296,6.886572,17.93979999999999,1377.076111110412
2023-11-24 18:30:00,35.87963,0.6655100000000003,,6.510416,6.510415999999999,17.939899999999966,1377.126111110412
2023-11-24 18:33:00,37.81829,0.7233800000000006,0.6790514352540293,6.452546000000001,6.365735999999999,20.25460000000004,1377.176111110412
2023-11-24 18:36:00,37.81829,0.694445,0.6500778631405177,6.365741,6.278936,19.097199999999987,1377.226111110412
2023-11-24 18:39:00,37.81829,0.6365739999999995,0.6509358127134748,6.3368009999999995,6.365737000000001,19.675900000000013,1377.2761111104119
2023-11-24 18:42:00,34.43287,0.49189799999999995,0.6979757667047477,6.568291,7.031253,18.807800000000043,1377.3261111104118
2023-11-24 18:45:00,34.43287,0.6076389999999998,0.6500749477781225,6.684030999999999,6.7708319999999995,17.65039999999999,1377.3761111104118
2023-11-24 18:48:00,32.98611,0.5497689999999995,0.632610048610733,6.539351,6.712962000000001,18.807799999999986,1377.4261111104117
2023-11-24 18:51:00,35.90857,0.694445,0.6798758821333242,6.568291,6.539356,15.625,1377.4761111104117
2023-11-24 18:54:00,34.43287,0.6655089999999992,0.6361368680617101,6.510416,6.452547000000001,17.93979999999999,1377.5261111104116
2023-11-24 18:57:00,34.43287,0.6365739999999995,0.6365730000000749,6.452545999999999,6.452542,17.650500000000022,1377.5761111104116
2023-11-24 19:00:00,33.44907,0.8391200000000003,0.733188899565705,6.510415999999999,6.307866,18.518500000000017,1377.6261111104116
2023-11-24 19:03:00,34.92477,0.8391200000000003,0.733188899565705,6.510415999999999,6.307866,17.361199999999997,1377.6761111104115
2023-11-24 19:06:00,35.90857,0.7233789999999996,0.6940434558661807,6.365736,6.307867,18.518500000000017,1377.7261111104115
2023-11-24 19:09:00,36.86343,0.78125,0.7064488723040213,6.4236059999999995,6.278936,19.09729999999996,1377.7761111104114
2023-11-24 19:12:00,34.43287,0.6076389999999998,0.6908134170707477,6.394676,6.568287,17.071799999999996,1377.8261111104114
2023-11-24 19:15:00,36.37153,0.6365739999999995,0.6365780000027185,6.770830999999999,6.770837,19.965299999999957,1377.8761111104113
2023-11-24 19:18:00,36.37153,0.6076389999999998,0.6500749477781225,6.510420999999999,6.5972219999999995,21.412000000000035,1377.9261111104113
2023-11-24 19:21:00,35.41666,0.6076389999999998,0.6908134170707477,6.712961,6.886572,18.229100000000017,1377.9761111104112
2023-11-24 19:24:00,34.92477,0.7233799999999997,0.6483527836601017,6.568291,6.423611,17.071799999999996,1378.0261111104112
2023-11-24 19:27:00,35.41666,0.6365739999999995,0.6790535232735294,6.539351,6.626157000000001,17.93979999999999,1378.0761111104111
2023-11-24 19:30:00,35.32986,0.6655089999999992,0.6361368680617101,6.684026,6.626157000000001,17.650400000000047,1378.126111110411
2023-11-24 19:33:00,34.92477,0.6655089999999992,0.6361317129198639,6.539355999999999,6.481477,17.93979999999999,1378.176111110411
2023-11-24 19:36:00,35.87963,0.7233799999999997,0.6638249244624032,6.510420999999999,6.394671,18.22909999999996,1378.226111110411
2023-11-24 19:39:00,35.90857,0.5787040000000001,0.6483549411082247,6.3368009999999995,6.481477,19.097199999999987,1378.276111110411
2023-11-24 19:42:00,36.86343,0.694445,0.6798708104272942,6.394681,6.365736,15.9144,1378.326111110411
2023-11-24 19:45:00,34.43287,0.6076389999999998,0.6774027067781533,6.799771,6.944442,16.782399999999996,1378.3761111104109
2023-11-24 19:48:00,34.43287,0.6076389999999998,0.6219933642134197,6.626161,6.655092000000001,16.493100000000027,1378.4261111104108
2023-11-24 19:51:00,35.90857,0.694445,0.6500778631405177,6.539351,6.452546,19.965300000000013,1378.4761111104108
2023-11-24 19:54:00,35.41666,0.6655100000000003,0.6509337827437572,6.394676,6.365736,19.09729999999996,1378.5261111104107
2023-11-24 19:57:00,34.43287,0.6365739999999995,0.6071783749323763,6.365741,6.307867,16.493100000000027,1378.5761111104107
2023-11-24 20:00:00,33.96991,0.6655089999999992,0.6509332900718704,6.394676,6.365737000000001,18.22919999999999,1378.6261111104106
2023-11-24 20:03:00,32.98611,0.6076389999999998,0.6361319859479364,6.423616,6.481477,16.782399999999996,1378.6761111104106
2023-11-24 20:06:00,32.98611,0.6365739999999995,0.621995841403869,6.510416,6.481482000000001,17.650400000000047,1378.7261111104106
2023-11-24 20:09:00,35.87963,0.8101849999999997,0.6879649157656993,6.510416,6.278931,17.361199999999997,1378.7761111104105
2023-11-24 20:12:00,35.87963,0.6655089999999992,0.6655054999877126,6.423616,6.4236070000000005,17.650499999999965,1378.8261111104105
2023-11-24 20:15:00,35.41666,0.7233799999999997,0.6940388003273826,6.423616,6.365736,17.36110000000002,1378.8761111104104
2023-11-24 20:18:00,33.96991,0.6076389999999998,0.7301218411712349,6.626161,6.886572,17.361000000000047,1378.9261111104104
2023-11-24 20:21:00,34.92477,0.694445,0.6798758821333251,6.770830999999999,6.7418960000000006,17.361099999999965,1378.9761111104103
2023-11-24 20:24:00,33.96991,0.694445,0.6500778631405177,6.539351,6.452546,17.361099999999965,1379.0261111104103
2023-11-24 20:27:00,35.30093,0.6076389999999998,0.6500749477781225,6.423610999999999,6.510412,15.914299999999969,1379.0761111104102
2023-11-24 20:30:00,33.96991,0.694445,0.6500726329433849,6.394681,6.307866000000001,15.914300000000026,1379.1261111104102
2023-11-24 20:33:00,33.96991,0.6944439999999998,0.6650883844347896,6.452546,6.394672000000001,17.071799999999996,1379.1761111104101
2023-11-24 20:36:00,32.52315,0.6365739999999995,0.6509358127134752,6.365736,6.394672,17.07170000000002,1379.22611111041
2023-11-24 20:39:00,33.44907,0.6655089999999992,0.6655054999877126,6.423616,6.4236070000000005,17.361099999999965,1379.27611111041
2023-11-24 20:42:00,32.52315,0.7233799999999997,0.6638302281846183,6.510416,6.3946760000000005,18.807799999999986,1379.32611111041
2023-11-24 20:45:00,34.43287,0.694445,0.6500726329433849,6.394681,6.307866000000001,17.650499999999965,1379.37611111041
2023-11-24 20:48:00,35.41666,0.6365739999999995,0.6509358127134752,6.278931,6.307867,20.254599999999982,1379.42611111041
2023-11-24 20:51:00,34.43287,0.5497689999999995,0.6057988771751205,6.3368009999999995,6.452542000000001,17.071799999999996,1379.4761111104099
2023-11-24 20:54:00,34.43287,0.6655089999999992,0.6509332900718704,6.8287059999999995,6.799767000000001,19.097200000000043,1379.5261111104098
2023-11-24 20:57:00,34.43287,0.6365739999999995,0.6071783749323763,6.539351,6.481477,17.36110000000002,1379.5761111104098
2023-11-24 21:00:00,34.17245,0.6365739999999995,0.621995841403869,6.4814810000000005,6.452547000000001,17.36110000000002,1379.6261111104097
2023-11-24 21:03:00,33.96991,0.694445,0.6348158395684504,6.4814810000000005,6.365736,19.097199999999987,1379.6761111104097
2023-11-24 21:06:00,33.96991,0.6076389999999998,0.6219982875714976,6.3368009999999995,6.365742,21.12270000000001,1379.7261111104096
2023-11-24 21:09:00,33.96991,0.6655100000000003,,6.394676,6.3946760000000005,15.625,1379.7761111104096
2023-11-24 21:12:00,33.44907,0.5208339999999998,0.5902206842006387,6.163196,6.307872,18.51849999999996,1379.8261111104096
2023-11-24 21:15:00,32.98611,0.6365740000000004,0.6219958414038693,6.163190000000001,6.134256000000001,18.22919999999999,1379.8761111104095
2023-11-24 21:18:00,33.44907,0.5208330000000005,0.5902201407153524,6.076390000000001,6.221067,18.807900000000018,1379.9261111104095
2023-11-24 21:33:00,31.51042,0.8101849999999997,0.413240526603199,5.902775999999999,5.266201,15.914300000000026,1379.9261111104095
2023-11-24 21:36:00,32.52315,0.78125,0.6749179718565491,5.758106,5.555555999999999,17.071799999999996,1379.9261111104095
2023-11-24 21:39:00,30.06366,0.6655090000000001,0.8520665443360317,6.7418960000000006,7.146986999999999,18.22920000000005,1379.9261111104095
2023-11-26 09:21:00,35.41666,-0.4918990000000001,,4.629629,7.378476,18.51849999999999,1379.9261111104095
2023-11-26 09:24:00,31.01852,1.4467590000000001,0.8182980764815561,6.018522000000001,4.976853,18.22919999999999,1379.9261111104095
2023-11-26 09:27:00,31.01852,1.7361110000000002,0.8892136140632964,5.989582,4.629631000000001,17.36110000000002,1379.9261111104095
2023-11-26 09:30:00,32.00232,1.9965270000000004,0.7840214915986923,6.886572000000001,5.092594999999999,15.3356,1379.9261111104095
2023-11-26 09:33:00,30.55556,1.8229170000000003,0.942652690331623,6.741902,5.324075000000001,15.914300000000026,1379.9261111104095
2023-11-26 09:42:00,30.06366,1.851852,0.841738825461075,6.5104120000000005,4.947920000000001,13.599499999999978,1379.9261111104095
2023-11-26 09:48:00,30.55556,1.938657,0.8968232630614859,6.423612,4.8032449999999995,14.178299999999979,1379.9261111104095
2023-11-26 09:51:00,30.55556,1.8229170000000003,0.916717860021421,6.076392,4.629625000000001,17.650499999999994,1379.9261111104095
2023-11-26 10:09:00,33.96991,1.851852,0.8708591245154519,6.365737000000001,4.832175,16.782399999999967,1379.9261111104095
2023-11-26 10:12:00,31.51042,1.765047,0.8160719865602036,7.233797000000001,5.7581,16.203699999999998,1379.9761111104094
2023-11-26 10:15:00,35.90857,0.9259260000000005,0.7040619973836597,5.844907000000001,5.439811000000001,16.492999999999995,1380.0261111104094
2023-11-26 10:18:00,37.35532,0.8969910000000008,0.8677348959770768,6.712967000000001,6.6550959999999995,16.492999999999995,1380.0761111104093
2023-11-26 10:21:00,39.32291,0.78125,0.6587465060050144,6.684027,6.452547000000001,18.51849999999999,1380.1261111104093
2023-11-26 10:24:00,37.81829,0.7523150000000003,0.6617223608134993,6.4236070000000005,6.250001999999999,17.65039999999999,1380.1761111104092
2023-11-26 10:27:00,33.96991,0.78125,0.6908139617258673,6.481477,6.307867,16.782399999999996,1380.2261111104092
2023-11-26 10:30:00,36.37153,0.7233799999999997,0.6483527836601017,6.655092,6.510412,16.782399999999967,1380.2761111104091
2023-11-26 10:33:00,35.41666,0.8101859999999999,0.6879653641028732,6.597222,6.365736,16.782399999999996,1380.326111110409
2023-11-26 10:36:00,37.81829,0.78125,0.6587408650412057,6.481486,6.249995999999999,15.3356,1380.376111110409
2023-11-26 10:39:00,38.80209,0.6365739999999995,0.5921129211205987,5.844911,5.758107000000001,17.93980000000002,1380.426111110409
2023-11-26 10:42:00,39.78588,0.4050929999999999,0.46054125929146,5.468749,5.584486,18.22919999999999,1380.476111110409
2023-11-26 10:45:00,40.76968,0.14467600000000047,0.3774767043463238,5.353012,5.989585999999999,17.361099999999993,1380.526111110409
2023-11-26 10:48:00,40.24884,0.0289350000000006,0.23445524154142885,5.063662000000001,5.844906999999999,18.80789999999999,1380.5761111104089
2023-11-26 10:51:00,36.37153,0.17361100000000018,0.3852315478172197,5.208333,5.758102,18.22919999999999,1380.6261111104088
2023-11-26 10:54:00,34.43287,0.28935200000000005,0.4516163725941527,5.381949,5.758096999999999,17.071699999999993,1380.6761111104088
2023-11-26 10:57:00,37.81829,0.6365739999999995,0.5767687049081667,5.4976840000000005,5.381940000000001,16.2038,1380.7261111104087
2023-11-26 11:00:00,38.80209,0.5208339999999998,0.5062301953039638,5.468749999999999,5.439816,18.22920000000002,1380.7761111104087
2023-11-26 11:03:00,35.90857,0.4050929999999999,0.48675287435915143,5.121525000000001,5.295142,16.492999999999995,1380.8261111104086
2023-11-26 11:06:00,37.35532,0.5787040000000001,0.6879649186023963,5.787039999999999,6.018516,17.361199999999997,1380.8761111104086
2023-11-26 11:09:00,39.78588,0.5497690000000004,0.5497654999878884,5.642365000000001,5.6423559999999995,17.650499999999994,1380.9261111104086
2023-11-26 11:12:00,37.35532,0.43402799999999964,0.6026704714092092,5.931710000000001,6.307872,15.625,1380.9761111104085
2023-11-26 11:15:00,45.13889,0.9548610000000002,0.7160620956747641,5.8738399999999995,5.439818999999999,18.807900000000018,1381.0261111104085
2023-11-26 11:18:00,64.14931,1.0416670000000003,0.7696994434068439,6.25,5.758103,31.828699999999998,1381.0761111104084
2023-11-26 11:21:00,47.04861,0.05787000000000031,0.3801624562958494,6.07639,7.2338,24.594899999999996,1381.1261111104084
2023-11-26 11:24:00,42.21643,0.43402799999999964,0.6492141390535092,6.105320000000001,6.597222,21.990700000000032,1381.1761111104083
2023-11-26 11:27:00,36.86343,0.31828699999999976,0.5045684025149709,5.81597,6.2500029999999995,19.675900000000013,1381.2261111104083
2023-11-26 11:30:00,32.98611,0.5208330000000005,0.5492595479156154,5.642360000000001,5.700227,17.071799999999996,1381.2761111104082
2023-11-26 11:33:00,31.53935,0.4340270000000004,0.5664402948714081,5.41088,5.700233,16.782500000000027,1381.3261111104082
2023-11-26 11:36:00,32.52315,0.6365740000000004,0.5767687049081672,5.642360000000001,5.526616000000001,18.22920000000005,1381.3761111104081
2023-11-26 11:39:00,32.52315,0.578703,0.5641138426625907,5.58449,5.555557,17.650500000000022,1381.426111110408
2023-11-26 11:42:00,31.27893,0.6655090000000001,0.5415502607500128,5.41088,5.1794009999999995,17.361199999999997,1381.476111110408
2023-11-26 11:45:00,32.00232,0.5208330000000005,0.5351721199566548,5.32407,5.353007,16.49309999999997,1381.526111110408
2023-11-26 11:48:00,32.00232,0.6655100000000003,0.5902185102573196,5.497686000000001,5.353006000000001,17.93979999999999,1381.576111110408
2023-11-26 11:51:00,32.98611,0.6655100000000003,0.5581294102572559,5.353006,5.150466,16.20360000000005,1381.626111110408
2023-11-26 11:54:00,30.55556,0.5208339999999998,0.5351726290913787,5.324076000000001,5.353012,15.04630000000003,1381.6761111104079
2023-11-26 11:57:00,32.98611,0.6365739999999995,0.5611330599584766,5.353011,5.208337,16.782399999999996,1381.7261111104078
2023-11-26 12:00:00,31.53935,0.7233800000000006,0.6790566552944021,5.902776,5.815976,16.782399999999996,1381.7761111104078
2023-11-26 12:03:00,35.41666,0.7523150000000003,0.6129157179673378,6.105326000000001,5.844911,18.807900000000018,1381.8261111104077
2023-11-26 12:06:00,33.96991,0.5208339999999998,0.5902206842006387,5.815976,5.960652,16.203700000000026,1381.8761111104077
2023-11-26 12:09:00,32.98611,0.6655100000000003,0.5743394428558517,5.960646,5.7870360000000005,17.650499999999965,1381.9261111104076
2023-11-26 12:12:00,35.41666,0.7523150000000003,0.6457580622773526,5.844911,5.642366,17.361000000000047,1381.9761111104076
2023-11-26 12:15:00,37.35532,0.694445,0.6500778631405177,6.192131,6.105326,17.071799999999996,1382.0261111104076
2023-11-26 12:18:00,35.90857,0.6365739999999995,0.6071783749323763,5.989586,5.931712,17.36110000000002,1382.0761111104075
2023-11-26 12:21:00,34.43287,0.6365739999999995,0.621995841403869,5.931715999999999,5.902781999999999,19.097199999999987,1382.1261111104075
2023-11-26 12:24:00,34.43287,0.6365739999999995,0.6365780000027185,6.018515999999999,6.018522,17.361199999999997,1382.1761111104074
2023-11-26 12:27:00,35.41666,0.6655089999999992,0.6210999789575216,6.018515999999999,5.931717000000001,18.22919999999999,1382.2261111104074
2023-11-26 12:30:00,34.43287,0.7233799999999997,0.6483581772707344,6.047451000000001,5.902781,14.178200000000004,1382.2761111104073
2023-11-26 12:33:00,35.41666,0.6655100000000003,0.6361373532386515,6.018516000000001,5.9606460000000006,17.07170000000002,1382.3261111104073
2023-11-26 12:36:00,35.41666,0.578703,0.5930548441101064,5.989580000000001,6.018517000000001,17.361099999999965,1382.3761111104072
2023-11-26 12:39:00,36.37153,0.5497680000000003,0.5921147290193214,5.989580000000001,6.076391999999999,18.518500000000017,1382.4261111104072
2023-11-26 12:42:00,36.86343,0.5787040000000001,0.6210973116773161,6.076386,6.163192,17.361199999999997,1382.4761111104071
2023-11-26 12:45:00,35.41666,0.6076389999999998,0.6361368377254953,6.105326000000001,6.163197,19.676000000000045,1382.526111110407
2023-11-26 12:48:00,36.86343,0.6076389999999998,0.6076405000205224,6.192131,6.192132,19.675999999999988,1382.576111110407
2023-11-26 12:51:00,35.90857,0.7233799999999997,0.6638302281846183,6.249996,6.134256000000001,18.22919999999999,1382.626111110407
2023-11-26 12:54:00,38.33912,0.6076389999999998,0.6361368377254965,6.365735999999999,6.4236070000000005,17.36110000000002,1382.676111110407
2023-11-26 12:57:00,40.76968,0.7523149999999994,0.708026855074169,6.510416,6.423611,17.650499999999965,1382.726111110407
2023-11-26 13:00:00,37.35532,0.6076389999999998,0.6908134170707477,6.684026,6.857637,19.965299999999985,1382.7761111104069
2023-11-26 13:03:00,36.86343,0.7233799999999997,0.6638302281846183,6.915511,6.799771000000001,18.51849999999999,1382.8261111104068
2023-11-26 13:06:00,38.83102,0.694445,0.6944484999958843,6.6550910000000005,6.655096,18.80789999999996,1382.8761111104068
2023-11-26 13:09:00,37.81829,0.5787040000000001,0.6348156121188906,6.481485999999999,6.5972219999999995,17.650499999999965,1382.9261111104067
2023-11-26 13:12:00,37.81829,0.694445,0.6650888702419272,6.394676,6.336801,18.80789999999999,1382.9761111104067
2023-11-26 13:15:00,39.78588,0.6076389999999998,0.621998287571499,6.221061000000001,6.250001999999999,18.22919999999999,1383.0261111104066
2023-11-26 13:18:00,38.80209,0.6365739999999995,0.6365730000015869,6.134261,6.134257,19.675900000000013,1383.0761111104066
2023-11-26 13:21:00,38.74421,0.6076389999999998,0.6076405000205224,6.076390999999999,6.076391999999999,15.625,1383.1261111104066
2023-11-26 13:24:00,39.78588,0.7233799999999997,0.6638302281846183,6.105321,5.989581,18.22919999999999,1383.1761111104065
2023-11-26 13:27:00,38.80209,0.46296300000000024,0.5581254454991618,6.018516000000001,6.221063,17.071799999999996,1383.2261111104065
2023-11-26 13:30:00,38.80209,0.6655100000000003,0.6509337827437565,6.105326000000001,6.076385999999999,18.80789999999999,1383.2761111104064
2023-11-26 13:33:00,38.80209,0.6365739999999995,0.6365730000000749,6.192131,6.192127000000001,17.36110000000002,1383.3261111104064
2023-11-26 13:36:00,38.33912,0.49189799999999995,0.6002188802396189,6.192131,6.4236130000000005,18.807800000000015,1383.3761111104063
2023-11-26 13:39:00,42.6794,0.8391209999999996,0.7008662714830537,6.250000999999999,5.989580000000001,19.675900000000013,1383.4261111104063
2023-11-26 13:42:00,39.32291,0.5497689999999995,0.6457552477345623,6.250000999999999,6.452542000000001,19.097199999999987,1383.4761111104062
2023-11-26 13:45:00,46.06482,0.8969909999999999,0.7429492033775221,6.510416,6.221065,21.701400000000007,1383.5261111104062
2023-11-26 13:48:00,40.76968,0.46296300000000024,0.66791707294119,6.394676,6.857643,20.543999999999983,1383.5761111104061
2023-11-26 13:51:00,39.78588,0.6076389999999998,0.6219933642134182,6.539356000000001,6.568287,16.782399999999996,1383.626111110406
2023-11-26 13:54:00,41.72454,0.7233800000000006,,6.394676,6.394676,18.51860000000002,1383.676111110406
2023-11-26 13:57:00,41.23264,0.5497690000000004,0.6587459419102647,6.539356000000001,6.770837,18.807900000000018,1383.726111110406
2023-11-26 14:00:00,38.80209,0.5497690000000004,0.6192963417216233,6.249996,6.394677,17.071699999999993,1383.776111110406
2023-11-26 14:03:00,41.72454,0.578703,0.6210967875462551,6.076390000000001,6.163197,17.93979999999999,1383.826111110406
2023-11-26 14:06:00,41.23264,0.6655090000000001,0.6509332900718692,6.076390000000001,6.047451,19.386600000000016,1383.8761111104059
2023-11-26 14:09:00,38.80209,0.5497680000000003,0.6192911680424608,6.01852,6.163192,18.51849999999999,1383.9261111104058
2023-11-26 14:12:00,41.72454,0.6365740000000004,0.636577999989957,6.163190000000001,6.163195999999999,19.386500000000012,1383.9761111104058
2023-11-26 14:15:00,41.72454,0.578703,0.6210967875462551,6.2210600000000005,6.307867,19.386599999999987,1384.0261111104057
2023-11-26 14:18:00,42.21643,0.6365740000000004,0.6365729999952072,6.30787,6.307866000000001,18.807900000000018,1384.0761111104057
2023-11-26 14:21:00,42.21643,0.578703,0.6483544017466777,6.27893,6.4236070000000005,17.650499999999994,1384.1261111104056
2023-11-26 14:24:00,43.1713,0.6365740000000004,0.6650885004933604,6.336810000000001,6.3946760000000005,18.80789999999999,1384.1761111104056
2023-11-26 14:27:00,43.1713,0.578703,0.6348150802959939,6.336810000000001,6.452547000000001,19.675999999999988,1384.2261111104056
2023-11-26 14:30:00,44.15509,0.5787040000000001,0.6483502931487571,6.365746000000001,6.510412,19.097199999999987,1384.2761111104055
2023-11-26 14:33:00,41.72454,0.46296300000000024,0.6082918549298795,6.394676,6.712962999999999,16.782400000000024,1384.3261111104055
2023-11-30 13:21:00,30.55556,2.517361,1.063368856498565,5.034725000000001,2.8356440000000003,14.178300000000007,1384.3261111104055
