Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-30 16:42:00,43.6632,1.5914349999999997,0.7910553333188176,4.8032379999999995,3.530093000000001,21.70139999999998,1384.3261111104055
2023-11-30 20:45:00,32.00232,0.8101850000000006,0.5464055618160472,4.976848,4.5138929999999995,13.888899999999978,1384.3261111104055
2023-11-30 20:48:00,31.01852,0.6076389999999998,0.5159768569367472,4.832178,4.658569,13.310100000000006,1384.3261111104055
2023-11-30 20:51:00,32.00232,1.2152770000000004,0.6929198993891822,4.976848,4.108801,13.59960000000001,1384.3261111104055
2023-11-30 21:00:00,32.00232,1.4467590000000001,0.7452901481409573,4.890048,3.7615689999999997,13.599500000000006,1384.3261111104055
2023-11-30 21:03:00,30.06366,1.273148,0.6887903045191119,4.745368000000001,3.7905100000000003,14.467700000000008,1384.3261111104055
2023-12-01 06:36:00,31.51042,1.765046,0.9964707837815101,5.584490000000001,4.311344,16.49309999999997,1384.3261111104055
2023-12-01 07:33:00,35.41666,1.851852,0.8417347119077836,4.513890000000001,2.9513940000000005,16.492999999999995,1384.3261111104055
2023-12-01 08:00:00,32.00232,1.851852,0.6696339616504696,5.58449,3.8773180000000007,16.20369999999997,1384.3261111104055
2023-12-01 08:03:00,31.01852,1.5625,0.726703179315855,4.3402780000000005,3.038190000000001,17.361099999999965,1384.3261111104055
2023-12-01 08:12:00,33.96991,1.8229160000000002,1.1061952005189761,5.58449,4.3692139999999995,17.939700000000016,1384.3261111104055
2023-12-01 08:15:00,47.56945,1.8229160000000002,0.8621278225675002,5.61343,4.108794,24.595,1384.3261111104055
2023-12-01 08:18:00,48.03241,1.6782400000000006,0.8179881561328438,5.00579,3.6458299999999992,22.280100000000004,1384.3261111104055
2023-12-01 08:21:00,44.61805,1.649305,1.4688597945522492,7.204860000000001,6.857635000000001,22.5694,1384.3261111104055
2023-12-01 08:24:00,36.86343,1.2442130000000002,0.7028085344702998,6.076390000000001,5.179397000000001,18.518599999999992,1384.3261111104055
2023-12-01 08:36:00,38.33912,1.9097229999999996,0.9439072159634949,5.7002310000000005,4.166668,18.807799999999986,1384.3261111104055
2023-12-01 08:39:00,32.98611,1.5046299999999997,0.8837746847942188,5.815970999999999,4.774301,17.36110000000002,1384.3261111104055
2023-12-01 08:42:00,32.00232,1.6203709999999996,1.073051308301929,6.307866,5.353005,17.36110000000002,1384.3261111104055
2023-12-01 09:06:00,31.01852,1.880788,0.4436427582608248,5.902776,4.050928000000001,16.782399999999996,1384.3261111104055
2023-12-01 09:21:00,31.01852,0.78125,0.5907307024249379,6.192125,5.844905,15.335699999999974,1384.3261111104055
2023-12-01 09:24:00,32.98611,0.694445,0.6192945668643232,5.844905,5.70023,16.4931,1384.3261111104055
2023-12-01 09:27:00,30.06366,0.31828699999999976,0.5372745234095411,6.307869999999999,6.828703000000001,16.203699999999998,1384.3261111104055
2023-12-01 09:30:00,30.55556,0.6944440000000007,0.6500773846719101,7.0023100000000005,6.915506,15.3356,1384.3261111104055
2023-12-01 11:00:00,35.87963,0.7523150000000003,0.5609045541618002,6.423610999999999,6.076386,15.9144,1384.3261111104055
2023-12-01 11:03:00,36.86343,0.6076389999999998,0.5320258692520258,5.179401,5.0347219999999995,18.80789999999999,1384.3761111104054
2023-12-01 11:06:00,32.98611,0.6365739999999995,0.5921129211205987,5.381940999999999,5.295137,15.335600000000028,1384.4261111104054
2023-12-01 11:09:00,33.96991,0.78125,0.9052217987854966,6.712965999999999,6.973375999999999,17.361099999999965,1384.4761111104053
2023-12-01 11:12:00,34.43287,0.5787039999999992,0.5787029999937475,6.510416,6.5104120000000005,16.782399999999996,1384.5261111104053
2023-12-01 11:15:00,34.43287,0.7523149999999994,0.6457580622773522,6.307866,6.105321000000001,16.20369999999997,1384.5761111104052
2023-12-01 11:18:00,34.43287,0.6655089999999992,0.6210999789575208,6.076386,5.989587,17.93979999999999,1384.6261111104052
2023-12-01 11:21:00,33.44907,0.6076389999999998,0.5930528274463512,5.902780999999999,5.873842000000001,17.361099999999965,1384.6761111104051
2023-12-01 11:24:00,33.44907,0.6365739999999995,0.5921129211205987,5.931711,5.844907000000001,18.518500000000017,1384.726111110405
2023-12-01 11:27:00,33.44907,0.6365739999999995,0.6071835376366065,5.960646,5.902781999999999,17.93979999999999,1384.776111110405
2023-12-01 11:30:00,32.00232,0.6655089999999992,0.5902180487263473,5.931715999999999,5.787037,17.361099999999965,1384.826111110405
2023-12-01 11:33:00,32.00232,0.694445,0.6348211578058374,6.047451000000001,5.931716,17.07170000000002,1384.876111110405
2023-12-01 11:36:00,33.96991,0.6076389999999998,0.5631260240702458,6.018516000000001,5.931717000000001,18.518500000000017,1384.926111110405
2023-12-01 11:39:00,32.98611,0.6076389999999998,0.5782229493594099,5.989580999999999,5.931712,16.782399999999996,1384.9761111104049
2023-12-01 11:42:00,30.55556,0.5497690000000004,0.5641118593222684,5.815976,5.844906999999999,16.492999999999995,1385.0261111104048
2023-12-01 11:48:00,31.53935,0.694445,0.5709031330070625,5.758106000000001,5.526621,16.782399999999996,1385.0261111104048
2023-12-01 11:51:00,32.52315,0.6076389999999998,0.5782229493594099,5.642360999999999,5.584492,15.3356,1385.0761111104048
2023-12-01 11:54:00,33.44907,0.7523150000000003,0.6129099277238244,5.787041,5.526616,17.071799999999996,1385.1261111104047
2023-12-01 11:57:00,33.44907,0.5497690000000004,,5.497686000000001,5.497686999999999,17.65039999999999,1385.1761111104047
2023-12-01 12:00:00,31.53935,0.6076389999999998,0.6638296978137449,5.931711,6.047452000000001,17.36110000000002,1385.2261111104046
2023-12-01 12:03:00,34.92477,0.78125,0.5907245600818624,5.931715999999999,5.584485999999999,17.361099999999993,1385.2761111104046
2023-12-01 12:06:00,32.98611,0.5497680000000003,0.6326094995526462,5.931716,6.105328,17.36110000000002,1385.3261111104046
2023-12-01 12:09:00,31.53935,0.7233789999999996,0.5835172596005693,6.047456,5.787037,17.650499999999965,1385.3761111104045
2023-12-01 12:12:00,32.98611,0.6365739999999995,0.6071783749323763,5.989586,5.931712,17.36110000000002,1385.4261111104045
2023-12-01 12:15:00,31.01852,0.6365739999999995,0.5921129211205987,5.8738459999999995,5.7870420000000005,18.807799999999986,1385.4761111104044
2023-12-01 12:18:00,32.98611,0.78125,0.6587465060050144,5.960646,5.729166,18.80789999999996,1385.5261111104044
2023-12-01 12:21:00,32.98611,0.6655089999999992,0.605798940975948,5.989586,5.873847,17.36110000000002,1385.5761111104043
2023-12-01 12:24:00,34.92477,0.7523149999999994,0.6129157179673383,5.931715999999999,5.671301000000001,17.071799999999996,1385.6261111104043
2023-12-01 12:27:00,35.87963,0.78125,0.6254548172812542,5.815976,5.526616,17.939800000000048,1385.6761111104042
2023-12-01 12:30:00,36.86343,0.7233799999999997,0.6483527836601017,5.729166,5.584486,18.518500000000017,1385.7261111104042
2023-12-01 12:33:00,33.44907,0.6365739999999995,0.7064456565852804,6.076386,6.221062000000001,15.04630000000003,1385.7761111104041
2023-12-01 12:36:00,33.44907,0.694445,0.6034819727103454,6.192131,6.018516,17.650499999999965,1385.826111110404
2023-12-01 12:39:00,34.92477,0.6655100000000003,0.6210952151512182,6.0474559999999995,5.9606460000000006,19.097199999999987,1385.876111110404
2023-12-01 12:42:00,35.41666,0.6076389999999998,0.5782229493594099,5.902776,5.844907000000001,19.097200000000043,1385.926111110404
2023-12-01 12:45:00,35.41666,0.6076389999999998,0.5631207569440936,5.729166,5.6423570000000005,17.93979999999999,1385.976111110404
2023-12-01 12:48:00,36.37153,0.6076389999999998,0.5631207569440936,5.729166,5.6423570000000005,16.203699999999998,1386.026111110404
2023-12-01 12:51:00,37.35532,0.6655100000000003,0.605799410598418,5.787036,5.671296,17.071699999999993,1386.0761111104039
2023-12-01 12:54:00,37.35532,0.5787040000000001,0.5641092476146454,5.787041,5.758096999999999,17.361099999999993,1386.1261111104038
2023-12-01 12:57:00,34.43287,0.6076389999999998,0.5782177782838309,5.787041,5.729162,20.254599999999982,1386.1761111104038
2023-12-01 13:00:00,34.43287,0.6076389999999998,0.5930528274463508,5.758101,5.729162,17.36110000000002,1386.2261111104037
2023-12-01 13:03:00,32.98611,0.6076389999999998,0.5930528274463508,5.729166,5.700227,18.518500000000017,1386.2761111104037
2023-12-01 13:06:00,35.41666,0.7523149999999994,0.6294957551586977,5.787036,5.555551,17.071799999999996,1386.3261111104036
2023-12-01 13:09:00,33.44907,0.6076389999999998,0.5930528274463508,5.758101,5.729162,16.20360000000005,1386.3761111104036
2023-12-01 13:12:00,33.44907,0.6365739999999995,0.5921076675462764,5.787041,5.700227,17.361000000000047,1386.4261111104036
2023-12-01 13:15:00,32.46528,0.78125,0.6587465060050144,5.844905999999999,5.613426,17.361199999999997,1386.4761111104035
2023-12-01 13:18:00,34.43287,0.6655089999999992,0.5743389896472495,5.787036,5.613427,16.78249999999997,1386.5261111104035
2023-12-01 13:21:00,32.98611,0.7233789999999996,0.6165705159781761,5.6134260000000005,5.410877000000001,16.492999999999995,1386.5761111104034
2023-12-01 13:24:00,30.55556,0.6655099999999994,0.6057994105984176,5.671291999999999,5.5555520000000005,16.492999999999995,1386.6261111104034
2023-12-01 13:27:00,31.53935,0.8101849999999997,0.6378631090051022,6.221066,5.902781,16.782399999999996,1386.6761111104033
2023-12-01 13:30:00,31.8287,0.7523149999999994,0.6294957551586977,6.076392,5.844907000000001,17.93980000000002,1386.7261111104033
2023-12-01 13:33:00,31.53935,0.8101859999999999,0.6204649455372414,6.018521999999999,5.671296,16.492999999999995,1386.7761111104032
2023-12-01 13:36:00,32.52315,0.7523149999999994,0.595977087811695,5.873842,5.584487000000001,16.203700000000026,1386.8261111104032
2023-12-01 13:39:00,33.44907,0.6944439999999998,0.5873641393070896,5.729165999999999,5.526622000000001,18.807799999999986,1386.8761111104031
2023-12-01 13:42:00,35.41666,0.7523149999999994,0.6294957551586977,5.787036,5.555551,17.361099999999993,1386.926111110403
2023-12-01 13:45:00,33.96991,0.6365739999999995,0.6790535232735294,6.018515999999999,6.105322,17.36110000000002,1386.976111110403
2023-12-01 13:48:00,37.81829,0.8101849999999997,0.5844243848497745,5.815976,5.410881,17.65040000000002,1387.026111110403
2023-12-01 13:51:00,34.43287,0.5787040000000001,0.7008681006032697,5.931711,6.192126999999999,16.782399999999996,1387.076111110403
2023-12-01 13:54:00,37.81829,0.6365739999999995,0.5767687049081667,5.5266210000000004,5.410877000000001,17.93979999999999,1387.126111110403
2023-12-01 13:57:00,37.81829,0.7523149999999994,0.6928328810092959,5.931715999999999,5.815971,16.4931,1387.1761111104029
2023-12-01 14:00:00,37.35532,0.6076389999999998,0.5631207569440936,5.700235999999999,5.613427,17.93979999999999,1387.2261111104028
2023-12-01 14:03:00,34.54861,0.6655089999999992,0.6509332900718678,5.729166,5.700227,17.939900000000023,1387.2761111104028
2023-12-01 14:06:00,32.98611,0.6655090000000001,0.7489648954962418,6.336805999999999,6.510417,17.361099999999965,1387.3261111104027
2023-12-01 14:09:00,34.43287,0.8391200000000003,0.6842802111654506,6.452546,6.163196,18.51849999999999,1387.3761111104027
2023-12-01 14:12:00,33.44907,0.6655099999999994,0.6361373532386511,6.3368020000000005,6.278932000000001,17.650499999999994,1387.4261111104026
2023-12-01 14:15:00,36.86343,0.868055,0.6622694928140359,6.4236059999999995,6.047451000000001,17.650499999999994,1387.4761111104026
2023-12-01 14:18:00,36.37153,0.8101859999999999,0.6715850330731015,6.250002,5.989585999999999,18.518500000000017,1387.5261111104026
2023-12-01 14:21:00,35.41666,0.6944439999999998,0.6034815173991228,5.989585999999999,5.8159719999999995,17.071799999999968,1387.5761111104025
2023-12-01 14:24:00,34.20139,0.694445,0.6192945668643232,5.931711999999999,5.787037,17.361099999999993,1387.6261111104025
2023-12-01 14:27:00,36.37153,0.8391209999999996,0.6673739756474144,5.960652,5.642361,15.335700000000003,1387.6761111104024
2023-12-01 14:30:00,34.43287,0.694445,0.6192945668643232,5.931711999999999,5.787037,18.80789999999999,1387.7261111104024
2023-12-01 14:33:00,35.90857,0.8680560000000002,0.6622638122853118,5.960652,5.584485999999999,18.22920000000002,1387.7761111104023
2023-12-01 14:36:00,38.33912,0.7523150000000003,0.6457524957984174,5.931717000000001,5.729162,17.93980000000002,1387.8261111104023
2023-12-01 14:39:00,37.81829,0.8391209999999996,0.6501308613702561,5.873842,5.526621,17.65039999999999,1387.8761111104022
2023-12-01 14:42:00,36.86343,0.6076389999999998,0.6361368377254965,5.671291999999999,5.729163000000001,18.51849999999999,1387.9261111104022
2023-12-01 14:45:00,39.26505,0.7523149999999994,0.6294957551586977,6.539351999999999,6.307867,18.518500000000017,1387.9761111104021
2023-12-01 14:48:00,35.90857,0.5497689999999995,0.6842796325622463,6.250002,6.539353,17.650499999999994,1388.026111110402
2023-12-01 14:51:00,35.90857,0.6944439999999998,0.6500773846719097,6.626156,6.539352,16.203699999999998,1388.076111110402
2023-12-01 14:54:00,34.43287,0.6365739999999995,0.6071783749323763,6.394676,6.336802,17.36110000000002,1388.126111110402
2023-12-01 14:57:00,33.44907,0.6076389999999998,0.6219982875714976,6.365735999999999,6.394677,18.22909999999999,1388.176111110402
2023-12-01 15:00:00,32.52315,0.6655089999999992,0.5743389896472495,6.2210659999999995,6.047457,17.65039999999999,1388.226111110402
2023-12-01 15:03:00,32.52315,0.6655089999999992,0.5581233016836044,5.700235999999999,5.497687000000001,13.310200000000037,1388.2761111104019
2023-12-01 15:06:00,36.37153,0.9548610000000002,0.6605750866673937,5.584486,5.063655,15.625,1388.3261111104018
2023-12-01 15:09:00,35.90857,0.6655090000000001,0.5581289656272213,5.295135999999999,5.092597,17.07170000000002,1388.3761111104018
2023-12-01 15:12:00,32.98611,0.6365739999999995,0.6219907629497495,5.700235999999999,5.671292,15.914299999999969,1388.4261111104017
2023-12-01 15:15:00,35.90857,0.7233789999999996,0.751944381896695,5.873846,5.931717000000001,17.650500000000022,1388.4761111104017
2023-12-01 15:18:00,35.90857,0.7233789999999996,0.7233804999628265,6.163195999999999,6.163197,17.93980000000002,1388.5261111104016
2023-12-01 15:21:00,34.43287,0.7233789999999996,0.6165705159781761,6.221066,6.018517000000001,17.361099999999993,1388.5761111104016
2023-12-01 15:24:00,33.96991,0.8101849999999997,0.687970527080606,6.4236059999999995,6.192131000000001,16.493000000000023,1388.6261111104016
2023-12-01 15:27:00,36.37153,0.78125,0.6587465060050132,6.307866000000001,6.076385999999999,16.203699999999998,1388.6761111104015
2023-12-01 15:30:00,36.37153,0.6944439999999998,0.6348153686202805,6.221066,6.105322,15.914299999999997,1388.7261111104015
2023-12-01 15:33:00,36.37153,0.8101859999999999,0.6548952551184689,6.105321999999999,5.815975999999999,18.51849999999999,1388.7761111104014
2023-12-01 15:36:00,36.86343,0.6944439999999998,0.6192941036279356,6.047456,5.902781999999999,15.335700000000003,1388.8261111104014
2023-12-01 15:39:00,35.41666,0.78125,0.6587465060050144,6.076385999999999,5.844906,15.3356,1388.8761111104013
2023-12-01 15:42:00,37.90509,0.8391209999999996,0.6501308613702561,6.1631920000000004,5.815971,16.782399999999996,1388.9261111104013
2023-12-01 15:45:00,38.33912,0.6944439999999998,0.6192941036279365,5.931716,5.7870420000000005,18.22919999999999,1388.9761111104012
2023-12-01 15:48:00,36.86343,0.6655089999999992,0.6210947376542293,5.8738459999999995,5.787037,18.22919999999999,1389.0261111104012
2023-12-01 15:51:00,38.33912,0.7233799999999997,0.6940439422543948,6.4814810000000005,6.423611,19.675900000000013,1389.0761111104011
2023-12-01 15:54:00,34.43287,0.5787040000000001,0.6071833469321652,6.221061000000001,6.278936999999999,15.624899999999997,1389.126111110401
2023-12-01 15:57:00,37.81829,0.8391209999999996,0.6842748615004152,6.394681,6.10532,18.80789999999999,1389.176111110401
2023-12-01 16:00:00,33.44907,0.6365739999999995,0.6650885004933598,6.539355999999999,6.5972219999999995,17.07170000000002,1389.226111110401
2023-12-01 16:03:00,40.24884,0.78125,0.6749179718565499,6.452545999999999,6.249996,19.097199999999987,1389.276111110401
2023-12-01 16:06:00,34.43287,0.6944439999999998,0.6944429999967289,6.510415999999999,6.510412,18.807900000000018,1389.326111110401
2023-12-01 16:09:00,33.44907,0.7233789999999996,0.6165705159781761,6.481486,6.278937000000001,17.071799999999996,1389.3761111104009
2023-12-01 16:12:00,34.49074,0.7233799999999997,0.6326105976684722,6.192131999999999,6.018522,17.071799999999996,1389.4261111104008
2023-12-01 16:15:00,34.43287,0.8101859999999999,0.6715850330731022,6.539351999999999,6.278936,18.807900000000018,1389.4761111104008
2023-12-01 16:18:00,36.86343,0.8101859999999999,0.6204710247917895,6.1631920000000004,5.815975999999999,17.650499999999994,1389.5261111104007
2023-12-01 16:21:00,37.81829,0.7233799999999997,0.6165709654431722,5.815972,5.613422000000001,17.071799999999996,1389.5761111104007
2023-12-01 16:24:00,36.86343,0.7233799999999997,0.6002200222086853,5.671295999999999,5.439816,17.93979999999999,1389.6261111104006
2023-12-01 16:27:00,36.86343,0.5497689999999995,0.6192963417216225,6.105321,6.250002,16.203699999999998,1389.6761111104006
2023-12-01 16:30:00,36.37153,0.694445,0.6192945668643222,5.931716000000001,5.787040999999999,17.071799999999996,1389.7261111104006
2023-12-01 16:33:00,35.90857,0.6076389999999998,0.5930528274463508,5.931716000000001,5.902777,16.492999999999995,1389.7761111104005
2023-12-01 16:36:00,34.43287,0.5208330000000005,0.5767731194889292,5.87384,5.989587,16.4931,1389.8261111104005
2023-12-01 16:39:00,35.41666,0.7233799999999997,0.6002200222086853,5.902780999999999,5.671301000000001,16.782399999999967,1389.8761111104004
2023-12-01 16:42:00,32.52315,0.5208339999999998,0.5492600659469419,5.671296000000001,5.7291620000000005,19.097200000000043,1389.9261111104004
2023-12-01 16:45:00,34.43287,0.5787040000000001,0.5641143342227272,5.671296000000001,5.642361999999999,20.543999999999983,1389.9761111104003
2023-12-01 16:48:00,33.44907,0.6365740000000004,0.5921076675462777,5.61343,5.526616000000001,15.914300000000026,1390.0261111104003
2023-12-01 16:51:00,34.92477,0.6655100000000003,0.5902185102573196,5.642366,5.497686,16.203799999999973,1390.0761111104002
2023-12-01 16:54:00,35.41666,0.5497690000000004,0.5641118593222684,5.584496000000001,5.613427,16.78249999999997,1390.1261111104002
2023-12-01 16:57:00,32.98611,0.5497690000000004,0.5497654999875048,5.642366,5.6423570000000005,17.071799999999996,1390.1761111104001
2023-12-01 17:00:00,36.37153,0.78125,0.6254606864392952,5.787036,5.497685999999999,19.097199999999987,1390.2261111104
2023-12-01 17:03:00,36.86343,0.8101849999999997,0.6548889958187155,5.758106,5.468751,16.203700000000026,1390.2761111104
2023-12-01 17:06:00,33.96991,0.5787039999999992,0.5641092476146462,5.700235999999999,5.671292000000001,17.93979999999999,1390.3261111104
2023-12-01 17:09:00,32.98611,0.6365739999999995,0.6790535232735294,6.394676,6.481482000000001,17.071799999999996,1390.3761111104
2023-12-01 17:12:00,32.98611,0.7233789999999996,0.6326101404339803,6.163195999999999,5.989587,16.493000000000052,1390.4261111104
2023-12-01 17:33:00,32.00232,0.8969909999999999,0.6562266288589914,6.799771,6.365740000000001,17.071799999999996,1390.4261111104
2023-12-01 17:39:00,34.92477,0.8391210000000004,0.6842806475518419,6.915506,6.626155,16.782399999999996,1390.4261111104
2023-12-01 17:42:00,33.96991,0.5787040000000001,0.5341226528733313,5.758106000000001,5.671292,16.492999999999995,1390.4261111104
2023-12-01 17:45:00,32.00232,0.6655100000000003,0.6798783470385168,5.960646,5.989585999999999,17.071799999999996,1390.4261111104
2023-12-01 17:48:00,32.52315,0.5497690000000004,0.5351701014425255,5.671296000000001,5.6423570000000005,15.3356,1390.4261111104
2023-12-01 17:51:00,32.52315,0.694445,0.5709031330070635,6.626161,6.3946760000000005,16.49309999999997,1390.4261111104
2023-12-01 17:54:00,32.52315,0.6365739999999995,0.5611330599584776,5.989580999999999,5.844907000000001,17.93979999999999,1390.4261111104
2023-12-01 17:57:00,32.52315,0.6076389999999998,0.5631207569440936,5.671301,5.584492,17.36110000000002,1390.4261111104
2023-12-01 18:00:00,31.01852,0.6365739999999995,0.5921076675462773,5.671301,5.584487000000001,15.914300000000026,1390.4261111104
2023-12-01 18:03:00,31.01852,0.694445,0.6034819727103454,5.815970999999999,5.6423559999999995,16.203700000000026,1390.4261111104
2023-12-01 18:36:00,30.55556,0.7233789999999996,0.49342812071976894,6.336805999999999,5.931717000000001,18.229100000000017,1390.4261111104
2023-12-01 18:42:00,33.44907,0.983797,0.8307375242927864,6.192131999999999,5.902774999999999,19.097200000000043,1390.4261111104
2023-12-01 18:45:00,33.44907,0.7233789999999996,0.5664416618258434,5.6134260000000005,5.324077000000001,15.04630000000003,1390.4261111104
2023-12-01 18:48:00,34.43287,0.7233799999999997,0.5664361142963452,5.815976,5.526616000000001,15.04630000000003,1390.4261111104
2023-12-01 18:51:00,31.53935,0.6365739999999995,0.7593552144538944,5.931715999999999,6.192132,16.493100000000027,1390.4261111104
2023-12-01 18:54:00,37.35532,0.7523150000000003,0.5786574020509649,6.105321,5.787036,19.386500000000012,1390.4261111104
2023-12-01 19:48:00,33.96991,0.78125,0.5907307024249379,5.121526,4.774306,18.51849999999996,1390.4261111104
2023-12-01 19:54:00,32.00232,0.7523150000000003,0.4418879030300924,6.250000999999999,5.729166,17.071699999999964,1390.4261111104
2023-12-01 19:57:00,32.52315,0.6076389999999998,0.5930528274463512,5.642360999999999,5.613422000000001,18.22920000000005,1390.4261111104
2023-12-02 16:09:00,30.06366,2.3148150000000003,1.037149360528798,4.3402780000000005,2.372686,14.756900000000002,1390.4261111104
2023-12-03 07:33:00,31.53935,1.9097220000000004,0.88820108080004,5.526617,3.9351850000000006,14.467500000000001,1390.4261111104
2023-12-03 07:36:00,33.44907,1.8807869999999998,0.9866516031673996,6.1631920000000004,4.716435000000001,15.046300000000002,1390.4261111104
2023-12-03 07:39:00,36.37153,1.7939809999999996,1.0063106651127929,6.799766,5.497685,15.3356,1390.4261111104
2023-12-03 07:42:00,38.33912,1.851851,1.1592308428963691,7.5231460000000006,6.336805,16.492999999999995,1390.4261111104
2023-12-03 07:45:00,42.6794,1.9675919999999998,1.0146206170806265,8.043986,6.510414000000001,17.361099999999993,1390.4261111104
2023-12-03 07:48:00,35.90857,0.6076389999999998,0.7806744738880852,8.217592,8.593753,17.93979999999999,1390.4261111104
2023-12-03 07:51:00,31.01852,0.694445,0.6500778631405177,7.9861070000000005,7.8993020000000005,13.599499999999978,1390.4261111104
2023-12-03 08:06:00,31.53935,0.9548610000000002,0.6979774355178852,6.944442,6.4814810000000005,15.046200000000027,1390.4261111104
2023-12-03 08:09:00,32.52315,0.9259260000000005,0.8667715747719497,7.378472,7.262736,14.756899999999973,1390.4261111104
2023-12-03 08:30:00,32.00232,1.3020830000000005,0.8526210257626978,6.192132000000001,5.410879,17.93979999999999,1390.4261111104
2023-12-03 09:45:00,35.41666,0.9548609999999993,0.8337673498883528,6.423616,6.192125,13.888800000000003,1390.4261111104
2023-12-03 09:48:00,37.81829,0.78125,0.37747097929531725,5.758106,5.121525999999999,15.335700000000003,1390.4261111104
2023-12-03 09:51:00,33.44907,0.6655090000000001,0.6210947376542293,5.497686,5.410876999999999,15.625,1390.4261111104
2023-12-03 09:54:00,36.80555,0.8391200000000003,0.6842744251164886,5.873846,5.584485999999999,17.071799999999996,1390.4261111104
2023-12-03 10:42:00,31.53935,0.9837959999999999,0.8469266888023911,7.407411,7.146995,15.625,1390.4261111104
2023-12-03 10:48:00,31.39468,0.6365739999999995,0.3563221094420446,6.973381,6.510417,15.046300000000002,1390.4261111104
2023-12-03 10:51:00,36.37153,1.0706019999999992,0.6424336731026156,6.076386,5.353014000000001,17.36110000000002,1390.4261111104
2023-12-03 10:57:00,38.80209,0.8680559999999993,0.7463459618299986,6.249996,6.01852,17.93980000000002,1390.4261111104
2023-12-03 11:00:00,36.86343,0.6365739999999995,0.5451683511445468,5.555555999999999,5.3819420000000004,17.650499999999994,1390.4261111104
2023-12-03 11:06:00,35.41666,0.7233789999999996,0.7377509580117266,5.6134260000000005,5.6423570000000005,16.4931,1390.4261111104
2023-12-03 11:21:00,30.06366,0.9259259999999996,0.7040619973836593,7.3495360000000005,6.944440000000001,15.046300000000002,1390.4261111104
2023-12-03 11:24:00,30.06366,0.6655090000000001,0.6057989409759493,7.031245999999999,6.915507,15.046300000000002,1390.4261111104
2023-12-03 11:33:00,30.55556,0.5497680000000003,0.5497649999887776,6.336810000000001,6.336802,16.492999999999995,1390.4261111104
2023-12-03 11:48:00,35.87963,1.0127319999999997,0.7755807161064249,6.539351,6.105319,15.046199999999999,1390.4261111104
2023-12-03 11:51:00,37.81829,0.8101849999999997,0.6026696645713676,5.6423559999999995,5.266201,15.9144,1390.4261111104
2023-12-03 11:57:00,36.86343,0.6655090000000001,,5.6134260000000005,5.613427,19.09730000000002,1390.4261111104
2023-12-03 12:00:00,39.26505,0.868055,0.6261655724759089,6.712966,6.278931,18.807799999999986,1390.4261111104
2023-12-03 12:27:00,39.32291,0.7523149999999994,0.595977087811695,5.700235999999999,5.410881000000001,18.51849999999999,1390.4261111104
2023-12-03 12:33:00,39.32291,0.7233789999999996,0.6002195807367207,6.163195999999999,5.931717000000001,18.518500000000017,1390.5261111103998
2023-12-03 12:36:00,35.41666,0.578703,0.8807647857072551,6.047456,6.741903,19.09730000000002,1390.5761111103998
2023-12-03 12:39:00,38.80209,0.694445,0.6500778631405177,6.597222,6.510417,18.518500000000017,1390.6261111103997
2023-12-03 12:45:00,37.96296,0.78125,0.6908139617258673,6.5682860000000005,6.3946760000000005,16.782399999999996,1390.7261111103996
2023-12-03 12:48:00,46.06482,1.1284729999999996,0.8047315894908191,6.684032,6.105319,19.675899999999984,1390.7761111103996
2023-12-03 12:54:00,49.47916,1.070601,0.7995914117590331,6.597225999999999,6.105325000000001,20.254699999999985,1390.8761111103995
2023-12-03 12:57:00,39.78588,0.694445,0.6798758821333242,6.684032,6.655097,17.071699999999993,1390.9261111103995
2023-12-03 13:03:00,40.76968,0.8391209999999996,0.7331893565345,6.741902,6.539351000000001,19.097199999999987,1391.0261111103994
2023-12-03 13:06:00,36.86343,0.6655090000000001,0.6940434280628694,6.915506000000001,6.973376999999999,18.80789999999999,1391.0761111103993
2023-12-03 13:09:00,34.43287,0.5787040000000001,0.6348203216100167,6.394672,6.510418,18.518500000000017,1391.1261111103993
2023-12-03 13:12:00,33.44907,0.7233799999999997,0.6638302281846183,6.481482,6.365742,17.07170000000002,1391.1761111103992
2023-12-03 13:15:00,35.90857,0.8391210000000004,0.7171659882736302,6.510417,6.278936,15.914299999999969,1391.2261111103992
2023-12-03 13:18:00,34.92477,0.7523150000000003,0.6617168932896818,6.394677,6.221062000000001,17.93979999999999,1391.2761111103991
2023-12-03 13:24:00,34.92477,0.78125,0.6749235119218339,6.4236070000000005,6.221067,15.335700000000003,1391.376111110399
2023-12-03 13:27:00,34.72222,0.7523149999999994,0.6457580622773522,6.394672,6.192127000000001,14.178200000000004,1391.426111110399
2023-12-03 13:33:00,36.37153,0.8391209999999996,0.7171659882736298,6.481482,6.250001,16.203699999999998,1391.526111110399
2023-12-03 13:36:00,37.35532,0.6944439999999998,0.6500773846719097,6.452546,6.365742,20.254699999999985,1391.5761111103989
2023-12-03 13:39:00,36.37153,0.7233799999999997,0.751944894974188,6.973375999999999,7.031245999999999,17.071699999999993,1391.6261111103988
2023-12-03 13:45:00,37.81829,0.7233799999999997,0.6483581772707354,6.973375999999999,6.828706,18.80789999999999,1391.7261111103987
2023-12-03 13:48:00,37.35532,0.694445,0.6500726329433849,6.394681,6.307866000000001,17.650499999999994,1391.7761111103987
2023-12-03 13:54:00,38.33912,0.6655100000000003,0.6361373532386515,6.307866,6.249995999999999,17.361099999999993,1391.8761111103986
2023-12-03 13:57:00,37.81829,0.5497689999999995,0.6057988771751193,6.278931,6.394672,19.09729999999999,1391.9261111103986
2023-12-03 14:00:00,36.37153,0.6655100000000003,0.6211004564571956,6.249996,6.163195999999999,16.782399999999996,1391.9761111103985
2023-12-03 14:06:00,36.37153,0.6076389999999998,0.5930579097612606,6.192126000000001,6.163197,18.22919999999999,1392.0761111103984
2023-12-03 14:09:00,35.90857,0.5787040000000001,0.5787080000007077,6.047451000000001,6.047457,15.3356,1392.1261111103984
2023-12-03 14:15:00,37.81829,0.8101849999999997,0.6715845918913392,6.134256,5.8738410000000005,17.071799999999996,1392.2261111103983
2023-12-03 14:18:00,36.37153,0.5787039999999992,0.5787079999974365,6.018515999999999,6.018522000000001,16.782399999999996,1392.2761111103982
2023-12-03 14:24:00,37.81829,0.8101849999999997,0.8245688884073346,6.278935999999999,6.3078710000000004,15.914299999999997,1392.3761111103981
2023-12-03 14:27:00,34.43287,0.5208329999999997,0.6165726441237958,6.365735999999999,6.568283,19.097199999999987,1392.426111110398
2023-12-03 14:30:00,30.06366,0.28935199999999917,0.4952413321291039,6.163196,6.655094000000001,15.625,1392.476111110398
2023-12-03 14:39:00,30.06366,0.6655089999999992,0.6509332900718678,6.944446,6.915507,15.625,1392.476111110398
2023-12-03 14:45:00,30.06366,0.7233799999999997,0.5835235276144966,6.857636,6.597225999999999,14.467600000000004,1392.476111110398
2023-12-03 14:48:00,37.35532,0.7523149999999994,0.542676810457592,5.989586,5.613421,17.071799999999968,1392.476111110398
2023-12-03 14:54:00,37.35532,0.7233799999999997,0.6002200222086853,5.671295999999999,5.439816,18.22920000000002,1392.476111110398
2023-12-03 14:57:00,36.86343,0.6365739999999995,0.621995841403869,6.105325999999999,6.076391999999999,18.229199999999963,1392.476111110398
2023-12-03 15:00:00,35.41666,0.694445,0.7914034059973062,6.770832,6.973376999999999,18.518599999999992,1392.476111110398
2023-12-03 15:06:00,32.84143,0.578703,0.5930548441101064,6.770835999999999,6.799772999999999,16.492999999999995,1392.476111110398
2023-12-03 15:21:00,37.81829,0.78125,0.6908139617258673,6.539351,6.365741,17.93980000000002,1392.476111110398
2023-12-03 15:30:00,45.13889,1.2152769999999995,0.8196042349236131,5.584485999999999,4.890048999999999,22.858900000000006,1392.476111110398
2023-12-03 15:36:00,38.80209,1.4467589999999992,0.9672868198742601,6.510416,5.671297000000001,19.097200000000043,1392.476111110398
2023-12-03 15:39:00,33.44907,0.28935199999999917,0.5267616176486016,6.394676,6.973384,17.361199999999997,1392.476111110398
2023-12-03 15:45:00,34.92477,0.578703,0.7136320332062752,7.146986,7.436343,16.782399999999996,1392.476111110398
2023-12-03 15:48:00,35.87963,0.9548610000000002,0.7511548199828049,6.799766,6.423614999999999,18.22920000000002,1392.476111110398
2023-12-03 16:00:00,38.80209,1.0127309999999996,0.6830015133323563,4.832176,4.253475,16.782399999999996,1392.476111110398
2023-12-03 16:06:00,38.80209,0.7523149999999994,0.7229976065129442,5.237265999999999,5.1794009999999995,15.046299999999974,1392.476111110398
2023-12-03 16:09:00,44.61805,0.9259259999999996,0.7387638518427484,5.671295999999999,5.324070000000001,20.254700000000014,1392.476111110398
2023-12-03 16:15:00,48.03241,0.8969909999999999,0.6188004621079836,5.410875999999999,4.918985,21.990699999999975,1392.476111110398
2023-12-03 16:18:00,47.04861,0.7523149999999994,0.7080268550741697,5.931715999999999,5.844911000000001,22.858800000000002,1392.476111110398
2023-12-03 16:21:00,34.43287,0.0,0.07711183836270968,5.7002310000000005,6.770830999999999,17.071699999999993,1392.476111110398
2023-12-03 16:27:00,30.06366,0.4050929999999999,0.48674841937843544,5.902780999999999,6.076388000000001,16.203699999999998,1392.476111110398
2023-12-03 16:30:00,32.00232,0.694445,0.5709031330070635,5.468750999999999,5.237266,15.046300000000002,1392.476111110398
2023-12-03 16:36:00,32.00232,0.5787040000000001,0.5186824277593927,5.353011,5.237266999999999,15.914299999999997,1392.476111110398
2023-12-03 17:06:00,30.06366,0.6365739999999995,0.47737033311575683,4.3402769999999995,4.050922000000001,15.04619999999997,1392.476111110398
2023-12-03 17:09:00,40.76968,1.0416670000000003,0.6940767119791535,4.427084,3.8194489999999996,19.386500000000012,1392.476111110398
2023-12-03 17:12:00,39.32291,0.5208329999999997,0.4913316474472275,4.079861,4.021992,20.54400000000001,1392.476111110398
2023-12-03 17:18:00,40.24884,0.78125,0.7064478003989358,4.340278,4.195606,20.25460000000004,1392.476111110398
2023-12-03 17:21:00,44.15509,0.7233800000000006,0.6483581772707349,6.192127000000001,6.047457,21.99079999999998,1392.476111110398
2023-12-03 17:33:00,30.55556,0.8680560000000002,0.5684146256402147,5.3530120000000005,4.8321760000000005,15.914299999999997,1392.476111110398
2023-12-03 18:30:00,39.26505,1.0995370000000007,0.63019851396105,4.282407000000001,3.501157,18.51860000000002,1392.476111110398
2023-12-03 18:33:00,38.19445,0.78125,0.5907270170253288,4.456018,4.108792000000001,20.83340000000001,1392.476111110398
2023-12-03 18:39:00,36.86343,0.8391200000000003,0.7171621873959387,4.398148000000001,4.166662,18.518500000000017,1392.476111110398
2023-12-03 19:09:00,30.55556,0.8680560000000002,0.5479567253132169,4.62963,4.0798559999999995,16.493000000000052,1392.476111110398
2023-12-03 20:39:00,30.55556,1.967593,0.934146055615563,4.137732000000001,2.51736,15.9144,1392.476111110398
2023-12-03 20:42:00,31.53935,1.851852,0.9258201018877358,4.108797000000001,2.633102,15.335699999999974,1392.476111110398
2023-12-04 17:06:00,30.55556,1.9097220000000004,0.9165586909372864,4.195602,2.633102,15.046300000000002,1392.476111110398
2023-12-04 17:09:00,31.53935,1.8229170000000003,0.8899245684638919,4.282407,2.8067129999999993,15.625,1392.476111110398
2023-12-04 17:12:00,32.00232,1.8807869999999998,0.9611630042742235,4.658565,3.182875,14.756900000000002,1392.476111110398
2023-12-04 17:15:00,32.98611,1.8807869999999998,0.9077148031631868,4.80324,3.2696750000000003,17.361099999999993,1392.476111110398
2023-12-04 17:18:00,35.87963,1.8807870000000007,0.819548246413247,5.844907000000001,4.22454,17.361099999999993,1392.476111110398
2023-12-04 17:21:00,31.01852,1.5914349999999997,0.7637975172055291,5.150462,3.848377000000001,17.071799999999996,1392.476111110398
2023-12-06 04:24:00,30.06366,1.7361110000000002,0.7138115092926404,5.121525999999999,3.5879649999999996,14.467600000000004,1392.476111110398
2023-12-06 05:09:00,40.76968,2.430556,1.1010439229192153,4.369212,2.314814,19.097199999999987,1392.476111110398
2023-12-06 05:12:00,57.75463,2.5752310000000005,1.0456651842243716,6.0474570000000005,3.761575999999999,28.067200000000014,1392.526111110398
2023-12-06 05:15:00,68.89468,2.4884250000000003,1.6010661390816616,7.175927000000001,5.642362,32.407399999999996,1392.576111110398
2023-12-06 05:18:00,84.9537,2.1990740000000004,1.213757695505954,7.175927000000001,5.555553,37.615700000000004,1392.626111110398
2023-12-06 05:21:00,97.07755,2.430555,1.314958337283373,8.043982,6.221067,41.95610000000002,1392.6761111103979
2023-12-06 05:24:00,97.07755,2.256944,1.2331130403976367,7.494217,5.815973,41.95599999999999,1392.7261111103978
2023-12-06 05:27:00,97.07755,1.7361110000000002,1.1165489515293574,7.2048630000000005,6.134262,38.7731,1392.7761111103978
2023-12-06 05:30:00,81.56829,1.3888889999999998,1.0018761897075934,6.915507000000001,6.221068000000001,33.56479999999999,1392.8261111103977
2023-12-06 05:33:00,61.16898,1.1863419999999998,0.9185441226339093,6.6840269999999995,6.192125,26.620400000000018,1392.8761111103977
2023-12-06 05:36:00,51.93866,1.5914349999999997,0.9585009760196496,7.031247,5.960652,23.726799999999997,1392.9261111103976
2023-12-06 05:39:00,46.58565,1.765046,0.9964707837815101,7.349537000000001,6.076391,22.5694,1392.9761111103976
2023-12-06 05:42:00,44.15509,1.8229170000000003,0.9678130121647652,7.2916620000000005,5.902775,19.675899999999984,1393.0261111103976
2023-12-06 05:45:00,34.43287,1.3888889999999998,0.8209291776807813,7.204857,6.249998,16.4931,1393.0761111103975
2023-12-06 05:48:00,33.96991,1.7361110000000002,0.8629735655680382,7.175922,5.787040999999999,17.071799999999996,1393.1261111103975
2023-12-06 05:51:00,33.96991,1.9965270000000004,0.9977328545013672,7.523152,5.9317150000000005,17.650499999999994,1393.1761111103974
2023-12-06 05:54:00,35.87963,1.938657,0.9253671607815289,7.581022000000001,5.989585000000001,15.914299999999997,1393.2261111103974
2023-12-06 05:57:00,34.43287,1.8229170000000003,0.8899217407888789,7.436342,5.9606449999999995,17.361099999999993,1393.2761111103973
2023-12-06 06:00:00,35.41666,1.8229170000000003,0.8332097704764387,7.002312000000001,5.468744999999999,15.914299999999997,1393.3261111103973
2023-12-06 06:03:00,34.69329,1.9675920000000007,0.9618430314134251,6.799772000000001,5.208329999999999,15.046300000000002,1393.3761111103972
2023-12-06 06:06:00,32.98611,1.6782409999999999,0.8706748166951496,6.712962,5.410881000000001,15.3356,1393.4261111103972
2023-12-06 06:09:00,33.44907,1.8807870000000007,0.9611567458209449,6.915512,5.439815,16.7825,1393.4761111103971
2023-12-06 06:12:00,34.34607,1.7939810000000005,0.9075847309083201,6.915512,5.497681,16.203699999999998,1393.526111110397
2023-12-06 06:15:00,33.96991,1.8807869999999998,0.8795466026933747,6.828702000000001,5.266205,16.782400000000024,1393.576111110397
2023-12-06 06:18:00,33.96991,1.8807870000000007,0.9348733400004989,6.857642,5.3530050000000005,16.492999999999967,1393.626111110397
2023-12-06 06:21:00,34.92477,1.8807869999999998,0.934873340000497,6.7419020000000005,5.237265,15.914399999999972,1393.676111110397
2023-12-06 06:24:00,40.76968,1.9965270000000004,0.9428903001208894,6.741902,5.092594999999999,17.93980000000002,1393.726111110397
2023-12-06 06:27:00,45.10995,2.4016200000000003,1.150110632586794,6.828702000000001,4.861112,14.756900000000002,1393.7761111103969
2023-12-06 06:30:00,50.46296,2.083334,0.6282344496421284,6.944442,4.947918,22.28,1393.8261111103968
2023-12-06 06:33:00,51.41782,1.7361120000000003,0.939257914935869,5.4687470000000005,4.166665,28.06710000000001,1393.8761111103968
2023-12-06 06:36:00,62.61574,2.3726849999999997,1.0226915888435513,8.883102000000001,6.828707,34.14349999999999,1393.9261111103967
2023-12-06 06:39:00,53.84838,1.5625,1.0110128951301949,6.684027,5.729167,29.22459999999998,1393.9761111103967
2023-12-06 06:42:00,52.40162,1.851852,1.0018702880531107,6.684027,5.295135000000001,27.777799999999985,1394.0261111103966
2023-12-06 06:45:00,52.86458,1.765047,0.9964711245951718,6.539351999999999,5.266205,28.35650000000001,1394.0761111103966
2023-12-06 06:48:00,53.84838,1.765047,1.0418761584072374,7.262727,6.04745,29.22459999999998,1394.1261111103966
2023-12-06 06:51:00,57.26273,1.0127320000000006,0.938539352475241,6.684027,6.539355,34.72219999999999,1394.1761111103965
2023-12-06 06:54:00,58.21759,0.7523149999999994,0.8760868336623635,6.452541999999999,6.712967000000001,37.326400000000035,1394.2261111103965
2023-12-06 06:57:00,48.03241,0.3182879999999999,0.659783160512414,6.221062,7.089123999999999,27.488400000000013,1394.2761111103964
2023-12-06 07:00:00,44.15509,0.5787040000000001,0.7262608916539018,6.510422,6.828707999999999,22.280100000000004,1394.3261111103964
2023-12-06 07:03:00,42.6794,0.7233789999999996,0.7659609628618557,6.655096,6.741897,23.1481,1394.3761111103963
2023-12-06 07:06:00,42.6794,0.6365739999999995,0.7593552144538934,6.7418960000000006,7.002312,21.70139999999998,1394.4261111103963
2023-12-06 07:09:00,42.6794,0.694445,0.750827440730961,6.799771999999999,6.915507,21.99079999999998,1394.4761111103962
2023-12-06 07:12:00,41.72454,0.7233789999999996,0.6940434558661807,6.365736,6.307867,21.412000000000035,1394.5261111103962
2023-12-06 07:15:00,39.78588,0.6944439999999998,0.7088145646589716,6.163195999999999,6.192132,21.122600000000034,1394.5761111103961
2023-12-06 07:18:00,39.78588,0.78125,0.6908139617258673,6.336805999999999,6.163195999999999,18.807800000000043,1394.626111110396
2023-12-06 07:21:00,38.80209,0.6365739999999995,0.6790535232735294,6.192126,6.278932000000001,16.78249999999997,1394.676111110396
2023-12-06 07:24:00,39.78588,0.694445,0.6798758821333251,6.452541999999999,6.4236070000000005,19.965300000000013,1394.726111110396
2023-12-06 07:27:00,38.33912,0.7233800000000006,0.6638302281846189,6.336807,6.221067,18.22919999999999,1394.776111110396
2023-12-06 07:30:00,38.80209,0.8391210000000004,0.7008719528306321,6.192127000000001,5.931716,20.83330000000001,1394.826111110396
2023-12-06 07:33:00,40.76968,0.9259260000000005,0.7215818910443905,6.105322,5.729166,21.990700000000004,1394.8761111103959
2023-12-06 07:36:00,40.24884,0.6365740000000004,0.6650933585736089,5.873842000000001,5.931718,21.412000000000035,1394.9261111103958
2023-12-06 07:39:00,41.23264,1.0995370000000007,0.8644402870165632,7.002312,6.568285,20.54400000000004,1394.9761111103958
2023-12-06 07:42:00,42.21643,0.8101850000000006,0.7040645122702079,6.192132000000001,5.989587,22.28000000000003,1395.0261111103957
2023-12-06 07:45:00,43.1713,0.9259260000000005,0.8046475071360156,6.770832,6.539356,22.858799999999974,1395.0761111103957
2023-12-06 07:48:00,45.13889,0.9259260000000005,0.8667663445870091,6.481482,6.365736,25.173500000000047,1395.1261111103956
2023-12-06 07:51:00,44.15509,0.868055,0.7780226747668503,6.365742000000001,6.192127000000001,23.1481,1395.1761111103956
2023-12-06 07:54:00,53.38542,1.0995370000000007,0.8983726547327237,6.221062,5.844905,33.85420000000002,1395.2261111103955
2023-12-06 07:57:00,53.38542,0.8969909999999999,0.7755021009264254,5.642361999999999,5.410881000000001,29.80329999999998,1395.2761111103955
2023-12-06 08:00:00,53.84838,0.8101849999999997,0.8245688884073343,5.9606520000000005,5.989587,31.828600000000023,1395.3261111103955
2023-12-06 08:03:00,53.41435,0.7523150000000003,0.7808912103854367,5.815977,5.873842000000001,29.22460000000001,1395.3761111103954
2023-12-06 08:06:00,52.86458,0.8391210000000004,,6.655097,6.655096,31.828699999999998,1395.4261111103954
2023-12-06 08:09:00,51.41782,0.7523149999999994,0.7949287425316577,6.192131999999999,6.278937000000001,27.488500000000016,1395.4761111103953
2023-12-06 08:12:00,50.46296,0.8101859999999999,0.7956313051056587,6.192131999999999,6.163195999999999,25.46289999999999,1395.5261111103953
2023-12-06 08:15:00,42.6794,0.3182879999999999,0.5897468362223037,5.902782,6.568283999999999,22.569399999999973,1395.5761111103952
2023-12-06 08:18:00,41.72454,0.7233799999999997,0.751944894974188,6.250002,6.307872000000001,19.386500000000012,1395.6261111103952
2023-12-06 08:21:00,40.24884,0.694445,0.7508321934185034,6.684027,6.799772000000001,19.386599999999987,1395.6761111103951
2023-12-06 08:24:00,41.2037,0.7523150000000003,0.7523185000081941,6.915507,6.9155120000000005,21.701300000000003,1395.726111110395
2023-12-06 08:27:00,40.76968,0.8391209999999996,0.7331893565344991,6.597222,6.394671,19.097199999999987,1395.776111110395
2023-12-06 08:30:00,49.47916,1.0995369999999998,0.8294204096312456,6.307866000000001,5.815969000000001,28.356499999999983,1395.826111110395
2023-12-06 08:33:00,50.46296,0.7233789999999996,0.7935234421236259,6.076385999999999,6.221067,27.77770000000001,1395.876111110395
2023-12-06 08:36:00,44.15509,0.6655090000000001,0.8270075821615203,7.002316,7.349537,22.56940000000003,1395.926111110395
2023-12-06 08:39:00,43.6632,0.7523149999999994,0.708026855074169,5.960652,5.873847,23.1481,1395.9761111103949
2023-12-06 08:42:00,42.15857,0.6655099999999994,0.7080244541830678,5.787042,5.873842,22.56940000000003,1396.0261111103948
2023-12-06 08:45:00,40.24884,0.5497689999999995,0.6842796325622472,6.192131999999999,6.481483000000001,21.12270000000001,1396.0761111103948
2023-12-06 08:48:00,46.58565,1.186343,1.034934685116991,7.060181999999999,6.770829,24.884199999999964,1396.1261111103947
2023-12-06 08:51:00,56.71296,1.0995369999999998,0.8470725436020826,5.729172,5.266204999999999,32.117999999999995,1396.1761111103947
2023-12-06 08:54:00,49.07407,0.5208339999999998,0.8306841249392254,6.1631920000000004,6.886577999999999,27.199099999999987,1396.2261111103946
2023-12-06 08:57:00,46.06482,0.6655099999999994,0.6509388576600202,5.613422,5.584492000000001,23.7269,1396.2761111103946
2023-12-06 09:00:00,45.13889,0.8391209999999996,0.8677349182123117,6.626161999999999,6.684031,20.83340000000001,1396.3261111103945
2023-12-06 09:03:00,50.46296,0.78125,0.8651547634801205,6.568287,6.741897,26.620400000000018,1396.3761111103945
2023-12-06 09:06:00,45.60185,0.5787040000000001,0.6879649186023955,6.278937000000001,6.510413,24.016200000000026,1396.4261111103945
2023-12-06 09:09:00,42.21643,0.7523150000000003,0.7523184999922623,6.192127000000001,6.192132,22.280100000000004,1396.4761111103944
2023-12-06 09:12:00,43.6632,0.8969909999999999,0.7914011382811547,6.684031999999999,6.481481,22.569500000000005,1396.5261111103944
2023-12-06 09:15:00,51.41782,1.0416670000000003,0.8395923316006368,6.510412,6.1342550000000005,27.488400000000013,1396.5761111103943
2023-12-06 09:18:00,52.40162,0.8969909999999999,0.7429492033775221,5.671292,5.381941,28.067099999999982,1396.6261111103943
2023-12-06 09:21:00,41.23264,0.5497690000000004,0.6715818145699719,5.989587,6.249998000000001,20.83330000000001,1396.6761111103942
2023-12-06 09:24:00,39.78588,0.6076390000000007,0.6774027067781537,6.105327000000001,6.249998,21.122800000000012,1396.7261111103942
2023-12-06 09:27:00,44.15509,0.8680560000000002,0.7463404022053217,6.510417,6.278931000000001,19.675899999999984,1396.7761111103941
2023-12-06 09:30:00,44.15509,0.8680560000000002,0.8088093740592477,6.915507,6.799771000000001,22.5694,1396.826111110394
2023-12-06 09:33:00,40.24884,0.694445,0.7088150715327067,6.510417,6.539352000000001,21.701499999999953,1396.876111110394
2023-12-06 09:36:00,40.76968,0.8680560000000002,0.7136343033514344,6.365737000000001,6.076391,23.1481,1396.926111110394
2023-12-06 09:39:00,37.35532,0.31828700000000065,0.5585455409075459,5.787037,6.36574,19.675999999999988,1396.976111110394
2023-12-06 09:42:00,35.41666,0.7523150000000003,0.5959770878116942,5.758107000000001,5.468751999999999,14.467600000000004,1397.026111110394
2023-12-06 09:48:00,30.55556,1.070602,0.6424261226863001,6.134262,5.41088,16.20369999999997,1397.026111110394
2023-12-06 09:57:00,33.96991,1.0127320000000006,0.5774272168264759,6.828707,6.105325,17.93979999999999,1397.026111110394
2023-12-06 10:03:00,32.98611,1.157407,0.487026834392184,6.278932,5.266204999999999,16.782500000000027,1397.026111110394
2023-12-06 10:06:00,33.44907,0.8680560000000002,0.7136343033514344,6.452542,6.163195999999999,16.782500000000027,1397.026111110394
2023-12-06 10:09:00,34.92477,0.9548610000000002,0.8177520224768228,6.250001999999999,5.989580999999999,17.93979999999999,1397.026111110394
2023-12-06 10:21:00,32.00232,0.02893499999999971,0.270780971988174,6.018516,6.973381000000001,15.914299999999969,1397.026111110394
2023-12-06 10:24:00,33.44907,0.17361100000000018,0.4224027209555853,5.6423570000000005,6.307866,16.49309999999997,1397.026111110394
2023-12-06 10:27:00,33.96991,0.23148199999999974,0.4317054712274391,5.7581039999999994,6.250002,17.939899999999966,1397.026111110394
2023-12-06 10:30:00,30.06366,0.34722200000000036,0.50093489012769,5.729170000000001,6.076388000000001,15.046199999999999,1397.026111110394
2023-12-06 10:33:00,32.98611,0.6655089999999992,0.6940434280628691,6.394676,6.452547000000001,15.3356,1397.026111110394
2023-12-06 10:54:00,31.53935,0.9548619999999994,0.8495718915446491,7.667821999999999,7.465280000000001,16.203700000000026,1397.026111110394
2023-12-06 10:57:00,33.96991,0.7523150000000003,0.5786574020509649,5.555557,5.237272,17.939900000000023,1397.026111110394
2023-12-06 11:03:00,31.01852,0.78125,0.7666950332527311,6.365737000000001,6.336807,15.625,1397.026111110394
2023-12-06 11:09:00,30.55556,0.8969910000000008,0.6742869311356311,7.089117,6.684026,15.625,1397.026111110394
2023-12-06 11:18:00,32.8125,1.0416669999999995,0.7514027129024808,6.539351999999999,6.018515,15.914299999999969,1397.026111110394
2023-12-06 11:21:00,33.44907,0.8680560000000002,0.6797267161215047,6.741902,6.394676,17.93979999999999,1397.026111110394
2023-12-06 11:24:00,33.8831,0.6655090000000001,0.6210947376542293,5.758106,5.671296999999999,17.07170000000002,1397.026111110394
2023-12-06 12:12:00,30.55556,0.8101849999999997,0.6026696645713676,6.163195999999999,5.787040999999999,15.625,1397.026111110394
