Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-06 12:15:00,30.55556,0.7233799999999997,0.5124973062952226,5.063655999999999,4.687495999999999,16.20369999999997,1397.026111110394
2023-12-06 12:18:00,31.51042,0.6365739999999995,0.5921129211205978,6.249996,6.163192,16.492999999999995,1397.026111110394
2023-12-06 12:21:00,31.01852,0.6365739999999995,0.8101508079631934,6.076386,6.452542,18.518400000000042,1397.026111110394
2023-12-06 12:24:00,30.55556,0.6365739999999995,0.5451683511445468,5.989585999999999,5.815972,17.07170000000002,1397.026111110394
2023-12-06 12:27:00,30.55556,0.6944439999999998,0.6034815173991228,5.7870360000000005,5.613422000000001,16.493100000000027,1397.026111110394
2023-12-06 12:57:00,32.00232,1.0127310000000005,0.5034008620463414,6.1631920000000004,5.353011,17.36110000000002,1397.026111110394
2023-12-06 13:03:00,32.98611,1.851852,0.9772515267137705,6.770832,5.35301,16.2038,1397.026111110394
2023-12-06 13:06:00,32.98611,1.5625,0.8079881004590549,6.597225999999999,5.381945999999999,19.386500000000012,1397.026111110394
2023-12-07 04:30:00,58.59375,0.34722200000000036,0.37541585907530345,0.4918969999999998,0.5497689999999995,12.731499999999997,1397.026111110394
2023-12-07 04:33:00,84.83796,1.7361110000000002,0.8357609682073742,2.719908,1.3020839999999998,17.361099999999993,1397.026111110394
2023-12-08 10:39:00,33.96991,2.34375,0.9481593209768729,5.815976,3.7326360000000003,16.782500000000027,1397.026111110394
2023-12-08 11:12:00,30.06366,2.748841999999999,1.2540734416102797,4.918985999999999,2.604164000000001,15.9144,1397.026111110394
2023-12-08 11:18:00,32.52315,2.3726849999999997,1.1131032591721328,5.063656,3.0960609999999997,18.518500000000017,1397.026111110394
2023-12-08 11:21:00,30.06366,2.1990749999999997,0.9416083887359205,4.803241999999999,2.893517,15.046299999999974,1397.026111110394
2023-12-08 11:24:00,33.96991,2.4884269999999997,1.021987065355337,6.307872,4.108795000000001,16.78230000000002,1397.026111110394
2023-12-08 11:27:00,34.92477,2.3148160000000004,1.0669139980708866,5.844907000000001,3.9062509999999993,15.9144,1397.026111110394
2023-12-08 11:30:00,34.92477,2.2858800000000006,1.0287149781883365,5.902777,3.964117,17.071799999999996,1397.026111110394
2023-12-08 11:33:00,33.96991,2.170139,0.9647046856921105,5.758106,3.9062469999999996,15.914300000000026,1397.026111110394
2023-12-08 11:51:00,30.55556,2.256945,1.049687288908861,4.3692139999999995,2.4884249999999994,16.203700000000026,1397.026111110394
2023-12-08 11:54:00,32.52315,2.34375,1.104410093585089,4.7743020000000005,2.8356519999999996,15.625,1397.026111110394
2023-12-08 11:57:00,36.37153,2.256945,0.9245329042462997,5.324076,3.327541,18.22919999999999,1397.026111110394
2023-12-08 12:00:00,36.86343,2.2280089999999992,0.9497533709371375,6.568286,4.629627000000001,17.650499999999965,1397.026111110394
2023-12-08 12:03:00,34.92477,2.1990739999999995,0.9416081067963215,6.712961,4.803237000000001,16.782399999999996,1397.026111110394
2023-12-08 12:06:00,32.98611,2.0833329999999997,0.9689410376094909,6.105325999999999,4.369212999999999,15.914299999999969,1397.026111110394
2023-12-08 12:09:00,33.96991,2.170139,0.9647046856921105,5.989586,4.137727,17.939800000000048,1397.026111110394
2023-12-08 12:24:00,32.98611,2.256945,0.9245329042462997,5.208335999999999,3.2118009999999995,16.782399999999996,1397.026111110394
2023-12-08 12:27:00,32.00232,2.228009,1.069316017327704,5.063656,3.2407369999999993,16.203700000000026,1397.0761111103939
2023-12-08 12:30:00,35.41666,2.3726849999999997,1.0539431805511472,5.6423559999999995,3.6169009999999995,18.518500000000017,1397.1261111103938
2023-12-08 12:33:00,36.86343,2.3726849999999997,0.9901135537646154,6.5682860000000005,4.484951,19.675900000000013,1397.1761111103938
2023-12-08 12:36:00,36.86343,2.170139,1.0236412935123878,6.047456,4.253467,18.22919999999999,1397.2261111103937
2023-12-08 12:39:00,34.43287,2.1990749999999997,1.060474872695399,6.684032,4.890047,19.097199999999987,1397.2761111103937
2023-12-08 12:42:00,35.41666,2.170139,1.0236511154353656,6.250002,4.456022999999999,19.097200000000043,1397.3261111103936
2023-12-08 12:45:00,35.41666,2.34375,1.0455519415994605,6.192131999999999,4.195601999999999,16.492999999999995,1397.3761111103936
2023-12-08 12:48:00,35.41666,2.256945,0.989703967410044,6.076392,4.137727,16.203700000000026,1397.4261111103935
2023-12-08 12:51:00,34.92477,2.34375,1.0754749601499516,6.105327000000001,4.137727,18.518400000000042,1397.4761111103935
2023-12-08 12:54:00,35.41666,2.285881,1.0287152700199973,5.960652,4.021991,16.203700000000026,1397.5261111103935
2023-12-08 12:57:00,35.41666,2.285881,1.0583061613435112,5.960652,4.050921000000001,17.93979999999999,1397.5761111103934
2023-12-08 13:00:00,35.41666,2.1990749999999997,1.0032635238138066,5.960652,4.108797,16.203700000000026,1397.6261111103934
2023-12-08 13:03:00,33.96991,2.2858789999999996,1.058305566142455,5.931716,4.021987000000001,18.80789999999996,1397.6761111103933
2023-12-08 13:06:00,36.86343,2.228009,1.0117738149226982,5.931716,4.050927,17.650499999999965,1397.7261111103933
2023-12-08 13:09:00,36.86343,2.228009,1.0117738149226982,5.989585999999999,4.108796999999999,18.518500000000017,1397.7761111103932
2023-12-08 13:12:00,36.37153,2.2858789999999996,1.0287146863566439,5.989585999999999,4.050927,17.361099999999965,1397.8261111103932
2023-12-08 13:15:00,37.81829,2.256944,1.0202574722443596,6.6550959999999995,4.745372,17.93979999999999,1397.8761111103931
2023-12-08 13:18:00,36.37153,2.141203,0.986158956491118,6.163195999999999,4.369212999999999,19.965299999999957,1397.926111110393
2023-12-08 13:21:00,33.96991,2.1122680000000003,1.0061473395618803,6.134256000000001,4.398147999999999,17.650499999999965,1397.976111110393
2023-12-08 13:24:00,33.96991,2.228009,0.981407540312707,6.163195999999999,4.253477,18.22919999999999,1398.026111110393
2023-12-08 13:27:00,34.69329,2.256945,1.0202577649817248,6.076385999999999,4.1666609999999995,18.51849999999996,1398.076111110393
2023-12-08 13:30:00,35.41666,2.2280089999999992,0.9814075403127049,5.960646,4.050927,18.80789999999996,1398.126111110393
2023-12-08 13:33:00,36.86343,2.1990749999999997,1.0032635238138066,5.931715999999999,4.079860999999999,18.807800000000043,1398.1761111103929
2023-12-08 13:36:00,36.86343,2.2858789999999996,1.0287146863566439,5.873846,3.935187000000001,19.386500000000012,1398.2261111103928
2023-12-08 13:39:00,36.77662,2.228009,1.041029096215258,5.931716,4.0798570000000005,19.675900000000013,1398.2761111103928
2023-12-08 13:42:00,36.77662,2.228009,1.2234520651500413,6.278936,4.629626999999999,17.36110000000002,1398.3261111103927
2023-12-08 13:45:00,37.35532,2.2858789999999996,0.99799583560088,6.307866000000001,4.340277,19.965300000000013,1398.3761111103927
2023-12-08 13:48:00,37.35532,2.2858789999999996,1.0583156159408382,6.336805999999999,4.427087,17.939700000000016,1398.4261111103926
2023-12-08 13:51:00,38.33912,2.228009,0.981407540312707,6.336805999999999,4.427087,18.518500000000017,1398.4761111103926
2023-12-08 13:54:00,36.86343,2.170139,1.0516133901625226,6.3368020000000005,4.571763,18.22919999999999,1398.5261111103925
2023-12-08 13:57:00,35.41666,2.256945,1.0496912862095185,6.336805999999999,4.456021,16.20369999999997,1398.5761111103925
2023-12-08 14:00:00,36.86343,2.1990749999999997,1.0032635238138066,6.2210659999999995,4.369211,18.518500000000017,1398.6261111103925
2023-12-08 14:03:00,38.33912,2.314814,1.0669134047046014,6.192126,4.253472,18.807900000000018,1398.6761111103924
2023-12-08 14:06:00,38.33912,2.228009,1.011784110817226,6.307866000000001,4.427087,17.939900000000023,1398.7261111103924
2023-12-08 14:09:00,37.35532,2.285881,0.9979964071422485,6.192131999999999,4.224541,20.254599999999982,1398.7761111103923
2023-12-08 14:12:00,37.35532,2.228009,1.1233702699877524,6.192126,4.427087,18.229100000000017,1398.8261111103923
2023-12-08 14:15:00,39.78588,2.1990749999999997,0.9730749280140357,6.481482,4.600696999999999,21.990700000000004,1398.8761111103922
2023-12-08 14:18:00,43.1713,2.170139,1.0516133901625244,6.105321999999999,4.340283,21.41210000000001,1398.9261111103922
2023-12-08 14:21:00,38.80209,2.256945,0.9897147366469291,5.931711999999999,3.9930570000000003,20.254699999999957,1398.9761111103921
2023-12-08 14:24:00,37.81829,2.141203,0.986158956491118,5.844906,4.050923,21.411999999999978,1399.026111110392
2023-12-08 14:27:00,36.86343,2.256945,1.049681292922628,5.931716,4.050921000000001,17.650500000000022,1399.076111110392
2023-12-08 14:30:00,38.33912,2.256945,1.0496912862095167,6.134256000000001,4.253470999999999,17.939899999999966,1399.126111110392
2023-12-08 14:33:00,39.26505,2.228009,1.0967236943801075,6.712966,4.918977,19.386599999999987,1399.176111110392
2023-12-08 14:36:00,38.80209,2.1990749999999997,1.0604844363172299,6.9444420000000004,5.150467,19.097199999999987,1399.226111110392
2023-12-08 14:39:00,46.06482,2.546297,1.1347842043066938,7.031252,4.861114999999999,24.88420000000002,1399.2761111103919
2023-12-08 14:42:00,45.13889,2.141203,1.095839220102677,7.146986,5.468753,24.30559999999997,1399.3261111103918
2023-12-08 14:45:00,41.72454,2.141204,1.1704972110984104,7.638892,6.047457999999999,20.254599999999982,1399.3761111103918
2023-12-08 14:48:00,40.24884,2.141203,1.0696521702270247,7.609956,5.902783,20.83330000000001,1399.4261111103917
2023-12-08 14:51:00,41.72454,2.256945,1.1324768953508164,8.015046,6.221061000000001,21.70139999999998,1399.4761111103917
2023-12-08 14:54:00,45.13889,2.459491,1.0789286010657453,8.043982,5.931711,23.726800000000026,1399.5261111103916
2023-12-08 14:57:00,45.60185,1.8229169999999995,1.039367874165596,7.320605999999999,6.0185189999999995,24.3056,1399.5761111103916
2023-12-08 15:00:00,35.90857,1.6203709999999996,1.0730513083019302,8.015045999999998,7.060185000000001,17.36110000000002,1399.6261111103915
2023-12-08 15:03:00,44.58912,1.5914349999999997,0.867041938841262,7.754625999999999,6.568291,21.411999999999978,1399.6761111103915
2023-12-08 15:06:00,39.26505,0.78125,0.7519448949741887,7.204860999999999,7.146991,19.676000000000016,1399.7261111103915
2023-12-08 15:09:00,40.24884,0.5787040000000001,0.8464827922187745,7.6099559999999995,8.217592,21.70139999999998,1399.7761111103914
2023-12-08 15:12:00,37.81829,0.5497690000000004,0.6326100486107338,6.741896,6.915507,17.361099999999993,1399.8261111103914
2023-12-08 15:15:00,34.43287,0.46296300000000024,0.5835194432690729,6.249996,6.510413000000001,17.65039999999999,1399.8761111103913
2023-12-08 15:18:00,34.43287,0.5497690000000004,0.619291709361527,6.2210659999999995,6.365736999999999,16.492999999999995,1399.9261111103913
2023-12-08 15:21:00,36.37153,0.7233790000000004,0.6940434558661821,6.19213,6.134261,19.097199999999987,1399.9761111103912
2023-12-08 15:24:00,32.98611,0.5497680000000003,0.7696994171092114,6.91551,7.407412,18.22919999999999,1400.0261111103912
2023-12-08 15:27:00,35.41666,0.6076389999999998,0.6500749477781225,6.6550959999999995,6.741897,16.49309999999997,1400.0761111103911
2023-12-08 15:30:00,35.90857,0.694445,0.6798758821333251,6.684030999999999,6.655096,19.097199999999987,1400.126111110391
2023-12-08 15:33:00,34.43287,0.6655089999999992,0.6361368680617101,6.510416,6.452547000000001,18.229100000000017,1400.176111110391
2023-12-08 15:36:00,35.41666,0.7233799999999997,0.6483581772707344,6.307866,6.163195999999999,18.518500000000017,1400.226111110391
2023-12-08 15:39:00,31.53935,0.6076389999999998,0.7556415645674356,6.886575999999999,7.2048570000000005,17.650499999999965,1400.276111110391
2023-12-08 15:42:00,30.55556,0.6076389999999998,0.5930579097612606,6.828701000000001,6.799772,16.782399999999996,1400.326111110391
2023-12-08 15:45:00,32.98611,0.6655089999999992,0.6210947376542301,6.539355999999999,6.452547000000001,18.51849999999996,1400.3761111103909
2023-12-08 15:48:00,31.53935,0.7233799999999997,0.6326105976684722,6.423610999999999,6.250001,17.36110000000002,1400.4261111103908
2023-12-08 15:51:00,33.44907,0.6365739999999995,0.6365780000027185,6.365735999999999,6.365742,16.492999999999995,1400.4761111103908
2023-12-08 15:54:00,32.46528,0.6076389999999998,0.5930528274463512,6.278935999999999,6.2499970000000005,16.782399999999996,1400.5261111103907
2023-12-08 15:57:00,31.51042,0.7233799999999997,0.6483527836601017,6.134261,5.989581,15.046199999999999,1400.5761111103907
2023-12-08 16:00:00,32.52315,0.7233799999999997,0.6326105976684713,6.249996,6.076385999999999,17.071799999999996,1400.6261111103906
2023-12-08 16:03:00,31.53935,0.5787040000000001,0.5787080000007077,6.047451000000001,6.047457,16.20369999999997,1400.6761111103906
2023-12-08 16:06:00,32.46528,0.7523150000000003,0.6294957551586983,5.960651,5.729166,15.914300000000026,1400.7261111103905
2023-12-08 16:09:00,33.44907,0.694445,0.6192945668643232,5.815970999999999,5.671296,17.071799999999996,1400.7761111103905
2023-12-08 16:12:00,30.06366,0.46296299999999935,0.5581254454991622,5.844905999999999,6.047453000000001,16.20369999999997,1400.8261111103905
2023-12-08 16:24:00,33.96991,0.9548610000000002,0.7511488694686381,7.233796,6.857634999999999,16.782399999999996,1400.8261111103905
2023-12-08 16:27:00,33.44907,0.6655090000000001,0.5245709192694284,5.7870360000000005,5.526617,17.650400000000047,1400.8261111103905
2023-12-08 16:30:00,32.46528,0.7233789999999996,0.5664416618258434,5.7870360000000005,5.497687000000001,15.914299999999969,1400.8261111103905
2023-12-08 16:33:00,30.06366,0.6944439999999998,0.7229969594543645,5.468745999999999,5.526622000000001,13.599500000000035,1400.8261111103905
2023-12-08 16:36:00,32.98611,0.7233789999999996,0.6165705159781761,6.221066,6.018517000000001,16.78230000000002,1400.8261111103905
2023-12-08 16:51:00,33.68055,1.3020829999999997,0.8114693266946171,7.407405999999999,6.568283,20.254599999999982,1400.8261111103905
2023-12-08 16:54:00,34.92477,0.8391200000000003,0.365159014432271,6.510415999999999,5.787036,17.07170000000002,1400.8261111103905
2023-12-08 16:57:00,33.85416,0.694445,0.7088150715327067,5.931711999999999,5.960647,15.3356,1400.8261111103905
2023-12-08 17:00:00,33.44907,0.7233800000000006,0.8728710076674321,5.931717000000001,6.2499970000000005,16.20369999999997,1400.8261111103905
2023-12-08 17:03:00,33.44907,0.7523149999999994,0.6457580622773522,6.799771999999999,6.597227,17.93979999999999,1400.8261111103905
2023-12-08 17:06:00,31.01852,0.7233799999999997,0.6638302281846183,6.712962,6.597222,14.178300000000036,1400.8261111103905
2023-12-08 17:30:00,31.01852,1.2152779999999996,1.0319470930819212,7.465281999999999,7.118054,16.782399999999996,1400.8261111103905
2023-12-08 17:33:00,31.53935,0.78125,0.5727294996510557,5.844912,5.468751999999999,17.93979999999999,1400.8261111103905
2023-12-08 17:36:00,31.51042,0.9259260000000005,0.7040619973836597,6.712967000000001,6.3078710000000004,15.3356,1400.8261111103905
2023-12-08 17:39:00,32.98611,0.7523150000000003,0.9149740172652708,6.134257,6.481482000000001,15.046299999999974,1400.8261111103905
2023-12-08 17:42:00,35.87963,0.8969909999999999,0.6742869311356295,6.770832,6.365741,17.361099999999965,1400.8261111103905
2023-12-08 18:18:00,35.41666,0.8101849999999997,0.7198926806725576,6.452545999999999,6.278931,17.36110000000002,1400.8261111103905
2023-12-08 18:21:00,31.45255,0.5787039999999992,0.5492599253890299,5.4398159999999995,5.3819420000000004,15.335700000000031,1400.8261111103905
2023-12-08 18:24:00,34.43287,0.8391209999999996,0.6501308613702571,5.758101999999999,5.410881000000001,17.071699999999993,1400.8261111103905
2023-12-08 18:27:00,34.43287,0.7523150000000003,0.8760822943544261,6.655097,6.9155120000000005,16.7825,1400.8261111103905
2023-12-08 18:30:00,37.35532,0.7233799999999997,0.6638302281846183,6.481482,6.365742,19.097200000000015,1400.8261111103905
2023-12-08 19:12:00,33.44907,0.8101859999999999,0.6715850330731022,6.249996,5.989580000000001,16.49309999999997,1400.8261111103905
2023-12-08 19:15:00,33.44907,0.5787040000000001,0.5341279351229618,5.353011,5.266207,15.914299999999997,1400.8261111103905
2023-12-08 19:18:00,32.46528,0.7233799999999997,0.5124973062952226,5.815976,5.439816,16.493000000000023,1400.8261111103905
2023-12-08 19:21:00,33.44907,0.6944439999999998,0.8690008830059819,6.365736,6.7419020000000005,16.782400000000024,1400.8261111103905
2023-12-08 19:24:00,35.41666,0.6076389999999998,0.6361368377254953,6.741896,6.799766999999999,17.93979999999999,1400.8261111103905
2023-12-08 20:12:00,33.96991,0.9259259999999996,0.5690384949273002,5.671295999999999,5.0636600000000005,16.203600000000023,1400.8261111103905
2023-12-08 20:15:00,32.98611,0.7233789999999996,0.5309829418361768,5.324076,4.976857000000001,15.046299999999974,1400.8261111103905
2023-12-08 20:18:00,32.98611,0.6655090000000001,0.5902180487263479,5.266206,5.121527,16.782399999999996,1400.8261111103905
2023-12-08 20:21:00,33.96991,0.9259259999999996,0.6492138700204799,6.452546,5.96065,16.203699999999998,1400.8261111103905
2023-12-08 20:24:00,37.81829,0.7523149999999994,0.6928381714576646,6.684026,6.568290999999999,17.650499999999994,1400.8261111103905
2023-12-08 21:30:00,33.96991,0.8391210000000004,0.7798205015193388,7.060186000000001,6.944444999999999,14.75690000000003,1400.8261111103905
2023-12-08 21:33:00,35.87963,0.5497690000000004,0.5351701014425255,4.803246000000001,4.774307,15.914400000000029,1400.8261111103905
2023-12-08 21:36:00,35.87963,0.7523150000000003,0.6457580622773526,6.510416,6.3078710000000004,16.203699999999998,1400.8261111103905
2023-12-08 21:39:00,37.35532,0.6655100000000003,0.8395936305884524,6.2210659999999995,6.597225999999999,16.203699999999998,1400.8261111103905
2023-12-08 21:42:00,31.53935,0.4050929999999999,0.5609043631604282,6.481485999999999,6.828703000000001,14.467500000000001,1400.8261111103905
2023-12-09 00:30:00,30.06366,1.1284719999999995,0.6401272276037088,4.166665999999999,3.3564820000000006,16.20369999999997,1400.8261111103905
2023-12-09 00:33:00,30.06366,0.8101849999999997,0.48438741249542544,3.877314,3.327546000000001,13.888999999999953,1400.8261111103905
2023-12-09 00:36:00,30.06366,0.6655089999999992,0.6057978741295718,3.9641209999999996,3.8483800000000006,13.888900000000035,1400.8261111103905
2023-12-09 00:39:00,30.55556,0.694445,0.5191415968418415,4.108796,3.790509,15.335700000000031,1400.8261111103905
2023-12-09 01:48:00,30.55556,1.8229160000000002,0.8899233172554731,4.484954,3.0092600000000003,15.625,1400.8261111103905
2023-12-09 01:51:00,32.46528,1.7939809999999996,0.8533751059105165,4.427083,2.951385000000001,17.939800000000048,1400.8261111103905
2023-12-09 02:00:00,30.06366,1.851851,0.9519230595065888,4.774305999999999,3.3275450000000006,16.203700000000026,1400.8261111103905
2023-12-09 02:03:00,35.41666,1.967593,0.9618527509656394,4.832176,3.240743,16.493000000000052,1400.8761111103904
2023-12-09 02:06:00,36.86343,1.6782409999999999,0.7609560424232851,4.369212999999999,2.951389,17.361199999999997,1400.9261111103904
2023-12-09 02:09:00,35.41666,1.6493059999999993,0.8356638561907564,4.050926,2.7488420000000007,16.782399999999996,1400.9761111103903
2023-12-09 02:12:00,38.33912,1.7361110000000002,1.0959235037543893,5.034720999999999,3.9351899999999995,17.071799999999968,1401.0261111103903
2023-12-09 02:15:00,31.07639,1.2152779999999996,0.9129661379243179,5.671301,5.121523,15.9144,1401.0761111103902
2023-12-09 02:18:00,33.44907,1.5625010000000001,0.8079884215107324,6.336806,5.121525,21.412000000000006,1401.1261111103902
2023-12-09 02:21:00,31.01852,1.6203710000000004,0.8000675199456468,5.8738459999999995,4.5717550000000005,16.20360000000005,1401.1761111103901
2023-12-09 02:24:00,31.53935,1.7071759999999996,0.8268902863054832,5.671301,4.282405,17.36110000000002,1401.22611111039
2023-12-09 02:27:00,32.00232,1.6493060000000002,0.80905723766495,5.642360999999999,4.311345,18.22919999999999,1401.27611111039
2023-12-09 02:33:00,30.06366,1.7361110000000002,0.8892136140632947,5.0925910000000005,3.732639999999999,15.9144,1401.27611111039
2023-12-09 02:36:00,30.06366,1.6782409999999999,0.8179979077268497,5.063656000000001,3.7037050000000002,17.07170000000002,1401.27611111039
2023-12-09 02:45:00,30.06366,1.6203710000000004,0.8264801571884992,5.034726,3.7615749999999997,15.046399999999949,1401.27611111039
2023-12-09 02:48:00,30.06366,1.6203710000000004,0.8519695235620068,5.063656000000001,3.819444999999999,17.36110000000002,1401.27611111039
2023-12-09 02:51:00,30.55556,1.5625010000000001,0.8079884215107324,5.0925959999999995,3.8773149999999994,14.178200000000004,1401.27611111039
2023-12-09 03:09:00,30.06366,1.5914350000000006,0.8172556611784045,5.00579,3.7615749999999997,15.335700000000031,1401.27611111039
2023-12-09 03:24:00,30.06366,1.5625,0.8079881004590549,5.00579,3.7905100000000003,15.914299999999969,1401.27611111039
2023-12-09 03:36:00,37.81829,1.851852,0.8988348035510721,4.91898,3.4143480000000004,19.386599999999987,1401.27611111039
2023-12-09 03:39:00,38.80209,1.6782400000000006,0.8448023980495228,4.774310000000001,3.44329,19.386599999999987,1401.32611111039
2023-12-09 03:42:00,38.80209,1.5914349999999997,0.8908076003261687,4.803240000000001,3.645835000000001,19.675900000000013,1401.37611111039
2023-12-09 03:45:00,39.78588,1.5335650000000003,0.7986760070639877,5.005789999999999,3.819444999999999,19.675900000000013,1401.42611111039
2023-12-09 03:48:00,32.00232,1.359954,0.9338292643982431,6.51042,5.758106,16.203700000000026,1401.4761111103899
2023-12-09 03:51:00,32.46528,1.3888889999999998,0.7752991406799739,6.42361,5.410881000000001,16.782399999999996,1401.5261111103898
2023-12-09 03:54:00,30.55556,1.3888889999999998,0.7752991406799723,6.0185200000000005,5.005790999999999,16.203700000000026,1401.5761111103898
2023-12-09 03:57:00,32.46528,1.649305,0.8090475556286477,5.787039999999999,4.456015000000001,19.097199999999987,1401.6261111103897
2023-12-09 04:00:00,32.98611,1.5914349999999997,0.8172556611784043,5.6713000000000005,4.427085000000001,15.914300000000026,1401.6761111103897
2023-12-09 04:03:00,30.55556,1.4467590000000001,0.7191371010446161,5.29514,4.1377310000000005,15.335699999999974,1401.7261111103896
2023-12-09 04:15:00,31.01852,1.5625,0.8079881004590549,5.15046,3.93518,16.782399999999996,1401.7261111103896
2023-12-09 04:18:00,30.06366,1.5625010000000001,0.7819926556102742,5.179396,3.9351850000000006,18.22919999999999,1401.7261111103896
2023-12-09 04:24:00,30.55556,1.7071760000000005,0.8539031532250527,5.150466000000001,3.7905100000000003,15.04630000000003,1401.7261111103896
2023-12-09 04:27:00,30.55556,1.5914359999999999,0.7910464168568244,5.150466000000001,3.8773100000000005,16.782399999999996,1401.7261111103896
2023-12-09 04:30:00,31.01852,1.6203710000000004,0.8264801571884992,5.150466000000001,3.8773150000000003,16.20369999999997,1401.7261111103896
2023-12-09 04:33:00,31.01852,1.6203710000000004,0.8000675199456453,5.034726,3.7326349999999993,16.492999999999995,1401.7261111103896
2023-12-09 04:42:00,30.55556,1.6782400000000006,0.8448023980495228,5.00579,3.6747699999999996,17.93979999999999,1401.7261111103896
2023-12-09 04:45:00,31.51042,1.5914350000000006,0.8670336047524418,5.06366,3.8773150000000003,16.49309999999997,1401.7261111103896
2023-12-09 04:48:00,30.55556,1.649305,0.809047555628646,5.121530000000001,3.7905050000000005,17.361099999999965,1401.7261111103896
2023-12-09 04:57:00,30.55556,1.7071760000000005,0.8799556661494613,5.0925959999999995,3.76157,15.625,1401.7261111103896
2023-12-09 05:06:00,30.55556,1.7071760000000005,0.8268902863054836,5.034726,3.6458299999999992,15.914299999999969,1401.7261111103896
2023-12-09 05:09:00,38.80209,1.7361110000000002,0.8357638432714376,5.005786,3.5879650000000005,18.80789999999996,1401.7261111103896
2023-12-09 05:12:00,38.80209,1.6203710000000004,0.8264801571884992,4.6585659999999995,3.385414999999999,19.097200000000015,1401.7261111103896
2023-12-09 05:15:00,40.0463,1.6493060000000002,0.80905723766495,5.208330999999999,3.8773150000000003,20.25460000000001,1401.7261111103896
2023-12-09 05:18:00,39.26505,1.6203710000000004,0.9687786137785627,5.237266000000001,4.137735,19.965300000000013,1401.7261111103896
2023-12-09 05:21:00,33.44907,1.5914359999999999,0.8425432010004623,6.6550959999999995,5.4398100000000005,17.07170000000002,1401.7261111103896
2023-12-09 05:24:00,31.01852,1.4467600000000003,0.7191374135335677,6.336806,5.1793960000000006,16.782399999999996,1401.7261111103896
2023-12-09 05:27:00,32.14699,1.6782409999999999,0.8706748166951496,5.960646,4.658565,15.9144,1401.7261111103896
2023-12-09 05:30:00,32.00232,1.5914359999999999,0.8425432010004623,5.815976,4.600690000000001,16.2038,1401.7261111103896
2023-12-10 03:24:00,31.01852,1.8229160000000002,0.8029601887465072,5.1794,3.6168940000000003,15.335700000000003,1401.7261111103896
2023-12-10 03:30:00,31.07639,1.5914350000000006,0.7910525646470239,4.4270830000000005,3.1539349999999997,14.756900000000002,1401.7261111103896
2023-12-10 03:39:00,30.55556,1.6203710000000004,0.8000749606982329,4.3402780000000005,3.038194999999999,13.888900000000007,1401.7261111103896
2023-12-10 03:51:00,33.44907,1.8229170000000003,0.8621300826669189,4.427084,2.9224489999999994,15.625,1401.7261111103896
2023-12-10 03:54:00,37.35532,1.7361110000000002,0.8074541287196895,4.253471,2.8067130000000002,17.93980000000002,1401.7761111103896
2023-12-10 03:57:00,38.33912,1.6782409999999999,0.9200133056888026,4.427084,3.182875,17.650499999999994,1401.8261111103895
2023-12-10 04:00:00,40.24884,1.6203710000000004,0.9005804973540998,4.918985999999999,3.7326349999999993,19.675900000000013,1401.8761111103895
2023-12-10 04:03:00,39.78588,1.475695,1.1451289712356003,6.597226,5.989581,18.51860000000002,1401.9261111103895
2023-12-10 04:06:00,41.72454,1.6203709999999996,0.8000768208737641,6.973381,5.6713,18.22920000000002,1401.9761111103894
2023-12-10 04:09:00,38.10764,1.475695,0.8044194304447886,6.2210659999999995,5.121531,17.93980000000002,1402.0261111103894
2023-12-10 04:12:00,39.26505,1.5914359999999999,0.8425517970778778,5.960646,4.74537,17.93980000000002,1402.0761111103893
2023-12-10 04:15:00,38.80209,1.6203709999999996,0.8519695235620083,5.989580999999999,4.74537,17.93980000000002,1402.1261111103893
2023-12-10 04:18:00,39.26505,1.7361110000000002,0.8629643366745473,5.7002310000000005,4.31134,16.4931,1402.1761111103892
2023-12-10 04:21:00,36.86343,1.6493060000000002,0.835671078631116,5.5555509999999995,4.253474999999999,18.22920000000002,1402.2261111103892
2023-12-10 04:24:00,33.96991,1.6493060000000002,0.8090572376649483,5.497681,4.166664999999999,18.518500000000017,1402.2761111103891
2023-12-10 04:27:00,35.41666,1.6203709999999996,0.8000768208737641,5.526616,4.2245349999999995,17.650499999999965,1402.326111110389
2023-12-10 04:30:00,35.41666,1.6203709999999996,0.8519695235620083,5.381940999999999,4.13773,16.492999999999995,1402.376111110389
2023-12-10 04:33:00,33.96991,1.6493060000000002,0.8356620505695563,5.353011,4.050925,17.93979999999999,1402.426111110389
2023-12-10 05:30:00,32.00232,1.7361110000000002,0.8357609682073742,3.7326380000000006,2.314814,15.9144,1402.426111110389
2023-12-10 05:33:00,34.92477,1.765046,0.8984140766287317,4.947920999999999,3.559025,18.51849999999999,1402.426111110389
2023-12-10 05:36:00,34.43287,1.6203709999999996,1.2053387066289258,5.410875999999999,4.658564999999999,17.361200000000025,1402.426111110389
2023-12-10 05:39:00,35.87963,1.6203709999999996,0.8000768208737657,5.497685999999999,4.1956050000000005,15.914300000000026,1402.426111110389
2023-12-10 05:42:00,35.41666,1.7361109999999993,0.8357638432714355,5.381946,3.964125,19.097200000000015,1402.426111110389
2023-12-10 06:42:00,32.98611,1.7361110000000002,0.8074531293952487,4.021991000000001,2.5752319999999997,17.07170000000002,1402.426111110389
2023-12-10 06:45:00,35.41666,1.6203710000000004,0.743912353576461,4.600694,3.2407449999999995,18.518500000000017,1402.426111110389
2023-12-10 06:48:00,37.35532,1.967593,1.2224699459866621,6.481485999999999,5.208333,18.22919999999999,1402.426111110389
2023-12-10 06:51:00,39.78588,1.6493060000000002,0.8090572376649483,6.047451000000001,4.716435,19.386599999999987,1402.426111110389
2023-12-10 06:54:00,32.98611,1.4467589999999992,0.7947644030242554,5.787036,4.716437000000001,15.9144,1402.426111110389
2023-12-10 06:57:00,32.00232,1.7939809999999996,0.8533721893059063,5.815976,4.340275,17.36110000000002,1402.426111110389
2023-12-10 07:03:00,32.46528,1.7939809999999996,0.8246575416773827,5.700236,4.195605,17.939800000000048,1402.426111110389
2023-12-10 07:06:00,32.98611,1.7361119999999994,0.5505547263723066,4.484954,2.835648,16.78230000000002,1402.426111110389
2023-12-10 07:15:00,32.98611,2.054399,1.1647620661115858,5.642362,4.166663,15.625,1402.426111110389
2023-12-10 07:18:00,36.37153,1.9097220000000004,0.9165567672666284,6.221067,4.658564999999999,18.807799999999986,1402.426111110389
2023-12-10 07:21:00,35.87963,1.765047,0.871987501576185,5.960652,4.542825,17.071699999999964,1402.426111110389
2023-12-10 07:24:00,33.44907,1.649305,0.8613344499421612,5.758106,4.484951000000001,17.93979999999999,1402.426111110389
2023-12-10 07:48:00,31.53935,1.8229160000000002,0.8621376130274921,4.8611059999999995,3.3564800000000004,15.9144,1402.426111110389
2023-12-10 07:51:00,33.44907,1.7361110000000002,0.8357638432714358,4.745366000000001,3.3275449999999998,16.203700000000026,1402.426111110389
2023-12-10 08:03:00,31.01852,1.7071759999999996,0.9993052430406064,5.671301,4.484955,17.071799999999996,1402.426111110389
2023-12-10 08:06:00,33.96991,1.851851,1.1165279343633787,7.436346,6.192135,15.625,1402.426111110389
2023-12-10 08:09:00,43.1713,2.0833329999999997,0.9973412251912461,7.4363459999999995,5.729163000000001,22.280099999999976,1402.426111110389
2023-12-10 08:12:00,48.03241,1.0127309999999996,0.721243280030469,6.105325999999999,5.584495,24.016200000000026,1402.426111110389
2023-12-10 08:15:00,49.0162,0.7523149999999994,0.7523134999968656,5.931715999999999,5.931711000000001,24.305499999999995,1402.426111110389
2023-12-10 08:18:00,50.95486,0.6655089999999992,0.721834642441521,5.931715999999999,6.047457,28.356499999999983,1402.426111110389
2023-12-10 08:21:00,36.86343,0.05786999999999942,0.4627300162346979,6.510416,8.043986,19.676000000000016,1402.426111110389
2023-12-10 08:24:00,39.26505,0.8969909999999999,0.7429492033775221,6.712965999999999,6.423614999999999,19.097200000000015,1402.426111110389
2023-12-10 08:36:00,32.98611,1.2152769999999995,0.7997970839411728,7.233795999999999,6.510419000000001,16.78230000000002,1402.426111110389
2023-12-10 08:39:00,33.96991,0.9548609999999993,0.9976322504245486,6.8287059999999995,6.9155050000000005,17.36110000000002,1402.476111110389
2023-12-10 08:42:00,36.86343,0.9548609999999993,0.5794305023242309,5.0925959999999995,4.456015,20.83330000000001,1402.526111110389
2023-12-10 08:45:00,36.86343,0.9259259999999996,0.61032341557578,5.034720999999999,4.484955,18.51849999999999,1402.5761111103889
2023-12-10 08:48:00,35.41666,1.0416669999999995,0.6740137659733221,5.295136,4.658569,18.80789999999999,1402.6261111103888
2023-12-10 08:51:00,32.52315,0.9548609999999993,0.6411659382761989,5.121526,4.5717550000000005,16.493000000000052,1402.6761111103888
2023-12-10 08:54:00,38.33912,1.0995369999999998,0.7931502872814961,5.1793960000000006,4.6296289999999996,19.097200000000015,1402.7261111103887
2023-12-10 08:57:00,34.43287,1.0127309999999996,0.6631498412006901,5.758106,5.150465,18.229100000000017,1402.7761111103887
2023-12-10 09:00:00,42.21643,1.2152779999999996,0.7795345590840885,6.278936,5.526618000000001,24.01619999999997,1402.8261111103886
2023-12-10 09:03:00,43.1713,1.1284719999999995,0.7666304964439176,6.712966,6.076384,19.675899999999984,1402.8761111103886
2023-12-10 09:06:00,44.15509,1.0995369999999998,0.8294142553688276,8.825236,8.333328999999999,19.675899999999984,1402.9261111103885
2023-12-10 09:09:00,38.33912,0.9548609999999993,0.7511488694686379,7.262735999999999,6.886575,17.071799999999996,1402.9761111103885
2023-12-10 09:12:00,35.41666,0.8969909999999999,0.7262589987534511,7.0023159999999995,6.684024999999999,17.071799999999996,1403.0261111103885
2023-12-10 09:15:00,35.41666,0.8391210000000004,0.6842806475518419,6.684026,6.394675,16.49309999999997,1403.0761111103884
2023-12-10 09:18:00,35.41666,1.0127319999999997,0.7212372221662786,6.626161,6.105319,15.9144,1403.1261111103884
2023-12-10 09:21:00,34.34607,0.9548610000000002,0.7337741033056703,6.626156,6.221065,17.071800000000025,1403.1761111103883
2023-12-10 09:24:00,36.08218,1.186343,0.7687477496400178,6.770837,6.047454000000001,18.80789999999999,1403.2261111103883
2023-12-10 09:27:00,34.43287,1.0995369999999998,0.7744803240160892,6.655092,6.076385,18.22909999999999,1403.2761111103882
2023-12-10 09:30:00,35.87963,0.9837959999999999,0.6909685058525521,6.5682860000000005,6.0474499999999995,17.36110000000002,1403.3261111103882
2023-12-10 09:33:00,36.37153,1.0706019999999992,0.7050606307916332,6.394676,5.758104,17.361099999999993,1403.3761111103881
2023-12-10 09:36:00,37.35532,1.0127309999999996,0.7397215579632727,6.163196,5.671295000000001,18.22920000000005,1403.426111110388
2023-12-10 09:39:00,37.35532,1.0416669999999995,0.6940684995459078,6.510420999999999,5.902774,19.097199999999987,1403.476111110388
2023-12-10 09:42:00,33.44907,0.7233799999999997,0.7088176058977053,6.221061000000001,6.192131000000001,17.071799999999996,1403.526111110388
2023-12-10 09:45:00,39.26505,0.9548609999999993,0.8805466419572924,6.857636,6.712965,17.071799999999996,1403.576111110388
2023-12-10 09:48:00,43.1713,0.7233799999999997,0.7659662986489818,7.146985999999999,7.233796,19.965300000000013,1403.626111110388
2023-12-10 09:57:00,38.33912,0.5497689999999995,0.632610048610733,6.076390999999999,6.250002,18.807900000000018,1403.776111110388
2023-12-10 10:00:00,36.37153,0.5787040000000001,0.6348203216100167,6.076386,6.192132,19.09729999999999,1403.826111110388
2023-12-10 10:03:00,34.43287,0.5497690000000004,0.6457597635228093,6.307866,6.510417,18.807900000000018,1403.876111110388
2023-12-10 10:06:00,34.43287,0.5787040000000001,0.6348156121188906,6.481485999999999,6.5972219999999995,18.22919999999999,1403.9261111103879
2023-12-10 10:09:00,32.98611,0.694445,0.6650888702419272,6.423610999999999,6.365736,16.49309999999997,1403.9761111103878
2023-12-10 10:12:00,35.41666,0.6655100000000003,0.605799410598418,6.2210659999999995,6.105326,17.939899999999966,1404.0261111103878
2023-12-10 10:15:00,35.87963,0.5787040000000001,0.5787029999953842,6.076390999999999,6.076387,18.807900000000018,1404.0761111103877
2023-12-10 10:18:00,34.43287,0.5787040000000001,0.5787030000014061,5.815976,5.8159719999999995,18.807900000000018,1404.1261111103877
2023-12-10 10:21:00,34.43287,0.694445,0.6192945668643232,5.5555509999999995,5.410876,16.782399999999996,1404.1761111103876
2023-12-10 10:24:00,35.41666,0.6365739999999995,0.5611330599584776,5.497685999999999,5.3530120000000005,18.22920000000005,1404.2261111103876
2023-12-10 10:27:00,32.98611,0.6365739999999995,0.5767687049081667,5.555555999999999,5.439812,18.807900000000018,1404.2761111103875
2023-12-10 10:30:00,34.89584,0.8680560000000002,0.6968351515641006,5.787042,5.468746,16.20369999999997,1404.3261111103875
2023-12-10 10:33:00,32.00232,0.6365740000000004,0.7331910971922427,6.278937000000001,6.481483,16.782399999999996,1404.3761111103875
2023-12-10 10:36:00,36.37153,0.8969910000000008,0.6919540844276189,6.770837,6.394676,15.914300000000026,1404.4261111103874
2023-12-10 10:39:00,34.43287,0.7233799999999997,0.6940388003273826,6.510422,6.452542,17.071799999999996,1404.4761111103874
2023-12-10 10:42:00,39.78588,0.868055,0.7136281143751855,6.712966,6.423610999999999,20.543999999999983,1404.5261111103873
2023-12-10 10:45:00,43.1713,0.8101849999999997,0.7040645122702074,6.249996,6.047451000000001,25.752399999999966,1404.5761111103873
2023-12-10 10:48:00,41.23264,0.5208329999999997,0.6422673487616831,5.787036,6.047453,18.807800000000043,1404.6261111103872
2023-12-10 10:51:00,39.78588,0.6655090000000001,,5.931716,5.931716999999999,20.254699999999957,1404.6761111103872
2023-12-10 10:54:00,36.86343,0.694445,0.6944434999958846,6.192131999999999,6.192126999999999,18.80789999999996,1404.7261111103871
2023-12-10 10:57:00,35.41666,0.7523150000000003,0.7523184999922623,6.684027,6.684031999999999,19.097200000000043,1404.776111110387
2023-12-10 11:00:00,42.6794,0.9259260000000005,0.8046475071360156,6.857637,6.626161,20.254700000000014,1404.826111110387
2023-12-10 11:03:00,43.6632,0.78125,0.8651547634801205,6.857637,7.0312470000000005,21.701400000000035,1404.876111110387
2023-12-10 11:06:00,45.60185,0.78125,0.7519448949741873,7.581017000000001,7.523147,20.543900000000036,1404.926111110387
2023-12-10 11:09:00,42.21643,0.6076389999999998,0.6908134170707477,6.452541999999999,6.6261529999999995,22.280100000000004,1404.976111110387
2023-12-10 11:12:00,40.76968,0.8391200000000003,0.7171655379937699,6.278936,6.0474559999999995,23.1481,1405.0261111103869
2023-12-10 11:21:00,35.41666,0.694445,0.6650888702419272,5.960652,5.902777,18.518599999999992,1405.176111110387
2023-12-10 11:24:00,33.44907,0.6365740000000004,0.6790535232735294,6.192127000000001,6.278932999999999,15.625,1405.226111110387
2023-12-10 11:27:00,32.52315,0.78125,0.7064435127669788,6.626157000000001,6.481477,18.80789999999996,1405.2761111103869
2023-12-10 11:30:00,32.46528,0.78125,0.6749179718565499,6.5972219999999995,6.394672000000001,16.782399999999996,1405.3261111103868
2023-12-10 11:33:00,34.34607,0.9548610000000002,0.7160559117662024,6.5682920000000005,6.134261,17.650400000000047,1405.3761111103868
2023-12-10 11:36:00,35.41666,0.8391210000000004,0.6501308613702564,6.336807,5.989585999999999,18.22919999999999,1405.4261111103867
2023-12-10 11:39:00,36.37153,0.8969910000000008,0.7092727288984653,6.684027,6.336806,18.518500000000017,1405.4761111103867
2023-12-10 11:42:00,37.35532,0.8680560000000002,0.696841008357085,6.2499970000000005,5.931711000000001,18.22919999999999,1405.5261111103866
2023-12-10 11:45:00,40.76968,0.8969910000000008,0.7092727288984653,6.134257,5.787036,21.412000000000035,1405.5761111103866
2023-12-10 11:48:00,40.76968,0.7523149999999994,0.6617168932896803,5.815972,5.6423570000000005,17.071799999999996,1405.6261111103865
2023-12-10 11:51:00,40.76968,0.78125,0.6908139617258673,5.8159719999999995,5.642361999999999,20.254599999999982,1405.6761111103865
2023-12-10 11:54:00,39.78588,0.7233800000000006,0.6940439422543954,6.105327000000001,6.047457,18.807900000000018,1405.7261111103865
2023-12-10 11:57:00,39.78588,0.7523150000000003,0.7377539322490707,6.336807,6.307872000000001,21.70150000000001,1405.7761111103864
2023-12-10 12:00:00,37.35532,0.7523150000000003,0.7666925015065419,6.568287,6.5972219999999995,20.543999999999983,1405.8261111103864
2023-12-10 12:03:00,35.87963,0.694445,0.6944434999958846,6.626161999999999,6.626156999999999,18.807799999999986,1405.8761111103863
2023-12-10 12:06:00,37.81829,0.8680560000000002,0.7463404022053209,6.684032,6.452545999999999,18.22919999999999,1405.9261111103863
2023-12-10 12:09:00,37.81829,0.7523149999999994,0.7229924703967588,6.626161999999999,6.568287,19.965300000000013,1405.9761111103862
2023-12-10 12:12:00,37.81829,0.8680560000000002,0.7463404022053217,6.655097,6.423611,19.96519999999998,1406.0261111103862
2023-12-10 12:15:00,40.76968,0.8969909999999999,0.7429492033775221,6.394672000000001,6.105321000000001,21.122599999999977,1406.0761111103861
2023-12-10 12:18:00,40.76968,0.8680560000000002,0.7301250793112568,6.076391999999999,5.815975999999999,19.09729999999996,1406.126111110386
2023-12-10 12:21:00,40.76968,0.9548610000000002,0.8337728466049495,6.221062000000001,5.989580999999999,20.83330000000001,1406.176111110386
2023-12-10 12:24:00,38.80209,0.6655090000000001,0.7218346424415213,6.307872000000001,6.4236130000000005,20.254699999999957,1406.226111110386
2023-12-10 12:27:00,38.80209,0.8391200000000003,0.7798200253646526,6.712962000000001,6.5972219999999995,20.543999999999983,1406.276111110386
2023-12-10 12:30:00,38.33912,0.6655090000000001,0.8014994153136428,7.002312,7.291663,18.807900000000018,1406.326111110386
2023-12-10 12:33:00,39.26505,0.8680560000000002,0.7780231395608111,6.857641999999999,6.684025999999999,19.965300000000013,1406.3761111103859
2023-12-10 12:36:00,44.15509,0.8680560000000002,0.9247172470465019,7.378477,7.494211000000001,21.990800000000007,1406.4261111103858
2023-12-10 12:39:00,45.13889,0.9259260000000005,0.7722406318154734,6.799767000000001,6.510420999999999,23.72690000000003,1406.4761111103858
2023-12-10 12:42:00,47.04861,0.7233799999999997,0.7935192644553761,6.973381999999999,7.118052,26.331000000000017,1406.5261111103857
2023-12-10 12:45:00,48.03241,0.78125,,6.452542,6.452542,25.463000000000022,1406.5761111103857
2023-12-10 12:48:00,46.93287,0.8391200000000003,,6.799772000000001,6.799772,22.858799999999974,1406.6261111103856
2023-12-10 12:51:00,43.43171,0.6944440000000007,0.8177538019256538,7.204862,7.465278,23.4375,1406.6761111103856
2023-12-10 12:54:00,40.21991,0.9259260000000005,0.8204915280964978,7.204862,7.002316,19.965300000000013,1406.7261111103855
2023-12-10 12:57:00,37.81829,0.7233799999999997,,6.7419020000000005,6.741902,19.675900000000013,1406.7761111103855
2023-12-10 13:00:00,39.78588,0.983797,0.7634197961024217,6.684027,6.27893,19.965300000000013,1406.8261111103855
2023-12-10 13:03:00,38.33912,0.78125,0.7064488723040213,6.481477,6.336807,19.675900000000013,1406.8761111103854
2023-12-10 13:06:00,39.26505,0.8391209999999996,0.7171659882736298,6.3368020000000005,6.105321000000001,18.80789999999996,1406.9261111103854
2023-12-10 13:09:00,40.24884,0.78125,0.7218351702717228,6.2499970000000005,6.134257,20.543900000000008,1406.9761111103853
2023-12-10 13:12:00,41.23264,0.7233799999999997,0.6940439422543948,6.076392,6.018522,21.701300000000003,1407.0261111103853
2023-12-10 13:15:00,40.82755,0.8391210000000004,0.7331893565345005,5.989587,5.7870360000000005,20.83330000000001,1407.0761111103852
2023-12-10 13:18:00,39.78588,0.78125,0.7519448949741887,6.221067,6.163197,18.807799999999986,1407.1261111103852
2023-12-10 13:21:00,38.36805,0.7233800000000006,0.7798200253646531,6.684027,6.799766999999999,20.543900000000008,1407.1761111103851
2023-12-10 13:24:00,38.33912,0.78125,0.7519448949741873,6.973377000000001,6.915507,20.254699999999957,1407.226111110385
2023-12-10 13:27:00,38.83102,0.9259260000000005,0.7556447624868032,6.944447,6.626161,18.807900000000018,1407.276111110385
2023-12-10 13:30:00,42.21643,0.7233789999999996,,6.655096,6.655097,22.280099999999976,1407.326111110385
2023-12-10 13:33:00,40.76968,0.8101849999999997,0.7508271835089428,6.655096,6.539351000000001,21.412000000000035,1407.376111110385
2023-12-10 13:36:00,47.04861,0.9548610000000002,0.880546641957294,6.626156,6.481485,24.884199999999993,1407.426111110385
2023-12-10 13:39:00,42.6794,0.6944439999999998,0.7088145646589716,6.510415999999999,6.539352,23.7269,1407.4761111103849
2023-12-10 13:42:00,48.03241,0.8101859999999999,0.8101889999879329,6.452541999999999,6.452546,25.173599999999993,1407.5261111103848
2023-12-10 13:45:00,47.56945,0.8680560000000002,0.8088041267750988,6.799772,6.684025999999999,24.3056,1407.5761111103848
2023-12-10 13:48:00,45.13889,0.8101849999999997,0.8805482625654542,7.291662,7.436347,22.858900000000006,1407.6261111103847
2023-12-10 13:51:00,47.04861,0.8680560000000002,0.8824449430040109,7.523147,7.552081,22.85880000000003,1407.6761111103847
2023-12-10 13:54:00,41.23264,0.5787040000000001,0.7387636253337695,7.060187000000001,7.407403,22.280100000000004,1407.7261111103846
2023-12-10 13:57:00,38.80209,0.78125,0.7666899697547079,6.973382,6.944442,18.518500000000017,1407.7761111103846
2023-12-10 14:00:00,39.78588,0.8969910000000008,0.7755021009264258,6.828707,6.597226,21.412000000000035,1407.8261111103845
2023-12-10 14:03:00,38.80209,0.8391210000000004,0.7489604901653487,6.539357000000001,6.365736,19.386500000000012,1407.8761111103845
2023-12-10 14:06:00,40.76968,0.78125,0.7064488723040206,6.394672000000001,6.250001999999999,19.965299999999957,1407.9261111103845
2023-12-10 14:09:00,40.76968,0.8680560000000002,0.7301250793112568,6.2499970000000005,5.989581,23.1481,1407.9761111103844
2023-12-10 14:12:00,43.6632,0.8391209999999996,0.7171659882736298,6.047452,5.815971,21.122700000000037,1408.0261111103844
2023-12-10 14:15:00,45.60185,0.8101859999999999,0.7040649675825658,5.873842,5.671296,20.54400000000001,1408.0761111103843
2023-12-10 14:18:00,42.21643,0.7233799999999997,0.8728710076674314,6.915512,7.233792,21.412000000000006,1408.1261111103843
2023-12-10 14:21:00,42.21643,0.694445,0.7645033297100159,7.204862,7.349537,20.543900000000008,1408.1761111103842
2023-12-10 14:24:00,41.23264,0.8391210000000004,0.7798205015193388,7.060187000000001,6.944445999999999,18.229100000000017,1408.2261111103842
2023-12-10 14:27:00,43.6632,0.7523150000000003,0.7523184999922623,6.799767000000001,6.799772,20.543900000000008,1408.2761111103841
2023-12-10 14:30:00,38.33912,0.7233799999999997,0.7798200253646531,6.7419020000000005,6.857642,19.675899999999984,1408.326111110384
2023-12-10 14:33:00,44.61805,1.0416670000000003,0.8563597234740629,6.857637,6.51042,23.726899999999972,1408.376111110384
2023-12-10 14:36:00,39.26505,0.8101849999999997,0.7808910868387822,7.089122000000001,7.0312470000000005,18.807900000000018,1408.426111110384
2023-12-10 14:39:00,43.1713,0.9548610000000002,0.8177575983266815,6.828702000000001,6.568291,20.83330000000001,1408.476111110384
2023-12-10 14:42:00,42.6794,0.8101850000000006,0.8387907541325217,7.436342,7.494216999999999,21.12269999999998,1408.526111110384
2023-12-10 14:45:00,45.60185,0.8391200000000003,0.8098414210248245,6.712962000000001,6.655092000000001,21.99079999999998,1408.5761111103839
2023-12-10 14:48:00,41.72454,0.8101850000000006,0.7808962126737545,6.886572000000001,6.828707,21.12269999999998,1408.6261111103838
2023-12-10 14:51:00,40.24884,0.7233800000000006,0.8204887604403754,6.770837,6.973376999999999,19.097200000000015,1408.6761111103838
2023-12-10 14:54:00,35.87963,0.6365740000000004,0.7593552144538949,7.696757,7.957173,17.93979999999999,1408.7261111103837
2023-12-10 14:57:00,34.43287,0.6076389999999998,0.6908134170707477,7.262732,7.436343,16.78230000000002,1408.7761111103837
2023-12-10 15:00:00,36.86343,0.8101859999999999,0.7508276587764904,7.349542,7.233796,15.9144,1408.8261111103836
2023-12-10 15:03:00,33.96991,0.694445,0.6944484999958843,6.828702,6.828707,18.22919999999999,1408.8761111103836
2023-12-10 15:06:00,36.37153,0.8391209999999996,0.7008662714830526,6.741902,6.481481,17.361099999999965,1408.9261111103835
2023-12-10 15:09:00,36.05324,0.6655090000000001,0.6361368680617104,6.192126,6.134257,19.097200000000043,1408.9761111103835
2023-12-10 15:12:00,40.24884,0.9548610000000002,0.7682176594376613,6.192126,5.844905,19.96519999999998,1409.0261111103835
2023-12-10 15:15:00,37.35532,0.5208329999999997,0.6797302066403079,6.452545999999999,6.799772999999999,19.96520000000001,1409.0761111103834
2023-12-10 15:18:00,43.1713,0.8101849999999997,0.6879705270806049,6.307866,6.076390999999999,18.80789999999999,1409.1261111103834
2023-12-10 15:21:00,41.72454,0.6365739999999995,0.679053523273528,6.5682860000000005,6.655092,19.675900000000013,1409.1761111103833
2023-12-10 15:24:00,41.23264,0.6076389999999998,0.7429481906733235,6.365741999999999,6.655093,21.701400000000007,1409.2261111103833
2023-12-10 15:27:00,37.35532,0.6365740000000004,0.7463399135799516,7.002317,7.2337929999999995,19.386499999999984,1409.2761111103832
2023-12-10 15:30:00,44.61805,0.8680560000000002,0.8680539999897631,7.407411999999999,7.407405999999999,20.25460000000001,1409.3261111103832
2023-12-10 15:33:00,36.86343,0.6655099999999994,0.7218351702717231,7.494211999999999,7.609952,18.80789999999999,1409.3761111103831
2023-12-10 15:36:00,42.6794,0.8391209999999996,0.7949266312758225,6.915512,6.828701,20.254700000000014,1409.426111110383
2023-12-10 15:39:00,44.61805,0.8969909999999999,0.7593590363589059,7.494211999999999,7.233801,21.12269999999998,1409.476111110383
2023-12-10 15:42:00,38.80209,0.5787040000000001,0.7262608916539018,6.770832,7.089117999999999,19.965299999999985,1409.526111110383
2023-12-10 15:45:00,40.76968,0.7233789999999996,0.7659609628618557,6.655096,6.741897,18.22920000000002,1409.576111110383
