Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-10 15:48:00,40.24884,0.6655099999999994,0.7080292559600612,6.886571999999999,6.973382000000001,20.254699999999985,1409.626111110383
2023-12-10 15:51:00,37.35532,0.8101859999999999,0.6879653641028732,6.510422,6.278936,19.386500000000012,1409.6761111103829
2023-12-10 15:54:00,37.35532,0.7523149999999994,0.6928381714576654,6.394672,6.278937000000001,17.939899999999966,1409.7261111103828
2023-12-10 15:57:00,37.35532,0.7233789999999996,0.6638297560194558,6.307866000000001,6.192127000000001,18.807800000000043,1409.7761111103828
2023-12-10 16:00:00,34.43287,0.6944439999999998,0.6348206868550373,6.076385999999999,5.9606520000000005,16.203700000000026,1409.8261111103827
2023-12-10 16:03:00,33.96991,0.8101849999999997,0.780896212673754,6.626156,6.568290999999999,16.493000000000052,1409.8761111103827
2023-12-10 16:06:00,37.81829,0.8391200000000003,0.7798200253646526,7.436346,7.320605999999999,21.12270000000001,1409.9261111103826
2023-12-10 16:09:00,40.76968,0.78125,0.721835170271724,7.291665999999999,7.1759260000000005,19.675900000000013,1409.9761111103826
2023-12-10 16:12:00,39.78588,0.7233789999999996,,7.002316,7.002317,19.675899999999984,1410.0261111103825
2023-12-10 16:15:00,40.76968,0.6655090000000001,0.8014994153136428,6.799766,7.089117,19.965299999999985,1410.0761111103825
2023-12-10 16:18:00,39.78588,0.6655090000000001,0.6940434280628703,7.031245999999999,7.089117,19.96520000000001,1410.1261111103825
2023-12-10 16:21:00,36.86343,0.7233789999999996,0.7088171126311535,6.626156,6.597227,18.80789999999996,1410.1761111103824
2023-12-10 16:33:00,34.25926,1.8229169999999995,0.8332199824435106,5.439812,3.9062550000000007,17.65039999999999,1410.1761111103824
2023-12-10 16:36:00,36.37153,1.765047,0.8445815800004511,5.063661999999999,3.6168950000000004,16.20369999999997,1410.2261111103824
2023-12-10 16:39:00,38.33912,1.8807869999999998,0.8502148791642707,4.918982,3.3275450000000006,16.203699999999998,1410.2761111103823
2023-12-10 16:42:00,35.41666,1.5914359999999999,0.8425432010004607,4.947922,3.7326359999999994,17.361099999999993,1410.3261111103823
2023-12-10 16:45:00,38.80209,1.9097229999999996,1.0452473949056824,5.960652,4.542819,17.93979999999999,1410.3761111103822
2023-12-10 16:48:00,39.78588,1.765047,0.8445815800004511,6.047457,4.600690000000001,18.807900000000018,1410.4261111103822
2023-12-10 16:51:00,38.80209,1.7939820000000006,0.8533724925075191,5.815977,4.340274999999999,18.518500000000017,1410.4761111103821
2023-12-10 16:54:00,39.78588,1.851852,0.8988348035510721,5.844907000000001,4.340275000000001,18.518599999999992,1410.526111110382
2023-12-10 16:57:00,38.33912,1.7939819999999997,0.907585047189252,5.844912,4.427080000000001,17.65039999999999,1410.576111110382
2023-12-10 17:00:00,38.33912,1.851852,0.9258228521619857,5.844907000000001,4.369215,18.229100000000017,1410.626111110382
2023-12-10 17:03:00,40.76968,1.967593,0.93414508113091,5.902782,4.282409,19.675999999999988,1410.676111110382
2023-12-10 17:06:00,41.23264,1.765047,0.871987501576185,5.902782,4.484955,19.675899999999984,1410.726111110382
2023-12-10 17:09:00,42.21643,1.7361119999999994,0.9146080439388492,5.902782,4.57176,19.96520000000001,1410.7761111103819
2023-12-10 17:12:00,40.76968,1.5625,0.880979123579335,6.076392,4.947922,18.807800000000015,1410.8261111103818
2023-12-10 17:15:00,42.21643,1.8229160000000002,0.8899214321380685,6.7418960000000006,5.2662,20.543900000000008,1410.8761111103818
2023-12-10 17:18:00,42.6794,1.649305,0.9103142831863389,6.655096,5.439811000000001,20.54400000000001,1410.9261111103817
2023-12-10 17:21:00,43.2581,1.8807869999999998,0.9611656864543884,6.9444420000000004,5.468755,19.097199999999987,1410.9761111103817
2023-12-10 17:24:00,43.22916,1.7361120000000003,0.9392495181255914,6.770837,5.468745,19.09729999999999,1411.0261111103816
2023-12-10 17:27:00,45.13889,1.8807870000000007,1.0114307765855024,6.770837,5.35301,21.990700000000004,1411.0761111103816
2023-12-10 17:30:00,49.47916,1.967593,1.1349275866970867,7.5520819999999995,6.1631990000000005,24.3056,1411.1261111103815
2023-12-10 17:33:00,51.41782,1.967593,1.1119614141029668,7.754632,6.336809000000001,25.46289999999999,1411.1761111103815
2023-12-10 17:36:00,52.40162,1.938657,1.0548838572594967,7.581022000000001,6.1342550000000005,24.884199999999993,1411.2261111103815
2023-12-10 17:39:00,54.36921,1.8807870000000007,1.0114307765855024,6.915512,5.497685,28.645899999999983,1411.2761111103814
2023-12-10 17:42:00,52.86458,1.8229170000000003,0.9678130121647652,6.510412,5.121524999999999,26.909699999999987,1411.3261111103814
2023-12-10 17:45:00,53.84838,1.8807869999999998,0.9866516031673996,6.452542,5.005785,27.77770000000001,1411.3761111103813
2023-12-10 17:48:00,51.41782,1.7361110000000002,0.9865874357991402,6.828702000000001,5.584491,24.594899999999996,1411.4261111103813
2023-12-10 17:51:00,56.27894,1.0127320000000006,0.8760859694824442,6.481477,6.221065,32.407399999999996,1411.4761111103812
2023-12-10 17:54:00,59.66435,0.8969910000000008,0.882442404520047,6.336807,6.307866,31.25,1411.5261111103812
2023-12-10 17:57:00,59.66435,0.78125,0.837788973186388,6.221067,6.336807,33.56480000000002,1411.5761111103811
2023-12-10 18:00:00,57.75463,0.6365740000000004,0.7849929051521685,5.960647,6.278932999999999,31.828699999999998,1411.626111110381
2023-12-10 18:03:00,48.46643,0.5787040000000001,0.7136282207024441,5.931717000000001,6.221063000000001,25.17360000000002,1411.676111110381
2023-12-10 18:06:00,46.06482,0.6076389999999998,0.6908134170707477,5.815972,5.9895830000000005,24.305499999999995,1411.726111110381
2023-12-10 18:09:00,42.21643,0.6076389999999998,0.6500749477781225,5.758101999999999,5.8449029999999995,20.544099999999986,1411.776111110381
2023-12-10 18:12:00,39.78588,0.6655090000000001,0.6509332900718692,5.7870420000000005,5.758102999999999,20.543999999999983,1411.826111110381
2023-12-10 18:30:00,30.55556,0.8969909999999999,0.7262648167618904,6.278932,5.9606509999999995,14.756899999999973,1411.826111110381
2023-12-10 18:36:00,32.00232,0.9259260000000005,0.6679199356026574,6.105322,5.642366,16.782399999999996,1411.826111110381
2023-12-10 18:42:00,33.96991,0.8680560000000002,0.6797267161215047,6.1342620000000005,5.7870360000000005,14.75690000000003,1411.826111110381
2023-12-10 18:45:00,31.01852,0.9548610000000002,0.7682176594376613,6.278932,5.931711,15.04630000000003,1411.8761111103809
2023-12-10 18:48:00,35.87963,0.7233800000000006,0.6940439422543954,6.770837,6.712966999999999,18.807800000000043,1411.9261111103808
2023-12-10 18:51:00,40.76968,0.9259260000000005,0.7722349441592683,7.060187000000001,6.770830999999999,21.41210000000001,1411.9761111103808
2023-12-10 18:54:00,41.23264,0.8391209999999996,0.9232075070990258,7.638892,7.812501,20.254599999999982,1412.0261111103807
2023-12-10 18:57:00,41.72454,0.6944439999999998,0.8046414656432858,7.436346,7.667822,20.25460000000004,1412.0761111103807
2023-12-10 19:00:00,42.6794,0.7523149999999994,0.7666925015065436,7.118056,7.146991000000001,21.122600000000034,1412.1261111103806
2023-12-10 19:03:00,41.72454,0.7233799999999997,0.6940439422543956,6.278935999999999,6.221066,21.12270000000001,1412.1761111103806
2023-12-10 19:06:00,41.23264,0.5787039999999992,0.648354941108224,5.787036,5.931712000000001,22.279999999999973,1412.2261111103805
2023-12-10 19:09:00,38.33912,0.46296299999999935,0.5959810032501225,5.671295999999999,5.960653000000001,19.386599999999987,1412.2761111103805
2023-12-12 10:51:00,30.06366,1.765047,0.8445883371277053,4.629630000000001,3.1828700000000003,13.59960000000001,1412.2761111103805
2023-12-12 11:24:00,33.44907,2.054398,0.9309942829575496,4.484953999999999,2.7488379999999992,13.310200000000009,1412.2761111103805
2023-12-12 11:27:00,35.41666,1.7939809999999996,0.8533741337103179,4.5428239999999995,3.067125,13.02079999999998,1412.2761111103805
2023-12-12 11:30:00,31.01852,1.5046289999999996,0.8140170611989049,4.484954,3.356477,14.178200000000004,1412.2761111103805
2023-12-12 11:42:00,30.55556,1.8229169999999995,0.8621300826669186,4.571759999999999,3.067125,13.888900000000007,1412.2761111103805
2023-12-12 13:21:00,30.55556,1.6203709999999996,0.8000768208737641,4.48495,3.182869,13.310100000000006,1412.2761111103805
2023-12-12 14:42:00,30.55556,2.8645829999999997,1.1588695219021188,4.716436,2.1701390000000007,13.310200000000009,1412.2761111103805
2023-12-12 15:42:00,30.55556,1.475695,0.7545411640109164,4.91898,3.7615749999999997,15.625,1412.2761111103805
2023-12-12 16:15:00,32.46528,0.4050920000000007,0.41939562141419895,3.848382000000001,3.87732,16.782500000000027,1412.2761111103805
2023-12-12 16:18:00,32.52315,0.14467600000000047,0.2736422388866041,3.587961000000001,3.9062449999999993,14.756900000000002,1412.2761111103805
2023-12-12 16:21:00,34.92477,0.14467500000000033,0.2837279286657037,3.472225,3.8194399999999993,16.7825,1412.2761111103805
2023-12-12 16:24:00,30.06366,0.4050929999999999,0.43338380668667603,3.9641189999999993,4.021986,13.599500000000035,1412.2761111103805
2023-12-15 07:39:00,30.06366,2.1701390000000007,0.9647120917807777,3.9351850000000006,2.0833329999999997,15.335700000000003,1412.2761111103805
2023-12-15 07:42:00,35.41666,1.9386580000000002,0.8670943722961612,3.906251000000001,2.2569440000000007,15.625,1412.3261111103805
2023-12-15 07:45:00,38.31018,1.9097220000000004,0.9439050467136179,4.369213,2.835649,14.467500000000001,1412.3761111103804
2023-12-15 07:48:00,41.72454,1.9097220000000004,0.8882010808000382,5.063657000000001,3.472225,17.361099999999993,1412.4261111103804
2023-12-15 07:51:00,49.97107,2.1701390000000007,1.4210345794486006,7.957177,6.655087999999999,19.675899999999984,1412.4761111103803
2023-12-15 07:54:00,49.0162,1.7939819999999997,0.8533822144784065,6.510412,5.034720000000001,20.25460000000001,1412.5261111103803
2023-12-15 07:57:00,49.0162,1.7939819999999997,0.9075940909120852,6.163192,4.74537,17.361099999999993,1412.5761111103802
2023-12-15 08:00:00,50.95486,1.9097220000000004,1.1588673682861512,6.539352,5.2662,19.097200000000015,1412.6261111103802
2023-12-15 08:03:00,51.90972,1.7939819999999997,0.9333525947194634,6.452542,5.06366,19.965299999999985,1412.6761111103801
2023-12-15 08:06:00,49.97107,1.8807870000000007,0.9611656864543886,6.3368020000000005,4.861114999999999,20.25460000000001,1412.72611111038
2023-12-15 08:09:00,49.47916,1.7361110000000002,0.8629643366745473,6.105322,4.716431,18.807800000000015,1412.77611111038
2023-12-15 08:12:00,47.04861,1.7071760000000005,0.9296478695260453,6.076392,4.803236,19.097199999999987,1412.82611111038
2023-12-15 08:15:00,47.56945,1.8229170000000003,0.916717860021421,6.018522,4.5717550000000005,17.650499999999994,1412.87611111038
2023-12-15 08:18:00,47.56945,1.851852,0.8988348035510721,5.989582,4.48495,17.650500000000022,1412.92611111038
2023-12-15 08:21:00,45.60185,1.765047,0.8984143942325381,5.844912,4.456015000000001,18.22919999999999,1412.9761111103799
2023-12-15 08:24:00,45.60185,1.8229170000000003,0.8621281245636389,5.7870420000000005,4.282405,18.51849999999999,1413.0261111103798
2023-12-15 08:27:00,45.45718,1.8229170000000003,0.8621379150259882,5.671292,4.166664999999999,17.650499999999994,1413.0761111103798
2023-12-15 08:30:00,45.13889,1.938657,0.8968232630614876,5.613422,3.993055000000001,17.361099999999993,1413.1261111103797
2023-12-15 08:33:00,45.13889,1.7939819999999997,0.9075940909120837,5.439812000000001,4.02199,18.22919999999999,1413.1761111103797
2023-12-15 08:36:00,45.10995,1.8229170000000003,0.9167269658992837,5.439812000000001,3.993054999999999,16.782399999999996,1413.2261111103796
2023-12-15 08:39:00,38.80209,1.5335650000000003,0.7986760070639877,5.439812,4.253467,18.22920000000002,1413.2761111103796
2023-12-15 08:42:00,34.43287,1.851852,0.8988348035510721,5.439812,3.93518,19.386600000000044,1413.3261111103795
2023-12-15 08:45:00,35.87963,1.8807869999999998,0.9077128922605875,5.295141999999999,3.7615749999999997,17.36110000000002,1413.3761111103795
2023-12-15 08:48:00,36.80555,1.765047,0.8445912330194965,5.266202000000001,3.819445,18.51860000000002,1413.4261111103795
2023-12-15 08:51:00,36.37153,1.7939819999999997,0.8809729139319196,5.295141999999999,3.8483799999999997,16.493000000000052,1413.4761111103794
2023-12-15 08:54:00,35.12732,1.8807869999999998,0.9077128922605875,5.295141999999999,3.7615749999999997,17.361199999999997,1413.5261111103794
2023-12-15 08:57:00,37.81829,1.765047,0.8984143942325381,5.295141999999999,3.906245,18.22909999999999,1413.5761111103793
2023-12-15 09:00:00,39.26505,1.8807869999999998,0.8795366765851838,5.3530120000000005,3.7905050000000005,18.51849999999999,1413.6261111103793
2023-12-15 09:03:00,39.26505,1.8807869999999998,0.9077128922605875,5.295141999999999,3.7615749999999997,16.492999999999995,1413.6761111103792
2023-12-15 09:06:00,42.6794,1.8807869999999998,0.8795466026933765,5.2083319999999995,3.645835000000001,17.650499999999994,1413.7261111103792
2023-12-15 09:09:00,39.26505,1.6203710000000004,0.8264801571884992,5.208337,3.935186,16.4931,1413.7761111103791
2023-12-15 09:12:00,35.41666,1.6203710000000004,0.8264801571884992,5.208337,3.935186,18.22909999999999,1413.826111110379
2023-12-15 09:15:00,41.72454,1.9965280000000005,0.9139737254401196,5.4687470000000005,3.7905089999999992,18.22919999999999,1413.876111110379
2023-12-15 09:18:00,46.58565,1.9965279999999996,0.9707753881081932,5.353012,3.7326440000000005,17.93979999999999,1413.926111110379
2023-12-15 09:21:00,49.0162,1.851852,0.8417285415302485,5.295142,3.732639999999999,18.80789999999999,1413.976111110379
2023-12-15 09:24:00,47.56945,1.6782409999999999,0.8706660259621583,5.063661999999999,3.761571,20.254700000000014,1414.026111110379
2023-12-15 09:27:00,44.7338,1.7071769999999997,0.8799559864940522,5.063661999999999,3.732635,18.80789999999999,1414.0761111103789
2023-12-15 09:30:00,39.78588,1.649305,0.8613344499421612,5.034725999999999,3.761571,19.097200000000015,1414.1261111103788
2023-12-15 09:33:00,41.72454,1.8229169999999995,0.9922786217368773,5.439812,4.079865000000001,20.83340000000001,1414.1761111103788
2023-12-15 09:36:00,43.6632,1.851852,0.9519322611206351,6.394672,4.947919999999999,20.543999999999983,1414.2261111103787
2023-12-15 09:39:00,43.60532,1.7071759999999996,0.905178916910902,6.047456,4.74537,22.569500000000005,1414.2761111103787
2023-12-15 09:42:00,41.72454,1.7939809999999996,0.8809726040310855,6.5682860000000005,5.121525000000001,20.544099999999986,1414.3261111103786
2023-12-15 09:45:00,40.24884,1.7071759999999996,0.8799645208069737,6.221066,4.89005,21.411999999999978,1414.3761111103786
2023-12-15 09:48:00,38.33912,1.649305,0.8862026534687305,6.192126,4.947920999999999,20.254699999999957,1414.4261111103785
2023-12-15 09:51:00,41.23264,1.6782409999999999,0.8957081976909095,6.221066,4.947915,18.807799999999986,1414.4761111103785
2023-12-15 09:54:00,39.78588,1.7361119999999994,0.9146166867226497,6.105321999999999,4.774310000000001,19.965300000000013,1414.5261111103785
2023-12-15 09:57:00,39.78588,1.8229169999999995,0.9426526903316228,6.192131999999999,4.774305000000001,20.25460000000004,1414.5761111103784
2023-12-15 10:00:00,44.61805,0.8969909999999999,0.7755021009264245,5.960652,5.729170999999999,24.305500000000052,1414.6261111103784
2023-12-15 10:03:00,44.61805,0.7523149999999994,0.7377539322490719,5.931711999999999,5.902777,25.462999999999965,1414.6761111103783
2023-12-15 10:06:00,46.58565,0.5497689999999995,0.6587459419102644,5.58449,5.815971,25.17349999999999,1414.7261111103783
2023-12-15 10:09:00,49.0162,0.4050929999999999,0.6187954265740427,5.3240739999999995,5.815971,26.62039999999999,1414.7761111103782
2023-12-15 10:12:00,52.71991,0.5497689999999995,0.671586226385945,5.410879,5.6713,24.016199999999998,1414.8261111103782
2023-12-15 10:15:00,65.01736,0.14467500000000033,0.4460922519498882,4.57176,5.439814999999999,31.5394,1414.8761111103781
2023-12-15 10:18:00,66.00116,0.11574099999999987,0.4523926264223232,4.658562000000001,5.700231,35.30099999999999,1414.926111110378
2023-12-15 10:21:00,68.89468,0.0,0.0867400833798836,4.369215999999999,5.584485999999999,34.722200000000015,1414.976111110378
2023-12-15 10:24:00,79.60069,0.7523140000000001,0.7808955765432113,5.613423000000001,5.671298999999999,36.45840000000001,1415.026111110378
2023-12-15 10:27:00,65.01736,-0.3761570000000001,,3.993055,6.973377,30.3819,1415.076111110378
2023-12-15 10:30:00,45.13889,0.02893599999999985,0.3116740284544682,5.584496000000001,6.7419,21.701400000000007,1415.126111110378
2023-12-15 10:33:00,45.13889,0.7233799999999997,0.7377514646120485,6.712965999999999,6.7418960000000006,21.12270000000001,1415.1761111103779
2023-12-15 10:36:00,45.13889,0.6365739999999995,0.7064456565852804,6.452545999999999,6.5972219999999995,19.097199999999987,1415.2261111103778
2023-12-15 10:39:00,43.6632,0.6076389999999998,0.6908134170707477,6.394676,6.568287,21.12270000000001,1415.2761111103778
2023-12-15 10:42:00,41.23264,0.7233789999999996,0.723375499988519,6.481486,6.481477,19.675899999999984,1415.3261111103777
2023-12-15 10:45:00,41.23264,0.7233799999999997,0.7088125371615801,6.539351999999999,6.510412,20.25460000000001,1415.3761111103777
2023-12-15 10:48:00,39.78588,0.7523149999999994,0.692832881009295,6.250002,6.134257,20.254699999999985,1415.4261111103776
2023-12-15 10:51:00,39.78588,0.7523150000000003,0.677405575493644,6.221067,6.076391999999999,18.80789999999999,1415.4761111103776
2023-12-15 10:54:00,40.76968,0.8680560000000002,0.7136285531269391,6.250001999999999,5.9606460000000006,18.807900000000018,1415.5261111103775
2023-12-15 10:57:00,39.78588,0.8101849999999997,0.7198981080559523,6.163192,5.989587,19.097200000000015,1415.5761111103775
2023-12-15 11:00:00,39.78588,0.8101859999999999,0.7198931427888827,6.250002,6.076385999999999,17.650500000000022,1415.6261111103775
2023-12-15 11:03:00,40.76968,0.6365739999999995,0.6790535232735294,6.278935999999999,6.365742,21.12269999999998,1415.6761111103774
2023-12-15 11:06:00,46.58565,0.9837959999999999,0.8143130794593871,6.423610999999999,6.105325000000001,20.833399999999983,1415.7261111103774
2023-12-15 11:09:00,39.78588,0.26041700000000034,0.5919898573289769,6.336806,7.204859,20.254699999999985,1415.7761111103773
2023-12-15 11:12:00,46.58565,0.8391210000000004,0.8245719121089744,6.510416,6.481485,21.411999999999978,1415.8261111103773
2023-12-15 11:15:00,50.52083,0.78125,0.9570419739205651,6.71296,7.08912,24.305499999999995,1415.8761111103772
2023-12-15 11:18:00,50.46296,0.49189799999999995,0.5873656966744462,5.15046,5.353012,25.75229999999999,1415.9261111103772
2023-12-15 11:21:00,48.03241,0.6365740000000004,0.6790535232735297,5.4398100000000005,5.526616000000001,23.726799999999997,1415.9761111103771
2023-12-15 11:24:00,49.97107,0.578703,0.6348150802959939,5.1794,5.295137,24.016199999999998,1416.026111110377
2023-12-15 11:27:00,57.26273,0.868055,0.7463455097492435,5.43981,5.208335,30.092600000000004,1416.076111110377
2023-12-15 11:30:00,66.98495,0.8101849999999997,0.7040645122702074,6.07639,5.873845,32.1181,1416.126111110377
2023-12-15 11:33:00,63.10764,0.694445,0.930700363200471,7.6099559999999995,8.130790999999999,31.5394,1416.176111110377
2023-12-15 11:36:00,62.12384,0.49189799999999995,0.7777694183482867,6.192131,6.857643,32.69669999999999,1416.226111110377
2023-12-15 11:39:00,57.75463,0.5208329999999997,0.7629887136223179,6.076386,6.6261529999999995,29.22460000000001,1416.2761111103769
2023-12-15 11:42:00,51.93866,0.49189799999999995,0.7441178875461736,6.163196,6.741897999999999,28.067199999999985,1416.3261111103768
2023-12-15 11:45:00,48.03241,0.6365739999999995,0.7593552144538934,6.307866000000001,6.568282,24.3056,1416.3761111103768
2023-12-15 11:48:00,46.58565,0.49189799999999995,0.7212415901701476,6.510415999999999,7.031248000000001,21.41209999999998,1416.4261111103767
2023-12-15 11:51:00,41.72454,0.6365740000000004,0.7463399135799516,6.712967000000001,6.944443000000001,19.09729999999996,1416.4761111103767
2023-12-15 11:54:00,47.04861,0.983797,0.9095425461620384,7.002317,6.857640000000001,19.965300000000013,1416.5261111103766
2023-12-15 11:57:00,41.72454,0.6655099999999994,0.7218351702717231,6.915512,7.031252,21.99079999999998,1416.5761111103766
2023-12-15 12:00:00,45.13889,0.7523149999999994,0.8361168198682571,7.031252,7.2048570000000005,22.858799999999974,1416.6261111103765
2023-12-15 12:03:00,40.24884,0.5787040000000001,0.7136282207024441,7.089122,7.378468,19.097199999999987,1416.6761111103765
2023-12-15 12:06:00,39.26505,0.694445,0.7369966908377381,6.886571999999999,6.973376999999999,20.254599999999982,1416.7261111103765
2023-12-15 12:09:00,39.26505,0.8101859999999999,0.7508329259085714,6.9444420000000004,6.828706,18.22909999999999,1416.7761111103764
2023-12-15 12:12:00,38.33912,0.694445,0.6650888702419272,6.481482,6.4236070000000005,19.386500000000012,1416.8261111103764
2023-12-15 12:15:00,36.86343,0.694445,0.6798758821333242,6.250002,6.221067,19.675999999999988,1416.8761111103763
2023-12-15 12:18:00,39.78588,0.8391200000000003,0.7171655379937699,6.163195999999999,5.931715999999999,18.80789999999996,1416.9261111103763
2023-12-15 12:21:00,41.23264,0.7523150000000003,0.6928328810092962,6.365741,6.249996,21.12270000000001,1416.9761111103762
2023-12-15 12:24:00,42.21643,0.694445,0.7645033297100172,6.423610999999999,6.5682860000000005,19.097200000000015,1417.0261111103762
2023-12-15 12:27:00,45.13889,0.7523150000000003,0.8088038885414884,6.915511,7.031246,22.858800000000002,1417.0761111103761
2023-12-15 12:30:00,47.56945,0.6365739999999995,0.7849972926725546,7.060181,7.378477,23.148199999999974,1417.126111110376
2023-12-15 12:33:00,44.15509,0.5497689999999995,0.7215829849675576,6.770830999999999,7.146992000000001,21.122600000000034,1417.176111110376
2023-12-15 12:36:00,46.06482,0.7523150000000003,0.8088086583356787,7.060181,7.175926,20.833399999999983,1417.226111110376
2023-12-15 12:39:00,48.03241,0.78125,0.8238939093564178,7.060181,7.146991,24.884300000000025,1417.276111110376
2023-12-15 12:42:00,48.5243,0.49189799999999995,0.7666389668035184,6.944440999999999,7.581022999999999,25.462999999999994,1417.326111110376
2023-12-15 12:45:00,49.47916,0.7523149999999994,0.8495682553927296,7.175926,7.378471,25.462999999999994,1417.3761111103759
2023-12-15 12:48:00,54.39815,0.6655089999999992,0.9009741709151595,7.552086,8.072917,29.22460000000001,1417.4261111103758
2023-12-15 12:51:00,55.81597,0.8680559999999993,0.9247220448117126,7.407405999999999,7.52315,27.199099999999987,1417.4761111103758
2023-12-15 12:54:00,58.21759,0.78125,0.9823369828489595,7.754625999999999,8.188655999999998,26.04159999999999,1417.5261111103757
2023-12-15 12:57:00,59.66435,0.694445,0.9547447891895844,7.552080999999999,8.130786,30.0925,1417.5761111103757
2023-12-15 13:00:00,59.66435,0.6076389999999998,0.8882291790216688,7.291670999999999,7.928242,28.93520000000001,1417.6261111103756
2023-12-15 13:03:00,55.32407,0.5208329999999997,0.8306796251352276,7.0023159999999995,7.725693000000001,28.356499999999983,1417.6761111103756
2023-12-15 13:06:00,50.95486,0.49189799999999995,0.7554215827290578,6.944446,7.5520879999999995,26.330899999999986,1417.7261111103755
2023-12-15 13:09:00,46.12268,0.5208329999999997,0.7397230485845031,6.886575999999999,7.3784730000000005,21.41210000000001,1417.7761111103755
2023-12-15 13:12:00,44.61805,0.5497689999999995,0.7337730776482208,6.770830999999999,7.175922,23.726799999999997,1417.8261111103755
2023-12-15 13:15:00,43.1713,0.5787040000000001,0.7262608916539026,6.684030999999999,7.002317,22.858800000000002,1417.8761111103754
2023-12-15 13:18:00,44.61805,0.78125,0.7666950332527332,6.770830999999999,6.741901,19.675899999999984,1417.9261111103754
2023-12-15 13:21:00,44.61805,0.6365739999999995,0.7331910971922423,6.568291,6.770837,21.990700000000004,1417.9761111103753
2023-12-15 13:24:00,43.43171,0.6365739999999995,0.7198971622139174,6.423610999999999,6.597227,19.386599999999987,1418.0261111103753
2023-12-15 13:27:00,42.21643,0.5497690000000004,0.6842796325622469,6.249996,6.539346999999999,20.544099999999986,1418.0761111103752
2023-12-15 13:30:00,42.21643,0.6655100000000003,0.7080244541830674,6.336806,6.4236059999999995,21.990699999999975,1418.1261111103752
2023-12-15 13:33:00,42.21643,0.6076389999999998,0.6908134170707477,6.307866,6.481477,22.858800000000002,1418.1761111103751
2023-12-15 13:36:00,42.21643,0.5787040000000001,0.7008681006032697,6.249996,6.510412,20.83340000000001,1418.226111110375
2023-12-15 13:39:00,45.13889,0.6944440000000007,0.7369961706153518,6.30787,6.394676,22.280100000000033,1418.276111110375
2023-12-15 13:42:00,41.72454,0.49189799999999995,0.6501292350828072,6.27894,6.626162,20.83329999999998,1418.326111110375
2023-12-15 13:45:00,46.06482,0.6944440000000007,0.7369961706153518,6.423610000000001,6.510416,22.85880000000003,1418.376111110375
2023-12-15 13:48:00,47.04861,0.7233790000000004,0.7519443818966955,6.65509,6.712961,24.884299999999996,1418.426111110375
2023-12-15 13:51:00,47.04861,0.578703,0.8232207816830748,6.88657,7.436347,21.990700000000004,1418.4761111103749
2023-12-15 13:54:00,50.46296,0.6655090000000001,0.8270075821615203,6.857640000000001,7.204861,25.17360000000002,1418.5261111103748
2023-12-15 13:57:00,50.95486,0.6076389999999998,0.7930158712886035,6.741896,7.146987000000001,25.173599999999993,1418.5761111103748
2023-12-15 14:00:00,50.95486,0.7233799999999997,0.8204887604403759,6.857640999999999,7.060181000000001,21.990700000000004,1418.6261111103747
2023-12-15 14:03:00,50.95486,0.6076389999999998,0.7682166422972665,6.568291,6.9155120000000005,25.75229999999999,1418.6761111103747
2023-12-15 14:06:00,47.04861,0.43402799999999964,0.6940751179795263,6.3368009999999995,6.944443,22.280100000000004,1418.7261111103746
2023-12-15 14:09:00,44.61805,0.5497690000000004,0.6715862263859462,6.307866,6.568287,21.701400000000007,1418.7761111103746
2023-12-15 14:12:00,42.50579,0.6076389999999998,0.6908134170707477,6.307866,6.481477,20.254699999999985,1418.8261111103745
2023-12-15 14:15:00,43.1713,0.5787040000000001,0.6483549411082247,6.163196,6.307872000000001,20.83340000000001,1418.8761111103745
2023-12-15 14:18:00,42.21643,0.5787040000000001,0.6483549411082233,6.105326000000001,6.250001999999999,20.254699999999985,1418.9261111103744
2023-12-15 14:21:00,42.21643,0.7523149999999994,0.7229924703967588,6.163196,6.105321000000001,20.83340000000001,1418.9761111103744
2023-12-15 14:24:00,44.15509,0.6655089999999992,0.6940434280628682,6.163196,6.221067,22.280100000000004,1419.0261111103744
2023-12-15 14:27:00,42.6794,0.7233799999999997,,6.307866,6.307866000000001,21.12270000000001,1419.0761111103743
2023-12-15 14:30:00,43.69213,0.7523149999999994,0.7229976065129442,6.307866,6.250001,21.41209999999998,1419.1261111103743
2023-12-15 14:33:00,44.15509,0.49189799999999995,0.6861839673809377,6.163196,6.597218,23.726799999999997,1419.1761111103742
2023-12-15 14:36:00,47.56945,0.8101849999999997,0.7508271835089428,6.394676,6.278931,24.016199999999998,1419.2261111103742
2023-12-15 14:39:00,47.04861,0.78125,,6.915511,6.915511,23.148200000000003,1419.2761111103741
2023-12-15 14:42:00,48.5243,0.6365739999999995,0.8225647048191256,6.973381,7.378477,24.884199999999993,1419.326111110374
2023-12-15 14:45:00,50.95486,0.7233799999999997,0.8469284986484122,7.002311000000001,7.262731,23.726799999999997,1419.376111110374
2023-12-15 14:48:00,50.46296,0.6365739999999995,0.784992905152168,6.857640999999999,7.175927,22.5694,1419.426111110374
2023-12-15 14:51:00,50.46296,0.6076389999999998,0.7682166422972665,6.799766000000001,7.146987000000001,24.3056,1419.476111110374
2023-12-15 14:54:00,50.46296,0.6655100000000003,0.8014999813295386,6.684026,6.973376,23.148200000000003,1419.526111110374
2023-12-15 14:57:00,51.41782,0.6076389999999998,0.7682166422972665,6.6550959999999995,7.002317,24.595,1419.5761111103739
2023-12-15 15:00:00,47.04861,0.46296300000000024,0.7023472983398152,6.626156000000001,7.175923,23.1481,1419.6261111103738
2023-12-15 15:03:00,46.06482,0.5497689999999995,0.7092717087670097,6.626161,6.973382000000001,25.75229999999999,1419.6761111103738
2023-12-15 15:06:00,44.61805,0.6365739999999995,0.7331910971922423,6.597226,6.799772,21.12270000000001,1419.7261111103737
2023-12-15 15:09:00,43.6632,0.7233799999999997,0.7377514646120485,6.539355999999999,6.5682860000000005,19.965299999999985,1419.7761111103737
2023-12-15 15:12:00,45.13889,0.7233799999999997,0.7377563998806642,6.510416,6.539356,24.016199999999998,1419.8261111103736
2023-12-15 15:15:00,52.40162,0.9259259999999996,0.836122304975909,6.568286,6.394679999999999,27.777799999999985,1419.8761111103736
2023-12-15 15:18:00,52.40162,0.8969909999999999,0.709272728898465,6.278935999999999,5.931715,24.595,1419.9261111103735
2023-12-15 15:21:00,51.41782,0.46296299999999935,0.6794941290090056,6.134256,6.626153,26.909700000000015,1419.9761111103735
2023-12-15 15:24:00,44.61805,0.5208329999999997,0.727940295312395,6.712965999999999,7.175923,20.254599999999982,1420.0261111103734
2023-12-15 15:27:00,48.03241,0.46296300000000024,0.7023472983398152,6.539351,7.089117999999999,22.5694,1420.0761111103734
2023-12-15 15:30:00,44.12616,0.6365739999999995,0.797627016127943,6.857640999999999,7.2048570000000005,20.54400000000001,1420.1261111103734
2023-12-15 15:33:00,51.41782,0.78125,0.8098414210248248,6.944440999999999,7.002311000000001,26.331000000000017,1420.1761111103733
2023-12-15 15:36:00,52.40162,0.7233799999999997,0.8599581375792965,6.799771,7.089121,24.016099999999994,1420.2261111103733
2023-12-15 15:39:00,55.32407,0.7233800000000006,0.8599581375792972,7.233796000000001,7.523146,28.06710000000001,1420.2761111103732
2023-12-15 15:42:00,55.32407,0.6076389999999998,0.817384964249146,6.886576000000001,7.349537,24.594799999999992,1420.3261111103732
2023-12-15 15:45:00,55.32407,0.6076389999999998,0.7930158712886035,6.741896,7.146987000000001,26.620299999999986,1420.3761111103731
2023-12-15 15:48:00,55.32407,0.5787040000000001,0.7995934821108224,6.684026,7.175922000000001,29.224499999999978,1420.426111110373
2023-12-15 15:51:00,53.84838,0.5787040000000001,0.7755823109239973,6.6550959999999995,7.089122000000001,27.488400000000013,1420.476111110373
2023-12-15 15:54:00,52.86458,0.5497690000000004,0.7578270086833462,6.6550959999999995,7.118057,28.356400000000008,1420.526111110373
2023-12-15 15:57:00,51.41782,0.5497690000000004,0.7578270086833456,6.626156000000001,7.089117,24.595,1420.576111110373
2023-12-15 16:00:00,48.03241,0.6365739999999995,0.7593552144538934,6.828701000000001,7.089117,23.7269,1420.626111110373
2023-12-15 16:03:00,46.00695,0.46296300000000024,0.7023472983398159,6.770830999999999,7.320598,21.701400000000007,1420.6761111103729
2023-12-15 16:06:00,43.6632,0.6365739999999995,0.7463444343748532,6.828701000000001,7.060187000000001,21.12270000000001,1420.7261111103728
2023-12-15 16:09:00,44.61805,0.6655089999999992,0.7489648954962401,6.8287059999999995,7.002317,24.594900000000024,1420.7761111103728
2023-12-15 16:12:00,44.61805,0.7523149999999994,0.7808960891278918,6.857636,6.9155109999999995,20.25460000000001,1420.8261111103727
2023-12-15 16:15:00,47.56945,0.78125,0.851543518186864,7.031245999999999,7.1759260000000005,21.412000000000006,1420.8761111103727
2023-12-15 16:18:00,48.5243,0.78125,0.8238939093564178,7.031245999999999,7.118055999999999,24.594900000000024,1420.9261111103726
2023-12-15 16:21:00,49.18982,0.7233799999999997,0.8204933731973921,6.973375999999999,7.1759260000000005,24.305499999999995,1420.9761111103726
2023-12-15 16:24:00,51.93866,0.6655089999999992,0.8014994153136425,6.944446,7.233797000000001,26.331099999999992,1421.0261111103725
2023-12-15 16:27:00,53.84838,0.868055,0.9247215232811037,7.1759260000000005,7.291670999999999,28.356499999999983,1421.0761111103725
2023-12-15 16:30:00,50.95486,0.5497680000000003,0.8047355520212022,6.799766,7.378468,24.595,1421.1261111103724
2023-12-15 16:33:00,56.27894,0.8101849999999997,0.8941814841832401,6.886576,7.060181000000001,28.067099999999982,1421.1761111103724
2023-12-15 16:36:00,56.77083,0.8391200000000003,0.8535042850349146,6.770835999999999,6.799765999999999,28.645899999999983,1421.2261111103724
2023-12-15 16:39:00,54.36921,0.49189799999999995,0.766635105251789,6.539351,7.175923,26.04169999999999,1421.2761111103723
2023-12-15 16:42:00,55.32407,0.5497690000000004,0.7814706534452264,6.394676,6.915507,28.93519999999998,1421.3261111103723
2023-12-15 16:45:00,52.86458,0.7523150000000003,0.8495682553927303,6.684030999999999,6.886575999999999,28.06710000000001,1421.3761111103722
2023-12-15 16:48:00,49.47916,0.49189799999999995,0.7212415901701476,6.510420999999999,7.031253,24.016199999999998,1421.4261111103722
2023-12-15 16:51:00,48.5243,0.6655090000000001,0.8143142704341709,6.7418960000000006,7.060186999999999,24.594899999999996,1421.4761111103721
2023-12-15 16:54:00,47.04861,0.6944439999999998,0.778022508237904,6.712966,6.886572,22.280099999999976,1421.526111110372
2023-12-15 16:57:00,47.04861,0.8391209999999996,0.809841909324748,6.770832,6.712961000000001,22.28000000000003,1421.576111110372
2023-12-15 17:00:00,48.5243,0.7233799999999997,0.7798200253646531,6.684032,6.799772,22.280100000000004,1421.626111110372
2023-12-15 17:03:00,48.03241,0.7523149999999994,0.7949287425316575,6.655092,6.741897,22.56940000000003,1421.676111110372
2023-12-15 17:06:00,47.04861,0.7233799999999997,0.7798200253646531,6.655092,6.7708319999999995,24.305499999999995,1421.726111110372
2023-12-15 17:09:00,44.61805,0.7233799999999997,0.7935192644553761,6.684032,6.828702000000001,24.594900000000024,1421.7761111103719
2023-12-15 17:12:00,44.41551,0.7233799999999997,0.7798200253646531,6.684032,6.799772,26.04170000000002,1421.8261111103718
2023-12-15 17:15:00,44.15509,0.7523149999999994,0.7949287425316575,6.655092,6.741897,25.462999999999965,1421.8761111103718
2023-12-15 17:18:00,45.13889,0.8101859999999999,0.7956313051056587,6.684032,6.655096,23.1481,1421.9261111103717
2023-12-15 17:21:00,46.06482,0.8101859999999999,0.7956313051056587,6.684032,6.655096,25.462999999999994,1421.9761111103717
2023-12-15 17:24:00,48.5243,0.8680560000000002,0.8535072514212546,6.684027,6.655091,23.72690000000003,1422.0261111103716
2023-12-15 17:27:00,46.06482,0.6655099999999994,0.7885671362278355,6.597222,6.857642,24.305499999999995,1422.0761111103716
2023-12-15 17:30:00,49.0162,0.9259259999999996,0.836122304975909,6.7418960000000006,6.56829,26.041600000000017,1422.1261111103715
2023-12-15 17:33:00,46.06482,0.578703,0.7387630368591228,6.597225999999999,6.944443000000001,26.33099999999999,1422.1761111103715
2023-12-15 17:36:00,50.95486,0.868055,0.8238914948937337,6.712966,6.626161,27.199100000000016,1422.2261111103714
2023-12-15 17:39:00,48.4375,0.8101849999999997,0.8805435255218028,6.799766,6.944441,26.04169999999999,1422.2761111103714
2023-12-15 17:42:00,50.95486,0.6944439999999998,0.8307411182267387,6.510415999999999,6.799772,30.671299999999974,1422.3261111103714
2023-12-15 17:45:00,49.47916,0.7523149999999994,0.7808960891278919,6.452541999999999,6.510417,23.148199999999974,1422.3761111103713
2023-12-15 17:48:00,49.47916,0.694445,0.7914080053892851,6.452541999999999,6.655097,26.62039999999996,1422.4261111103713
2023-12-15 17:51:00,49.0162,0.8391209999999996,,6.626161999999999,6.626161000000001,28.93520000000001,1422.4761111103712
2023-12-15 17:54:00,46.58565,0.694445,0.7780230475980915,6.684032,6.857637,26.331000000000017,1422.5261111103712
2023-12-15 17:57:00,47.56945,0.694445,0.7645033297100172,6.539351999999999,6.684027,27.488499999999988,1422.5761111103711
2023-12-15 18:00:00,46.06482,0.7233800000000006,0.7798200253646531,6.712967000000001,6.828707,25.752399999999966,1422.626111110371
2023-12-15 18:03:00,45.13889,0.8391210000000004,0.8245719121089744,6.857637,6.828706,26.62039999999996,1422.676111110371
2023-12-15 18:06:00,44.61805,0.7523150000000003,0.7808912103854367,6.770837,6.828702000000001,23.4375,1422.726111110371
2023-12-15 18:09:00,43.6632,0.78125,0.8098414210248248,6.828707,6.886577000000001,21.990700000000004,1422.776111110371
2023-12-15 18:12:00,43.1713,0.7233800000000006,0.7659614822963514,6.770837,6.857637,22.85880000000003,1422.826111110371
2023-12-15 18:15:00,44.61805,0.7523149999999994,0.7808912103854357,6.741902,6.799767000000001,24.594899999999996,1422.8761111103709
2023-12-15 18:18:00,44.15509,0.7523149999999994,0.7666925015065436,6.741902,6.770837,24.30559999999997,1422.9261111103708
2023-12-15 18:21:00,42.6794,0.694445,0.7780276955493046,6.684027,6.857642,22.85880000000003,1422.9761111103708
2023-12-15 18:24:00,44.15509,0.78125,0.7666950332527311,6.684027,6.655097,21.122600000000034,1423.0261111103707
2023-12-15 18:27:00,42.6794,0.78125,0.7519448949741873,6.7419020000000005,6.684031999999999,24.016200000000026,1423.0761111103707
2023-12-15 18:30:00,42.6794,0.8680560000000002,0.8535072514212543,6.857641999999999,6.828706,22.280100000000004,1423.1261111103706
2023-12-15 18:33:00,42.6794,0.8391200000000003,0.8245714179056222,7.002312,6.973382,23.4375,1423.1761111103706
2023-12-15 18:36:00,43.6632,0.868055,0.8387857521485514,7.146992000000001,7.089117,25.173599999999965,1423.2261111103705
2023-12-15 18:39:00,43.86574,0.9259260000000005,0.8818120129407979,7.089122,7.002316,24.01619999999997,1423.2761111103705
2023-12-15 18:42:00,43.6632,0.8391200000000003,0.8245663589038181,6.944446999999999,6.915507,25.75229999999999,1423.3261111103704
2023-12-15 18:45:00,42.6794,0.9837959999999999,0.7976331114756511,6.915507000000001,6.568290999999999,23.1481,1423.3761111103704
2023-12-15 18:48:00,40.24884,0.8101850000000006,0.7808910868387827,6.626162000000001,6.568287,22.56940000000003,1423.4261111103704
2023-12-15 18:51:00,40.24884,0.8101849999999997,0.735478458954087,6.799772,6.655097,21.990700000000004,1423.4761111103703
2023-12-15 18:54:00,38.33912,0.8101849999999997,0.7659638904750967,7.031251999999999,6.944447,20.25460000000004,1423.5261111103703
2023-12-15 18:57:00,35.90857,0.78125,0.721835170271724,6.944442,6.828702000000001,16.493100000000027,1423.5761111103702
2023-12-15 19:00:00,35.90857,0.8680560000000002,0.74634596183,6.944442,6.712966,17.939899999999966,1423.6261111103702
2023-12-15 19:03:00,36.86343,0.78125,0.7369992919458539,6.828702000000001,6.7419020000000005,17.939899999999966,1423.6761111103701
2023-12-15 19:06:00,38.36805,0.9548610000000002,0.8015004262217337,6.886572,6.597220999999999,20.543999999999983,1423.72611111037
2023-12-15 19:09:00,39.26505,0.9548610000000002,0.7849967940359429,6.5104120000000005,6.192131000000001,21.411999999999978,1423.77611111037
2023-12-15 19:12:00,40.76968,0.8101849999999997,0.7659638904750967,6.510412,6.4236070000000005,21.990700000000004,1423.82611111037
2023-12-15 19:15:00,40.76968,0.7523150000000003,0.7080268550741705,6.915507,6.828702000000001,23.7269,1423.87611111037
2023-12-15 19:18:00,39.78588,0.7523149999999994,0.8088086583356785,6.9444420000000004,7.060187000000001,23.148199999999974,1423.92611111037
2023-12-15 19:21:00,40.76968,0.8101849999999997,0.7808962126737552,6.857635999999999,6.799771000000001,19.965299999999957,1423.9761111103699
2023-12-15 19:24:00,42.21643,0.78125,,6.7418960000000006,6.7418960000000006,27.199100000000044,1424.0261111103698
2023-12-15 19:27:00,44.15509,0.78125,0.7519448949741887,6.452546,6.3946760000000005,24.305499999999995,1424.0761111103698
2023-12-15 19:30:00,43.6632,0.8101849999999997,0.7659638904750967,6.4236059999999995,6.336801,26.620400000000018,1424.1261111103697
2023-12-15 19:33:00,42.21643,0.6655090000000001,0.7623058112733071,6.365736,6.568287,25.17360000000002,1424.1761111103697
2023-12-15 19:36:00,42.6794,0.6365739999999995,0.7463444343748532,6.626156,6.857642,27.199099999999987,1424.2261111103696
2023-12-15 19:39:00,41.72454,0.6944439999999998,0.7780271561869675,6.799766,6.973382,25.17360000000002,1424.2761111103696
2023-12-15 19:42:00,40.76968,0.78125,0.8238890804264944,7.060186,7.146986,24.594899999999996,1424.3261111103695
2023-12-15 19:45:00,43.1713,0.6944439999999998,0.7645027966193275,6.915506000000001,7.060182,24.305600000000027,1424.3761111103695
2023-12-15 19:48:00,43.1713,0.9548619999999994,0.8805471156631691,6.9444420000000004,6.79977,24.30559999999997,1424.4261111103694
2023-12-15 19:51:00,43.6632,0.694445,0.7508321934185034,6.655092,6.770837,23.726800000000026,1424.4761111103694
2023-12-15 19:54:00,41.23264,0.7233799999999997,0.7659662986489818,6.539351999999999,6.626162,23.4375,1424.5261111103694
2023-12-15 19:57:00,39.78588,0.7523149999999994,0.8088038885414882,6.684032,6.799767000000001,19.965300000000013,1424.5761111103693
2023-12-15 20:00:00,38.80209,0.78125,0.7519448949741873,6.973377000000001,6.915507,21.701300000000003,1424.6261111103693
2023-12-15 20:03:00,36.86343,0.694445,0.7088150715327067,6.770837,6.799772000000001,18.51849999999996,1424.6761111103692
2023-12-15 20:06:00,37.81829,0.7233800000000006,,6.712967000000001,6.712966999999999,18.518599999999992,1424.7261111103692
2023-12-15 20:09:00,37.81829,0.8391209999999996,0.7331893565345,6.539351999999999,6.336801,19.097199999999987,1424.7761111103691
2023-12-15 20:12:00,39.26505,0.7523149999999994,0.708026855074169,6.221062,6.134257,24.59480000000002,1424.826111110369
2023-12-15 20:15:00,39.26505,0.8391200000000003,0.7171655379937699,6.163195999999999,5.931715999999999,22.56940000000003,1424.876111110369
2023-12-15 20:18:00,40.76968,0.78125,0.8098414210248234,6.307866000000001,6.365736,20.83330000000001,1424.926111110369
2023-12-15 20:21:00,38.80209,0.6944439999999998,0.7369961706153519,7.1759260000000005,7.262732000000001,20.254599999999982,1424.976111110369
2023-12-15 20:24:00,40.42245,0.868055,0.7780226747668503,6.770835999999999,6.597220999999999,21.701499999999953,1425.026111110369
2023-12-15 20:27:00,39.78588,0.8101849999999997,0.7508271835089428,6.886576,6.770831,20.833399999999983,1425.0761111103689
2023-12-15 20:30:00,42.21643,0.78125,0.7519397641884799,6.481486,6.4236059999999995,23.1481,1425.1261111103688
2023-12-15 20:33:00,41.98495,0.6655090000000001,0.6940434280628703,6.076385999999999,6.134257,23.148199999999974,1425.1761111103688
2023-12-15 20:36:00,41.72454,0.78125,0.7519448949741873,6.221066,6.163195999999999,20.254599999999982,1425.2261111103687
2023-12-15 20:39:00,41.72454,0.6365739999999995,0.784992905152168,6.278936,6.597222,23.4375,1425.2761111103687
2023-12-15 20:42:00,45.60185,0.8391200000000003,0.7949313360669422,6.5682860000000005,6.481485999999999,27.488499999999988,1425.3261111103686
2023-12-15 20:45:00,41.72454,0.7233789999999996,0.7377509580117276,6.597225999999999,6.626157000000001,20.83330000000001,1425.3761111103686
2023-12-15 20:48:00,41.63773,0.6655090000000001,0.6940434280628694,6.307866000000001,6.365736999999999,20.83340000000004,1425.4261111103685
2023-12-15 20:51:00,39.26505,0.6365739999999995,0.6650885004933598,6.163196,6.221062000000001,18.807900000000018,1425.4761111103685
2023-12-15 20:54:00,40.24884,0.7233799999999997,0.7088125371615801,6.163196,6.134256000000001,21.412099999999953,1425.5261111103684
2023-12-15 20:57:00,39.26505,0.6365739999999995,0.6650933585736081,6.018515999999999,6.076391999999999,19.386599999999987,1425.5761111103684
2023-12-15 21:00:00,38.80209,0.78125,0.7218351702717228,6.221066,6.105326,21.122699999999952,1425.6261111103684
2023-12-15 21:03:00,36.37153,0.78125,0.7519448949741887,6.684027,6.626157000000001,18.807799999999986,1425.6761111103683
2023-12-15 21:06:00,35.90857,0.7233800000000006,0.6940439422543954,6.626157000000001,6.568287,19.097199999999987,1425.7261111103683
2023-12-15 21:09:00,36.86343,0.78125,0.7218351702717228,6.626157000000001,6.510417,21.122600000000034,1425.7761111103682
2023-12-15 21:12:00,32.00232,0.5208339999999998,0.6295002443933088,6.655092,6.886577999999999,15.046299999999974,1425.8261111103682
2023-12-15 21:15:00,32.00232,0.78125,0.7666899697547079,6.712966,6.684025999999999,16.492999999999995,1425.8761111103681
2023-12-15 21:18:00,30.55556,0.6655090000000001,0.6509332900718692,7.1759260000000005,7.146986999999999,15.335700000000031,1425.926111110368
2023-12-15 21:21:00,31.53935,0.8101849999999997,0.6378571623146061,6.712966,6.394671,16.492999999999995,1425.976111110368
2023-12-15 21:30:00,30.06366,0.694445,0.6348211578058384,6.105321999999999,5.989587,16.203700000000026,1426.1261111103681
2023-12-15 21:39:00,30.06366,0.8101849999999997,0.6548948212905041,6.076385999999999,5.787040999999999,14.46769999999998,1426.1261111103681
2023-12-15 21:42:00,30.87384,2.3148149999999994,1.0956803274135563,6.018515999999999,4.108801000000001,17.939800000000048,1426.176111110368
2023-12-15 21:45:00,39.26505,1.7361109999999993,0.9146163615718608,6.018515999999999,4.687505000000001,20.83330000000001,1426.226111110368
2023-12-15 21:48:00,38.68634,1.6203709999999996,0.8519695235620066,6.076386,4.832174999999999,19.09729999999996,1426.276111110368
2023-12-15 21:51:00,40.24884,1.7939809999999996,1.0294262031832389,6.365735999999999,5.092594999999999,21.122600000000034,1426.326111110368
2023-12-15 21:54:00,42.21643,1.6203709999999996,0.9005886576060301,6.278935999999999,5.092594999999999,21.70139999999998,1426.376111110368
2023-12-15 21:57:00,43.1713,1.6782409999999999,0.9200033704016877,6.423616,5.179395,22.280099999999948,1426.4261111103679
2023-12-15 22:00:00,46.58565,1.7361109999999993,0.9865874357991414,6.365735999999999,5.121525000000001,24.884199999999964,1426.4761111103678
2023-12-15 22:03:00,49.0162,1.765046,1.0194255463641175,6.915511,5.671295000000001,26.33110000000002,1426.5261111103678
2023-12-15 22:06:00,50.46296,1.765046,0.9964707837815101,6.684026,5.41088,28.645899999999983,1426.5761111103677
2023-12-15 22:09:00,49.0162,1.5046299999999997,0.9058126102279012,6.626161,5.613421,26.041600000000017,1426.6261111103677
2023-12-15 22:12:00,46.58565,1.6203709999999996,0.9005886576060301,6.278931,5.09259,24.59480000000002,1426.6761111103676
2023-12-15 22:15:00,45.13889,1.5914349999999997,0.9364801712119152,6.394676,5.295140999999999,22.56940000000003,1426.7261111103676
2023-12-15 22:18:00,42.6794,1.6493059999999993,0.9337868534956469,6.6550959999999995,5.468750000000001,21.990800000000036,1426.7761111103675
2023-12-15 22:21:00,44.61805,1.7361110000000002,0.9146077187901552,6.568291,5.23727,23.72690000000003,1426.8261111103675
2023-12-15 22:24:00,44.61805,1.6493059999999993,0.9103228388689483,6.365735999999999,5.15046,22.280100000000004,1426.8761111103674
2023-12-15 22:27:00,35.90857,1.4178239999999995,0.8310732207287502,6.221061000000001,5.237267000000001,18.229100000000017,1426.9261111103674
2023-12-15 22:30:00,36.86343,1.6493060000000002,0.8090572376649483,6.105321,4.774304999999999,17.65040000000002,1426.9761111103674
2023-12-15 22:33:00,35.90857,1.5046299999999997,0.7371308648536977,5.931715999999999,4.716436,19.097200000000043,1427.0261111103673
2023-12-15 22:36:00,32.00232,1.6782409999999999,0.8706748166951496,5.2662059999999995,3.964125,15.3356,1427.0761111103673
2023-12-15 22:39:00,30.06366,1.5046299999999997,0.5807290958342217,3.7905100000000003,2.430555,15.625,1427.1261111103672
2023-12-17 08:33:00,30.55556,2.922453999999999,1.0612429050533607,7.523146,4.832172,15.625,1427.1261111103672
2023-12-17 08:45:00,31.01852,2.951389,0.9804337570431388,6.712965999999999,3.935186999999999,16.782399999999996,1427.1261111103672
2023-12-17 09:39:00,30.55556,1.0127309999999996,0.739727877994479,7.2048559999999995,6.712965,15.624899999999997,1427.1261111103672
2023-12-17 10:30:00,41.6956,2.0254630000000002,1.0331041345096867,6.7418960000000006,5.150463,20.25460000000001,1427.1261111103672
2023-12-17 10:33:00,64.52546,1.4178249999999997,1.031950748941253,8.796292,8.101847,35.59019999999998,1427.1261111103672
2023-12-20 13:24:00,32.00232,2.343751,1.0754752559278944,5.931716000000001,3.9641149999999996,14.178199999999975,1427.1261111103672
2023-12-20 13:27:00,44.61805,1.6203709999999996,1.0325278796012882,8.246531,7.2338,20.254699999999985,1427.1261111103672
2023-12-20 13:36:00,34.43287,1.5046299999999997,0.7371308648536977,4.890051,3.6747710000000007,16.4931,1427.1261111103672
2023-12-20 13:42:00,31.01852,1.5046299999999997,0.7093543783208138,4.658561000000001,3.414351000000001,17.361199999999968,1427.1261111103672
2023-12-24 15:15:00,35.87963,1.967593,0.9886503464487649,6.394672000000001,4.832179,18.518599999999992,1427.1261111103672
