Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-24 15:18:00,36.86343,1.359953,0.8107266873078285,6.105322,5.179399,17.361199999999997,1427.1261111103672
2023-12-24 15:21:00,34.40393,0.9548610000000002,0.5794357301644776,4.484953,3.8483789999999996,17.361099999999965,1427.1261111103672
2023-12-24 15:24:00,33.96991,1.273148,0.8416856344650852,5.063662000000001,4.311344000000001,19.386500000000012,1427.1261111103672
2023-12-24 15:27:00,36.37153,1.157407,1.1861042765855576,6.018522000000001,6.076385000000001,17.650499999999965,1427.1261111103672
2023-12-24 15:30:00,37.35532,1.157407,0.6261692035271361,6.1631920000000004,5.295135000000001,18.51849999999996,1427.1261111103672
2023-12-24 15:33:00,36.37153,1.0995369999999998,0.7159612084618036,5.150462,4.484955,17.361199999999997,1427.1261111103672
2023-12-24 15:36:00,30.55556,0.7233799999999997,0.5664420865389496,5.092592000000001,4.803242000000001,16.492999999999995,1427.1261111103672
2023-12-29 09:15:00,32.95718,3.819444,1.4480276648026171,5.41088,1.938656,15.914299999999997,1427.1261111103672
2023-12-31 10:15:00,51.76505,-0.5497680000000003,,2.170139,6.85764,28.93520000000001,1427.1261111103672
2023-12-31 10:21:00,34.40393,-0.49189799999999995,,3.7905099999999994,6.88657,18.22919999999999,1427.1261111103672
2023-12-31 10:24:00,33.96991,0.5787040000000001,0.5787030000014061,6.655092,6.655087999999999,19.09729999999996,1427.1261111103672
2023-12-31 10:27:00,31.53935,0.694445,0.6650888702419272,6.018521999999999,5.960647,16.782500000000027,1427.1261111103672
2023-12-31 10:48:00,35.87963,0.6944439999999998,0.5368336521899711,5.931714,5.64236,18.807800000000043,1427.1261111103672
2023-12-31 11:51:00,30.06366,0.9548609999999993,0.42934062254077365,6.539348,5.729167,14.75690000000003,1427.1261111103672
2023-12-31 12:00:00,32.00232,1.0127319999999997,0.7578284521837562,6.568283,6.105321000000001,18.229100000000017,1427.1261111103672
2023-12-31 12:06:00,32.98611,0.9837959999999999,0.7976331114756523,6.539347,6.192131000000001,17.361099999999965,1427.1261111103672
2023-12-31 12:09:00,32.46528,0.9548610000000002,0.7682176594376613,6.626157,6.278936,17.93979999999999,1427.1261111103672
2023-12-31 12:12:00,31.51042,0.8969899999999997,0.7262585644471325,6.6550970000000005,6.336807,16.49309999999997,1427.1261111103672
2023-12-31 12:18:00,31.51042,0.8969899999999997,0.7429487624298703,6.626157,6.336807,14.757000000000005,1427.1261111103672
2023-12-31 12:21:00,31.01852,0.8969909999999999,0.7262589987534522,6.539352999999999,6.221062000000001,15.914299999999969,1427.1261111103672
2023-12-31 12:27:00,31.94444,1.0416660000000002,0.7696990348651037,6.5104169999999995,6.018521,14.467600000000004,1427.1261111103672
2023-12-31 12:30:00,32.00232,0.8101849999999997,0.7198926806725566,6.307872000000001,6.134257,17.07170000000002,1427.1261111103672
2023-12-31 12:39:00,30.55556,0.8680560000000002,0.6797267161215047,6.655092000000001,6.307866000000001,17.361199999999997,1427.1261111103672
2023-12-31 12:42:00,33.44907,1.070602,0.7995918232388727,6.597222,6.10532,16.782500000000027,1427.1761111103672
2023-12-31 12:48:00,33.44907,0.868055,0.7136281143751855,6.597222,6.307867,15.914300000000026,1427.276111110367
2023-12-31 12:51:00,32.98611,0.868055,0.6797262914099305,6.423612,6.076387,15.046299999999974,1427.326111110367
2023-12-31 12:54:00,31.51042,0.8101849999999997,0.7040645122702074,6.365742,6.163197,18.518500000000017,1427.376111110367
2023-12-31 12:57:00,32.00232,0.7233799999999997,0.7088176058977053,6.452542,6.423612,18.807900000000018,1427.426111110367
2023-12-31 13:03:00,32.00232,0.78125,0.721835170271724,6.568282,6.452542000000001,15.625,1427.5261111103669
2023-12-31 13:06:00,32.98611,0.8391200000000003,0.7171655379937699,6.452542000000001,6.221062000000001,15.046299999999974,1427.5761111103668
2023-12-31 13:09:00,31.01852,0.868055,0.7463455097492435,6.539347,6.307872000000001,16.78249999999997,1427.6261111103668
2023-12-31 13:12:00,32.46528,0.8391200000000003,0.7171655379937699,6.452547,6.221067,16.203700000000026,1427.6761111103667
2023-12-31 13:18:00,32.46528,0.9837959999999999,0.7458545510696022,6.5104169999999995,6.076391,14.756899999999973,1427.7761111103666
2023-12-31 13:21:00,32.98611,0.868055,0.7301246338127821,6.597217,6.336802,17.36110000000002,1427.8261111103666
2023-12-31 13:27:00,31.01852,0.8391200000000003,0.7331943936230153,6.539347,6.336807,14.467600000000004,1427.9261111103665
2023-12-31 13:30:00,33.44907,1.0127310000000005,0.7755863769185849,6.597217,6.163196,15.625,1427.9761111103664
2023-12-31 13:33:00,34.43287,0.8969899999999997,0.7593585889322969,6.597217,6.336807,18.22919999999999,1428.0261111103664
2023-12-31 13:36:00,33.96991,0.8101850000000006,0.7354784589540875,6.5104120000000005,6.365736999999999,17.07170000000002,1428.0761111103664
2023-12-31 13:42:00,31.53935,0.78125,0.7064488723040213,6.5104120000000005,6.365742000000001,16.20369999999997,1428.1761111103663
2023-12-31 13:45:00,33.96991,0.8969899999999997,0.7754961102196688,6.6550970000000005,6.4236070000000005,16.49309999999997,1428.2261111103662
2023-12-31 13:48:00,33.96991,0.9548610000000002,0.7682176594376613,6.799767,6.452546,18.22909999999996,1428.2761111103662
2023-12-31 13:51:00,33.44907,0.9548610000000002,0.7337741033056691,6.481477000000001,6.076385999999999,16.20369999999997,1428.3261111103661
2023-12-31 13:57:00,33.44907,0.868055,0.7463399501268121,6.394677000000001,6.163192,17.939899999999966,1428.426111110366
2023-12-31 14:00:00,32.29166,0.8969899999999997,0.7262643824532473,6.539347,6.221067,16.203700000000026,1428.476111110366
2023-12-31 14:03:00,32.00232,0.9548610000000002,0.751154819982806,6.568282,6.192131000000001,17.071799999999996,1428.526111110366
2023-12-31 14:09:00,33.27546,0.8969899999999997,0.7429487624298703,6.597217,6.307867,17.650499999999965,1428.6261111103659
2023-12-31 14:12:00,32.00232,0.78125,0.6908139617258673,6.423611999999999,6.250001999999999,18.518500000000017,1428.6761111103658
2023-12-31 14:18:00,32.00232,0.9259260000000005,0.7556447624868032,6.481482,6.163195999999999,16.493000000000052,1428.7761111103657
2023-12-31 14:21:00,32.98611,0.8101849999999997,0.7040645122702074,6.423611999999999,6.221067,18.22920000000005,1428.8261111103657
2023-12-31 14:24:00,32.00232,0.8391210000000004,0.7331948505940954,6.4236070000000005,6.221066,16.203700000000026,1428.8761111103656
2023-12-31 14:36:00,32.98611,0.7233799999999997,0.7088125371615801,6.510422,6.481482000000001,14.467600000000004,1429.0761111103657
2023-12-31 14:39:00,32.00232,0.78125,0.6908139617258673,6.481477,6.307867,16.493100000000027,1429.1261111103656
2023-12-31 14:42:00,32.95718,0.78125,0.6908139617258673,6.423611999999999,6.250001999999999,16.782500000000027,1429.1761111103656
2024-01-03 07:33:00,31.51042,2.546296000000001,0.9258652976342754,4.542823,2.1990749999999997,17.361099999999993,1429.1761111103656
2024-01-03 07:45:00,39.26505,2.3148150000000003,1.5357704606542775,6.857641999999999,5.497686999999999,16.203600000000023,1429.1761111103656
2024-01-03 07:51:00,30.06366,1.4467590000000001,1.0249996548822058,7.436342000000001,6.684033,14.178200000000004,1429.1761111103656
2024-01-03 08:12:00,31.01852,3.009259,1.360353306612344,6.1631920000000004,3.6169030000000006,16.782399999999996,1429.1761111103656
2024-01-03 08:27:00,32.98611,2.8935180000000003,1.1309742645934422,5.497687,2.8935190000000004,17.07170000000002,1429.1761111103656
2024-01-03 08:30:00,40.24884,2.170139,1.5746444956114425,8.159723,7.089124,20.254599999999982,1429.1761111103656
2024-01-03 08:33:00,38.31018,2.054398,1.2538434469314543,8.130787000000002,6.770829000000001,17.071800000000025,1429.1761111103656
2024-01-03 08:36:00,42.21643,1.7361110000000002,0.9146077187901568,7.552086999999999,6.221066,20.83340000000001,1429.1761111103656
2024-01-03 08:39:00,36.37153,1.8807869999999998,0.9611567458209446,7.6388869999999995,6.163190000000001,16.2038,1429.1761111103656
2024-01-03 09:24:00,34.43287,1.9097220000000004,1.0921452533360616,5.9027769999999995,4.542825,18.22919999999999,1429.1761111103656
2024-01-03 09:27:00,33.44907,1.9965270000000004,0.9428903001208894,6.018517,4.36921,15.625,1429.1761111103656
2024-01-03 09:30:00,40.10416,1.9675919999999998,0.9054138280821586,5.613427000000001,3.964125,19.386499999999984,1429.1761111103656
2024-01-03 09:33:00,31.51042,1.8229160000000002,1.1693080124427908,6.0763869999999995,4.947920999999999,16.782399999999996,1429.1761111103656
2024-01-03 09:36:00,31.01852,1.8229160000000002,1.1061952005189761,7.957177000000001,6.741901,16.203700000000026,1429.1761111103656
2024-01-03 10:27:00,39.26505,1.5625,0.9039294765678465,6.307872,5.208332,19.675899999999984,1429.1761111103656
2024-01-03 10:30:00,42.21643,1.0416660000000002,0.7696990348651037,6.0763869999999995,5.584491,21.12269999999998,1429.1761111103656
2024-01-03 10:33:00,40.76968,0.868055,0.662269492814035,5.179397000000001,4.803242,19.675899999999984,1429.1761111103656
2024-01-03 10:36:00,39.78588,0.8969899999999997,0.7092723014068092,5.237267,4.890047000000001,20.543999999999983,1429.1761111103656
2024-01-03 10:39:00,40.24884,1.1284729999999996,0.9925805340878779,6.394673,6.13426,20.254599999999982,1429.1761111103656
2024-01-03 10:42:00,40.76968,0.9259259999999996,0.8204915280964976,6.365742999999999,6.163197,20.544099999999986,1429.1761111103656
2024-01-03 10:51:00,35.87963,1.3020839999999998,0.8526214024831608,6.105322999999999,5.324069,17.361199999999997,1429.1761111103656
2024-01-03 10:54:00,36.37153,1.0127319999999997,0.7930173179362541,6.365742999999999,5.9606509999999995,17.071799999999996,1429.1761111103656
2024-01-03 10:57:00,34.43287,0.7233790000000004,0.6165705159781765,5.8738470000000005,5.671298,18.518599999999992,1429.1761111103656
2024-01-03 11:15:00,40.24884,0.8391200000000003,0.6144812844721333,5.468747,5.063656999999999,19.675999999999988,1429.1761111103656
2024-01-03 11:21:00,39.26505,0.8391200000000003,0.7171655379937699,5.179397000000001,4.947917,19.097200000000015,1429.1761111103656
2024-01-03 11:24:00,39.26505,1.0127319999999997,0.7023527054141979,5.0636529999999995,4.513891,16.493000000000023,1429.1761111103656
2024-01-03 11:27:00,39.78588,0.8680559999999993,0.7463404022053216,5.787037999999999,5.5555520000000005,20.543999999999983,1429.1761111103656
2024-01-03 11:45:00,35.64815,0.8680559999999993,0.6444329215813941,5.642358,5.237272000000001,17.939800000000048,1429.1761111103656
2024-01-03 11:54:00,39.26505,1.1284729999999996,0.7858848782233399,5.700233,5.09259,18.518500000000017,1429.1761111103656
2024-01-03 11:57:00,38.31018,0.868055,0.6444325117540979,4.918977000000001,4.513891999999999,20.83330000000001,1429.1761111103656
2024-01-03 12:03:00,38.31018,0.8391200000000003,0.6673747263878563,4.658565,4.340277,18.51849999999996,1429.1761111103656
2024-01-03 12:06:00,39.78588,0.9259260000000005,0.7387697365974635,5.497682000000001,5.150466,19.675999999999988,1429.1761111103656
2024-01-03 12:12:00,40.76968,0.9548610000000002,0.7511548199828049,5.526617000000001,5.150466,19.965299999999985,1429.1761111103656
2024-01-03 12:21:00,36.19791,0.9548610000000002,0.7337741033056703,5.671297,5.266206,18.518500000000017,1429.1761111103656
2024-01-03 12:24:00,35.87963,0.983797,0.8307431590882705,5.8449029999999995,5.555555999999999,18.22919999999999,1429.2261111103655
2024-01-03 12:27:00,43.1713,0.9259259999999996,0.7215818910443902,5.873837999999999,5.497682,20.543999999999983,1429.2761111103655
2024-01-03 12:30:00,41.6956,1.0416669999999995,0.632110138427305,5.671298,4.976851000000001,19.965299999999985,1429.3261111103654
2024-01-03 12:36:00,41.6956,0.8969909999999999,0.8677348959770769,5.266207999999999,5.208337,19.097200000000015,1429.4261111103654
2024-01-03 12:39:00,42.6794,1.0127319999999997,0.7578222573669866,5.9895879999999995,5.526616000000001,19.386600000000016,1429.4761111103653
2024-01-03 12:42:00,42.21643,1.1284729999999996,0.8047380386409972,5.555553000000001,4.97685,21.701400000000007,1429.5261111103653
2024-01-03 12:48:00,43.60532,1.0416670000000003,0.7876427792599577,5.613423,5.150465999999999,21.122800000000012,1429.6261111103652
2024-01-03 12:51:00,43.1713,0.8969909999999999,0.8225371514394643,5.613423,5.468751999999999,21.990700000000004,1429.6761111103651
2024-01-03 12:57:00,43.08449,0.8391209999999996,0.7331893565344991,6.076393,5.873842,21.12270000000001,1429.776111110365
2024-01-03 13:00:00,39.26505,0.9548609999999993,0.7511488694686379,5.844908,5.4687470000000005,20.254700000000014,1429.826111110365
2024-01-03 13:03:00,39.78588,0.9259259999999996,0.738769736597463,5.787033,5.439817,19.09730000000002,1429.876111110365
2024-01-03 13:09:00,40.7118,1.0127319999999997,0.7578284521837554,5.844908,5.381945999999999,19.386499999999984,1429.9761111103649
2024-01-03 13:12:00,43.6632,1.186343,0.8276535806268357,5.671298,5.034724999999999,21.990699999999975,1430.0261111103648
2024-01-03 13:18:00,41.6956,0.9259259999999996,0.738769736597463,5.555553000000001,5.208337,21.12270000000001,1430.1261111103647
2024-01-03 13:21:00,43.1713,1.0416669999999995,0.7876366369350697,5.5555579999999996,5.092591,20.25460000000001,1430.1761111103647
2024-01-03 13:27:00,42.6794,1.0127319999999997,0.8101493205300645,6.221067999999999,5.844906,21.412000000000006,1430.2761111103646
2024-01-03 13:30:00,42.6794,0.9259259999999996,0.7556447624868029,5.815968,5.497682,20.254699999999985,1430.3261111103645
2024-01-03 13:33:00,40.76968,0.9548609999999993,0.7682176594376608,5.815968,5.4687470000000005,19.675899999999984,1430.3761111103645
2024-01-03 13:39:00,41.6956,0.9548609999999993,0.7511488694686379,5.844908,5.4687470000000005,20.54400000000001,1430.4761111103644
2024-01-03 13:42:00,39.26505,0.9548609999999993,0.7511548199828055,5.700227999999999,5.324077000000001,19.675899999999984,1430.5261111103644
2024-01-03 13:48:00,42.6794,1.186343,0.8276535806268369,5.700233,5.0636600000000005,20.254599999999982,1430.6261111103643
2024-01-03 13:51:00,44.15509,1.0127319999999997,0.7578284521837562,5.6712929999999995,5.208331,20.54400000000001,1430.6761111103642
2024-01-03 13:54:00,43.6632,0.9548609999999993,0.8651552316478495,6.105328,5.931717000000001,20.543900000000008,1430.7261111103642
2024-01-03 14:00:00,45.60185,1.0127319999999997,0.7930113456930795,5.9895879999999995,5.584486,21.411999999999978,1430.826111110364
2024-01-03 14:03:00,46.58565,0.9548609999999993,0.7682176594376608,5.844908,5.497687000000001,20.83330000000001,1430.876111110364
2024-01-03 14:09:00,43.69213,0.7523149999999994,0.7229976065129442,5.815968,5.758103,21.41210000000001,1430.976111110364
2024-01-03 14:12:00,41.6956,1.0127309999999996,0.7930168932236357,6.018517999999999,5.613427,17.361099999999993,1431.026111110364
2024-01-03 14:15:00,43.6632,0.9837959999999999,0.7976272995852315,6.076388000000001,5.729162,19.675899999999984,1431.0761111103639
2024-01-03 14:18:00,44.61805,1.0127309999999996,0.7755863769185832,5.873838,5.439817,20.25460000000001,1431.1261111103638
2024-01-03 14:24:00,43.6632,1.070602,0.7995980278106496,5.7580979999999995,5.266206,19.675900000000013,1431.2261111103637
2024-01-03 14:27:00,44.61805,1.1284720000000004,0.8047311905615452,6.163198,5.584485999999999,21.122600000000006,1431.2761111103637
2024-01-03 14:33:00,45.60185,1.0127309999999996,0.8101547624006361,5.9317079999999995,5.555557,21.701400000000007,1431.3761111103636
2024-01-03 14:36:00,45.60185,1.0127319999999997,0.7930173179362541,5.844908,5.439816,22.858800000000002,1431.4261111103635
2024-01-03 14:39:00,46.00695,0.8969909999999999,0.7914011382811547,5.931712999999999,5.729162,23.1481,1431.4761111103635
2024-01-03 14:45:00,44.61805,0.8969909999999999,0.7754965639702955,5.902783,5.671292,22.569500000000005,1431.5761111103634
2024-01-03 14:48:00,54.83218,1.1284729999999996,0.9277169026825792,6.192132999999999,5.815970000000001,29.803200000000004,1431.6261111103634
2024-01-03 14:54:00,52.86458,0.8969909999999999,0.8677348959770758,6.250003,6.192132,28.93520000000001,1431.7261111103633
2024-01-03 14:57:00,44.15509,0.8680559999999993,0.8680540000006951,6.394677999999999,6.394672,21.990700000000004,1431.7761111103632
2024-01-03 15:03:00,54.31134,1.3310189999999995,0.9601286153357755,7.089117999999999,6.423609000000001,29.803300000000007,1431.8761111103631
2024-01-03 15:06:00,44.15509,0.7523149999999994,0.9149740172652696,7.291668,7.6388929999999995,20.254599999999982,1431.926111110363
2024-01-03 15:09:00,51.90972,1.2442129999999993,0.9067151558837703,5.873837999999999,5.266205,22.858800000000002,1431.976111110363
2024-01-03 15:15:00,48.49537,0.7233799999999997,0.7377514646120475,5.6423630000000005,5.671293,24.016099999999994,1432.076111110363
2024-01-03 15:18:00,50.92593,1.2152779999999996,0.8579942216799097,5.787033,5.150465,24.016099999999994,1432.126111110363
2024-01-03 15:21:00,44.15509,0.46296300000000024,0.6444260978557241,5.526623,5.93171,21.701400000000007,1432.1761111103629
2024-01-03 15:24:00,50.92593,1.244212,0.8502434571814061,5.758097,5.063655000000001,21.701400000000007,1432.2261111103628
2024-01-03 15:30:00,58.70949,1.273148,0.8614239330720004,5.758097,5.034719000000001,25.173599999999993,1432.3261111103627
2024-01-03 15:33:00,50.89699,0.46296300000000024,0.6444260978557241,5.497687,5.902774,20.254599999999982,1432.3761111103627
2024-01-03 15:39:00,51.41782,0.9548610000000002,0.7682176594376613,5.642357,5.295135999999999,20.833399999999983,1432.4761111103626
2024-01-03 15:42:00,54.83218,0.6076389999999998,0.6908134170707477,5.468747,5.642358,23.7269,1432.5261111103625
2024-01-03 15:45:00,45.60185,0.6944439999999998,0.6798753891515812,5.584487,5.555553,19.386599999999987,1432.5761111103625
2024-01-03 15:51:00,55.29514,1.1863419999999998,0.8649652925914477,5.758097,5.179395,23.4375,1432.6761111103624
2024-01-03 15:54:00,44.12616,0.578703,0.7008675324682304,5.468747,5.729164000000001,24.594900000000024,1432.7261111103624
2024-01-03 16:00:00,39.78588,0.6655090000000001,0.6940434280628694,5.526617000000001,5.5844879999999995,21.12270000000001,1432.8261111103623
2024-01-03 16:03:00,48.03241,1.1863419999999998,0.8464874579935968,5.642357,5.034725000000001,23.148200000000003,1432.8761111103622
2024-01-03 16:09:00,49.0162,1.0127319999999997,0.8270090337311558,5.6712929999999995,5.324071000000001,24.88420000000002,1432.9761111103621
2024-01-03 16:12:00,43.6632,1.070602,0.7995918232388739,5.758102999999999,5.266201000000001,21.12269999999998,1433.026111110362
2024-01-03 16:15:00,53.38542,1.359954,0.8742866943703853,5.700233,4.861109,24.016199999999998,1433.076111110362
2024-01-03 16:21:00,49.47916,0.7523150000000003,0.7377539322490707,5.613423,5.584488,21.701400000000007,1433.176111110362
2024-01-03 16:24:00,47.56945,1.0995369999999998,0.811456518897883,5.700227999999999,5.179401,21.12269999999998,1433.226111110362
2024-01-03 16:27:00,41.6956,0.4918990000000001,0.6254600995254231,5.468753,5.758104,20.25460000000001,1433.2761111103619
2024-01-03 16:30:00,40.24884,0.7233799999999997,0.679051435254029,5.6423630000000005,5.555553,20.254599999999982,1433.3261111103618
2024-01-03 16:36:00,47.51157,1.157407,0.8162375458689923,5.613427000000001,5.005789999999999,24.305500000000023,1433.4261111103617
2024-01-03 16:39:00,45.60185,0.8391209999999996,0.7489658999819137,5.555553000000001,5.3819420000000004,22.280099999999976,1433.4761111103617
2024-01-03 16:45:00,38.80209,0.6365749999999997,0.6790540452777057,5.613423,5.700228000000001,20.833399999999983,1433.5761111103616
2024-01-03 16:48:00,44.15509,1.0127319999999997,0.7755807161064249,5.6423630000000005,5.208331,21.990700000000004,1433.6261111103615
2024-01-03 16:51:00,37.35532,0.694445,0.6944484999958843,5.6712929999999995,5.671297999999999,19.386600000000016,1433.6761111103615
2024-01-03 16:57:00,43.1713,1.1863419999999998,0.8276531875209228,5.960647000000001,5.324075,21.41209999999998,1433.7761111103614
2024-01-03 17:00:00,46.58565,1.0127319999999997,0.7755807161064249,5.3530120000000005,4.91898,22.280100000000033,1433.8261111103614
2024-01-03 17:06:00,45.10995,0.7233799999999997,0.6940439422543948,5.150462,5.092592,20.543999999999983,1433.9261111103613
2024-01-03 17:09:00,41.23264,0.8101849999999997,0.7040589962219836,5.7870420000000005,5.584487000000001,21.701400000000035,1433.9761111103612
2024-01-03 17:12:00,39.78588,0.6076389999999998,0.6361368377254953,5.3530120000000005,5.410883,20.543999999999983,1434.0261111103612
2024-01-03 17:15:00,38.31018,0.8391210000000004,0.7171659882736302,5.4687470000000005,5.237266,19.675900000000013,1434.0761111103611
2024-01-03 17:21:00,41.6956,0.8680560000000002,0.7463404022053217,5.555557,5.324071000000001,24.30559999999997,1434.176111110361
2024-01-03 17:24:00,40.24884,0.8101849999999997,0.7198926806725576,5.295141999999999,5.121527,23.1481,1434.226111110361
2024-01-03 17:27:00,42.6794,0.9259260000000005,0.7556447624868032,5.295142,4.976856,22.569399999999973,1434.276111110361
2024-01-03 17:30:00,37.35532,0.8391200000000003,0.7489654364764069,5.787038,5.613427999999999,19.965299999999957,1434.326111110361
2024-01-03 17:36:00,41.23264,1.2152779999999996,0.8389879441334239,5.9317079999999995,5.2662,19.386500000000012,1434.4261111103608
2024-01-03 17:39:00,41.23264,0.9548609999999993,0.7511488694686379,5.729168,5.353007,21.41209999999998,1434.4761111103608
2024-01-03 17:45:00,36.86343,0.8391209999999996,0.7008662714830526,5.6423630000000005,5.3819420000000004,18.22919999999999,1434.5761111103607
2024-01-03 17:48:00,36.86343,1.4467600000000003,0.8634067930132425,5.526623,4.542823,18.807800000000015,1434.6261111103606
2024-01-03 17:51:00,34.43287,1.6782400000000006,0.9200113157390369,5.497682000000001,4.253472,18.807900000000018,1434.6761111103606
2024-01-03 17:57:00,35.41666,1.851852,1.0018786848244958,5.613422,4.22454,16.20369999999997,1434.7761111103605
2024-01-03 18:00:00,36.86343,1.7071760000000005,0.8799645208069741,5.931712000000001,4.600695999999999,19.09729999999999,1434.8261111103604
2024-01-03 18:03:00,36.86343,1.9965270000000004,0.9707750803053987,5.989582,4.3692150000000005,16.492999999999995,1434.8761111103604
2024-01-03 18:06:00,36.37153,1.851852,0.8708591245154537,5.6712929999999995,4.1377310000000005,17.361099999999965,1434.9261111103604
2024-01-03 18:12:00,31.01852,1.7939819999999997,0.9826381370843595,5.642358,4.311346,16.493100000000027,1435.0261111103603
2024-01-03 18:15:00,35.87963,2.1122680000000003,0.9775645135282188,5.989588,4.22454,18.518599999999992,1435.0761111103602
2024-01-03 18:18:00,36.37153,2.0833329999999997,1.0514340861794318,6.047458,4.398145,17.07170000000002,1435.1261111103602
2024-01-03 18:21:00,39.09143,2.1122680000000003,0.9775645135282188,5.989588,4.22454,20.83330000000001,1435.1761111103601
2024-01-03 18:27:00,39.78588,2.0254630000000002,1.006800801207746,5.873838,4.253474999999999,21.122699999999952,1435.27611111036
2024-01-03 18:30:00,35.41666,1.9965279999999996,0.9707753881081932,7.175922999999999,5.555555,18.22919999999999,1435.32611111036
2024-01-03 18:36:00,34.89584,1.9965279999999996,0.9139737254401192,6.626153,4.947915,17.93979999999999,1435.42611111036
2024-01-03 18:39:00,33.44907,1.9965279999999996,0.9707753881081932,6.134258,4.513890000000001,18.518500000000017,1435.4761111103599
2024-01-05 14:39:00,31.51042,2.633102,1.159839902761236,4.542825,2.2858789999999996,13.888900000000007,1435.4761111103599
2024-01-05 14:45:00,35.41666,2.2858799999999997,1.0869155931503487,4.513889,2.633101,14.467600000000004,1435.5761111103598
2024-01-05 14:48:00,37.35532,1.9965279999999996,0.9428935440700575,4.3402780000000005,2.6909730000000005,14.756900000000002,1435.6261111103597
2024-01-05 14:51:00,39.78588,2.1122680000000003,1.4384699408515318,6.799772000000001,5.613424,14.757000000000005,1435.6761111103597
2024-01-05 14:57:00,46.46991,2.1990740000000004,0.7549419801921439,6.452542,4.398147999999999,19.09729999999999,1435.7761111103596
2024-01-05 15:00:00,46.06482,1.9097220000000004,0.8882010808000382,5.931712,4.340279999999999,17.93980000000002,1435.8261111103595
2024-01-05 15:06:00,44.90741,1.7071760000000005,0.9051789169109024,5.555557,4.253470999999999,17.65039999999999,1435.9261111103594
2024-01-05 15:09:00,45.10995,1.7361120000000003,0.914608043938851,5.960647,4.629625000000001,17.65040000000002,1435.9761111103594
2024-01-05 15:15:00,45.10995,1.765047,0.9488086795890196,5.902782,4.5717550000000005,16.4931,1436.0761111103593
2024-01-05 15:18:00,49.0162,1.9097229999999996,0.996014406289912,6.047452,4.571759,16.492999999999995,1436.1261111103593
2024-01-05 15:21:00,52.86458,1.765047,0.924004624920252,5.410877000000001,4.05093,17.650499999999994,1436.1761111103592
2024-01-05 15:27:00,52.86458,1.7361120000000003,0.9146080439388494,5.381947,4.050924999999999,18.80789999999999,1436.2761111103591
2024-01-05 15:30:00,55.29514,1.8229170000000003,1.0161084212836715,6.973382,5.642364999999999,20.25460000000001,1436.326111110359
2024-01-05 15:36:00,55.29514,1.8229170000000003,1.039367874165596,7.089122000000001,5.787035,19.386599999999987,1436.426111110359
2024-01-05 15:39:00,51.41782,1.6493060000000002,0.9337868534956472,6.799772,5.6134260000000005,19.965300000000013,1436.476111110359
2024-01-05 15:42:00,48.49537,1.8229170000000003,0.9922786217368776,6.510412,5.150465,18.22919999999999,1436.526111110359
2024-01-05 15:48:00,55.29514,2.170139,1.0516133901625226,6.452542,4.6875029999999995,20.54389999999998,1436.6261111103588
2024-01-05 15:51:00,52.40162,1.7361110000000002,1.0316815398623407,6.626162000000001,5.439811,20.543999999999983,1436.6761111103588
2024-01-05 15:57:00,52.40162,1.9097220000000004,1.0689721305944544,7.031247,5.642364999999999,21.41209999999998,1436.7761111103587
2024-01-05 16:00:00,50.95486,1.851852,0.9772515267137705,6.452547,5.034725,20.25460000000001,1436.8261111103586
2024-01-05 16:06:00,49.47916,1.9097229999999996,1.0689643694906321,6.539352999999999,5.15046,19.097200000000015,1436.9261111103585
2024-01-05 16:09:00,50.95486,1.5625,0.9695379853075636,6.799772999999999,5.787033,20.54400000000001,1436.9761111103585
2024-01-05 16:12:00,46.06482,1.3020829999999997,0.9111785915211468,6.655087999999999,5.9606449999999995,21.412000000000006,1437.0261111103584
2024-01-05 16:18:00,45.10995,1.3020839999999998,0.8920356846113957,6.655093,5.931709,20.83330000000001,1437.1261111103584
2024-01-05 16:21:00,46.06482,1.3888889999999998,0.9254355899891807,6.597217,5.787038000000001,21.122600000000006,1437.1761111103583
2024-01-05 16:27:00,46.06482,1.3310180000000003,0.903242671448407,6.597217,5.844909,21.122600000000006,1437.2761111103582
2024-01-05 16:30:00,48.49537,1.446758,0.9270433638340394,6.481477000000001,5.584489,20.83330000000001,1437.3261111103582
2024-01-05 16:36:00,48.49537,1.4178240000000004,0.8956919565307467,6.452547,5.555553,20.54400000000001,1437.426111110358
2024-01-05 16:39:00,48.03241,1.4756939999999998,0.9377561225397252,6.394677000000001,5.4687529999999995,21.70139999999998,1437.476111110358
2024-01-05 16:42:00,48.49537,1.3020830000000005,0.8920352962731785,6.423612,5.700228999999999,21.12270000000001,1437.526111110358
2024-01-05 16:48:00,47.04861,1.273148,0.8614239330719992,6.365742000000001,5.642364,20.25460000000001,1437.626111110358
2024-01-05 16:51:00,45.10995,1.3888890000000007,0.9054345492685816,6.452542000000001,5.613422999999999,21.701300000000003,1437.6761111103579
2024-01-05 16:57:00,44.12616,1.2442130000000002,0.8502438448629991,6.365742000000001,5.671298999999999,19.097200000000015,1437.7761111103578
2024-01-05 17:00:00,41.23264,1.359954,0.8945340309313234,6.365742000000001,5.5555579999999996,19.675999999999988,1437.8261111103577
2024-01-05 17:03:00,48.49537,1.3020839999999998,0.8526283547967978,6.221062000000001,5.439818000000001,20.254599999999982,1437.8761111103577
2024-01-05 17:09:00,47.04861,1.3310190000000004,0.8219804002800803,5.9895819999999995,5.121523,21.12269999999998,1437.9761111103576
2024-01-05 17:12:00,44.61805,1.273149,0.8614243181774491,6.2499970000000005,5.526618000000001,19.965300000000013,1438.0261111103575
2024-01-05 17:18:00,44.61805,1.3020840000000007,0.8920356846113975,6.221067,5.497683,20.254599999999982,1438.1261111103574
2024-01-05 17:21:00,46.58565,1.4178240000000004,0.8746669349170159,6.336807,5.410882999999999,21.701400000000007,1438.1761111103574
2024-01-05 17:27:00,45.10995,1.273149,0.8215198161847707,5.989587,5.208328,20.543900000000008,1438.2761111103573
2024-01-05 17:30:00,45.10995,1.273149,0.8416860136168718,5.671297000000001,4.918978000000001,21.12270000000001,1438.3261111103573
2024-01-05 17:33:00,45.10995,1.273149,0.8215268627517857,5.613427,4.832178000000001,21.412000000000006,1438.3761111103572
2024-01-05 17:36:00,42.21643,1.273149,0.8215268627517843,6.192127000000001,5.410878,20.254599999999982,1438.4261111103572
2024-01-05 17:42:00,42.21643,1.3310180000000003,0.8634942076955586,6.134257,5.324078999999999,19.965300000000013,1438.526111110357
2024-01-05 17:45:00,43.1713,1.3020840000000007,0.8114696910691086,6.105327000000001,5.266202999999999,20.54389999999998,1438.576111110357
2024-01-05 17:48:00,44.61805,1.3020840000000007,0.81146969106911,5.381947,4.542823,22.280100000000004,1438.626111110357
2024-01-05 17:54:00,43.1713,1.273149,0.8008933462958239,5.381947,4.571758000000001,19.675899999999984,1438.726111110357
2024-01-05 17:57:00,40.24884,1.1574080000000002,0.7972037521777043,5.381947,4.745369,18.80789999999999,1438.7761111103569
2024-01-05 18:00:00,41.6956,1.359953,0.8742863222846711,6.1342620000000005,5.295139000000001,19.097199999999987,1438.8261111103568
2024-01-05 18:03:00,41.6956,1.4178240000000004,0.8310654929784592,6.0474570000000005,5.063653,20.254700000000014,1438.8761111103568
2024-01-05 18:09:00,41.6956,1.3310180000000003,0.8219873813104902,5.758097,4.890049,19.386600000000016,1438.9761111103567
2024-01-05 18:12:00,43.1713,1.4467590000000001,0.8411608721077998,5.468752,4.456023,19.097200000000015,1439.0261111103566
2024-01-05 18:18:00,42.21643,1.273148,0.8215264897345036,5.410882000000001,4.629634,23.4375,1439.1261111103565
2024-01-05 18:21:00,40.76968,1.4467590000000001,0.8634140302648387,6.1631920000000004,5.179403000000001,19.675899999999984,1439.1761111103565
2024-01-05 18:33:00,40.76968,1.3888890000000007,0.8209215138767055,5.844912000000001,4.890043,20.25460000000001,1439.3761111103565
2024-01-05 18:36:00,40.76968,1.3020839999999998,0.8114696910691083,5.526622000000001,4.687498,19.675899999999984,1439.4261111103565
2024-01-05 18:39:00,41.23264,1.3888889999999998,0.8209291776807813,5.439812000000001,4.484953000000001,20.83340000000001,1439.4761111103564
2024-01-05 18:45:00,42.21643,1.3020839999999998,0.8114769707696872,5.381942,4.542828,20.83330000000001,1439.5761111103564
2024-01-05 18:48:00,39.78588,1.3888889999999998,0.8850208376391084,6.1342620000000005,5.266203000000001,18.807900000000018,1439.6261111103563
2024-01-05 18:54:00,39.78588,1.359953,0.8324271705500067,5.9895819999999995,5.092589,21.701400000000007,1439.7261111103562
2024-01-05 18:57:00,40.24884,1.2442130000000002,0.7692998487998155,5.584492,4.774309,20.254700000000014,1439.7761111103562
2024-01-05 19:03:00,39.26505,1.3310190000000004,0.8219804002800789,5.526622000000001,4.658562999999999,18.51849999999999,1439.876111110356
2024-01-05 19:06:00,41.23264,1.3020839999999998,0.8114769707696872,5.497682,4.658568000000001,20.25460000000001,1439.926111110356
2024-01-05 19:09:00,39.78588,1.3888889999999998,0.8641656807941659,5.526617000000001,4.629628,20.25460000000001,1439.976111110356
2024-01-05 19:15:00,38.31018,1.3310180000000003,0.8429766272694035,5.526617000000001,4.687499,19.386499999999984,1440.076111110356
2024-01-05 19:18:00,41.23264,1.4178249999999997,0.8531391040000483,5.468753,4.513888,19.386600000000016,1440.1261111103559
2024-01-05 19:24:00,39.26505,1.4467600000000003,0.8411612197836487,5.497682999999999,4.484952999999999,17.939799999999963,1440.2261111103558
2024-01-05 19:27:00,40.24884,1.4756939999999998,1.0173917210131207,5.960653,5.150459,18.807900000000018,1440.2761111103557
2024-01-05 19:39:00,30.06366,1.4467599999999994,0.7947647375732292,6.365738,5.295138,14.756900000000002,1440.2761111103557
2024-01-05 20:00:00,38.31018,2.054398,0.9602978893298001,5.584488,3.87732,18.51849999999999,1440.2761111103557
2024-01-05 20:06:00,33.96991,1.8229169999999995,0.942652690331621,5.3819479999999995,3.9641209999999996,16.4931,1440.2761111103557
2024-01-05 20:09:00,36.37153,1.967593,1.1574240384007808,5.671298,4.311345,16.7825,1440.2761111103557
2024-01-05 20:12:00,37.81829,2.054398,0.9309922183319177,6.221067999999999,4.48495,17.650499999999994,1440.2761111103557
2024-01-05 20:15:00,37.35532,2.0254629999999993,0.9796655202717005,6.076388,4.427085000000001,18.22909999999999,1440.2761111103557
2024-01-05 20:51:00,33.91204,2.2280100000000003,1.0410293957047048,6.134263,4.282403,16.492999999999995,1440.2761111103557
2024-01-06 10:33:00,40.76968,1.9965270000000004,0.9428932423692538,4.282407000000001,2.633103,15.046199999999999,1440.2761111103557
2024-01-06 10:39:00,41.6956,1.9675920000000007,0.9886390940201443,4.484954,2.9224500000000004,16.203599999999994,1440.2761111103557
2024-01-06 11:15:00,34.89584,2.1701390000000007,0.9647163237985007,4.658566,2.806718,14.467600000000004,1440.2761111103557
2024-01-06 11:18:00,46.58565,1.938657,0.9795147437626077,5.295141999999999,3.7615750000000006,17.071699999999993,1440.2761111103557
2024-01-06 11:24:00,42.6794,1.6203700000000003,0.8000765098101957,4.918982000000001,3.6169019999999996,14.757000000000005,1440.2761111103557
2024-01-06 11:27:00,47.04861,1.8229170000000003,0.9167269658992837,6.221062000000001,4.774304999999999,15.914299999999997,1440.2761111103557
2024-01-06 11:33:00,45.60185,1.8229170000000003,0.9426526903316215,6.1631920000000004,4.745365,17.93979999999999,1440.2761111103557
2024-01-06 11:36:00,45.10995,1.938657,0.9253671607815289,6.134262,4.542825,16.782399999999996,1440.2761111103557
2024-01-06 11:39:00,46.06482,1.8807869999999998,0.9348825689520917,6.018517,4.513890000000001,15.625,1440.2761111103557
2024-01-06 11:45:00,36.86343,1.273148,0.7580386208309964,5.931712000000001,5.0636540000000005,14.756900000000002,1440.2761111103557
2024-01-06 11:57:00,41.6956,2.546296000000001,1.0025350365406933,5.642362,3.3564859999999994,15.9144,1440.2761111103557
2024-01-06 12:00:00,49.0162,1.9675920000000007,1.0885024968405934,5.787032,4.340279999999999,17.071799999999996,1440.3261111103557
2024-01-06 12:06:00,49.97107,1.938657,1.0053397778417732,5.410882000000001,3.9062550000000007,16.203699999999998,1440.4261111103556
2024-01-06 12:09:00,46.58565,1.8229170000000003,0.9167269658992837,6.278932000000001,4.832174999999999,17.071799999999996,1440.4761111103555
2024-01-06 12:15:00,46.58565,1.8229170000000003,0.8899217407888789,6.1631920000000004,4.687495,15.914299999999997,1440.5761111103554
2024-01-06 12:18:00,46.58565,1.8807869999999998,0.9611567458209429,6.105327,4.62963,16.203699999999998,1440.6261111103554
2024-01-06 12:24:00,46.58565,1.8807869999999998,0.9611567458209429,6.0474570000000005,4.57176,16.203699999999998,1440.7261111103553
2024-01-06 12:27:00,45.60185,1.8807869999999998,0.9611567458209429,6.0474570000000005,4.57176,15.625,1440.7761111103553
2024-01-06 12:30:00,48.49537,2.054398,1.0158171231287756,6.076393,4.427085,17.361099999999993,1440.8261111103552
2024-01-06 12:36:00,40.10416,1.4756939999999998,0.8511937499912517,5.9895830000000005,4.947919000000001,19.386599999999987,1440.9261111103551
2024-01-06 12:39:00,37.81829,1.880788,0.9866519273816741,6.047453,4.600695,17.071800000000025,1440.976111110355
2024-01-06 12:42:00,37.35532,1.851852,0.977242900063871,6.076393,4.658561000000001,18.80789999999996,1441.026111110355
2024-01-06 12:45:00,33.96991,1.9097229999999996,0.996014406289912,6.278932999999999,4.80324,15.914300000000026,1441.076111110355
2024-01-06 12:51:00,33.44907,1.880788,0.9348828814420428,6.278932999999999,4.774305,17.65039999999999,1441.176111110355
2024-01-06 12:54:00,32.98611,1.9097229999999996,0.9703539227921261,6.221063,4.71643,16.49309999999997,1441.2261111103549
2024-01-06 13:00:00,32.98611,1.967593,0.93414508113091,6.105328,4.484955,14.756999999999977,1441.3261111103548
2024-01-06 13:03:00,37.81829,2.0254629999999993,1.0067915723044456,6.018518,4.398145,17.93980000000002,1441.3761111103547
2024-01-06 13:06:00,36.37153,2.0833329999999997,0.9973508728861856,6.134258,4.427085000000001,18.807900000000018,1441.4261111103547
2024-01-06 13:15:00,34.43287,1.967593,1.0146297879309396,6.3657379999999995,4.832174999999999,17.650499999999994,1441.5761111103548
2024-01-06 13:21:00,34.43287,2.1122680000000003,1.0337816620246827,6.3657379999999995,4.65857,18.229100000000017,1441.6761111103547
2024-01-06 13:24:00,37.81829,2.0254629999999993,1.0331041345096863,6.249998,4.658565,17.071800000000025,1441.7261111103546
2024-01-06 13:30:00,35.87963,1.9386579999999993,0.9795150597650707,6.105328,4.57176,17.361099999999965,1441.8261111103545
2024-01-06 13:33:00,36.80555,1.967593,1.0146297879309396,6.076388,4.542825,18.22920000000002,1441.8761111103545
2024-01-06 13:36:00,36.37153,1.9097229999999996,0.9703539227921261,6.250003,4.74537,17.93980000000002,1441.9261111103544
2024-01-06 13:42:00,35.41666,1.9386580000000002,0.979515059765071,6.250003,4.716435,16.7825,1442.0261111103543
2024-01-06 13:45:00,36.37153,1.9386580000000002,0.979515059765071,6.221063,4.687494999999999,17.939800000000048,1442.0761111103543
2024-01-06 13:48:00,36.37153,1.9097229999999996,0.996014406289912,6.221063,4.74537,17.939800000000048,1442.1261111103543
2024-01-06 13:51:00,37.81829,1.7361109999999993,0.9392491870361894,5.931715999999999,4.629625,19.097200000000015,1442.1761111103542
2024-01-06 13:57:00,37.81829,1.5335650000000003,0.8710936366967738,5.72917,4.629625,18.22919999999999,1442.2761111103541
2024-01-06 14:00:00,37.35532,1.5046300000000006,0.9058126102279014,5.700235,4.687494999999999,18.80789999999999,1442.326111110354
2024-01-06 14:03:00,37.35532,1.5335650000000003,0.8710936366967738,5.84491,4.745365,19.386599999999987,1442.376111110354
2024-01-06 14:06:00,37.35532,1.8807870000000007,0.9866429200301606,6.076392,4.629625,18.518500000000017,1442.426111110354
2024-01-06 14:12:00,35.87963,1.9097220000000004,0.9438976147933003,6.163196999999999,4.629625,18.807800000000043,1442.526111110354
2024-01-06 14:15:00,37.35532,1.7939819999999997,0.9583266721347398,6.018522,4.6585600000000005,18.80789999999999,1442.5761111103538
2024-01-06 14:21:00,37.35532,1.765047,0.9488086795890196,5.989587,4.6585600000000005,18.807800000000015,1442.6761111103538
2024-01-06 14:24:00,36.86343,1.7939820000000006,0.9333438315712361,5.989587,4.600694999999999,18.518500000000017,1442.7261111103537
2024-01-06 14:27:00,36.86343,1.7939820000000006,0.9333438315712361,6.105327000000001,4.716435,19.097199999999987,1442.7761111103537
2024-01-06 14:33:00,35.41666,1.765047,0.9239959217433329,6.076387,4.71643,17.650499999999965,1442.8761111103536
2024-01-06 14:36:00,36.37153,1.938657,0.979514743762606,6.076392,4.542825,19.097199999999987,1442.9261111103535
2024-01-06 14:42:00,37.35532,1.851852,0.9519233792539491,6.0763869999999995,4.629625000000001,17.071699999999964,1443.0261111103534
2024-01-06 14:45:00,36.86343,1.938657,0.979514743762606,6.076392,4.542825,17.93979999999999,1443.0761111103534
2024-01-06 14:51:00,36.86343,1.851852,0.977242900063871,6.076392,4.6585600000000005,18.807900000000018,1443.1761111103533
2024-01-06 14:54:00,36.37153,1.851852,0.977242900063871,6.076392,4.6585600000000005,18.80789999999996,1443.2261111103533
2024-01-06 14:57:00,39.26505,1.3888889999999998,0.8850208376391084,6.105327,5.237268,19.965300000000013,1443.2761111103532
2024-01-06 15:03:00,37.35532,1.4178240000000004,0.8746595842848651,6.105327,5.179392999999999,19.09729999999996,1443.3761111103531
2024-01-06 15:06:00,38.31018,1.4467600000000003,0.9063022744123752,6.134263,5.208333,19.09729999999996,1443.426111110353
2024-01-06 15:09:00,38.31018,1.4467599999999994,0.8851089314101852,6.221067999999999,5.266208000000001,19.097200000000043,1443.476111110353
2024-01-06 15:12:00,37.32639,1.5046299999999997,0.9058201366376725,6.278937999999999,5.266208000000001,18.518500000000017,1443.526111110353
2024-01-06 15:18:00,38.31018,1.5335650000000003,0.893877988218931,6.278937999999999,5.208333,19.965300000000013,1443.626111110353
2024-01-06 15:21:00,37.35532,1.5914339999999996,0.9139301815866822,6.192133,5.0636589999999995,18.518500000000017,1443.6761111103528
2024-01-06 15:27:00,38.31018,1.4756939999999998,0.8736177720032683,6.163193,5.150459000000001,18.518500000000017,1443.7761111103528
2024-01-06 15:30:00,37.81829,1.5335649999999994,0.9160928990559796,6.105323,5.063658,19.386599999999987,1443.8261111103527
2024-01-06 15:45:00,38.74421,1.4756939999999998,0.8736177720032683,6.105322999999999,5.092589,19.965300000000013,1444.0761111103527
2024-01-06 15:48:00,38.80209,1.4467600000000003,0.8634067930132425,6.105322999999999,5.121523,17.36110000000002,1444.1261111103527
2024-01-06 15:51:00,37.35532,1.4178249999999997,0.8531391040000483,6.076393,5.121528,18.518500000000017,1444.1761111103526
2024-01-06 15:57:00,37.32639,1.4756939999999998,0.9168524602027224,6.134263,5.179399,19.965300000000013,1444.2761111103525
2024-01-06 16:00:00,38.31018,1.4178249999999997,0.8956923242595441,6.250003,5.353008000000001,18.80789999999996,1444.3261111103525
2024-01-06 16:03:00,38.31018,1.4467600000000003,0.9063022744123752,6.250003,5.324073,20.25460000000004,1444.3761111103524
2024-01-06 16:06:00,39.26505,1.359954,0.8324275305292689,6.192132999999999,5.295139,19.097199999999987,1444.4261111103524
2024-01-06 16:09:00,38.31018,1.4467600000000003,0.8634067930132425,6.105322999999999,5.121523,19.097199999999987,1444.4761111103523
2024-01-06 16:12:00,38.31018,1.4178249999999997,0.8956923242595441,6.105322999999999,5.208328,18.807900000000018,1444.5261111103523
2024-01-06 16:15:00,38.31018,1.4178249999999997,0.8956923242595441,6.105322999999999,5.208328,19.097200000000043,1444.5761111103523
2024-01-06 16:18:00,38.31018,1.4178249999999997,0.8531391040000497,6.105322999999999,5.150458,20.254699999999957,1444.6261111103522
2024-01-06 16:21:00,38.31018,1.4178249999999997,0.8531391040000483,6.076393,5.121528,19.965300000000013,1444.6761111103522
2024-01-06 16:24:00,37.81829,1.5625,0.903929476567845,6.076393,4.976852999999999,20.83330000000001,1444.7261111103521
2024-01-06 16:27:00,37.81829,1.4467600000000003,0.885108931410184,6.047453,5.092592999999999,18.807900000000018,1444.776111110352
2024-01-06 16:30:00,37.81829,1.446758,0.8851082116999617,6.018517,5.0636589999999995,19.675900000000013,1444.826111110352
2024-01-06 16:33:00,39.26505,1.446758,0.8634060852723939,6.018517,5.034719000000001,21.12270000000001,1444.876111110352
2024-01-06 16:36:00,37.81829,1.3310180000000003,0.8634871958839391,5.960647000000001,5.150459000000001,17.071799999999996,1444.926111110352
2024-01-06 16:39:00,37.81829,1.4178240000000004,0.8746669349170159,5.960647000000001,5.034723,18.807900000000018,1444.976111110352
2024-01-06 16:42:00,37.81829,1.359954,0.8536030020569333,5.931712000000001,5.063658,18.80789999999996,1445.0261111103518
2024-01-06 16:45:00,35.41666,1.359954,0.8324275305292689,5.989582,5.092588000000001,17.361199999999997,1445.0761111103518
2024-01-06 16:48:00,36.37153,1.4178230000000003,0.8310728711323553,5.931712000000001,4.947919000000001,18.229100000000017,1445.1261111103518
2024-01-06 16:51:00,33.96991,1.3020830000000005,0.8114693266946176,5.902782,5.063659,17.650499999999965,1445.1761111103517
2024-01-06 16:54:00,37.81829,1.4178230000000003,0.8310651433842638,5.902782,4.918979,19.097200000000043,1445.2261111103517
2024-01-06 16:57:00,37.81829,1.4178240000000004,0.8310732207287507,5.787037000000001,4.803243,18.22919999999999,1445.2761111103516
2024-01-06 17:00:00,37.81829,1.446758,0.8634060852723926,5.787037000000001,4.803239,18.518500000000017,1445.3261111103516
2024-01-06 17:03:00,35.87963,1.4178249999999997,0.9364320373079869,6.221063,5.3819479999999995,18.807900000000018,1445.3761111103515
2024-01-06 17:06:00,35.87963,1.4178240000000004,0.8310732207287507,6.0763869999999995,5.092592999999999,15.625,1445.4261111103515
2024-01-06 17:09:00,35.41666,1.3888889999999998,0.842813030370847,6.018517,5.092588000000001,17.65039999999999,1445.4761111103514
2024-01-06 17:12:00,35.41666,1.3310180000000003,0.8004571284335177,5.931717,5.034719,18.518500000000017,1445.5261111103514
2024-01-06 17:15:00,37.81829,1.5335640000000001,0.8710932944674923,5.931717,4.832173,18.518500000000017,1445.5761111103513
2024-01-06 17:18:00,37.81829,1.3888889999999998,0.8209291776807813,5.758097,4.803238,17.361099999999965,1445.6261111103513
2024-01-06 17:21:00,37.35532,1.5335640000000001,0.8711012724402353,5.671297,4.571763,20.254700000000014,1445.6761111103513
2024-01-06 17:24:00,36.86343,1.3310180000000003,0.8429766272694035,5.613427000000001,4.774309,18.518500000000017,1445.7261111103512
2024-01-06 17:27:00,36.86343,1.359954,0.810719441654494,6.134263,5.208329,18.518500000000017,1445.7761111103512
2024-01-06 17:30:00,35.41666,1.4178249999999997,0.8746672968023038,5.9895830000000005,5.063658,17.361099999999965,1445.8261111103511
2024-01-06 17:33:00,33.96991,1.4178249999999997,0.8310735703250784,5.931712999999999,4.947918,18.22919999999999,1445.876111110351
2024-01-06 17:36:00,34.89584,1.5046299999999997,0.8611737383981437,5.8159730000000005,4.745373000000001,17.361000000000047,1445.926111110351
2024-01-06 17:39:00,35.41666,1.4467600000000003,0.8182984177249304,5.6423630000000005,4.600693,17.361000000000047,1445.976111110351
2024-01-06 17:42:00,37.35532,1.475695,0.8511940958011637,5.526617999999999,4.484952999999999,19.386499999999955,1446.026111110351
2024-01-06 17:45:00,36.86343,1.475695,0.8511940958011637,5.526617999999999,4.484952999999999,18.807900000000018,1446.076111110351
2024-01-06 17:48:00,36.86343,1.4467599999999994,0.8411612197836482,5.584488,4.571758000000001,18.807900000000018,1446.1261111103508
2024-01-06 17:51:00,31.01852,1.4467590000000001,1.0249931696963932,6.018517999999999,5.266198999999999,17.65039999999999,1446.1761111103508
2024-01-06 17:54:00,34.43287,1.4467599999999994,0.8411612197836482,6.018518,5.005788000000001,17.361099999999965,1446.2261111103508
2024-01-06 17:57:00,33.96991,1.5335650000000003,0.8710936366967738,5.989588,4.890043,17.071799999999996,1446.2761111103507
2024-01-06 18:00:00,35.41666,1.5335649999999994,0.8711016146716417,5.931713,4.832178000000001,17.36110000000002,1446.3261111103507
2024-01-06 18:03:00,34.89584,1.4467590000000001,0.7704684193199564,5.700228,4.600699,17.93979999999999,1446.3761111103506
2024-01-06 18:06:00,33.44907,1.5335650000000003,0.8711016146716419,5.555558,4.456023,16.782399999999996,1446.4261111103506
2024-01-06 18:09:00,36.86343,1.5046289999999996,0.8140153818302498,5.497688,4.369209,17.65039999999999,1446.4761111103505
2024-01-06 18:12:00,36.86343,1.4467600000000003,0.8634067930132413,5.468753,4.484952999999999,18.518400000000042,1446.5261111103505
2024-01-06 18:15:00,36.86343,1.3310180000000003,0.7783677492977095,5.468747,4.542829,19.097199999999987,1446.5761111103504
2024-01-06 18:18:00,35.41666,1.4178240000000004,0.8956919565307467,6.0763869999999995,5.179392999999999,18.22919999999999,1446.6261111103504
2024-01-06 18:21:00,35.41666,1.3888889999999998,0.8209291776807813,5.815967,4.861108,17.071799999999996,1446.6761111103503
2024-01-06 18:24:00,33.96991,1.3888889999999998,0.7984419651374313,5.671297,4.687498,18.51849999999996,1446.7261111103503
2024-01-06 18:27:00,33.96991,1.4467600000000003,0.8411612197836487,5.6423630000000005,4.629633,18.22909999999996,1446.7761111103503
2024-01-06 18:30:00,33.44907,1.3310189999999995,0.7783603524639557,5.410882999999999,4.484954000000001,15.914299999999969,1446.8261111103502
2024-01-06 18:33:00,33.44907,1.359954,0.7884302027797451,5.353013,4.398148999999999,17.65039999999999,1446.8761111103502
2024-01-06 18:36:00,33.44907,1.4178249999999997,0.7850585912830588,5.324072999999999,4.282408,17.071799999999996,1446.9261111103501
2024-01-06 18:45:00,32.00232,1.5625,0.857392650374498,5.0636529999999995,3.9062530000000004,15.9144,1446.9261111103501
2024-01-06 19:03:00,31.51042,2.0254630000000002,0.892180796352065,4.716435000000001,2.9803189999999997,15.335700000000003,1446.9261111103501
