Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-06 19:06:00,31.01852,1.8229170000000003,0.8621349779014714,4.427084000000001,2.922454,16.7825,1446.9261111103501
2024-01-06 19:09:00,31.01852,1.8807869999999998,0.8795446174827475,4.484953,2.922454000000001,14.757000000000005,1446.9261111103501
2024-01-06 19:12:00,33.44907,2.1122680000000003,1.2961099244196999,5.642357,4.253469,14.467500000000001,1446.9261111103501
2024-01-06 19:15:00,38.80209,2.141203,1.0149137958120644,5.526617000000001,3.7615739999999995,17.361099999999993,1446.9261111103501
2024-01-06 19:18:00,32.98611,1.5335640000000001,0.7986756844527191,5.439817000000001,4.2534730000000005,16.492999999999995,1446.9261111103501
2024-01-06 19:57:00,32.98611,2.083334,1.0248135888746381,4.3402780000000005,2.6620369999999998,16.203599999999994,1446.9261111103501
2024-01-06 20:00:00,33.96991,1.880788,0.9077122430404447,4.600694,3.0671250000000008,15.625,1446.9261111103501
2024-01-06 20:03:00,30.55556,1.880788,0.9611588524272748,4.513889,3.0381929999999997,15.9144,1446.9261111103501
2024-01-06 20:06:00,32.98611,2.0254630000000002,1.326298987167623,5.960653,4.74537,15.914299999999997,1446.9261111103501
2024-01-06 20:09:00,36.37153,1.9386580000000002,0.9528969286443433,5.9895830000000005,4.427084999999999,16.493000000000023,1446.9261111103501
2024-01-06 21:06:00,32.98611,1.9675919999999998,0.8112425114791618,4.513889,2.7777780000000005,15.3356,1446.9261111103501
2024-01-06 21:09:00,32.98611,1.938657,0.8670951314222062,4.6875,3.038195000000001,16.2038,1446.9261111103501
2024-01-06 21:12:00,31.16319,1.8807870000000007,0.9348751857992676,4.629630000000001,3.1249949999999993,16.492999999999995,1446.9261111103501
2024-01-06 22:48:00,32.46528,2.054398,0.9004928364750253,4.6296289999999996,2.864584,14.467600000000004,1446.9261111103501
2024-01-07 09:06:00,30.06366,2.083334,1.1746333175007067,6.7708330000000005,5.266199,15.3356,1446.9261111103501
2024-01-07 09:15:00,30.52662,1.070602,0.8173803144866314,6.626162000000001,6.163190000000001,16.203700000000026,1446.9261111103501
2024-01-07 09:21:00,32.00232,1.0995369999999998,0.7554217475134223,6.481477000000001,5.87384,16.782399999999996,1446.9261111103501
2024-01-07 09:27:00,32.00232,0.9548610000000002,0.7849967940359429,6.539347,6.221066,15.04630000000003,1446.9261111103501
2024-01-07 09:54:00,39.78588,1.5335650000000003,0.9160928990559812,6.568282,5.526617000000001,20.254700000000014,1446.9261111103501
2024-01-07 09:57:00,42.1007,1.0995369999999998,0.8294204096312456,6.5104169999999995,6.01852,21.990700000000032,1446.9261111103501
2024-01-07 10:00:00,38.31018,0.8391200000000003,0.6842802111654496,5.353007000000001,5.063656999999999,18.518599999999992,1446.9261111103501
2024-01-07 10:03:00,39.78588,0.8969899999999997,0.6919536639438915,5.439817000000001,5.063657000000001,19.386600000000044,1446.9261111103501
2024-01-07 10:06:00,39.78588,0.9837959999999999,0.9545716988474734,6.6840269999999995,6.626161000000001,19.386600000000016,1446.9261111103501
2024-01-07 10:09:00,40.24884,0.7523140000000001,0.6457576106981731,5.815967,5.613423,19.675999999999988,1446.9261111103501
2024-01-07 10:48:00,43.1713,1.273148,0.8614239330720004,6.134263,5.410885,21.12269999999998,1446.9261111103501
2024-01-07 10:51:00,43.1713,0.9548610000000002,0.6605750866673937,5.034717,4.513885999999999,19.386500000000012,1446.9261111103501
2024-01-07 10:54:00,38.02084,1.5914359999999999,0.8670356042489684,4.918981,3.7326369999999995,18.22909999999999,1446.9261111103501
2024-01-07 10:57:00,36.86343,2.0254630000000002,1.3060442592301118,6.568283,5.32407,17.361099999999993,1446.9261111103501
2024-01-07 11:00:00,36.86343,1.851852,0.9258228521619872,6.105322999999999,4.629631,17.939899999999966,1446.9261111103501
2024-01-07 11:03:00,36.37153,1.9097229999999996,0.9165570723301815,5.758102999999999,4.1956,17.650499999999994,1446.9261111103501
2024-01-07 11:06:00,30.55556,1.6493060000000002,0.8613434995000945,5.555553000000001,4.282406999999999,16.203699999999998,1446.9261111103501
2024-01-07 11:33:00,34.43287,2.2280100000000003,1.04103933217856,6.047453,4.195603,16.203699999999998,1446.9261111103501
2024-01-07 11:36:00,39.26505,2.0254630000000002,0.7126667347157776,5.700233,3.8194399999999993,17.36110000000002,1446.97611111035
2024-01-07 11:39:00,35.87963,1.9965279999999996,0.9977331681372973,5.092593,3.501155,16.49309999999997,1447.02611111035
2024-01-07 11:42:00,36.19791,1.9386580000000002,1.0787489741259888,5.121533,3.7037050000000002,17.07170000000002,1447.07611111035
2024-01-07 11:45:00,35.87963,1.851852,1.0018702880531107,6.105322999999999,4.716431,18.518500000000017,1447.12611111035
2024-01-07 11:48:00,37.81829,1.9097229999999996,0.9703539227921261,6.221063,4.71643,18.51849999999999,1447.17611111035
2024-01-07 11:51:00,35.87963,1.851852,0.9519233792539474,6.105327,4.658564999999999,18.51849999999999,1447.2261111103498
2024-01-07 11:54:00,37.81829,1.9097229999999996,0.9960056670339559,6.134263,4.6585600000000005,17.650500000000022,1447.2761111103498
2024-01-07 11:57:00,37.35532,1.9097229999999996,0.9703539227921278,6.105322999999999,4.600690000000001,18.22919999999999,1447.3261111103498
2024-01-07 12:00:00,37.35532,1.9386579999999993,0.9795150597650722,6.134257999999999,4.600690000000001,16.782400000000024,1447.3761111103497
2024-01-07 12:03:00,35.87963,2.0254629999999993,1.0067915723044456,6.1631979999999995,4.542825,17.36110000000002,1447.4261111103497
2024-01-07 12:06:00,37.81829,1.967593,0.9618527509656394,6.076388,4.484955,16.782399999999996,1447.4761111103496
2024-01-07 12:09:00,36.37153,1.9386579999999993,0.9795150597650707,5.9895879999999995,4.45602,18.22909999999999,1447.5261111103496
2024-01-07 12:12:00,36.37153,2.0254629999999993,1.0331041345096863,5.960647999999999,4.369215,20.54400000000001,1447.5761111103495
2024-01-07 12:15:00,37.81829,1.9386579999999993,0.952887578201178,5.931718,4.36921,17.071799999999996,1447.6261111103495
2024-01-07 12:18:00,38.31018,1.9097229999999996,0.9703629218117877,5.8449029999999995,4.340280000000001,19.965300000000013,1447.6761111103494
2024-01-07 12:21:00,39.78588,1.880788,0.9611570642926618,5.8159730000000005,4.340275,17.93980000000002,1447.7261111103494
2024-01-07 12:24:00,38.31018,1.880788,0.9866519273816741,5.8159730000000005,4.3692150000000005,18.229199999999963,1447.7761111103493
2024-01-07 12:27:00,35.41666,1.9386580000000002,1.124893653523189,5.931712999999999,4.5717550000000005,17.650499999999965,1447.8261111103493
2024-01-07 12:30:00,37.81829,1.880788,0.961166004928133,6.278932999999999,4.803245,19.097199999999987,1447.8761111103493
2024-01-07 12:33:00,36.37153,1.9097229999999996,0.9960056670339559,6.221067999999999,4.745365,17.93979999999999,1447.9261111103492
2024-01-07 12:36:00,43.1713,1.186343,0.8276470088716975,6.076393,5.43981,20.543999999999983,1447.9761111103492
2024-01-07 12:39:00,42.6794,0.983797,0.7634258114382986,5.8449029999999995,5.439816,21.12270000000001,1448.0261111103491
2024-01-07 12:42:00,44.15509,0.868055,0.746339950126813,5.671297,5.439812000000001,22.280100000000004,1448.076111110349
2024-01-07 12:45:00,44.15509,0.983797,0.7634197961024217,5.700233,5.295135999999999,20.54400000000001,1448.126111110349
2024-01-07 12:48:00,45.10995,0.8680560000000002,0.7301250793112568,5.6423630000000005,5.381947,20.25460000000001,1448.176111110349
2024-01-07 12:51:00,42.99768,1.0127319999999997,0.7930173179362541,5.6423630000000005,5.237271000000001,21.12270000000001,1448.226111110349
2024-01-07 12:54:00,47.04861,0.983797,0.7634197961024217,5.6423630000000005,5.237266,22.280100000000004,1448.276111110349
2024-01-07 12:57:00,47.04861,1.0127319999999997,0.7930173179362541,5.5555579999999996,5.150466,19.965300000000013,1448.3261111103488
2024-01-07 13:00:00,44.61805,0.78125,0.70644351276698,5.3819479999999995,5.237268,21.12269999999998,1448.3761111103488
2024-01-07 13:03:00,43.6632,0.9259259999999996,0.7387638518427474,5.844908,5.497682,18.80789999999999,1448.4261111103488
2024-01-07 13:06:00,44.03935,0.983797,0.7634197961024217,5.700233,5.295135999999999,19.675999999999988,1448.4761111103487
2024-01-07 13:09:00,42.44791,0.8680560000000002,0.7301250793112568,5.6712929999999995,5.410876999999999,20.543999999999983,1448.5261111103487
2024-01-07 13:12:00,42.21643,0.983797,0.7634258114382976,5.555553000000001,5.150466,21.12270000000001,1448.5761111103486
2024-01-07 13:15:00,40.76968,0.9259259999999996,0.7215818910443902,5.266203,4.890047000000001,20.54400000000001,1448.6261111103486
2024-01-07 13:18:00,40.76968,0.9259259999999996,0.721575896061755,5.266207999999999,4.890042,19.097200000000015,1448.6761111103485
2024-01-07 13:21:00,44.15509,1.186343,0.8084404390669152,5.295138,4.629625,20.25460000000001,1448.7261111103485
2024-01-07 13:24:00,45.10995,1.0416669999999995,0.7136286812248607,5.2083379999999995,4.629631000000001,20.54400000000001,1448.7761111103484
2024-01-07 13:27:00,46.06482,0.9548609999999993,0.7337741033056697,5.121528,4.716437000000001,20.54400000000001,1448.8261111103484
2024-01-07 13:30:00,46.06482,1.0416669999999995,0.7514027129024808,5.2083379999999995,4.687501,20.25460000000001,1448.8761111103483
2024-01-07 13:33:00,48.03241,0.9259259999999996,0.7722406318154731,5.584488,5.295141999999999,23.148200000000003,1448.9261111103483
2024-01-07 13:36:00,42.6794,0.8680559999999993,0.7301250793112563,5.526617999999999,5.266202,18.51849999999999,1448.9761111103483
2024-01-07 13:39:00,42.6794,0.8680559999999993,0.7301250793112563,5.5555579999999996,5.295142,20.25460000000001,1449.0261111103482
2024-01-07 13:42:00,43.6632,0.9259259999999996,0.7387638518427474,5.6423630000000005,5.295137,18.80789999999999,1449.0761111103482
2024-01-07 13:45:00,43.6632,0.9548609999999993,0.7511488694686379,5.671298,5.295137,18.807799999999986,1449.1261111103481
2024-01-07 13:48:00,44.61805,0.9548609999999993,0.716055911766202,5.5555579999999996,5.121527,21.12270000000001,1449.176111110348
2024-01-07 13:51:00,41.6956,0.8680559999999993,0.7136343033514352,5.353007999999999,5.063662000000001,20.54400000000001,1449.226111110348
2024-01-07 13:54:00,44.15509,1.0995369999999998,0.7744868416050243,5.410878,4.832181,19.386500000000012,1449.276111110348
2024-01-07 13:57:00,45.10995,0.9548609999999993,0.7511488694686379,5.3819479999999995,5.005787,20.25460000000001,1449.326111110348
2024-01-07 14:00:00,45.10995,0.9259259999999996,0.7387638518427484,5.237272999999999,4.890047000000001,22.28,1449.376111110348
2024-01-07 14:03:00,46.58565,0.983797,0.7458549666975696,5.2083330000000005,4.774305999999999,21.701400000000007,1449.4261111103478
2024-01-07 14:06:00,47.56945,1.0127319999999997,0.7930173179362541,5.787033,5.381941,20.254700000000014,1449.4761111103478
2024-01-07 14:09:00,46.58565,0.8680560000000002,0.7463459618299988,5.555553000000001,5.324076999999999,19.386499999999984,1449.5261111103478
2024-01-07 14:12:00,44.12616,0.8680560000000002,0.7301250793112568,5.613423,5.353007,20.83340000000001,1449.5761111103477
2024-01-07 14:15:00,44.61805,1.0127319999999997,0.775580716106426,5.758102999999999,5.324071000000001,19.09729999999999,1449.6261111103477
2024-01-07 14:18:00,44.15509,0.9259259999999996,0.7722349441592689,5.700233,5.410877000000001,21.12270000000001,1449.6761111103476
2024-01-07 14:21:00,46.06482,1.0127319999999997,0.775580716106426,5.787037999999999,5.353006000000001,21.41210000000001,1449.7261111103476
2024-01-07 14:24:00,47.04861,1.1574079999999993,0.8162379418343906,5.5555579999999996,4.947920000000001,21.701400000000007,1449.7761111103475
2024-01-07 14:27:00,48.03241,1.0127319999999997,0.7578284521837562,5.3819479999999995,4.918986,22.8587,1449.8261111103475
2024-01-07 14:30:00,47.51157,0.9259259999999996,0.721575896061755,5.266207999999999,4.890042,22.858800000000002,1449.8761111103474
2024-01-07 14:33:00,47.04861,0.9548609999999993,0.8337728466049501,5.353007999999999,5.121527,22.569500000000005,1449.9261111103474
2024-01-07 14:36:00,45.10995,0.8101849999999997,0.7198981080559523,5.642358,5.468753,19.386499999999984,1449.9761111103473
2024-01-07 14:39:00,44.61805,1.070602,0.7995918232388727,5.7291680000000005,5.237266,19.097199999999987,1450.0261111103473
2024-01-07 14:42:00,46.58565,0.9548609999999993,0.7682176594376608,5.671298,5.324077000000001,22.5694,1450.0761111103473
2024-01-07 14:45:00,45.10995,0.9548609999999993,0.7511488694686379,5.671298,5.295137,21.990700000000004,1450.1261111103472
2024-01-07 14:48:00,48.49537,1.0127319999999997,0.7397219633553263,5.468753,4.976851000000001,20.83330000000001,1450.1761111103472
2024-01-07 14:51:00,46.58565,0.8391209999999996,0.7171604039351088,5.179403,4.9479120000000005,21.701400000000007,1450.2261111103471
2024-01-07 14:54:00,46.06482,0.9259259999999996,0.7387638518427474,5.179403,4.832177,22.569499999999977,1450.276111110347
2024-01-07 14:57:00,48.03241,1.070602,0.7995918232388727,5.8159730000000005,5.324071,23.7269,1450.326111110347
2024-01-07 15:00:00,44.15509,0.8391209999999996,0.733194850594095,5.613423,5.410882000000001,20.83340000000001,1450.376111110347
2024-01-07 15:03:00,44.15509,0.9837959999999999,0.763419373952064,5.671297,5.266201,19.386599999999987,1450.426111110347
2024-01-07 15:06:00,43.6632,0.868055,0.7136281143751855,5.613427000000001,5.324072,19.965299999999985,1450.476111110347
2024-01-07 15:09:00,48.03241,0.983797,0.7634258114382976,5.613423,5.208335999999999,20.83330000000001,1450.5261111103468
2024-01-07 15:12:00,46.58565,0.8680560000000002,0.7136285531269382,5.179403,4.890046999999999,21.701400000000007,1450.5761111103468
2024-01-07 15:15:00,45.60185,0.8680560000000002,0.7136343033514356,5.0636529999999995,4.774307,22.569500000000005,1450.6261111103468
2024-01-07 15:18:00,47.04861,1.0127310000000005,0.7755802976621148,5.671297,5.237265999999999,21.411999999999978,1450.6761111103467
2024-01-07 15:21:00,42.6794,0.7523140000000001,0.692837698173483,5.468747,5.353013,21.12269999999998,1450.7261111103467
2024-01-07 15:24:00,41.23264,0.8969899999999997,0.7429487624298703,5.497687,5.208337,19.965299999999985,1450.7761111103466
2024-01-07 15:27:00,46.06482,1.0995369999999998,0.7554217475134223,5.613427000000001,5.00579,22.5694,1450.8261111103466
2024-01-07 15:30:00,46.58565,0.9837959999999999,0.763419373952064,5.497687,5.092591,20.25460000000001,1450.8761111103465
2024-01-07 15:33:00,46.55671,0.868055,0.696840576527568,5.179397000000001,4.861111999999999,22.858800000000002,1450.9261111103465
2024-01-07 15:36:00,45.10995,0.9548610000000002,0.7849910438110161,5.179397000000001,4.8611059999999995,21.990700000000004,1450.9761111103464
2024-01-07 15:39:00,47.04861,0.8969899999999997,0.7429487624298703,5.613427000000001,5.324077000000001,23.726799999999997,1451.0261111103464
2024-01-07 15:42:00,45.60185,0.9259259999999996,0.7722406318154731,5.555553000000001,5.266207,21.70139999999998,1451.0761111103463
2024-01-07 15:45:00,45.60185,0.868055,0.7301246338127821,5.468747,5.2083319999999995,21.12269999999998,1451.1261111103463
2024-01-07 15:48:00,42.6794,0.8969909999999999,0.7429492033775221,5.526623,5.237272,19.965300000000013,1451.1761111103463
2024-01-07 15:51:00,37.81829,0.868055,0.7136338645973207,5.584487,5.295141999999999,18.80789999999999,1451.2261111103462
2024-01-07 15:54:00,39.78588,0.9548610000000002,0.6979774355178839,5.237267,4.774305999999999,17.650500000000022,1451.2761111103462
2024-01-07 15:57:00,43.1713,0.9837959999999999,0.7096547365025293,5.150467,4.658561,19.96519999999998,1451.3261111103461
2024-01-07 16:00:00,42.6794,0.9548610000000002,0.6979774355178839,5.179397000000001,4.716436,19.965300000000013,1451.376111110346
2024-01-07 16:03:00,42.21643,0.868055,0.644430641141771,4.74537,4.340281999999999,19.675900000000013,1451.426111110346
2024-01-07 16:06:00,39.26505,0.868055,0.7136298394455457,4.600694,4.311342000000001,18.807800000000015,1451.476111110346
2024-01-07 16:09:00,43.1713,0.9837959999999999,0.6909685058525533,5.063657,4.542821000000001,19.386599999999987,1451.526111110346
2024-01-07 16:12:00,41.6956,0.868055,0.696840576527568,4.918977000000001,4.600692,19.965299999999985,1451.576111110346
2024-01-07 16:15:00,40.0463,1.0127310000000005,0.7023457081636236,5.005787000000001,4.456015999999999,18.518599999999992,1451.6261111103458
2024-01-07 16:18:00,42.07176,0.8969909999999999,0.709272728898465,4.976852999999999,4.629632,19.676000000000016,1451.6761111103458
2024-01-07 16:21:00,41.6956,0.983797,0.7279412820158331,4.976852999999999,4.513885999999999,19.675900000000013,1451.7261111103458
2024-01-07 16:24:00,40.24884,0.8969909999999999,0.6919601282788378,4.947913000000001,4.5717620000000005,18.229100000000017,1451.7761111103457
2024-01-07 16:27:00,40.24884,0.8680560000000002,0.6968421797110868,4.918981,4.600697,17.65040000000002,1451.8261111103457
2024-01-07 16:30:00,39.26505,0.9837959999999999,0.7096611232540553,4.9479169999999995,4.456021000000001,19.386500000000012,1451.8761111103456
2024-01-07 16:33:00,41.6956,0.8969899999999997,0.6919597077926545,4.918977000000001,4.542827000000001,18.80789999999999,1451.9261111103456
2024-01-07 16:36:00,37.29745,0.8969909999999999,0.6742881654774631,4.918981,4.513891999999999,17.650500000000022,1451.9761111103455
2024-01-07 16:39:00,36.86343,0.8969899999999997,0.7092723014068092,4.9479169999999995,4.600697,17.071799999999996,1452.0261111103455
2024-01-07 16:42:00,38.31018,1.0416660000000002,0.7514023108925606,5.0925970000000005,4.571761,17.93980000000002,1452.0761111103454
2024-01-07 16:45:00,42.1007,0.9837959999999999,0.727940873096853,5.0925970000000005,4.629631000000001,19.097200000000015,1452.1261111103454
2024-01-07 16:48:00,41.6956,0.868055,0.62617068188062,4.629629,4.195602,20.54389999999998,1452.1761111103453
2024-01-07 16:51:00,39.78588,0.868055,0.6444256528203272,4.571758,4.166662,19.386599999999987,1452.2261111103453
2024-01-07 16:54:00,41.6956,1.0127310000000005,0.739721557963273,5.237267,4.745366,19.097199999999987,1452.2761111103453
2024-01-07 16:57:00,41.6956,0.9259259999999996,0.7040619973836593,5.092593,4.6874970000000005,19.097199999999987,1452.3261111103452
2024-01-07 17:00:00,41.6956,0.8969909999999999,0.6742869311356308,5.0636529999999995,4.658562000000001,19.097199999999987,1452.3761111103452
2024-01-07 17:03:00,39.26505,0.8969909999999999,0.709272728898465,5.0636529999999995,4.716432,19.675900000000013,1452.4261111103451
2024-01-07 17:06:00,37.32639,0.983797,0.7279412820158331,5.092593,4.629626,17.071799999999996,1452.476111110345
2024-01-07 17:09:00,39.26505,0.983797,0.6909754344505455,5.0636529999999995,4.542826,20.254700000000014,1452.526111110345
2024-01-07 17:12:00,38.31018,0.9259259999999996,0.7040619973836593,5.005787999999999,4.600692,18.807900000000018,1452.576111110345
2024-01-07 17:15:00,36.86343,0.8969909999999999,0.6919540844276183,5.005787999999999,4.629626999999999,17.361199999999997,1452.626111110345
2024-01-07 17:18:00,37.81829,0.9548609999999993,0.6605757486661227,4.832177,4.311347,17.65040000000002,1452.676111110345
2024-01-07 17:21:00,40.76968,1.0416669999999995,0.6940705526624049,4.658564999999999,4.050921,18.518599999999992,1452.7261111103448
2024-01-07 17:24:00,40.7118,1.0416669999999995,0.7327272182470025,4.571759999999999,4.021991000000001,18.80789999999999,1452.7761111103448
2024-01-07 17:27:00,38.31018,0.7523149999999994,0.5959794549173836,4.5428239999999995,4.253473,17.071800000000025,1452.8261111103448
2024-01-07 17:30:00,37.73148,1.0416669999999995,0.7327272182470025,4.571759999999999,4.021991000000001,16.2038,1452.8761111103447
2024-01-07 17:33:00,39.26505,1.070602,0.7441199904036507,5.295138,4.716435999999999,17.65039999999999,1452.9261111103447
2024-01-07 17:36:00,40.19097,1.0127319999999997,0.7023527054141979,5.092587999999999,4.542826,16.7825,1452.9761111103446
2024-01-07 17:39:00,37.35532,0.8969909999999999,0.6742869311356308,4.976852999999999,4.5717620000000005,17.650499999999994,1453.0261111103446
2024-01-07 17:42:00,37.32639,0.8391209999999996,0.6144772759373759,4.62963,4.224532,17.361099999999993,1453.0761111103445
2024-01-07 17:45:00,38.80209,0.9259259999999996,0.6492125613454431,4.542825,4.050927,18.22920000000002,1453.1261111103445
2024-01-07 17:48:00,39.78588,1.070602,0.7050592475267893,4.542825,3.9062509999999993,18.518500000000017,1453.1761111103444
2024-01-07 17:51:00,40.24884,0.9259259999999996,0.6679122715246502,4.484955,4.021987000000001,17.650499999999994,1453.2261111103444
2024-01-07 17:54:00,41.23264,0.983797,0.7096602479182408,4.542825,4.0509260000000005,18.807900000000018,1453.2761111103443
2024-01-07 17:57:00,35.41666,0.8969909999999999,0.6562259976931432,4.600694,4.166662,17.361099999999993,1453.3261111103443
2024-01-07 18:00:00,39.26505,1.0127319999999997,0.7212436786073562,5.410882999999999,4.890051000000001,16.492999999999995,1453.3761111103443
2024-01-07 18:03:00,39.26505,0.8680560000000002,0.6622699101991795,5.0347230000000005,4.658567,17.65040000000002,1453.4261111103442
2024-01-07 18:06:00,37.81829,0.9259259999999996,0.6861876723375017,4.976852999999999,4.542827000000001,16.4931,1453.4761111103442
2024-01-07 18:09:00,37.81829,0.9259259999999996,0.6103247977256202,4.745371,4.195607000000001,17.93980000000002,1453.5261111103441
2024-01-07 18:12:00,36.86343,0.8680560000000002,0.6261710838913767,4.542825,4.108796999999999,17.361099999999993,1453.576111110344
2024-01-07 18:15:00,37.35532,0.983797,0.671835259348858,4.456019,3.90625,17.361099999999993,1453.626111110344
2024-01-07 18:18:00,31.01852,1.6493060000000002,0.861341754240579,4.456019,3.1828710000000004,15.625,1453.676111110344
2024-01-07 18:21:00,30.06366,1.967593,0.9618508688510148,4.427083,2.835648,15.335700000000003,1453.726111110344
2024-01-07 18:24:00,35.41666,2.0254630000000002,1.0067952638775377,4.398148,2.7777789999999998,15.914299999999997,1453.776111110344
2024-01-12 10:42:00,31.51042,1.9965279999999996,1.0238842242679504,5.295135999999999,3.7326379999999997,14.467599999999976,1453.776111110344
2024-01-12 10:54:00,30.55556,1.1284720000000004,,8.391207,7.175924999999999,13.599500000000006,1453.776111110344
2024-01-12 11:21:00,32.98611,1.1284720000000004,0.8413592162727568,5.787037,5.266204999999999,14.757000000000005,1453.776111110344
2024-01-12 11:30:00,43.1713,0.8969910000000008,0.6919540844276189,7.407407000000001,7.031246,17.361099999999993,1453.776111110344
2024-01-12 11:33:00,35.87963,0.6365740000000004,0.607178374932377,6.539357000000001,6.481483,16.782399999999996,1453.776111110344
2024-01-12 11:36:00,39.26505,0.78125,0.7519448949741887,6.655097,6.597227,16.203699999999998,1453.776111110344
2024-01-12 11:39:00,35.87963,0.7523150000000003,0.5239234715437475,5.902777,5.497682,15.335700000000003,1453.776111110344
2024-01-12 11:42:00,34.43287,0.7523150000000003,0.5786574020509649,5.381942,5.063656999999999,15.914299999999997,1453.776111110344
2024-01-12 11:45:00,34.43287,0.7233799999999997,0.5664361142963452,5.121531999999999,4.832172,14.757000000000005,1453.776111110344
2024-01-12 11:48:00,30.55556,0.7523150000000003,0.6294957551586983,5.2083319999999995,4.976846999999999,13.310200000000009,1453.776111110344
2024-01-12 11:51:00,32.00232,0.78125,0.6254606864392961,5.381942,5.092592000000001,14.467600000000004,1453.776111110344
2024-01-12 11:57:00,32.46528,0.8680560000000002,0.6074508219389237,5.237272,4.774305999999999,14.467500000000001,1453.776111110344
2024-01-12 12:03:00,32.00232,1.0127320000000006,0.6830018975983407,5.121527,4.542825,13.888900000000007,1453.776111110344
2024-01-12 12:06:00,33.96991,0.9259260000000005,0.5900142526877924,5.2083319999999995,4.629625999999999,17.071699999999993,1453.776111110344
2024-01-12 12:09:00,32.46528,0.7523150000000003,0.6129157179673387,4.861111999999999,4.600697,13.020800000000008,1453.776111110344
2024-01-12 12:12:00,30.55556,0.8680560000000002,0.6444329215813934,4.832172000000001,4.427085999999999,13.888900000000007,1453.776111110344
2024-01-12 12:15:00,32.98611,0.8969909999999999,0.6377479549197403,5.497682,5.034721,13.888900000000007,1453.776111110344
2024-01-12 12:18:00,30.06366,0.868055,0.662269492814035,5.497682000000001,5.121527,14.467600000000004,1453.776111110344
2024-01-12 13:15:00,31.01852,1.1284729999999996,0.7267806725450113,5.0347230000000005,4.340280000000001,13.599500000000006,1453.776111110344
2024-01-12 13:18:00,31.51042,0.8969899999999997,0.6562274853638043,4.890045,4.456017000000001,16.203699999999998,1453.776111110344
2024-01-12 13:21:00,31.51042,0.9259260000000005,0.6679135488761366,4.976852000000001,4.513885999999999,16.492999999999995,1453.776111110344
2024-01-12 13:24:00,31.51042,0.7523150000000003,0.8088038885414884,5.3530120000000005,5.4687470000000005,15.9144,1453.776111110344
2024-01-12 13:48:00,31.01852,0.8680560000000002,0.6074573763201198,4.832172000000001,4.369216,14.467599999999976,1453.776111110344
2024-01-12 13:51:00,31.01852,0.8101849999999997,0.6026677970279525,4.658565,4.282407000000001,15.046300000000002,1453.776111110344
2024-01-12 13:54:00,31.01852,0.8101849999999997,0.6026677970279525,4.658565,4.282407000000001,16.20369999999997,1453.776111110344
2024-01-12 13:57:00,30.06366,0.7233800000000006,0.6483527836601031,5.266207,5.121527,15.914399999999972,1453.776111110344
2024-01-12 14:24:00,30.06366,1.070602,0.6424306529465273,4.8321760000000005,4.1088,15.335599999999971,1453.776111110344
2024-01-12 14:27:00,30.55556,0.9837960000000008,0.611240448689999,4.716435000000001,4.079866,14.756900000000002,1453.776111110344
2024-01-14 09:33:00,32.46528,2.0254630000000002,0.8921947147567268,4.803237000000001,3.0671339999999994,15.3356,1453.776111110344
2024-01-14 09:36:00,36.37153,1.359954,0.7884286400538688,4.398149,3.443283000000001,16.203699999999998,1453.776111110344
2024-01-14 09:45:00,30.55556,1.7361120000000003,0.9865877781328306,5.6423570000000005,4.3981449999999995,13.59960000000001,1453.776111110344
2024-01-14 09:48:00,33.96991,1.4467600000000003,1.043617779362708,6.4236070000000005,5.700227000000001,15.9144,1453.776111110344
2024-01-14 10:00:00,32.98611,0.9259260000000005,0.7722349441592683,7.6967620000000005,7.407405999999999,16.203699999999998,1453.776111110344
2024-01-14 12:27:00,30.55556,1.4178249999999997,0.8310735703250784,5.931712999999999,4.947918,14.467600000000004,1453.776111110344
2024-01-14 12:30:00,30.55556,1.5046299999999997,0.8379418897796864,5.9895830000000005,4.890043,15.046300000000002,1453.8261111103438
2024-01-14 12:33:00,32.00232,1.3888889999999998,0.8209215138767054,6.105327,5.150458,15.046300000000002,1453.8761111103438
2024-01-14 12:36:00,32.98611,1.446758,0.8411605244318856,6.221067000000001,5.2083390000000005,14.757000000000005,1453.9261111103438
2024-01-14 12:39:00,30.55556,1.359954,0.717271847836346,6.250003,5.208329,16.4931,1453.9761111103437
2024-01-14 12:42:00,32.00232,1.5046299999999997,0.8379418897796879,6.105322999999999,5.005783000000001,15.625,1454.0261111103437
2024-01-14 12:45:00,32.00232,1.359954,0.8324275305292689,6.192132999999999,5.295139,15.625,1454.0761111103436
2024-01-14 12:48:00,33.44907,1.4467600000000003,0.794764737573231,6.481483,5.410883,16.782399999999996,1454.1261111103436
2024-01-14 12:51:00,31.01852,1.4756939999999998,0.9377561225397265,6.6840269999999995,5.758103,15.335700000000003,1454.1761111103435
2024-01-14 12:54:00,33.96991,1.4178240000000004,0.7609570251533222,6.452547,5.381943,15.046300000000002,1454.2261111103435
2024-01-14 13:00:00,32.98611,1.5625,0.880979123579335,6.539347,5.410877,14.467600000000004,1454.2261111103435
2024-01-14 13:03:00,32.46528,1.3888889999999998,0.8209291776807813,6.249997,5.295138,15.335700000000003,1454.2261111103435
2024-01-14 13:12:00,31.01852,1.4178240000000004,0.7850500624190052,5.8738470000000005,4.832172999999999,14.467599999999976,1454.2261111103435
2024-01-14 13:15:00,31.01852,1.4178230000000003,0.8084049779545855,5.787032,4.774309000000001,15.625,1454.2261111103435
2024-01-14 13:18:00,31.01852,1.359954,0.7884380163622221,5.787032,4.832178000000001,13.310200000000009,1454.2261111103435
2024-01-14 13:27:00,31.51042,1.359953,0.8107190880443553,5.844912,4.918979,14.757000000000005,1454.2261111103435
2024-01-14 13:30:00,31.51042,1.3020839999999998,0.7456876659229446,5.931712,5.005788000000001,17.650499999999994,1454.2261111103435
2024-01-14 13:33:00,31.51042,1.3310190000000004,0.8004650182608979,5.873842000000001,4.976853,15.046300000000002,1454.2261111103435
2024-01-14 13:36:00,31.51042,1.359953,0.8107266873078285,5.931712,5.005789,13.888900000000007,1454.2261111103435
2024-01-14 13:39:00,31.51042,1.3020830000000005,0.7456873217891146,5.989582,5.063659,14.467600000000004,1454.2261111103435
2024-01-14 13:45:00,31.51042,1.359954,0.7884302027797451,5.902782,4.947918,15.046300000000002,1454.2261111103435
2024-01-14 13:54:00,32.98611,1.3310190000000004,0.7783603524639549,5.844912,4.918982999999999,14.757000000000005,1454.2261111103435
2024-01-14 13:57:00,31.01852,1.3310180000000003,0.8004646625467814,5.787037,4.890048999999999,14.178200000000004,1454.2761111103434
2024-01-14 14:00:00,31.30787,1.273149,0.7797536537505212,5.787037,4.947918,17.36110000000002,1454.3261111103434
2024-01-14 14:03:00,31.27893,1.273149,0.8008933462958239,5.787042,4.976853,14.757000000000005,1454.3761111103433
2024-01-14 14:06:00,31.01852,1.2152780000000005,0.7795345590840889,5.902777,5.150459000000001,14.178300000000007,1454.4261111103433
2024-01-14 14:09:00,31.01852,1.273149,0.8215198161847707,5.989587,5.208328,15.3356,1454.4761111103433
2024-01-14 14:12:00,32.46528,1.3888889999999998,0.7984419651374313,6.105322,5.121523,14.467600000000004,1454.5261111103432
2024-01-14 14:15:00,30.55556,1.359954,0.7654774161269072,5.902782,4.918978000000001,16.203699999999998,1454.5761111103432
2024-01-14 14:18:00,31.51042,1.4756939999999998,0.8044107683599203,5.8738470000000005,4.774303,16.4931,1454.6261111103431
2024-01-14 14:21:00,31.01852,1.4178240000000004,0.8310732207287507,5.815967,4.832172999999999,15.046300000000002,1454.676111110343
2024-01-14 14:24:00,32.00232,1.3310180000000003,0.77836000342312,5.931717,5.005788999999999,14.756900000000002,1454.726111110343
2024-01-14 14:27:00,31.51042,1.3888890000000007,0.7984419651374315,5.902782,4.918982999999999,14.757000000000005,1454.776111110343
2024-01-14 14:30:00,32.46528,1.4178240000000004,0.8310654929784592,5.931717,4.947913,14.467600000000004,1454.826111110343
2024-01-14 14:33:00,32.00232,1.273148,0.7580386208309964,5.960647000000001,5.092589,14.178200000000004,1454.876111110343
2024-01-14 14:36:00,30.55556,1.3888889999999998,0.8209215138767054,5.931717,4.976848,15.3356,1454.9261111103428
2024-01-14 14:39:00,31.51042,1.4756939999999998,0.8511937499912517,5.960647000000001,4.918983000000001,15.335699999999974,1454.9761111103428
2024-01-14 14:42:00,31.51042,1.3888890000000007,0.8209215138767055,6.018522000000001,5.063653,14.178199999999975,1455.0261111103428
2024-01-14 14:48:00,31.51042,1.359954,0.7884302027797463,6.047452,5.092588000000001,15.9144,1455.0261111103428
2024-01-14 14:51:00,31.51042,1.359954,0.8324349365637507,6.1631920000000004,5.266208000000001,15.046199999999999,1455.0761111103427
2024-01-14 14:54:00,30.55556,1.359954,0.7884302027797451,6.1631920000000004,5.208328,13.888899999999978,1455.1261111103427
2024-01-14 14:57:00,30.55556,1.359954,0.7654774161269057,5.844912000000001,4.861108,15.625,1455.1761111103426
2024-01-14 15:00:00,30.55556,1.359954,0.7654774161269057,5.844912000000001,4.861108,13.888900000000007,1455.2261111103426
2024-01-14 15:03:00,30.55556,1.359954,0.8107270409202082,5.787032,4.861108,15.9144,1455.2761111103425
2024-01-14 15:06:00,30.52662,1.3888890000000007,0.7984419651374328,5.873842,4.890043,16.493000000000023,1455.3261111103425
2024-01-14 15:09:00,30.55556,1.359953,0.7884298557774746,5.844912,4.890048999999999,15.914299999999997,1455.3761111103424
2024-01-14 15:12:00,31.01852,1.4178230000000003,0.8310651433842638,5.902782,4.918979,14.756900000000002,1455.4261111103424
2024-01-14 15:15:00,32.00232,1.359953,0.8107190880443553,5.844912,4.918979,14.757000000000005,1455.4761111103423
2024-01-14 15:18:00,31.01852,1.2442130000000002,0.7692925140221584,6.134262,5.324069,13.599500000000006,1455.5261111103423
2024-01-14 15:21:00,31.01852,1.4178230000000003,0.7100717017910999,6.047452,4.918979,14.756900000000002,1455.5761111103423
2024-01-14 15:24:00,31.01852,1.359954,0.7654774161269057,5.844912000000001,4.861108,14.178300000000007,1455.6261111103422
2024-01-14 15:27:00,31.01852,1.359954,0.8107270409202082,5.787032,4.861108,15.046300000000002,1455.6761111103422
2024-01-14 15:30:00,31.01852,1.3888890000000007,0.8209215138767055,5.902782,4.947913,15.3356,1455.7261111103421
2024-01-14 15:33:00,32.00232,1.359954,0.8107270409202082,5.931712000000001,5.005788000000001,16.203699999999998,1455.776111110342
2024-01-14 15:36:00,32.00232,1.3888890000000007,0.7984419651374315,5.931712000000001,4.947913,15.9144,1455.826111110342
2024-01-14 15:39:00,30.55556,1.273148,0.7797458917350164,5.931717,5.092589,13.888900000000007,1455.876111110342
2024-01-17 07:00:00,61.60301,0.0,0.14133645679442708,4.079861,6.134256,33.27539999999999,1455.876111110342
2024-01-17 08:06:00,35.41666,2.141204,0.822101198249465,6.250002,4.311337999999999,16.4931,1455.876111110342
2024-01-17 08:15:00,30.06366,1.5625,0.7819923416561443,5.439812,4.195601999999999,15.625,1455.876111110342
2024-01-17 08:18:00,31.53935,0.9259260000000005,0.8361169401742422,5.613427,5.439811000000001,14.467500000000001,1455.876111110342
2024-01-17 08:27:00,33.96991,0.8680560000000002,,7.552087,6.250001,15.9144,1455.876111110342
2024-01-17 08:54:00,31.01852,1.0416669999999995,0.5124069495692021,3.935186,3.0960650000000003,14.757000000000005,1455.876111110342
2024-01-17 08:57:00,32.98611,0.8680560000000002,0.5684160161062489,4.542825000000001,4.021991000000001,15.046300000000002,1455.876111110342
2024-01-17 09:03:00,30.55556,0.8391210000000004,0.7949266312758243,6.047457,5.9606460000000006,15.046199999999999,1455.876111110342
2024-01-17 09:24:00,31.51042,0.983797,0.2707922055389848,5.353007,4.39815,13.888900000000007,1455.876111110342
2024-01-17 09:30:00,31.51042,0.78125,0.7218351702717228,5.237267000000001,5.121527,15.046300000000002,1455.876111110342
2024-01-17 09:51:00,31.01852,0.9259260000000005,0.5246338459179505,5.295142,4.629626,15.3356,1455.876111110342
2024-01-17 10:18:00,31.51042,1.157407,0.7375137956647245,5.353012,4.629625,16.203699999999998,1455.876111110342
2024-01-17 10:21:00,30.6713,0.868055,0.6074504280275126,5.208336999999999,4.745372000000001,14.178300000000007,1455.876111110342
2024-01-17 10:36:00,30.06366,0.9837960000000008,0.6522043114946358,5.295142,4.716435999999999,15.914299999999997,1455.876111110342
2024-01-17 10:57:00,30.06366,1.0127310000000005,0.5293354406092461,5.468752,4.687500999999999,14.178200000000032,1455.876111110342
2024-01-17 11:12:00,30.55556,1.0416660000000002,0.6740063635685403,5.208336999999999,4.571761,15.625,1455.876111110342
2024-01-17 11:15:00,31.51042,0.8969899999999997,0.6562262230341517,5.208336999999999,4.774307,14.467500000000001,1455.876111110342
2024-01-17 11:24:00,31.01852,1.0127319999999997,0.6830018975983404,5.2083330000000005,4.629631000000001,17.650499999999994,1455.876111110342
2024-01-17 11:27:00,30.55556,0.9259259999999996,0.6861876723375007,5.295138,4.861111999999999,14.467600000000004,1455.926111110342
2024-01-17 11:30:00,30.55556,1.070602,0.7050537144427949,5.439818,4.803236,15.046300000000002,1455.976111110342
2024-01-17 11:33:00,33.96991,1.0995369999999998,0.7159542203528415,5.3819479999999995,4.716431,15.625,1456.0261111103418
2024-01-17 11:36:00,32.00232,0.9259259999999996,0.7215818910443902,5.3819479999999995,5.0057920000000005,15.625,1456.0761111103418
2024-01-17 11:39:00,32.00232,0.8969909999999999,0.6742869311356295,5.497688,5.092597,15.9144,1456.1261111103418
2024-01-17 11:42:00,30.06366,0.8969909999999999,0.6377414892581194,5.237272999999999,4.774302,16.782400000000024,1456.1761111103417
2024-01-17 11:45:00,30.06366,0.8969899999999997,0.6742865178657508,5.237267,4.832177,14.757000000000005,1456.2261111103417
2024-01-17 11:48:00,32.46528,0.9837959999999999,0.6718362109528302,5.179397000000001,4.629631000000001,16.4931,1456.2761111103416
2024-01-17 11:51:00,30.55556,0.8391200000000003,0.6501304396628665,5.179397000000001,4.832177,14.756900000000002,1456.3261111103416
2024-01-17 11:54:00,31.01852,0.9548610000000002,0.6979774355178839,5.208332,4.745371,17.361099999999993,1456.3761111103415
2024-01-17 11:57:00,31.01852,0.8391200000000003,0.6325077313907368,5.179402,4.803242,17.071799999999996,1456.4261111103415
2024-01-17 12:03:00,30.06366,0.9837960000000008,0.6909685058525536,5.179402,4.6585659999999995,16.782400000000024,1456.4261111103415
2024-01-17 12:15:00,32.46528,0.9548610000000002,0.6979774355178852,5.266202,4.803241000000001,16.7825,1456.4261111103415
2024-01-17 12:21:00,31.51042,0.8969899999999997,0.6742865178657518,4.9479169999999995,4.542827000000001,14.178199999999975,1456.4261111103415
2024-01-17 12:24:00,31.01852,0.8969899999999997,0.7262643824532484,5.034717,4.716437000000001,15.046199999999999,1456.4261111103415
2024-01-17 12:27:00,31.01852,0.9548610000000002,0.6605750866673937,5.2951369999999995,4.774305999999999,15.335700000000003,1456.4261111103415
2024-01-17 12:30:00,30.06366,0.868055,0.662269492814035,5.237267,4.861111999999999,13.599500000000006,1456.4261111103415
2024-01-17 12:33:00,31.01852,1.0127310000000005,0.7023457081636247,5.2951369999999995,4.745366,14.467600000000033,1456.4261111103415
2024-01-17 12:39:00,31.51042,0.8391200000000003,0.6501304396628665,5.208332,4.861111999999999,15.335699999999974,1456.4261111103415
2024-01-17 12:42:00,30.55556,0.9259260000000005,0.6679135488761379,5.179402,4.716436,17.36110000000002,1456.4261111103415
2024-01-17 12:45:00,31.51042,0.868055,0.6261719592263021,5.208332,4.774307,15.046300000000002,1456.4261111103415
2024-01-17 12:54:00,31.01852,0.8101849999999997,0.6204645270929545,5.2083319999999995,4.8611070000000005,17.07170000000002,1456.4261111103415
2024-01-17 12:57:00,30.55556,0.8680560000000002,0.6444266861868898,5.092592000000001,4.687495999999999,15.335699999999974,1456.4261111103415
2024-01-17 13:06:00,30.52662,0.8680560000000002,0.6444266861868911,5.121531999999999,4.716436,17.36110000000002,1456.4261111103415
2024-01-17 13:09:00,39.78588,1.070602,0.7248204600164677,5.092592000000001,4.4849499999999995,19.96520000000001,1456.4261111103415
2024-01-17 13:12:00,32.00232,0.5208339999999998,0.6294958048258718,5.7870420000000005,6.018518,17.071799999999996,1456.4261111103415
2024-01-17 13:15:00,31.01852,0.78125,0.8786383356968789,6.278932,6.481482000000001,15.04630000000003,1456.4261111103415
2024-01-19 14:09:00,30.55556,1.9675919999999998,0.9341447783329906,5.2951369999999995,3.674765,15.046300000000002,1456.4261111103415
2024-01-19 14:12:00,30.06366,1.880788,1.1268168568268013,5.2083330000000005,3.9351850000000006,15.046399999999977,1456.4261111103415
2024-01-19 14:15:00,31.51042,2.0254630000000002,0.9516046829108986,6.134263,4.45602,15.046299999999974,1456.4261111103415
2024-01-19 14:24:00,34.8669,2.2858799999999997,1.028725392885581,5.613423,3.674773,18.518500000000017,1456.4261111103415
2024-01-19 14:27:00,35.79282,2.0254630000000002,1.0331041345096867,5.6423630000000005,4.05093,16.20369999999997,1456.4261111103415
2024-01-19 14:30:00,36.77662,1.9965279999999996,1.0238842242679504,5.758102999999999,4.195605,17.93979999999999,1456.4261111103415
2024-01-19 14:33:00,36.86343,1.9386580000000002,1.0787489741259888,5.8159730000000005,4.398145,18.807900000000018,1456.4261111103415
2024-01-19 14:36:00,31.51042,1.244212,0.7256496206206556,7.233797,6.365745,15.335699999999974,1456.4261111103415
2024-01-19 15:24:00,32.00232,1.9097219999999995,0.916556767266628,5.642366,4.079864000000001,15.9144,1456.4261111103415
2024-01-19 15:27:00,32.98611,1.6203709999999996,0.71374765081099,5.324071,3.93518,15.625,1456.4761111103414
2024-01-19 15:30:00,32.46528,1.7361109999999993,1.0093960071379209,5.121526,3.9062550000000007,14.467600000000004,1456.5261111103414
2024-01-19 15:33:00,36.37153,1.8229169999999995,1.1896432717143404,7.696762,6.597225000000001,17.071800000000025,1456.5761111103413
2024-01-19 15:36:00,33.96991,1.6782409999999999,0.8448027132521352,7.089122000000001,5.758101000000001,17.07170000000002,1456.6261111103413
2024-01-19 15:39:00,32.98611,1.851852,1.0018702880531107,7.031252,5.642360000000001,15.335700000000003,1456.6761111103413
2024-01-19 15:42:00,34.43287,1.8807870000000007,0.9611656864543886,7.060182000000001,5.5844949999999995,17.07170000000002,1456.7261111103412
2024-01-19 15:45:00,34.43287,1.765047,0.9239959217433329,6.828702000000001,5.468745,17.361099999999993,1456.7761111103412
2024-01-19 15:48:00,31.79977,1.7361110000000002,0.9865874357991415,6.944442,5.7002310000000005,15.625,1456.8261111103411
2024-01-19 15:51:00,31.8287,1.9097220000000004,0.9703536055683517,7.060187,5.555554999999999,15.9144,1456.876111110341
2024-01-19 15:54:00,32.98611,1.9097229999999996,0.9703539227921278,6.973382999999999,5.468750000000001,17.361099999999993,1456.926111110341
2024-01-19 15:57:00,30.55556,1.9097229999999996,1.020961446477171,7.262727999999999,5.815975,15.625,1456.976111110341
2024-01-19 16:00:00,30.55556,1.9386579999999993,0.8968135004531332,7.002317999999999,5.381940000000001,15.3356,1457.026111110341
2024-01-19 16:03:00,32.00232,2.083334,0.9973415297223817,6.915513,5.208329000000001,15.3356,1457.076111110341
2024-01-19 16:15:00,31.01852,2.054398,1.0158171231287756,6.684033,5.034725,15.914299999999997,1457.076111110341
2024-01-19 16:45:00,30.55556,2.1990739999999995,1.0604841302508263,6.597218,4.803243999999999,14.178200000000004,1457.076111110341
2024-01-19 16:51:00,30.06366,2.0254629999999993,0.9796655202717005,6.597218,4.947915000000001,13.888899999999978,1457.076111110341
2024-01-19 17:00:00,31.51042,1.967593,0.9618527509656394,6.655087999999999,5.063655,13.888900000000007,1457.076111110341
2024-01-19 17:03:00,31.51042,1.9386580000000002,0.9528969286443448,6.539352999999999,4.976855,14.467600000000004,1457.076111110341
2024-01-19 17:18:00,31.01852,1.967593,0.9618527509656377,6.452548,4.861114999999999,14.467600000000004,1457.076111110341
2024-01-19 17:21:00,32.46528,1.9097229999999996,0.9703629218117861,6.394673,4.89005,15.9144,1457.1261111103408
2024-01-19 17:24:00,30.55556,1.880788,0.9611660049281313,6.394673,4.918984999999999,14.467600000000004,1457.1761111103408
2024-01-19 17:27:00,32.00232,2.054398,0.9885238039095983,6.336803000000001,4.658564999999999,15.046400000000006,1457.2261111103408
2024-01-19 17:30:00,32.46528,1.9386580000000002,1.005340099513233,6.510413000000001,5.005785,14.467599999999976,1457.2761111103407
2024-01-19 17:33:00,32.00232,1.9386580000000002,0.9253674647002963,6.7708330000000005,5.179395,15.046300000000002,1457.3261111103407
2024-01-19 17:36:00,32.46528,1.880788,1.0591399690405043,6.712962999999999,5.353005,17.36110000000002,1457.3761111103406
2024-01-19 17:39:00,39.26505,1.1574080000000002,0.7777700100419412,6.655093,5.989584999999999,18.80789999999999,1457.4261111103406
2024-01-19 17:42:00,39.78588,0.9259259999999996,0.7885653393502136,6.568283,6.307867,17.071799999999996,1457.4761111103405
2024-01-19 17:45:00,37.81829,1.0127319999999997,0.775586795365088,6.539348,6.105326,16.782399999999996,1457.5261111103405
2024-01-19 17:48:00,37.35532,0.8969909999999999,0.7262648167618914,6.307867999999999,5.989587,15.625,1457.5761111103404
2024-01-19 17:51:00,35.87963,0.9259259999999996,0.7387638518427484,6.221067999999999,5.873842000000001,17.361099999999993,1457.6261111103404
2024-01-19 17:54:00,36.86343,0.9548609999999993,0.7337741033056697,6.307867999999999,5.902777,17.361099999999993,1457.6761111103403
2024-01-19 17:57:00,35.41666,1.0127319999999997,0.739728283388853,6.307867999999999,5.815975999999999,17.650499999999994,1457.7261111103403
2024-01-19 18:00:00,35.87963,1.0416670000000003,0.7327219980748201,6.076393,5.526616,17.93980000000002,1457.7761111103403
2024-01-19 18:03:00,39.78588,1.0127319999999997,0.7397219633553263,5.902783,5.410881000000001,19.386599999999987,1457.8261111103402
2024-01-19 18:09:00,41.6956,0.9837959999999999,0.9692570136187446,7.523147000000001,7.494211000000001,19.097199999999987,1457.9261111103401
2024-01-19 18:12:00,43.1713,0.8969909999999999,0.7262589987534511,6.4236130000000005,6.105322,19.965299999999985,1457.97611111034
2024-01-19 18:15:00,39.78588,0.8680560000000002,0.7301250793112568,6.105322999999999,5.844906999999999,19.675900000000013,1458.02611111034
2024-01-19 18:18:00,40.76968,0.8969909999999999,0.7262589987534511,6.076393,5.758102,18.22919999999999,1458.07611111034
2024-01-19 18:21:00,38.80209,0.8969909999999999,0.7429492033775221,6.105322999999999,5.8159719999999995,18.807799999999986,1458.12611111034
2024-01-19 18:24:00,40.76968,0.983797,0.7634197961024228,6.192132999999999,5.7870360000000005,18.80789999999999,1458.17611111034
2024-01-19 18:27:00,38.80209,1.0127319999999997,0.7755807161064249,6.134263,5.700231,17.361099999999993,1458.2261111103398
2024-01-19 18:30:00,40.24884,0.8969899999999997,0.7262643824532484,6.0763869999999995,5.758107000000001,17.65039999999999,1458.2761111103398
2024-01-19 18:33:00,41.6956,1.0416670000000003,0.7876366369350699,6.076393,5.613426,19.965300000000013,1458.3261111103398
2024-01-19 18:36:00,42.21643,1.0416670000000003,0.7696994434068439,6.105322999999999,5.613426,17.07170000000002,1458.3761111103397
2024-01-19 18:39:00,41.23264,0.8969909999999999,0.8225371514394653,6.6261529999999995,6.481482000000001,19.386600000000016,1458.4261111103397
2024-01-19 18:42:00,39.78588,0.8680560000000002,0.7136343033514344,6.394673,6.105326999999999,19.097200000000015,1458.4761111103396
2024-01-19 18:45:00,44.7338,1.1284720000000004,0.8413592162727568,6.0474570000000005,5.526625,18.807800000000015,1458.5261111103396
2024-01-19 18:48:00,42.6794,0.868055,0.7301246338127821,6.799767,6.539352,21.41210000000001,1458.5761111103395
2024-01-19 18:51:00,46.06482,1.0995369999999998,0.8470725436020836,6.336806999999999,5.87384,20.25460000000001,1458.6261111103395
2024-01-19 18:54:00,48.03241,0.983797,0.846927141264115,6.655093,6.3946760000000005,22.5694,1458.6761111103394
2024-01-19 18:57:00,49.47916,1.0127319999999997,0.8436030146398202,6.394677999999999,6.076385999999999,23.4375,1458.7261111103394
2024-01-19 19:00:00,49.47916,0.8969909999999999,0.8225318449309266,6.250003,6.105322,21.412000000000006,1458.7761111103393
2024-01-19 19:03:00,49.47916,0.868055,0.7935216192041845,6.192127,6.047452000000001,22.280099999999976,1458.8261111103393
2024-01-19 19:06:00,49.47916,0.8969899999999997,0.8070762967630621,6.249997,6.076387,20.833399999999983,1458.8761111103393
2024-01-19 19:09:00,47.04861,0.8101849999999997,0.7808910868387822,6.221067000000001,6.1631920000000004,24.016199999999998,1458.9261111103392
2024-01-19 19:12:00,48.03241,0.8969909999999999,0.8070767627592961,6.336803000000001,6.163192,21.122600000000006,1458.9761111103392
2024-01-19 19:15:00,44.61805,0.8680560000000002,0.793522090153419,6.336803000000001,6.192126999999999,20.25460000000001,1459.0261111103391
2024-01-19 19:18:00,44.61805,0.8680560000000002,0.7935220901534203,6.278932999999999,6.134257,21.701400000000007,1459.076111110339
2024-01-19 19:21:00,44.15509,0.8680560000000002,0.7623045246315832,6.336803000000001,6.134257,19.386600000000016,1459.126111110339
2024-01-19 19:24:00,42.01389,0.8969909999999999,0.7914011382811547,6.250003,6.047452000000001,19.965299999999985,1459.176111110339
2024-01-19 19:27:00,41.6956,0.8969909999999999,0.7755021009264245,6.278938,6.047457,20.25460000000001,1459.226111110339
2024-01-19 19:30:00,41.6956,0.983797,0.7806737793657574,6.250003,5.873846,20.254699999999985,1459.276111110339
2024-01-19 19:33:00,42.56366,0.9259259999999996,0.7885653393502136,6.278938,6.018522,19.965300000000013,1459.3261111103388
2024-01-19 19:36:00,42.21643,0.8969909999999999,0.7755021009264254,6.105322999999999,5.873842000000001,22.569500000000005,1459.3761111103388
2024-01-19 19:39:00,42.21643,0.9259259999999996,0.7722349441592675,6.105328,5.8159719999999995,20.54400000000001,1459.4261111103388
2024-01-19 19:42:00,43.6632,1.0416670000000003,0.80525340398656,6.076393,5.642366,20.543999999999983,1459.4761111103387
