Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-19 19:45:00,44.61805,0.9259259999999996,0.7556447624868029,6.047453,5.729167,21.990700000000004,1459.5261111103387
2024-01-19 19:48:00,44.61805,0.9259259999999996,0.7885597403193166,5.960653,5.700227,22.5694,1459.5761111103386
2024-01-19 19:51:00,44.12616,0.9548609999999993,0.7682176594376608,5.960647999999999,5.613427,22.858800000000002,1459.6261111103386
2024-01-19 19:54:00,42.21643,0.9259259999999996,0.772240631815474,5.873837999999999,5.584492,19.965300000000013,1459.6761111103385
2024-01-19 19:57:00,42.21643,0.8969909999999999,0.7593590363589059,5.8449029999999995,5.584492,22.8587,1459.7261111103385
2024-01-19 20:00:00,44.15509,1.0416670000000003,0.7696994434068439,5.931712999999999,5.4398159999999995,21.701400000000007,1459.7761111103384
2024-01-19 20:03:00,40.76968,0.8680560000000002,0.7623045246315839,5.8449029999999995,5.6423570000000005,19.097199999999987,1459.8261111103384
2024-01-19 20:06:00,38.80209,0.8391209999999996,0.733194850594095,5.8449029999999995,5.642362,19.097199999999987,1459.8761111103383
2024-01-19 20:09:00,38.80209,0.8969909999999999,0.7262589987534511,5.8159730000000005,5.497682,17.361099999999993,1459.9261111103383
2024-01-19 20:12:00,35.41666,0.8969909999999999,0.7429492033775221,5.8159730000000005,5.526622000000001,17.939799999999963,1459.9761111103383
2024-01-19 20:15:00,38.31018,0.9259259999999996,0.7215818910443902,5.931712999999999,5.555557,17.939699999999988,1460.0261111103382
2024-01-19 20:36:00,31.01852,1.0416670000000003,0.6740081430209556,4.687501,4.050926,16.7825,1460.0261111103382
2024-01-19 20:45:00,36.37153,0.8680559999999993,0.8680589999807519,6.076388,6.076392,17.071799999999996,1460.0261111103382
2024-01-19 20:48:00,37.35532,1.0416669999999995,0.6940753432463425,5.844908,5.237271000000001,17.93980000000002,1460.0261111103382
2024-01-19 20:51:00,37.81829,0.8969909999999999,0.7429492033775221,5.642358,5.353007,18.518599999999992,1460.0261111103382
2024-01-19 20:54:00,38.80209,0.9837959999999999,0.8307370776225367,5.7291680000000005,5.439812000000001,18.80789999999999,1460.0261111103382
2024-01-19 20:57:00,37.35532,0.9259259999999996,0.738769736597463,6.249998,5.902781999999999,17.650499999999965,1460.0261111103382
2024-01-22 14:06:00,97.07755,1.7939809999999996,3.7276227067594627,-0.3761580000000002,4.542823,48.61109999999999,1460.0261111103382
2024-01-23 09:48:00,51.90972,-0.46296299999999935,,0.46296300000000024,3.7905100000000003,26.331099999999992,1460.0261111103382
2024-02-02 16:12:00,38.25232,0.31828699999999976,0.5690341159364074,5.295141999999999,5.902775000000001,19.965300000000013,1460.0261111103382
2024-02-02 16:15:00,35.41666,1.7361110000000002,1.0535233906208294,6.221062000000001,5.063661,18.22919999999999,1460.0761111103382
2024-02-02 16:18:00,38.80209,1.8807869999999998,0.8795366765851838,6.973382,5.410875,20.254599999999982,1460.1261111103381
2024-02-02 16:21:00,39.26505,1.765047,1.0418684844654307,6.539357000000001,5.32407,20.254599999999982,1460.176111110338
2024-02-02 16:24:00,39.78588,1.7361120000000003,1.0093885637187112,6.568287,5.353005,21.12270000000001,1460.226111110338
2024-02-02 16:27:00,40.76968,1.8807869999999998,0.9866516031673996,6.655092000000001,5.208335000000001,20.83340000000001,1460.276111110338
2024-02-02 16:30:00,37.73148,1.765047,0.9964711245951718,6.5972219999999995,5.324075000000001,20.254699999999957,1460.326111110338
2024-02-02 16:33:00,37.35532,1.938657,1.0304366316576143,6.712962000000001,5.237265,19.097199999999987,1460.376111110338
2024-02-02 16:36:00,38.31018,1.9097220000000004,1.0452470611899494,6.8287070000000005,5.410875,19.965300000000013,1460.4261111103378
2024-02-02 16:39:00,38.31018,1.9965270000000004,1.023883905033285,6.915507000000001,5.35301,18.807900000000018,1460.4761111103378
2024-02-02 16:42:00,37.81829,1.938657,1.0053397778417732,6.886572000000001,5.381945000000001,19.097199999999987,1460.5261111103378
2024-02-02 16:45:00,39.26505,1.9675920000000007,1.014620617080627,6.915512,5.381939999999999,20.254599999999982,1460.5761111103377
2024-02-02 16:48:00,37.35532,1.8807869999999998,1.0114307765855022,6.944446999999999,5.52662,18.518500000000017,1460.6261111103377
2024-02-02 16:51:00,39.26505,1.851852,1.0018702880531107,6.944446999999999,5.555555,19.097199999999987,1460.6761111103376
2024-02-02 16:54:00,39.26505,1.851852,1.0018702880531107,6.944446999999999,5.555555,18.22920000000005,1460.7261111103376
2024-02-02 16:57:00,37.35532,1.9097220000000004,0.9960053441067677,6.944446999999999,5.468744999999999,17.071699999999964,1460.7761111103375
2024-02-02 17:00:00,38.31018,1.9097220000000004,1.045255354504663,6.973377,5.555554999999999,18.807799999999986,1460.8261111103375
2024-02-02 17:03:00,39.78588,1.9097220000000004,0.9960140833607907,7.031247,5.555554999999999,21.411999999999978,1460.8761111103374
2024-02-02 17:06:00,37.35532,1.851852,1.025864339530746,7.002313,5.642360999999999,18.518500000000017,1460.9261111103374
2024-02-02 17:09:00,38.80209,2.054398,1.093067831886935,7.031248,5.468749999999999,18.229100000000017,1460.9761111103373
2024-02-02 17:12:00,37.35532,1.938657,1.0548922024878853,7.089118,5.642360999999999,17.650400000000047,1461.0261111103373
2024-02-02 17:15:00,38.80209,2.054398,1.042290219226451,7.089117999999999,5.468749999999999,19.965300000000013,1461.0761111103373
2024-02-02 17:18:00,38.31018,1.9965279999999996,1.0238842242679504,7.089118,5.52662,19.097199999999987,1461.1261111103372
2024-02-02 17:21:00,37.35532,1.9097229999999996,0.996014406289912,7.031248,5.555555,19.097199999999987,1461.1761111103372
2024-02-02 17:24:00,38.80209,1.9965279999999996,1.0492947312324548,7.060187999999999,5.52662,19.097199999999987,1461.2261111103371
2024-02-02 17:27:00,38.31018,1.9097229999999996,0.996014406289912,7.031248,5.555555,18.80789999999996,1461.276111110337
2024-02-02 17:30:00,38.31018,1.9386579999999993,1.054892534878267,7.031248,5.58449,19.386500000000012,1461.326111110337
2024-02-02 17:33:00,38.31018,1.9386579999999993,1.0304369587832511,7.002317999999999,5.52662,18.80789999999996,1461.376111110337
2024-02-02 17:36:00,38.80209,1.967593,1.0398839636526098,7.031248000000001,5.526615,17.071799999999996,1461.426111110337
2024-02-02 17:39:00,38.80209,2.0254629999999993,1.033095174324884,7.002317999999999,5.410875,18.807900000000018,1461.476111110337
2024-02-02 17:42:00,37.35532,1.880788,0.9866432442424891,6.973382999999999,5.526615,21.12270000000001,1461.5261111103368
2024-02-02 17:45:00,38.80209,2.0254630000000002,1.0331041345096867,7.002313,5.41088,18.229100000000017,1461.5761111103368
2024-02-02 17:48:00,37.35532,1.9097229999999996,0.9960056670339559,7.002317999999999,5.526615,19.097199999999987,1461.6261111103368
2024-02-02 17:51:00,38.31018,1.9965279999999996,1.0238753188005687,6.973382999999999,5.410875,19.675900000000013,1461.6761111103367
2024-02-02 17:54:00,38.31018,1.9097229999999996,0.996014406289912,7.031248,5.555555,18.80789999999996,1461.7261111103367
2024-02-02 17:57:00,37.81829,1.967593,1.064491389051896,7.031248,5.555554999999999,20.543999999999983,1461.7761111103366
2024-02-02 18:00:00,37.81829,1.967593,1.0146297879309396,7.031248,5.497685,18.807799999999986,1461.8261111103366
2024-02-02 18:03:00,37.35532,1.9097229999999996,1.0209529411722431,6.973378,5.526615,17.071799999999996,1461.8761111103365
2024-02-02 18:06:00,38.80209,1.9965279999999996,1.0492947312324548,6.973382999999999,5.439815,18.22919999999999,1461.9261111103365
2024-02-02 18:09:00,35.87963,1.851852,1.0018702880531092,6.944443000000001,5.5555509999999995,19.386599999999987,1461.9761111103364
2024-02-02 18:12:00,37.81829,2.0254630000000002,1.0331041345096867,6.944443000000001,5.35301,19.386599999999987,1462.0261111103364
2024-02-02 18:15:00,39.26505,1.9965279999999996,1.0238753188005687,6.973382999999999,5.410875,20.254699999999957,1462.0761111103363
2024-02-02 18:18:00,37.32639,1.9097229999999996,1.0209529411722431,6.944443000000001,5.49768,16.782399999999996,1462.1261111103363
2024-02-02 18:21:00,37.81829,1.851852,0.977242900063871,6.915513,5.497681,18.807900000000018,1462.1761111103363
2024-02-02 18:24:00,38.31018,2.0254630000000002,1.083569782876079,6.857643,5.32407,21.122600000000034,1462.2261111103362
2024-02-02 18:27:00,35.41666,1.7361110000000002,0.986579461442702,6.8287070000000005,5.584486,18.807800000000043,1462.2761111103362
2024-02-02 18:30:00,37.81829,1.9097220000000004,1.0209526127537087,6.915507000000001,5.468744999999999,18.80789999999996,1462.3261111103361
2024-02-02 18:33:00,37.78935,2.0254630000000002,1.0586700093935038,6.915513,5.35301,19.386599999999987,1462.376111110336
2024-02-02 18:36:00,37.76041,1.9386580000000002,1.0053313045024546,6.857643,5.3530050000000005,21.12270000000001,1462.426111110336
2024-02-02 18:39:00,37.81829,2.0254630000000002,1.0330951743248842,6.915513,5.32407,19.965300000000013,1462.476111110336
2024-02-02 18:42:00,37.35532,1.9675919999999998,1.0146206170806265,6.8287070000000005,5.295135000000001,20.833399999999983,1462.526111110336
2024-02-02 18:45:00,38.31018,1.9965270000000004,1.023883905033285,6.799767,5.23727,20.25460000000004,1462.576111110336
2024-02-02 18:48:00,35.41666,1.8229160000000002,0.9678041155123183,6.8287070000000005,5.439811000000001,18.807900000000018,1462.6261111103358
2024-02-02 18:51:00,35.41666,1.8229160000000002,0.9678041155123183,6.886577,5.497681,16.782399999999996,1462.6761111103358
2024-02-02 18:54:00,36.86343,1.8807869999999998,1.0355714454621165,6.8287070000000005,5.4398100000000005,18.518500000000017,1462.7261111103358
2024-02-02 18:57:00,36.86343,1.9097220000000004,1.0209526127537103,6.799767,5.3530050000000005,18.51849999999996,1462.7761111103357
2024-02-02 19:00:00,35.87963,1.851852,0.9772515267137705,6.828703,5.410881,17.939899999999966,1462.8261111103357
2024-02-02 19:03:00,36.37153,2.025462,1.033094856273085,6.886577,5.295135,20.254700000000014,1462.8761111103356
2024-02-02 19:06:00,36.86343,1.9965270000000004,1.0740442704432063,6.8287070000000005,5.32407,18.22919999999999,1462.9261111103356
2024-02-02 19:09:00,37.81829,1.9675919999999998,1.0146206170806265,6.8287070000000005,5.295135000000001,17.939800000000048,1462.9761111103355
2024-02-02 19:12:00,37.32639,1.8807869999999998,0.9866516031673996,6.799767,5.35301,19.097199999999987,1463.0261111103355
2024-02-02 19:15:00,39.78588,1.9965270000000004,1.023883905033285,6.799767,5.23727,18.51849999999999,1463.0761111103354
2024-02-02 19:18:00,37.90509,1.880788,1.0114311063252592,6.799772999999999,5.381945,19.965300000000013,1463.1261111103354
2024-02-02 19:21:00,37.35532,1.8229160000000002,0.9678126852933965,6.741897000000001,5.353011,20.254699999999985,1463.1761111103353
2024-02-02 19:24:00,35.87963,1.765046,0.9488168048103797,6.741897000000001,5.410881000000001,16.20369999999997,1463.2261111103353
2024-02-02 19:27:00,36.86343,1.9675919999999998,1.014629467490649,6.6840269999999995,5.150465,17.361199999999997,1463.2761111103353
2024-02-02 19:30:00,33.44907,1.851852,0.9258228521619857,6.741897000000001,5.266204999999999,18.518500000000017,1463.3261111103352
2024-02-02 19:33:00,34.89584,1.8807869999999998,0.9866516031673996,6.741897000000001,5.295140000000001,16.49309999999997,1463.3761111103352
2024-02-02 19:36:00,35.87963,1.9675919999999998,0.9886409169664262,6.6840269999999995,5.121525000000001,17.36110000000002,1463.4261111103351
2024-02-02 19:39:00,35.41666,1.9675919999999998,1.014629467490649,6.6840269999999995,5.150465,17.071800000000025,1463.476111110335
2024-02-02 19:42:00,34.43287,1.8229160000000002,0.9678126852933965,6.597217,5.208330999999999,17.361199999999997,1463.526111110335
2024-02-02 19:45:00,35.41666,1.851852,0.9519322611206351,6.5104120000000005,5.06366,19.097200000000043,1463.576111110335
2024-02-02 19:48:00,36.37153,1.8807869999999998,0.9866516031673996,6.539347,5.09259,17.07170000000002,1463.626111110335
2024-02-02 19:51:00,34.2882,1.851852,0.9519233792539474,6.6550970000000005,5.208335,16.20369999999997,1463.676111110335
2024-02-02 19:54:00,35.41666,1.765046,1.0418758071495462,6.799767,5.584491000000001,18.80789999999996,1463.7261111103348
2024-02-02 19:57:00,40.5382,1.9965279999999996,1.0238842242679504,6.7708330000000005,5.208335000000001,21.990700000000032,1463.7761111103348
2024-02-02 20:00:00,37.81829,1.851852,0.977242900063871,6.684033,5.266201000000001,19.675999999999988,1463.8261111103348
2024-02-02 20:03:00,37.35532,1.851852,0.9258228521619872,6.481483,5.005791,21.12270000000001,1463.8761111103347
2024-02-02 20:06:00,35.41666,1.9965279999999996,1.0492947312324548,6.539352999999999,5.005785,17.650499999999965,1463.9261111103347
2024-02-02 20:09:00,35.41666,1.880788,0.9611570642926618,6.684033,5.208335,18.807800000000043,1463.9761111103346
2024-02-02 20:12:00,33.44907,1.851852,0.9772515267137705,6.712962999999999,5.295140999999999,17.36110000000002,1464.0261111103346
2024-02-02 20:15:00,33.70949,1.880788,1.0114395575442259,6.6261529999999995,5.208335,16.203700000000026,1464.0761111103345
2024-02-02 20:18:00,33.44907,1.9965279999999996,0.9707753881081932,6.6261529999999995,5.005785,17.650499999999965,1464.1261111103345
2024-02-02 20:21:00,31.51042,1.9386580000000002,0.9528875782011782,6.684033,5.121524999999999,17.071699999999964,1464.1761111103344
2024-02-02 20:24:00,32.66782,1.9386580000000002,1.0787571243333296,6.568283,5.150465,16.20369999999997,1464.2261111103344
2024-02-02 20:27:00,33.96991,1.9097229999999996,0.9703629218117861,6.394673,4.89005,19.675899999999956,1464.2761111103343
2024-02-02 20:30:00,34.89584,2.054398,0.9602879576698082,6.365742999999999,4.658564999999999,16.20369999999997,1464.3261111103343
2024-02-02 20:33:00,33.44907,2.0254630000000002,0.9225029946904049,6.6261529999999995,4.91898,15.9144,1464.3761111103343
2024-02-02 20:36:00,31.51042,1.7939819999999997,1.0063110044418115,6.4236130000000005,5.121531,16.49309999999997,1464.4261111103342
2024-02-02 20:39:00,34.8669,1.9965279999999996,0.9977423401012253,6.278932999999999,4.687505000000001,15.625,1464.4761111103342
2024-02-02 20:42:00,36.86343,2.083334,0.9394732461376261,6.394673,4.6296289999999996,17.071799999999996,1464.526111110334
2024-02-02 20:45:00,33.44907,1.851852,0.9258228521619872,6.6261529999999995,5.150461,15.3356,1464.576111110334
2024-02-02 20:48:00,35.41666,1.851852,1.0945667550656595,6.944446999999999,5.671295000000001,17.36110000000002,1464.626111110334
2024-02-02 20:51:00,37.35532,2.054398,1.0158264086300348,6.249997,4.6006990000000005,18.80789999999996,1464.676111110334
2024-02-02 20:54:00,35.87963,1.9097229999999996,0.9439072159634965,6.278932999999999,4.74537,18.229100000000017,1464.726111110334
2024-02-02 20:57:00,31.01852,1.6493060000000002,0.8861945240598669,6.4236130000000005,5.179397,17.361099999999965,1464.7761111103339
2024-02-02 21:00:00,33.44907,1.851852,1.0018702880531092,6.076393,4.687500999999999,15.3356,1464.8261111103338
2024-02-02 21:03:00,35.41666,2.083334,0.9973415297223817,6.134263,4.427079000000001,18.22919999999999,1464.8761111103338
2024-02-02 21:06:00,31.51042,1.7939819999999997,0.9826298503187787,6.481483,5.150461000000001,16.20369999999997,1464.9261111103337
2024-02-02 21:09:00,31.51042,1.7939819999999997,1.0063029222826287,6.134263,4.832171,18.807799999999986,1464.9761111103337
2024-02-03 22:24:00,31.01852,1.9965270000000004,0.9707731862304959,4.311342,2.6909729999999996,14.757000000000005,1464.9761111103337
2024-02-03 22:27:00,32.46528,1.9675920000000007,0.9618505599136417,4.311342,2.7199079999999993,15.625,1465.0261111103337
2024-02-03 22:30:00,31.51042,1.938657,0.9795183665853505,4.340277,2.8067140000000004,16.782400000000052,1465.0761111103336
2024-02-03 22:33:00,30.55556,1.851852,0.9519216028694328,4.484954,3.038190000000001,15.04630000000003,1465.1261111103336
2024-02-03 22:36:00,32.98611,1.851852,0.9519216028694312,4.600694000000001,3.15393,16.203699999999998,1465.1761111103335
2024-02-03 22:39:00,32.98611,1.9386580000000002,0.9253703692367163,4.62963,3.038194999999999,18.22920000000002,1465.2261111103335
2024-02-03 22:42:00,32.00232,1.9097220000000004,0.9703563052836034,4.600694,3.0960650000000003,15.335700000000031,1465.2761111103334
2024-02-03 22:45:00,32.98611,1.9386580000000002,0.9528978636827475,4.803242,3.2407449999999995,17.07170000000002,1465.3261111103334
2024-02-03 22:48:00,30.55556,1.880788,0.9348847272201074,4.745371,3.2407450000000004,16.492999999999995,1465.3761111103333
2024-02-03 22:51:00,31.01852,1.9097229999999996,0.9165589960012793,4.745371,3.1828700000000003,15.9144,1465.4261111103333
2024-02-03 22:54:00,31.01852,1.9097229999999996,0.9165589960012793,4.745371,3.1828700000000003,16.203699999999998,1465.4761111103332
2024-02-03 22:57:00,31.01852,1.9097220000000004,0.9703554053794671,4.658565,3.1539349999999997,15.625,1465.5261111103332
2024-02-03 23:00:00,32.46528,1.9675919999999998,0.9886427399088483,4.658565,3.0960650000000003,16.4931,1465.5761111103332
2024-02-03 23:03:00,32.46528,1.851852,0.9519251556347375,4.658565,3.211805,16.782400000000052,1465.626111110333
2024-02-03 23:06:00,32.46528,1.9965279999999996,0.9707734940328784,4.658565,3.038195000000001,14.757000000000005,1465.676111110333
2024-02-03 23:09:00,31.01852,1.8807869999999998,0.9611594280208464,4.600694,3.125000000000001,15.04630000000003,1465.726111110333
2024-02-03 23:12:00,31.01852,1.851852,0.9519216028694312,4.658565,3.2118009999999995,16.203700000000026,1465.776111110333
2024-02-03 23:15:00,32.46528,1.9965279999999996,0.9977313337328378,4.658565,3.067125,16.203700000000026,1465.826111110333
2024-02-03 23:18:00,35.41666,2.0254629999999993,1.0067934180929534,4.716436,3.0960650000000003,15.046300000000002,1465.8761111103329
2024-02-03 23:21:00,35.41666,1.9097229999999996,0.9165638051578546,4.803241,3.2407450000000004,15.046300000000002,1465.9261111103328
2024-02-03 23:24:00,35.41666,1.967593,0.9618452224811151,4.716436,3.1249949999999993,15.625,1465.9761111103328
2024-02-03 23:27:00,36.86343,1.967593,0.9341470300989867,4.774305999999999,3.1539349999999997,17.65039999999999,1466.0261111103327
2024-02-03 23:30:00,36.86343,1.9386579999999993,0.9253694010591301,4.774305999999999,3.1828700000000003,16.782400000000024,1466.0761111103327
2024-02-03 23:33:00,36.86343,2.0254629999999993,1.0067934180929534,4.716436,3.0960650000000003,16.493100000000027,1466.1261111103327
2024-02-03 23:36:00,35.41666,1.9386579999999993,0.9253742419348597,4.803241,3.2118100000000007,17.071799999999996,1466.1761111103326
2024-02-03 23:39:00,31.51042,1.8229169999999995,0.8899283386807613,4.803241,3.3275510000000006,15.625,1466.2261111103326
2024-02-03 23:42:00,33.96991,1.9097229999999996,0.9439090739290751,4.745371,3.2118100000000007,15.9144,1466.2761111103325
2024-02-03 23:45:00,35.41666,2.0254629999999993,0.9796674262310264,4.774305999999999,3.1250050000000007,15.3356,1466.3261111103325
2024-02-03 23:48:00,35.41666,1.9386580000000002,0.9795213996962295,4.774306,3.2407449999999995,15.046300000000002,1466.3761111103324
2024-02-03 23:51:00,34.43287,1.9965279999999996,0.9707763351442095,4.803242,3.182875,15.046300000000002,1466.4261111103324
2024-02-03 23:54:00,33.96991,1.9097229999999996,0.9703602221158442,4.803241,3.298615,15.046400000000006,1466.4761111103323
2024-02-03 23:57:00,33.96991,1.9386579999999993,0.9528987987200764,4.774305999999999,3.2118100000000007,15.046300000000002,1466.5261111103323
2024-02-04 00:00:00,33.44907,2.0254629999999993,0.9796674262310264,4.774305999999999,3.1250050000000007,16.492999999999995,1466.5761111103322
2024-02-04 00:03:00,33.96991,1.9386579999999993,0.9528987987200764,4.774305999999999,3.2118100000000007,16.4931,1466.6261111103322
2024-02-04 00:06:00,33.96991,1.967593,0.9618489867320527,4.861112,3.2696750000000003,15.9144,1466.6761111103322
2024-02-04 00:09:00,33.96991,1.9386579999999993,0.9528931884799796,4.861112,3.298610000000001,16.203699999999998,1466.726111110332
2024-02-04 00:12:00,32.98611,1.9097229999999996,0.9439035000195499,4.861112,3.3275450000000006,16.4931,1466.776111110332
2024-02-04 00:15:00,34.89584,2.0254629999999993,1.006792495199191,4.832177,3.211805000000001,14.757000000000005,1466.826111110332
2024-02-04 00:18:00,33.96991,1.9386579999999993,0.9528978636827473,4.832177,3.26968,16.203699999999998,1466.876111110332
2024-02-04 00:21:00,33.91204,1.9386579999999993,0.9795159654723921,4.832177,3.298610000000001,15.914299999999997,1466.926111110332
2024-02-04 00:24:00,34.89584,1.9965279999999996,0.9977395885222606,4.774306,3.182875,15.046299999999974,1466.9761111103319
2024-02-04 00:27:00,35.87963,1.9097229999999996,0.9703548226983597,4.803242,3.298610000000001,16.492999999999995,1467.0261111103318
2024-02-04 00:30:00,35.87963,1.9386580000000002,0.9795204939946466,4.832177000000001,3.298614999999999,18.22909999999999,1467.0761111103318
2024-02-04 00:33:00,35.87963,1.9097229999999996,0.9439081449468179,4.803242,3.26968,16.782299999999992,1467.1261111103317
2024-02-04 00:36:00,33.96991,1.9386580000000002,0.95289318847998,4.832177000000001,3.2696750000000003,15.625,1467.1761111103317
2024-02-04 00:39:00,33.91204,2.0254630000000002,0.9796664732519141,4.803242,3.1539399999999995,15.046300000000002,1467.2261111103317
2024-02-04 00:42:00,33.8831,1.9097229999999996,0.9165638051578546,4.774306,3.2118100000000007,16.203700000000026,1467.2761111103316
2024-02-04 00:45:00,35.41666,2.0254630000000002,1.0067924951991911,4.803242,3.1828700000000003,14.178299999999979,1467.3261111103316
2024-02-04 00:48:00,33.96991,1.8807869999999998,0.9348788773841309,4.803241000000001,3.298610000000001,15.335700000000003,1467.3761111103315
2024-02-04 00:51:00,33.96991,1.8807869999999998,0.9348788773841309,4.803241000000001,3.298610000000001,15.046300000000002,1467.4261111103315
2024-02-04 00:54:00,35.41666,1.9675919999999998,0.9886418284381195,4.774306,3.211805000000001,15.914299999999997,1467.4761111103314
2024-02-04 00:57:00,35.41666,1.8807870000000007,0.9348834918414404,4.7453710000000004,3.2407449999999995,16.782399999999996,1467.5261111103314
2024-02-04 01:00:00,35.41666,1.8807870000000007,0.9348834918414404,4.7453710000000004,3.2407449999999995,15.335700000000003,1467.5761111103313
2024-02-04 01:03:00,35.41666,1.851852,0.925823768917976,4.7453710000000004,3.26968,17.071799999999996,1467.6261111103313
2024-02-04 01:06:00,35.41666,1.8229170000000003,0.916727876481365,4.7453710000000004,3.298615,15.9144,1467.6761111103312
2024-02-04 01:09:00,33.44907,1.8229170000000003,0.916727876481365,4.687501,3.2407449999999995,14.467600000000004,1467.7261111103312
2024-02-04 01:12:00,34.89584,1.8807869999999998,0.9611576398885179,4.687501,3.211805000000001,15.914299999999997,1467.7761111103312
2024-02-04 01:15:00,35.87963,1.7939819999999997,0.9075904734352868,4.716436000000001,3.298610000000001,17.071799999999996,1467.826111110331
2024-02-04 01:18:00,35.41666,1.8229170000000003,0.9167233235605889,4.716436000000001,3.2696750000000003,17.071699999999993,1467.876111110331
2024-02-04 01:21:00,35.41666,1.8229170000000003,0.9426535726065914,4.687501,3.2696750000000003,15.914299999999997,1467.926111110331
2024-02-04 01:24:00,35.41666,1.7939810000000005,0.8809791563490714,4.716435000000001,3.2696810000000003,17.36110000000002,1467.976111110331
2024-02-04 01:27:00,34.43287,1.8229170000000003,0.8899236259067321,4.62963,3.1539349999999997,18.22919999999999,1468.026111110331
2024-02-04 01:30:00,34.43287,1.7939819999999997,0.9333455842081992,4.57176,3.1828700000000003,16.782399999999996,1468.0761111103309
2024-02-04 01:33:00,34.43287,1.7939819999999997,0.8809747860290564,4.62963,3.1828700000000003,15.914299999999997,1468.1261111103308
2024-02-04 01:36:00,33.44907,1.765047,0.9239976623859668,4.57176,3.211805,16.203699999999998,1468.1761111103308
2024-02-04 01:39:00,34.43287,1.8229170000000003,0.9167287870624088,4.62963,3.182875,15.914299999999997,1468.2261111103307
2024-02-04 01:42:00,34.43287,1.8807869999999998,0.9077148031631868,4.62963,3.0960650000000003,16.4931,1468.2761111103307
2024-02-04 01:45:00,33.96991,1.7939820000000006,0.9333455842081996,4.542825000000001,3.1539349999999997,15.625,1468.3261111103307
2024-02-04 01:48:00,35.41666,1.851852,0.9519251556347375,4.542825000000001,3.0960650000000003,16.203699999999998,1468.3761111103306
2024-02-04 01:51:00,35.41666,1.765047,0.9239976623859668,4.542825000000001,3.1828700000000003,17.36110000000002,1468.4261111103306
2024-02-04 01:54:00,35.41666,1.7939820000000006,0.9075868559420414,4.542825000000001,3.1249949999999993,15.335700000000003,1468.4761111103305
2024-02-04 01:57:00,35.41666,1.765047,0.9239976623859668,4.542825000000001,3.1828700000000003,15.9144,1468.5261111103305
2024-02-04 02:00:00,33.44907,1.7071769999999997,0.9051809598895553,4.51389,3.211805,17.650499999999994,1468.5761111103304
2024-02-04 02:03:00,34.43287,1.851852,0.8988367016033945,4.600695,3.0960650000000003,15.3356,1468.6261111103304
2024-02-04 02:06:00,33.96991,1.7071760000000005,0.8799662917264904,4.600695,3.2696810000000003,17.36110000000002,1468.6761111103303
2024-02-04 02:09:00,33.96991,1.765047,0.8984251715907818,4.600695,3.2118100000000007,14.467600000000004,1468.7261111103303
2024-02-04 02:12:00,35.41666,1.8807870000000007,0.9611585339551515,4.542825000000001,3.0671299999999997,16.203699999999998,1468.7761111103302
2024-02-04 02:15:00,35.41666,1.7939820000000006,0.9075958996443171,4.600695,3.182875,15.625,1468.8261111103302
2024-02-04 09:12:00,32.46528,2.1990740000000004,1.189721504451486,4.716436000000001,3.0671280000000003,14.756900000000002,1468.8261111103302
2024-02-04 09:15:00,37.81829,1.967593,0.93414508113091,4.918982000000001,3.298609000000001,16.2038,1468.8761111103302
2024-02-04 09:18:00,42.21643,1.938657,0.9795165551758912,4.80324,3.2696749999999994,17.361099999999993,1468.92611111033
2024-02-04 09:21:00,42.6794,1.765047,0.8984251715907818,4.62963,3.2407450000000004,18.229100000000017,1468.97611111033
2024-02-04 09:24:00,48.03241,1.9097220000000004,0.943906904683038,5.410877000000001,3.8773149999999994,19.965299999999985,1469.02611111033
2024-02-04 09:27:00,48.03241,1.9097220000000004,1.045255354504663,5.439812000000001,4.02199,19.675900000000013,1469.07611111033
2024-02-04 09:30:00,54.39815,2.0254630000000002,1.2218816860849553,7.725692,6.3657390000000005,24.016199999999998,1469.12611111033
2024-02-04 09:33:00,54.36921,1.8229170000000003,1.039367874165596,7.031251999999999,5.729164999999999,23.4375,1469.1761111103299
2024-02-04 09:36:00,41.72454,0.8101849999999997,0.7659638904750955,6.394672000000001,6.307867,18.807799999999986,1469.2261111103298
2024-02-04 09:39:00,42.21643,1.6493060000000002,0.9789978454154326,6.5682920000000005,5.439816,17.93980000000002,1469.2761111103298
2024-02-04 09:42:00,49.47916,1.9097220000000004,1.282337610256717,6.712962,5.61343,18.22920000000002,1469.3261111103297
2024-02-04 09:45:00,44.61805,1.7361110000000002,0.9392575838444536,5.613422,4.311341,19.96520000000001,1469.3761111103297
2024-02-04 09:48:00,42.21643,1.7071760000000005,0.9296562078522069,5.613422,4.340275999999999,18.518500000000017,1469.4261111103297
2024-02-04 09:51:00,37.81829,1.9965270000000004,1.0740527185047397,6.336806999999999,4.83218,18.22919999999999,1469.4761111103296
2024-02-04 09:54:00,45.10995,2.025462,1.006791259815527,6.5104169999999995,4.890045000000001,20.83330000000001,1469.5261111103296
2024-02-04 09:57:00,43.6632,1.9097229999999996,1.2220539161573247,6.105322999999999,4.91898,21.122600000000006,1469.5761111103295
2024-02-04 10:00:00,46.70139,2.054398,1.042290219226451,7.436337999999999,5.815969999999999,22.858800000000002,1469.6261111103295
2024-02-04 10:03:00,44.61805,1.9097229999999996,1.0689643694906321,7.002317999999999,5.613424999999999,24.305499999999995,1469.6761111103294
2024-02-04 10:06:00,43.6632,1.880788,1.0114311063252592,6.915513,5.497685000000001,20.254599999999982,1469.7261111103294
2024-02-04 10:09:00,43.6632,1.9097229999999996,1.0689643694906321,6.886578,5.497685000000001,20.54400000000001,1469.7761111103293
2024-02-04 10:12:00,42.21643,1.9097229999999996,1.0209529411722449,6.857638,5.410875000000001,19.965300000000013,1469.8261111103293
2024-02-04 10:15:00,41.23264,1.9386579999999993,1.0053400995132329,6.857638,5.35301,18.80789999999999,1469.8761111103292
2024-02-04 10:18:00,41.23264,1.9386579999999993,1.0053400995132329,6.799768,5.295140000000001,18.518500000000017,1469.9261111103292
2024-02-04 10:21:00,39.78588,1.9386579999999993,1.0304369587832511,6.684028,5.208330000000001,18.22909999999999,1469.9761111103292
2024-02-04 10:24:00,41.23264,2.0254629999999993,1.0331041345096863,6.655087999999999,5.063655,18.22909999999999,1470.026111110329
2024-02-04 10:27:00,42.44791,1.9965279999999996,1.0740530483240274,6.568283,5.063655,21.12270000000001,1470.076111110329
2024-02-04 10:30:00,43.1713,2.0833329999999997,1.051443154814292,6.597218,4.947915,21.122600000000006,1470.126111110329
2024-02-04 10:33:00,41.49305,1.880788,1.0114311063252592,6.539352999999999,5.121525,19.675999999999988,1470.176111110329
2024-02-04 10:36:00,44.15509,1.9965279999999996,1.1218103489580498,6.828703,5.381945000000001,19.675900000000013,1470.226111110329
2024-02-04 10:39:00,44.12616,1.9386580000000002,1.0548925348782674,6.655093,5.208334999999999,19.675900000000013,1470.2761111103289
2024-02-04 10:42:00,43.6632,1.8229160000000002,0.9922782892633544,6.597217,5.237271,20.25460000000001,1470.3261111103288
2024-02-04 10:45:00,46.58565,2.170139,1.0516038815386142,6.799767,5.034718,22.280100000000004,1470.3761111103288
2024-02-04 10:48:00,52.40162,2.025462,1.033094856273085,6.6550970000000005,5.063655000000001,26.33099999999999,1470.4261111103287
2024-02-04 10:51:00,49.97107,2.1122680000000003,1.1844755421540867,6.915507000000001,5.381949,25.173599999999993,1470.4761111103287
2024-02-04 10:54:00,36.89236,1.7361110000000002,0.7467501160513642,6.886577,5.381945999999999,18.807900000000018,1470.5261111103287
2024-02-04 10:57:00,39.78588,1.6203700000000003,0.9687706818840083,7.233797,6.134257,18.518599999999992,1470.5761111103286
2024-02-04 11:00:00,37.81829,1.7071750000000003,0.9766592321719224,6.6840269999999995,5.468752,19.675900000000013,1470.6261111103286
2024-02-04 11:03:00,39.03357,2.054398,1.042290219226451,6.973377,5.353009,17.650499999999965,1470.6761111103285
2024-02-04 11:06:00,36.86343,1.8229169999999995,0.9922786217368773,7.060181999999999,5.700235,17.361099999999993,1470.7261111103285
2024-02-04 11:09:00,35.87963,1.7071769999999997,0.9766520000843057,6.684032,5.468745,18.51860000000002,1470.7761111103284
2024-02-04 11:12:00,36.5162,1.8807869999999998,0.9866516031673996,6.828702000000001,5.381945000000001,17.071800000000025,1470.8261111103284
2024-02-04 11:15:00,37.81829,2.025462,1.0067912598155255,6.915507000000001,5.295135,16.492999999999995,1470.8761111103283
2024-02-04 11:18:00,36.86343,1.880788,1.0355800215952136,7.146992999999999,5.7581050000000005,17.07170000000002,1470.9261111103283
2024-02-04 11:21:00,39.78588,2.0254630000000002,1.1078806590158348,7.060182999999999,5.555559999999999,19.675899999999984,1470.9761111103282
2024-02-04 11:24:00,42.6794,2.141204,1.2175589975859693,6.915513,5.381949,19.386499999999984,1471.0261111103282
2024-02-04 11:27:00,43.6632,2.054398,0.9602978893298001,7.320598,5.61343,20.25460000000001,1471.0761111103282
2024-02-04 11:30:00,45.10995,2.0254629999999993,1.1999509651790266,7.407408,6.018515,22.858800000000002,1471.126111110328
2024-02-04 11:33:00,47.51157,2.054398,1.1175143285389095,7.291663000000001,5.7581050000000005,23.148199999999974,1471.176111110328
2024-02-04 11:36:00,44.61805,1.851852,1.0945744188443138,7.118053000000001,5.844911,24.016099999999994,1471.226111110328
2024-02-04 11:39:00,45.60185,1.880788,0.9866519273816741,6.828703,5.381945,21.122600000000006,1471.276111110328
2024-02-04 11:42:00,44.61805,1.9965279999999996,1.098202164806436,6.712962999999999,5.237265,22.569500000000005,1471.326111110328
2024-02-04 11:45:00,44.61805,1.9097229999999996,1.0209529411722449,6.828703,5.381940000000001,20.25460000000001,1471.3761111103279
2024-02-04 11:48:00,46.06482,1.967593,1.0146297879309396,6.799768,5.266205,22.858900000000006,1471.4261111103278
2024-02-04 11:51:00,45.60185,1.967593,1.0398839636526098,6.712968,5.208334999999999,21.990700000000004,1471.4761111103278
2024-02-04 11:54:00,45.60185,1.9386579999999993,1.0304455178227727,6.655087999999999,5.1794,19.386599999999987,1471.5261111103277
2024-02-04 11:57:00,44.12616,1.9386579999999993,1.0304455178227727,6.655087999999999,5.1794,20.54400000000001,1471.5761111103277
2024-02-04 12:00:00,44.61805,1.967593,1.039892576083415,6.655087999999999,5.150465,19.965299999999985,1471.6261111103277
2024-02-04 12:03:00,44.61805,1.9386580000000002,1.030445517822773,6.6261529999999995,5.150465,21.12270000000001,1471.6761111103276
2024-02-04 12:06:00,43.1713,1.9097229999999996,1.0452556882221962,6.568283,5.15046,20.83330000000001,1471.7261111103276
2024-02-04 12:09:00,43.1713,1.9097229999999996,1.0452556882221962,6.568283,5.15046,24.305499999999995,1471.7761111103275
2024-02-04 12:12:00,44.12616,1.9675919999999998,1.014629467490649,6.597217,5.063655,20.83340000000001,1471.8261111103275
2024-02-04 12:15:00,43.1713,1.9097220000000004,1.068964030649819,6.5104169999999995,5.121524999999999,19.675900000000013,1471.8761111103274
2024-02-04 12:18:00,44.15509,1.8807869999999998,0.9866516031673996,6.539347,5.09259,19.097199999999987,1471.9261111103274
2024-02-04 12:21:00,44.15509,1.851852,0.9772515267137705,6.539347,5.121525,21.412000000000006,1471.9761111103273
2024-02-04 12:24:00,43.6632,1.8807869999999998,1.035579686521394,6.539347,5.15046,21.701400000000007,1472.0261111103273
2024-02-04 12:27:00,43.6632,1.9097220000000004,1.045255354504663,6.539347,5.121524999999999,21.41210000000001,1472.0761111103272
2024-02-04 12:30:00,44.61805,1.9386580000000002,1.005340099513233,6.568283,5.063655,21.12270000000001,1472.1261111103272
2024-02-04 12:33:00,44.61805,1.9097229999999996,1.0452556882221962,6.568283,5.15046,21.412000000000006,1472.1761111103272
2024-02-04 12:36:00,42.6794,1.967593,1.0398839636526114,6.568287999999999,5.063655,19.097199999999987,1472.226111110327
2024-02-04 12:39:00,43.1713,1.967593,1.0398839636526114,6.568287999999999,5.063655,21.70139999999998,1472.276111110327
2024-02-04 12:42:00,43.1713,1.9386580000000002,1.0548925348782674,6.568283,5.121524999999999,20.543999999999983,1472.326111110327
2024-02-04 12:45:00,43.1713,1.9097220000000004,1.045255354504663,6.539347,5.121524999999999,21.12269999999998,1472.376111110327
2024-02-04 12:48:00,44.15509,1.938657,1.0548922024878853,6.5104120000000005,5.063655,22.858800000000002,1472.426111110327
2024-02-04 12:51:00,44.12616,1.9097220000000004,1.045255354504663,6.539347,5.121524999999999,19.96520000000001,1472.4761111103269
2024-02-04 12:54:00,44.12616,1.9097220000000004,1.045255354504663,6.539347,5.121524999999999,20.54400000000001,1472.5261111103268
2024-02-04 12:57:00,43.6632,1.9097220000000004,1.045255354504663,6.539347,5.121524999999999,22.280099999999976,1472.5761111103268
2024-02-04 13:00:00,44.61805,1.9097229999999996,1.0452556882221962,6.568283,5.15046,24.016199999999998,1472.6261111103267
2024-02-04 13:18:00,38.31018,1.851852,0.9772515267137705,6.597217,5.1793949999999995,17.36110000000002,1472.9261111103267
2024-02-04 13:24:00,37.32639,1.851852,1.0018702880531092,6.7708330000000005,5.381940999999999,18.22920000000002,1473.0261111103266
2024-02-04 13:27:00,36.86343,1.9097220000000004,0.9703536055683517,6.6550970000000005,5.150465,16.4931,1473.0761111103266
2024-02-04 13:30:00,38.31018,1.851852,0.9772515267137705,6.626157,5.208335,19.097200000000015,1473.1261111103265
2024-02-04 13:33:00,36.37153,1.8807869999999998,0.9866429200301604,6.6550970000000005,5.208330000000001,17.65040000000002,1473.1761111103265
2024-02-04 13:36:00,35.9375,1.9097220000000004,0.9960140833607907,6.539347,5.063655,17.361099999999993,1473.2261111103264
2024-02-04 13:39:00,37.35532,1.8807869999999998,0.9611567458209446,6.5104169999999995,5.034720000000001,18.80789999999999,1473.2761111103264
2024-02-04 13:42:00,37.35532,1.9097220000000004,0.9960140833607907,6.481477000000001,5.005785,18.807800000000015,1473.3261111103263
2024-02-04 13:45:00,35.87963,1.9097229999999996,0.9703629218117861,6.510413000000001,5.00579,18.22919999999999,1473.3761111103263
2024-02-04 13:48:00,36.86343,1.9386580000000002,1.005340099513233,6.481483,4.976855,19.386600000000016,1473.4261111103262
2024-02-04 13:51:00,36.86343,1.9386580000000002,0.9795241167952364,6.510413000000001,4.976855,17.361099999999993,1473.4761111103262
2024-02-04 13:54:00,33.73843,1.880788,0.9866519273816741,6.510413000000001,5.063655000000001,19.097200000000015,1473.5261111103262
2024-02-04 13:57:00,36.37153,2.054398,1.0158171231287771,6.568287999999999,4.91898,19.675899999999984,1473.576111110326
2024-02-04 14:00:00,32.46528,1.9097229999999996,0.9439072159634965,6.510418,4.9768550000000005,14.178299999999979,1473.626111110326
2024-02-04 14:03:00,32.46528,1.9097229999999996,0.996014406289912,6.452548,4.9768550000000005,16.493100000000027,1473.676111110326
2024-02-04 14:06:00,33.96991,1.9386579999999993,0.9253771464456537,6.539348,4.947920000000001,17.071799999999996,1473.726111110326
2024-02-04 14:09:00,33.44907,1.9386579999999993,1.0053400995132329,6.394677999999999,4.89005,16.493100000000027,1473.776111110326
2024-02-04 14:12:00,32.46528,1.9965279999999996,0.997733168137299,6.365742999999999,4.774305000000001,17.650500000000022,1473.8261111103259
2024-02-04 14:15:00,32.46528,1.9386579999999993,0.952896928644343,6.365738,4.80324,17.071799999999996,1473.8761111103258
2024-02-04 14:18:00,30.55556,1.9097229999999996,0.996014406289912,6.336803000000001,4.861110000000001,14.756899999999973,1473.9261111103258
2024-02-04 14:21:00,33.44907,1.851852,0.9519233792539491,6.365742999999999,4.9189810000000005,14.178300000000036,1473.9761111103257
2024-02-04 14:24:00,33.96991,2.1990749999999997,1.0604748726954005,6.365742999999999,4.571758000000001,18.807900000000018,1474.0261111103257
2024-02-04 14:27:00,31.01852,1.7939819999999997,1.0741327597818966,6.7708330000000005,5.555551,17.361199999999997,1474.0761111103257
2024-02-04 14:30:00,35.41666,2.054398,0.9602879576698082,6.799768,5.09259,15.625,1474.1261111103256
2024-02-04 14:33:00,32.98611,2.0254630000000002,0.9225029946904029,6.7708330000000005,5.06366,18.229100000000017,1474.1761111103256
2024-02-04 14:36:00,32.00232,1.880788,1.0591399690405043,6.712962999999999,5.353005,15.9144,1474.2261111103255
2024-02-04 14:39:00,33.96991,1.9386580000000002,0.9795241167952364,6.510413000000001,4.976855,15.9144,1474.2761111103255
2024-02-04 14:42:00,32.46528,2.0254629999999993,1.0331041345096863,6.799768,5.208335000000001,17.65039999999999,1474.3261111103254
2024-02-04 14:45:00,32.46528,2.0254629999999993,1.0331041345096863,6.857638,5.266205,17.939899999999966,1474.3761111103254
2024-02-04 14:48:00,33.44907,2.0254630000000002,1.0331041345096867,7.089118,5.497685,17.650499999999994,1474.4261111103253
2024-02-04 14:51:00,35.41666,2.0833329999999997,1.0248104760708223,6.944448,5.266205,18.807800000000015,1474.4761111103253
2024-02-04 14:54:00,35.41666,1.9965279999999996,0.997733168137299,6.799767999999999,5.208330000000001,17.071699999999993,1474.5261111103252
2024-02-08 05:36:00,33.96991,1.7939819999999997,0.9583343334130673,4.311342,2.9513890000000007,16.203699999999998,1474.5261111103252
2024-02-08 05:39:00,37.81829,1.7071759999999996,0.6330854104345333,5.931711,4.369215,17.071699999999993,1474.5761111103252
2024-02-08 05:42:00,32.98611,1.5625,0.8330888513482615,4.687500999999999,3.5011609999999997,16.4931,1474.6261111103252
2024-02-08 05:45:00,32.95718,1.5914359999999999,0.8670389378887825,4.542825000000001,3.3564849999999993,16.2038,1474.676111110325
2024-02-08 05:48:00,32.46528,1.6493060000000002,0.8613400089771441,4.542825000000001,3.2696750000000003,13.888900000000007,1474.726111110325
2024-02-08 05:51:00,30.55556,1.6493060000000002,0.8861995994464985,4.542825000000001,3.298614999999999,16.782299999999992,1474.776111110325
2024-02-08 05:54:00,33.44907,1.7071759999999996,0.9051806333091921,4.6296289999999996,3.3275449999999998,15.046300000000002,1474.826111110325
2024-02-08 05:57:00,32.46528,1.6493059999999993,0.8862004453412198,4.513889,3.26968,14.467600000000004,1474.876111110325
2024-02-08 06:00:00,32.46528,1.6782409999999999,0.8957141621803747,4.513889,3.2407449999999995,15.914299999999997,1474.9261111103249
2024-02-08 06:03:00,33.44907,1.7361109999999993,0.8892064795733073,4.427084,3.067125,18.22920000000002,1474.9761111103248
2024-02-08 06:06:00,31.51042,1.6782409999999999,0.8448054419111702,4.369212999999999,3.038194999999999,15.625,1475.0261111103248
2024-02-08 06:09:00,31.51042,1.6493059999999993,0.8356611477572903,4.3402769999999995,3.038190000000001,15.625,1475.0761111103247
2024-02-08 06:12:00,31.51042,1.7939809999999996,0.9333452618219146,4.311342,2.922453,16.782399999999996,1475.1261111103247
2024-02-08 06:15:00,31.01852,1.765047,0.8984215791543272,4.340278,2.951389,14.467500000000001,1475.1761111103247
2024-02-08 06:18:00,31.01852,1.7361119999999994,0.8892121494065272,4.340278,2.9803240000000004,14.756900000000002,1475.2261111103246
2024-02-08 06:21:00,30.96065,1.765047,0.9239976623859668,4.311344,2.951389,15.046300000000002,1475.2761111103246
2024-02-08 06:24:00,31.51042,1.765047,0.871989360564218,4.311344,2.8935190000000004,15.3356,1475.3261111103245
2024-02-08 06:27:00,31.51042,1.7939820000000006,0.9075922821757423,4.311343000000001,2.8935190000000004,15.046300000000002,1475.3761111103245
2024-02-08 06:30:00,31.51042,1.765047,0.8984215791543272,4.253472,2.8645830000000005,15.046300000000002,1475.4261111103244
2024-02-08 06:33:00,30.52662,1.6782409999999999,0.8706730585564652,4.195601999999999,2.8935189999999995,15.625,1475.4761111103244
2024-02-08 06:36:00,30.55556,1.8229169999999995,0.8899245684638916,4.166667,2.6909730000000005,15.046300000000002,1475.5261111103243
2024-02-08 06:39:00,31.51042,1.7361119999999994,0.9146106367834143,4.166667,2.835648,15.625,1475.5761111103243
2024-02-08 06:42:00,31.51042,1.7361119999999994,0.9146106367834143,4.166667,2.835648,15.3356,1475.6261111103242
2024-02-08 06:45:00,30.06366,1.765047,0.8984215791543272,4.137732,2.748843,14.467500000000001,1475.6761111103242
2024-02-08 06:48:00,30.06366,1.7361119999999994,0.8629664949517692,4.137732,2.7488420000000007,15.335700000000003,1475.7261111103242
2024-02-08 06:51:00,30.06366,1.7361110000000002,0.8892118304468515,4.108796,2.748843,15.3356,1475.776111110324
2024-02-08 06:54:00,30.06366,1.7071759999999996,0.8539059019661299,4.1377310000000005,2.7777780000000005,14.757000000000005,1475.826111110324
2024-02-08 07:00:00,31.51042,1.7361110000000002,0.9146103116340919,4.1377310000000005,2.8067129999999993,15.9144,1475.826111110324
2024-02-08 07:03:00,30.06366,1.7361110000000002,0.8892118304468515,4.108796,2.748843,15.914299999999997,1475.826111110324
2024-02-08 07:06:00,30.06366,1.7361110000000002,0.8892109386371152,4.0509260000000005,2.6909719999999995,15.046199999999999,1475.826111110324
2024-02-08 07:09:00,30.06366,1.6782409999999999,0.8706713004138237,4.021991,2.719906,14.756999999999977,1475.826111110324
2024-02-08 12:45:00,36.86343,2.256945,1.0202567294291336,4.398147,2.4884210000000007,14.467600000000004,1475.826111110324
2024-02-08 12:48:00,37.81829,2.3148149999999994,1.0371451710524424,4.427083,2.459487000000001,14.467500000000001,1475.876111110324
2024-02-08 12:51:00,35.87963,2.256945,1.0496902868861155,4.427083,2.546296999999999,14.178200000000004,1475.926111110324
2024-02-08 12:54:00,35.87963,2.228009,1.041038039045202,4.398147,2.546296999999999,14.467599999999976,1475.976111110324
2024-02-08 12:57:00,37.09491,2.256945,1.0202567294291336,4.398147,2.4884210000000007,13.599599999999981,1476.0261111103239
2024-02-08 13:00:00,35.50347,2.170139,0.994724196717333,4.427083,2.6041630000000007,14.757000000000005,1476.0761111103238
2024-02-08 13:03:00,33.44907,2.1990749999999997,1.0604729599586866,4.3692139999999995,2.575227000000001,14.757000000000005,1476.1261111103238
2024-02-08 13:06:00,35.41666,2.34375,1.0455508883642846,4.427083,2.4305520000000005,15.3356,1476.1761111103237
2024-02-08 13:09:00,32.46528,2.2280100000000003,1.0117771973651235,4.484954,2.6041669999999995,13.310200000000009,1476.2261111103237
2024-02-08 13:12:00,32.46528,2.2858800000000006,1.0287181026116263,4.484954,2.546296999999999,14.178299999999979,1476.2761111103237
2024-02-08 13:15:00,35.41666,2.34375,1.0455508883642846,4.456018,2.459487000000001,14.178200000000004,1476.3261111103236
2024-02-08 13:18:00,35.41666,2.34375,1.0455508883642846,4.456018,2.459487000000001,13.888899999999978,1476.3761111103236
2024-02-08 13:21:00,33.96991,2.2280100000000003,1.0117730789853008,4.456018,2.575227000000001,13.020899999999983,1476.4261111103235
2024-02-08 13:24:00,33.96991,2.3148160000000004,1.037145461994228,4.456018,2.4884210000000007,14.178200000000004,1476.4761111103235
2024-02-08 13:27:00,35.3588,2.2858800000000006,1.0287139367112181,4.456018,2.5173570000000005,14.178300000000007,1476.5261111103234
2024-02-08 13:30:00,33.44907,2.3148160000000004,1.0669129874740657,4.456018,2.5173609999999993,14.467600000000004,1476.5761111103234
2024-02-08 13:33:00,35.87963,2.3148160000000004,1.0371496514713963,4.484954,2.5173609999999993,13.020800000000008,1476.6261111103233
2024-02-08 13:36:00,37.32639,2.34375,1.0754841059115396,4.456018,2.4884269999999997,13.599500000000006,1476.6761111103233
2024-02-08 13:39:00,38.31018,2.2858800000000006,1.0583149085686234,4.456018,2.546296999999999,13.888900000000007,1476.7261111103232
2024-02-08 13:42:00,37.81829,2.285881,1.028714228542675,4.427083,2.4884210000000007,14.467600000000004,1476.7761111103232
2024-02-08 13:45:00,37.81829,2.2858800000000006,1.0287181026116263,4.484954,2.546296999999999,13.888900000000007,1476.8261111103232
2024-02-08 13:48:00,36.86343,2.2858800000000006,1.0869117023983021,4.398149,2.5173570000000005,13.888900000000007,1476.876111110323
2024-02-08 13:51:00,36.37153,2.285881,1.028714228542675,4.427083,2.4884210000000007,15.046300000000002,1476.926111110323
2024-02-08 13:54:00,33.44907,2.170139,1.0236471866799544,4.3692139999999995,2.5752309999999996,13.599599999999981,1476.976111110323
2024-02-08 13:57:00,33.44907,2.256945,1.0781271396358083,4.3692139999999995,2.5173570000000005,13.888900000000007,1477.026111110323
2024-02-08 14:00:00,34.43287,2.3148149999999994,1.0956734809665514,4.4560189999999995,2.546297000000001,13.599499999999978,1477.076111110323
2024-02-08 14:03:00,36.86343,2.3148149999999994,1.0371483131617412,4.571759999999999,2.6041670000000003,14.467600000000004,1477.1261111103229
2024-02-08 14:06:00,35.4456,2.170139,0.994724196717333,4.427083,2.6041630000000007,14.467600000000004,1477.1761111103228
2024-02-08 14:09:00,33.44907,2.1990749999999997,1.060476785427997,4.340278,2.5462949999999998,13.31019999999998,1477.2261111103228
2024-02-08 14:12:00,33.44907,2.3148149999999994,1.0956725028984515,4.340278,2.430555,14.178300000000007,1477.2761111103227
2024-02-08 14:15:00,33.44907,2.285881,1.0583142011948046,4.340278,2.430555,13.599500000000006,1477.3261111103227
2024-02-08 14:18:00,33.44907,2.256945,1.0496892875615396,4.340278,2.459491,14.467599999999976,1477.3761111103227
2024-02-08 14:21:00,32.46528,2.256945,1.020259836082906,4.311344,2.4016210000000004,15.3356,1477.4261111103226
2024-02-08 14:24:00,32.00232,2.3148149999999994,1.0956725028984515,4.311344,2.4016210000000004,13.888900000000007,1477.4761111103226
2024-02-08 14:27:00,33.24653,2.256945,1.0496892875615396,4.340278,2.459491,13.888800000000003,1477.5261111103225
2024-02-08 14:30:00,31.51042,2.285881,1.0583142011948046,4.340278,2.430555,13.599500000000006,1477.5761111103225
2024-02-08 14:33:00,32.46528,2.1990749999999997,1.0032655710289697,4.311344,2.4594910000000008,13.31019999999998,1477.6261111103224
2024-02-08 14:36:00,32.00232,2.256945,1.0496892875615396,4.340278,2.459491,13.599499999999978,1477.6761111103224
2024-02-08 14:39:00,32.00232,2.3148149999999994,1.0956725028984515,4.340278,2.430555,13.31019999999998,1477.7261111103223
2024-02-08 14:42:00,33.96991,2.3148160000000004,1.0669119768760522,4.369213,2.430555,14.178299999999979,1477.7761111103223
