Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-08 14:45:00,34.89584,2.285881,1.0287173529706106,4.311344,2.3726850000000006,13.599599999999981,1477.8261111103222
2024-02-08 14:48:00,33.91204,2.1990749999999997,1.0032655710289697,4.311344,2.4594910000000008,13.888900000000007,1477.8761111103222
2024-02-08 14:51:00,32.46528,2.256945,1.020259836082906,4.311344,2.4016210000000004,13.888900000000007,1477.9261111103222
2024-02-08 14:54:00,32.46528,2.1990749999999997,1.0032655710289697,4.311344,2.4594910000000008,13.888900000000007,1477.976111110322
2024-02-08 14:57:00,32.98611,2.285881,1.0869158962664354,4.311344,2.430555,13.599500000000006,1478.026111110322
2024-02-08 15:00:00,30.06366,2.256945,1.0781310087434242,4.311344,2.459491,13.599500000000006,1478.076111110322
2024-02-08 15:03:00,32.46528,2.2858789999999996,1.0583136059906315,4.311342,2.4016210000000004,13.888900000000007,1478.126111110322
2024-02-08 15:06:00,33.96991,2.314814,1.0669113835105402,4.311342,2.372686,14.178200000000004,1478.176111110322
2024-02-08 15:09:00,36.37153,2.1990749999999997,1.0032655710289697,4.224538,2.3726850000000006,13.59960000000001,1478.2261111103219
2024-02-08 15:12:00,36.37153,2.2280089999999992,1.0410370454020952,4.195602,2.343751000000001,13.310100000000006,1478.2761111103218
2024-02-08 15:15:00,36.37153,2.1990749999999997,1.0323575728613132,4.195602,2.3726850000000006,15.046300000000002,1478.3261111103218
2024-02-08 15:18:00,35.87963,2.1122689999999995,1.0061457018364994,4.195602,2.4594910000000008,14.467600000000004,1478.3761111103217
2024-02-08 15:21:00,35.41666,2.1990739999999995,1.003265276429798,4.195603,2.343751000000001,14.467600000000004,1478.4261111103217
2024-02-08 15:24:00,36.37153,2.170139,1.0236491510599572,4.195602,2.4016210000000004,13.888899999999978,1478.4761111103217
2024-02-08 15:27:00,36.37153,2.083334,0.9689433348016588,4.195603,2.4594910000000008,13.310200000000009,1478.5261111103216
2024-02-08 15:30:00,35.41666,2.1990739999999995,1.0323572723996302,4.224537,2.4016210000000004,12.442099999999982,1478.5761111103216
2024-02-08 15:33:00,36.86343,2.17014,1.023649452510526,4.224537,2.430555,13.02079999999998,1478.6261111103215
2024-02-08 15:36:00,36.86343,2.141204,1.0427052986597956,4.195603,2.459491,14.467600000000004,1478.6761111103215
2024-02-08 15:39:00,36.86343,2.17014,1.023649452510526,4.224537,2.430555,14.467600000000004,1478.7261111103214
2024-02-08 15:42:00,35.87963,2.083334,0.9973492478889214,4.224537,2.517361,13.599500000000006,1478.7761111103214
2024-02-08 15:45:00,35.87963,2.141204,1.0427052986597956,4.195603,2.459491,13.59960000000001,1478.8261111103213
2024-02-08 15:48:00,37.35532,2.1990740000000004,1.0604764793631103,4.1666680000000005,2.372686,14.467600000000004,1478.8761111103213
2024-02-08 15:51:00,36.66088,2.1122690000000004,0.9775668219491324,4.1666680000000005,2.4016210000000004,14.467600000000004,1478.9261111103212
2024-02-08 15:54:00,36.37153,2.1122690000000004,1.033774453054506,4.1666680000000005,2.459491,15.046300000000002,1478.9761111103212
2024-02-08 15:57:00,36.37153,2.1122690000000004,1.033774453054506,4.1666680000000005,2.459491,13.888900000000007,1479.0261111103212
2024-02-08 16:00:00,35.87963,2.1122690000000004,0.9775678273955178,4.137732000000001,2.372686,14.467600000000004,1479.076111110321
2024-02-08 16:03:00,35.41666,2.054399,0.9602912367523481,4.137732000000001,2.430556,13.888900000000007,1479.126111110321
2024-02-09 10:51:00,33.91204,1.765047,1.1065302242228128,3.0671299999999997,1.9386580000000002,13.310200000000009,1479.126111110321
2024-02-09 10:54:00,42.21643,1.851852,0.9519260438237359,3.6458329999999997,2.1990740000000004,15.335700000000003,1479.176111110321
2024-02-09 10:57:00,48.03241,1.7939819999999997,0.7296028910306184,4.4560189999999995,2.864579000000001,16.4931,1479.226111110321
2024-02-09 11:00:00,41.6956,1.5625,0.7819905103819002,3.6458329999999997,2.4016210000000004,14.467600000000004,1479.276111110321
2024-02-09 11:03:00,40.7118,1.6782409999999999,0.9666853290182422,4.050926,2.864584,15.3356,1479.3261111103209
2024-02-09 11:06:00,41.6956,1.6203709999999996,0.9005870255618409,3.90625,2.719907,15.335700000000003,1479.3761111103208
2024-02-09 11:09:00,39.81482,1.6203709999999996,0.8519677912785583,4.050926,2.8067130000000002,15.9144,1479.4261111103208
2024-02-09 11:12:00,43.1713,1.7361109999999993,0.9146094473536777,3.993056,2.6620370000000007,14.467500000000001,1479.4761111103207
2024-02-09 11:15:00,41.23264,1.6203709999999996,0.876638493298249,3.993056,2.7777770000000004,14.756900000000002,1479.5261111103207
2024-02-09 11:18:00,39.26505,1.5046299999999997,0.8379435183936095,3.993056,2.8935180000000003,14.467599999999976,1479.5761111103207
2024-02-09 11:21:00,36.37153,1.5914349999999997,0.9800262529363013,4.2534719999999995,3.2118009999999995,13.888900000000007,1479.6261111103206
2024-02-09 11:24:00,39.26505,1.6493059999999993,0.8090478652988717,5.0925959999999995,3.76157,13.310100000000006,1479.6761111103206
2024-02-09 11:27:00,37.32639,1.649305,0.8862026534687305,4.745366000000001,3.5011609999999997,15.914299999999997,1479.7261111103205
2024-02-09 11:30:00,33.44907,1.5914349999999997,0.7910534875388692,4.398148,3.1250009999999993,14.178200000000004,1479.7761111103205
2024-02-09 11:33:00,30.55556,1.649305,0.8613396857546309,4.021991,2.748842,14.467599999999976,1479.8261111103204
2024-02-09 11:45:00,32.00232,1.765046,0.8984239558770012,4.542825,3.1539399999999995,14.178300000000007,1479.8261111103204
2024-02-09 11:48:00,32.98611,1.6203709999999996,0.8519686574207673,4.3402769999999995,3.0960649999999994,15.625,1479.8761111103204
2024-02-09 11:51:00,35.41666,1.765046,0.8445880326911084,4.195602,2.748843,15.625,1479.9261111103203
2024-02-09 11:54:00,30.55556,1.5335649999999994,0.823578454516281,4.050926,2.8935190000000004,13.599500000000006,1479.9761111103203
2024-02-09 11:57:00,31.51042,1.6203709999999996,0.8000749606982344,4.108795999999999,2.8067130000000002,14.178200000000004,1480.0261111103202
2024-02-09 12:00:00,30.06366,1.6203709999999996,0.876638493298249,3.8483799999999997,2.633101,14.178300000000007,1480.0761111103202
2024-02-09 12:03:00,32.46528,1.9386579999999993,0.9795168711787554,3.7905100000000003,2.2569440000000007,13.599500000000006,1480.1261111103202
2024-02-09 12:06:00,37.81829,1.7939809999999996,0.8533780225030756,3.7905100000000003,2.3148149999999994,15.3356,1480.17611111032
2024-02-09 12:09:00,37.81829,1.6493059999999993,0.8613417542405787,3.616898,2.343750000000001,14.757000000000005,1480.22611111032
2024-02-09 12:12:00,37.81829,1.6493059999999993,1.0008426187668196,3.645834,2.546296000000001,14.756899999999973,1480.27611111032
2024-02-09 12:15:00,41.23264,1.7939809999999996,0.8533789946979198,4.282408,2.8067140000000004,15.914299999999997,1480.32611111032
2024-02-09 12:18:00,37.35532,1.5914349999999997,0.8670352715770387,3.9641209999999996,2.7777779999999996,14.756900000000002,1480.37611111032
2024-02-09 12:21:00,40.24884,1.6782409999999999,0.8957099018351593,3.9641209999999996,2.6909719999999995,15.046300000000002,1480.4261111103199
2024-02-09 12:24:00,40.24884,1.7361109999999993,0.8892118304468513,4.050926,2.6909730000000005,15.625,1480.4761111103198
2024-02-09 12:27:00,41.23264,1.6782409999999999,0.8706730585564652,4.050926,2.748843,15.3356,1480.5261111103198
2024-02-09 12:30:00,39.78588,1.649305,0.8861958863091908,4.0509260000000005,2.8067130000000002,15.625,1480.5761111103197
2024-02-09 12:33:00,39.78588,1.6782409999999999,0.8706721794856384,4.0509260000000005,2.748842,14.757000000000005,1480.6261111103197
2024-02-09 12:36:00,40.24884,1.7361110000000002,0.8629661824624013,4.108796,2.719907,15.3356,1480.6761111103197
2024-02-09 12:39:00,40.24884,1.765047,0.8984215791543272,4.137732,2.748843,15.046299999999974,1480.7261111103196
2024-02-09 12:42:00,40.24884,1.7361110000000002,0.8629661824624013,4.108796,2.719907,15.625,1480.7761111103196
2024-02-09 12:45:00,40.24884,1.765047,0.871989360564218,4.137732,2.719907,14.178199999999975,1480.8261111103195
2024-02-09 12:48:00,40.24884,1.765047,0.871989360564218,4.137732,2.719907,15.625,1480.8761111103195
2024-02-09 12:51:00,40.24884,1.765047,0.8984206810426669,4.079862,2.6909719999999995,14.467600000000004,1480.9261111103194
2024-02-09 12:54:00,40.24884,1.7071759999999996,0.9051806333091921,4.021991,2.719907,15.625,1480.9761111103194
2024-02-09 12:57:00,40.24884,1.7071759999999996,0.9051806333091921,4.0509260000000005,2.7488420000000007,15.046300000000002,1481.0261111103193
2024-02-09 13:00:00,38.80209,1.6782409999999999,0.8706721794856384,3.993056,2.6909719999999995,15.335700000000003,1481.0761111103193
2024-02-09 13:03:00,39.78588,1.6493059999999993,0.8613408816093503,3.993056,2.719907,14.467600000000004,1481.1261111103192
2024-02-09 13:06:00,39.78588,1.6493059999999993,0.8861962158588983,3.993056,2.7488420000000007,15.625,1481.1761111103192
2024-02-09 13:09:00,39.78588,1.6493060000000002,0.8861962158588984,3.9641210000000004,2.719907,15.625,1481.2261111103192
2024-02-09 13:12:00,39.78588,1.6493060000000002,0.8861962158588984,3.9641210000000004,2.719907,15.9144,1481.276111110319
2024-02-09 13:15:00,39.78588,1.5914359999999999,0.8670356042489684,3.906251,2.719907,15.9144,1481.326111110319
2024-02-09 13:18:00,38.80209,1.6782409999999999,0.8706713004138237,3.906251,2.604166,15.046300000000002,1481.376111110319
2024-02-09 13:21:00,39.78588,1.6203709999999996,0.876638493298249,3.935186,2.719907,16.492999999999995,1481.426111110319
2024-02-09 13:24:00,37.81829,1.5914359999999999,0.8425483586584268,3.906251,2.6909710000000002,16.203699999999998,1481.476111110319
2024-02-09 13:27:00,37.81829,1.6203710000000004,0.8519660589912305,3.906251,2.6620359999999996,14.178300000000007,1481.5261111103189
2024-02-09 13:30:00,40.24884,1.5625010000000001,0.857386367941001,3.906251,2.748842,15.9144,1481.5761111103188
2024-02-09 13:33:00,39.78588,1.649305,0.8613405583866137,3.906250000000001,2.633102,15.335700000000003,1481.6261111103188
2024-02-09 13:36:00,42.21643,1.6203700000000003,0.8766381622073857,3.819445,2.6041669999999995,15.046400000000006,1481.6761111103187
2024-02-09 13:39:00,41.23264,1.475695,0.8281475940740095,3.7905100000000003,2.719907,14.757000000000005,1481.7261111103187
2024-02-09 13:42:00,40.7118,1.5625,0.857386033646281,3.7905100000000003,2.633102,15.046199999999999,1481.7761111103187
2024-02-09 13:45:00,42.21643,1.5914350000000006,0.867035271577039,3.7905100000000003,2.6041669999999995,15.3356,1481.8261111103186
2024-02-09 13:48:00,41.6956,1.475695,0.8281475940740095,3.7905100000000003,2.719907,15.046300000000002,1481.8761111103186
2024-02-09 13:51:00,41.6956,1.5625,0.857386033646281,3.8773150000000003,2.719907,14.467500000000001,1481.9261111103185
2024-02-09 13:54:00,45.10995,1.7071760000000005,0.8799618644202097,3.9351860000000007,2.6041669999999995,15.335700000000003,1481.9761111103185
2024-02-09 13:57:00,45.10995,1.6493060000000002,0.8613408816093505,3.9641210000000004,2.6909719999999995,15.335700000000003,1482.0261111103184
2024-02-09 14:00:00,43.6632,1.6782409999999999,0.8957099018351593,3.9641209999999996,2.6909719999999995,15.914299999999997,1482.0761111103184
2024-02-09 14:03:00,43.6632,1.7361110000000002,0.914609447353678,4.021991,2.6909719999999995,15.625,1482.1261111103183
2024-02-09 14:06:00,42.6794,1.765047,0.8984206810426669,4.079862,2.6909719999999995,14.756900000000002,1482.1761111103183
2024-02-09 14:09:00,42.6794,1.7361120000000003,0.9146097725027911,4.0509260000000005,2.719906,14.757000000000005,1482.2261111103182
2024-02-09 14:12:00,43.6632,1.851852,0.9519251556347375,4.0509260000000005,2.604166,14.467600000000004,1482.2761111103182
2024-02-09 14:15:00,41.6956,1.7361120000000003,0.9146097725027911,4.079862,2.748842,15.046400000000006,1482.3261111103182
2024-02-09 14:18:00,41.6956,1.7939819999999997,0.9333455842081992,4.108797,2.719907,15.9144,1482.376111110318
2024-02-09 14:21:00,41.6956,1.7939819999999997,0.9075904734352868,4.108797,2.6909710000000002,15.335700000000003,1482.426111110318
2024-02-09 14:24:00,40.76968,1.8229170000000003,0.9426544548806367,4.079861,2.6620359999999996,15.3356,1482.476111110318
2024-02-09 14:27:00,40.76968,1.765047,0.948814598008765,4.108797,2.7777770000000004,14.467600000000004,1482.526111110318
2024-02-09 14:30:00,41.23264,1.938657,0.9795165551758912,4.166667,2.633102,14.756900000000002,1482.576111110318
2024-02-09 14:33:00,41.23264,1.851852,0.977249801390476,4.195602000000001,2.7777780000000005,15.046300000000002,1482.6261111103179
2024-02-09 14:36:00,41.23264,1.938657,1.0053380188468648,4.195602000000001,2.6909730000000005,14.757000000000005,1482.6761111103178
2024-02-09 14:39:00,42.15857,1.938657,0.9528947484680161,4.253472,2.6909730000000005,14.178200000000004,1482.7261111103178
2024-02-09 14:42:00,41.66666,1.8229170000000003,0.9678112982147808,4.195602000000001,2.8067130000000002,15.046300000000002,1482.7761111103177
2024-02-09 14:45:00,40.7118,1.8807870000000007,0.9611585339551515,4.195602000000001,2.719907,15.625,1482.8261111103177
2024-02-09 14:48:00,39.26505,1.8807870000000007,0.9611585339551515,4.195602000000001,2.719907,15.3356,1482.8761111103177
2024-02-09 14:51:00,40.27778,1.851852,0.9258210186468672,4.253472,2.7777780000000005,14.467600000000004,1482.9261111103176
2024-02-09 14:54:00,40.24884,1.8807870000000007,0.9611585339551515,4.195602000000001,2.719907,15.335699999999974,1482.9761111103176
2024-02-09 14:57:00,40.24884,1.8807869999999998,0.9611585339551513,4.224537000000001,2.7488420000000007,15.3356,1483.0261111103175
2024-02-09 15:00:00,40.24884,1.8807869999999998,0.9866498665466968,4.224537000000001,2.7777780000000005,15.3356,1483.0761111103175
2024-02-09 15:03:00,38.80209,1.8807869999999998,0.9866489982350813,4.195602,2.7488420000000007,15.625,1483.1261111103174
2024-02-09 15:06:00,40.10416,2.0254630000000002,1.0331014464634842,4.224538,2.633102,14.178200000000004,1483.1761111103174
2024-02-09 15:09:00,38.45486,1.880788,0.9611588524272748,4.2534730000000005,2.7777770000000004,14.467600000000004,1483.2261111103173
2024-02-09 15:12:00,39.78588,1.9965270000000004,0.9977346889015387,4.195602,2.6041669999999995,15.625,1483.2761111103173
2024-02-09 15:15:00,40.7118,1.8807869999999998,0.9611585339551513,4.195602,2.719907,15.625,1483.3261111103172
2024-02-09 15:18:00,39.78588,1.8807869999999998,0.9611585339551513,4.166666,2.6909710000000002,15.046300000000002,1483.3761111103172
2024-02-09 15:21:00,39.26505,1.9965270000000004,0.9977346889015387,4.166666,2.5752309999999996,15.046300000000002,1483.4261111103172
2024-02-09 15:24:00,36.86343,1.8229160000000002,0.9426541338285415,4.195602,2.7777779999999996,15.335699999999974,1483.476111110317
2024-02-09 15:27:00,37.81829,1.851852,0.9519251556347375,4.195602,2.748842,14.178200000000004,1483.526111110317
2024-02-09 15:30:00,36.14005,1.851852,0.9519251556347375,4.224538,2.7777779999999996,15.046299999999974,1483.576111110317
2024-02-09 15:33:00,39.26505,1.8807869999999998,0.9348798002777049,4.224537000000001,2.719907,14.467600000000004,1483.626111110317
2024-02-09 15:36:00,37.32639,1.9097220000000004,0.9703554053794671,4.224537000000001,2.719907,15.625,1483.676111110317
2024-02-09 15:39:00,39.78588,2.054398,1.0158189802369397,4.224537000000001,2.5752310000000005,15.3356,1483.7261111103169
2024-02-09 15:42:00,37.35532,1.851852,1.0721648446004566,4.456019,3.1539350000000006,15.914299999999997,1483.7761111103168
2024-02-09 15:45:00,40.07523,1.851852,0.708973862504497,4.8321760000000005,3.15393,16.4931,1483.8261111103168
2024-02-09 15:48:00,39.78588,1.8229170000000003,0.9426544548806367,4.195602000000001,2.7777770000000004,16.4931,1483.8761111103167
2024-02-09 15:51:00,40.7118,2.0254630000000002,1.0586700093935022,4.976852000000001,3.4143489999999996,15.625,1483.9261111103167
2024-02-09 15:54:00,38.31018,1.8229170000000003,0.8899236259067321,4.253472,2.7777770000000004,13.599499999999978,1483.9761111103167
2024-02-09 15:57:00,39.78588,1.851852,0.9258201018877358,4.195602000000001,2.719907,14.757000000000005,1484.0261111103166
2024-02-09 16:00:00,37.81829,1.8229170000000003,0.9426544548806367,4.166667,2.748842,16.492999999999995,1484.0761111103166
2024-02-09 16:03:00,38.80209,1.8807870000000007,0.9611585339551515,4.1377310000000005,2.6620359999999996,14.178199999999975,1484.1261111103165
2024-02-09 16:06:00,37.81829,1.7939810000000005,0.9333452618219149,4.1377310000000005,2.748842,15.3356,1484.1761111103165
2024-02-09 16:09:00,36.86343,1.851852,0.8988367016033945,4.137731,2.633101,15.9144,1484.2261111103164
2024-02-09 16:12:00,35.76389,1.9097220000000004,0.9703554053794671,4.166666,2.6620359999999996,15.9144,1484.2761111103164
2024-02-09 16:15:00,37.81829,1.9097220000000004,0.9439031887399328,4.195602,2.6620359999999996,16.203699999999998,1484.3261111103163
2024-02-09 16:21:00,36.86343,1.880788,0.9611588524272748,4.195602,2.719906,15.3356,1484.4261111103162
2024-02-09 16:24:00,35.41666,1.880788,0.9077160648465267,4.195602,2.6620369999999998,15.625,1484.4761111103162
2024-02-09 16:27:00,35.87963,1.9965279999999996,0.9428925633216289,4.1666669999999995,2.517361,15.046300000000002,1484.5261111103162
2024-02-09 16:30:00,35.73495,1.880788,0.9348810356597527,4.1666669999999995,2.6620369999999998,15.3356,1484.576111110316
2024-02-09 16:33:00,35.41666,1.9386580000000002,0.9528950585643127,4.1666669999999995,2.6041669999999995,14.756900000000002,1484.626111110316
2024-02-09 16:36:00,35.87963,1.9386580000000002,0.9253703692367163,4.195602,2.6041669999999995,15.046300000000002,1484.676111110316
2024-02-09 16:39:00,35.87963,1.9386580000000002,0.9253703692367163,4.195602,2.6041669999999995,14.756900000000002,1484.726111110316
2024-02-09 16:42:00,33.96991,1.880788,0.9348810356597527,4.1666669999999995,2.6620369999999998,14.467600000000004,1484.776111110316
2024-02-09 16:45:00,32.98611,1.9386580000000002,0.9528950585643127,4.1666669999999995,2.6041669999999995,14.178200000000004,1484.8261111103159
2024-02-09 16:48:00,34.43287,1.9965270000000004,0.9977346889015387,4.166666,2.5752309999999996,15.335700000000003,1484.8761111103158
2024-02-09 16:51:00,33.91204,1.8807869999999998,0.9348807231702241,4.137731,2.633102,14.467600000000004,1484.9261111103158
2024-02-09 16:54:00,33.96991,1.9097220000000004,0.9439050467136179,4.137731,2.6041669999999995,14.756900000000002,1484.9761111103157
2024-02-09 16:57:00,36.37153,1.9675919999999998,0.9618505599136413,4.137731,2.546297,13.888900000000007,1485.0261111103157
2024-02-09 17:00:00,33.91204,1.851852,0.8988367016033945,4.108796,2.604166,15.3356,1485.0761111103157
2024-02-09 17:03:00,33.73843,1.851852,0.9519251556347375,4.0509260000000005,2.604166,14.467599999999976,1485.1261111103156
2024-02-09 17:06:00,33.62268,1.851852,0.9258210186468672,4.108796,2.633102,15.3356,1485.1761111103156
2024-02-09 17:09:00,33.44907,1.851852,0.8988376506277724,4.1377310000000005,2.633102,14.757000000000005,1485.2261111103155
2024-02-09 17:12:00,33.44907,1.851852,0.9258210186468672,4.108796,2.633102,15.9144,1485.2761111103155
2024-02-09 17:15:00,34.43287,1.9675920000000007,0.9618505599136417,4.108796,2.5173619999999994,15.9144,1485.3261111103154
2024-02-09 17:18:00,35.41666,1.851852,0.9258210186468672,4.108796,2.633102,14.467600000000004,1485.3761111103154
2024-02-09 17:21:00,33.96991,1.851852,0.8988367016033945,4.137731,2.633101,15.046300000000002,1485.4261111103153
2024-02-09 17:24:00,33.96991,1.9675919999999998,0.9341467273006331,4.137731,2.517361,15.046199999999999,1485.4761111103153
2024-02-09 17:27:00,33.96991,1.8807869999999998,0.9611585339551513,4.079861,2.604166,16.203699999999998,1485.5261111103152
2024-02-09 17:30:00,32.98611,1.9386580000000002,0.9795168711787557,4.108797,2.5752309999999996,16.492999999999995,1485.5761111103152
2024-02-09 17:33:00,32.52315,1.9386580000000002,0.9795168711787557,4.108797,2.5752309999999996,15.046300000000002,1485.6261111103152
2024-02-09 17:36:00,32.46528,1.9386580000000002,0.9795168711787557,4.108797,2.5752309999999996,15.625,1485.676111110315
2024-02-09 17:39:00,32.46528,1.9965279999999996,0.9977350025378654,4.108797,2.517361,15.335700000000003,1485.726111110315
2024-02-09 17:42:00,35.41666,2.0254630000000002,1.0067952638775377,4.079861,2.459492,14.756900000000002,1485.776111110315
2024-02-09 17:45:00,35.41666,1.9965279999999996,0.9977350025378654,4.108797,2.517361,15.625,1485.826111110315
2024-02-09 17:48:00,35.41666,1.7939819999999997,1.0294218104925257,4.311343,3.038195000000001,15.046199999999999,1485.876111110315
2024-02-09 17:51:00,37.32639,2.0254629999999993,0.8604598945561418,4.832177,3.067125,15.9144,1485.9261111103149
2024-02-09 17:54:00,38.31018,1.9097229999999996,1.04525485889369,4.224537,2.8067130000000002,17.361199999999997,1485.9761111103148
2024-02-09 17:57:00,41.23264,2.0833329999999997,0.9973508728861856,5.873837999999999,4.166665,16.492999999999995,1486.0261111103148
2024-02-09 18:00:00,36.86343,1.7939819999999997,0.907592282175742,4.427083,3.009259,15.914300000000026,1486.0761111103147
2024-02-09 18:03:00,35.41666,1.880788,0.9348810356597527,4.398148,2.8935180000000003,15.625,1486.1261111103147
2024-02-09 18:06:00,36.86343,2.0254629999999993,0.9516066568689452,4.195601999999999,2.517361,17.361099999999993,1486.1761111103147
2024-02-09 18:09:00,33.91204,1.9386580000000002,1.0053348225170617,4.513889,3.0092550000000005,15.625,1486.2261111103146
2024-02-09 18:12:00,35.41666,1.880788,0.8795439245414395,4.195602,2.633101,16.2038,1486.2761111103146
2024-02-09 18:15:00,32.46528,1.880788,0.9348810356597527,4.079861,2.5752310000000005,16.4931,1486.3261111103145
2024-02-09 18:18:00,32.98611,1.9386580000000002,0.9528950585643127,4.108797,2.546297,13.888800000000003,1486.3761111103145
2024-02-09 18:21:00,32.98611,1.9386580000000002,0.95289318847998,4.021992,2.4594899999999997,15.625,1486.4261111103144
2024-02-09 18:24:00,31.01852,1.8807869999999998,0.9077138477124858,4.021991000000001,2.4884250000000003,15.046199999999999,1486.4761111103144
2024-02-09 18:27:00,31.01852,1.851852,0.9519251556347375,4.021991000000001,2.5752310000000005,15.335700000000003,1486.5261111103143
2024-02-09 18:30:00,31.01852,1.9097220000000004,0.9439050467136179,4.050925,2.517361,15.046199999999999,1486.5761111103143
2024-02-09 18:33:00,32.00232,1.9675919999999998,0.9618505599136413,4.050925,2.4594910000000008,15.335700000000003,1486.6261111103142
2024-02-09 18:36:00,33.44907,1.8807869999999998,0.9611585339551513,4.021991000000001,2.546296000000001,15.9144,1486.6761111103142
2024-02-09 18:39:00,33.44907,1.9097220000000004,0.9703572051867898,4.050925,2.546297,16.4931,1486.7261111103142
2024-02-09 18:42:00,34.43287,1.851852,0.9519269320118013,4.021990000000001,2.5752320000000006,15.9144,1486.776111110314
2024-02-09 18:45:00,32.98611,1.851852,0.9258210186468672,4.021990000000001,2.546296000000001,15.046300000000002,1486.826111110314
2024-02-09 18:48:00,31.51042,1.8229170000000003,0.9426544548806367,3.993056000000001,2.5752310000000005,15.914299999999997,1486.876111110314
2024-02-09 18:51:00,33.96991,1.8229170000000003,0.9678112982147808,3.993056000000001,2.6041670000000003,15.625,1486.926111110314
2024-02-09 18:54:00,32.46528,1.938657,0.9795183665853505,4.021990000000001,2.4884270000000006,15.335700000000003,1486.976111110314
2024-02-09 18:57:00,36.37153,1.8807870000000007,1.0114333119586294,4.1377310000000005,2.719907,15.914299999999997,1487.0261111103139
2024-02-09 19:00:00,36.86343,1.9675920000000007,0.9341467273006333,4.86111,3.2407399999999997,14.467600000000004,1487.0761111103138
2024-02-09 19:03:00,34.43287,1.851852,0.8988376506277724,4.282407000000001,2.7777780000000005,14.756999999999977,1487.1261111103138
2024-02-09 19:06:00,34.43287,1.8229170000000003,0.9426553371537604,4.311342,2.8935180000000003,15.046299999999974,1487.1761111103137
2024-02-09 19:09:00,32.98611,1.851852,0.9258191851275591,4.166667,2.6909710000000002,14.756900000000002,1487.2261111103137
2024-02-09 19:12:00,32.98611,1.7939810000000005,0.9075919658930857,4.108796,2.6909729999999996,16.203599999999994,1487.2761111103136
2024-02-09 19:15:00,31.51042,1.8229170000000003,0.8899236259067321,4.108796,2.633101,15.9144,1487.3261111103136
2024-02-09 19:18:00,32.46528,1.9675919999999998,0.9886427399088483,4.079861,2.517361,15.914299999999997,1487.3761111103136
2024-02-09 19:21:00,33.44907,1.8807869999999998,0.9611585339551513,4.079861,2.604166,15.335700000000003,1487.4261111103135
2024-02-09 19:24:00,32.46528,1.851852,0.9258210186468672,4.050925,2.5752310000000005,15.335700000000003,1487.4761111103135
2024-02-09 19:27:00,31.01852,1.9097220000000004,0.9703554053794671,4.021991000000001,2.517361,15.625,1487.5261111103134
2024-02-09 19:30:00,32.98611,1.9675919999999998,0.9886445628474134,4.050925,2.4884270000000006,15.9144,1487.5761111103134
2024-02-09 19:33:00,32.98611,1.9097220000000004,0.9703572051867898,4.050925,2.546297,15.335700000000003,1487.6261111103133
2024-02-09 19:36:00,32.98611,1.8807869999999998,0.9348807231702241,4.050925,2.546296000000001,14.756999999999977,1487.6761111103133
2024-02-09 19:39:00,31.51042,1.8807869999999998,0.9611603220856001,4.050925,2.5752320000000006,15.3356,1487.7261111103132
2024-02-09 19:42:00,31.51042,1.9097229999999996,0.9703575224113686,4.079861,2.5752320000000006,15.625,1487.7761111103132
2024-02-09 19:45:00,32.00232,1.9675919999999998,0.9618505599136413,4.050925,2.4594910000000008,16.492999999999995,1487.8261111103131
2024-02-09 19:48:00,32.98611,1.9097229999999996,0.9439053579936548,4.079861,2.546296000000001,16.203699999999998,1487.876111110313
2024-02-09 19:51:00,32.46528,1.9965279999999996,0.9977368369345422,4.079861,2.4884270000000006,14.756900000000002,1487.926111110313
2024-02-09 19:54:00,32.98611,1.9097229999999996,0.9703557226036438,4.050927000000001,2.546296000000001,14.756900000000002,1487.976111110313
2024-02-09 19:57:00,32.00232,1.9097229999999996,0.9703557226036438,4.050927000000001,2.546296000000001,15.625,1488.026111110313
2024-02-09 20:00:00,31.51042,1.9965279999999996,0.9977350025378654,4.050927000000001,2.4594910000000008,14.757000000000005,1488.076111110313
2024-02-09 20:03:00,32.46528,1.9386580000000002,0.9795168711787557,4.050927000000001,2.517361,16.4931,1488.1261111103129
2024-02-09 20:06:00,32.46528,1.880788,0.9611588524272748,4.050927000000001,2.5752310000000005,16.203699999999998,1488.1761111103128
2024-02-09 20:09:00,31.01852,1.9097229999999996,0.9703557226036438,4.050927000000001,2.546296000000001,16.782400000000024,1488.2261111103128
2024-02-09 20:12:00,31.01852,1.9097229999999996,0.9439053579936548,4.079861,2.546296000000001,15.3356,1488.2761111103127
2024-02-09 20:15:00,31.01852,1.9386580000000002,0.9795168711787557,4.050927000000001,2.517361,14.467700000000008,1488.3261111103127
2024-02-09 20:18:00,32.00232,1.9965279999999996,0.942891582571957,4.050927000000001,2.4016200000000003,15.3356,1488.3761111103126
2024-02-09 20:21:00,32.00232,1.9097220000000004,0.9703554053794671,4.021991000000001,2.517361,14.178299999999979,1488.4261111103126
2024-02-09 20:24:00,31.85764,1.8807869999999998,0.9611585339551513,4.021991000000001,2.546296000000001,15.3356,1488.4761111103126
2024-02-09 20:27:00,31.51042,1.8807869999999998,0.9077138477124858,4.021991000000001,2.4884250000000003,14.467600000000004,1488.5261111103125
2024-02-09 20:30:00,30.52662,1.851852,0.9258191851275591,3.9641210000000004,2.4884250000000003,15.046400000000006,1488.5761111103125
2024-02-09 20:33:00,33.44907,1.8807870000000007,0.934878877384131,3.9641210000000004,2.4594899999999997,15.335700000000003,1488.6261111103124
2024-02-09 20:36:00,33.44907,1.8807870000000007,0.9077138477124859,3.993056000000001,2.4594899999999997,15.625,1488.6761111103124
2024-02-09 20:39:00,32.46528,1.7939819999999997,0.8809738499810704,3.9351860000000007,2.4884250000000003,15.046300000000002,1488.7261111103123
2024-02-09 20:42:00,32.00232,1.8229170000000003,0.9167233235605889,3.906251,2.4594899999999997,14.467599999999976,1488.7761111103123
2024-02-09 20:45:00,32.46528,1.851852,0.9258191851275591,3.8773160000000004,2.4016200000000003,14.178200000000004,1488.8261111103122
2024-02-09 20:48:00,32.46528,1.765047,0.8984197829299898,3.906251,2.51736,15.625,1488.8761111103122
2024-02-09 20:51:00,31.01852,1.765047,0.8984197829299898,3.8773160000000004,2.4884250000000003,15.3356,1488.9261111103121
2024-02-09 20:54:00,31.01852,1.7939819999999997,0.8809738499810704,3.9351860000000007,2.4884250000000003,15.046300000000002,1488.976111110312
2024-02-09 20:57:00,31.01852,1.7939819999999997,0.9075904734352868,3.906251,2.4884250000000003,15.914299999999997,1489.026111110312
2024-02-09 21:03:00,31.01852,1.8807869999999998,0.9348788773841309,3.906251,2.4016200000000003,15.625,1489.026111110312
2024-02-09 21:06:00,32.00232,1.8229170000000003,0.9167233235605889,3.906251,2.4594899999999997,15.625,1489.076111110312
2024-02-09 21:09:00,32.98611,1.8229170000000003,0.9426544548806367,3.8483799999999997,2.430554999999999,14.467600000000004,1489.126111110312
2024-02-09 21:12:00,31.51042,1.851852,0.9519260438237359,3.877314,2.430555000000001,15.046300000000002,1489.176111110312
2024-02-09 21:15:00,30.55556,1.8807870000000007,0.9611594280208466,3.877314,2.4016200000000003,15.914299999999997,1489.2261111103119
2024-02-09 21:18:00,31.51042,1.938657,0.9795174608810999,3.877314,2.343750000000001,15.914300000000026,1489.2761111103118
2024-02-09 21:21:00,30.06366,1.7939810000000005,0.9333461381388188,3.877314,2.4884260000000005,15.046300000000002,1489.3261111103118
2024-02-09 21:24:00,30.06366,1.8229170000000003,0.91672423414682,3.90625,2.4594900000000006,15.9144,1489.3761111103117
2024-02-09 21:27:00,30.52662,1.9675920000000007,0.9886427399088485,3.90625,2.343749999999999,16.203699999999998,1489.4261111103117
2024-02-09 21:30:00,31.51042,1.851852,0.9519251556347375,3.90625,2.4594899999999997,14.757000000000005,1489.4761111103116
2024-02-09 21:33:00,31.01852,1.9675919999999998,0.9618496188549106,3.9351849999999997,2.343750000000001,14.467599999999976,1489.5261111103116
2024-02-09 21:36:00,32.00232,1.9675919999999998,0.9886427399088483,3.9351849999999997,2.3726849999999997,15.625,1489.5761111103116
2024-02-09 21:39:00,31.51042,1.8807869999999998,0.9077138477124858,3.993056,2.4594899999999997,13.020800000000008,1489.6261111103115
2024-02-09 21:42:00,31.51042,1.9097220000000004,0.9439041177273091,3.9351849999999997,2.4016200000000003,15.3356,1489.6761111103115
2024-02-09 21:45:00,32.46528,1.9675919999999998,0.988643651378614,3.906249,2.343750000000001,14.756900000000002,1489.7261111103114
2024-02-09 21:48:00,31.59722,1.851852,0.9519251556347375,3.9351849999999997,2.4884249999999994,15.046300000000002,1489.7761111103114
2024-02-09 21:51:00,30.52662,1.9097220000000004,0.9439041177273091,3.9351849999999997,2.4016200000000003,15.914299999999997,1489.8261111103113
2024-02-09 21:54:00,30.55556,1.8229170000000003,0.9426544548806367,3.90625,2.4884249999999994,13.888899999999978,1489.8761111103113
2024-02-09 21:57:00,30.52662,1.8807870000000007,0.9611585339551515,3.90625,2.430554999999999,14.756900000000002,1489.9261111103112
2024-02-09 22:00:00,30.52662,1.8807870000000007,0.9611594280208466,3.877314,2.4016200000000003,15.046300000000002,1489.9761111103112
2024-02-11 09:06:00,31.51042,1.8807869999999998,0.9611594280208464,3.616897999999999,2.141204,14.756900000000002,1489.9761111103112
2024-02-11 09:09:00,34.89584,1.8807869999999998,0.9611603220856001,3.6458329999999997,2.17014,15.9144,1490.0261111103111
2024-02-11 09:12:00,39.26505,1.967593,1.3044093104836063,4.571759999999999,3.4143490000000005,15.9144,1490.076111110311
2024-02-11 09:15:00,41.6956,1.765047,0.8984143942325366,4.976857000000001,3.58796,17.650499999999994,1490.126111110311
2024-02-11 09:18:00,41.23264,1.8807870000000007,0.9611567458209449,4.832177,3.3564800000000004,17.071799999999996,1490.176111110311
2024-02-11 09:21:00,43.1713,1.7939820000000006,0.9075904734352871,4.7453710000000004,3.3275449999999998,17.36110000000002,1490.226111110311
2024-02-11 09:24:00,42.21643,1.765047,0.9488179799450148,4.658566,3.3275499999999996,17.361099999999993,1490.276111110311
2024-02-11 09:27:00,40.7118,1.7071760000000005,0.9051806333091923,4.542825000000001,3.240741,17.071699999999993,1490.3261111103109
2024-02-11 09:30:00,40.7118,1.7361120000000003,0.8892130412154718,4.456018,3.0960649999999994,17.071799999999996,1490.3761111103108
2024-02-11 09:33:00,39.26505,1.7361110000000002,0.9392567441672527,4.484953,3.1828710000000004,16.203700000000026,1490.4261111103108
2024-02-11 09:36:00,37.32639,1.7939819999999997,0.9583334821632018,4.542824,3.1828700000000003,16.203699999999998,1490.4761111103107
2024-02-11 09:39:00,39.26505,1.8229170000000003,0.9426588662370193,4.658565,3.2407449999999995,16.203699999999998,1490.5261111103107
2024-02-11 09:42:00,39.26505,1.7939819999999997,0.9333490894711481,4.716436000000001,3.3275499999999996,16.203699999999998,1490.5761111103106
2024-02-11 09:45:00,39.26505,1.9675920000000007,0.9618486777950941,4.8321760000000005,3.2407399999999997,16.203699999999998,1490.6261111103106
2024-02-11 09:48:00,41.23264,1.9675920000000007,1.0146312375622712,4.86111,3.3275499999999996,15.625,1490.6761111103106
2024-02-11 09:51:00,46.06482,1.9965270000000004,0.9977420264633181,4.890042000000001,3.298615,16.203699999999998,1490.7261111103105
2024-02-11 09:54:00,44.61805,1.8229170000000003,1.039367874165596,5.208332,3.906245,16.203699999999998,1490.7761111103105
2024-02-11 09:57:00,46.58565,1.8807870000000007,0.9348825689520903,4.890042000000001,3.385414999999999,15.914299999999997,1490.8261111103104
2024-02-11 10:00:00,38.31018,1.7071760000000005,0.8799609789559575,4.8321760000000005,3.501156,16.4931,1490.8761111103104
2024-02-11 10:03:00,32.46528,1.6782400000000006,0.8706709786472734,4.8321760000000005,3.530092,16.782400000000024,1490.9261111103103
2024-02-11 10:06:00,33.44907,1.9097220000000004,0.9703590049903184,4.803241000000001,3.298614999999999,16.782399999999996,1490.9761111103103
2024-02-11 10:09:00,30.55556,1.851852,0.9519287083851375,4.803241000000001,3.3564849999999993,16.20369999999997,1491.0261111103102
2024-02-11 10:12:00,30.55556,1.8807869999999998,0.9611576398885179,4.774306,3.298610000000001,15.046299999999974,1491.0761111103102
2024-02-11 10:15:00,30.55556,1.9386580000000002,0.9795159654723923,4.803242,3.2696750000000003,16.203700000000026,1491.1261111103101
2024-02-11 10:18:00,31.51042,1.9097220000000004,0.916563500092762,4.74537,3.182875,17.07170000000002,1491.17611111031
2024-02-11 10:21:00,31.51042,1.8807869999999998,0.9611585339551513,4.658565,3.1828700000000003,17.071699999999964,1491.22611111031
2024-02-11 10:24:00,30.55556,1.9097220000000004,0.9703518057534437,4.629629,3.1249949999999993,16.782399999999996,1491.27611111031
2024-02-11 10:27:00,30.52662,1.8807870000000007,0.98665333978473,4.629630000000001,3.182875,16.782399999999996,1491.32611111031
2024-02-11 10:30:00,30.35301,1.851852,0.9258246856729195,4.6875,3.2118100000000007,16.20369999999997,1491.37611111031
2024-02-11 10:33:00,31.51042,1.938657,0.9528984886229458,4.6875,3.1250050000000007,15.914300000000026,1491.4261111103099
2024-02-11 10:36:00,31.51042,1.8229170000000003,0.9678147261114368,4.62963,3.2407449999999995,14.756899999999973,1491.4761111103098
2024-02-11 10:39:00,31.51042,1.938657,0.9795210836923658,4.716435000000001,3.182875,16.203700000000026,1491.5261111103098
2024-02-11 10:42:00,31.01852,1.8807870000000007,0.9611630042742239,4.716435000000001,3.2407449999999995,15.914299999999997,1491.5761111103097
2024-02-11 10:45:00,31.51042,1.8229170000000003,0.9426588662370193,4.716435000000001,3.298615,16.203699999999998,1491.6261111103097
2024-02-11 10:48:00,30.52662,1.938657,0.9795210836923658,4.716435000000001,3.182875,15.914399999999972,1491.6761111103096
2024-02-11 10:51:00,32.46528,1.8807869999999998,0.9611630042742235,4.658565,3.182875,16.782399999999967,1491.7261111103096
2024-02-11 10:54:00,31.51042,1.8229170000000003,0.9426535726065914,4.7453710000000004,3.3275450000000006,17.07170000000002,1491.7761111103096
2024-02-11 10:57:00,31.51042,1.8229170000000003,0.916727876481365,4.7453710000000004,3.298615,16.492999999999995,1491.8261111103095
2024-02-11 11:00:00,31.51042,1.8807870000000007,0.9611630042742239,4.716435000000001,3.2407449999999995,15.914400000000029,1491.8761111103095
2024-02-11 11:03:00,31.51042,1.8807870000000007,0.9611576398885181,4.7453710000000004,3.2696750000000003,14.467600000000004,1491.9261111103094
2024-02-11 11:06:00,32.46528,2.025462,0.9796661665608174,4.774306,3.125005,15.914300000000026,1491.9761111103094
2024-02-11 11:09:00,35.41666,1.9965270000000004,1.0238847955750339,4.774306,3.211809999999999,16.493100000000027,1492.0261111103093
2024-02-11 11:12:00,35.41666,1.9097229999999996,0.9438979260716561,5.468753,3.93518,17.361199999999968,1492.0761111103093
2024-02-11 11:15:00,38.31018,2.054398,0.9602879576698082,5.0347230000000005,3.3275450000000006,17.650499999999994,1492.1261111103092
2024-02-11 11:18:00,37.81829,2.054398,1.042290219226451,6.394673,4.774305,17.36110000000002,1492.1761111103092
2024-02-11 11:21:00,40.24884,1.9965279999999996,0.9977423401012253,5.497682999999999,3.9062550000000007,18.22920000000002,1492.2261111103091
2024-02-11 11:24:00,39.78588,1.9965279999999996,1.144905889160373,6.250003,4.832175,17.361099999999993,1492.276111110309
2024-02-11 11:27:00,39.26505,1.851852,0.898844293765157,5.787033,4.282411,19.675999999999988,1492.326111110309
2024-02-11 11:30:00,39.26505,1.9386580000000002,1.0787489741259888,5.700233,4.282405,19.097200000000015,1492.376111110309
2024-02-11 11:33:00,40.7118,1.9675919999999998,1.039883637792582,6.5104169999999995,5.005785,20.25460000000001,1492.426111110309
2024-02-11 11:36:00,42.6794,2.1122680000000003,1.0605635946587137,6.481477000000001,4.8032390000000005,19.965299999999985,1492.476111110309
2024-02-11 11:39:00,41.6956,1.851852,1.1592312083647704,7.2048630000000005,6.018521,18.51849999999999,1492.5261111103089
2024-02-11 11:42:00,44.61805,2.083334,1.0514434705765219,7.089123,5.439819,21.701400000000007,1492.5761111103088
2024-02-11 11:45:00,49.97107,1.9965279999999996,1.3153830934543447,7.436343,6.250005000000001,24.016199999999998,1492.6261111103088
2024-02-11 11:48:00,45.10995,1.7939819999999997,0.8533822144784048,7.581018,6.105326,24.595,1492.6761111103087
2024-02-11 11:51:00,44.61805,1.8807869999999998,1.1047179006341479,6.741897999999999,5.439811000000001,22.280100000000004,1492.7261111103087
2024-02-11 11:54:00,40.1331,1.9097229999999996,0.9438979260716577,6.1631979999999995,4.629625000000001,21.701400000000007,1492.7761111103086
2024-02-11 11:57:00,38.31018,1.7939819999999997,0.9583266721347398,5.902783,4.542821000000001,19.097200000000015,1492.8261111103086
2024-02-11 12:00:00,40.76968,1.9675919999999998,1.039883637792582,5.931717,4.427085000000001,18.807900000000018,1492.8761111103086
2024-02-11 12:03:00,40.7118,1.8807869999999998,1.0355714454621165,6.105327,4.71643,18.22919999999999,1492.9261111103085
2024-02-11 12:06:00,38.80209,1.938657,0.9253671607815289,5.873842,4.282405,15.046300000000002,1492.9761111103085
2024-02-11 12:09:00,35.41666,1.7939819999999997,0.9075940909120852,5.497682,4.079860000000001,17.650499999999994,1493.0261111103084
2024-02-11 12:12:00,35.41666,1.8807869999999998,0.9348825689520917,5.410882,3.9062550000000007,17.93980000000002,1493.0761111103084
2024-02-11 12:15:00,38.80209,1.9386580000000002,0.979515059765071,5.237267000000001,3.7036990000000003,18.22919999999999,1493.1261111103083
2024-02-11 12:18:00,36.37153,1.7361110000000002,1.0093960071379213,5.555552,4.340280999999999,17.650499999999965,1493.1761111103083
2024-02-11 12:21:00,39.75695,1.938657,0.9253671607815289,5.526622000000001,3.9351850000000006,18.80789999999999,1493.2261111103082
2024-02-11 12:24:00,39.78588,1.765047,0.9729480622317683,5.9895819999999995,4.687495,20.54400000000001,1493.2761111103082
2024-02-11 12:27:00,39.78588,1.851852,0.8988348035510721,6.076387,4.5717550000000005,19.675899999999984,1493.3261111103081
2024-02-11 12:30:00,39.78588,1.6493060000000002,0.9566581088176993,5.758107000000001,4.600691,19.386499999999984,1493.376111110308
2024-02-11 12:33:00,43.1713,1.8807870000000007,0.9866516031673999,6.4236070000000005,4.97685,20.83340000000001,1493.426111110308
2024-02-11 12:36:00,47.65625,1.9386580000000002,1.0304369587832514,6.221067,4.745369,22.858800000000002,1493.476111110308
2024-02-11 12:39:00,43.6632,1.7939819999999997,1.1170878032258884,6.973382,5.815970000000001,22.28,1493.526111110308
2024-02-11 12:42:00,46.06482,1.851852,1.0018702880531092,6.886572000000001,5.49768,21.701400000000007,1493.576111110308
2024-02-11 12:45:00,43.6632,1.765046,0.9964707837815101,6.394677000000001,5.121531,23.4375,1493.6261111103079
2024-02-11 12:48:00,43.1713,2.0254629999999993,1.0331041345096863,6.597218,5.005785,22.280099999999976,1493.6761111103078
2024-02-11 12:51:00,43.6632,1.8807869999999998,0.9866429200301604,6.1631979999999995,4.716431,19.675900000000013,1493.7261111103078
2024-02-11 12:54:00,42.6794,2.0254630000000002,1.0835782818736521,6.3657379999999995,4.832175,18.80789999999999,1493.7761111103077
2024-02-11 12:57:00,41.23264,1.9965279999999996,1.0238842242679504,6.481478,4.91898,21.12270000000001,1493.8261111103077
2024-02-11 13:00:00,39.78588,1.938657,1.0304451906952847,6.423608000000001,4.947920999999999,19.09729999999999,1493.8761111103076
2024-02-11 13:03:00,39.78588,1.967593,1.0398925760834135,6.423608000000001,4.918984999999999,18.22909999999999,1493.9261111103076
2024-02-11 13:06:00,41.6956,2.1122680000000003,1.0605635946587137,6.423608000000001,4.74537,20.25460000000001,1493.9761111103076
2024-02-11 13:09:00,42.6794,2.0833329999999997,1.0773169591525098,6.452547999999999,4.832175,19.965300000000013,1494.0261111103075
2024-02-11 13:12:00,43.6632,2.0254630000000002,1.0586700093935038,6.568288,5.005785,19.965299999999985,1494.0761111103075
2024-02-11 13:15:00,44.61805,2.0254630000000002,1.0835782818736506,6.857638000000001,5.324075,22.5694,1494.1261111103074
2024-02-11 13:18:00,47.04861,2.141203,1.095839220102677,7.1469879999999995,5.468755,22.280099999999976,1494.1761111103074
2024-02-11 13:21:00,48.03241,2.054398,1.1175143285389095,7.031248,5.4976899999999995,21.12269999999998,1494.2261111103073
2024-02-11 13:24:00,47.56945,2.0254630000000002,1.1078806590158348,7.1469879999999995,5.642364999999999,21.41209999999998,1494.2761111103073
2024-02-11 13:27:00,50.92593,2.1122689999999995,1.1366667456150712,7.175927999999999,5.584489,24.016199999999998,1494.3261111103072
2024-02-11 13:30:00,45.10995,1.8807869999999998,1.082176657792047,7.1180579999999996,5.787041,22.858800000000002,1494.3761111103072
2024-02-11 13:33:00,48.49537,1.9097229999999996,1.0209529411722431,6.7708330000000005,5.32407,22.5694,1494.4261111103071
2024-02-11 13:36:00,44.12616,1.851852,1.049274548812662,6.712962999999999,5.381940999999999,20.833399999999983,1494.476111110307
2024-02-11 13:45:00,43.6632,2.054398,0.9885238039095983,6.365738,4.687499999999999,19.386600000000016,1494.6261111103072
2024-02-11 13:48:00,43.6632,1.967593,1.0146297879309396,6.307867999999999,4.774304999999999,19.386599999999987,1494.6761111103071
2024-02-11 13:51:00,40.76968,1.7939819999999997,0.9583351846621104,6.249998,4.890046,18.807799999999986,1494.726111110307
2024-02-11 13:54:00,40.7118,1.9386579999999993,0.9795150597650707,6.105328,4.57176,18.80789999999999,1494.776111110307
2024-02-11 13:57:00,41.23264,1.9386579999999993,0.9795150597650722,5.960647999999999,4.427080000000001,18.80789999999999,1494.826111110307
2024-02-11 14:00:00,38.31018,1.967593,1.0146209375190085,5.931718,4.398145,18.51849999999999,1494.876111110307
2024-02-11 14:03:00,41.23264,2.0254629999999993,1.0068008012077458,5.815968,4.195605,17.650499999999994,1494.926111110307
2024-02-11 14:06:00,41.23264,2.0254629999999993,1.0586700093935018,6.105328,4.542825,18.22919999999999,1494.9761111103069
2024-02-11 14:09:00,42.21643,2.0833329999999997,1.0514340861794318,6.278937999999999,4.629625,18.22919999999999,1495.0261111103068
2024-02-11 14:12:00,45.10995,2.0833329999999997,1.1511309007268287,6.452548,4.918984999999999,19.675999999999988,1495.0761111103068
2024-02-11 14:15:00,46.58565,2.054398,1.1175143285389095,7.320598,5.78704,20.83329999999998,1495.1261111103067
2024-02-11 14:18:00,52.86458,2.170139,1.2040374748509115,7.2337929999999995,5.642364000000001,25.17360000000002,1495.1761111103067
2024-02-11 14:21:00,51.82292,1.9386580000000002,1.124901460377442,7.841432999999999,6.481485,21.70139999999998,1495.2261111103066
2024-02-11 14:24:00,38.31018,1.765047,0.8984233753745912,7.349533,5.9606460000000006,15.625,1495.2761111103066
2024-02-11 14:27:00,35.41666,1.765047,0.9239959217433344,7.146992999999999,5.7870360000000005,15.625,1495.3261111103066
2024-02-11 14:30:00,36.86343,1.9097229999999996,0.8881913860528172,6.684033,5.09259,14.178299999999979,1495.3761111103065
2024-02-11 14:33:00,33.96991,1.8229160000000002,0.9167266509090636,6.452547,5.005791,14.178299999999979,1495.4261111103065
2024-02-11 14:36:00,32.98611,1.851852,0.9519233792539491,6.5104169999999995,5.063655000000001,14.467600000000004,1495.4761111103064
2024-02-11 14:39:00,33.44907,1.8807869999999998,0.9348825689520917,6.452547,4.947920000000001,13.599500000000006,1495.5261111103064
2024-02-11 14:42:00,30.52662,1.8807869999999998,0.8795366765851838,6.221067000000001,4.6585600000000005,14.467599999999976,1495.5761111103063
2024-02-15 20:12:00,97.07755,-0.4918990000000001,,0.2893509999999999,4.3402780000000005,47.7431,1495.5761111103063
2024-02-15 20:15:00,50.46296,-0.4918990000000001,,0.6944439999999998,4.282407,28.35650000000001,1495.5761111103063
2024-02-15 20:57:00,49.47916,-0.49189799999999995,,1.7939810000000005,3.530092,29.80329999999998,1495.5761111103063
2024-02-15 21:00:00,60.64815,-0.49189799999999995,,0.08680600000000016,3.211806,43.98149999999998,1495.5761111103063
2024-02-15 21:03:00,97.07755,-0.5208339999999998,,-0.05787099999999956,3.0671300000000006,69.44449999999998,1495.5761111103063
2024-02-15 21:06:00,97.07755,-0.46296300000000024,,0.02893499999999971,2.951389,69.1551,1495.5761111103063
2024-02-15 21:09:00,97.07755,-0.4918990000000001,,0.0,2.9513890000000007,69.4444,1495.5761111103063
2024-02-15 21:12:00,97.07755,-0.49189799999999995,,0.0,3.0671289999999996,67.9976,1495.5761111103063
2024-02-15 21:15:00,97.07755,-0.46296300000000024,,0.02893499999999971,3.211805,68.287,1495.5761111103063
2024-02-15 21:18:00,97.07755,-0.5208329999999997,,0.05787100000000045,3.327546,68.5763,1495.5761111103063
2024-02-16 10:39:00,33.44907,1.967593,0.9618489867320527,4.57176,2.9803230000000003,16.203699999999998,1495.5761111103063
2024-02-16 10:42:00,32.00232,1.7361119999999994,0.9146115010631416,4.224537,2.8935190000000004,15.335700000000003,1495.6261111103063
2024-02-16 10:45:00,34.89584,1.8807869999999998,0.9077128922605875,5.034722,3.5011550000000007,15.9144,1495.6761111103062
2024-02-16 10:48:00,36.86343,2.0254630000000002,1.5686800505942708,7.928237000000001,7.089124,15.046300000000002,1495.7261111103062
2024-02-16 10:51:00,35.87963,1.7361120000000003,0.8357545653758012,6.539357000000001,5.121525,15.9144,1495.7761111103061
2024-02-16 10:54:00,35.41666,1.765047,0.8984233753745896,6.221062000000001,4.832174999999999,15.625,1495.826111110306
2024-02-16 10:57:00,35.41666,1.765047,0.9488086795890196,6.076391999999999,4.745365,18.518500000000017,1495.876111110306
2024-02-16 11:00:00,34.43287,1.938657,1.0053397778417732,6.192132000000001,4.687505000000001,17.071799999999996,1495.926111110306
2024-02-16 11:03:00,37.32639,1.8807869999999998,0.9866516031673996,6.1342620000000005,4.687505000000001,18.22909999999999,1495.976111110306
2024-02-16 11:06:00,37.81829,1.6782409999999999,0.9200033704016877,6.018522,4.774301,17.939899999999994,1496.026111110306
2024-02-16 11:09:00,39.26505,1.8807870000000007,0.9866429200301606,6.626162000000001,5.179395,18.807799999999986,1496.0761111103059
2024-02-16 11:12:00,45.10995,2.083334,1.102522741033656,7.031251999999999,5.439818000000001,21.411999999999978,1496.1261111103058
2024-02-16 11:15:00,46.58565,1.9097220000000004,0.9960053441067677,6.857641999999999,5.381939999999999,22.858800000000002,1496.1761111103058
