Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-16 11:18:00,46.58565,1.8229170000000003,0.9678130121647652,6.1342620000000005,4.745375,21.701400000000007,1496.2261111103057
2024-02-16 11:21:00,43.6632,1.765047,1.1272932159983118,6.1342620000000005,5.034725,21.701400000000007,1496.2761111103057
2024-02-16 11:24:00,49.97107,1.9386580000000002,1.1907519991363038,8.275467,7.002319,26.33099999999999,1496.3261111103056
2024-02-16 11:27:00,49.47916,1.938657,1.0548922024878853,7.031252,5.5844949999999995,23.726799999999997,1496.3761111103056
2024-02-16 11:30:00,46.58565,1.765047,1.0194258924802309,6.5682920000000005,5.324075000000001,23.1481,1496.4261111103056
2024-02-16 11:33:00,44.61805,1.851852,1.0018786848244943,6.452542000000001,5.06366,24.016199999999998,1496.4761111103055
2024-02-16 11:36:00,44.61805,1.851852,1.0018702880531107,6.423612,5.034720000000001,23.4375,1496.5261111103055
2024-02-16 11:39:00,44.61805,1.9675919999999998,1.0398922502215446,6.481477000000001,4.976855,22.858800000000002,1496.5761111103054
2024-02-16 11:42:00,49.0162,2.0833330000000005,1.07731695915251,6.481482,4.861109,24.594900000000024,1496.6261111103054
2024-02-16 11:45:00,55.81597,2.0254630000000002,1.1078806590158348,6.5104120000000005,5.005789,31.25,1496.6761111103053
2024-02-16 11:48:00,67.44792,2.2569440000000007,1.2331213492928021,7.175922,5.497688,39.0625,1496.7261111103053
2024-02-16 11:51:00,65.01736,1.7939819999999997,1.0520171565703467,5.584492,4.340280000000001,37.61579999999998,1496.7761111103052
2024-02-16 11:54:00,65.01736,1.851852,1.0258643395307474,5.700232,4.340280000000001,37.61580000000001,1496.8261111103052
2024-02-16 11:57:00,63.0787,1.8229170000000003,1.039367874165596,5.642362,4.340275,33.56479999999999,1496.8761111103051
2024-02-16 12:00:00,65.01736,1.9965270000000004,1.121810009241783,6.221062,4.774305,34.14349999999999,1496.926111110305
2024-02-16 12:03:00,65.01736,1.9097220000000004,1.1148342014222354,6.307867000000001,4.976855,38.194500000000005,1496.976111110305
2024-02-16 12:06:00,64.52546,1.9097220000000004,1.1588748365950898,6.539347,5.266205,37.32639999999998,1497.026111110305
2024-02-16 12:09:00,62.61574,1.8229160000000002,1.084371688801601,6.452547,5.208330999999999,35.590299999999985,1497.076111110305
2024-02-16 12:12:00,59.20139,1.851852,1.094566755065658,6.452547,5.1793949999999995,31.25,1497.126111110305
2024-02-16 12:15:00,59.20139,1.8807869999999998,1.082176657792047,6.5104169999999995,5.1794,32.4075,1497.1761111103049
2024-02-16 12:18:00,57.26273,1.8807869999999998,1.0591476781599523,6.597217,5.23727,30.960700000000003,1497.2261111103048
2024-02-16 12:21:00,57.26273,1.8229170000000003,1.0843796573291145,6.5104120000000005,5.266204999999999,32.98609999999999,1497.2761111103048
2024-02-16 12:24:00,56.77083,1.938657,1.0787567868512693,6.568282,5.150465,31.5394,1497.3261111103047
2024-02-16 12:27:00,56.77083,1.8807870000000007,1.0821766577920475,6.5104120000000005,5.179395,30.382000000000005,1497.3761111103047
2024-02-16 12:30:00,57.72569,1.9097220000000004,1.0921452533360616,6.539347,5.179395,33.275499999999994,1497.4261111103046
2024-02-16 12:33:00,57.26273,1.9097220000000004,1.0689721305944544,6.597217,5.208334999999999,32.1181,1497.4761111103046
2024-02-16 12:36:00,57.26273,1.9097220000000004,1.0689721305944544,6.597217,5.208334999999999,35.300899999999984,1497.5261111103046
2024-02-16 12:39:00,57.26273,1.9675919999999998,1.0885024968405932,6.597217,5.150465,33.85419999999999,1497.5761111103045
2024-02-16 12:42:00,57.26273,1.9097220000000004,1.1148342014222368,6.597217,5.266205,30.092600000000004,1497.6261111103045
2024-02-16 12:45:00,57.26273,1.9097220000000004,1.1148342014222368,6.597217,5.266205,30.960700000000003,1497.6761111103044
2024-02-16 12:48:00,57.72569,1.851852,1.0492825472284137,6.568282,5.23727,32.696799999999996,1497.7261111103044
2024-02-16 12:51:00,59.20139,1.8807869999999998,1.1047256124267295,6.510412,5.208335000000001,32.407399999999996,1497.7761111103043
2024-02-16 12:54:00,59.66435,1.938657,1.1249011131725721,6.568282,5.208335000000001,31.25,1497.8261111103043
2024-02-16 12:57:00,59.66435,1.9965279999999996,1.0982104145670528,6.6261529999999995,5.150465,30.382000000000005,1497.8761111103042
2024-02-16 13:00:00,57.72569,1.9097229999999996,1.1148345500518533,6.568283,5.23727,32.117999999999995,1497.9261111103042
2024-02-16 13:03:00,57.26273,1.9386580000000002,1.0787571243333296,6.6261529999999995,5.208334999999999,32.117999999999995,1497.9761111103041
2024-02-16 13:06:00,57.17593,1.880788,1.1047259625125447,6.6261529999999995,5.324075000000001,32.117999999999995,1498.026111110304
2024-02-16 13:09:00,53.84838,1.9097229999999996,1.0921455971436633,6.655093,5.295140000000001,28.35650000000001,1498.076111110304
2024-02-16 13:12:00,53.84838,1.9386580000000002,1.0548925348782674,6.655093,5.208334999999999,26.909699999999987,1498.126111110304
2024-02-16 13:15:00,50.92593,1.9097229999999996,1.0689724694370102,6.6261529999999995,5.23727,27.488400000000013,1498.176111110304
2024-02-16 13:18:00,51.41782,1.8807869999999998,1.0591476781599523,6.597217,5.23727,25.173699999999997,1498.226111110304
2024-02-16 13:21:00,50.92593,1.9097220000000004,1.0452553545046646,6.597217,5.179395,24.884299999999996,1498.2761111103039
2024-02-16 13:24:00,51.41782,1.8807869999999998,1.0591476781599523,6.539347,5.1794,24.595,1498.3261111103038
2024-02-16 13:27:00,52.40162,1.9965279999999996,1.098202164806436,6.539352999999999,5.063655,24.594799999999992,1498.3761111103038
2024-02-16 13:30:00,55.81597,1.9097220000000004,1.0921452533360603,6.481477000000001,5.121524999999999,33.56479999999999,1498.4261111103037
2024-02-16 13:33:00,59.66435,2.1122680000000003,1.1366664157267097,6.741897000000001,5.150459000000001,31.8288,1498.4761111103037
2024-02-16 13:36:00,61.11111,1.8807869999999998,1.082176657792047,6.626157,5.295140000000001,37.615700000000004,1498.5261111103036
2024-02-16 13:39:00,59.20139,1.851852,1.094574418844315,6.597217,5.324075000000001,33.275499999999994,1498.5761111103036
2024-02-16 13:42:00,56.77083,1.851852,1.094566755065658,6.452547,5.1793949999999995,32.117999999999995,1498.6261111103036
2024-02-16 13:45:00,56.77083,1.9097220000000004,1.0921452533360616,6.539347,5.179395,30.960700000000003,1498.6761111103035
2024-02-16 13:48:00,57.26273,1.9097220000000004,1.0921452533360616,6.539347,5.179395,32.9862,1498.7261111103035
2024-02-16 13:51:00,57.26273,1.8807869999999998,1.1047256124267284,6.539347,5.23727,32.407400000000024,1498.7761111103034
2024-02-16 13:54:00,59.20139,1.9675919999999998,1.1119610730517873,6.539347,5.121525000000001,33.275499999999994,1498.8261111103034
2024-02-16 13:57:00,57.72569,1.8229170000000003,1.0843720418974463,6.481482,5.237265000000001,33.275499999999994,1498.8761111103033
2024-02-16 14:00:00,53.84838,1.851852,1.07216640944681,6.5104120000000005,5.208330000000001,28.93520000000001,1498.9261111103033
2024-02-16 14:03:00,51.90972,1.7939810000000005,1.0741324051279812,6.481482,5.266201000000001,29.513900000000007,1498.9761111103032
2024-02-16 14:06:00,51.90972,1.851852,1.0492825472284137,6.5104120000000005,5.1794,27.199099999999987,1499.0261111103032
2024-02-16 14:09:00,51.90972,1.851852,1.0492825472284137,6.5104120000000005,5.1794,27.199099999999987,1499.0761111103031
2024-02-16 14:12:00,51.90972,1.851852,1.0492825472284137,6.5104120000000005,5.1794,27.199099999999987,1499.126111110303
2024-02-16 14:15:00,51.90972,1.851852,1.0492825472284137,6.5104120000000005,5.1794,27.199099999999987,1499.176111110303
2024-02-16 14:18:00,51.90972,1.851852,1.0492825472284137,6.5104120000000005,5.1794,27.199099999999987,1499.226111110303
2024-02-16 14:21:00,63.0787,1.851852,1.1592312083647716,7.118056999999999,5.9317150000000005,37.03709999999998,1499.276111110303
2024-02-16 14:24:00,59.66435,1.6782399999999997,1.094906767424213,6.6840269999999995,5.671297000000001,37.3263,1499.326111110303
2024-02-16 14:27:00,60.64815,1.9675919999999998,1.1349193869730003,6.944446999999999,5.555555000000001,35.011600000000016,1499.3761111103029
2024-02-16 14:30:00,57.26273,1.880788,1.104718250718308,6.655093,5.353005,30.3819,1499.4261111103028
2024-02-16 14:33:00,57.26273,1.8807869999999998,1.0591396288092834,6.741897000000001,5.381940000000001,31.539299999999997,1499.4761111103028
2024-02-16 14:36:00,55.81597,1.8229160000000002,1.0393754781889024,6.597217,5.295140999999999,30.671300000000002,1499.5261111103027
2024-02-16 14:39:00,54.31134,1.9965279999999996,1.1218103489580498,6.655093,5.208335000000001,28.93519999999998,1499.5761111103027
2024-02-16 14:42:00,54.83218,1.9386580000000002,1.0787571243333296,6.568283,5.150465,30.382000000000005,1499.6261111103026
2024-02-16 14:45:00,54.83218,1.9097229999999996,1.092145597143662,6.510413000000001,5.15046,29.22460000000001,1499.6761111103026
2024-02-16 14:48:00,53.38542,1.9386580000000002,1.0787571243333296,6.568283,5.150465,27.488499999999988,1499.7261111103026
2024-02-16 14:51:00,52.86458,1.9386580000000002,1.0787571243333296,6.568283,5.150465,28.06710000000001,1499.7761111103025
2024-02-16 14:54:00,52.86458,1.9386580000000002,1.0787571243333296,6.568283,5.150465,28.06710000000001,1499.8261111103025
2024-02-16 14:57:00,52.86458,1.9386580000000002,1.0787571243333296,6.568283,5.150465,28.06710000000001,1499.8761111103024
2024-02-16 15:00:00,52.86458,1.9386580000000002,1.0787571243333296,6.568283,5.150465,28.06710000000001,1499.9261111103024
2024-02-16 15:03:00,52.86458,1.9386580000000002,1.0787571243333296,6.568283,5.150465,28.06710000000001,1499.9761111103023
2024-02-16 15:06:00,52.86458,1.9386580000000002,1.0787571243333296,6.568283,5.150465,28.06710000000001,1500.0261111103023
2024-02-16 15:09:00,52.86458,1.9386580000000002,1.0787571243333296,6.568283,5.150465,28.06710000000001,1500.0761111103022
2024-02-16 15:12:00,58.21759,1.9097220000000004,1.0921373305912094,6.6550970000000005,5.295134999999999,30.960700000000003,1500.1261111103022
2024-02-16 15:15:00,58.21759,1.9386580000000002,1.1020734435713226,6.568283,5.179395,31.25,1500.1761111103021
2024-02-16 15:18:00,58.21759,1.9097229999999996,1.0921455971436633,6.539352999999999,5.1794,29.513900000000007,1500.226111110302
2024-02-16 15:21:00,58.21759,1.9097229999999996,1.0921455971436633,6.539352999999999,5.1794,33.27539999999999,1500.276111110302
2024-02-16 15:24:00,56.97338,1.9097229999999996,1.1148267905688451,6.539352999999999,5.208330000000001,30.960700000000003,1500.326111110302
2024-02-16 15:27:00,55.81597,1.9097220000000004,1.11482644194087,6.5104169999999995,5.179395,31.5394,1500.376111110302
2024-02-16 15:30:00,55.81597,1.9675919999999998,1.1119610730517873,6.5104169999999995,5.092595,30.382000000000005,1500.426111110302
2024-02-16 15:33:00,55.81597,1.9386580000000002,1.1020734435713226,6.539352999999999,5.150465,30.3819,1500.4761111103019
2024-02-16 15:36:00,55.81597,1.9097229999999996,1.0921455971436633,6.568283,5.208330000000001,32.407399999999996,1500.5261111103018
2024-02-16 15:39:00,53.84838,1.851852,1.07216640944681,6.568283,5.266201000000001,32.407400000000024,1500.5761111103018
2024-02-16 15:42:00,52.40162,1.9097229999999996,1.0689724694370102,6.597218,5.208335,27.199099999999987,1500.6261111103017
2024-02-16 15:45:00,52.86458,1.9386580000000002,1.0787571243333296,6.568283,5.150465,29.803200000000004,1500.6761111103017
2024-02-16 15:48:00,51.41782,1.851852,1.07216640944681,6.539352999999999,5.237271,28.35639999999998,1500.7261111103016
2024-02-16 15:51:00,50.92593,1.8807869999999998,1.0591396288092834,6.5104169999999995,5.15046,28.067099999999982,1500.7761111103016
2024-02-16 15:54:00,50.92593,1.8807869999999998,1.0591396288092834,6.5104169999999995,5.15046,26.909699999999987,1500.8261111103016
2024-02-16 15:57:00,49.97107,1.8807869999999998,1.0591396288092834,6.452547,5.09259,25.17360000000002,1500.8761111103015
2024-02-16 16:00:00,49.97107,1.9965270000000004,1.0740527185047382,6.481477000000001,4.97685,25.462999999999994,1500.9261111103015
2024-02-16 16:03:00,52.40162,1.9386580000000002,1.0787489741259888,6.539352999999999,5.121524999999999,29.513900000000007,1500.9761111103014
2024-02-16 16:06:00,53.38542,1.9965279999999996,1.1218103489580498,6.539352999999999,5.092595,30.671400000000006,1501.0261111103014
2024-02-16 16:09:00,57.26273,2.054398,1.1413861606696831,6.886578,5.381939999999999,32.696799999999996,1501.0761111103013
2024-02-16 16:12:00,55.29514,1.967593,1.1119533941665403,6.712968,5.295134999999999,30.3819,1501.1261111103013
2024-02-16 16:15:00,55.29514,1.967593,1.1119614141029655,6.539348,5.121524999999999,30.671300000000002,1501.1761111103012
2024-02-16 16:18:00,55.81597,1.9097229999999996,1.1148267905688451,6.568287999999999,5.237265000000001,29.803200000000004,1501.2261111103012
2024-02-16 16:21:00,55.81597,1.9097229999999996,1.0689724694370102,6.597218,5.208335,30.3819,1501.2761111103011
2024-02-16 16:24:00,55.81597,1.9386579999999993,1.1020734435713226,6.568287999999999,5.1794,32.407400000000024,1501.326111110301
2024-02-16 16:27:00,55.81597,1.9965279999999996,1.1218103489580498,6.626157999999999,5.1794,30.3819,1501.376111110301
2024-02-16 16:30:00,55.81597,1.9965279999999996,1.1218103489580498,6.626157999999999,5.1794,30.3819,1501.426111110301
2024-02-16 16:33:00,55.81597,1.9965279999999996,1.1218103489580498,6.626157999999999,5.1794,30.3819,1501.476111110301
2024-02-16 16:36:00,55.81597,1.9965279999999996,1.1218103489580498,6.626157999999999,5.1794,30.3819,1501.526111110301
2024-02-16 16:39:00,55.81597,1.9965279999999996,1.1218103489580498,6.626157999999999,5.1794,30.3819,1501.5761111103009
2024-02-16 16:42:00,55.70023,1.9097229999999996,1.0921455971436633,6.568287999999999,5.208335,32.407399999999996,1501.6261111103008
2024-02-16 16:45:00,53.84838,1.9097229999999996,1.0921455971436633,6.568283,5.208330000000001,29.80329999999998,1501.6761111103008
2024-02-16 16:48:00,55.29514,1.9965279999999996,1.1218103489580498,6.539352999999999,5.092595,30.9606,1501.7261111103007
2024-02-16 16:51:00,54.94792,1.9097220000000004,1.0689721305944544,6.539347,5.150465,32.1181,1501.7761111103007
2024-02-16 16:54:00,54.83218,1.9097220000000004,1.0921452533360616,6.5104169999999995,5.150465,32.1181,1501.8261111103006
2024-02-16 16:57:00,54.83218,1.9097220000000004,1.0921452533360616,6.5104169999999995,5.150465,32.1181,1501.8761111103006
2024-02-16 17:00:00,54.83218,1.9097220000000004,1.0921452533360616,6.5104169999999995,5.150465,32.1181,1501.9261111103006
2024-02-16 17:03:00,54.83218,1.9097220000000004,1.0921452533360616,6.5104169999999995,5.150465,32.1181,1501.9761111103005
2024-02-16 17:06:00,54.83218,1.9097220000000004,1.0921452533360616,6.5104169999999995,5.150465,32.1181,1502.0261111103005
2024-02-16 17:09:00,54.83218,1.9097220000000004,1.0921452533360616,6.5104169999999995,5.150465,32.1181,1502.0761111103004
2024-02-16 17:12:00,54.31134,1.851852,1.07216640944681,6.568283,5.266201000000001,29.513900000000007,1502.1261111103004
2024-02-16 17:21:00,54.31134,1.9675919999999998,1.0885024968405932,6.539347,5.092595,30.382000000000005,1502.2761111103005
2024-02-16 17:24:00,56.27894,1.9097220000000004,1.0921452533360616,6.539347,5.179395,30.0925,1502.3261111103004
2024-02-16 17:27:00,56.77083,1.8807869999999998,1.082176657792047,6.5104169999999995,5.1794,29.224499999999978,1502.3761111103004
2024-02-16 17:30:00,56.77083,1.851852,1.0945667550656595,6.5104169999999995,5.237265000000001,31.5394,1502.4261111103003
2024-02-16 17:33:00,56.77083,1.8807869999999998,1.1047179006341479,6.5104169999999995,5.208330000000001,30.382000000000005,1502.4761111103003
2024-02-16 17:36:00,55.81597,1.9097220000000004,1.0689721305944544,6.539347,5.150465,29.22459999999998,1502.5261111103002
2024-02-16 17:39:00,55.81597,1.8807869999999998,1.082176657792047,6.5104169999999995,5.1794,28.93519999999998,1502.5761111103002
2024-02-16 17:42:00,55.81597,1.9965279999999996,1.1218103489580498,6.568283,5.121525000000001,29.803200000000004,1502.6261111103001
2024-02-16 17:45:00,56.77083,1.8807869999999998,1.082176657792047,6.539347,5.208330000000001,32.98609999999999,1502.6761111103
2024-02-16 17:48:00,55.29514,1.851852,1.07216640944681,6.539352999999999,5.237271,31.25,1502.7261111103
2024-02-16 17:51:00,55.29514,1.9386580000000002,1.1020734435713226,6.568283,5.179395,30.3819,1502.7761111103
2024-02-16 17:54:00,55.29514,1.880788,1.1047259625125434,6.568283,5.266204999999999,30.382000000000005,1502.8261111103
2024-02-16 17:57:00,55.29514,1.9675919999999998,1.0644910579605948,6.597217,5.121525000000001,31.828599999999994,1502.8761111103
2024-02-16 18:00:00,55.29514,1.9675919999999998,1.134927240886663,6.539347,5.150465,33.85419999999999,1502.9261111102999
2024-02-16 18:03:00,55.81597,1.9097220000000004,1.0921452533360616,6.539347,5.179395,32.117999999999995,1502.9761111102998
2024-02-16 18:06:00,56.77083,1.9097220000000004,1.1148342014222368,6.597217,5.266205,32.407400000000024,1503.0261111102998
2024-02-16 18:09:00,58.21759,1.9097220000000004,1.0689721305944544,6.597217,5.208334999999999,33.56479999999999,1503.0761111102997
2024-02-16 18:12:00,57.26273,1.9097220000000004,1.0921452533360616,6.539347,5.179395,32.407399999999996,1503.1261111102997
2024-02-16 18:15:00,56.77083,1.9675919999999998,1.1574236879643274,6.741897000000001,5.381945000000001,31.539299999999997,1503.1761111102996
2024-02-16 18:18:00,57.72569,1.9097229999999996,1.1148345500518546,6.6261529999999995,5.295140000000001,34.72229999999999,1503.2261111102996
2024-02-16 18:21:00,55.81597,1.7939819999999997,1.074140326525275,6.568283,5.3530109999999995,34.14349999999999,1503.2761111102996
2024-02-16 18:24:00,56.77083,2.054398,1.1175059804687992,6.915513,5.381945,31.828699999999998,1503.3261111102995
2024-02-16 18:27:00,56.27894,1.851852,1.094574418844315,6.6261529999999995,5.353011,31.25,1503.3761111102995
2024-02-16 18:30:00,53.84838,1.765046,1.0638475109606906,6.5104169999999995,5.324071000000001,30.671200000000027,1503.4261111102994
2024-02-16 18:33:00,55.29514,1.9675919999999998,1.1119530531170307,6.770836999999999,5.3530050000000005,31.25,1503.4761111102994
2024-02-16 18:36:00,55.29514,1.8807869999999998,1.082176657792047,6.626157,5.295140000000001,30.671300000000002,1503.5261111102993
2024-02-16 18:39:00,55.29514,1.8807869999999998,1.1047256124267284,6.539347,5.23727,31.828699999999998,1503.5761111102993
2024-02-16 18:42:00,56.77083,1.9097220000000004,1.0921452533360616,6.626157,5.266205,31.5394,1503.6261111102992
2024-02-16 18:45:00,56.77083,1.851852,1.07216640944681,6.5104120000000005,5.208330000000001,30.9606,1503.6761111102992
2024-02-16 18:48:00,55.81597,1.8229170000000003,1.0843720418974463,6.481482,5.237265000000001,31.5394,1503.7261111102991
2024-02-16 18:51:00,57.26273,1.851852,1.094574418844315,6.568282,5.295140000000001,32.407399999999996,1503.776111110299
2024-02-16 18:54:00,56.77083,1.851852,1.0945667550656595,6.5104169999999995,5.237265000000001,30.382000000000005,1503.826111110299
2024-02-16 18:57:00,55.70023,1.851852,1.0945744188443138,6.539347,5.266204999999999,31.828699999999998,1503.876111110299
2024-02-16 19:00:00,54.65856,1.9675919999999998,1.1119610730517873,6.626157,5.208335000000001,30.382000000000005,1503.926111110299
2024-02-16 19:03:00,54.1088,1.9965279999999996,1.1218103489580498,6.568283,5.121525000000001,30.0925,1503.976111110299
2024-02-16 19:06:00,53.38542,1.9097229999999996,1.1148267905688451,6.539352999999999,5.208330000000001,28.64579999999998,1504.0261111102989
2024-02-16 19:09:00,53.26968,1.8807869999999998,1.082176657792047,6.568287999999999,5.237271,28.35650000000001,1504.0761111102988
2024-02-16 19:12:00,52.86458,1.9097229999999996,1.1148345500518533,6.597218,5.266204999999999,29.224500000000035,1504.1261111102988
2024-02-16 19:15:00,53.84838,1.9386579999999993,1.1248936535231888,6.568287999999999,5.208330000000001,29.803200000000004,1504.1761111102987
2024-02-16 19:18:00,53.84838,1.9386580000000002,1.1020734435713226,6.539352999999999,5.150465,29.51389999999998,1504.2261111102987
2024-02-16 19:21:00,54.83218,2.0254630000000002,1.1316210583708788,6.510413000000001,5.034719999999999,29.22460000000001,1504.2761111102986
2024-02-16 19:24:00,54.31134,1.9386580000000002,1.1020734435713213,6.510413000000001,5.121524999999999,30.092600000000004,1504.3261111102986
2024-02-16 19:27:00,54.31134,1.880788,1.035580021595212,6.510413000000001,5.121525,30.3819,1504.3761111102986
2024-02-16 19:30:00,54.31134,1.9097229999999996,1.0452556882221962,6.510413000000001,5.09259,30.671300000000002,1504.4261111102985
2024-02-16 19:33:00,54.83218,1.880788,1.0821770030233406,6.510413000000001,5.1793949999999995,32.407400000000024,1504.4761111102985
2024-02-16 19:36:00,53.38542,1.851852,1.0721664094468086,6.510413000000001,5.208330999999999,28.93520000000001,1504.5261111102984
2024-02-16 19:39:00,51.41782,1.880788,1.082177003023342,6.539352999999999,5.208335,28.06710000000001,1504.5761111102984
2024-02-16 19:42:00,51.67824,1.9965279999999996,1.0740530483240274,6.568283,5.063655,26.909699999999987,1504.6261111102983
2024-02-16 19:45:00,49.97107,1.851852,1.0492825472284137,6.568283,5.237271,26.04169999999999,1504.6761111102983
2024-02-16 19:48:00,50.92593,1.851852,1.07216640944681,6.539352999999999,5.237271,26.04169999999999,1504.7261111102982
2024-02-16 19:51:00,49.0162,1.851852,1.025864339530746,6.481477000000001,5.121525,26.33099999999999,1504.7761111102982
2024-02-16 19:54:00,49.0162,1.8807869999999998,1.0591396288092834,6.394677000000001,5.034720000000001,24.595,1504.8261111102981
2024-02-16 19:57:00,49.97107,1.9097220000000004,1.068964030649819,6.394677000000001,5.005785,27.777799999999985,1504.876111110298
2024-02-16 20:00:00,52.40162,2.083334,1.1271040932585228,6.4236130000000005,4.861109000000001,28.645899999999983,1504.926111110298
2024-02-16 20:03:00,50.11574,1.8807869999999998,1.0591396288092834,6.394677000000001,5.034720000000001,27.199100000000016,1504.976111110298
2024-02-16 20:06:00,56.77083,2.054398,1.1413861606696831,6.886578,5.381939999999999,33.56480000000002,1505.026111110298
2024-02-16 20:09:00,53.84838,1.967593,1.1349197327818,6.684028,5.295134999999999,29.513900000000007,1505.076111110298
2024-02-16 20:12:00,54.83218,1.9965279999999996,1.0740530483240274,6.481483,4.976855,30.3819,1505.1261111102979
2024-02-16 20:15:00,55.29514,1.9965279999999996,1.098202164806436,6.481483,5.005785,31.5394,1505.1761111102978
2024-02-16 20:18:00,54.83218,2.0254629999999993,1.1078723599484468,6.568287999999999,5.063655,30.3819,1505.2261111102978
2024-02-16 20:21:00,53.38542,1.9386580000000002,1.1020734435713213,6.510413000000001,5.121524999999999,30.960700000000003,1505.2761111102977
2024-02-16 20:24:00,51.90972,1.9386580000000002,1.0787489741259888,6.539352999999999,5.121524999999999,28.356400000000008,1505.3261111102977
2024-02-16 20:27:00,51.41782,1.9097229999999996,1.092145597143662,6.510413000000001,5.15046,26.04169999999999,1505.3761111102976
2024-02-16 20:30:00,49.47916,1.9386580000000002,1.0548925348782674,6.481483,5.034724999999999,25.462999999999994,1505.4261111102976
2024-02-16 20:33:00,48.49537,1.880788,1.035580021595212,6.510413000000001,5.121525,26.041600000000017,1505.4761111102976
2024-02-16 20:36:00,48.03241,1.851852,1.0492825472284137,6.394673,5.063661,26.909700000000015,1505.5261111102975
2024-02-16 20:39:00,48.03241,1.9097229999999996,1.0452556882221975,6.365742999999999,4.947920000000001,26.04169999999999,1505.5761111102975
2024-02-16 20:42:00,49.0162,1.880788,1.0591480183929278,6.278932999999999,4.918984999999999,26.331000000000017,1505.6261111102974
2024-02-16 20:45:00,49.0162,1.880788,1.0591480183929278,6.278932999999999,4.918984999999999,26.620400000000018,1505.6761111102974
2024-02-16 20:48:00,50.46296,2.025462,1.0586784041989838,6.307867000000001,4.745374999999999,24.594899999999996,1505.7261111102973
2024-02-16 20:51:00,49.97107,1.8807869999999998,1.035579686521394,6.307867000000001,4.91898,27.777799999999985,1505.7761111102973
2024-02-16 20:54:00,53.38542,1.9965270000000004,1.1449134453883394,6.481477000000001,5.06366,30.38190000000003,1505.8261111102972
2024-02-16 20:57:00,53.38542,1.9386580000000002,1.0787489741259888,6.481483,5.063655,30.96059999999997,1505.8761111102972
2024-02-16 21:00:00,55.46875,1.851852,1.049274548812662,6.481483,5.150461,32.40739999999997,1505.9261111102971
2024-02-16 21:03:00,53.84838,1.9097220000000004,1.045255354504663,6.452547,5.034724999999999,31.25,1505.976111110297
2024-02-16 21:06:00,52.86458,1.9097220000000004,1.11482644194087,6.336806999999999,5.005785,30.382000000000005,1506.026111110297
2024-02-16 21:09:00,51.90972,1.9386580000000002,1.0787489741259888,6.539352999999999,5.121524999999999,27.777799999999985,1506.076111110297
2024-02-16 21:12:00,50.92593,1.851852,1.0492825472284137,6.394673,5.063661,27.199099999999987,1506.126111110297
2024-02-16 21:15:00,49.9132,1.9386580000000002,1.0787571243333296,6.394673,4.976855,26.04159999999999,1506.176111110297
2024-02-16 21:18:00,50.46296,1.851852,1.07216640944681,6.655093,5.353011,27.488399999999984,1506.2261111102969
2024-02-16 21:21:00,49.97107,1.967593,1.064491389051896,6.452548,4.976855,25.75229999999999,1506.2761111102968
2024-02-16 21:24:00,47.8588,1.967593,1.08850283299099,6.307867999999999,4.861114999999999,23.148200000000003,1506.3261111102968
2024-02-16 21:27:00,48.03241,1.9965279999999996,1.0982104145670528,6.278932999999999,4.8032449999999995,26.62039999999999,1506.3761111102967
2024-02-16 21:30:00,48.03241,1.880788,1.0355800215952136,6.365742999999999,4.9768550000000005,25.173599999999993,1506.4261111102967
2024-02-16 21:33:00,48.03241,1.851852,1.025864339530746,6.192127,4.832174999999999,25.17360000000002,1506.4761111102966
2024-02-16 21:36:00,48.49537,1.9675919999999998,1.0398836377925804,6.221067000000001,4.716435,24.30559999999997,1506.5261111102966
2024-02-16 21:39:00,49.0162,1.9097220000000004,1.045255354504663,6.192127,4.774304999999999,27.199100000000016,1506.5761111102966
2024-02-16 21:42:00,50.46296,1.851852,1.025864339530746,6.192127,4.832174999999999,26.04170000000002,1506.6261111102965
2024-02-16 21:45:00,49.97107,1.9675920000000007,1.0644910579605935,6.278932000000001,4.80324,27.488399999999984,1506.6761111102965
2024-02-16 21:48:00,51.41782,1.7939810000000005,1.029426203183239,6.568282,5.295140999999999,27.777800000000013,1506.7261111102964
2024-02-16 21:51:00,56.77083,2.0833330000000005,1.174641016182023,6.3368020000000005,4.832178999999999,36.16890000000001,1506.7761111102964
2024-02-16 21:54:00,53.84838,1.7361110000000002,1.0535233906208294,6.1631920000000004,5.005790999999999,29.803200000000004,1506.8261111102963
2024-02-16 21:57:00,53.38542,1.851852,1.0018702880531107,6.134262,4.74537,30.382000000000005,1506.8761111102963
2024-02-16 22:00:00,49.47916,1.8229160000000002,0.9922699473080188,5.9027769999999995,4.542821,26.331000000000017,1506.9261111102962
2024-02-16 22:03:00,47.04861,1.6782399999999997,0.9891751575413089,6.0763869999999995,4.918977,25.75229999999999,1506.9761111102962
2024-02-16 22:06:00,41.6956,1.6203709999999996,0.9687710361885687,6.134263,5.034722,22.280100000000004,1507.0261111102961
2024-02-17 05:36:00,31.56828,1.7361110000000002,1.1958080340397048,3.5590280000000005,2.6041670000000003,15.914299999999997,1507.0261111102961
2024-02-17 05:39:00,39.78588,1.7071760000000005,0.929657875507865,4.427084,3.1539399999999995,17.361099999999993,1507.076111110296
2024-02-17 05:42:00,43.1713,1.7361110000000002,0.9146163615718595,5.468746,4.137734999999999,16.782399999999996,1507.126111110296
2024-02-17 05:45:00,44.01041,1.5914359999999999,0.8670422715149299,5.468746,4.28241,17.650499999999994,1507.176111110296
2024-02-17 05:48:00,41.23264,1.5625,0.880979123579335,5.179401,4.050931,18.807900000000018,1507.226111110296
2024-02-17 05:51:00,39.78588,1.6493060000000002,0.9337868534956458,5.179401,3.993054999999999,17.93980000000002,1507.276111110296
2024-02-17 05:54:00,39.78588,1.6493059999999993,0.9103228388689483,5.237265999999999,4.02199,16.4931,1507.3261111102959
2024-02-17 05:57:00,39.78588,1.6782409999999999,0.9200033704016877,5.208335999999999,3.9641149999999996,17.361099999999993,1507.3761111102958
2024-02-17 06:00:00,39.78588,1.7361110000000002,0.9146077187901552,5.150466,3.819444999999999,17.65040000000002,1507.4261111102958
2024-02-17 06:03:00,39.78588,1.7071759999999996,0.905178916910902,5.063656,3.76157,17.071799999999996,1507.4761111102957
2024-02-17 06:06:00,39.78588,1.7071759999999996,0.879955666149461,4.976856,3.645830000000001,17.361099999999993,1507.5261111102957
2024-02-17 06:09:00,38.31018,1.765047,0.9239959217433329,4.947922,3.5879649999999996,17.650499999999994,1507.5761111102956
2024-02-17 06:12:00,39.78588,1.765047,0.9239959217433329,4.947922,3.5879649999999996,16.782400000000024,1507.6261111102956
2024-02-17 06:15:00,36.37153,1.6782409999999999,0.8957081976909095,4.918982,3.6458309999999994,18.229100000000017,1507.6761111102956
2024-02-17 06:18:00,33.44907,1.7071769999999997,0.9051878254488384,4.890041999999999,3.5879650000000005,16.49309999999997,1507.7261111102955
2024-02-17 06:21:00,33.44907,1.7361119999999994,0.9146080439388492,4.918982,3.58796,18.229100000000017,1507.7761111102955
2024-02-17 06:24:00,33.44907,1.765047,0.8984233753745896,4.861112,3.472224999999999,17.071799999999996,1507.8261111102954
2024-02-17 06:27:00,34.43287,1.8807870000000007,0.9348825689520903,4.890047000000001,3.385419999999999,17.071699999999993,1507.8761111102954
2024-02-17 06:30:00,34.43287,1.765047,0.9239959217433344,4.832177,3.472220000000001,16.4931,1507.9261111102953
2024-02-17 06:33:00,35.41666,1.8807870000000007,0.9611656864543886,4.803237000000001,3.3275499999999996,15.625,1507.9761111102953
2024-02-17 06:36:00,35.41666,1.851852,0.9519251556347375,4.774305,3.3275449999999998,15.3356,1508.0261111102952
2024-02-17 06:39:00,35.41666,1.765047,0.9239976623859668,4.774305,3.4143499999999998,17.361099999999993,1508.0761111102952
2024-02-17 06:42:00,35.41666,1.7939820000000006,0.9333455842081996,4.774305,3.385414999999999,15.914299999999997,1508.1261111102951
2024-02-17 06:45:00,35.41666,1.8229170000000003,0.9426544548806367,4.80324,3.385414999999999,16.4931,1508.176111110295
2024-02-17 06:48:00,35.41666,1.765047,0.8984197829299898,4.774306,3.385415,16.492999999999995,1508.226111110295
2024-02-17 06:51:00,34.89584,1.938657,0.9795156494697277,4.687501,3.1539350000000006,17.071800000000025,1508.276111110295
2024-02-17 06:54:00,33.91204,1.765047,0.9239967920651038,4.658566,3.298610000000001,17.071799999999996,1508.326111110295
2024-02-17 06:57:00,33.44907,1.7939820000000006,0.9333447078901759,4.658566,3.2696750000000003,17.071799999999968,1508.376111110295
2024-02-17 07:00:00,34.43287,1.7939820000000006,0.9333499657845999,4.629630000000001,3.2407449999999995,16.20369999999997,1508.4261111102949
2024-02-17 07:03:00,35.41666,1.765047,0.9240020139766918,4.629630000000001,3.26968,17.361099999999965,1508.4761111102948
2024-02-17 07:06:00,34.89584,1.851852,0.95192959657041,4.629630000000001,3.182875,17.07170000000002,1508.5261111102948
2024-02-17 07:09:00,33.96991,1.7361120000000003,0.8629664949517696,4.600695,3.211805,17.071799999999996,1508.5761111102947
2024-02-17 07:12:00,33.96991,1.7939820000000006,0.9333499657845999,4.629630000000001,3.2407449999999995,15.625,1508.6261111102947
2024-02-17 07:15:00,33.96991,1.8229170000000003,0.942657983967588,4.716436000000001,3.298614999999999,16.782399999999996,1508.6761111102946
2024-02-17 07:18:00,33.91204,1.7939819999999997,0.9333447078901755,4.687501,3.298610000000001,17.071799999999996,1508.7261111102946
2024-02-17 07:21:00,33.96991,1.8229170000000003,0.9426535726065914,4.7453710000000004,3.3275450000000006,17.361199999999997,1508.7761111102946
2024-02-17 07:24:00,34.89584,1.7939819999999997,0.8809794662514856,4.658565,3.2118100000000007,17.361099999999993,1508.8261111102945
2024-02-17 07:27:00,33.44907,1.7361110000000002,0.9146137687467741,4.658565,3.3275509999999997,16.782399999999996,1508.8761111102945
2024-02-17 07:30:00,33.44907,1.9675920000000007,1.0146312375622712,4.6875,3.1539399999999995,17.939899999999994,1508.9261111102944
2024-02-17 07:33:00,33.44907,1.938657,0.9795201779909827,4.774306000000001,3.2407449999999995,16.782399999999967,1508.9761111102944
2024-02-17 07:36:00,35.3588,1.8229170000000003,0.9167233235605889,4.774306,3.3275449999999998,15.9144,1509.0261111102943
2024-02-17 07:39:00,35.18518,1.8229170000000003,0.9167233235605889,4.716436000000001,3.2696750000000003,16.203699999999998,1509.0761111102943
2024-02-17 07:42:00,34.43287,1.8229170000000003,0.9167233235605889,4.8321760000000005,3.385415,15.914299999999997,1509.1261111102942
2024-02-17 07:45:00,32.98611,1.8229170000000003,0.8899273961283093,4.774306,3.298614999999999,15.9144,1509.1761111102942
2024-02-17 07:48:00,33.96991,1.851852,0.951924267444809,4.7453710000000004,3.298610000000001,17.071699999999993,1509.2261111102941
2024-02-17 07:51:00,32.98611,1.765047,0.9239967920651038,4.687501,3.3275450000000006,17.071699999999993,1509.276111110294
2024-02-17 07:54:00,33.91204,1.7939819999999997,0.9333447078901755,4.687501,3.298610000000001,16.782399999999996,1509.326111110294
2024-02-17 07:57:00,33.44907,1.8807869999999998,0.9611576398885179,4.687501,3.211805000000001,16.493000000000023,1509.376111110294
2024-02-17 08:00:00,34.43287,1.851852,0.951924267444809,4.658566,3.211805000000001,15.3356,1509.426111110294
2024-02-17 08:03:00,34.43287,1.765047,0.9240011436603583,4.658566,3.298614999999999,14.756900000000002,1509.476111110294
2024-02-17 08:06:00,35.41666,1.7361110000000002,0.9392542251308139,4.629630000000001,3.3275449999999998,16.782299999999992,1509.5261111102939
2024-02-17 08:09:00,35.41666,1.7939809999999996,0.9333487670840372,4.629630000000001,3.2407449999999995,15.335700000000003,1509.5761111102938
2024-02-17 08:12:00,34.43287,1.6782409999999999,0.8957090497634754,4.600695,3.3275450000000006,16.782399999999996,1509.6261111102938
2024-02-17 08:15:00,34.43287,1.8229160000000002,0.9426576629146722,4.629630000000001,3.211809999999999,16.782400000000024,1509.6761111102937
2024-02-17 08:18:00,35.41666,1.7361110000000002,0.914609447353678,4.716434,3.385414999999999,15.625,1509.7261111102937
2024-02-17 08:21:00,34.43287,1.649305,0.8613396857546309,4.6875,3.414351,15.9144,1509.7761111102936
2024-02-17 08:24:00,32.98611,1.7361119999999994,0.9146132296199001,4.658566,3.3275499999999996,17.071799999999996,1509.8261111102936
2024-02-17 08:27:00,33.96991,1.765047,0.9239967920651038,4.629631,3.2696750000000003,16.782399999999996,1509.8761111102936
2024-02-17 08:30:00,34.43287,1.765047,0.9239967920651038,4.629631,3.2696750000000003,17.361099999999993,1509.9261111102935
2024-02-17 08:33:00,34.43287,1.765047,0.9240020139766918,4.600695,3.2407449999999995,16.782399999999996,1509.9761111102935
2024-02-17 08:36:00,34.43287,1.7939820000000006,0.9333490894711484,4.687501000000001,3.298614999999999,17.361099999999993,1510.0261111102934
2024-02-17 08:39:00,35.41666,1.851852,0.9519287083851375,4.687501000000001,3.2407449999999995,16.7825,1510.0761111102934
2024-02-17 08:42:00,36.37153,1.7361120000000003,0.91460890822127,4.658566,3.3275450000000006,17.650499999999994,1510.1261111102933
2024-02-17 08:45:00,34.89584,1.851852,0.951924267444809,4.7453710000000004,3.298610000000001,15.9144,1510.1761111102933
2024-02-17 08:48:00,33.44907,1.851852,0.9519287083851375,4.774306000000001,3.3275499999999996,15.914299999999997,1510.2261111102932
2024-02-17 08:51:00,34.43287,1.9965270000000004,0.9707712921512186,4.8321760000000005,3.211805,17.361099999999993,1510.2761111102932
2024-02-17 08:54:00,35.41666,1.851852,0.9519251556347375,4.86111,3.4143499999999998,16.782399999999996,1510.3261111102931
2024-02-17 08:57:00,32.46528,1.7939810000000005,0.9075901571530616,4.8321760000000005,3.414351,15.625,1510.376111110293
2024-02-17 09:00:00,32.46528,1.8229170000000003,0.8899273961283093,4.8321760000000005,3.3564849999999993,16.493100000000027,1510.426111110293
2024-02-17 09:03:00,34.43287,1.9675920000000007,0.9886463857821186,4.774306000000001,3.211809999999999,17.071799999999968,1510.476111110293
2024-02-17 09:06:00,35.41666,1.8229170000000003,0.9426535726065914,4.687501,3.2696750000000003,16.203699999999998,1510.526111110293
2024-02-17 09:09:00,35.41666,1.8807869999999998,0.9611630042742235,4.658565,3.182875,15.625,1510.576111110293
2024-02-17 09:12:00,34.43287,1.7939820000000006,0.9333490894711484,4.687501000000001,3.298614999999999,16.782400000000024,1510.6261111102929
2024-02-17 09:15:00,33.96991,1.7361120000000003,0.9146097725027911,4.774305,3.4432849999999995,16.2038,1510.6761111102928
2024-02-17 09:18:00,32.46528,1.851852,0.9258191851275591,4.8321760000000005,3.3564800000000004,16.492999999999995,1510.7261111102928
2024-02-17 09:21:00,33.44907,1.851852,0.9519287083851375,4.687501000000001,3.2407449999999995,17.361000000000047,1510.7761111102927
2024-02-17 09:24:00,32.46528,1.851852,0.9258191851275591,4.7453710000000004,3.2696750000000003,18.229100000000017,1510.8261111102927
2024-02-17 09:27:00,33.44907,1.851852,0.8988404976937798,4.7453710000000004,3.2407449999999995,16.203799999999973,1510.8761111102926
2024-02-17 09:30:00,33.44907,1.7939820000000006,0.9333490894711484,4.687501000000001,3.298614999999999,15.9144,1510.9261111102926
2024-02-17 09:33:00,33.44907,1.7361120000000003,0.91460890822127,4.658566,3.3275450000000006,17.07170000000002,1510.9761111102925
2024-02-17 09:36:00,32.00232,1.7939819999999997,0.9075949952787142,4.687501,3.26968,16.782400000000024,1511.0261111102925
2024-02-17 09:39:00,32.00232,1.7939820000000006,0.9333447078901759,4.658566,3.2696750000000003,17.93980000000002,1511.0761111102925
2024-02-17 09:42:00,32.00232,1.7939820000000006,0.9333490894711484,4.687501000000001,3.298614999999999,18.22909999999999,1511.1261111102924
2024-02-17 09:45:00,32.00232,1.765047,0.9240011436603583,4.687501000000001,3.3275499999999996,16.4931,1511.1761111102924
2024-02-17 09:48:00,32.00232,1.7939820000000006,0.9075904734352871,4.7453710000000004,3.3275449999999998,17.071799999999996,1511.2261111102923
2024-02-17 09:51:00,32.00232,1.7939820000000006,0.9333490894711484,4.687501000000001,3.298614999999999,17.650499999999965,1511.2761111102923
2024-02-17 09:54:00,32.00232,1.851852,0.951924267444809,4.658566,3.211805000000001,17.650500000000022,1511.3261111102922
2024-02-17 09:57:00,33.44907,1.7939820000000006,0.9583360359103333,4.658566,3.298614999999999,17.071799999999968,1511.3761111102922
2024-02-17 10:00:00,33.44907,1.851852,0.9772523893741635,4.658566,3.2407449999999995,15.625000000000028,1511.4261111102921
2024-02-17 10:03:00,32.98611,1.765047,0.9239967920651038,4.658566,3.298610000000001,17.361099999999993,1511.476111110292
2024-02-17 10:06:00,32.98611,1.851852,0.9772523893741635,4.658566,3.2407449999999995,16.49309999999997,1511.526111110292
2024-02-17 10:09:00,34.43287,1.7939820000000006,0.9333490894711484,4.687501000000001,3.298614999999999,15.625,1511.576111110292
2024-02-17 10:12:00,34.43287,1.765047,0.9240011436603583,4.687501000000001,3.3275499999999996,16.203700000000026,1511.626111110292
2024-02-17 10:15:00,34.43287,1.7939820000000006,0.9333455842081996,4.774305,3.385414999999999,16.492999999999995,1511.676111110292
2024-02-17 10:18:00,34.43287,1.7939820000000006,0.9583317796610105,4.7453710000000004,3.385414999999999,16.782400000000024,1511.7261111102919
2024-02-17 10:21:00,34.43287,1.7361120000000003,0.8892103657856105,4.7453710000000004,3.385415,16.20380000000003,1511.7761111102918
2024-02-17 10:24:00,32.46528,1.7071760000000005,0.9296528725313165,4.687501000000001,3.414351,16.4931,1511.8261111102918
2024-02-17 10:27:00,33.44907,1.851852,0.9519251556347375,4.774305,3.3275449999999998,18.22909999999999,1511.8761111102917
2024-02-17 10:30:00,32.98611,1.765047,0.9239976623859668,4.774305,3.4143499999999998,15.335599999999971,1511.9261111102917
2024-02-17 10:33:00,34.8669,1.765047,0.9240011436603583,4.687501000000001,3.3275499999999996,14.757000000000005,1511.9761111102916
2024-02-17 10:36:00,35.41666,1.7939820000000006,0.9333490894711484,4.687501000000001,3.298614999999999,16.203699999999998,1512.0261111102916
2024-02-17 10:39:00,35.41666,1.7939820000000006,0.9075904734352871,4.7453710000000004,3.3275449999999998,17.071799999999996,1512.0761111102915
2024-02-17 10:42:00,35.41666,1.7939820000000006,0.9333490894711484,4.687501000000001,3.298614999999999,17.071799999999968,1512.1261111102915
2024-02-17 10:45:00,33.96991,1.765047,0.9239967920651038,4.629631,3.2696750000000003,17.361099999999965,1512.1761111102915
2024-02-17 10:48:00,33.91204,1.7361120000000003,0.939254556221424,4.687501000000001,3.385415,17.071799999999968,1512.2261111102914
2024-02-17 10:51:00,32.98611,1.7361120000000003,0.8892103657856105,4.7453710000000004,3.385415,17.36110000000002,1512.2761111102914
2024-02-17 10:54:00,32.46528,1.765047,0.9239976623859668,4.774305,3.4143499999999998,16.203700000000026,1512.3261111102913
2024-02-17 10:57:00,32.46528,1.7939820000000006,0.9333455842081996,4.774305,3.385414999999999,15.914299999999997,1512.3761111102913
2024-02-17 11:00:00,32.46528,1.765047,0.9239976623859668,4.745369999999999,3.385414999999999,17.071800000000025,1512.4261111102912
2024-02-17 11:03:00,32.46528,1.7361119999999994,0.9146097725027909,4.745369999999999,3.4143499999999998,16.782399999999967,1512.4761111102912
2024-02-17 11:06:00,32.46528,1.8229169999999995,0.9678147261114365,4.745369999999999,3.356485,16.203799999999973,1512.5261111102911
2024-02-17 11:09:00,34.43287,1.8229169999999995,0.9426615130397707,4.7743020000000005,3.356485,16.493000000000023,1512.576111110291
2024-02-17 11:12:00,35.41666,1.7071759999999996,0.9051806333091921,4.716434,3.4143499999999998,17.361099999999993,1512.626111110291
2024-02-17 11:15:00,35.41666,1.7361119999999994,0.9146097725027909,4.745369999999999,3.4143499999999998,16.492999999999995,1512.676111110291
2024-02-17 11:18:00,33.91204,1.7361119999999994,0.9146097725027909,4.745369999999999,3.4143499999999998,16.492999999999995,1512.726111110291
2024-02-17 11:21:00,33.96991,1.7361119999999994,0.9392595942882582,4.745369999999999,3.44329,16.203699999999998,1512.776111110291
2024-02-17 11:24:00,33.91204,1.7361119999999994,0.9146080439388508,4.803241999999999,3.472220000000001,16.4931,1512.8261111102909
2024-02-17 11:27:00,32.98611,1.7361119999999994,0.9146166867226482,4.7743020000000005,3.44329,15.9144,1512.8761111102908
2024-02-17 11:30:00,34.43287,1.851852,0.9258228521619872,4.803241999999999,3.3275499999999996,15.914299999999997,1512.9261111102908
2024-02-17 11:33:00,34.4618,1.7361120000000003,0.9146166867226485,4.803237000000001,3.472225,16.4931,1512.9761111102907
2024-02-17 11:36:00,35.41666,1.7939820000000006,0.9333455842081996,4.774305,3.385414999999999,17.071799999999996,1513.0261111102907
2024-02-17 11:39:00,35.41666,1.765047,0.9239976623859668,4.774305,3.4143499999999998,18.518500000000017,1513.0761111102906
2024-02-17 11:42:00,33.96991,1.7361120000000003,0.9146097725027911,4.774305,3.4432849999999995,19.675899999999984,1513.1261111102906
2024-02-17 11:45:00,35.15625,1.8807869999999998,0.9611585339551513,4.80324,3.3275449999999998,14.467600000000004,1513.1761111102905
2024-02-17 11:48:00,34.98264,1.8229170000000003,0.9678147261114368,4.80324,3.4143549999999996,17.36110000000002,1513.2261111102905
2024-02-17 11:51:00,35.87963,1.765047,0.924004624920252,4.832172000000001,3.472225,17.93979999999999,1513.2761111102905
2024-02-17 11:54:00,35.41666,1.8229170000000003,0.942661513039771,4.832172000000001,3.4143549999999996,15.914299999999997,1513.3261111102904
2024-02-17 11:57:00,35.87963,1.7939819999999997,0.9583368871577364,4.80324,3.44329,17.071799999999996,1513.3761111102904
2024-02-17 12:00:00,35.87963,1.851852,0.9772532520337222,4.86111,3.44329,16.782399999999996,1513.4261111102903
2024-02-17 12:03:00,35.01157,1.8807870000000007,0.9611656864543886,4.890042000000001,3.4143549999999996,15.9144,1513.4761111102903
2024-02-17 12:06:00,34.89584,1.8229170000000003,0.942661513039771,4.832172000000001,3.4143549999999996,15.046400000000006,1513.5261111102902
2024-02-17 12:15:00,33.44907,1.8807870000000007,0.9348825689520903,4.976852000000001,3.472224999999999,17.36110000000002,1513.6761111102903
2024-02-17 12:18:00,33.44907,1.851852,0.9519322611206367,5.005782,3.559030000000001,17.93980000000002,1513.7261111102903
2024-02-17 12:21:00,33.44907,1.8229170000000003,0.9167269658992837,4.976852000000001,3.5300949999999993,16.782399999999996,1513.7761111102902
2024-02-17 12:24:00,34.78009,1.9097220000000004,0.943906904683038,4.918982000000001,3.385419999999999,14.757000000000005,1513.8261111102902
2024-02-17 12:27:00,33.91204,1.8229170000000003,0.9167269658992837,4.918982000000001,3.472224999999999,17.93979999999999,1513.8761111102901
2024-02-17 12:30:00,35.87963,1.7939819999999997,0.9075940909120837,4.918982000000001,3.5011599999999996,15.625,1513.92611111029
2024-02-17 12:33:00,35.87963,1.8807869999999998,0.9348825689520901,4.918982000000001,3.4143549999999996,17.361099999999993,1513.97611111029
2024-02-17 12:36:00,33.85416,1.765047,0.9488171344621725,4.918982000000001,3.5879650000000005,16.7825,1514.02611111029
2024-02-17 12:39:00,33.47801,1.851852,0.9519322611206367,5.005782,3.559030000000001,17.650499999999994,1514.07611111029
2024-02-17 12:42:00,33.44907,1.7939819999999997,0.933352594719465,4.947912,3.559030000000001,17.93980000000002,1514.12611111029
2024-02-17 12:45:00,32.46528,1.7939819999999997,0.9075940909120837,4.918982000000001,3.5011599999999996,15.625,1514.1761111102899
2024-02-17 12:48:00,35.41666,1.9097220000000004,0.9703626045860022,4.947912,3.44329,15.914299999999997,1514.2261111102898
2024-02-17 12:51:00,35.41666,1.7939819999999997,0.9075940909120837,4.918982000000001,3.5011599999999996,15.046300000000002,1514.2761111102898
2024-02-17 12:54:00,35.41666,1.851852,0.9772515267137705,4.890047000000001,3.472225000000001,17.071799999999996,1514.3261111102897
2024-02-17 12:57:00,35.87963,1.765047,0.9239959217433329,4.947917,3.58796,16.782299999999992,1514.3761111102897
2024-02-17 13:00:00,35.87963,1.851852,0.9519233792539474,4.947917,3.501155,17.361099999999993,1514.4261111102896
2024-02-17 13:03:00,35.87963,1.8229170000000003,0.9426615130397725,4.947912,3.530095,17.93980000000002,1514.4761111102896
2024-02-17 13:06:00,35.87963,1.8229170000000003,0.9426615130397725,4.947912,3.530095,16.7825,1514.5261111102895
2024-02-17 13:09:00,35.87963,1.7939819999999997,0.9583351846621104,4.918982000000001,3.559030000000001,17.071699999999993,1514.5761111102895
2024-02-17 13:12:00,35.12732,1.8229170000000003,0.9678130121647652,4.918982000000001,3.530095,16.203699999999998,1514.6261111102895
2024-02-17 13:15:00,35.87963,1.8807869999999998,0.9611656864543898,4.947912,3.472225000000001,17.071799999999996,1514.6761111102894
2024-02-17 13:18:00,35.41666,1.8229170000000003,0.9678130121647652,4.947912,3.559024999999999,16.782400000000024,1514.7261111102894
2024-02-17 13:21:00,36.37153,1.7939820000000006,0.9333438315712361,4.947917,3.559024999999999,17.65039999999999,1514.7761111102893
2024-02-17 13:24:00,35.41666,1.7939820000000006,0.9333438315712361,4.947917,3.559024999999999,16.203699999999998,1514.8261111102893
2024-02-17 13:27:00,35.41666,1.765047,0.9240046249202536,4.947912,3.5879650000000005,16.4931,1514.8761111102892
2024-02-17 13:30:00,33.96991,1.7361120000000003,0.91461668672265,4.918977,3.5879650000000005,16.492999999999995,1514.9261111102892
2024-02-17 13:33:00,33.96991,1.7939820000000006,0.9333525947194653,4.918977,3.530095,16.782399999999996,1514.9761111102891
2024-02-17 13:36:00,33.91204,1.8229170000000003,0.9426615130397725,4.947912,3.530095,14.467600000000004,1515.026111110289
2024-02-17 13:39:00,33.96991,1.7939820000000006,0.9333438315712361,4.947917,3.559024999999999,16.203699999999998,1515.076111110289
2024-02-17 13:42:00,36.37153,1.851852,0.9519322611206367,4.918977,3.472225000000001,16.203699999999998,1515.126111110289
2024-02-17 13:45:00,35.87963,1.765047,0.9240046249202536,4.918977,3.559030000000001,17.36110000000002,1515.176111110289
2024-02-17 13:48:00,34.43287,1.7939820000000006,0.907594090912084,4.890047000000001,3.472224999999999,17.36110000000002,1515.226111110289
