Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-17 13:51:00,35.41666,1.851852,0.9519322611206367,4.918977,3.472225000000001,17.071699999999993,1515.2761111102889
2024-02-17 13:54:00,36.37153,1.7939820000000006,0.9583351846621108,4.947917,3.5879649999999996,17.071699999999993,1515.3261111102888
2024-02-17 13:57:00,36.37153,1.7939820000000006,0.9333438315712361,4.976857000000001,3.5879649999999996,17.361099999999993,1515.3761111102888
2024-02-17 14:00:00,35.87963,1.765047,0.9240046249202536,4.918977,3.559030000000001,15.914299999999997,1515.4261111102887
2024-02-17 14:03:00,34.43287,1.7939819999999997,0.933352594719465,4.947912,3.559030000000001,17.93979999999999,1515.4761111102887
2024-02-17 14:06:00,34.43287,1.765047,0.9240046249202536,4.947912,3.5879650000000005,17.071799999999996,1515.5261111102886
2024-02-17 14:09:00,35.87963,1.8229170000000003,0.9426615130397725,4.947912,3.530095,16.4931,1515.5761111102886
2024-02-17 14:12:00,35.87963,1.8229170000000003,0.9426526903316215,4.976852,3.559024999999999,17.071799999999996,1515.6261111102885
2024-02-17 14:15:00,35.87963,1.8229170000000003,0.9426615130397725,4.947912,3.530095,15.3356,1515.6761111102885
2024-02-17 14:18:00,35.87963,1.8229170000000003,0.9426615130397725,4.947912,3.530095,16.203599999999994,1515.7261111102885
2024-02-17 14:21:00,36.86343,1.8229170000000003,0.9426615130397725,4.947912,3.530095,14.467600000000004,1515.7761111102884
2024-02-17 14:24:00,36.86343,1.7939819999999997,0.933352594719465,4.947912,3.559030000000001,14.756900000000002,1515.8261111102884
2024-02-17 14:27:00,35.87963,1.765047,0.9488171344621725,4.947912,3.6168949999999995,15.914299999999997,1515.8761111102883
2024-02-17 14:30:00,35.41666,1.8807869999999998,0.9611567458209429,4.976852,3.501155,17.071799999999996,1515.9261111102883
2024-02-17 14:33:00,35.41666,1.8229170000000003,0.9426526903316215,5.092592000000001,3.674765,17.939899999999994,1515.9761111102882
2024-02-17 14:36:00,36.86343,1.7939819999999997,0.9333438315712375,5.121531999999999,3.732640000000001,16.203699999999998,1516.0261111102882
2024-02-17 14:39:00,36.86343,1.8807869999999998,0.9866429200301604,5.121531999999999,3.674765,16.782299999999992,1516.0761111102881
2024-02-17 14:42:00,36.86343,1.7939819999999997,0.907585047189252,5.063662,3.645830000000001,17.071799999999996,1516.126111110288
2024-02-17 14:45:00,35.87963,1.8229170000000003,0.9426615130397725,4.947912,3.530095,15.914299999999997,1516.176111110288
2024-02-17 14:48:00,35.87963,1.7939819999999997,0.9583351846621104,4.947912,3.58796,17.65040000000002,1516.226111110288
2024-02-17 14:51:00,34.43287,1.7939819999999997,0.9333438315712359,4.976852,3.58796,17.361199999999997,1516.276111110288
2024-02-17 14:54:00,33.91204,1.8229170000000003,0.9426526903316215,5.034722,3.6168949999999995,16.492999999999995,1516.326111110288
2024-02-17 14:57:00,35.87963,1.8807870000000007,0.9611567458209432,5.063662000000001,3.5879649999999996,17.65039999999999,1516.3761111102879
2024-02-17 15:00:00,36.86343,1.851852,0.9258136845445092,5.121532,3.645830000000001,16.2038,1516.4261111102878
2024-02-17 15:03:00,36.37153,1.8807870000000007,0.9611567458209432,5.034722,3.559024999999999,17.939899999999994,1516.4761111102878
2024-02-17 15:06:00,36.37153,1.938657,0.979514743762606,5.034722,3.501155,17.361099999999993,1516.5261111102877
2024-02-17 15:09:00,35.87963,1.8229170000000003,0.9426615130397725,5.005782,3.5879650000000005,17.071699999999993,1516.5761111102877
2024-02-17 15:12:00,35.41666,1.8807870000000007,0.9611567458209432,5.034722,3.559024999999999,16.203599999999994,1516.6261111102876
2024-02-17 15:15:00,34.89584,1.8807870000000007,0.9611567458209432,5.063662000000001,3.5879649999999996,16.203599999999994,1516.6761111102876
2024-02-17 15:18:00,36.86343,1.8807870000000007,0.9348733400004989,5.121532,3.6168950000000004,15.625,1516.7261111102875
2024-02-17 15:21:00,36.37153,1.938657,0.979514743762606,5.034722,3.501155,17.650499999999994,1516.7761111102875
2024-02-17 15:24:00,36.37153,1.8807870000000007,0.9611567458209432,5.034722,3.559024999999999,17.361099999999993,1516.8261111102875
2024-02-17 15:27:00,36.37153,1.851852,0.9772515267137705,5.034722,3.6169000000000002,16.493000000000023,1516.8761111102874
2024-02-17 15:30:00,33.91204,1.8229170000000003,0.9426526903316215,5.0057920000000005,3.5879649999999996,16.203699999999998,1516.9261111102874
2024-02-17 15:33:00,36.37153,1.8229170000000003,0.916717860021421,5.063662,3.6168950000000004,17.071699999999993,1516.9761111102873
2024-02-17 15:36:00,37.35532,1.7939819999999997,0.9333438315712359,5.0057920000000005,3.6169000000000002,16.782399999999996,1517.0261111102873
2024-02-17 15:39:00,35.87963,1.8229170000000003,0.916717860021421,5.063662,3.6168950000000004,17.650499999999994,1517.0761111102872
2024-02-17 15:42:00,36.86343,1.8807869999999998,0.9348733400004987,5.063662,3.559025000000001,18.807800000000015,1517.1261111102872
2024-02-17 15:45:00,36.37153,1.8229170000000003,0.9426526903316215,5.063662000000001,3.645835,14.756900000000002,1517.1761111102871
2024-02-17 15:48:00,35.41666,1.851852,0.9519233792539474,5.034722,3.58796,16.4931,1517.226111110287
2024-02-17 15:51:00,36.37153,1.938657,0.9795238007907747,5.005782,3.472225000000001,19.09730000000002,1517.276111110287
2024-02-17 15:54:00,36.37153,1.7939819999999997,0.933352594719465,4.947912,3.559030000000001,16.4931,1517.326111110287
2024-02-17 15:57:00,36.37153,1.8807869999999998,0.9611567458209429,4.976852,3.501155,16.203699999999998,1517.376111110287
2024-02-17 16:00:00,37.32639,1.8229170000000003,0.9426526903316215,5.063662000000001,3.645835,15.3356,1517.426111110287
2024-02-17 16:03:00,36.86343,1.8229170000000003,0.9426526903316215,5.0057920000000005,3.5879649999999996,15.625,1517.4761111102869
2024-02-17 16:06:00,37.81829,1.8229170000000003,0.9426526903316215,4.976852,3.559024999999999,15.625,1517.5261111102868
2024-02-18 08:57:00,30.06366,1.7361109999999993,0.9146094473536777,4.427084,3.0960650000000003,14.467599999999976,1517.5261111102868
2024-02-18 09:00:00,30.55556,1.7939809999999996,0.9826295164342046,5.2662059999999995,3.9351850000000006,15.625,1517.5761111102868
2024-02-18 09:03:00,38.31018,1.7939809999999996,0.958334856416563,5.005786,3.645835,16.7825,1517.6261111102867
2024-02-18 09:06:00,41.23264,1.7361109999999993,0.8892046959407246,4.918985999999999,3.559025000000001,20.83329999999998,1517.6761111102867
2024-02-18 09:09:00,39.78588,1.6782409999999999,0.8179941304301265,4.62963,3.2696750000000003,20.83330000000001,1517.7261111102866
2024-02-18 09:12:00,47.51157,1.0127309999999996,0.7578280401732906,5.324076,4.861115000000001,27.199099999999987,1517.7761111102866
2024-02-18 09:15:00,50.92593,1.0127309999999996,1.0555416274298122,6.221066,6.307875,26.331000000000017,1517.8261111102865
2024-02-18 09:18:00,40.24884,0.6655099999999994,0.8270081601442076,7.378472,7.7256920000000004,20.833300000000037,1517.8761111102865
2024-02-18 09:21:00,32.46528,1.475695,0.8511940958011637,7.118057,6.076392,16.492999999999995,1517.9261111102865
2024-02-18 09:24:00,31.01852,1.7071760000000005,0.9296562078522069,6.857637,5.584491,15.3356,1517.9761111102864
2024-02-18 09:27:00,33.96991,1.4467600000000003,0.8634067930132425,6.770837,5.787037000000001,17.650500000000022,1518.0261111102864
2024-02-18 09:30:00,33.91204,1.3310189999999995,0.82198040028008,6.626161999999999,5.758103,18.518500000000017,1518.0761111102863
2024-02-18 09:33:00,32.00232,1.1574079999999993,0.7777700100419422,6.452541999999999,5.787034000000001,17.361099999999993,1518.1261111102863
2024-02-18 09:36:00,33.44907,1.3020840000000007,0.8322856551126743,6.278937000000001,5.4687529999999995,15.914300000000026,1518.1761111102862
2024-02-18 09:39:00,33.24653,1.3020840000000007,0.81146969106911,6.221067,5.381943,14.467600000000004,1518.2261111102862
2024-02-18 09:48:00,32.46528,1.2152780000000005,0.8196046191904539,6.2499970000000005,5.555559,17.07170000000002,1518.3761111102863
2024-02-18 09:51:00,33.44907,1.359953,0.8324345765823263,6.278932,5.3819490000000005,17.93979999999999,1518.4261111102862
2024-02-18 09:54:00,38.80209,1.359953,0.874293393012723,6.278932,5.439819,18.22920000000002,1518.4761111102862
2024-02-18 09:57:00,39.78588,1.5914349999999997,1.0420991626418845,6.452542,5.497687000000001,18.22920000000002,1518.5261111102861
2024-02-18 10:00:00,39.78588,1.3888889999999998,0.8428130303708457,6.1342620000000005,5.208333,17.361099999999993,1518.576111110286
2024-02-18 10:03:00,46.06482,1.4467590000000001,0.5654815800686909,5.9606520000000005,4.658563,21.70139999999998,1518.626111110286
2024-02-18 10:06:00,41.23264,1.359953,0.874293393012723,5.555552,4.716438999999999,21.41210000000001,1518.676111110286
2024-02-18 10:09:00,39.78588,1.273148,0.8215264897345048,5.439812,4.658564000000001,19.965300000000013,1518.726111110286
2024-02-18 10:12:00,38.31018,1.3888890000000007,0.8209291776807818,5.5555520000000005,4.600693,19.386499999999984,1518.776111110286
2024-02-18 10:15:00,37.81829,1.3888890000000007,0.8641656807941676,5.700232,4.803243,18.518599999999992,1518.8261111102859
2024-02-18 10:18:00,39.78588,1.4178230000000003,0.9756118313722685,6.365742000000001,5.584489,18.807799999999986,1518.8761111102858
2024-02-18 10:21:00,39.78588,1.2152779999999996,0.8389879441334239,6.423611999999999,5.758104,20.83330000000001,1518.9261111102858
2024-02-18 10:24:00,42.21643,1.359954,0.9338292643982431,6.684027,5.931713,19.675900000000013,1518.9761111102857
2024-02-18 10:27:00,40.76968,1.3020829999999997,0.8725307096493892,6.336805999999999,5.584493,21.12270000000001,1519.0261111102857
2024-02-18 10:30:00,40.24884,0.868055,0.7463399501268121,6.0185200000000005,5.7870349999999995,22.280099999999976,1519.0761111102856
2024-02-18 10:33:00,44.61805,1.157407,0.8532063956030411,6.22106,5.6712929999999995,21.701400000000007,1519.1261111102856
2024-02-18 10:36:00,39.78588,1.0995370000000007,0.8470725436020831,6.076390000000001,5.613422999999999,19.965299999999985,1519.1761111102855
2024-02-18 10:39:00,38.31018,0.9548609999999993,0.751148869468639,6.105325999999999,5.729165000000001,19.386600000000016,1519.2261111102855
2024-02-18 10:42:00,44.15509,1.3020840000000007,0.8725242832948614,6.539357000000001,5.787032999999999,21.990699999999975,1519.2761111102855
2024-02-18 10:45:00,43.1713,1.5046299999999997,0.9690426418829571,6.452542,5.526622,21.12270000000001,1519.3261111102854
2024-02-18 10:48:00,39.26505,1.359954,0.8945340309313248,6.3368020000000005,5.526618000000001,19.386599999999987,1519.3761111102854
2024-02-18 10:51:00,43.1713,1.3888890000000007,0.8641656807941662,6.5104120000000005,5.613422999999999,21.701400000000007,1519.4261111102853
2024-02-18 10:54:00,42.6794,1.5335650000000003,0.9797928795197796,6.568282,5.613427000000001,20.543900000000008,1519.4761111102853
2024-02-18 10:57:00,38.31018,1.3020830000000005,0.8920419730369852,6.3368020000000005,5.613428999999999,21.12270000000001,1519.5261111102852
2024-02-18 11:00:00,38.80209,1.157407,0.8162375458689934,6.307872,5.700235,19.097200000000015,1519.5761111102852
2024-02-18 11:03:00,43.6632,1.5046290000000004,0.948409368743118,6.655092,5.700233,19.097199999999987,1519.6261111102851
2024-02-18 11:06:00,39.78588,1.3888889999999998,0.9054345492685812,6.394672000000001,5.555553,19.09729999999999,1519.676111110285
2024-02-18 11:09:00,36.60301,1.186343,0.8084471471155912,6.221062000000001,5.555559000000001,17.650400000000047,1519.726111110285
2024-02-18 11:12:00,43.6632,0.9259260000000005,0.7722406318154734,6.365737000000001,6.076390999999999,24.016200000000026,1519.776111110285
2024-02-18 11:15:00,41.6956,0.9259260000000005,0.8361223049759094,6.2499970000000005,6.076390999999999,26.620300000000043,1519.826111110285
2024-02-18 11:18:00,38.31018,0.7523150000000003,0.7523184999922623,6.076387,6.076391999999999,21.12270000000001,1519.876111110285
2024-02-18 11:21:00,41.6956,0.8101849999999997,0.735478458954087,6.278932,6.134257,23.4375,1519.9261111102849
2024-02-18 11:24:00,42.21643,1.070602,0.885677172995778,6.365742000000001,6.01852,21.701300000000003,1519.9761111102848
2024-02-18 11:27:00,38.80209,0.8101850000000006,0.7659638904750969,6.076392,5.989587,18.807800000000043,1520.0261111102848
2024-02-18 11:30:00,41.23264,0.7523140000000001,0.7080263748963663,6.105327,6.018522999999999,20.543999999999983,1520.0761111102847
2024-02-18 11:33:00,42.21643,1.0127310000000005,0.8599585859176256,6.221062,5.931711,20.254699999999957,1520.1261111102847
2024-02-18 11:36:00,38.31018,0.8101850000000006,0.7659638904750969,5.989582,5.902777,18.518500000000017,1520.1761111102846
2024-02-18 11:39:00,42.21643,0.868055,0.746339950126813,6.163196999999999,5.931712,21.41210000000001,1520.2261111102846
2024-02-18 11:42:00,42.21643,1.0127310000000005,0.8436025720126019,6.394677000000001,6.076386,22.280100000000004,1520.2761111102845
2024-02-18 11:45:00,38.80209,0.8391200000000003,0.7645006642539325,6.018522000000001,5.873842000000001,20.254599999999982,1520.3261111102845
2024-02-18 11:48:00,41.6956,0.78125,0.7218351702717228,6.076392,5.960652,23.4375,1520.3761111102845
2024-02-18 11:51:00,43.1713,0.9837960000000008,0.8469266888023905,6.365742000000001,6.105325999999999,21.12270000000001,1520.4261111102844
2024-02-18 11:54:00,40.24884,0.8680560000000002,0.7935220901534203,6.105322,5.9606460000000006,21.411999999999978,1520.4761111102844
2024-02-18 11:57:00,39.81482,0.694445,0.6798758821333251,5.960647,5.931712000000001,19.675900000000013,1520.5261111102843
2024-02-18 12:00:00,42.6794,0.9259260000000005,0.8515416268021471,6.278937000000001,6.134261,21.70139999999998,1520.5761111102843
2024-02-18 12:03:00,40.24884,0.7523149999999994,0.7377539322490695,6.076392,6.047457,22.56940000000003,1520.6261111102842
2024-02-18 12:06:00,39.78588,0.6365740000000004,0.6790535232735294,5.931717000000001,6.018522999999999,19.965300000000013,1520.6761111102842
2024-02-18 12:09:00,43.1713,0.8969910000000008,0.7755021009264247,6.336807,6.105325999999999,22.28019999999998,1520.7261111102841
2024-02-18 12:12:00,39.78588,0.8680560000000002,0.8088093740592465,6.105322,5.989585999999999,20.83330000000001,1520.776111110284
2024-02-18 12:15:00,42.21643,0.7523150000000003,0.7080268550741697,6.018522,5.931716999999999,21.70139999999998,1520.826111110284
2024-02-18 12:18:00,44.15509,1.0995369999999998,0.8294204096312456,6.5104169999999995,6.01852,25.17360000000002,1520.876111110284
2024-02-18 12:21:00,41.2037,1.0995369999999998,0.864440287016562,6.423608000000001,5.989581,22.569500000000005,1520.926111110284
2024-02-18 12:24:00,41.6956,0.9548609999999993,0.7682176594376608,6.365743,6.018522000000001,19.386500000000012,1520.976111110284
2024-02-18 12:27:00,41.6956,1.0416659999999993,0.8728736739849526,6.655092999999999,6.336807,23.726800000000026,1521.0261111102839
2024-02-18 12:30:00,39.26505,1.070602,0.885677172995779,6.452547999999999,6.105326,22.280100000000004,1521.0761111102838
2024-02-18 12:33:00,40.7118,0.8969909999999999,0.7593534122197886,6.365742999999999,6.105322,20.254599999999982,1521.1261111102838
2024-02-18 12:36:00,41.6956,1.0127310000000005,0.8270085969377496,6.597217,6.249996,23.7269,1521.1761111102837
2024-02-18 12:39:00,39.78588,0.8101849999999997,0.7808910868387834,6.336806999999999,6.278932000000001,21.990700000000004,1521.2261111102837
2024-02-18 12:42:00,41.6956,0.8391200000000003,0.7645006642539325,6.394677000000001,6.2499970000000005,20.543999999999983,1521.2761111102836
2024-02-18 12:45:00,43.1713,1.0127310000000005,0.8599585859176256,6.5104169999999995,6.2210659999999995,21.990700000000004,1521.3261111102836
2024-02-18 12:48:00,38.80209,0.8101849999999997,0.780896212673754,6.307867000000001,6.250002,18.80789999999996,1521.3761111102835
2024-02-18 12:51:00,42.6794,0.983797,0.814313520213946,6.539352999999999,6.221066,23.43750000000003,1521.4261111102835
2024-02-18 12:54:00,43.1713,1.0995369999999998,0.8983726547327233,6.5104169999999995,6.13426,22.858800000000002,1521.4761111102835
2024-02-18 12:57:00,38.31018,0.8391200000000003,0.7949261489905208,6.221067000000001,6.134257,22.569500000000005,1521.5261111102834
2024-02-18 13:00:00,42.21643,0.8969899999999997,0.7593529647953922,6.336806999999999,6.076387,24.3056,1521.5761111102834
2024-02-18 13:03:00,42.01389,1.0416660000000002,0.8728736739849532,6.452547,6.134261,21.701400000000007,1521.6261111102833
2024-02-18 13:06:00,38.80209,0.7233790000000004,0.7377558932780849,6.192127,6.221067999999999,21.122600000000034,1521.6761111102833
2024-02-18 13:09:00,42.21643,0.8391200000000003,0.733188899565705,6.423612,6.221062000000001,20.254599999999982,1521.7261111102832
2024-02-18 13:12:00,43.1713,1.0995369999999998,0.8983726547327233,6.539347,6.163190000000001,22.858799999999974,1521.7761111102832
2024-02-18 13:15:00,39.26505,0.7523140000000001,0.7808955765432136,6.249997,6.307873,20.83330000000001,1521.8261111102831
2024-02-18 13:18:00,43.1713,0.9259260000000005,0.7722406318154744,6.5104120000000005,6.221066,23.43750000000003,1521.876111110283
2024-02-18 13:21:00,42.6794,1.0995370000000007,0.8815306990693003,6.481482,6.076384999999999,23.148200000000003,1521.926111110283
2024-02-18 13:24:00,38.31018,0.6655090000000001,0.7218346424415213,6.134262,6.2500029999999995,21.41209999999998,1521.976111110283
2024-02-18 13:27:00,43.6632,0.868055,0.7301246338127821,6.423612,6.163197,23.726799999999997,1522.026111110283
2024-02-18 13:30:00,43.6632,1.0127310000000005,0.8599585859176248,6.452542000000001,6.163190999999999,21.411999999999978,1522.076111110283
2024-02-18 13:33:00,38.31018,0.5787040000000001,0.7008681006032704,6.047452,6.307868000000001,21.99079999999998,1522.1261111102829
2024-02-18 13:36:00,43.1713,0.9548610000000002,0.8015004262217349,6.5104169999999995,6.221066,21.12269999999998,1522.1761111102828
2024-02-18 13:39:00,41.6956,1.0995369999999998,0.864440287016562,6.452547,6.01852,22.858800000000002,1522.2261111102828
2024-02-18 13:42:00,39.26505,0.7233790000000004,,6.221067000000001,6.221067999999999,19.675900000000013,1522.2761111102827
2024-02-18 13:45:00,42.21643,0.8969899999999997,0.7755016471736366,6.5104169999999995,6.278937000000001,21.122799999999984,1522.3261111102827
2024-02-18 13:48:00,40.24884,1.0127310000000005,0.8270085969377485,6.452547,6.105325999999999,19.386599999999987,1522.3761111102826
2024-02-18 13:51:00,39.78588,0.7233799999999997,,6.221063,6.221063000000001,23.1481,1522.4261111102826
2024-02-18 13:54:00,43.1713,1.0127310000000005,0.8101547624006364,6.597217,6.2210659999999995,22.569499999999977,1522.4761111102825
2024-02-18 13:57:00,41.6956,1.070602,0.8520679926657044,6.481483,6.076390999999999,23.148100000000028,1522.5261111102825
2024-02-18 14:00:00,39.78588,0.7523150000000003,0.7377539322490707,6.221063,6.192128,19.96520000000001,1522.5761111102825
2024-02-18 14:03:00,43.1713,1.0416670000000003,0.8395923316006368,6.6261529999999995,6.249996,21.412000000000035,1522.6261111102824
2024-02-18 14:06:00,37.81829,0.9259259999999996,0.8204915280964976,6.365742999999999,6.163197,19.386600000000044,1522.6761111102824
2024-02-18 14:09:00,40.24884,0.78125,0.721835170271724,6.278932999999999,6.163193000000001,21.412099999999953,1522.7261111102823
2024-02-18 14:12:00,43.1713,1.0416660000000002,0.8395918986044411,6.597217,6.221061000000001,22.858800000000002,1522.7761111102823
2024-02-18 14:15:00,40.7118,0.9837959999999999,0.8469266888023901,6.394677000000001,6.1342609999999995,21.70139999999998,1522.8261111102822
2024-02-18 14:18:00,39.78588,0.7523140000000001,0.7229919834754165,6.221067000000001,6.163193000000001,19.965300000000013,1522.8761111102822
2024-02-18 14:21:00,42.21643,1.0416660000000002,0.8728736739849532,6.597217,6.278931,21.701400000000007,1522.9261111102821
2024-02-18 14:24:00,39.26505,0.8680560000000002,0.8088041267750994,6.365742999999999,6.2499970000000005,20.254599999999982,1522.976111110282
2024-02-18 14:27:00,42.6794,0.8680560000000002,0.7301250793112568,6.336803000000001,6.076387,23.4375,1523.026111110282
2024-02-18 14:30:00,43.6632,1.0416670000000003,0.8395923316006368,6.6261529999999995,6.249996,22.858800000000002,1523.076111110282
2024-02-18 14:33:00,38.31018,0.8391200000000003,0.7949313360669422,6.307867000000001,6.221067,18.518500000000017,1523.126111110282
2024-02-18 14:36:00,41.23264,0.8391209999999996,0.7489658999819137,6.394673,6.221062,21.12270000000001,1523.176111110282
2024-02-18 14:39:00,42.21643,1.070602,0.885677172995779,6.568283,6.221061000000001,22.85880000000003,1523.2261111102819
2024-02-18 14:42:00,36.86343,0.8969909999999999,0.8070767627592961,6.365738,6.192126999999999,20.833399999999983,1523.2761111102818
2024-02-18 14:45:00,41.23264,0.8969909999999999,0.7262648167618904,6.423608,6.105326999999999,22.28019999999998,1523.3261111102818
2024-02-18 14:48:00,42.21643,1.070602,0.885677172995779,6.6261529999999995,6.278931,22.85880000000003,1523.3761111102817
2024-02-18 14:51:00,39.26505,0.8680560000000002,0.7935220901534203,6.278932999999999,6.134257,19.965299999999957,1523.4261111102817
2024-02-18 14:54:00,41.6956,0.8680560000000002,0.7301250793112568,6.394673,6.134257,21.701400000000007,1523.4761111102816
2024-02-18 14:57:00,43.1713,1.1284729999999996,0.8939712535884377,6.568283,6.13426,22.85880000000003,1523.5261111102816
2024-02-18 15:00:00,32.98611,0.4918990000000001,0.6254600995254231,6.192132999999999,6.481483999999999,16.49309999999997,1523.5761111102815
2024-02-20 05:00:00,34.43287,2.0833329999999997,1.24242665001893,4.57176,3.1539329999999994,17.650500000000022,1523.5761111102815
2024-02-20 05:03:00,37.32639,1.8229160000000002,0.9167248297422185,4.456018,3.0092600000000003,16.4931,1523.6261111102815
2024-02-20 05:06:00,40.7118,1.851852,0.9772515267137705,5.410877000000001,3.993055000000001,16.203699999999998,1523.6761111102815
2024-02-20 05:09:00,47.04861,1.938657,0.9795238007907731,8.478006,6.944449,20.254699999999985,1523.7261111102814
2024-02-20 05:12:00,45.60185,1.7939809999999996,0.9826295164342046,7.465275999999999,6.1342550000000005,19.965300000000013,1523.7761111102814
2024-02-20 05:15:00,44.15509,1.7071769999999997,0.9993133306365993,6.9444420000000004,5.7581050000000005,19.96520000000001,1523.8261111102813
2024-02-20 05:18:00,42.6794,1.765047,0.9964711245951718,6.886571999999999,5.613425,18.22919999999999,1523.8761111102813
2024-02-20 05:21:00,45.10995,1.8229169999999995,0.9678130121647651,6.828702,5.439815,18.518500000000017,1523.9261111102812
2024-02-20 05:24:00,43.1713,1.765047,0.9729480622317669,6.539357000000001,5.23727,17.650499999999994,1523.9761111102812
2024-02-20 05:27:00,42.21643,1.6493060000000002,0.9103228388689485,6.365737000000001,5.150461000000001,18.51849999999999,1524.0261111102811
2024-02-20 05:30:00,43.1713,1.7939820000000006,0.9583351846621108,6.221067,4.861114999999999,17.65039999999999,1524.076111110281
2024-02-20 05:33:00,43.1713,1.7361120000000003,0.9146080439388494,6.105327000000001,4.774305,17.361199999999997,1524.126111110281
2024-02-20 05:36:00,41.6956,1.9097220000000004,0.9703626045860022,6.163192,4.65857,16.782399999999996,1524.176111110281
2024-02-20 05:39:00,42.21643,1.7361120000000003,0.939257914935869,6.134257,4.832174999999999,18.51849999999999,1524.226111110281
2024-02-20 05:42:00,42.21643,1.7361120000000003,0.939257914935869,6.076387,4.774305,17.65039999999999,1524.276111110281
2024-02-20 05:45:00,42.70834,1.8229170000000003,0.916717860021421,6.076391999999999,4.629625,17.65040000000002,1524.3261111102809
2024-02-20 05:48:00,41.23264,1.7939819999999997,0.9333438315712359,5.9606520000000005,4.57176,17.361099999999993,1524.3761111102808
2024-02-20 05:51:00,41.23264,1.851852,0.977242900063871,5.902782,4.48495,15.914299999999997,1524.4261111102808
2024-02-20 05:54:00,40.7118,1.8807869999999998,0.934873340000497,5.7870420000000005,4.282405,17.071699999999993,1524.4761111102807
2024-02-20 05:57:00,41.6956,1.8807870000000007,0.9611567458209432,5.758102000000001,4.282405,17.650499999999994,1524.5261111102807
2024-02-20 06:00:00,41.6956,1.9097220000000004,0.9703626045860005,5.758097,4.253474999999999,17.361099999999993,1524.5761111102806
2024-02-20 06:03:00,39.78588,1.851852,0.9519322611206351,5.7291620000000005,4.28241,17.071799999999996,1524.6261111102806
2024-02-20 06:06:00,39.78588,1.851852,0.9519322611206351,5.7291620000000005,4.28241,18.22909999999999,1524.6761111102805
2024-02-20 06:09:00,41.6956,1.9675920000000007,0.9341545231219651,5.7291620000000005,4.1088,17.361099999999993,1524.7261111102805
2024-02-20 06:12:00,39.78588,1.8229170000000003,0.9167269658992855,5.642362,4.1956050000000005,16.492999999999995,1524.7761111102805
2024-02-20 06:15:00,39.78588,1.851852,0.8988348035510721,5.584492000000001,4.079860000000001,17.071799999999996,1524.8261111102804
2024-02-20 06:18:00,38.80209,1.8807869999999998,0.9348825689520917,5.584487,4.079860000000001,16.782399999999996,1524.8761111102804
2024-02-20 06:21:00,41.23264,1.8807869999999998,0.9348825689520917,5.584487,4.079860000000001,17.071799999999996,1524.9261111102803
2024-02-20 06:24:00,41.23264,1.9097220000000004,0.9703536055683517,5.613427000000001,4.108795,17.071799999999996,1524.9761111102803
2024-02-20 06:27:00,39.78588,1.8807870000000007,0.9611567458209432,5.584492000000001,4.108795,18.22920000000002,1525.0261111102802
2024-02-20 06:30:00,41.23264,1.9675920000000007,0.9886409169664249,5.642362,4.079859999999999,18.80789999999999,1525.0761111102802
2024-02-20 06:33:00,40.24884,1.7939810000000005,0.9333435091853646,5.642362,4.253470999999999,19.965300000000013,1525.1261111102801
2024-02-20 06:36:00,36.86343,1.8229170000000003,0.9678130121647652,5.700232,4.311344999999999,17.361099999999993,1525.17611111028
2024-02-20 06:39:00,37.81829,1.9965270000000004,0.9977420264633181,5.758097,4.166669999999999,17.071799999999996,1525.22611111028
2024-02-20 06:42:00,37.81829,1.9097220000000004,0.9703536055683517,5.671297,4.166664999999999,17.93979999999999,1525.27611111028
2024-02-20 06:45:00,36.37153,1.8229170000000003,0.9426526903316215,5.584492000000001,4.166665,18.22909999999996,1525.32611111028
2024-02-20 06:48:00,35.41666,1.9675919999999998,0.9886409169664248,5.613427000000001,4.050925,18.22919999999999,1525.37611111028
2024-02-20 06:51:00,36.86343,1.851852,0.9519233792539474,5.584492000000001,4.13773,17.650499999999994,1525.4261111102799
2024-02-20 06:54:00,36.37153,1.8807869999999998,0.9077128922605875,5.526622000000001,3.993055000000001,17.07170000000002,1525.4761111102798
2024-02-20 07:03:00,38.31018,1.938657,0.9795238007907731,5.497682000000001,3.964125,17.361199999999997,1525.62611111028
2024-02-20 07:06:00,36.86343,1.7361110000000002,0.8892136140632964,5.497682,4.1377310000000005,16.4931,1525.6761111102799
2024-02-20 07:09:00,35.41666,1.8229170000000003,0.9167269658992855,5.497682,4.050925,16.782399999999996,1525.7261111102798
2024-02-20 07:12:00,35.41666,1.8229170000000003,0.9426526903316215,5.584492000000001,4.166665,18.51849999999999,1525.7761111102798
2024-02-20 07:15:00,36.37153,1.938657,0.9253671607815289,5.584492000000001,3.993055000000001,14.75690000000003,1525.8261111102797
2024-02-20 07:18:00,35.87963,1.8229170000000003,0.9167269658992855,5.5555520000000005,4.108795000000001,18.518599999999964,1525.8761111102797
2024-02-20 07:21:00,33.96991,1.851852,0.9519322611206351,5.497682000000001,4.05093,16.782399999999996,1525.9261111102796
2024-02-20 07:24:00,36.86343,1.938657,0.9528966185476313,5.5555520000000005,3.993055000000001,17.93979999999999,1525.9761111102796
2024-02-20 07:27:00,35.41666,1.851852,0.9519233792539474,5.468752,4.02199,15.9144,1526.0261111102795
2024-02-20 07:30:00,35.41666,1.9097220000000004,0.9165567672666284,5.468747,3.9062449999999993,17.071799999999996,1526.0761111102795
2024-02-20 07:33:00,35.87963,1.8807869999999998,0.934873340000497,5.439817000000001,3.93518,17.650500000000022,1526.1261111102795
2024-02-20 07:36:00,35.87963,1.967593,0.9886503464487666,5.526617999999999,3.964125,17.36110000000002,1526.1761111102794
2024-02-20 07:39:00,37.35532,1.967593,0.9618433403491399,5.497688,3.9062449999999993,18.22920000000002,1526.2261111102794
2024-02-20 07:42:00,37.35532,1.9097229999999996,0.9165570723301815,5.468753,3.906250000000001,16.493100000000027,1526.2761111102793
2024-02-20 07:45:00,35.87963,1.9965279999999996,0.9977331681372973,5.468748000000001,3.8773100000000005,14.757000000000005,1526.3261111102793
2024-02-20 07:48:00,35.87963,2.0254629999999993,1.0067915723044456,5.410878,3.7905050000000005,17.07170000000002,1526.3761111102792
2024-02-20 07:51:00,36.37153,1.938657,0.9528872681065506,5.555558,3.9930509999999995,17.36110000000002,1526.4261111102792
2024-02-20 07:54:00,36.37153,1.9965279999999996,0.9428906018210453,5.468753,3.819445000000001,16.2038,1526.4761111102791
2024-02-20 07:57:00,35.41666,1.8807869999999998,0.9611567458209429,5.410878,3.935181,17.939899999999994,1526.526111110279
2024-02-20 08:00:00,36.37153,1.9386580000000002,0.9253674647002963,5.468753,3.8773150000000003,15.914299999999997,1526.576111110279
2024-02-20 08:03:00,36.37153,1.967593,0.9618433403491399,5.497688,3.9062449999999993,17.071799999999996,1526.626111110279
2024-02-20 08:06:00,36.66088,1.9675919999999998,0.9886500316399576,5.468747,3.9062550000000007,17.93979999999999,1526.676111110279
2024-02-20 08:09:00,36.37153,1.649305,0.9103225032440433,5.2662,4.050925,16.203699999999998,1526.726111110279
2024-02-20 08:12:00,37.35532,1.4178239999999995,0.8083973739427763,5.034724,4.02199,16.493100000000027,1526.7761111102789
2024-02-20 08:15:00,39.26505,1.359954,0.7884380163622221,4.918978999999999,3.964125,16.782399999999996,1526.8261111102788
2024-02-20 08:18:00,36.37153,1.3020830000000005,0.7456794103434259,4.918984000000001,3.9930509999999995,19.097200000000015,1526.8761111102788
2024-02-20 08:21:00,36.37153,1.4467600000000003,0.8411612197836487,5.034725000000001,4.021995,18.51849999999999,1526.9261111102787
2024-02-20 08:24:00,37.81829,1.7071750000000003,0.8799642004601347,5.2662,3.9351850000000006,19.386600000000016,1526.9761111102787
2024-02-20 08:27:00,40.24884,1.6782409999999999,0.8957081976909095,5.324076000000001,4.050925,18.51849999999999,1527.0261111102786
2024-02-20 08:30:00,39.26505,1.7071759999999996,0.8799645208069753,5.237271,3.9062550000000007,19.097200000000015,1527.0761111102786
2024-02-20 08:33:00,41.1169,1.6782409999999999,0.8179884644464122,5.0925959999999995,3.7326349999999993,20.25460000000001,1527.1261111102785
2024-02-20 08:36:00,39.20718,1.649305,0.9103142831863389,4.976856,3.761571,19.675899999999984,1527.1761111102785
2024-02-20 08:39:00,40.24884,1.851852,0.9519322611206367,5.324071999999999,3.87732,17.071799999999996,1527.2261111102785
2024-02-20 08:42:00,39.78588,1.7361120000000003,0.9146080439388494,4.947917,3.6168949999999995,18.518599999999992,1527.2761111102784
2024-02-20 08:45:00,38.31018,1.7361110000000002,0.8892136140632964,5.2083319999999995,3.848381,19.965299999999985,1527.3261111102784
2024-02-20 08:48:00,37.32639,1.7071760000000005,0.9051789169109024,5.208337,3.9062509999999993,18.807800000000015,1527.3761111102783
2024-02-20 08:51:00,36.86343,1.765047,0.9488171344621725,5.497681999999999,4.166664999999999,18.51849999999999,1527.4261111102783
2024-02-20 08:54:00,36.86343,1.8229169999999995,0.9678130121647651,5.815972,4.427085000000001,18.807900000000018,1527.4761111102782
2024-02-20 08:57:00,36.86343,1.7939820000000006,0.9583266721347399,5.931717000000001,4.5717550000000005,19.097200000000015,1527.5261111102782
2024-02-20 09:00:00,39.26505,1.851852,0.9519233792539474,5.989587,4.542825,19.675999999999988,1527.5761111102781
2024-02-20 09:03:00,37.35532,1.765047,0.9488086795890196,5.9606520000000005,4.629625000000001,17.93979999999999,1527.626111110278
2024-02-20 09:06:00,38.80209,1.8229170000000003,0.9167269658992855,5.931712,4.484955,18.807900000000018,1527.676111110278
2024-02-20 09:09:00,37.32639,1.8229170000000003,0.9167178600214193,5.844912000000001,4.3981449999999995,17.361099999999993,1527.726111110278
2024-02-20 09:12:00,38.31018,1.938657,0.9528966185476313,5.787032,4.224535,17.361099999999993,1527.776111110278
2024-02-20 09:15:00,43.1713,2.054398,1.0158171231287756,5.700233,4.050924999999999,19.386600000000016,1527.826111110278
2024-02-20 09:18:00,40.7118,2.0254630000000002,1.0068008012077476,6.278932999999999,4.65857,21.41210000000001,1527.8761111102779
2024-02-20 09:21:00,35.41666,1.6493060000000002,0.8862029830201529,5.8449029999999995,4.600697,18.518599999999964,1527.9261111102778
2024-02-20 09:24:00,34.89584,1.9386580000000002,0.979515059765071,5.6423630000000005,4.108795,18.22920000000002,1527.9761111102778
2024-02-20 09:27:00,36.86343,1.851852,0.977242900063871,5.8738470000000005,4.456015000000001,20.543900000000008,1528.0261111102777
2024-02-20 09:30:00,36.86343,1.9097229999999996,0.9703539227921261,5.960653,4.45602,18.51849999999999,1528.0761111102777
2024-02-20 09:33:00,35.41666,1.9097220000000004,0.9165663855715317,5.758097,4.195605,19.965300000000013,1528.1261111102776
2024-02-20 09:36:00,35.41666,1.9386580000000002,0.9528969286443448,5.758102999999999,4.195605,18.518500000000017,1528.1761111102776
2024-02-20 09:39:00,35.41666,1.8229170000000003,0.9426526903316215,5.642362,4.2245349999999995,18.518500000000017,1528.2261111102775
2024-02-20 09:42:00,33.96991,1.765047,0.9488171344621725,5.700232000000001,4.3692150000000005,19.965300000000013,1528.2761111102775
2024-02-20 09:45:00,33.96991,1.9097220000000004,0.9703536055683534,5.8159719999999995,4.31134,17.361099999999965,1528.3261111102775
2024-02-20 09:48:00,34.4618,1.7071760000000005,0.9051874988667875,5.700227,4.398151,18.22919999999999,1528.3761111102774
2024-02-20 09:51:00,35.41666,1.851852,0.9519322611206351,5.613422,4.166669999999999,15.046299999999974,1528.4261111102774
2024-02-20 09:54:00,34.02778,1.6782409999999999,0.8957167183769393,5.468745999999999,4.1956050000000005,17.93979999999999,1528.4761111102773
2024-02-20 09:57:00,35.41666,1.7071760000000005,0.8539031532250527,5.497687000000001,4.1377310000000005,17.071799999999996,1528.5261111102773
2024-02-20 10:00:00,35.87963,1.7361120000000003,0.9146080439388494,5.497687000000001,4.166665,18.807800000000043,1528.5761111102772
2024-02-20 10:03:00,35.41666,1.8229170000000003,0.9426526903316215,5.584492,4.166664999999999,18.22919999999999,1528.6261111102772
2024-02-20 10:06:00,35.41666,1.8807870000000007,0.934882568952092,5.700232,4.195605,16.782399999999996,1528.6761111102771
2024-02-20 10:09:00,35.87963,1.8807870000000007,0.9611567458209432,5.642362,4.166664999999999,17.650400000000047,1528.726111110277
2024-02-20 10:12:00,36.37153,1.8229160000000002,0.9167266509090636,5.584487,4.1377310000000005,17.361099999999965,1528.776111110277
2024-02-20 10:15:00,35.41666,1.9386580000000002,0.9528969286443448,5.613423,4.050925,19.097200000000043,1528.826111110277
2024-02-20 10:18:00,34.89584,1.9097229999999996,0.9703629218117861,5.555553000000001,4.05093,16.782399999999996,1528.876111110277
2024-02-20 10:21:00,34.89584,1.9097220000000004,0.9439069046830396,5.584487,4.050925,17.361199999999997,1528.926111110277
2024-02-20 10:24:00,34.89584,1.9965270000000004,0.9429001075719873,5.584487,3.9351899999999995,16.20369999999997,1528.9761111102769
2024-02-20 10:27:00,36.37153,1.8807869999999998,0.9348825689520917,5.584487,4.079860000000001,17.361199999999997,1529.0261111102768
2024-02-20 10:30:00,36.86343,1.9097220000000004,0.9165663855715317,5.584487,4.0219949999999995,17.071799999999996,1529.0761111102768
2024-02-20 10:33:00,36.37153,1.8807869999999998,0.9611656864543898,5.468747,3.9930600000000007,17.361099999999965,1529.1261111102767
2024-02-20 10:36:00,35.41666,1.9097220000000004,0.9703626045860022,5.468747,3.964125,16.493100000000027,1529.1761111102767
2024-02-20 10:39:00,36.37153,1.9386580000000002,0.9253674647002963,5.497682999999999,3.9062449999999993,16.78249999999997,1529.2261111102766
2024-02-20 10:42:00,36.37153,2.0254630000000002,1.006800801207746,5.642358000000001,4.0219949999999995,18.51849999999996,1529.2761111102766
2024-02-20 10:45:00,35.87963,1.9965279999999996,0.9977331681372973,5.758103,4.166665,17.36110000000002,1529.3261111102765
2024-02-20 10:48:00,33.96991,2.0254629999999993,1.0067915723044456,5.815973,4.1956,18.51849999999999,1529.3761111102765
2024-02-20 10:51:00,34.89584,2.1122679999999994,1.0061473395618816,5.873842999999999,4.137735,17.93979999999999,1529.4261111102765
2024-02-20 10:54:00,35.87963,2.0254629999999993,1.0068008012077474,5.787032999999999,4.166670000000001,17.939899999999994,1529.4761111102764
2024-02-20 10:57:00,34.43287,2.0254629999999993,0.9796655202717005,5.729163,4.079860000000001,17.07170000000002,1529.5261111102764
2024-02-20 11:00:00,36.37153,2.1122679999999994,1.0061473395618816,5.729163,3.993055000000001,18.22920000000002,1529.5761111102763
2024-02-20 11:03:00,36.37153,2.0254629999999993,1.0067915723044456,5.815973,4.1956,18.22920000000002,1529.6261111102763
2024-02-20 11:06:00,35.41666,2.054398,0.9885238039095999,5.787032999999999,4.108795,17.650499999999994,1529.6761111102762
2024-02-20 11:09:00,35.41666,1.9965279999999996,0.9977331681372973,5.7291680000000005,4.13773,18.80789999999999,1529.7261111102762
2024-02-20 11:12:00,36.37153,1.967593,0.93414508113091,5.671298,4.050925,17.650499999999994,1529.7761111102761
2024-02-20 11:15:00,36.37153,1.967593,0.9618527509656394,5.642358,4.050925,16.20380000000003,1529.826111110276
2024-02-20 11:18:00,37.35532,1.9386579999999993,0.9795241167952378,5.700227999999999,4.166670000000001,18.51849999999999,1529.876111110276
2024-02-20 11:21:00,37.35532,1.9097229999999996,0.9703539227921261,5.6423630000000005,4.13773,18.22919999999999,1529.926111110276
2024-02-20 11:24:00,37.32639,1.9386580000000002,0.9795241167952381,5.6712929999999995,4.137735,19.386599999999987,1529.976111110276
2024-02-20 11:27:00,35.87963,1.9965279999999996,1.0238842242679504,5.700233,4.137735,17.939899999999966,1530.026111110276
2024-02-20 11:30:00,36.86343,1.9386580000000002,1.005340099513233,5.700233,4.195605,18.80789999999999,1530.0761111102759
2024-02-20 11:33:00,36.86343,1.9386580000000002,0.9528969286443448,5.758102999999999,4.195605,18.80789999999999,1530.1261111102758
2024-02-20 11:36:00,36.86343,1.9097220000000004,0.9439069046830396,5.7291669999999995,4.195605,18.518500000000017,1530.1761111102758
2024-02-20 11:39:00,36.86343,1.9097220000000004,0.9960140833607907,5.642357,4.166664999999999,17.07170000000002,1530.2261111102757
2024-02-20 11:42:00,33.96991,1.851852,0.9519322611206367,5.6712929999999995,4.224541,16.203700000000026,1530.2761111102757
2024-02-20 11:45:00,36.37153,1.9097229999999996,0.9703629218117877,5.700227999999999,4.1956050000000005,17.93980000000002,1530.3261111102756
2024-02-20 11:48:00,36.37153,1.9386579999999993,1.0053400995132329,5.671298,4.166670000000001,17.07170000000002,1530.3761111102756
2024-02-20 11:51:00,35.41666,2.0254629999999993,1.0067915723044456,5.671298,4.050925,17.93979999999999,1530.4261111102755
2024-02-20 11:54:00,36.37153,2.0254629999999993,0.9796655202717005,5.700227999999999,4.050925,17.36110000000002,1530.4761111102755
2024-02-20 11:57:00,38.31018,1.9097229999999996,0.9703539227921261,5.671298,4.166665,17.93979999999999,1530.5261111102755
2024-02-20 12:00:00,37.35532,1.9097229999999996,0.9703539227921261,5.6423630000000005,4.13773,17.939799999999963,1530.5761111102754
2024-02-20 12:03:00,37.32639,1.9965279999999996,0.9977423401012253,5.6712929999999995,4.079865000000001,18.80789999999999,1530.6261111102754
2024-02-20 12:06:00,38.31018,1.8807869999999998,0.9611567458209429,5.671297,4.1956,18.80789999999999,1530.6761111102753
2024-02-20 12:09:00,38.31018,1.8807869999999998,0.9611656864543898,5.642357,4.166670000000001,19.386500000000012,1530.7261111102753
2024-02-20 12:12:00,38.31018,1.9097220000000004,0.9703626045860005,5.758097,4.253474999999999,17.361199999999968,1530.7761111102752
2024-02-20 12:15:00,38.31018,1.9675919999999998,0.9886500316399576,5.815967,4.253475000000001,17.650499999999994,1530.8261111102752
2024-02-20 12:18:00,38.31018,1.8807869999999998,0.9866516031673996,5.815967,4.36921,19.386599999999987,1530.8761111102751
2024-02-20 12:21:00,38.31018,1.8807869999999998,0.934873340000497,5.8738470000000005,4.36921,19.675900000000013,1530.926111110275
2024-02-20 12:24:00,36.86343,1.9675919999999998,0.9618430314134249,5.8738470000000005,4.282405,19.386600000000016,1530.976111110275
2024-02-20 12:27:00,38.31018,1.851852,0.9772515267137705,5.787032,4.36921,19.09729999999999,1531.026111110275
2024-02-20 12:30:00,38.31018,1.938657,0.9528872681065506,5.844912000000001,4.282405,18.80789999999996,1531.076111110275
2024-02-20 12:33:00,39.26505,1.8229170000000003,0.967804442381715,5.844912000000001,4.456015000000001,18.518599999999992,1531.126111110275
2024-02-20 12:36:00,37.81829,1.8807869999999998,0.9611567458209446,5.9027769999999995,4.427080000000001,17.93980000000002,1531.1761111102749
2024-02-20 12:39:00,36.86343,1.9675919999999998,0.9886409169664248,5.960647000000001,4.398145,17.071799999999968,1531.2261111102748
2024-02-20 12:42:00,39.26505,1.8807869999999998,0.9866516031673996,5.960647000000001,4.513890000000001,18.229199999999963,1531.2761111102748
2024-02-20 12:45:00,39.78588,1.9097220000000004,0.9439069046830396,6.018517,4.484955,18.518500000000017,1531.3261111102747
2024-02-20 12:48:00,38.31018,1.9097220000000004,0.9960140833607907,5.960647000000001,4.484955,19.097200000000015,1531.3761111102747
2024-02-20 12:51:00,39.26505,1.851852,0.977242900063871,5.931717,4.513885,18.51849999999999,1531.4261111102746
2024-02-20 12:54:00,35.41666,1.9097229999999996,0.9960056670339559,5.960653,4.48495,18.807799999999986,1531.4761111102746
2024-02-20 12:57:00,35.87963,1.9097229999999996,0.9703539227921261,5.9895830000000005,4.48495,19.675999999999988,1531.5261111102745
2024-02-20 13:00:00,35.87963,1.9386580000000002,0.9795150597650727,6.105322999999999,4.5717550000000005,19.386500000000012,1531.5761111102745
2024-02-20 13:03:00,37.81829,1.8807869999999998,0.9611567458209446,6.0763869999999995,4.600690000000001,17.65040000000002,1531.6261111102745
2024-02-20 13:06:00,36.66088,1.8807869999999998,0.9611567458209429,5.960647000000001,4.48495,17.361099999999965,1531.6761111102744
2024-02-20 13:09:00,36.37153,1.8807869999999998,0.9866516031673996,5.960647000000001,4.513890000000001,17.071799999999968,1531.7261111102744
2024-02-20 13:12:00,37.81829,1.851852,0.9772515267137705,5.931712000000001,4.513890000000001,17.361199999999968,1531.7761111102743
2024-02-20 13:15:00,37.32639,1.938657,1.0053397778417732,5.931712000000001,4.427085000000001,21.12270000000001,1531.8261111102743
2024-02-20 13:18:00,38.31018,1.7361110000000002,0.9392491870361899,5.844912,4.542821,18.229100000000017,1531.8761111102742
2024-02-20 13:21:00,38.31018,1.851852,0.977242900063871,5.902782,4.48495,20.254700000000014,1531.9261111102742
2024-02-20 13:24:00,36.37153,1.938657,1.0053397778417732,5.931712000000001,4.427085000000001,17.650499999999994,1531.9761111102741
2024-02-20 13:27:00,37.61574,1.8807870000000007,0.934882568952092,5.989582,4.484955,18.51849999999996,1532.026111110274
2024-02-20 13:30:00,37.47107,1.8807870000000007,0.9611567458209432,5.931712000000001,4.456015,18.22919999999999,1532.076111110274
2024-02-20 13:33:00,37.38426,1.9675919999999998,1.014629467490649,6.018517,4.484955,18.22920000000002,1532.126111110274
2024-02-20 13:36:00,37.35532,1.9097220000000004,0.9439069046830396,6.018517,4.484955,18.51849999999999,1532.176111110274
2024-02-20 13:39:00,37.35532,1.851852,0.9772515267137705,5.9027769999999995,4.484954999999999,18.51849999999999,1532.226111110274
2024-02-20 13:42:00,35.87963,1.9386580000000002,1.005340099513233,5.931712999999999,4.427084999999999,16.782400000000024,1532.2761111102739
2024-02-20 13:45:00,35.87963,1.9097229999999996,0.9960056670339559,5.960653,4.48495,16.782400000000024,1532.3261111102738
2024-02-20 13:48:00,36.86343,1.9965279999999996,0.9977331681372973,5.960653,4.369215,18.807800000000015,1532.3761111102738
2024-02-20 13:51:00,38.10764,1.9097220000000004,0.9960140833607907,5.9027769999999995,4.427084999999999,17.650499999999965,1532.4261111102737
2024-02-20 13:54:00,37.81829,1.8229170000000003,0.9678130121647652,5.873842,4.484954999999999,17.65040000000002,1532.4761111102737
2024-02-20 13:57:00,37.81829,1.938657,0.9528966185476313,5.989582,4.427085000000001,18.807800000000015,1532.5261111102736
2024-02-20 14:00:00,36.86343,1.9097220000000004,0.9703536055683517,5.960647000000001,4.456015,19.675900000000013,1532.5761111102736
2024-02-20 14:03:00,36.80555,1.9097220000000004,0.9703536055683517,5.960647000000001,4.456015,19.386499999999984,1532.6261111102735
2024-02-20 14:06:00,37.81829,1.9386580000000002,0.979515059765071,5.9895830000000005,4.456015,19.675900000000013,1532.6761111102735
2024-02-20 14:09:00,37.35532,1.8807869999999998,0.9866516031673996,5.960647000000001,4.513890000000001,18.807900000000018,1532.7261111102735
2024-02-20 14:12:00,38.31018,1.9097229999999996,0.9703539227921261,5.9895830000000005,4.48495,19.675899999999984,1532.7761111102734
2024-02-20 14:15:00,37.32639,1.9097229999999996,0.9703539227921261,5.960653,4.45602,20.83340000000001,1532.8261111102734
2024-02-20 14:18:00,36.86343,1.8229160000000002,0.9678041155123183,5.931717,4.542821,17.07170000000002,1532.8761111102733
2024-02-20 14:21:00,36.86343,1.9097220000000004,0.9703536055683517,5.960647000000001,4.456015,17.93980000000002,1532.9261111102733
2024-02-20 14:24:00,36.86343,1.9097220000000004,0.943906904683038,5.960647000000001,4.427084999999999,18.80789999999999,1532.9761111102732
2024-02-20 14:27:00,36.86343,1.9097220000000004,0.9703536055683517,5.931717,4.427084999999999,18.807900000000018,1533.0261111102732
2024-02-20 14:30:00,37.35532,1.9386580000000002,0.9795150597650727,5.931712999999999,4.398145,18.518599999999964,1533.0761111102731
2024-02-20 14:33:00,35.87963,1.8807869999999998,0.934873340000497,5.8738470000000005,4.36921,20.543999999999983,1533.126111110273
2024-02-20 14:36:00,34.89584,1.9675919999999998,0.9341447783329906,5.9027769999999995,4.282405,18.807800000000015,1533.176111110273
2024-02-20 14:39:00,34.89584,1.9097220000000004,0.9438976147932986,5.8738470000000005,4.340274999999999,16.782400000000024,1533.226111110273
2024-02-20 14:42:00,36.37153,1.9675919999999998,0.9341447783329906,5.8738470000000005,4.253475000000001,17.939800000000048,1533.276111110273
2024-02-20 14:45:00,35.41666,1.851852,0.9519322611206367,5.815967,4.3692150000000005,17.650500000000022,1533.326111110273
2024-02-20 14:48:00,35.41666,1.9386580000000002,0.9795241167952381,5.8449029999999995,4.311345,18.807900000000018,1533.3761111102729
2024-02-20 14:51:00,37.35532,1.9386580000000002,0.9528875782011782,5.902783,4.340274999999999,18.80789999999999,1533.4261111102728
2024-02-20 14:54:00,37.35532,1.9097229999999996,0.9438979260716561,5.902783,4.36921,17.36110000000002,1533.4761111102728
2024-02-20 14:57:00,36.86343,1.9386579999999993,0.9795150597650722,5.960647999999999,4.427080000000001,16.49309999999997,1533.5261111102727
2024-02-20 15:00:00,38.31018,1.9097229999999996,0.996014406289912,5.9895830000000005,4.513890000000001,19.676000000000016,1533.5761111102727
2024-02-20 15:03:00,36.86343,1.9386580000000002,0.9795150597650727,5.931712999999999,4.398145,17.361199999999997,1533.6261111102726
2024-02-20 15:06:00,35.41666,1.9097229999999996,0.9703539227921261,5.9895879999999995,4.484954999999999,18.518599999999992,1533.6761111102726
2024-02-20 15:09:00,35.41666,2.0254630000000002,1.006791572304446,5.9895830000000005,4.36921,18.22919999999999,1533.7261111102725
2024-02-20 15:12:00,36.86343,1.880788,0.9866519273816741,5.931712999999999,4.484954999999999,18.518500000000017,1533.7761111102725
2024-02-20 15:15:00,36.37153,1.8807869999999998,0.9611567458209429,5.787037000000001,4.31134,16.7825,1533.8261111102724
2024-02-20 15:18:00,36.37153,1.9675919999999998,0.9886500316399559,5.758097,4.195605,19.386599999999987,1533.8761111102724
2024-02-20 15:21:00,37.81829,1.851852,0.9519322611206351,5.7291620000000005,4.28241,19.097199999999987,1533.9261111102724
2024-02-20 15:24:00,37.81829,1.9386580000000002,0.979515059765071,5.8159730000000005,4.282405,17.93980000000002,1533.9761111102723
2024-02-20 15:27:00,36.86343,2.0254630000000002,1.0331041345096867,5.787033,4.1956,17.939699999999988,1534.0261111102723
