Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-20 15:30:00,36.37153,2.0254630000000002,1.006791572304446,5.8159730000000005,4.1956,17.93980000000002,1534.0761111102722
2024-02-20 15:33:00,36.37153,1.9386580000000002,0.9795241167952364,5.787033,4.253474999999999,17.93980000000002,1534.1261111102722
2024-02-20 15:36:00,36.37153,1.9965279999999996,0.9707753881081932,5.758102999999999,4.137735,17.939800000000048,1534.1761111102721
2024-02-20 15:39:00,36.37153,1.9386580000000002,0.9528969286443448,5.758102999999999,4.195605,17.361099999999965,1534.226111110272
2024-02-20 15:42:00,36.37153,1.9965279999999996,0.9977331681372973,5.700233,4.108795,18.22919999999999,1534.276111110272
2024-02-20 15:45:00,36.37153,1.9386579999999993,1.0053400995132329,5.787037999999999,4.28241,17.07170000000002,1534.326111110272
2024-02-20 15:48:00,36.37153,1.967593,0.9886412317732478,5.844908,4.282405,18.518500000000017,1534.376111110272
2024-02-20 15:51:00,36.37153,2.0254630000000002,1.006791572304446,5.9027780000000005,4.282405,17.650400000000047,1534.426111110272
2024-02-20 15:54:00,36.37153,1.9965279999999996,0.9429004092743024,5.873838,4.22454,18.22920000000005,1534.4761111102719
2024-02-20 15:57:00,36.37153,2.0833329999999997,1.0248104760708223,5.787038,4.108795,18.51849999999999,1534.5261111102718
2024-02-20 16:00:00,36.86343,2.0254630000000002,1.0068008012077476,5.7580979999999995,4.137735,19.097200000000015,1534.5761111102718
2024-02-20 16:03:00,36.86343,1.938657,0.9528966185476313,5.844907999999999,4.282411,18.51849999999999,1534.6261111102717
2024-02-20 16:06:00,36.86343,2.0254630000000002,0.9796655202717008,5.844907999999999,4.195605,18.51849999999999,1534.6761111102717
2024-02-20 16:09:00,33.96991,1.9097229999999996,0.996014406289912,5.844908,4.3692150000000005,17.65040000000002,1534.7261111102716
2024-02-20 16:12:00,36.19791,1.9386579999999993,0.9795150597650707,5.844908,4.31134,19.386599999999987,1534.7761111102716
2024-02-20 16:15:00,34.89584,1.851852,0.9258228521619872,5.758102999999999,4.282411,15.9144,1534.8261111102715
2024-02-20 16:18:00,35.87963,1.9097229999999996,0.9439072159634965,5.700233,4.166670000000001,17.939899999999994,1534.8761111102715
2024-02-20 16:21:00,35.41666,2.0254630000000002,1.0068008012077476,5.6712929999999995,4.05093,18.518500000000017,1534.9261111102714
2024-02-20 16:24:00,36.37153,1.9675919999999998,0.9886409169664248,5.613427000000001,4.050925,18.80789999999996,1534.9761111102714
2024-02-20 16:27:00,35.41666,1.938657,0.9528966185476313,5.5555520000000005,3.993055000000001,17.361199999999968,1535.0261111102714
2024-02-20 16:36:00,36.37153,2.0254630000000002,0.9796655202717008,5.700232,4.050929,18.22919999999999,1535.1761111102714
2024-02-20 16:39:00,35.87963,1.8229170000000003,0.9167269658992855,5.700232,4.253475,18.80789999999996,1535.2261111102714
2024-02-20 16:42:00,37.32639,1.8229170000000003,0.9426526903316215,5.642362,4.2245349999999995,18.807900000000018,1535.2761111102714
2024-02-20 16:45:00,35.41666,1.8807869999999998,0.9611567458209429,5.671297,4.1956,17.939899999999966,1535.3261111102713
2024-02-20 16:48:00,35.41666,1.9097220000000004,0.9703626045860022,5.642357,4.137735,17.361199999999997,1535.3761111102713
2024-02-20 16:51:00,35.41666,1.9675919999999998,0.9886409169664248,5.613427000000001,4.050925,18.22909999999996,1535.4261111102712
2024-02-20 16:54:00,35.41666,1.9097229999999996,0.9439072159634965,5.613423,4.079860000000001,18.807900000000018,1535.4761111102712
2024-02-20 16:57:00,33.96991,1.851852,0.9258228521619872,5.584487,4.108795000000001,17.071799999999996,1535.5261111102711
2024-02-20 17:00:00,34.89584,2.0254630000000002,1.006791572304446,5.6423630000000005,4.02199,17.361199999999968,1535.576111110271
2024-02-20 17:03:00,36.86343,1.9965279999999996,0.9428906018210453,5.6423630000000005,3.993055000000001,15.914299999999969,1535.626111110271
2024-02-20 17:06:00,35.41666,1.967593,0.9886503464487649,5.584488,4.0219949999999995,18.51849999999999,1535.676111110271
2024-02-20 17:09:00,35.41666,1.9386580000000002,0.9528969286443448,5.613423,4.050925,18.807800000000015,1535.726111110271
2024-02-20 17:12:00,36.08218,1.9965279999999996,0.9977331681372973,5.6423630000000005,4.050925,17.65040000000002,1535.776111110271
2024-02-20 17:15:00,36.37153,1.9965279999999996,0.9428906018210453,5.758102999999999,4.108795,17.65040000000002,1535.8261111102709
2024-02-20 17:18:00,35.61921,1.880788,0.9611570642926618,5.700233,4.2245349999999995,17.650499999999994,1535.8761111102708
2024-02-20 17:21:00,35.41666,2.0254629999999993,1.0067915723044456,5.729168,4.108795,19.965299999999985,1535.9261111102708
2024-02-20 17:24:00,35.41666,1.9097229999999996,0.9439072159634965,5.758102999999999,4.22454,19.675900000000013,1535.9761111102707
2024-02-20 17:27:00,35.41666,1.967593,0.9618527509656394,5.787037999999999,4.195605,17.650499999999994,1536.0261111102707
2024-02-20 17:30:00,35.41666,1.9097229999999996,0.9703539227921261,5.6423630000000005,4.13773,18.80789999999999,1536.0761111102706
2024-02-20 17:33:00,36.37153,1.9965279999999996,0.9707753881081932,5.613423,3.993055000000001,17.93979999999999,1536.1261111102706
2024-02-20 17:36:00,36.37153,1.9965279999999996,0.9977331681372973,5.6423630000000005,4.050925,17.650500000000022,1536.1761111102705
2024-02-20 17:39:00,35.87963,1.851852,0.9519233792539474,5.6423630000000005,4.195601,17.36110000000002,1536.2261111102705
2024-02-20 17:42:00,35.87963,1.9097229999999996,0.9703539227921261,5.6423630000000005,4.13773,18.518500000000017,1536.2761111102704
2024-02-20 17:45:00,33.91204,1.8229170000000003,0.9426526903316215,5.584492000000001,4.166665,17.939899999999966,1536.3261111102704
2024-02-20 17:48:00,33.96991,1.9097229999999996,0.9703539227921261,5.6423630000000005,4.13773,17.650499999999965,1536.3761111102704
2024-02-20 17:51:00,33.96991,1.9965279999999996,0.9707753881081932,5.613423,3.993055000000001,17.36110000000002,1536.4261111102703
2024-02-20 17:54:00,35.3588,1.9386580000000002,0.9795241167952381,5.6712929999999995,4.137735,18.22919999999999,1536.4761111102703
2024-02-20 17:57:00,35.41666,1.9097229999999996,0.9439072159634965,5.787037999999999,4.253475,18.22919999999999,1536.5261111102702
2024-02-20 18:00:00,35.41666,2.0254629999999993,1.0067915723044456,5.671298,4.050925,17.939900000000023,1536.5761111102702
2024-02-20 18:03:00,35.41666,1.967593,0.9886412317732478,5.671298,4.108795,17.65039999999999,1536.6261111102701
2024-02-20 18:06:00,35.41666,1.9097229999999996,0.9703629218117877,5.6712929999999995,4.166670000000001,18.80789999999996,1536.67611111027
2024-02-22 05:21:00,32.46528,2.285881,1.0869149235798163,4.629631,2.7488410000000005,14.467600000000004,1536.67611111027
2024-02-22 05:24:00,36.37153,1.9965280000000005,0.9977395885222609,4.629630000000001,3.0381989999999996,15.914299999999997,1536.72611111027
2024-02-22 05:27:00,38.31018,1.9386580000000002,1.1472559662480462,5.034727,3.7036990000000003,18.51849999999999,1536.77611111027
2024-02-22 05:30:00,41.23264,1.9097220000000004,1.0921452533360603,6.1342620000000005,4.774309999999999,19.386600000000016,1536.82611111027
2024-02-22 05:33:00,46.06482,1.9097220000000004,1.15886736828615,8.912042,7.638889999999999,23.7269,1536.87611111027
2024-02-22 05:36:00,46.58565,1.938657,1.169201097553858,8.535882,7.233795,22.280100000000004,1536.9261111102699
2024-02-22 05:39:00,45.10995,1.851852,1.1165207753035178,8.217597000000001,6.973375000000001,22.280100000000004,1536.9761111102698
2024-02-22 05:42:00,44.15509,1.938657,1.0787567868512693,8.015042000000001,6.597225000000001,22.280099999999976,1537.0261111102698
2024-02-22 05:45:00,40.24884,1.765046,1.063855028664182,7.696757000000001,6.510421,19.675899999999984,1537.0761111102697
2024-02-22 05:48:00,41.6956,1.851852,1.0492825472284137,7.696757000000001,6.365745,20.543999999999983,1537.1261111102697
2024-02-22 05:51:00,41.6956,1.851852,1.07216640944681,7.638892,6.336810000000001,21.12269999999998,1537.1761111102696
2024-02-22 05:54:00,41.23264,1.8807870000000007,1.0591396288092838,7.494212000000001,6.1342550000000005,19.386599999999987,1537.2261111102696
2024-02-22 05:57:00,41.23264,1.851852,1.025864339530746,7.320602000000001,5.96065,17.65039999999999,1537.2761111102695
2024-02-22 06:00:00,41.23264,1.9097220000000004,1.0209526127537103,7.146992,5.70023,17.93979999999999,1537.3261111102695
2024-02-22 06:03:00,41.23264,1.7939819999999997,1.0063110044418129,7.031251999999999,5.729170000000001,20.254700000000014,1537.3761111102694
2024-02-22 06:06:00,41.23264,1.8229170000000003,0.9922702797796411,6.973382,5.613425,18.51849999999999,1537.4261111102694
2024-02-22 06:09:00,39.78588,1.765047,0.9964711245951704,6.886572,5.613424999999999,18.518599999999992,1537.4761111102694
2024-02-22 06:12:00,40.76968,1.9675920000000007,1.0146294674906493,6.9444420000000004,5.41088,17.36110000000002,1537.5261111102693
2024-02-22 06:15:00,40.76968,1.938657,1.0304366316576157,6.915512,5.439815,20.25460000000001,1537.5761111102693
2024-02-22 06:18:00,40.76968,1.851852,1.0018702880531107,6.857642,5.468750000000001,19.386600000000016,1537.6261111102692
2024-02-22 06:21:00,41.05903,1.880788,0.9866432442424891,6.857643,5.410875000000001,20.543999999999983,1537.6761111102692
2024-02-22 06:24:00,39.78588,1.9097229999999996,1.0209529411722449,6.799772999999999,5.35301,19.386600000000016,1537.7261111102691
2024-02-22 06:27:00,38.31018,1.9965279999999996,1.0238753188005687,6.799772999999999,5.237265,18.518500000000017,1537.776111110269
2024-02-22 06:30:00,39.26505,1.9675919999999998,1.014629467490649,6.799767,5.266205,20.54400000000001,1537.826111110269
2024-02-22 06:33:00,39.26505,1.9097229999999996,0.996014406289912,6.712962999999999,5.23727,18.807900000000018,1537.876111110269
2024-02-22 06:36:00,38.31018,1.9386580000000002,1.0053313045024546,6.684033,5.179395,17.93980000000002,1537.926111110269
2024-02-22 06:39:00,39.26505,1.9386580000000002,1.0053313045024546,6.684033,5.179395,18.80789999999999,1537.976111110269
2024-02-22 06:42:00,39.26505,1.851852,0.9772515267137705,6.626157,5.208335,19.965299999999985,1538.0261111102689
2024-02-22 06:45:00,39.78588,1.851852,0.9772515267137705,6.597222,5.1794,19.386599999999987,1538.0761111102688
2024-02-22 06:51:00,38.31018,1.8229170000000003,0.9678130121647652,6.510412,5.121524999999999,19.097199999999987,1538.1761111102687
2024-02-22 06:54:00,39.26505,1.7361110000000002,0.9392575838444536,6.423611999999999,5.121530999999999,17.93979999999999,1538.2261111102687
2024-02-22 06:57:00,39.26505,1.8229170000000003,0.9678130121647652,6.423611999999999,5.034724999999999,18.22919999999999,1538.2761111102686
2024-02-22 07:00:00,39.26505,1.8807869999999998,1.0114307765855022,6.423611999999999,5.005785,18.807799999999986,1538.3261111102686
2024-02-22 07:03:00,39.78588,1.8229170000000003,0.9922702797796411,6.423611999999999,5.063655,21.411999999999978,1538.3761111102685
2024-02-22 07:06:00,38.80209,1.851852,0.9772515267137705,6.5104120000000005,5.09259,16.203699999999998,1538.4261111102685
2024-02-22 07:09:00,39.78588,1.938657,0.9795147437626077,6.481482,4.947915000000001,18.518500000000017,1538.4761111102684
2024-02-22 07:12:00,39.78588,1.880788,0.9866519273816741,6.6261529999999995,5.1793949999999995,20.543900000000008,1538.5261111102684
2024-02-22 07:15:00,39.26505,2.054398,1.0158264086300333,6.568283,4.918984999999999,20.543999999999983,1538.5761111102684
2024-02-22 07:18:00,38.31018,2.0254629999999993,1.0331041345096863,6.510418,4.918985,17.071799999999996,1538.6261111102683
2024-02-22 07:21:00,38.31018,1.9097229999999996,1.0209529411722449,6.510418,5.063655000000001,20.25460000000004,1538.6761111102683
2024-02-22 07:24:00,35.87963,1.9386579999999993,1.0053400995132329,6.597218,5.09259,16.203700000000026,1538.7261111102682
2024-02-22 07:27:00,37.61574,2.054398,1.042290219226451,6.655087999999999,5.034719999999999,20.254599999999982,1538.7761111102682
2024-02-22 07:30:00,37.81829,2.0254629999999993,1.0331041345096863,6.597218,5.005785,17.939899999999994,1538.8261111102681
2024-02-22 07:33:00,38.04977,1.967593,1.0146297879309396,6.568287999999999,5.034724999999999,19.676000000000016,1538.876111110268
2024-02-22 07:36:00,37.81829,1.9386579999999993,1.0053400995132329,6.568287999999999,5.06366,19.097199999999987,1538.926111110268
2024-02-22 07:39:00,37.81829,1.9386579999999993,1.0053400995132329,6.568287999999999,5.06366,19.386500000000012,1538.976111110268
2024-02-22 07:42:00,37.81829,1.9386579999999993,1.0053400995132329,6.568287999999999,5.06366,19.675899999999984,1539.026111110268
2024-02-22 07:45:00,37.81829,2.0254629999999993,1.0331041345096863,6.568287999999999,4.976855,19.386499999999984,1539.076111110268
2024-02-22 07:48:00,37.67361,1.9386580000000002,1.005340099513233,6.539352999999999,5.034724999999999,19.097199999999987,1539.1261111102679
2024-02-22 07:51:00,38.31018,1.9386580000000002,1.005340099513233,6.539352999999999,5.034724999999999,19.097199999999987,1539.1761111102678
2024-02-22 07:54:00,38.31018,1.9386580000000002,1.0548925348782674,6.568283,5.121524999999999,17.939899999999966,1539.2261111102678
2024-02-22 07:57:00,38.31018,1.9097229999999996,1.0452556882221962,6.568283,5.15046,19.09729999999996,1539.2761111102677
2024-02-22 08:00:00,38.31018,1.9097220000000004,0.9439069046830396,6.597217,5.063655,18.518599999999992,1539.3261111102677
2024-02-22 08:03:00,38.31018,1.8807869999999998,0.9611567458209446,6.5104169999999995,5.034720000000001,18.80789999999996,1539.3761111102676
2024-02-22 08:06:00,37.35532,1.880788,0.9866519273816741,6.510413000000001,5.063655000000001,17.361199999999997,1539.4261111102676
2024-02-22 08:09:00,38.31018,1.9965279999999996,1.0238842242679504,6.510413000000001,4.947915000000001,18.229100000000017,1539.4761111102675
2024-02-22 08:12:00,38.31018,1.880788,1.0114395575442245,6.510413000000001,5.092594999999999,18.807900000000018,1539.5261111102675
2024-02-22 08:15:00,39.26505,1.967593,1.0146297879309396,6.597218,5.063655,19.097199999999987,1539.5761111102674
2024-02-22 08:18:00,39.26505,2.0833329999999997,1.0248198178359664,6.597218,4.918984999999999,16.4931,1539.6261111102674
2024-02-22 08:21:00,37.81829,1.9097229999999996,0.996014406289912,6.6261529999999995,5.15046,17.650499999999994,1539.6761111102674
2024-02-22 08:24:00,35.41666,1.851852,0.9772515267137705,6.712962999999999,5.295140999999999,17.071799999999968,1539.7261111102673
2024-02-22 08:27:00,36.86343,1.9386580000000002,1.005340099513233,6.712962999999999,5.208334999999999,16.782399999999996,1539.7761111102673
2024-02-22 08:30:00,38.31018,1.9097229999999996,0.996014406289912,6.6261529999999995,5.15046,18.22919999999999,1539.8261111102672
2024-02-22 08:33:00,39.26505,2.0254630000000002,0.9225029946904049,6.539352999999999,4.83218,18.80789999999999,1539.8761111102672
2024-02-22 08:36:00,37.35532,1.9097220000000004,0.9703626045860005,6.481477000000001,4.976855,19.965299999999985,1539.9261111102671
2024-02-22 08:39:00,35.87963,1.8229170000000003,1.0621135681191525,5.497682000000001,4.2245349999999995,18.22920000000002,1539.976111110267
2024-02-22 08:42:00,38.31018,1.9675920000000007,0.934144778332991,6.1631920000000004,4.54282,17.650500000000022,1540.026111110267
2024-02-22 08:45:00,37.87616,1.765047,0.9239959217433329,5.9606520000000005,4.600695,19.675900000000013,1540.076111110267
2024-02-22 08:48:00,36.48727,1.8229170000000003,0.942661513039771,5.7291620000000005,4.311344999999999,19.09730000000002,1540.126111110267
2024-02-22 08:51:00,37.81829,1.9675919999999998,0.9341447783329906,5.7291669999999995,4.108795,18.80789999999996,1540.176111110267
2024-02-22 08:54:00,37.78935,1.8807869999999998,0.9077128922605875,5.7291669999999995,4.1956,17.071699999999993,1540.2261111102669
2024-02-22 08:57:00,36.86343,1.9675919999999998,0.9886500316399576,5.642357,4.079865000000001,19.09729999999999,1540.2761111102668
2024-02-22 09:00:00,36.86343,1.9675919999999998,0.9886500316399576,5.642357,4.079865000000001,18.51849999999999,1540.3261111102668
2024-02-22 09:03:00,35.41666,1.851852,0.9519322611206367,5.6712929999999995,4.224541,16.493000000000052,1540.3761111102667
2024-02-22 09:06:00,37.35532,1.9965279999999996,0.9977423401012253,5.8449029999999995,4.253475000000001,17.650499999999994,1540.4261111102667
2024-02-22 09:09:00,38.80209,1.9386580000000002,0.9528875782011782,5.902783,4.340274999999999,16.7825,1540.4761111102666
2024-02-22 09:12:00,37.35532,1.9386580000000002,0.9528969286443433,5.8159730000000005,4.253474999999999,17.93979999999999,1540.5261111102666
2024-02-22 09:15:00,37.35532,1.8229160000000002,0.9678126852933965,5.758097,4.369211,17.36110000000002,1540.5761111102665
2024-02-22 09:18:00,37.35532,1.8807869999999998,0.9611567458209429,5.787037000000001,4.31134,17.36110000000002,1540.6261111102665
2024-02-22 09:21:00,37.35532,1.851852,0.9258136845445075,5.8738470000000005,4.3981449999999995,17.93980000000002,1540.6761111102664
2024-02-22 09:24:00,37.81829,1.8807869999999998,0.9348825689520917,5.815967,4.31134,16.203699999999998,1540.7261111102664
2024-02-22 09:27:00,36.37153,1.851852,0.9519322611206351,5.7291620000000005,4.28241,16.203700000000026,1540.7761111102664
2024-02-22 09:36:00,35.41666,1.8807869999999998,0.9348825689520917,5.7291669999999995,4.22454,17.361200000000025,1540.9261111102664
2024-02-22 09:39:00,35.41666,1.8807869999999998,0.9348825689520917,5.7291669999999995,4.22454,17.361000000000047,1540.9761111102664
2024-02-22 09:42:00,36.86343,1.9965279999999996,0.9977423401012236,5.787033,4.195605,18.51849999999999,1541.0261111102664
2024-02-22 09:45:00,36.86343,1.8807869999999998,0.9611656864543884,5.758097,4.28241,18.807799999999986,1541.0761111102663
2024-02-22 09:48:00,36.86343,1.9097220000000004,0.9703626045860022,5.815967,4.311345,17.361099999999993,1541.1261111102663
2024-02-22 09:51:00,36.86343,1.9097220000000004,0.9703536055683517,5.787037000000001,4.282405,18.518599999999992,1541.1761111102662
2024-02-22 09:54:00,36.37153,1.9965270000000004,0.9707750803053987,5.7291669999999995,4.1088,17.36110000000002,1541.2261111102662
2024-02-22 09:57:00,36.37153,1.851852,0.9772515267137705,5.758097,4.340275,19.675900000000013,1541.2761111102661
2024-02-22 10:00:00,36.37153,1.8807869999999998,0.9611656864543884,5.758097,4.28241,17.071799999999996,1541.326111110266
2024-02-22 10:03:00,36.37153,1.9675919999999998,0.9886500316399559,5.758097,4.195605,17.93979999999999,1541.376111110266
2024-02-22 10:06:00,37.35532,1.851852,0.8988348035510721,5.700232,4.1956,18.807900000000018,1541.426111110266
2024-02-22 10:09:00,37.35532,1.938657,0.979514743762606,5.642362,4.108795,17.361200000000025,1541.476111110266
2024-02-22 10:12:00,37.35532,1.7939810000000005,0.9333522723315283,5.613422,4.224541,17.93980000000002,1541.526111110266
2024-02-22 10:15:00,35.87963,1.851852,0.9519233792539474,5.642362,4.1956,17.361099999999993,1541.5761111102659
2024-02-22 10:18:00,36.86343,1.8807870000000007,0.9611567458209432,5.758102000000001,4.282405,19.386600000000016,1541.6261111102658
2024-02-22 10:21:00,36.86343,1.8229170000000003,0.9426526903316215,5.700232000000001,4.282405,19.675899999999984,1541.6761111102658
2024-02-22 10:24:00,37.81829,1.7939820000000006,0.9075940909120855,5.613427,4.195605,18.518599999999992,1541.7261111102657
2024-02-22 10:27:00,38.31018,1.7939820000000006,0.9333438315712361,5.555557,4.166664999999999,16.7825,1541.7761111102657
2024-02-22 10:30:00,39.26505,1.765047,0.9488171344621725,5.555557,4.22454,18.22909999999999,1541.8261111102656
2024-02-22 10:33:00,39.26505,1.7071760000000005,0.9051789169109024,5.555557,4.253470999999999,16.493000000000023,1541.8761111102656
2024-02-22 10:36:00,37.81829,1.765047,0.9239959217433329,5.555557,4.1956,18.80789999999999,1541.9261111102655
2024-02-22 10:39:00,36.86343,1.765047,0.8984233753745912,5.642361999999999,4.253475,16.4931,1541.9761111102655
2024-02-22 10:42:00,36.37153,1.851852,0.9519322611206351,5.7291620000000005,4.28241,17.93980000000002,1542.0261111102654
2024-02-22 10:45:00,36.37153,1.9097229999999996,0.9439072159634965,5.758102999999999,4.22454,17.93980000000002,1542.0761111102654
2024-02-22 10:48:00,35.41666,1.967593,0.9341548259220563,5.815968,4.195605,18.807900000000018,1542.1261111102654
2024-02-22 10:51:00,35.41666,1.9386579999999993,0.9253771464456537,5.815968,4.22454,17.36100000000002,1542.1761111102653
2024-02-22 10:54:00,35.41666,1.9386579999999993,0.9528969286443447,5.787037999999999,4.22454,18.51849999999999,1542.2261111102653
2024-02-22 10:57:00,35.41666,1.9965279999999996,0.9428906018210453,5.844907999999999,4.1956,18.22919999999999,1542.2761111102652
2024-02-22 11:00:00,35.41666,2.141203,1.0427030998639069,5.787038,4.050924999999999,17.361099999999993,1542.3261111102652
2024-02-22 11:03:00,35.87963,2.0833329999999997,0.9689410376094909,5.844907999999999,4.108795,19.097199999999987,1542.3761111102651
2024-02-22 11:06:00,36.86343,2.0254630000000002,1.006800801207746,5.873838,4.253474999999999,17.361199999999968,1542.426111110265
2024-02-22 11:09:00,36.86343,2.0254630000000002,0.9796655202717008,5.844907999999999,4.195605,17.650500000000022,1542.476111110265
2024-02-22 11:12:00,37.81829,2.0254630000000002,1.006791572304446,5.9027780000000005,4.282405,19.965300000000013,1542.526111110265
2024-02-22 11:15:00,36.37153,1.9965279999999996,0.9977423401012253,5.9317079999999995,4.340280000000001,18.80789999999996,1542.576111110265
2024-02-22 11:18:00,36.37153,2.0254630000000002,1.006800801207746,5.873838,4.253474999999999,18.22919999999999,1542.626111110265
2024-02-22 11:21:00,35.41666,1.9965279999999996,1.0238842242679504,5.9027780000000005,4.340280000000001,18.51849999999999,1542.6761111102649
2024-02-22 11:24:00,36.37153,1.9097229999999996,0.9703539227921261,5.844908,4.340275,19.965299999999985,1542.7261111102648
2024-02-22 11:27:00,37.81829,2.054398,1.0158171231287756,5.844908,4.1956,18.518500000000017,1542.7761111102648
2024-02-22 11:30:00,37.81829,1.9386580000000002,0.979515059765071,5.8159730000000005,4.282405,16.203699999999998,1542.8261111102647
2024-02-22 11:33:00,37.32639,1.9965279999999996,0.9977423401012236,5.787033,4.195605,17.650499999999994,1542.8761111102647
2024-02-22 11:36:00,37.35532,1.9097220000000004,0.9703626045860005,5.758097,4.253474999999999,15.625,1542.9261111102646
2024-02-22 11:39:00,37.35532,1.851852,0.9519322611206351,5.758097,4.311344999999999,18.518500000000017,1542.9761111102646
2024-02-22 11:42:00,35.87963,1.8807870000000007,0.9611656864543886,5.7291620000000005,4.253474999999999,16.203700000000026,1543.0261111102645
2024-02-22 11:45:00,35.87963,1.8229170000000003,0.9167269658992855,5.642361999999999,4.195605,17.650500000000022,1543.0761111102645
2024-02-22 11:48:00,37.81829,1.8807869999999998,0.9348825689520917,5.642361999999999,4.137735,17.65040000000002,1543.1261111102644
2024-02-22 11:51:00,37.81829,1.765047,0.8984233753745912,5.613427,4.22454,20.54400000000001,1543.1761111102644
2024-02-22 11:54:00,35.87963,1.7939820000000006,0.9075940909120855,5.613427,4.195605,18.51860000000002,1543.2261111102644
2024-02-22 11:57:00,35.87963,1.7939820000000006,0.9333438315712361,5.671297000000001,4.282405,17.650500000000022,1543.2761111102643
2024-02-22 12:00:00,37.81829,1.8807869999999998,0.9611567458209429,5.700232000000001,4.224535,19.097200000000015,1543.3261111102643
2024-02-22 12:03:00,37.32639,1.765047,0.924004624920252,5.671292,4.311344999999999,19.386500000000012,1543.3761111102642
2024-02-22 12:06:00,37.32639,1.8807870000000007,0.9611567458209432,5.758102000000001,4.282405,17.650499999999994,1543.4261111102642
2024-02-22 12:09:00,38.31018,1.8807870000000007,0.9348733400004974,5.844912000000001,4.340274999999999,17.361099999999993,1543.4761111102641
2024-02-22 12:12:00,38.31018,1.9097220000000004,0.9438976147932986,5.8738470000000005,4.340274999999999,18.80789999999999,1543.526111110264
2024-02-22 12:15:00,38.31018,1.9965279999999996,0.9977423401012253,5.8449029999999995,4.253475000000001,19.675900000000013,1543.576111110264
2024-02-22 12:18:00,38.10764,1.880788,0.9866519273816741,5.8449029999999995,4.3981449999999995,17.93979999999999,1543.626111110264
2024-02-22 12:21:00,36.86343,1.851852,0.9519233792539491,5.9027769999999995,4.456015000000001,18.22919999999999,1543.676111110264
2024-02-22 12:24:00,38.80209,1.9097220000000004,0.9703536055683534,5.9027769999999995,4.398145,19.675900000000013,1543.726111110264
2024-02-22 12:27:00,39.78588,1.9675919999999998,0.9886409169664262,5.9027769999999995,4.340275000000001,18.518500000000017,1543.7761111102639
2024-02-22 12:30:00,38.31018,1.8807869999999998,0.9077128922605875,5.8738470000000005,4.340280000000001,16.492999999999995,1543.8261111102638
2024-02-22 12:33:00,37.35532,1.851852,0.9258136845445075,5.902783,4.427080999999999,17.361099999999993,1543.8761111102638
2024-02-22 12:36:00,39.78588,2.0254630000000002,0.9796559904088994,5.902783,4.253469999999999,17.650499999999994,1543.9261111102637
2024-02-22 12:39:00,38.31018,1.9097220000000004,0.9960140833607907,5.815967,4.340274999999999,17.650499999999994,1543.9761111102637
2024-02-22 12:42:00,38.31018,1.7361110000000002,0.9392575838444536,5.873842,4.5717609999999995,18.22919999999999,1544.0261111102636
2024-02-22 12:45:00,37.81829,1.8229170000000003,0.942652690331623,5.873842,4.456015000000001,17.93980000000002,1544.0761111102636
2024-02-22 12:48:00,39.78588,1.851852,0.977242900063871,5.844912000000001,4.427080000000001,17.650499999999994,1544.1261111102635
2024-02-22 12:51:00,40.24884,1.8229170000000003,0.9426615130397725,5.729162,4.311345,18.807900000000018,1544.1761111102635
2024-02-22 12:54:00,41.23264,1.851852,0.9258136845445075,5.844912000000001,4.36921,19.097199999999987,1544.2261111102634
2024-02-22 12:57:00,41.23264,1.938657,0.9528872681065506,5.844912000000001,4.282405,17.361099999999993,1544.2761111102634
2024-02-22 13:00:00,37.35532,1.851852,0.9772515267137705,5.9027769999999995,4.484954999999999,19.097200000000015,1544.3261111102634
2024-02-22 13:03:00,39.78588,1.9965270000000004,0.9977328545013655,5.931717,4.340279999999999,17.361099999999993,1544.3761111102633
2024-02-22 13:06:00,39.78588,1.9675919999999998,0.9886409169664262,5.9027769999999995,4.340275000000001,18.80789999999999,1544.4261111102633
2024-02-22 13:09:00,39.78588,1.8807869999999998,0.934873340000497,5.8738470000000005,4.36921,18.807900000000018,1544.4761111102632
2024-02-22 13:12:00,38.31018,1.8807870000000007,0.9611567458209449,5.873842,4.398145,17.93979999999999,1544.5261111102632
2024-02-22 13:15:00,39.26505,1.9675920000000007,1.0146294674906493,5.873842,4.340279999999999,18.22920000000002,1544.5761111102631
2024-02-22 13:18:00,38.31018,1.938657,1.0053397778417732,5.873842,4.369215,17.93979999999999,1544.626111110263
2024-02-22 13:21:00,38.31018,1.8807870000000007,0.9611567458209449,5.873842,4.398145,18.807799999999986,1544.676111110263
2024-02-22 13:24:00,39.78588,1.938657,0.979514743762606,5.931712000000001,4.398145,18.80789999999999,1544.726111110263
2024-02-22 13:27:00,37.81829,1.8807869999999998,0.9611567458209429,5.931717,4.45602,18.80789999999999,1544.776111110263
2024-02-22 13:30:00,37.81829,1.8807869999999998,0.9611567458209446,5.9027769999999995,4.427080000000001,16.782399999999996,1544.826111110263
2024-02-22 13:33:00,37.81829,1.9097220000000004,0.9703536055683534,5.9027769999999995,4.398145,19.675999999999988,1544.8761111102629
2024-02-22 13:36:00,37.81829,1.8229170000000003,0.9678130121647652,5.873842000000001,4.484955,18.807900000000018,1544.9261111102628
2024-02-22 13:39:00,40.7118,1.7071759999999996,0.9296478695260451,5.758106,4.48495,19.097199999999987,1544.9761111102628
2024-02-22 13:42:00,38.80209,1.7071760000000005,0.9766595760625596,5.844907000000001,4.629631,19.386599999999987,1545.0261111102627
2024-02-22 13:45:00,38.80209,1.8229160000000002,0.9678126852933965,6.018517,4.629631,19.097200000000015,1545.0761111102627
2024-02-22 13:48:00,37.35532,2.0254629999999993,1.0067915723044456,6.192133,4.57176,17.939799999999963,1545.1261111102626
2024-02-22 13:51:00,37.32639,1.967593,0.9886412317732478,6.163198,4.600695,18.229100000000017,1545.1761111102626
2024-02-22 13:54:00,38.31018,2.0254630000000002,0.9796655202717008,6.047453,4.39815,17.071799999999968,1545.2261111102625
2024-02-22 13:57:00,38.31018,1.938657,0.9795147437626077,6.047452,4.513885000000001,18.229199999999963,1545.2761111102625
2024-02-22 14:00:00,39.26505,1.8229170000000003,0.9426526903316215,5.9606520000000005,4.542825,18.80789999999999,1545.3261111102624
2024-02-22 14:03:00,39.26505,1.7939820000000006,0.9583351846621108,5.902777,4.542825,19.386500000000012,1545.3761111102624
2024-02-22 14:06:00,39.26505,1.851852,0.9519233792539474,6.018522000000001,4.57176,18.518599999999992,1545.4261111102624
2024-02-22 14:09:00,38.31018,1.851852,0.9772515267137705,6.0763869999999995,4.658564999999999,18.22920000000002,1545.4761111102623
2024-02-22 14:12:00,36.86343,1.9386580000000002,0.979515059765071,6.134263,4.600694999999999,18.80789999999996,1545.5261111102623
2024-02-22 14:15:00,36.86343,1.9097229999999996,0.9960056670339559,6.105328,4.629625000000001,19.386599999999987,1545.5761111102622
2024-02-22 14:18:00,37.81829,2.141203,1.0427030998639069,6.192133,4.45602,19.097200000000015,1545.6261111102622
2024-02-22 14:21:00,36.86343,2.141203,1.0427030998639069,6.221068000000001,4.484955,17.361199999999968,1545.6761111102621
2024-02-22 14:24:00,36.86343,2.170139,1.0516038815386142,6.250004000000001,4.484955,19.386599999999987,1545.726111110262
2024-02-22 14:27:00,36.86343,2.083334,1.0514344019397988,6.250004000000001,4.600690000000001,19.675999999999988,1545.776111110262
2024-02-22 14:30:00,37.81829,2.054398,1.0422812046548644,6.221068000000001,4.600690000000001,18.51849999999999,1545.826111110262
2024-02-22 14:33:00,38.80209,2.0833330000000005,1.024810476070824,6.249998,4.5717550000000005,17.65040000000002,1545.876111110262
2024-02-22 14:36:00,39.78588,2.1122679999999994,1.0605544722772153,6.2500029999999995,4.5717550000000005,17.361099999999993,1545.926111110262
2024-02-22 14:39:00,39.26505,2.054398,0.98851421495779,6.307872999999999,4.629625,18.80789999999999,1545.9761111102619
2024-02-22 14:42:00,38.80209,1.967593,1.0146209375190085,6.221068,4.687495,19.097200000000015,1546.0261111102618
2024-02-22 14:45:00,38.80209,2.0254630000000002,0.9796559904089011,6.278937999999999,4.629625,19.097200000000015,1546.0761111102618
2024-02-22 14:48:00,38.80209,2.0254630000000002,1.0330951743248842,6.221068,4.629625,19.386600000000016,1546.1261111102617
2024-02-22 14:51:00,38.80209,2.0254630000000002,0.9796559904089011,6.278937999999999,4.629625,18.807800000000015,1546.1761111102617
2024-02-22 14:54:00,39.78588,2.0833329999999997,1.051443154814292,6.336808,4.687505000000001,18.80789999999999,1546.2261111102616
2024-02-22 14:57:00,39.78588,1.9965279999999996,0.9707659176878736,6.278937999999999,4.6585600000000005,18.80789999999999,1546.2761111102616
2024-02-22 15:00:00,39.26505,2.141203,1.0696521702270247,6.336803,4.62963,16.782399999999996,1546.3261111102615
2024-02-22 15:03:00,39.26505,2.0254630000000002,1.006791572304446,6.365738,4.745365,18.22919999999999,1546.3761111102615
2024-02-22 15:06:00,38.80209,2.141203,1.0149040316394815,6.3368079999999996,4.5717550000000005,18.51849999999999,1546.4261111102614
2024-02-22 15:09:00,37.32639,2.083334,1.024810786334044,6.307874,4.62963,18.22920000000002,1546.4761111102614
2024-02-22 15:12:00,37.35532,2.083334,1.0514344019397988,6.307874,4.6585600000000005,17.93979999999999,1546.5261111102614
2024-02-22 15:15:00,37.35532,2.083334,0.9973415297223817,6.365743999999999,4.6585600000000005,18.518399999999986,1546.5761111102613
2024-02-22 15:18:00,38.31018,2.1990740000000004,1.0604745666308912,6.307874,4.513889999999999,17.650499999999994,1546.6261111102613
2024-02-22 15:21:00,38.31018,2.083334,0.9973415297223817,6.365743999999999,4.6585600000000005,19.097200000000015,1546.6761111102612
2024-02-22 15:24:00,38.31018,2.0833330000000005,0.9973412251912465,6.3368079999999996,4.629625,17.650499999999994,1546.7261111102612
2024-02-22 15:27:00,39.26505,2.170139,1.0516038815386142,6.307874,4.542825,18.80789999999999,1546.7761111102611
2024-02-22 15:30:00,37.81829,1.9965270000000004,0.9977328545013672,6.249998,4.658561000000001,17.361099999999993,1546.826111110261
2024-02-22 15:33:00,38.31018,2.054398,1.042290219226451,6.249998,4.62963,17.93979999999999,1546.876111110261
2024-02-22 15:36:00,40.24884,2.1122679999999994,1.0337722643226364,6.336803,4.629625,17.93979999999999,1546.926111110261
2024-02-22 15:39:00,38.80209,1.9965279999999996,1.0238753188005687,6.2500029999999995,4.687495,17.071799999999996,1546.976111110261
2024-02-22 15:42:00,37.81829,2.054398,1.0158171231287771,6.221062999999999,4.5717550000000005,19.097199999999987,1547.026111110261
2024-02-22 15:45:00,38.31018,2.1122679999999994,1.033772264322638,6.221062999999999,4.513885000000001,18.22919999999999,1547.0761111102609
2024-02-22 15:48:00,39.26505,1.9675919999999998,0.9886409169664262,6.221062999999999,4.658561000000001,17.361099999999993,1547.1261111102608
2024-02-22 15:51:00,36.86343,1.938657,0.9795147437626077,6.192127999999999,4.658561000000001,17.071699999999993,1547.1761111102608
2024-02-22 15:54:00,38.80209,1.967593,1.0146297879309396,6.192127999999999,4.658564999999999,18.518500000000017,1547.2261111102607
2024-02-22 15:57:00,39.26505,1.967593,0.9618433403491415,6.221067999999999,4.629625,18.80789999999999,1547.2761111102607
2024-02-22 16:00:00,39.26505,1.9097229999999996,0.9703539227921261,6.1631979999999995,4.658564999999999,18.518599999999992,1547.3261111102606
2024-02-22 16:03:00,37.81829,1.9097229999999996,0.9960056670339559,6.134263,4.6585600000000005,18.80789999999999,1547.3761111102606
2024-02-22 16:06:00,37.81829,1.9097229999999996,0.9438979260716577,6.192132999999999,4.6585600000000005,17.93979999999999,1547.4261111102605
2024-02-22 16:09:00,36.86343,1.9675919999999998,1.0146206170806265,6.0474570000000005,4.513885000000001,18.51849999999999,1547.4761111102605
2024-02-22 16:12:00,39.78588,1.9097220000000004,0.9703536055683534,6.0763869999999995,4.5717550000000005,19.965299999999985,1547.5261111102604
2024-02-23 10:33:00,31.01852,2.0833329999999997,0.9973508728861856,5.005787999999999,3.298615,13.888999999999953,1547.5261111102604
2024-02-23 10:36:00,35.41666,2.2280100000000003,1.337533915758608,6.944443000000001,5.439812999999999,17.939800000000048,1547.5761111102604
2024-02-23 10:39:00,35.87963,1.9965279999999996,0.9977331681372973,6.684033,5.092595,17.071800000000025,1547.6261111102604
2024-02-23 10:42:00,36.86343,1.9097229999999996,0.996014406289912,6.655093,5.1794,18.80789999999999,1547.6761111102603
2024-02-23 10:45:00,37.35532,1.9965279999999996,1.0492947312324548,7.262733,5.729165000000001,19.386600000000016,1547.7261111102603
2024-02-23 10:48:00,36.86343,1.765046,0.9964707837815114,7.118056999999999,5.844911000000001,18.22909999999999,1547.7761111102602
2024-02-23 10:51:00,36.86343,1.851852,1.0018786848244943,7.060182000000001,5.6713,18.518500000000017,1547.8261111102602
2024-02-23 10:54:00,36.57407,1.851852,1.0018702880531092,6.886572000000001,5.49768,19.097200000000015,1547.8761111102601
2024-02-23 10:57:00,37.81829,1.938657,1.0053309828329153,6.857642,5.3530050000000005,19.96520000000004,1547.92611111026
2024-02-23 11:00:00,37.35532,1.7939810000000005,0.9583348564165631,6.712962000000001,5.353011,18.518500000000017,1547.97611111026
2024-02-23 11:03:00,37.35532,1.8807869999999998,0.9866516031673996,6.741897000000001,5.295140000000001,17.650499999999965,1548.02611111026
2024-02-23 11:06:00,41.23264,2.054398,1.068010519792359,6.626157,5.034719000000001,21.701400000000007,1548.07611111026
2024-02-23 11:09:00,44.15509,2.0254630000000002,1.1316210583708801,7.262733,5.78704,23.726899999999972,1548.12611111026
2024-02-23 11:12:00,46.06482,2.0254630000000002,1.1316129424859211,7.523153,6.04745,24.305499999999967,1548.1761111102599
2024-02-23 11:30:00,47.56945,1.851852,1.0018702880531092,6.684033,5.295140999999999,26.33099999999999,1548.4761111102598
2024-02-23 11:36:00,55.81597,2.0833329999999997,1.1025224148773884,7.031248000000001,5.439815,33.56479999999999,1548.5761111102597
2024-02-23 11:39:00,57.26273,2.0254630000000002,1.0586700093935038,7.002318,5.439815,34.14350000000002,1548.6261111102597
2024-02-23 11:42:00,55.72917,2.0254629999999993,1.0835782818736504,6.539348,5.005785,30.9606,1548.6761111102596
2024-02-23 11:45:00,55.29514,1.9097229999999996,1.0452556882221962,6.481483,5.06366,32.407399999999996,1548.7261111102596
2024-02-23 11:48:00,55.29514,1.9097229999999996,1.0689724694370102,6.394673,5.00579,32.407400000000024,1548.7761111102595
2024-02-23 11:51:00,53.84838,1.967593,1.0644913890518977,6.394677999999999,4.918985,31.539299999999997,1548.8261111102595
2024-02-23 11:54:00,50.95486,1.7939819999999997,1.0063110044418115,6.365738,5.063656,29.224500000000006,1548.8761111102594
2024-02-23 11:57:00,50.17361,1.938657,1.0787567868512693,6.481478,5.063661,28.64580000000001,1548.9261111102594
2024-02-23 12:00:00,55.81597,2.2858799999999997,1.1933422120017028,6.626157999999999,4.861108,31.5394,1548.9761111102594
2024-02-23 12:03:00,58.21759,1.9386579999999993,1.0304369587832496,5.931718,4.45602,33.56480000000002,1549.0261111102593
2024-02-23 12:06:00,59.66435,2.0254630000000002,1.0835782818736521,5.9317079999999995,4.398145,32.117999999999995,1549.0761111102593
2024-02-23 12:09:00,59.66435,2.0833329999999997,1.0773169591525082,5.9027780000000005,4.282405,37.615700000000004,1549.1261111102592
2024-02-23 12:12:00,59.66435,1.9386579999999993,1.054892534878267,5.815968,4.36921,33.85410000000002,1549.1761111102592
2024-02-23 12:15:00,57.49421,1.9965279999999996,1.0740530483240274,5.873838,4.36921,33.27539999999999,1549.2261111102591
2024-02-23 12:18:00,59.14352,2.1701379999999997,1.2504194765921008,6.394672999999999,4.861115,34.722200000000015,1549.276111110259
2024-02-23 12:21:00,66.46412,2.256944,1.2331130403976367,7.204863,5.526618999999999,43.113500000000016,1549.326111110259
2024-02-23 12:24:00,63.0787,1.967593,1.1574240384007808,6.7129579999999995,5.353005,41.087999999999965,1549.376111110259
2024-02-23 12:27:00,65.01736,2.0833329999999997,1.1976661489883347,6.741898,5.266205,41.95599999999999,1549.426111110259
2024-02-23 12:30:00,65.01736,1.9965279999999996,1.1675436653111937,6.7129579999999995,5.32407,38.4838,1549.476111110259
2024-02-23 12:33:00,63.5706,2.054398,1.1876639152854407,6.684028,5.23727,39.9306,1549.5261111102589
2024-02-23 12:36:00,63.5706,2.0254629999999993,1.1776233510886238,6.684028,5.266205,38.4838,1549.5761111102588
2024-02-23 12:39:00,62.61574,1.9386579999999993,1.1472636208710836,6.655087999999999,5.32407,39.0625,1549.6261111102588
2024-02-23 12:42:00,63.5706,1.9097229999999996,1.1588751944783624,6.597218,5.324075000000001,38.4837,1549.6761111102587
2024-02-23 12:45:00,62.09491,1.9097229999999996,1.180289868268935,6.597218,5.353005,39.35189999999997,1549.7261111102587
2024-02-23 12:48:00,61.63194,1.967593,1.1795001991058376,6.655088,5.324075000000001,39.6412,1549.7761111102586
2024-02-23 12:51:00,59.66435,1.967593,1.1795001991058376,6.597218,5.266205,36.16899999999998,1549.8261111102586
2024-02-23 12:54:00,58.70949,1.9386579999999993,1.1248936535231875,6.684028,5.32407,35.87960000000001,1549.8761111102585
2024-02-23 12:57:00,57.26273,1.9965279999999996,1.1218103489580498,6.655093,5.208335000000001,31.828799999999973,1549.9261111102585
2024-02-23 13:00:00,55.29514,1.9386580000000002,1.0787571243333296,6.6261529999999995,5.208334999999999,33.56480000000002,1549.9761111102584
2024-02-23 13:03:00,53.84838,1.8807869999999998,1.082176657792047,6.539347,5.208330000000001,28.356499999999983,1550.0261111102584
2024-02-23 13:06:00,69.87847,2.2569440000000007,1.2331130403976385,6.481482,4.803238,44.27089999999998,1550.0761111102584
2024-02-23 13:09:00,68.43171,1.765046,1.2639405207994336,6.944446999999999,6.047451,44.56020000000001,1550.1261111102583
2024-02-23 13:12:00,65.01736,1.851852,1.180027422590399,6.944446999999999,5.7870349999999995,40.509299999999996,1550.1761111102583
2024-02-23 13:15:00,62.09491,1.851852,1.1592312083647704,6.857643,5.671301,39.6412,1550.2261111102582
2024-02-23 13:18:00,60.18519,1.9965279999999996,1.1897421888213597,6.915512999999999,5.555555,35.879699999999985,1550.2761111102582
2024-02-23 13:21:00,58.70949,2.0254630000000002,1.199950965179028,6.799767999999999,5.410875,35.59030000000001,1550.3261111102581
2024-02-23 13:24:00,59.05671,1.9965279999999996,1.144905889160373,6.7708330000000005,5.3530050000000005,36.16900000000001,1550.376111110258
2024-02-23 13:27:00,57.72569,1.8807869999999998,1.1047179006341463,6.6550970000000005,5.35301,32.696799999999996,1550.426111110258
2024-02-23 13:30:00,58.73843,1.851852,1.1165282906898026,6.597222,5.35301,36.74770000000001,1550.476111110258
2024-02-23 13:33:00,58.70949,1.8229170000000003,1.1061955584015355,6.597222,5.381945,34.14349999999999,1550.526111110258
2024-02-23 13:36:00,58.70949,1.7939819999999997,1.0958172801942179,6.539352,5.35301,35.590299999999985,1550.576111110258
2024-02-23 13:39:00,56.77083,1.7939810000000005,1.0958169207194022,6.568282,5.381940999999999,35.879699999999985,1550.6261111102579
2024-02-23 13:42:00,56.27894,1.8229170000000003,1.0843720418974452,6.626162000000001,5.381945,30.960700000000003,1550.6761111102578
2024-02-23 13:45:00,57.26273,1.8807870000000007,1.1047179006341468,6.626162000000001,5.324075,37.905100000000004,1550.7261111102578
2024-02-23 13:48:00,57.26273,1.8807870000000007,1.104717900634148,6.655092,5.3530050000000005,36.16900000000001,1550.7761111102577
2024-02-23 13:51:00,57.26273,1.8807869999999998,1.1047179006341463,6.626157,5.32407,35.87960000000001,1550.8261111102577
2024-02-23 13:54:00,55.81597,1.9097220000000004,1.1148264419408687,6.626157,5.295134999999999,32.407400000000024,1550.8761111102576
2024-02-23 13:57:00,55.29514,1.8807869999999998,1.1047256124267295,6.597217,5.295140000000001,30.09250000000003,1550.9261111102576
2024-02-23 14:00:00,55.81597,1.851852,1.1380758911467528,6.539347,5.324075000000001,34.14359999999999,1550.9761111102575
2024-02-23 14:03:00,57.26273,1.880788,1.1047259625125447,6.6261529999999995,5.324075000000001,35.87959999999998,1551.0261111102575
2024-02-23 14:06:00,55.81597,1.9097220000000004,1.1148342014222368,6.597217,5.266205,32.40730000000002,1551.0761111102574
2024-02-23 14:09:00,55.81597,1.9965279999999996,1.1449137898335244,6.6261529999999995,5.208335000000001,33.56479999999999,1551.1261111102574
2024-02-23 14:12:00,56.77083,1.9097229999999996,1.1148345500518546,6.6261529999999995,5.295140000000001,32.98619999999997,1551.1761111102574
2024-02-23 14:15:00,56.77083,1.9097229999999996,1.1148345500518533,6.597218,5.266204999999999,34.143599999999964,1551.2261111102573
2024-02-23 14:24:00,55.81597,1.9386580000000002,1.1020734435713226,6.568283,5.179395,30.092599999999976,1551.3761111102574
2024-02-23 14:27:00,56.77083,1.9097229999999996,1.1148345500518546,6.6261529999999995,5.295140000000001,33.275499999999994,1551.4261111102574
2024-02-23 14:30:00,56.77083,1.9097220000000004,1.0921452533360616,6.539347,5.179395,34.43290000000002,1551.4761111102573
2024-02-23 14:33:00,56.77083,1.9675919999999998,1.1119610730517873,6.5104169999999995,5.092595,33.564899999999994,1551.5261111102573
2024-02-23 14:36:00,56.77083,1.8807870000000007,1.0821766577920475,6.481482,5.150465,33.56479999999999,1551.5761111102572
2024-02-23 14:39:00,55.29514,1.9675919999999998,1.1119610730517873,6.539347,5.121525000000001,30.382000000000005,1551.6261111102572
2024-02-23 14:42:00,53.84838,1.8229160000000002,1.0843793042315937,6.481477000000001,5.237271,31.828700000000026,1551.6761111102571
2024-02-23 14:45:00,53.64583,1.9965279999999996,1.1449058891603743,6.539352999999999,5.121525000000001,33.85419999999996,1551.726111110257
2024-02-23 14:48:00,55.29514,1.9097229999999996,1.1148267905688451,6.539352999999999,5.208330000000001,31.828700000000026,1551.776111110257
2024-02-23 14:51:00,55.29514,1.9386580000000002,1.1020734435713226,6.539352999999999,5.150465,36.74770000000001,1551.826111110257
2024-02-23 14:54:00,55.29514,1.9097220000000004,1.068964030649819,6.5104169999999995,5.121524999999999,33.56479999999999,1551.876111110257
2024-02-23 14:57:00,56.77083,1.8807869999999998,1.0821766577920457,6.481477000000001,5.15046,34.43290000000002,1551.926111110257
2024-02-23 15:00:00,55.29514,1.9675919999999998,1.134927240886663,6.481477000000001,5.092595,32.696799999999996,1551.9761111102569
2024-02-23 15:03:00,55.81597,1.967593,1.1119614141029655,6.539348,5.121524999999999,31.539300000000026,1552.0261111102568
2024-02-23 15:06:00,55.81597,1.9386579999999993,1.1249014603774403,6.539348,5.1794,33.85420000000002,1552.0761111102568
2024-02-23 15:09:00,55.81597,1.967593,1.1119614141029668,6.568287999999999,5.150465,31.539399999999972,1552.1261111102567
2024-02-23 15:12:00,55.81597,2.0254630000000002,1.1078723599484472,6.539352999999999,5.034719999999999,31.5394,1552.1761111102567
2024-02-23 15:15:00,56.77083,2.0254629999999993,1.1078723599484468,6.568287999999999,5.063655,30.382000000000005,1552.2261111102566
2024-02-23 15:18:00,56.77083,1.9965279999999996,1.0740530483240274,6.597218000000001,5.09259,32.407399999999996,1552.2761111102566
2024-02-23 15:21:00,56.77083,2.054398,1.1413943240805753,6.626153,5.121524999999999,30.671300000000002,1552.3261111102565
2024-02-23 15:24:00,55.81597,2.054398,1.1413943240805766,6.655092999999999,5.150465,31.828699999999998,1552.3761111102565
2024-02-23 15:27:00,55.81597,2.0254630000000002,1.1316210583708801,6.626157999999999,5.150465,27.777800000000013,1552.4261111102564
2024-02-23 15:30:00,55.7581,2.0254629999999993,1.13162105837088,6.568287999999999,5.092595,31.25,1552.4761111102564
2024-02-23 15:33:00,55.29514,1.9386579999999993,1.102073443571321,6.539348,5.15046,33.56480000000002,1552.5261111102564
2024-02-23 15:36:00,55.29514,1.967593,1.1119614141029655,6.539348,5.121524999999999,33.275499999999994,1552.5761111102563
2024-02-23 15:39:00,54.83218,1.9097229999999996,1.1148267905688438,6.510418,5.1793949999999995,32.1181,1552.6261111102563
2024-02-23 15:42:00,55.81597,1.967593,1.1349197327818,6.568288,5.1793949999999995,33.275499999999994,1552.6761111102562
2024-02-23 15:45:00,55.81597,1.9386579999999993,1.0787489741259886,6.510418,5.09259,35.879699999999985,1552.7261111102562
2024-02-23 15:48:00,55.61343,2.0254630000000002,1.1316210583708788,6.597218000000001,5.121524999999999,30.382000000000005,1552.7761111102561
2024-02-23 15:51:00,54.36921,1.9097229999999996,1.092145597143662,6.510413000000001,5.15046,29.22460000000001,1552.826111110256
2024-02-23 15:54:00,56.77083,1.9097229999999996,1.0689643694906321,6.481483,5.09259,35.30090000000001,1552.876111110256
2024-02-23 15:57:00,56.7419,2.0254630000000002,1.1078723599484472,6.481483,4.97685,31.24999999999997,1552.926111110256
2024-02-23 16:00:00,55.29514,1.9097229999999996,1.1148267905688438,6.481483,5.15046,34.722200000000015,1552.976111110256
2024-02-23 16:03:00,54.83218,1.9097229999999996,1.092145597143662,6.510413000000001,5.15046,34.43289999999999,1553.026111110256
2024-02-23 16:06:00,54.83218,1.9097229999999996,1.0689643694906321,6.481483,5.09259,34.143599999999964,1553.0761111102559
2024-02-23 16:09:00,54.83218,1.9097229999999996,1.092145597143662,6.4236130000000005,5.06366,30.96070000000003,1553.1261111102558
2024-02-23 16:12:00,54.83218,1.9097229999999996,1.0689643694906321,6.481483,5.09259,34.14349999999999,1553.1761111102558
2024-02-23 16:15:00,53.38542,1.851852,1.049274548812662,6.452547,5.121525,29.513800000000003,1553.2261111102557
2024-02-23 16:18:00,57.26273,2.0254630000000002,1.1548529527237468,6.539352999999999,5.09259,33.85409999999999,1553.2761111102557
2024-02-23 16:21:00,55.81597,1.9097229999999996,1.0689724694370102,6.6261529999999995,5.23727,33.85419999999999,1553.3261111102556
2024-02-23 16:24:00,55.81597,1.9386580000000002,1.1020734435713213,6.510413000000001,5.121524999999999,33.275499999999965,1553.3761111102556
2024-02-23 16:27:00,59.66435,2.1122689999999995,1.2303412496690591,6.9444479999999995,5.468749000000001,36.16890000000001,1553.4261111102555
2024-02-23 16:30:00,55.81597,1.8229169999999995,1.1061955584015353,6.539348,5.324071000000001,32.98610000000002,1553.4761111102555
