Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-23 16:33:00,59.20139,1.967593,1.1349197327818,6.712968,5.324075,36.74769999999998,1553.5261111102554
2024-02-23 16:36:00,55.29514,1.851852,1.094566755065658,6.481483,5.208330999999999,34.72229999999999,1553.5761111102554
2024-02-23 16:39:00,55.29514,1.880788,1.104718250718308,6.481483,5.1793949999999995,33.85420000000002,1553.6261111102554
2024-02-23 16:42:00,53.73264,1.9386580000000002,1.0787489741259888,6.481483,5.063655,32.696799999999996,1553.6761111102553
2024-02-23 16:45:00,52.86458,1.9097229999999996,1.0689643694906321,6.481483,5.09259,32.407399999999996,1553.7261111102553
2024-02-23 16:48:00,53.84838,1.880788,1.104718250718308,6.4236130000000005,5.121525,31.53940000000003,1553.7761111102552
2024-02-23 16:51:00,52.40162,1.8229160000000002,1.084371688801601,6.394677000000001,5.150461,33.85419999999999,1553.8261111102552
2024-02-23 16:54:00,53.38542,1.880788,1.0821770030233406,6.4236130000000005,5.092594999999999,31.828700000000026,1553.8761111102551
2024-02-23 16:57:00,51.90972,1.9097229999999996,1.092145597143662,6.452548,5.092594999999999,30.671300000000002,1553.926111110255
2024-02-23 17:00:00,53.38542,2.0254629999999993,1.1316210583708786,6.452548,4.976855,32.40739999999997,1553.976111110255
2024-02-23 17:03:00,53.38542,1.9097229999999996,1.092145597143662,6.452548,5.092594999999999,29.803200000000004,1554.026111110255
2024-02-23 17:06:00,54.31134,2.0254630000000002,1.0835782818736506,6.481483,4.947919999999999,32.98619999999997,1554.076111110255
2024-02-23 17:09:00,55.29514,2.1122679999999994,1.160831517158665,6.539353,4.976855,30.092600000000004,1554.126111110255
2024-02-23 17:12:00,55.29514,2.054398,1.1175059804687992,6.539353,5.005785,32.1181,1554.1761111102549
2024-02-23 17:15:00,55.29514,1.9965279999999996,1.1218103489580484,6.539353,5.092594999999999,31.25,1554.2261111102548
2024-02-23 17:18:00,54.83218,2.141203,1.1213294248323011,6.597223,4.947919999999999,30.381899999999973,1554.2761111102548
2024-02-23 17:21:00,53.38542,1.9386579999999993,1.1020734435713226,6.423608,5.034720000000001,31.828799999999973,1554.3261111102547
2024-02-23 17:24:00,53.38542,1.9965279999999996,1.1218103489580484,6.5104180000000005,5.06366,29.513900000000035,1554.3761111102547
2024-02-23 17:27:00,52.19907,2.1122679999999994,1.1366664157267095,6.539353,4.947915000000001,30.960600000000028,1554.4261111102546
2024-02-23 17:30:00,52.40162,2.054398,1.093067831886935,6.597223,5.034724999999999,33.85419999999999,1554.4761111102546
2024-02-23 17:33:00,52.40162,2.0254629999999993,1.0835782818736504,6.597223,5.06366,30.092600000000004,1554.5261111102545
2024-02-23 17:36:00,52.40162,2.054398,1.093067831886935,6.626153,5.063655,31.828799999999973,1554.5761111102545
2024-02-23 17:39:00,50.92593,2.0254629999999993,1.1316210583708786,6.539353,5.06366,30.092599999999976,1554.6261111102544
2024-02-23 17:42:00,51.90972,2.0833329999999997,1.1271037621681268,6.5104180000000005,4.947915000000001,29.803200000000004,1554.6761111102544
2024-02-23 17:45:00,51.41782,1.967593,1.1119614141029668,6.481478,5.063655000000001,30.671299999999974,1554.7261111102544
2024-02-23 17:48:00,51.41782,1.9386579999999993,1.1020734435713226,6.423608,5.034720000000001,31.828700000000026,1554.7761111102543
2024-02-23 17:51:00,51.41782,2.0833329999999997,1.1511309007268302,6.423608,4.890045000000001,32.986099999999965,1554.8261111102543
2024-02-23 17:54:00,51.41782,2.1122680000000003,1.1366748609162307,6.481478,4.89005,31.539300000000026,1554.8761111102542
2024-02-23 17:57:00,49.97107,2.0254629999999993,1.1078806590158345,6.423608,4.918985,26.04169999999999,1554.9261111102542
2024-02-23 18:00:00,51.41782,2.0833329999999997,1.1271037621681268,6.452548,4.890045000000001,33.27540000000005,1554.9761111102541
2024-02-23 18:03:00,49.97107,1.9097229999999996,1.0921455971436633,6.423608,5.063655000000001,29.513800000000003,1555.026111110254
2024-02-23 18:06:00,51.41782,2.0833329999999997,1.1271121589434976,6.481478,4.918985,30.382000000000005,1555.076111110254
2024-02-23 18:09:00,49.97107,1.9965279999999996,1.1218103489580498,6.452547999999999,5.00579,30.382000000000005,1555.126111110254
2024-02-23 18:12:00,50.46296,2.0833329999999997,1.1271121589434976,6.481478,4.918985,34.72220000000004,1555.176111110254
2024-02-23 18:15:00,50.46296,1.9965279999999996,1.0982104145670528,6.481478,5.00579,32.40730000000002,1555.226111110254
2024-02-23 18:18:00,50.46296,1.9965279999999996,1.074053048324029,6.452547999999999,4.947920000000001,31.539300000000026,1555.2761111102539
2024-02-23 18:21:00,50.46296,2.0254630000000002,1.0835782818736521,6.452547999999999,4.918985,31.5394,1555.3261111102538
2024-02-23 18:24:00,50.46296,2.0254630000000002,1.1078806590158348,6.481478,4.976855,33.27539999999999,1555.3761111102538
2024-02-23 18:27:00,50.95486,1.9965279999999996,1.074053048324029,6.452547999999999,4.947920000000001,34.43290000000002,1555.4261111102537
2024-02-23 18:30:00,50.95486,1.967593,1.1119614141029668,6.452547999999999,5.034725,30.382000000000005,1555.4761111102537
2024-02-23 18:33:00,50.46296,2.0254630000000002,1.1078806590158348,6.481478,4.976855,30.9606,1555.5261111102536
2024-02-23 18:36:00,50.46296,1.9965279999999996,1.1218103489580498,6.481478,5.034720000000001,29.80329999999998,1555.5761111102536
2024-02-23 18:39:00,50.46296,2.0254629999999993,1.1078723599484468,6.452548,4.947915000000001,30.382000000000005,1555.6261111102535
2024-02-23 18:42:00,49.47916,1.9965279999999996,1.1218103489580498,6.481478,5.034720000000001,29.513800000000003,1555.6761111102535
2024-02-23 18:45:00,50.46296,1.9965279999999996,1.098202164806436,6.5104180000000005,5.034720000000001,30.67130000000003,1555.7261111102534
2024-02-23 18:48:00,50.46296,1.9965279999999996,1.1218103489580498,6.481478,5.034720000000001,30.38190000000003,1555.7761111102534
2024-02-23 18:51:00,52.40162,2.1122679999999994,1.1366664157267095,6.597223,5.005785,34.14359999999999,1555.8261111102534
2024-02-23 18:54:00,51.41782,2.141203,1.1213294248323027,6.770828,5.121525000000001,33.27539999999999,1555.8761111102533
2024-02-23 18:57:00,50.95486,2.141203,1.1213294248323011,6.626158,4.976855,32.986099999999965,1555.9261111102533
2024-02-23 19:00:00,54.36921,2.1990730000000003,1.305329500998105,7.1180579999999996,5.613424999999999,33.85409999999999,1555.9761111102532
2024-02-23 19:03:00,51.41782,1.9965270000000004,1.121810009241783,6.539348,5.0925910000000005,32.1181,1556.0261111102532
2024-02-23 19:06:00,49.47916,1.9965270000000004,1.121810009241783,6.539348,5.0925910000000005,30.092600000000004,1556.0761111102531
2024-02-23 19:09:00,49.47916,1.9965270000000004,1.121810009241783,6.539348,5.0925910000000005,27.777800000000013,1556.126111110253
2024-02-23 19:12:00,49.0162,2.0254630000000002,1.1316210583708801,6.539348,5.063655000000001,27.777800000000013,1556.176111110253
2024-02-23 19:15:00,49.97107,2.1122690000000004,1.1366751908062607,6.568284,4.976855,29.803200000000004,1556.226111110253
2024-02-23 19:18:00,49.97107,2.1122690000000004,1.1366751908062607,6.568284,4.976855,30.092600000000004,1556.276111110253
2024-02-23 19:21:00,50.46296,2.1990740000000004,1.1142244779554387,6.568284,4.83218,33.275499999999965,1556.326111110253
2024-02-23 19:24:00,50.46296,2.083334,1.1025227410336544,6.510414000000001,4.91898,31.82869999999997,1556.3761111102529
2024-02-23 19:27:00,50.46296,2.1122690000000004,1.1366751908062607,6.568284,4.976855,30.092600000000004,1556.4261111102528
2024-02-23 19:30:00,49.97107,2.1122690000000004,1.0865903203744076,6.5393539999999994,4.890045,29.513900000000035,1556.4761111102528
2024-02-23 19:33:00,48.49537,2.0254630000000002,1.0835782818736506,6.481478000000001,4.947915,25.46289999999999,1556.5261111102527
2024-02-23 19:36:00,49.97107,2.054398,1.0930678318869365,6.510418,4.947920000000001,29.803300000000036,1556.5761111102527
2024-02-23 19:39:00,49.47916,2.0833330000000005,1.1025224148773902,6.510418,4.918985,29.513999999999953,1556.6261111102526
2024-02-23 19:42:00,49.47916,2.054398,1.0930678318869365,6.510418,4.947920000000001,31.25,1556.6761111102526
2024-02-23 19:45:00,49.47916,2.1990730000000003,1.114215133269107,6.510418,4.774305,28.356499999999983,1556.7261111102525
2024-02-23 19:48:00,49.47916,2.054398,1.093067831886935,6.452543,4.890045,29.51389999999998,1556.7761111102525
2024-02-23 19:51:00,49.47916,2.054398,1.0930678318869365,6.481482999999999,4.918985,31.53929999999997,1556.8261111102524
2024-02-23 19:54:00,49.47916,2.054398,1.0930678318869365,6.481482999999999,4.918985,28.935199999999952,1556.8761111102524
2024-02-23 19:57:00,49.47916,2.0254630000000002,1.1078806590158348,6.481478,4.976855,29.803200000000004,1556.9261111102524
2024-02-23 20:00:00,49.47916,2.0254630000000002,1.0835782818736521,6.452547999999999,4.918985,30.9606,1556.9761111102523
2024-02-23 20:03:00,49.47916,2.0254629999999993,1.083578281873652,6.481482999999999,4.947920000000001,31.828700000000026,1557.0261111102523
2024-02-23 20:06:00,49.47916,2.054398,1.1175143285389095,6.510413,4.976855,28.356499999999983,1557.0761111102522
2024-02-23 20:09:00,49.0162,2.0254630000000002,1.0586700093935038,6.452547999999999,4.890045,28.356499999999983,1557.1261111102522
2024-02-23 20:12:00,49.0162,2.054398,1.068010519792359,6.481482999999999,4.890045,29.224500000000035,1557.1761111102521
2024-02-23 20:15:00,49.0162,2.0254629999999993,1.0586787276076337,6.452543,4.89005,30.092600000000004,1557.226111110252
2024-02-23 20:18:00,49.0162,2.054398,1.1175143285389095,6.394672999999999,4.861114999999999,32.11809999999997,1557.276111110252
2024-02-23 20:21:00,48.03241,2.1122679999999994,1.1119427229238232,6.394672999999999,4.774305000000001,27.488400000000013,1557.326111110252
2024-02-23 20:24:00,49.0162,1.967593,1.0884946328480247,6.336808,4.890045000000001,32.986099999999965,1557.376111110252
2024-02-23 20:27:00,49.0162,2.141203,1.0958302941191882,6.336808,4.658564999999999,30.092600000000004,1557.426111110252
2024-02-23 20:30:00,49.0162,1.967593,1.064491389051896,6.249998,4.774304999999999,29.22460000000001,1557.4761111102518
2024-02-23 20:33:00,49.0162,1.967593,1.064491389051896,6.249998,4.774304999999999,30.9606,1557.5261111102518
2024-02-23 20:36:00,47.51157,2.0254629999999993,1.0835782818736504,6.249998,4.716435,26.909699999999987,1557.5761111102518
2024-02-23 20:39:00,48.03241,1.9386579999999993,1.0787489741259886,6.278938,4.861110000000001,27.777800000000013,1557.6261111102517
2024-02-23 20:42:00,49.0162,2.0254629999999993,1.083578281873652,6.307867999999999,4.774305000000001,30.381899999999973,1557.6761111102517
2024-02-23 20:45:00,49.0162,1.9386579999999993,1.0787571243333294,6.307867999999999,4.89005,29.51389999999998,1557.7261111102516
2024-02-23 20:48:00,49.0162,2.0254630000000002,1.1078806590158348,6.3657379999999995,4.861114999999999,31.5394,1557.7761111102516
2024-02-23 20:51:00,49.0162,1.9965279999999996,1.098202164806436,6.336808,4.861110000000001,30.671299999999974,1557.8261111102515
2024-02-23 20:54:00,49.0162,2.054398,1.0930678318869365,6.307867999999999,4.74537,29.513800000000003,1557.8761111102515
2024-02-23 20:57:00,49.0162,2.0254629999999993,1.0586787276076337,6.365738,4.8032449999999995,30.092600000000004,1557.9261111102514
2024-02-23 21:00:00,48.03241,1.9097229999999996,1.0689643694906321,6.278938,4.890045000000001,28.93520000000001,1557.9761111102514
2024-02-23 21:03:00,49.0162,2.0254629999999993,1.1078723599484468,6.278938,4.774305000000001,31.25,1558.0261111102513
2024-02-23 21:06:00,48.03241,1.8807869999999998,1.082176657792047,6.249998,4.9189810000000005,27.777800000000013,1558.0761111102513
2024-02-25 08:54:00,32.00232,2.0833340000000007,0.9087674588444087,5.237267000000001,3.443282999999999,16.203699999999998,1558.0761111102513
2024-02-25 08:57:00,36.37153,1.8807870000000007,0.9611576398885181,4.658566,3.1828700000000003,16.7825,1558.1261111102513
2024-02-25 09:00:00,44.61805,2.0833340000000007,1.127104093258523,5.034727,3.4722229999999996,20.83329999999998,1558.1761111102512
2024-02-25 09:03:00,43.6632,1.6493060000000002,1.1427339184413292,6.684027,5.787040999999999,21.41209999999998,1558.2261111102512
2024-02-25 09:06:00,47.04861,1.9097220000000004,0.9960053441067677,6.857641999999999,5.381939999999999,21.990700000000004,1558.2761111102511
2024-02-25 09:09:00,36.86343,1.4467590000000001,1.0249931696963932,7.320602,6.568283,16.203699999999998,1558.326111110251
2024-02-25 09:12:00,41.6956,1.967593,0.9054141244352252,6.510412,4.861109000000001,15.046300000000002,1558.376111110251
2024-02-25 09:15:00,38.31018,1.6782409999999999,1.094907143215376,6.365742,5.3530109999999995,17.071799999999996,1558.426111110251
2024-02-25 09:18:00,36.37153,1.7071760000000005,0.6709160581186522,6.626162000000001,5.092596,16.492999999999995,1558.476111110251
2024-02-25 09:21:00,35.41666,1.9675920000000007,0.934144778332991,5.700232,4.079859999999999,15.046300000000002,1558.526111110251
2024-02-25 09:24:00,32.98611,1.7071760000000005,0.9051874988667862,5.497682000000001,4.195606,16.492999999999995,1558.5761111102508
2024-02-25 09:27:00,35.41666,1.9675920000000007,0.9886500316399561,5.7291620000000005,4.166669999999999,15.3356,1558.6261111102508
2024-02-25 09:30:00,40.24884,1.938657,0.9253671607815289,5.410882000000001,3.819445000000001,18.22919999999999,1558.6761111102508
2024-02-25 09:33:00,38.31018,1.765047,0.8445931636073949,4.80324,3.3564849999999993,18.80789999999999,1558.7261111102507
2024-02-25 09:36:00,39.26505,1.938657,0.9795201779909827,4.774306000000001,3.2407449999999995,18.518500000000017,1558.7761111102507
2024-02-25 09:39:00,37.35532,2.2858790000000004,1.1933418888613,4.976852000000001,3.2118030000000006,17.361099999999993,1558.8261111102506
2024-02-25 09:42:00,35.87963,2.2569440000000007,1.158544215670904,6.018522000000001,4.253468,17.361099999999993,1558.8761111102506
2024-02-25 09:45:00,32.95718,2.2569440000000007,1.0781384428258414,5.613422,3.761578,15.046300000000002,1558.9261111102505
2024-02-25 09:48:00,33.44907,2.4594899999999997,1.1390665546073964,5.815967,3.761577000000001,15.625,1558.9761111102505
2024-02-25 09:51:00,33.44907,2.4016200000000003,1.0925506810882255,5.815967,3.790507,16.203599999999994,1559.0261111102504
2024-02-25 09:54:00,33.44907,2.34375,1.0455519415994605,5.8738470000000005,3.8773170000000006,15.9144,1559.0761111102504
2024-02-25 09:57:00,33.3912,2.430555,1.0706203658223978,5.873842,3.790507,15.335700000000003,1559.1261111102503
2024-02-25 10:00:00,33.96991,2.4016200000000003,1.12178000556223,5.931717,3.935186999999999,16.4931,1559.1761111102503
2024-02-25 10:03:00,33.96991,2.34375,1.075485122101264,5.960647000000001,3.9930569999999994,16.203699999999998,1559.2261111102503
2024-02-25 10:06:00,34.89584,2.4884250000000003,1.1476571193496221,5.960647000000001,3.877312,16.782399999999996,1559.2761111102502
2024-02-25 10:09:00,33.96991,2.34375,1.0455519415994605,6.047453,4.050923,16.203699999999998,1559.3261111102502
2024-02-25 10:12:00,33.91204,2.430556,1.0706206533563218,6.047453,3.964117,13.599599999999981,1559.3761111102501
2024-02-25 10:15:00,33.76736,2.430556,1.1010459885236143,6.047453,3.9930570000000003,16.7825,1559.42611111025
2024-02-25 10:18:00,34.89584,2.430556,1.0706206533563218,6.047453,3.964117,17.361099999999993,1559.47611111025
2024-02-25 10:21:00,33.44907,2.34375,1.104400259381921,5.9895830000000005,4.050923,17.071799999999996,1559.52611111025
2024-02-25 10:24:00,33.44907,2.4884259999999996,1.0872131168687,6.047453,3.9062470000000005,14.467599999999976,1559.57611111025
2024-02-25 10:27:00,35.41666,2.430556,1.0706206533563218,6.047453,3.964117,16.4931,1559.62611111025
2024-02-25 10:30:00,32.98611,2.430556,1.1010459885236143,6.047453,3.9930570000000003,15.625,1559.6761111102498
2024-02-25 10:33:00,32.98611,2.459492,1.0789288877831054,6.047453,3.935181,17.071699999999993,1559.7261111102498
2024-02-25 10:36:00,34.89584,2.5173609999999993,1.0954745825345233,6.076388,3.9062470000000005,16.492999999999995,1559.7761111102498
2024-02-25 10:39:00,34.89584,2.4884269999999997,1.0872134027829083,6.076388,3.935181,14.178200000000004,1559.8261111102497
2024-02-25 10:42:00,34.89584,2.459491,1.1095163879259622,6.076388,3.9930570000000003,15.625,1559.8761111102497
2024-02-25 10:45:00,35.41666,2.4884259999999996,1.1179625802695707,6.047453,3.935187000000001,17.361199999999997,1559.9261111102496
2024-02-25 10:48:00,32.98611,2.4884269999999997,1.1179628717581176,6.018518,3.9062509999999993,15.9144,1559.9761111102496
2024-02-25 10:51:00,33.96991,2.4884269999999997,1.1476577129746304,6.018518,3.935181,15.9144,1560.0261111102495
2024-02-25 10:54:00,34.89584,2.459491,1.0789286010657453,6.076388,3.964117,17.071699999999993,1560.0761111102495
2024-02-25 10:57:00,33.44907,2.459491,1.1390568065580444,6.018518,3.964117,16.782399999999996,1560.1261111102494
2024-02-25 11:00:00,33.44907,2.459491,1.1390568065580444,5.9895879999999995,3.935186999999999,16.2038,1560.1761111102494
2024-02-25 11:03:00,33.44907,2.517361,1.1263849609853076,5.9895830000000005,3.848381999999999,13.599500000000006,1560.2261111102493
2024-02-25 11:06:00,34.89584,2.430556,1.1304312430145926,5.960653,3.935186999999999,16.492999999999995,1560.2761111102493
2024-02-25 11:09:00,34.89584,2.459492,1.1095166802442116,5.9895830000000005,3.9062509999999993,14.467600000000004,1560.3261111102493
2024-02-25 11:12:00,34.92477,2.4884259999999996,1.147657416162141,5.9895830000000005,3.9062470000000005,16.203699999999998,1560.3761111102492
2024-02-25 11:15:00,33.96991,2.4884259999999996,1.147657416162141,5.9895830000000005,3.9062470000000005,14.757000000000005,1560.4261111102492
2024-02-25 11:18:00,35.41666,2.4016200000000003,1.12178000556223,5.960647000000001,3.964117,16.203699999999998,1560.4761111102491
2024-02-25 11:21:00,33.96991,2.459492,1.1390571042258193,5.9895830000000005,3.935181,14.178200000000004,1560.526111110249
2024-02-25 11:24:00,33.96991,2.34375,1.104400259381921,5.9895830000000005,4.050923,15.625,1560.576111110249
2024-02-25 11:27:00,34.43287,2.430556,1.0706206533563218,6.018517,3.935181,17.65040000000002,1560.626111110249
2024-02-25 11:36:00,35.41666,2.430556,1.0706206533563218,6.0474570000000005,3.9641210000000004,15.625,1560.776111110249
2024-02-25 11:39:00,36.37153,2.34375,1.0754851221012658,6.018517,4.050927000000001,14.467700000000008,1560.826111110249
2024-02-25 11:42:00,34.83796,2.430556,1.0706206533563218,6.0474570000000005,3.9641210000000004,17.071799999999996,1560.876111110249
2024-02-25 11:45:00,35.87963,2.430556,1.1304312430145926,6.0474570000000005,4.021991,17.071799999999996,1560.926111110249
2024-02-25 11:48:00,36.86343,2.459492,1.0789288877831054,6.076393,3.9641210000000004,16.4931,1560.976111110249
2024-02-25 11:51:00,35.41666,2.430556,1.0706206533563218,6.047453,3.964117,15.625,1561.0261111102488
2024-02-25 11:54:00,35.41666,2.459492,1.0789288877831054,6.076393,3.9641210000000004,14.756900000000002,1561.0761111102488
2024-02-25 11:57:00,35.41666,2.459492,1.1390571042258193,6.076393,4.021991,14.178200000000004,1561.1261111102488
2024-02-25 12:00:00,33.96991,2.430556,1.0706206533563218,6.076393,3.9930570000000003,15.335700000000003,1561.1761111102487
2024-02-25 12:03:00,36.37153,2.4016200000000003,1.0925506810882255,6.018517,3.9930570000000003,16.7825,1561.2261111102487
2024-02-25 12:06:00,36.37153,2.430556,1.0706206533563218,6.018517,3.935181,17.071800000000025,1561.2761111102486
2024-02-25 12:09:00,35.87963,2.430556,1.1010459885236143,6.105322999999999,4.050927,15.335700000000003,1561.3261111102486
2024-02-25 12:12:00,35.87963,2.4016200000000003,1.0925404081174495,6.105327,4.0798570000000005,15.9144,1561.3761111102485
2024-02-25 12:15:00,33.96991,2.4016200000000003,1.12178000556223,6.105327,4.108796999999999,13.310100000000006,1561.4261111102485
2024-02-25 12:18:00,35.87963,2.4016200000000003,1.0925404081174495,6.105327,4.0798570000000005,17.071799999999996,1561.4761111102484
2024-02-25 12:21:00,35.41666,2.054398,1.0158171231287756,6.076393,4.427085,17.071800000000025,1561.5261111102484
2024-02-25 12:24:00,37.35532,1.9386580000000002,0.979515059765071,6.076393,4.542825,16.782399999999996,1561.5761111102483
2024-02-25 12:27:00,36.86343,1.9386580000000002,0.9795150597650727,6.105322999999999,4.5717550000000005,18.518500000000017,1561.6261111102483
2024-02-25 12:30:00,36.86343,1.9097229999999996,0.9439072159634965,6.047453,4.513890000000001,17.93980000000002,1561.6761111102483
2024-02-25 12:33:00,36.22685,2.0833329999999997,0.9973508728861856,6.076388,4.3692150000000005,16.4931,1561.7261111102482
2024-02-25 12:36:00,35.87963,1.9097229999999996,0.9703539227921261,6.105328,4.600695,18.518500000000017,1561.7761111102482
2024-02-25 12:39:00,36.86343,2.0254629999999993,0.9516046829108983,6.105328,4.427085000000001,17.93980000000002,1561.8261111102481
2024-02-25 12:42:00,36.86343,1.9965279999999996,0.9707753881081915,6.076388000000001,4.45602,15.9144,1561.876111110248
2024-02-25 12:45:00,35.87963,2.0254630000000002,1.0067915723044474,6.018517999999999,4.398145,16.4931,1561.926111110248
2024-02-25 12:48:00,34.43287,1.9386579999999993,0.9795150597650722,5.960647999999999,4.427080000000001,17.361099999999993,1561.976111110248
2024-02-25 12:51:00,34.43287,1.9386579999999993,0.952887578201178,5.931718,4.36921,16.492999999999995,1562.026111110248
2024-02-25 12:54:00,35.41666,2.0254629999999993,0.9796559904088991,5.931718,4.282405,17.361199999999997,1562.076111110248
2024-02-25 12:57:00,34.43287,1.9097229999999996,0.9438979260716561,5.931718,4.3981449999999995,15.3356,1562.1261111102478
2024-02-25 13:00:00,34.43287,1.9386580000000002,0.9253674647002963,5.931712999999999,4.340274999999999,17.071699999999993,1562.1761111102478
2024-02-25 13:03:00,36.37153,2.0254629999999993,0.9516046829108983,5.960647999999999,4.282405,15.3356,1562.2261111102478
2024-02-25 13:06:00,35.41666,1.9386579999999993,0.952887578201178,5.931718,4.36921,17.93980000000002,1562.2761111102477
2024-02-25 13:09:00,36.37153,2.0254629999999993,0.9796559904088991,5.931718,4.282405,17.071699999999993,1562.3261111102477
2024-02-25 13:12:00,36.37153,1.9965279999999996,0.970765917687872,5.989588,4.36921,15.914299999999997,1562.3761111102476
2024-02-25 13:15:00,33.44907,1.967593,0.9618433403491399,5.989588,4.3981449999999995,17.939899999999994,1562.4261111102476
2024-02-25 13:18:00,35.41666,2.1122679999999994,0.9775645135282185,6.047452999999999,4.282405,17.071699999999993,1562.4761111102475
2024-02-25 13:21:00,35.41666,2.054398,1.0158171231287771,6.047452999999999,4.398145,15.3356,1562.5261111102475
2024-02-25 13:24:00,35.41666,2.0254630000000002,0.9796559904088994,5.989588,4.340274999999999,17.361099999999993,1562.5761111102474
2024-02-25 13:27:00,35.41666,1.9965279999999996,0.9428906018210453,5.989588,4.340280000000001,17.071799999999996,1562.6261111102474
2024-02-25 13:30:00,35.41666,1.9386579999999993,0.952887578201178,5.931718,4.36921,17.071799999999996,1562.6761111102473
2024-02-25 13:33:00,33.96991,1.9386579999999993,0.952887578201178,5.931718,4.36921,15.335700000000003,1562.7261111102473
2024-02-25 13:36:00,35.41666,2.0254630000000002,0.9516046829108986,5.931712999999999,4.253469999999999,15.3356,1562.7761111102473
2024-02-25 13:39:00,37.35532,1.880788,0.9611570642926632,5.931712999999999,4.456015000000001,15.625,1562.8261111102472
2024-02-25 13:42:00,35.87963,1.9386580000000002,0.979515059765071,5.960653,4.427084999999999,17.93979999999999,1562.8761111102472
2024-02-25 13:45:00,35.87963,1.9097229999999996,0.9703539227921278,5.931712999999999,4.427080000000001,14.756900000000002,1562.9261111102471
2024-02-25 13:48:00,35.87963,1.9097220000000004,0.9703536055683534,5.9027769999999995,4.398145,17.361099999999993,1562.976111110247
2024-02-25 13:51:00,35.87963,1.9097220000000004,0.9703536055683534,5.9027769999999995,4.398145,15.3356,1563.026111110247
2024-02-25 13:54:00,35.87963,1.8807869999999998,0.9611567458209446,5.9027769999999995,4.427080000000001,15.9144,1563.076111110247
2024-02-25 13:57:00,35.41666,1.9675919999999998,0.9886409169664248,5.931717,4.369215,15.625,1563.126111110247
2024-02-25 14:00:00,36.86343,1.9097229999999996,0.9703539227921261,5.960653,4.45602,19.386599999999987,1563.176111110247
2024-02-25 14:03:00,36.37153,1.880788,0.9611570642926618,5.960653,4.484954999999999,18.518500000000017,1563.2261111102468
2024-02-25 14:06:00,36.37153,1.9965279999999996,0.9707753881081915,6.076388000000001,4.45602,16.493000000000023,1563.2761111102468
2024-02-25 14:09:00,36.37153,2.0254630000000002,1.006791572304446,6.076388000000001,4.456015,17.071699999999993,1563.3261111102468
2024-02-25 14:12:00,36.37153,2.0254630000000002,1.006791572304446,6.076388000000001,4.456015,18.22919999999999,1563.3761111102467
2024-02-25 14:15:00,36.34259,2.0254630000000002,1.006791572304446,6.047458,4.427084999999999,16.782399999999996,1563.4261111102467
2024-02-25 14:18:00,36.86343,2.0833329999999997,1.0248104760708223,6.076388000000001,4.398145,16.4931,1563.4761111102466
2024-02-25 14:27:00,36.86343,2.0254630000000002,1.006791572304446,6.047458,4.427084999999999,16.782399999999996,1563.6261111102467
2024-02-25 14:30:00,33.96991,2.0254630000000002,1.006791572304446,6.047458,4.427084999999999,15.335700000000003,1563.6761111102467
2024-02-25 14:33:00,35.41666,1.9965279999999996,0.9977331681372973,6.076388000000001,4.48495,18.51849999999999,1563.7261111102466
2024-02-25 14:36:00,35.41666,2.0254630000000002,0.9796655202717008,6.134258,4.484955,16.7825,1563.7761111102466
2024-02-25 14:39:00,35.87963,1.9965279999999996,0.9428906018210453,6.134258,4.48495,17.071699999999993,1563.8261111102465
2024-02-25 14:42:00,35.87963,1.9965279999999996,0.9977331681372973,6.076388000000001,4.48495,15.914299999999997,1563.8761111102465
2024-02-25 14:45:00,35.87963,2.1122680000000003,1.0337722643226366,6.076388000000001,4.36921,15.3356,1563.9261111102464
2024-02-25 14:48:00,33.96991,2.0254630000000002,1.006791572304446,6.076388000000001,4.456015,15.625,1563.9761111102464
2024-02-25 14:51:00,35.41666,2.0833329999999997,0.9973508728861856,6.134258,4.427085000000001,15.046300000000002,1564.0261111102463
2024-02-25 14:54:00,35.41666,2.0254630000000002,0.9796655202717008,6.134258,4.484955,17.650499999999994,1564.0761111102463
2024-02-25 14:57:00,35.41666,1.967593,1.0146297879309396,6.134258,4.600695,17.93979999999999,1564.1261111102463
2024-02-25 15:00:00,35.41666,1.9965279999999996,1.0238753188005687,6.163198,4.600690000000001,16.782399999999996,1564.1761111102462
2024-02-25 15:03:00,34.89584,2.0254629999999993,1.033095174324884,6.105328,4.513885000000001,16.782400000000024,1564.2261111102462
2024-02-25 15:06:00,35.87963,1.9386579999999993,1.0053313045024543,6.105328,4.600690000000001,18.807799999999986,1564.2761111102461
2024-02-25 15:09:00,31.51042,1.6493059999999993,0.9103146188091847,6.105328,4.890042000000001,13.599500000000006,1564.326111110246
2024-02-27 09:30:00,32.46528,1.851852,1.4604303388035544,5.613422,4.89005,14.467600000000004,1564.326111110246
2024-02-27 09:33:00,36.37153,1.8229169999999995,0.7374563317903085,5.179402,3.559025000000001,15.046300000000002,1564.376111110246
2024-02-27 09:36:00,33.44907,1.7071760000000005,0.8539049857202383,4.398149,3.038195,16.203599999999994,1564.426111110246
2024-02-27 09:39:00,35.41666,1.7071769999999997,0.8799630702298163,3.90625,2.5752310000000005,14.756900000000002,1564.476111110246
2024-02-27 09:42:00,35.41666,1.7939820000000006,0.9075922821757423,4.021991,2.6041669999999995,17.93980000000002,1564.526111110246
2024-02-27 09:45:00,37.35532,1.851852,1.0018719674134295,4.774305,3.385415000000001,16.4931,1564.5761111102458
2024-02-27 09:48:00,39.78588,1.7939820000000006,0.9333525947194637,5.6423570000000005,4.253474999999999,19.097200000000015,1564.6261111102458
2024-02-27 09:51:00,39.78588,1.851852,0.9519233792539474,5.555557,4.108795,19.386600000000016,1564.6761111102458
2024-02-27 09:54:00,38.80209,1.851852,0.9258228521619872,5.613427,4.137735,17.361099999999993,1564.7261111102457
2024-02-27 09:57:00,38.31018,1.7939820000000006,0.88097291393192,5.208337,3.7615749999999997,18.807800000000015,1564.7761111102457
2024-02-27 10:00:00,38.80209,1.9097220000000004,0.9703536055683517,5.208337,3.7037049999999994,17.650499999999994,1564.8261111102456
2024-02-27 10:03:00,34.89584,1.5914359999999999,0.8425517970778763,4.861112,3.645835999999999,16.782399999999996,1564.8761111102456
2024-02-27 10:06:00,38.31018,1.765047,0.8445912330194965,5.063657000000001,3.6169000000000002,17.650500000000022,1564.9261111102455
2024-02-27 10:09:00,35.87963,1.7071760000000005,0.9051806333091923,4.774305,3.4722209999999993,17.93979999999999,1564.9761111102455
2024-02-27 10:12:00,37.35532,1.7071760000000005,0.8268997999904527,4.918977,3.5300910000000005,16.203599999999994,1565.0261111102454
2024-02-27 10:15:00,33.96991,1.7361120000000003,0.8892103657856105,4.687501000000001,3.3275450000000006,16.492999999999995,1565.0761111102454
2024-02-27 10:18:00,33.96991,1.8229170000000003,0.9167269658992855,4.976852,3.530095,17.071699999999993,1565.1261111102453
2024-02-27 10:21:00,33.96991,1.8229170000000003,0.9167233235605889,4.774306000000001,3.3275450000000006,17.650499999999994,1565.1761111102453
2024-02-27 10:24:00,32.46528,1.8229170000000003,0.9426535726065914,4.687501,3.2696750000000003,17.071799999999996,1565.2261111102453
2024-02-27 10:27:00,33.44907,1.7939819999999997,0.9075904734352868,4.716436000000001,3.298610000000001,17.650499999999994,1565.2761111102452
2024-02-27 10:30:00,32.46528,1.8229170000000003,0.8899236259067321,4.62963,3.1539349999999997,17.361099999999993,1565.3261111102452
2024-02-27 10:33:00,32.46528,1.8229170000000003,0.8899236259067321,4.62963,3.1539349999999997,16.493000000000023,1565.3761111102451
2024-02-27 10:36:00,32.98611,1.8229170000000003,0.8899236259067321,4.62963,3.1539349999999997,16.4931,1565.426111110245
2024-02-27 10:39:00,33.44907,1.7939819999999997,0.9333455842081992,4.57176,3.1828700000000003,18.229100000000017,1565.476111110245
2024-02-27 10:42:00,33.44907,1.8807870000000007,0.9611549576829754,4.600694000000001,3.1249949999999993,16.203699999999998,1565.526111110245
2024-02-27 10:45:00,33.91204,1.938657,0.9795129323454954,4.600694000000001,3.067125,15.914399999999972,1565.576111110245
2024-02-27 10:48:00,32.98611,1.8807870000000007,0.9611549576829754,4.600694000000001,3.1249949999999993,16.492999999999967,1565.626111110245
2024-02-27 10:51:00,33.96991,1.9097220000000004,0.9439050467136179,4.629629,3.0960650000000003,16.492999999999995,1565.6761111102448
2024-02-27 10:54:00,32.46528,1.8807869999999998,0.9611549576829751,4.629629,3.15393,17.36110000000002,1565.7261111102448
2024-02-27 10:57:00,32.98611,2.0254630000000002,0.9796674262310267,4.745371,3.09607,17.36110000000002,1565.7761111102448
2024-02-27 11:00:00,31.51042,1.8807869999999998,0.9611549576829751,4.629629,3.15393,15.625,1565.8261111102447
2024-02-27 11:03:00,31.51042,1.880788,0.907715109396805,4.745371,3.211805,17.361199999999997,1565.8761111102447
2024-02-27 11:06:00,33.44907,1.9386580000000002,0.9528987987200767,4.745371,3.182875,15.914400000000029,1565.9261111102446
2024-02-27 11:09:00,33.18866,1.9097229999999996,0.9438997840585508,4.687501,3.15393,17.65040000000002,1565.9761111102446
2024-02-27 11:12:00,32.98611,1.9965279999999996,0.9977313337328378,4.658565,3.067125,16.782399999999996,1566.0261111102445
2024-02-27 11:15:00,31.51042,1.9097229999999996,0.9438997840585508,4.687501,3.15393,17.65040000000002,1566.0761111102445
2024-02-27 11:18:00,31.51042,2.0254630000000002,0.9796578963902827,4.687501,3.0381899999999993,16.492999999999995,1566.1261111102444
2024-02-27 11:21:00,31.01852,1.9097220000000004,0.9703563052836034,4.600694,3.0960650000000003,17.071799999999996,1566.1761111102444
2024-02-27 11:24:00,31.01852,1.9097220000000004,0.9703563052836034,4.600694,3.0960650000000003,16.203700000000026,1566.2261111102443
2024-02-27 11:27:00,32.46528,1.9097220000000004,0.9703563052836034,4.600694,3.0960650000000003,16.203700000000026,1566.2761111102443
2024-02-27 11:30:00,32.00232,1.9386580000000002,0.9795177768841643,4.62963,3.0960650000000003,16.203700000000026,1566.3261111102443
2024-02-27 11:33:00,32.00232,1.9386580000000002,0.9795132483475604,4.658565,3.1249949999999993,17.36110000000002,1566.3761111102442
2024-02-27 11:36:00,32.00232,1.9965279999999996,0.997735919736691,4.62963,3.038195000000001,17.071799999999996,1566.4261111102442
2024-02-27 11:39:00,32.98611,1.9097229999999996,0.9439053579936548,4.658565,3.125000000000001,16.78249999999997,1566.4761111102441
2024-02-27 11:42:00,31.51042,1.9097229999999996,0.970356622507981,4.62963,3.125000000000001,16.493100000000027,1566.526111110244
2024-02-27 11:45:00,31.51042,1.851852,0.9519216028694312,4.629629,3.1828649999999996,17.650400000000047,1566.576111110244
2024-02-27 11:48:00,30.52662,1.9097220000000004,0.9703518057534437,4.629629,3.1249949999999993,15.046399999999949,1566.626111110244
2024-02-27 11:51:00,32.46528,1.9675919999999998,0.9886390940201424,4.629629,3.067125,15.625,1566.676111110244
2024-02-27 11:54:00,32.46528,1.8807869999999998,0.9611585339551513,4.658565,3.1828700000000003,15.914299999999969,1566.726111110244
2024-02-27 11:57:00,32.46528,1.9097220000000004,0.9703518057534437,4.629629,3.1249949999999993,16.203699999999998,1566.7761111102438
2024-02-27 12:00:00,32.46528,1.9675919999999998,0.9886390940201424,4.629629,3.067125,15.3356,1566.8261111102438
2024-02-27 12:03:00,31.01852,1.851852,0.9519216028694312,4.600694000000001,3.15393,16.20380000000003,1566.8761111102438
2024-02-27 12:06:00,31.01852,1.8807870000000007,0.9611549576829754,4.600694000000001,3.1249949999999993,16.492999999999995,1566.9261111102437
2024-02-27 12:09:00,32.00232,1.8229170000000003,0.9426509257789135,4.542824,3.1249949999999993,16.20369999999997,1566.9761111102437
2024-02-27 12:12:00,32.00232,1.8229170000000003,0.9426544548806367,4.57176,3.1539349999999997,16.203700000000026,1567.0261111102436
2024-02-27 12:21:00,32.46528,1.765047,0.8984215791543272,4.513889000000001,3.125000000000001,18.22919999999999,1567.1761111102437
2024-02-27 12:24:00,31.01852,1.851852,0.9258210186468672,4.600694000000001,3.125000000000001,17.071799999999996,1567.2261111102437
2024-02-27 12:27:00,31.01852,1.9097220000000004,0.9438994727797733,4.658565,3.1249949999999993,16.493000000000023,1567.2761111102436
2024-02-27 12:30:00,31.01852,1.9386580000000002,0.9795168711787557,4.687501,3.1539349999999997,16.203699999999998,1567.3261111102436
2024-02-27 12:33:00,31.01852,2.054398,0.9602899440119064,4.774305999999999,3.0671299999999997,16.782399999999996,1567.3761111102435
2024-02-27 12:36:00,32.46528,1.9386580000000002,0.9528987987200767,4.745371,3.182875,17.361099999999993,1567.4261111102435
2024-02-27 12:39:00,32.46528,1.9386579999999993,0.9253742419348597,4.803241,3.2118100000000007,17.361099999999993,1567.4761111102434
2024-02-27 12:42:00,31.01852,1.9097229999999996,0.9703557226036438,4.687501,3.1828700000000003,15.04630000000003,1567.5261111102434
2024-02-27 12:45:00,31.01852,1.9097229999999996,0.9165589960012793,4.745371,3.1828700000000003,14.467600000000004,1567.5761111102433
2024-02-27 12:48:00,32.00232,1.9965279999999996,0.9428925633216289,4.745371,3.0960650000000003,16.4931,1567.6261111102433
2024-02-27 12:51:00,31.51042,1.967593,0.9341470300989867,4.774305999999999,3.1539349999999997,15.335700000000003,1567.6761111102433
2024-02-27 12:54:00,32.46528,1.9386580000000002,0.9253694010591306,4.745371,3.1539349999999997,14.178200000000032,1567.7261111102432
2024-02-27 12:57:00,32.46528,1.9386580000000002,0.9528894482984127,4.687501,3.1249949999999993,17.361200000000025,1567.7761111102432
2024-02-27 13:00:00,32.46528,1.9386579999999993,0.9795168711787554,4.716436,3.1828700000000003,16.7825,1567.8261111102431
2024-02-27 13:03:00,32.46528,1.9097229999999996,0.9165638051578546,4.803241,3.2407450000000004,17.361099999999993,1567.876111110243
2024-02-27 13:06:00,32.46528,1.9965279999999996,0.9428925633216289,4.832176,3.1828700000000003,17.361099999999965,1567.926111110243
2024-02-27 13:09:00,31.01852,1.9386579999999993,0.9253694010591301,4.774305999999999,3.1828700000000003,16.493100000000027,1567.976111110243
2024-02-27 13:12:00,32.46528,1.967593,0.9886430547160686,4.716436,3.1539349999999997,15.625000000000028,1568.026111110243
2024-02-27 13:15:00,32.46528,1.9386579999999993,0.9253694010591301,4.774305999999999,3.1828700000000003,16.203699999999998,1568.076111110243
2024-02-27 13:18:00,31.01852,1.9386580000000002,0.9253694010591306,4.745371,3.1539349999999997,17.071800000000025,1568.1261111102428
2024-02-27 13:21:00,32.00232,1.967593,0.9341470300989867,4.774305999999999,3.1539349999999997,15.335700000000003,1568.1761111102428
2024-02-27 13:24:00,32.00232,1.967593,0.9886430547160686,4.716436,3.1539349999999997,17.071699999999993,1568.2261111102428
2024-02-27 13:27:00,32.00232,1.9097229999999996,0.9703557226036438,4.687501,3.1828700000000003,17.650400000000047,1568.2761111102427
2024-02-27 13:30:00,32.00232,1.9097220000000004,0.9438994727797733,4.658565,3.1249949999999993,17.36110000000002,1568.3261111102427
2024-02-27 13:33:00,32.98611,1.9386580000000002,0.9795168711787557,4.687501,3.1539349999999997,15.9144,1568.3761111102426
2024-02-27 13:36:00,32.98611,1.9386580000000002,0.9528894482984127,4.687501,3.1249949999999993,15.914400000000029,1568.4261111102426
2024-02-27 13:39:00,32.46528,1.9097229999999996,0.9165589960012793,4.774305999999999,3.211805,17.071799999999996,1568.4761111102425
2024-02-27 13:42:00,32.46528,1.9386580000000002,0.9253694010591306,4.745371,3.1539349999999997,16.782399999999996,1568.5261111102425
2024-02-27 13:45:00,32.46528,2.0254629999999993,0.9516066568689452,4.774305999999999,3.0960650000000003,17.650499999999965,1568.5761111102424
2024-02-27 13:48:00,32.00232,1.9097229999999996,0.9165638051578546,4.803241,3.2407450000000004,17.36100000000002,1568.6261111102424
2024-02-27 13:51:00,32.00232,1.9386580000000002,0.95289318847998,4.832177000000001,3.2696750000000003,17.361099999999993,1568.6761111102423
2024-02-27 13:54:00,33.96991,1.9097229999999996,0.9439035000195499,4.832177000000001,3.298610000000001,15.914299999999997,1568.7261111102423
2024-02-27 13:57:00,32.46528,1.880788,0.9348838043316025,4.803242,3.298615,18.51849999999999,1568.7761111102423
2024-02-27 14:00:00,32.46528,1.9965279999999996,0.9707763351442095,4.803242,3.182875,16.782400000000024,1568.8261111102422
2024-02-27 14:03:00,32.11805,1.9097229999999996,0.9703602221158442,4.774306,3.26968,17.650500000000022,1568.8761111102422
2024-02-27 14:06:00,32.00232,1.9965279999999996,0.9707763351442095,4.803242,3.182875,18.22919999999999,1568.9261111102421
2024-02-27 14:09:00,32.00232,1.9097229999999996,0.9439081449468179,4.803242,3.26968,17.071799999999968,1568.976111110242
2024-02-27 14:12:00,31.01852,1.9386580000000002,0.9528978636827475,4.803242,3.2407449999999995,16.782500000000027,1569.026111110242
2024-02-27 14:15:00,33.96991,1.9965279999999996,0.9707763351442095,4.803242,3.182875,16.49309999999997,1569.076111110242
2024-02-27 14:18:00,32.46528,1.9386580000000002,0.92537424193486,4.774306,3.182875,15.335700000000003,1569.126111110242
2024-02-27 14:21:00,32.46528,1.9097229999999996,0.9165638051578546,4.774306,3.2118100000000007,17.361099999999965,1569.176111110242
2024-02-27 14:24:00,32.46528,1.9386579999999993,0.9253742419348597,4.803241,3.2118100000000007,17.071799999999996,1569.2261111102418
2024-02-27 14:27:00,32.00232,1.9386579999999993,0.9795213996962292,4.803241,3.26968,17.93979999999999,1569.2761111102418
2024-02-27 14:30:00,31.01852,2.0254629999999993,0.9516115917421517,4.803241,3.1250050000000007,15.9144,1569.3261111102418
2024-02-27 14:33:00,32.00232,2.0254630000000002,1.0067980325470562,4.861111,3.2407449999999995,15.046300000000002,1569.3761111102417
2024-02-27 14:36:00,32.46528,1.9965279999999996,0.9707763351442095,4.890047,3.26968,15.625100000000003,1569.4261111102417
2024-02-27 14:39:00,33.44907,1.9965279999999996,0.9707763351442095,4.890047,3.26968,16.782399999999996,1569.4761111102416
2024-02-27 14:42:00,34.43287,1.9386579999999993,0.9528978636827473,4.832177,3.26968,18.22919999999999,1569.5261111102416
2024-02-27 14:45:00,34.43287,1.967593,0.9886421432451413,4.832177,3.2696750000000003,14.757000000000005,1569.5761111102415
2024-02-27 14:48:00,33.96991,1.9386579999999993,0.9528931884799796,4.861112,3.298610000000001,15.9144,1569.6261111102415
2024-02-27 14:51:00,32.98611,1.967593,0.988646700590133,4.861112,3.298614999999999,16.203699999999998,1569.6761111102414
2024-02-27 14:54:00,33.96991,1.967593,0.9618489867320527,4.861112,3.2696750000000003,16.492999999999995,1569.7261111102414
2024-02-27 14:57:00,33.96991,1.9386579999999993,0.9528978636827473,4.832177,3.26968,17.361099999999993,1569.7761111102413
2024-02-27 15:00:00,33.96991,2.054398,1.015818051683353,4.832177,3.1828700000000003,16.4931,1569.8261111102413
2024-02-27 15:03:00,33.44907,1.967593,0.9618536920213241,4.832177,3.2407449999999995,15.9144,1569.8761111102413
2024-02-27 15:06:00,33.44907,1.967593,0.9886421432451413,4.832177,3.2696750000000003,15.9144,1569.9261111102412
2024-02-27 15:09:00,39.78588,2.1122689999999995,1.0337791519090047,4.803241,3.096069,18.807800000000015,1569.9761111102412
2024-02-27 15:18:00,33.44907,2.0254629999999993,1.0067971096581962,4.861112,3.2407449999999995,15.335700000000003,1570.1261111102413
2024-02-27 15:21:00,33.44907,1.9386580000000002,0.9253732737621537,4.890047,3.298614999999999,16.203699999999998,1570.1761111102412
2024-02-27 15:24:00,33.44907,1.967593,0.9886421432451413,4.832177,3.2696750000000003,15.335700000000003,1570.2261111102412
2024-02-27 15:27:00,34.43287,1.9965279999999996,0.9977340853380685,4.803242,3.211805000000001,17.07170000000002,1570.2761111102411
2024-02-27 15:30:00,35.41666,1.9386580000000002,0.9528978636827475,4.803242,3.2407449999999995,17.071799999999996,1570.326111110241
2024-02-27 15:33:00,33.96991,1.9386580000000002,0.9528978636827475,4.803242,3.2407449999999995,16.7825,1570.376111110241
2024-02-27 15:36:00,33.96991,1.9097229999999996,0.9165638051578546,4.774306,3.2118100000000007,16.203699999999998,1570.426111110241
2024-02-27 15:39:00,32.98611,1.9097229999999996,0.9439081449468179,4.803242,3.26968,16.492999999999995,1570.476111110241
2024-02-27 15:42:00,32.98611,1.9097229999999996,0.9703548226983597,4.803242,3.298610000000001,17.071699999999993,1570.526111110241
2024-02-27 15:45:00,32.98611,1.9386580000000002,0.95289318847998,4.832177000000001,3.2696750000000003,16.4931,1570.5761111102408
2024-02-27 15:48:00,32.8125,1.9965279999999996,0.9977340853380685,4.803242,3.211805000000001,16.782399999999996,1570.6261111102408
2024-02-27 15:51:00,34.43287,1.9386580000000002,0.92537424193486,4.774306,3.182875,17.361099999999993,1570.6761111102408
2024-02-27 15:54:00,34.43287,1.9097229999999996,0.9165638051578546,4.774306,3.2118100000000007,15.3356,1570.7261111102407
2024-02-27 15:57:00,34.43287,1.9097229999999996,0.9165589960012793,4.745371,3.1828700000000003,17.361099999999993,1570.7761111102407
2024-02-27 16:00:00,32.46528,1.9097229999999996,0.9165589960012793,4.745371,3.1828700000000003,15.9144,1570.8261111102406
2024-02-27 16:03:00,32.46528,1.9386580000000002,0.9528987987200767,4.745371,3.182875,16.4931,1570.8761111102406
2024-02-27 16:06:00,32.46528,2.0254629999999993,0.9516115917421517,4.803241,3.1250050000000007,17.36110000000002,1570.9261111102405
2024-02-27 16:09:00,33.96991,2.0254629999999993,1.0067980325470558,4.803241,3.182875,15.335700000000003,1570.9761111102405
2024-02-27 16:12:00,33.96991,1.880788,0.9077198866334277,4.774306,3.2407450000000004,15.046300000000002,1571.0261111102404
2024-02-27 16:15:00,32.46528,1.9097229999999996,0.9165589960012793,4.745371,3.1828700000000003,15.625,1571.0761111102404
2024-02-27 16:18:00,33.44907,1.9965279999999996,0.9428925633216289,4.745371,3.0960650000000003,18.22909999999999,1571.1261111102403
2024-02-27 16:21:00,34.43287,1.9097229999999996,0.9165589960012793,4.745371,3.1828700000000003,17.07170000000002,1571.1761111102403
2024-02-27 16:24:00,34.89584,1.9675919999999998,0.9618533830833287,4.774306,3.182875,16.203700000000026,1571.2261111102403
2024-02-27 16:27:00,33.44907,1.8807869999999998,0.9611630042742235,4.74537,3.26968,17.071799999999996,1571.2761111102402
2024-02-27 16:30:00,34.43287,1.8807869999999998,0.9611576398885179,4.774306,3.298610000000001,16.782400000000024,1571.3261111102402
2024-02-27 16:33:00,34.43287,1.938657,0.9528975535858253,4.7453710000000004,3.182875,17.071799999999996,1571.3761111102401
2024-02-27 16:36:00,33.96991,1.8807870000000007,0.934884414729734,4.6875,3.182875,15.625,1571.42611111024
2024-02-27 16:39:00,33.96991,1.8807869999999998,0.9077195803987027,4.74537,3.2118100000000007,15.3356,1571.47611111024
2024-02-27 16:42:00,33.96991,1.851852,0.95192959657041,4.716435000000001,3.26968,16.203699999999998,1571.52611111024
2024-02-27 16:45:00,34.89584,1.8807870000000007,0.9611576398885181,4.7453710000000004,3.2696750000000003,16.782399999999996,1571.57611111024
2024-02-27 16:48:00,34.89584,1.851852,0.95192959657041,4.716435000000001,3.26968,16.7825,1571.62611111024
2024-02-27 16:51:00,34.89584,1.8807870000000007,0.9348834918414404,4.7453710000000004,3.2407449999999995,16.203599999999994,1571.6761111102398
2024-02-27 16:54:00,34.89584,1.8807869999999998,0.9348844147297338,4.716435,3.2118100000000007,16.782399999999996,1571.7261111102398
2024-02-27 16:57:00,32.98611,1.8229170000000003,0.8899236259067321,4.6875,3.211805,15.914299999999997,1571.7761111102398
2024-02-27 17:00:00,32.43634,1.938657,0.9795165551758912,4.629630000000001,3.0960650000000003,15.9144,1571.8261111102397
2024-02-27 17:03:00,33.44907,1.8807870000000007,0.907714803163187,4.6875,3.1539349999999997,17.07170000000002,1571.8761111102397
2024-02-27 17:06:00,34.43287,1.851852,0.9258246856729195,4.6875,3.2118100000000007,16.493000000000023,1571.9261111102396
2024-02-27 17:09:00,32.98611,1.851852,0.8988367016033945,4.6875,3.1828700000000003,16.4931,1571.9761111102396
2024-02-27 17:12:00,32.98611,1.851852,0.9519251556347375,4.658565,3.211805,15.335700000000003,1572.0261111102395
2024-02-27 17:15:00,33.44907,1.9675919999999998,0.9618449135449856,4.658565,3.067125,16.782399999999967,1572.0761111102395
2024-02-27 17:18:00,33.44907,1.9097220000000004,0.9438994727797733,4.658565,3.1249949999999993,16.492999999999967,1572.1261111102394
2024-02-27 17:21:00,33.44907,1.8807869999999998,0.9611585339551513,4.658565,3.1828700000000003,17.361099999999993,1572.1761111102394
2024-02-27 17:24:00,33.44907,1.8807869999999998,0.9348844147297338,4.716435,3.2118100000000007,16.782399999999967,1572.2261111102393
2024-02-27 17:27:00,33.44907,1.9965270000000004,0.9707712921512186,4.803241000000001,3.1828700000000003,16.492999999999995,1572.2761111102393
2024-02-27 17:30:00,33.96991,1.9097220000000004,0.9703590049903184,4.803241000000001,3.298614999999999,15.046300000000002,1572.3261111102393
2024-02-27 17:33:00,35.41666,1.851852,0.9258191851275591,4.803241000000001,3.3275450000000006,16.492999999999995,1572.3761111102392
2024-02-27 17:36:00,33.96991,1.851852,0.8988367016033945,4.716435,3.211805,17.650499999999965,1572.4261111102392
2024-02-27 17:39:00,31.51042,1.8807870000000007,0.9348751857992676,4.629630000000001,3.1249949999999993,16.782400000000024,1572.4761111102391
2024-02-27 17:42:00,33.24653,1.8807870000000007,0.9348807231702243,4.600694000000001,3.0960650000000003,16.782399999999996,1572.526111110239
2024-02-27 17:45:00,33.01505,1.8807870000000007,0.9348807231702243,4.600694000000001,3.0960650000000003,17.650499999999965,1572.576111110239
2024-02-27 17:48:00,32.98611,1.8807870000000007,0.9611549576829754,4.600694000000001,3.1249949999999993,15.04630000000003,1572.626111110239
2024-02-27 17:51:00,32.98611,1.8229170000000003,0.9167196812052925,4.57176,3.1249949999999993,17.36110000000002,1572.676111110239
2024-02-27 17:54:00,34.43287,1.8229170000000003,0.9167196812052925,4.629630000000001,3.1828649999999996,17.071799999999968,1572.726111110239
2024-02-27 17:57:00,32.98611,1.851852,0.9258210186468672,4.600694000000001,3.125000000000001,16.782400000000024,1572.7761111102388
2024-02-27 18:00:00,31.51042,1.8807869999999998,0.9348807231702241,4.629629,3.125000000000001,17.071799999999996,1572.8261111102388
