Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-27 18:03:00,31.51042,1.9097220000000004,0.9703554053794671,4.658565,3.1539349999999997,16.492999999999995,1572.8761111102388
2024-02-27 18:06:00,31.51042,1.938657,0.9528891382033678,4.629630000000001,3.067125,14.756900000000002,1572.9261111102387
2024-02-27 18:09:00,31.01852,1.851852,0.9519260438237359,4.600694,3.1539350000000006,17.65040000000002,1572.9761111102387
2024-02-28 05:57:00,36.86343,2.3148149999999994,1.1506215766165344,3.4722229999999996,1.6203710000000004,16.782399999999996,1572.9761111102387
2024-02-28 06:00:00,60.64815,2.430556,1.1589114379278842,5.671291999999999,3.674765999999999,30.671300000000002,1573.0261111102386
2024-02-28 06:03:00,71.81713,2.141204,1.2175510284002546,6.510422,4.976848,38.4838,1573.0761111102386
2024-02-28 06:06:00,69.87847,1.7071769999999997,1.0214561272081741,5.613422,4.456015000000001,38.1944,1573.1261111102385
2024-02-28 06:09:00,67.24537,1.6782409999999999,0.9891755084485503,5.353012,4.195601,36.169100000000014,1573.1761111102385
2024-02-28 06:12:00,61.16898,1.5625,0.9695452951834255,5.179402,4.166672,35.01159999999999,1573.2261111102384
2024-02-28 06:15:00,55.81597,1.475695,0.9377564917305112,5.353012,4.427087,29.513900000000007,1573.2761111102384
2024-02-28 06:18:00,50.95486,1.6493060000000002,0.9789978454154326,5.815977,4.687501,26.331000000000017,1573.3261111102383
2024-02-28 06:21:00,50.95486,1.851852,1.0018702880531107,5.960647,4.5717550000000005,26.04169999999999,1573.3761111102383
2024-02-28 06:24:00,55.81597,1.9097220000000004,1.0209526127537103,5.844912,4.39815,30.3819,1573.4261111102383
2024-02-28 06:27:00,52.40162,1.6782409999999999,0.9200116498155183,5.642361999999999,4.3981509999999995,27.199100000000016,1573.4761111102382
2024-02-28 06:30:00,54.31134,2.1122680000000003,1.0605635946587137,5.7291620000000005,4.050924,28.356400000000008,1573.5261111102382
2024-02-28 06:33:00,61.63194,1.967593,1.1349197327818,6.655092000000001,5.266199,34.72219999999999,1573.5761111102381
2024-02-28 06:36:00,55.81597,1.7361110000000002,1.0093882160439838,5.902782,4.687501,28.93519999999998,1573.626111110238
2024-02-28 06:39:00,56.27894,1.9675920000000007,1.0398836377925822,5.989582,4.48495,28.067099999999982,1573.676111110238
2024-02-28 06:42:00,53.84838,1.7939810000000005,1.0294183076954253,5.902782,4.629631,28.64590000000001,1573.726111110238
2024-02-28 06:45:00,53.84838,1.8807870000000007,1.0355796865213942,5.931712000000001,4.542825,30.092700000000008,1573.776111110238
2024-02-28 06:48:00,55.29514,1.9097220000000004,1.0209526127537087,5.9606520000000005,4.513889999999999,30.381999999999977,1573.826111110238
2024-02-28 06:51:00,55.29514,1.8229170000000003,1.039367874165596,5.931712000000001,4.629625000000001,27.488499999999988,1573.8761111102378
2024-02-28 06:54:00,53.84838,1.851852,1.0258561510768214,5.844912000000001,4.48495,26.331099999999992,1573.9261111102378
2024-02-28 06:57:00,53.79051,1.8807870000000007,1.0114307765855024,5.902782,4.484955,30.092600000000004,1573.9761111102378
2024-02-28 07:00:00,50.95486,1.851852,1.0018702880531107,5.873842,4.48495,26.331099999999992,1574.0261111102377
2024-02-28 07:03:00,48.03241,1.8229170000000003,0.9922702797796411,5.873842,4.513885,24.30559999999997,1574.0761111102377
2024-02-28 07:06:00,48.49537,1.851852,0.977242900063871,5.902782,4.48495,23.4375,1574.1261111102376
2024-02-28 07:09:00,48.03241,1.7939810000000005,0.958326343891178,5.844912000000001,4.484951000000001,23.7269,1574.1761111102376
2024-02-28 07:12:00,44.12616,1.7939810000000005,0.9583348564165631,5.873842,4.513890999999999,21.990800000000007,1574.2261111102375
2024-02-28 07:15:00,44.12616,1.8229170000000003,0.9426526903316215,5.902782,4.484954999999999,20.254599999999982,1574.2761111102375
2024-02-28 07:18:00,44.61805,1.9965279999999996,0.997733168137299,5.931712999999999,4.340275000000001,20.25460000000001,1574.3261111102374
2024-02-28 07:21:00,44.61805,1.9675919999999998,1.014629467490649,5.9027769999999995,4.369215,21.701400000000007,1574.3761111102374
2024-02-28 07:24:00,46.12268,1.7361110000000002,0.9632236032109657,5.931717,4.658566,23.148200000000003,1574.4261111102373
2024-02-28 07:27:00,45.10995,1.9965270000000004,1.0238749995678003,5.931717,4.36921,21.701400000000007,1574.4761111102373
2024-02-28 07:30:00,49.0162,1.851852,1.0258561510768214,6.105327,4.745365,24.594900000000024,1574.5261111102373
2024-02-28 07:42:00,45.60185,1.9965270000000004,1.023883905033285,6.192127,4.62963,23.4375,1574.7261111102373
2024-02-28 07:48:00,46.58565,1.8807870000000007,0.9866429200301606,6.134262,4.687494999999999,21.990700000000004,1574.8261111102372
2024-02-28 07:51:00,48.03241,1.851852,0.977242900063871,6.134262,4.71643,23.726799999999997,1574.8761111102372
2024-02-28 07:54:00,46.58565,1.851852,0.977242900063871,6.076392,4.6585600000000005,23.7269,1574.9261111102371
2024-02-28 07:57:00,47.56945,1.938657,1.0304366316576157,6.047452,4.5717550000000005,24.016099999999994,1574.976111110237
2024-02-28 08:00:00,47.56945,1.8229170000000003,1.016100285793501,6.076392,4.745365,23.148200000000003,1575.026111110237
2024-02-28 08:03:00,49.47916,2.141203,1.095839220102677,6.192127,4.5138940000000005,27.488399999999984,1575.076111110237
2024-02-28 08:06:00,49.97107,1.9965270000000004,1.2540492141423794,6.5104169999999995,5.23727,25.17360000000002,1575.126111110237
2024-02-28 08:09:00,49.97107,1.8229160000000002,1.0161080834052998,6.481477000000001,5.150461,26.04170000000002,1575.176111110237
2024-02-28 08:12:00,50.95486,1.8229160000000002,1.0621132199435486,6.539347,5.266201000000001,25.462999999999994,1575.2261111102368
2024-02-28 08:15:00,51.90972,1.9675919999999998,1.088494296699348,6.886577,5.439815,26.909699999999987,1575.2761111102368
2024-02-28 08:18:00,51.90972,1.765046,1.0418758071495462,6.626157,5.410881000000001,26.04169999999999,1575.3261111102368
2024-02-28 08:21:00,51.41782,1.9965270000000004,1.0492944066117167,6.5104169999999995,4.97685,26.62039999999999,1575.3761111102367
2024-02-28 08:24:00,53.38542,1.9675919999999998,1.088494296699348,6.741897000000001,5.295135000000001,26.330899999999986,1575.4261111102367
2024-02-28 08:27:00,57.26273,1.9675919999999998,1.064491057960593,6.741897000000001,5.266205,28.356400000000008,1575.4761111102366
2024-02-28 08:30:00,53.84838,1.9386580000000002,1.0548841896480918,6.799772999999999,5.3530050000000005,27.777800000000013,1575.5261111102366
2024-02-28 08:33:00,58.21759,1.9965270000000004,1.0740527185047382,6.626157,5.121529999999999,27.777800000000013,1575.5761111102365
2024-02-28 08:36:00,53.84838,1.7071759999999996,1.0431365102425594,6.539352999999999,5.410877000000001,32.4075,1575.6261111102365
2024-02-28 08:39:00,53.38542,1.7939819999999997,1.0520171565703467,6.365742999999999,5.121531,30.0925,1575.6761111102364
2024-02-28 08:42:00,52.86458,1.9386579999999993,1.0304455178227727,6.423608,4.947920000000001,31.249899999999997,1575.7261111102364
2024-02-28 08:45:00,52.40162,1.967593,1.064482992241974,6.1631979999999995,4.687494999999999,29.513800000000032,1575.7761111102363
2024-02-28 08:48:00,52.40162,1.9097229999999996,1.0209529411722449,6.221067999999999,4.774305,28.356400000000036,1575.8261111102363
2024-02-28 08:51:00,51.41782,2.0254629999999993,1.0331041345096863,6.076388,4.484955,28.93520000000001,1575.8761111102363
2024-02-28 08:54:00,51.41782,2.0254629999999993,1.0586700093935035,6.076388,4.513885000000001,30.092600000000033,1575.9261111102362
2024-02-28 08:57:00,49.47916,1.9097229999999996,1.0209529411722449,5.9895879999999995,4.542825000000001,29.803199999999975,1575.9761111102362
2024-02-28 09:00:00,49.0162,1.9097229999999996,0.996014406289912,6.018518,4.542825000000001,28.06710000000001,1576.0261111102361
2024-02-28 09:03:00,47.56945,1.9386580000000002,1.005340099513233,5.9895830000000005,4.484955,26.331000000000017,1576.076111110236
2024-02-28 09:06:00,49.0162,1.9097229999999996,1.0209529411722449,6.047453,4.600690000000001,25.463000000000022,1576.126111110236
2024-02-28 09:09:00,49.0162,1.880788,1.0114311063252592,6.047453,4.629625000000001,26.620300000000015,1576.176111110236
2024-02-28 09:12:00,47.04861,1.9386580000000002,1.005340099513233,6.047453,4.542825,24.305500000000023,1576.226111110236
2024-02-28 09:15:00,47.04861,1.9097229999999996,1.0209529411722431,6.105328,4.658564999999999,25.46289999999999,1576.276111110236
2024-02-28 09:18:00,46.06482,1.880788,1.0114311063252577,6.076393,4.658564999999999,23.7269,1576.3261111102358
2024-02-28 09:21:00,46.06482,1.9386580000000002,1.0548841896480905,6.134263,4.687494999999999,23.148200000000003,1576.3761111102358
2024-02-28 09:24:00,46.06482,1.967593,1.0398839636526114,6.221067999999999,4.716435,24.3056,1576.4261111102358
2024-02-28 09:27:00,46.06482,1.9386579999999993,1.0304455178227727,6.249998,4.774310000000001,23.726799999999997,1576.4761111102357
2024-02-28 09:30:00,46.06482,1.9965279999999996,1.0238842242679504,6.250003,4.687505000000001,24.01619999999997,1576.5261111102357
2024-02-28 09:33:00,45.60185,1.9097229999999996,1.020961446477171,6.249998,4.803245,23.4375,1576.5761111102356
2024-02-28 09:36:00,48.03241,1.967593,1.0398925760834135,6.365738,4.861114999999999,24.595,1576.6261111102356
2024-02-28 09:39:00,48.03241,1.967593,1.0398925760834135,6.365738,4.861114999999999,24.016199999999998,1576.6761111102355
2024-02-28 09:42:00,49.0162,2.054398,1.042290219226451,6.365738,4.74537,25.75230000000002,1576.7261111102355
2024-02-28 09:45:00,49.0162,1.9386579999999993,1.0304369587832511,6.394677999999999,4.91898,25.462999999999994,1576.7761111102354
2024-02-28 09:48:00,49.97107,1.9386579999999993,1.0304369587832511,6.510418,5.034720000000001,28.93519999999998,1576.8261111102354
2024-02-28 09:51:00,50.46296,2.0254630000000002,1.0586700093935038,6.626157999999999,5.063655,28.64590000000001,1576.8761111102353
2024-02-28 09:54:00,50.95486,2.1122680000000003,1.1366664157267097,6.626157999999999,5.034719999999999,29.803199999999975,1576.9261111102353
2024-02-28 09:57:00,50.95486,2.1122680000000003,1.0865900004656346,6.626157999999999,4.97685,26.331099999999992,1576.9761111102353
2024-02-28 10:00:00,53.38542,1.9386579999999993,1.0787489741259886,6.452548,5.034720000000001,29.513900000000007,1577.0261111102352
2024-02-28 10:03:00,53.38542,1.9386580000000002,1.0548925348782674,6.4236130000000005,4.976855,29.803200000000004,1577.0761111102352
2024-02-28 10:06:00,53.38542,1.9386580000000002,1.054892534878269,6.278932999999999,4.832175,32.69669999999999,1577.1261111102351
2024-02-28 10:09:00,54.36921,1.9386580000000002,1.0304369587832514,6.192132999999999,4.716435,31.5394,1577.176111110235
2024-02-28 10:12:00,54.36921,1.9097229999999996,1.0209529411722431,6.076393,4.62963,30.3819,1577.226111110235
2024-02-28 10:15:00,53.35648,1.880788,1.0591399690405043,5.9895830000000005,4.629625000000001,27.77769999999998,1577.276111110235
2024-02-28 10:18:00,53.84838,1.880788,1.035580021595212,5.9895830000000005,4.600695,30.381899999999973,1577.326111110235
2024-02-28 10:21:00,52.66204,1.9965279999999996,1.0740530483240274,5.9895830000000005,4.484955,29.513800000000003,1577.376111110235
2024-02-28 10:24:00,52.80671,1.9965279999999996,1.0492947312324548,6.047453,4.513885000000001,27.199000000000012,1577.4261111102348
2024-02-28 10:27:00,51.41782,1.9097220000000004,1.0209526127537103,6.018517,4.5717550000000005,28.64590000000001,1577.4761111102348
2024-02-28 10:30:00,52.40162,1.9097220000000004,0.9960140833607907,6.018517,4.542825,29.513900000000007,1577.5261111102348
2024-02-28 10:33:00,49.47916,1.765046,0.972947726901199,6.018517,4.716431000000001,26.62039999999999,1577.5761111102347
2024-02-28 10:36:00,49.0162,1.851852,1.0018702880531092,6.0474570000000005,4.658564999999999,26.04169999999999,1577.6261111102347
2024-02-28 10:39:00,47.56945,1.8807869999999998,0.9866516031673996,6.0763869999999995,4.62963,23.7269,1577.6761111102346
2024-02-28 10:42:00,48.03241,1.9675919999999998,1.0146206170806265,6.105327,4.5717550000000005,25.173599999999993,1577.7261111102346
2024-02-28 10:45:00,46.58565,1.8807869999999998,1.0114307765855022,6.163196999999999,4.74537,22.569500000000005,1577.7761111102345
2024-02-28 10:48:00,47.04861,1.851852,1.0018786848244958,6.192127,4.803245,24.3056,1577.8261111102345
2024-02-28 10:51:00,47.04861,1.9097220000000004,0.9960140833607907,6.249997,4.774304999999999,23.148200000000003,1577.8761111102344
2024-02-28 10:54:00,48.03241,1.8807870000000007,1.0355796865213958,6.221062,4.832175,23.4375,1577.9261111102344
2024-02-28 10:57:00,49.0162,1.9097220000000004,1.020961118056772,6.307867000000001,4.861114999999999,24.884199999999993,1577.9761111102343
2024-02-28 11:00:00,49.97107,1.9675919999999998,1.039883637792582,6.336806999999999,4.832175,25.75229999999999,1578.0261111102343
2024-02-28 11:03:00,51.41782,1.9097220000000004,1.045255354504663,6.394677000000001,4.976855,27.488399999999984,1578.0761111102343
2024-02-28 11:06:00,52.40162,1.9097220000000004,1.020961118056772,6.481477000000001,5.034724999999999,26.909699999999987,1578.1261111102342
2024-02-28 11:09:00,53.38542,1.9097229999999996,1.0921455971436633,6.539352999999999,5.1794,27.77769999999998,1578.1761111102342
2024-02-28 11:12:00,53.38542,1.9965279999999996,1.1218103489580498,6.655093,5.208335000000001,28.93519999999998,1578.2261111102341
2024-02-28 11:15:00,53.38542,1.967593,1.08850283299099,6.597218,5.150465,28.93519999999998,1578.276111110234
2024-02-28 11:18:00,54.31134,1.9386579999999993,1.054892534878267,6.510418,5.06366,32.117999999999995,1578.326111110234
2024-02-28 11:21:00,53.84838,1.967593,1.064491389051896,6.365738,4.890045,32.1181,1578.376111110234
2024-02-28 11:24:00,53.84838,2.0254629999999993,1.0586700093935018,6.278938,4.716435,32.9862,1578.426111110234
2024-02-28 11:27:00,52.40162,1.9097229999999996,1.0689643694906321,6.134257999999999,4.745365,28.64580000000001,1578.476111110234
2024-02-28 11:30:00,52.40162,1.9386580000000002,1.03043695878325,6.076393,4.600694999999999,30.381999999999977,1578.5261111102338
2024-02-28 11:33:00,53.38542,1.9386580000000002,1.03043695878325,6.076393,4.600694999999999,31.25,1578.5761111102338
2024-02-28 11:36:00,53.38542,1.9386580000000002,1.03043695878325,6.076393,4.600694999999999,30.3819,1578.6261111102338
2024-02-28 11:39:00,52.71991,2.0254629999999993,1.0586700093935035,6.076388,4.513885000000001,30.38190000000003,1578.6761111102337
2024-02-28 11:42:00,52.86458,1.851852,1.025864339530746,6.047453,4.687500999999999,29.22460000000001,1578.7261111102337
2024-02-28 11:45:00,52.40162,1.9386579999999993,1.054892534878267,6.076388,4.62963,29.803200000000004,1578.7761111102336
2024-02-28 11:48:00,53.38542,1.9386579999999993,1.0304369587832511,6.076388,4.600690000000001,29.513900000000007,1578.8261111102336
2024-02-28 11:51:00,53.38542,1.9386580000000002,1.0304369587832514,6.047453,4.5717550000000005,28.93520000000001,1578.8761111102335
2024-02-28 11:54:00,53.38542,1.9386580000000002,1.0304369587832514,6.047453,4.5717550000000005,28.93520000000001,1578.9261111102335
2024-02-28 11:57:00,52.40162,1.851852,1.0018702880531107,6.018517,4.629625000000001,27.488400000000013,1578.9761111102334
2024-02-28 12:00:00,48.87153,1.8807869999999998,1.0114307765855022,6.018517,4.600690000000001,25.462999999999994,1579.0261111102334
2024-02-28 12:03:00,48.49537,1.851852,1.0018702880531092,6.018522000000001,4.62963,27.199099999999987,1579.0761111102333
2024-02-28 12:06:00,47.04861,1.851852,1.0018702880531107,6.047452,4.6585600000000005,22.8587,1579.1261111102333
2024-02-28 12:09:00,48.03241,1.8807869999999998,1.0355714454621165,6.105327,4.71643,25.17350000000002,1579.1761111102333
2024-02-28 12:12:00,47.56945,1.851852,1.0018786848244958,6.192127,4.803245,24.884299999999996,1579.2261111102332
2024-02-28 12:15:00,47.56945,1.9675919999999998,1.0398836377925804,6.221067000000001,4.716435,23.7269,1579.2761111102332
2024-02-28 12:18:00,48.03241,1.9675919999999998,1.0644910579605948,6.249997,4.774305000000001,25.75229999999999,1579.3261111102331
2024-02-28 12:21:00,49.0162,1.9675919999999998,1.039883637792582,6.336806999999999,4.832175,24.594899999999996,1579.376111110233
2024-02-28 12:24:00,49.97107,1.9386580000000002,1.030445517822773,6.394673,4.918985,24.884199999999993,1579.426111110233
2024-02-28 12:27:00,50.46296,1.9965279999999996,1.0492947312324548,6.481483,4.947915000000001,25.462999999999994,1579.476111110233
2024-02-28 12:30:00,51.38889,1.9965279999999996,1.0982104145670528,6.568283,5.092595,28.06710000000001,1579.526111110233
2024-02-28 12:33:00,53.38542,2.054398,1.093067831886935,6.655093,5.092594999999999,28.935100000000006,1579.576111110233
2024-02-28 12:36:00,53.38542,1.9097220000000004,1.0921373305912094,6.6550970000000005,5.295134999999999,29.803200000000004,1579.6261111102328
2024-02-28 12:39:00,53.38542,1.851852,1.07216640944681,6.626157,5.324075000000001,28.067099999999982,1579.6761111102328
2024-02-28 12:42:00,54.36921,1.9386580000000002,1.0548925348782674,6.510413000000001,5.063655,29.51389999999998,1579.7261111102328
2024-02-28 12:45:00,55.29514,1.9097229999999996,1.0689724694370102,6.394673,5.00579,29.51389999999998,1579.7761111102327
2024-02-28 12:48:00,54.83218,1.9675919999999998,1.0885024968405932,6.249997,4.8032449999999995,30.092600000000004,1579.8261111102327
2024-02-28 12:51:00,54.6875,1.9097229999999996,1.0452556882221962,6.221063,4.80324,28.35650000000001,1579.8761111102326
2024-02-28 12:54:00,54.6875,1.9675919999999998,1.039892250221546,6.192127,4.687505000000001,27.488400000000013,1579.9261111102326
2024-02-28 12:57:00,54.60069,1.8807869999999998,1.0355796865213953,6.163196999999999,4.774310000000001,29.803300000000007,1579.9761111102325
2024-02-28 13:00:00,53.38542,1.851852,1.0258643395307474,6.134262,4.774310000000001,28.935100000000006,1580.0261111102325
2024-02-28 13:03:00,53.84838,1.8229170000000003,1.039367874165596,6.076392,4.774305,29.224500000000006,1580.0761111102324
2024-02-28 13:06:00,53.84838,1.851852,1.0258561510768214,6.076392,4.71643,27.199000000000012,1580.1261111102324
2024-02-28 13:09:00,52.40162,1.938657,1.0548838572594967,6.076392,4.629625,28.935100000000006,1580.1761111102323
2024-02-28 13:12:00,53.38542,1.8807869999999998,1.0591396288092834,6.105327,4.74537,28.06710000000001,1580.2261111102323
2024-02-28 13:15:00,54.31134,1.8807869999999998,1.0114307765855022,6.163196999999999,4.74537,30.671400000000006,1580.2761111102323
2024-02-28 13:18:00,49.0162,1.7361110000000002,0.986579461442702,6.105327,4.8611059999999995,26.04159999999999,1580.3261111102322
2024-02-28 13:21:00,48.03241,1.851852,1.0258561510768214,6.105327,4.745365,27.199100000000016,1580.3761111102322
2024-02-28 13:24:00,45.10995,1.8229160000000002,0.9678041155123183,6.105327,4.716431,24.016199999999998,1580.4261111102321
2024-02-28 13:27:00,43.1713,1.9097229999999996,0.996014406289912,6.105322999999999,4.62963,22.28,1580.476111110232
2024-02-28 13:30:00,43.6632,1.8807869999999998,0.9866429200301604,6.105327,4.6585600000000005,21.412000000000035,1580.526111110232
2024-02-28 13:33:00,35.87963,1.7361110000000002,0.9392491870361899,6.163196999999999,4.8611059999999995,19.097200000000015,1580.576111110232
2024-02-28 14:15:00,33.44907,2.256944,1.0202595433451302,4.658565,2.748843000000001,15.3356,1580.576111110232
2024-03-01 15:51:00,31.01852,3.211805,1.387865535070694,6.799767000000001,4.021992000000001,15.625,1580.576111110232
2024-03-02 14:24:00,30.55556,3.038194,1.4556298308359954,5.8159719999999995,3.327548,15.914299999999997,1580.576111110232
2024-03-02 14:27:00,30.06366,2.7488420000000007,1.160790582599035,5.005782,2.604169999999999,15.3356,1580.576111110232
2024-03-02 14:45:00,30.55556,2.9803230000000003,1.224798287775124,4.976852000000001,2.3437490000000007,14.756900000000002,1580.576111110232
2024-03-02 14:48:00,30.55556,2.8935180000000003,1.26565830349903,4.86111,2.3726839999999996,15.3356,1580.576111110232
2024-03-02 14:51:00,30.55556,2.8645830000000005,1.2573687937521316,4.86111,2.4016189999999993,14.467600000000004,1580.576111110232
2024-03-02 14:54:00,31.01852,2.8645830000000005,1.2573687937521316,4.86111,2.4016189999999993,15.625,1580.576111110232
2024-03-02 15:00:00,30.06366,2.7777779999999996,1.2323783092651432,4.80324,2.430554,15.9144,1580.576111110232
2024-03-02 15:12:00,30.55556,2.8935180000000003,1.2656669473819948,4.918977000000001,2.4305589999999997,15.046300000000002,1580.576111110232
2024-03-02 15:27:00,30.06366,2.8645829999999997,1.2257268196434221,5.005787000000001,2.5173639999999997,13.888899999999978,1580.576111110232
2024-03-02 15:30:00,30.06366,2.8935180000000003,1.2338711299521687,4.918982,2.401624,14.756900000000002,1580.576111110232
2024-03-02 15:33:00,30.06366,2.8935180000000003,1.2656561425161947,4.9479169999999995,2.4594890000000005,14.467600000000004,1580.576111110232
2024-03-02 15:36:00,30.06366,2.8935180000000003,1.233871129952167,4.918977000000001,2.4016189999999993,15.046199999999999,1580.576111110232
2024-03-02 15:39:00,30.52662,2.9803230000000003,1.290408829898531,4.86111,2.2858789999999996,14.178200000000004,1580.576111110232
2024-03-02 15:42:00,30.55556,2.8935180000000003,1.26565830349903,4.86111,2.3726839999999996,13.888899999999978,1580.576111110232
2024-03-02 15:45:00,30.55556,2.8645830000000005,1.2573773983563687,4.890042000000001,2.4305589999999997,15.046300000000002,1580.576111110232
2024-03-02 15:48:00,30.55556,2.9513879999999997,1.2821867714226844,4.890042000000001,2.3437540000000006,14.467600000000004,1580.576111110232
2024-03-02 15:57:00,30.55556,2.9513879999999997,1.2821867714226844,4.890042000000001,2.3437540000000006,13.888899999999978,1580.576111110232
2024-03-02 16:00:00,30.52662,2.8067130000000002,1.2407269581059588,4.918982,2.517359000000001,15.335700000000003,1580.576111110232
2024-03-02 16:06:00,32.00232,2.8935179999999994,1.2338711299521685,4.861111999999999,2.3437540000000006,14.178300000000007,1580.576111110232
2024-03-02 16:09:00,31.51042,2.7777779999999996,1.2323867950575917,4.832172000000001,2.4594940000000003,14.757000000000005,1580.626111110232
2024-03-02 16:12:00,31.51042,2.951389,1.2821761537405858,4.861111999999999,2.314813000000001,14.467600000000004,1580.676111110232
2024-03-02 16:15:00,33.85416,2.8935180000000003,1.2656561425161947,4.918982,2.4305540000000008,14.467600000000004,1580.7261111102318
2024-03-02 16:18:00,32.00232,2.8067130000000002,1.2407269581059588,4.918982,2.517359000000001,14.178299999999979,1580.7761111102318
2024-03-02 16:21:00,32.46528,2.835648,1.217562969865606,4.832172000000001,2.3726839999999996,13.599500000000006,1580.8261111102317
2024-03-02 16:24:00,30.55556,2.835648,1.249067717329686,4.890042000000001,2.4594940000000003,13.888900000000007,1580.8761111102317
2024-03-02 16:27:00,30.55556,2.9803230000000003,1.290406639691801,4.918982,2.3437490000000007,14.178299999999979,1580.9261111102317
2024-03-02 16:30:00,31.51042,2.8935180000000003,1.2656669473819948,4.890042000000001,2.401624,13.59960000000001,1580.9761111102316
2024-03-02 16:33:00,30.55556,2.835648,1.2490570108620027,4.918982,2.488424000000001,14.178299999999979,1581.0261111102316
2024-03-02 16:36:00,30.52662,2.8935180000000003,1.2656561425161947,4.918982,2.4305540000000008,13.310200000000009,1581.0761111102315
2024-03-02 16:39:00,31.51042,2.8935180000000003,1.2338711299521687,4.9479169999999995,2.4305589999999997,15.625,1581.1261111102315
2024-03-02 16:42:00,31.51042,2.9803229999999994,1.2904175906762132,4.918977000000001,2.3437540000000006,13.310200000000009,1581.1761111102314
2024-03-02 16:45:00,31.51042,2.8935180000000003,1.26565830349903,4.890045,2.4016189999999993,15.046300000000002,1581.2261111102314
2024-03-02 16:48:00,30.06366,2.8645829999999997,1.2257268196434221,4.918977000000001,2.430554,15.046300000000002,1581.2761111102313
2024-03-02 16:51:00,30.06366,2.9803229999999994,1.2904088298985308,4.890045,2.314814,14.467500000000001,1581.3261111102313
2024-03-02 16:54:00,30.52662,2.8645829999999997,1.1929426818792002,4.890045,2.3726840000000005,14.467600000000004,1581.3761111102312
2024-03-02 16:57:00,30.55556,2.951389,1.2821783342449948,4.918981,2.3726839999999996,14.467500000000001,1581.4261111102312
2024-03-02 17:00:00,31.51042,2.9803229999999994,1.2581849921834989,4.861111,2.2569440000000007,13.59960000000001,1581.4761111102312
2024-03-02 17:06:00,31.94444,2.8935180000000003,1.2338666594877434,4.861111,2.343749,14.178200000000004,1581.4761111102312
2024-03-02 17:09:00,31.01852,2.8645829999999997,1.2573730960638678,4.803241000000001,2.3437539999999997,15.046300000000002,1581.526111110231
2024-03-02 17:12:00,31.01852,2.8935189999999995,1.265658589641699,4.918981,2.430554,14.178200000000004,1581.576111110231
2024-03-02 17:15:00,32.46528,2.922453,1.2089084693396177,4.890045,2.314814,15.046300000000002,1581.626111110231
2024-03-02 17:18:00,32.00232,2.8645829999999997,1.1929426818792002,4.890045,2.3726840000000005,15.9144,1581.676111110231
2024-03-02 17:21:00,32.46528,2.9803229999999994,1.2904088298985308,4.890045,2.314814,15.914299999999997,1581.726111110231
2024-03-02 17:24:00,31.51042,2.922453,1.2739279636002692,4.890045,2.3726839999999996,13.02079999999998,1581.7761111102309
2024-03-02 17:27:00,32.98611,2.922453,1.2739279636002692,4.890045,2.3726839999999996,14.178200000000004,1581.8261111102308
2024-03-02 17:30:00,32.98611,2.8935180000000003,1.2338666594877434,4.861111,2.343749,14.467600000000004,1581.8761111102308
2024-03-02 17:33:00,31.01852,2.8935180000000003,1.2338666594877434,4.861111,2.343749,15.046300000000002,1581.9261111102307
2024-03-02 17:36:00,31.01852,2.922453,1.2419916831121482,4.861111,2.314814,14.467599999999976,1581.9761111102307
2024-03-02 17:39:00,31.01852,2.835648,1.2490634347569525,4.803241000000001,2.3726889999999994,14.178200000000004,1582.0261111102307
2024-03-02 17:42:00,31.51042,2.922453,1.2739323051116058,4.803241000000001,2.2858839999999994,14.467500000000001,1582.0761111102306
2024-03-02 17:45:00,32.46528,2.8935189999999995,1.265662911593534,4.832177000000001,2.3437539999999997,14.178300000000007,1582.1261111102306
2024-03-02 17:51:00,31.51042,2.922454,1.2739325905737386,4.832177000000001,2.314818999999999,13.599500000000006,1582.1261111102306
2024-03-02 17:54:00,31.51042,2.9803239999999995,1.2904134944249124,4.861112,2.2858839999999994,14.467600000000004,1582.1761111102305
2024-03-02 17:57:00,31.51042,2.9803239999999995,1.2904134944249124,4.861112,2.2858839999999994,14.178199999999975,1582.2261111102305
2024-03-02 18:00:00,31.51042,3.009259,1.2986252506208738,4.918982000000001,2.314818999999999,14.756999999999977,1582.2761111102304
2024-03-02 18:03:00,32.46528,3.009259,1.2662540706618393,4.976852,2.343749,14.467700000000008,1582.3261111102304
2024-03-02 18:06:00,31.01852,2.951389,1.2821826952391275,4.918982000000001,2.3726889999999994,15.046300000000002,1582.3761111102303
2024-03-02 18:09:00,30.06366,3.009259,1.2986252506208738,4.918982000000001,2.314818999999999,14.467600000000004,1582.4261111102303
2024-03-02 18:12:00,32.00232,3.038194,1.3068182201817435,4.918982000000001,2.2858839999999994,14.467599999999976,1582.4761111102302
2024-03-02 18:15:00,30.55556,2.9803239999999995,1.2904134944249124,4.918982000000001,2.3437539999999997,14.467500000000001,1582.5261111102302
2024-03-02 18:18:00,30.55556,3.0960639999999993,1.323143223747105,4.890047,2.1990740000000013,13.888800000000003,1582.5761111102302
2024-03-02 18:21:00,31.51042,3.009259,1.2986197509567567,4.890047,2.2858790000000004,14.467500000000001,1582.62611111023
2024-03-02 18:24:00,30.55556,2.9803239999999995,1.2904080189226375,4.890047,2.314814000000001,14.467700000000008,1582.67611111023
2024-03-02 18:57:00,31.01852,3.0092589999999992,1.266259760368868,4.803242,2.1701440000000005,13.599599999999981,1582.67611111023
2024-03-02 19:00:00,31.01852,2.922453999999999,1.241997577220389,4.832177,2.2858840000000002,13.59960000000001,1582.67611111023
2024-03-02 19:03:00,30.06366,2.922453999999999,1.2739336759487008,4.803241,2.2858840000000002,15.3356,1582.67611111023
2024-03-02 19:12:00,30.55556,2.951389,1.2501036261525584,4.803242,2.228014,13.31019999999998,1582.67611111023
2024-03-02 19:15:00,31.51042,2.951389,1.2821772439934023,4.803242,2.2569440000000007,13.888800000000003,1582.67611111023
2024-03-02 19:18:00,30.55556,2.922453999999999,1.241997577220389,4.832177,2.2858840000000002,14.178300000000007,1582.67611111023
2024-03-02 19:42:00,30.55556,2.9803239999999995,1.2904145895216759,4.803241,2.228014,13.888900000000007,1582.67611111023
2024-03-02 19:45:00,30.55556,2.9803239999999995,1.2904145895216759,4.803241,2.228014,14.756900000000002,1582.67611111023
2024-03-02 19:48:00,30.52662,2.951389,1.250104753966786,4.774305999999999,2.1990790000000002,14.756900000000002,1582.67611111023
2024-03-02 19:51:00,30.52662,2.9803239999999995,1.2904145895216759,4.803241,2.228014,14.467600000000004,1582.67611111023
2024-03-03 09:18:00,31.01852,2.8935180000000003,1.2338733651762122,4.5428239999999995,2.025468,14.467600000000004,1582.67611111023
2024-03-03 09:21:00,33.44907,2.748843,1.1607829345910423,4.4560189999999995,2.054398999999999,14.757000000000005,1582.72611111023
2024-03-03 09:24:00,30.52662,2.719907,1.215613081490045,4.311342,1.9965269999999995,14.467599999999976,1582.77611111023
2024-03-03 09:27:00,35.41666,2.9803239999999995,1.465306182568206,5.208332,2.806718,15.335700000000003,1582.82611111023
2024-03-03 09:30:00,33.91204,2.7777779999999996,1.2011645550722814,5.005792,2.604164000000001,15.046199999999999,1582.8761111102299
2024-03-03 09:33:00,36.37153,2.7199079999999993,1.2156112704828919,5.063661999999999,2.748844000000001,15.9144,1582.9261111102298
2024-03-03 09:36:00,38.31018,2.835647999999999,1.2490677173296876,5.324071999999999,2.893524000000001,15.046300000000002,1582.9761111102298
2024-03-03 09:39:00,39.78588,2.7777779999999996,1.2919211498822554,5.642362,3.3275439999999996,15.625,1583.0261111102297
2024-03-03 09:42:00,39.26505,2.835647999999999,1.151011757045239,5.787042,3.269674,17.071800000000025,1583.0761111102297
2024-03-03 09:45:00,41.23264,2.9513890000000007,1.2821870562136815,5.526617,2.980328,15.914299999999997,1583.1261111102297
2024-03-03 09:48:00,41.23264,2.8645829999999997,1.2879983459830262,6.047457,3.6168940000000003,15.9144,1583.1761111102296
2024-03-03 09:51:00,39.26505,2.8067130000000002,1.176898903245439,5.613427,3.1539339999999996,15.046300000000002,1583.2261111102296
2024-03-03 09:54:00,39.78588,2.719908,1.18470646820826,5.4687470000000005,3.1249990000000007,14.467599999999976,1583.2761111102295
2024-03-03 09:57:00,40.76968,2.8935179999999994,1.2338711299521685,5.584492,3.067134000000001,13.888900000000007,1583.3261111102295
2024-03-03 10:00:00,38.31018,2.7777780000000005,1.2011755247281386,5.381947,2.9803290000000002,14.467600000000004,1583.3761111102294
2024-03-03 10:03:00,38.31018,2.8067130000000002,1.2093793005862064,5.410882,2.9803290000000002,14.467600000000004,1583.4261111102294
2024-03-03 10:06:00,36.86343,2.835648,1.217551896513251,5.3530120000000005,2.8935139999999997,14.467600000000004,1583.4761111102293
2024-03-03 10:09:00,39.26505,2.8935179999999994,1.2009325866340763,5.381942,2.8356440000000003,14.178199999999975,1583.5261111102293
2024-03-03 10:12:00,37.32639,2.719908,1.1846956031227502,5.324077000000001,2.9803189999999997,14.467500000000001,1583.5761111102292
2024-03-03 10:15:00,37.35532,2.748843,1.2240043958944127,5.266207,2.922454000000001,15.914299999999997,1583.6261111102292
2024-03-03 10:18:00,39.78588,2.8935180000000003,1.2009325866340765,5.324077000000001,2.7777790000000007,15.046300000000002,1583.6761111102292
2024-03-03 10:21:00,40.7118,2.7777780000000005,1.2323761878052253,5.237267000000001,2.864579,15.046300000000002,1583.726111110229
2024-03-03 10:24:00,41.23264,2.8935180000000003,1.2338711299521687,5.555557,3.0381990000000005,14.467599999999976,1583.776111110229
2024-03-03 10:27:00,41.23264,2.7777780000000005,1.232376187805227,5.266207,2.8935190000000004,14.467600000000004,1583.826111110229
2024-03-03 10:30:00,43.6632,2.8645829999999997,1.25736664258905,5.266207,2.8067140000000013,14.757000000000005,1583.876111110229
2024-03-03 10:33:00,36.74768,2.633102,1.2484453986298079,5.931717000000001,3.7615749999999997,15.9144,1583.926111110229
2024-03-03 10:36:00,33.44907,2.6620370000000007,1.1681530660563626,5.410877000000001,3.124999999999999,15.046299999999974,1583.9761111102289
2024-03-03 10:39:00,32.46528,2.7777780000000005,1.4278889058616249,6.192127000000001,4.0219890000000005,15.046199999999999,1584.0261111102288
2024-03-03 10:42:00,33.96991,2.8067130000000002,1.209368278974584,6.076391999999999,3.645829,17.65040000000002,1584.0761111102288
2024-03-03 10:45:00,33.96991,2.748843,1.192940430434004,5.815977,3.443284000000001,17.071799999999996,1584.1261111102287
2024-03-03 10:48:00,33.91204,2.922454,1.27392607829842,5.815977,3.2986129999999996,16.782399999999996,1584.1761111102287
2024-03-03 10:51:00,33.44907,2.8935179999999994,1.2656561425161925,5.873842000000001,3.385414000000001,15.3356,1584.2261111102287
2024-03-03 10:54:00,32.00232,2.8067130000000002,1.2093793005862064,5.555552,3.124999,15.046400000000006,1584.2761111102286
2024-03-03 10:57:00,32.46528,2.8067130000000002,1.437128434427158,6.047452,3.8483789999999996,15.9144,1584.3261111102286
2024-03-03 11:00:00,34.89584,2.8645830000000005,1.123323537401741,6.568282,3.9930589999999997,17.361099999999993,1584.3761111102285
2024-03-03 11:03:00,35.87963,2.922453,1.334841120317944,5.700232000000001,3.2407389999999996,15.914299999999997,1584.4261111102285
2024-03-03 11:06:00,37.32639,2.835648,1.2490570108620027,6.741902,4.311344000000001,17.650500000000022,1584.4761111102284
2024-03-03 11:09:00,36.86343,2.8935180000000003,1.2009325866340765,6.741902,4.1956039999999994,16.203699999999998,1584.5261111102284
2024-03-03 11:12:00,35.41666,2.8935180000000003,1.2009325866340765,6.018517,3.472219,15.914299999999997,1584.5761111102283
2024-03-03 11:15:00,35.41666,2.8935180000000003,1.2656561425161947,6.0763869999999995,3.5879590000000006,17.361099999999993,1584.6261111102283
2024-03-03 11:18:00,31.51042,2.7777770000000004,1.2011752408530028,5.787037000000001,3.385419999999999,15.046400000000006,1584.6761111102282
2024-03-03 11:21:00,32.98611,2.8935180000000003,1.2338711299521687,5.642357,3.124999,15.046300000000002,1584.7261111102282
2024-03-03 11:24:00,33.44907,2.8935189999999995,1.2338714110868454,5.613423,3.096064000000001,16.203699999999998,1584.7761111102282
2024-03-03 11:30:00,32.98611,3.038194,1.3068115916988505,5.526623,2.8935189999999995,15.914299999999997,1584.7761111102282
2024-03-03 11:33:00,35.41666,3.0960650000000003,1.3856767404084165,6.336803000000001,3.703707999999999,15.625,1584.826111110228
2024-03-03 11:36:00,35.41666,3.0092589999999992,1.2662472429674003,6.250003,3.6168940000000003,16.203699999999998,1584.876111110228
2024-03-03 11:39:00,36.86343,3.0092589999999992,1.2986186510202167,5.960653,3.356484,17.650499999999994,1584.926111110228
2024-03-03 11:42:00,35.70602,2.922454,1.2419964544960356,6.047453,3.5011590000000004,15.914299999999997,1584.976111110228
2024-03-03 11:45:00,38.80209,2.951389,1.2821761537405838,5.960653,3.4143539999999994,17.361099999999993,1585.026111110228
2024-03-03 11:48:00,38.31018,2.951389,1.2500912201051315,6.192132999999999,3.6168940000000003,16.782400000000024,1585.0761111102279
2024-03-03 11:51:00,39.78588,2.922454,1.2419852271771552,6.192132999999999,3.645829,17.071799999999996,1585.1261111102278
2024-03-03 11:54:00,40.7118,3.0092589999999992,1.2662586224302488,6.336803000000001,3.703704,16.782399999999996,1585.1761111102278
2024-03-03 11:57:00,39.90162,2.922454,1.3048460184298345,6.828703,4.340279,17.93979999999999,1585.2261111102277
2024-03-03 12:00:00,38.33912,2.8067130000000002,1.2093793005862064,6.712962999999999,4.28241,17.071699999999993,1585.2761111102277
2024-03-03 12:03:00,39.26505,2.8935189999999995,1.2338714110868454,6.394673,3.877314000000001,16.203599999999994,1585.3261111102277
2024-03-03 12:06:00,36.86343,2.8935189999999995,1.200932862522765,6.221067999999999,3.6747689999999995,15.335700000000003,1585.3761111102276
2024-03-03 12:09:00,35.41666,2.922453999999999,1.27392607829842,6.018518,3.5011540000000005,16.203599999999994,1585.4261111102276
2024-03-03 12:12:00,36.37153,3.038193999999999,1.30681159169885,6.018518,3.385414000000001,17.071799999999996,1585.4761111102275
2024-03-03 12:15:00,36.86343,2.9803239999999995,1.2904069238184877,6.018518,3.4432840000000002,16.4931,1585.5261111102275
2024-03-03 12:21:00,38.31018,3.125,1.2642319694938486,6.539348,3.761578,16.492999999999995,1585.6261111102274
2024-03-03 12:24:00,39.78588,3.0671289999999996,1.3149859962739079,6.278938,3.616899,18.51849999999999,1585.6761111102273
2024-03-03 12:27:00,41.2037,3.038194,1.2056029844185299,6.6261529999999995,3.9062490000000007,18.51849999999999,1585.7261111102273
2024-03-03 12:30:00,40.24884,2.922454,1.3048460184298345,6.365742999999999,3.877318999999999,18.229100000000017,1585.7761111102272
2024-03-03 12:33:00,41.6956,2.922454,1.273926078298422,6.365742999999999,3.8483790000000004,17.93979999999999,1585.8261111102272
2024-03-03 12:36:00,41.6956,2.922454,1.273926078298422,6.365742999999999,3.8483790000000004,16.782399999999996,1585.8761111102272
2024-03-03 12:39:00,43.1713,2.951389,1.2821761537405858,6.365742999999999,3.8194440000000007,20.254700000000014,1585.926111110227
2024-03-03 12:42:00,41.6956,2.8645829999999997,1.2257268196434243,6.452547,3.964124000000001,18.229100000000017,1585.976111110227
2024-03-03 12:45:00,44.12616,2.8935180000000003,1.2656561425161927,6.394677000000001,3.906249,18.80789999999999,1586.026111110227
2024-03-03 12:48:00,42.6794,2.864584,1.2573776851912422,6.510413000000001,4.050929,18.80789999999999,1586.076111110227
2024-03-03 12:51:00,43.1713,3.0671289999999996,1.2485030744367553,6.510418,3.790509,17.361099999999993,1586.126111110227
2024-03-03 12:54:00,45.10995,2.951389,1.2821761537405858,6.539352999999999,3.9930540000000008,18.518399999999986,1586.1761111102269
2024-03-03 12:57:00,45.10995,2.922454,1.273926078298422,6.539352999999999,4.0219890000000005,19.097199999999987,1586.2261111102268
2024-03-03 13:00:00,45.10995,2.922453999999999,1.27392607829842,6.684028,4.166664,17.939899999999994,1586.2761111102268
2024-03-03 13:03:00,43.1713,2.951389,1.250102498336955,6.655087999999999,4.079859,17.361099999999993,1586.3261111102267
2024-03-03 13:06:00,41.14584,2.9803239999999995,1.2248103181394232,6.655087999999999,4.021993999999999,15.625,1586.3761111102267
2024-03-03 13:09:00,39.78588,2.951389,1.2168732670376559,6.539348,3.9351890000000003,15.914299999999997,1586.4261111102267
2024-03-03 13:12:00,39.78588,2.951389,1.250102498336955,6.423608,3.8483790000000004,16.203699999999998,1586.4761111102266
2024-03-03 13:15:00,35.41666,2.835648,1.1849292357895465,6.221067999999999,3.732639999999999,15.9144,1586.5261111102266
2024-03-03 13:18:00,34.43287,2.922453999999999,1.2089064146299018,6.076388,3.5011540000000005,14.756900000000002,1586.5761111102265
2024-03-03 13:21:00,35.41666,2.9803239999999995,1.258189802922546,5.873837999999999,3.269674,14.467600000000004,1586.6261111102265
2024-03-03 13:24:00,33.44907,3.038194,1.2743092051052296,5.9317079999999995,3.269674,15.046199999999999,1586.6761111102264
2024-03-03 13:27:00,36.37153,2.9803239999999995,1.2904178748045754,5.815968,3.2407439999999994,15.3356,1586.7261111102264
2024-03-03 13:30:00,38.80209,3.124999,1.2983539296307616,6.134258,3.3854190000000006,15.914300000000026,1586.7761111102263
2024-03-03 13:33:00,41.23264,3.0960649999999994,1.3856767404084165,6.365738,3.7326429999999995,17.071799999999996,1586.8261111102263
2024-03-03 13:36:00,43.1713,3.0960649999999994,1.3856662520640055,7.1180579999999996,4.484953000000001,17.071799999999996,1586.8761111102262
2024-03-03 13:39:00,48.49537,3.038194,1.4556298308359954,7.2337929999999995,4.745369,19.675899999999984,1586.9261111102262
2024-03-03 13:42:00,51.41782,2.922453,1.2419961740225587,7.378467,4.832174,21.12270000000001,1586.9761111102262
2024-03-03 13:45:00,48.03241,2.8935189999999995,1.2338602348831635,6.857643,4.340274,19.386599999999987,1587.026111110226
2024-03-03 13:48:00,44.96528,2.864584,1.2573776851912422,6.510413000000001,4.050929,19.386599999999987,1587.076111110226
2024-03-03 13:51:00,43.1713,2.8067130000000002,1.2407376150697271,6.394673,3.993059999999999,19.097199999999987,1587.126111110226
2024-03-03 13:54:00,43.1713,2.8935189999999995,1.2656564286585228,6.452548,3.964119,18.80789999999999,1587.176111110226
2024-03-03 13:57:00,41.23264,2.922453999999999,1.27392607829842,6.452548,3.9351840000000005,17.361099999999993,1587.226111110226
2024-03-03 14:00:00,38.31018,2.8067129999999993,1.2407269581059586,6.394677999999999,3.993055000000001,16.492999999999995,1587.2761111102259
2024-03-03 14:03:00,36.37153,2.835648,1.1849292357895465,6.221067999999999,3.732639999999999,15.9144,1587.3261111102258
2024-03-03 14:06:00,36.86343,3.009259,1.2327176538496063,6.134258,3.472219,15.9144,1587.3761111102258
2024-03-03 14:09:00,35.41666,2.9803239999999995,1.224798561768725,5.989588,3.356484000000001,15.046300000000002,1587.4261111102257
2024-03-03 14:12:00,33.96991,2.951389,1.2501024983369529,5.844908,3.269678999999999,13.599500000000006,1587.4761111102257
2024-03-03 14:15:00,33.96991,3.1539349999999997,1.3063342109170193,5.844907999999999,3.067133,13.59960000000001,1587.5261111102257
2024-03-03 14:18:00,32.98611,3.038193999999999,1.2743092051052294,5.729168,3.067134000000001,15.046199999999999,1587.5761111102256
2024-03-03 14:21:00,32.46528,2.922453999999999,1.2739369320662854,5.700227999999999,3.182874000000001,13.59960000000001,1587.6261111102256
2024-03-03 14:24:00,35.41666,3.1828699999999994,1.3475146299916656,5.700227999999999,2.9224580000000007,15.335700000000003,1587.6761111102255
2024-03-03 14:27:00,33.44907,2.835648,1.27955938374386,5.815968,3.4143499999999998,15.625,1587.7261111102255
2024-03-03 14:30:00,36.86343,3.0671289999999996,1.2133307396664421,5.815968,3.0671289999999996,18.22919999999999,1587.7761111102254
2024-03-03 14:33:00,39.78588,2.922454,1.6464560061393856,6.250003,4.137728999999999,16.782399999999996,1587.8261111102254
2024-03-03 14:36:00,43.6632,3.0960650000000003,1.0143643182527262,6.655093,3.7326379999999997,17.361099999999993,1587.8761111102253
2024-03-03 14:39:00,46.06482,2.951389,1.3726710999489915,5.9895830000000005,3.530094,17.650499999999994,1587.9261111102253
2024-03-03 14:42:00,46.06482,3.038194,1.2743092051052296,6.394673,3.7326390000000007,19.675999999999988,1587.9761111102252
2024-03-03 14:45:00,48.49537,3.0671299999999997,1.3465911588338697,6.394673,3.7615730000000003,19.965300000000013,1588.0261111102252
2024-03-03 14:48:00,51.90972,3.0960650000000003,1.3548826797885254,7.3784730000000005,4.716438,19.097200000000015,1588.0761111102252
2024-03-03 14:51:00,49.47916,2.951389,1.2821761537405838,7.002313,4.456014,20.254700000000014,1588.126111110225
2024-03-03 14:54:00,45.10995,2.719907,1.2156109800423007,6.6840269999999995,4.369210000000001,19.09729999999999,1588.176111110225
2024-03-03 14:57:00,33.44907,2.4884250000000003,1.176434241630552,6.597217,4.542821999999999,15.3356,1588.226111110225
2024-03-08 09:42:00,36.37153,2.6909719999999995,1.71730696196438,8.940976,7.262734000000001,17.93979999999999,1588.226111110225
2024-03-08 09:45:00,30.06366,2.170139,1.0516038815386142,9.519676,7.754627,15.625,1588.226111110225
2024-03-08 10:18:00,33.96991,2.4594910000000008,1.0471731194827154,5.6423570000000005,3.501155999999999,15.046300000000002,1588.226111110225
2024-03-08 10:27:00,32.00232,2.34375,1.6998765462813237,5.787037,4.629627000000001,15.625,1588.226111110225
2024-03-08 10:30:00,36.86343,2.1990740000000004,0.8371870487049221,6.365737000000001,4.369212999999999,17.65040000000002,1588.276111110225
2024-03-08 10:33:00,37.23959,2.3726850000000006,1.0539325899282799,5.613427,3.587961999999999,18.22920000000002,1588.326111110225
2024-03-08 10:36:00,35.87963,2.256945,1.0496912862095185,5.642361999999999,3.761577,17.361199999999997,1588.3761111102249
2024-03-08 10:39:00,37.81829,2.4016200000000003,1.0622885924989194,6.365742,4.311342,19.675900000000013,1588.4261111102248
2024-03-08 10:42:00,35.41666,2.343751,1.1044005606184173,6.105322,4.1666609999999995,17.650500000000022,1588.4761111102248
2024-03-08 10:45:00,36.37153,2.343751,1.1044005606184173,6.105322,4.1666609999999995,17.650500000000022,1588.5261111102247
2024-03-08 10:48:00,36.37153,2.3148150000000003,1.095670546759073,6.105322,4.195596999999999,17.361099999999965,1588.5761111102247
2024-03-08 10:51:00,37.32639,2.3148150000000003,1.066903595367816,6.076391999999999,4.137727,17.650499999999994,1588.6261111102247
2024-03-08 10:54:00,37.32639,2.343751,1.0754752559278962,6.076391999999999,4.108791,16.782399999999996,1588.6761111102246
2024-03-08 10:57:00,37.35532,2.3726849999999997,1.1131032591721328,6.018522,4.050927,17.361099999999993,1588.7261111102246
2024-03-08 11:00:00,36.86343,2.3148150000000003,1.1235384451752404,6.018522,4.137727,17.650500000000022,1588.7761111102245
2024-03-08 11:03:00,42.21643,2.517361,1.1562334804489047,6.076392,3.9641209999999996,19.386500000000012,1588.8261111102245
2024-03-08 11:06:00,40.7118,2.430555,1.1304409377081177,6.5104120000000005,4.484957,19.386599999999987,1588.8761111102244
2024-03-08 11:09:00,41.23264,2.4594899999999997,1.1095160956076817,6.452547,4.369217000000001,19.675899999999984,1588.9261111102244
2024-03-08 11:12:00,44.12616,2.546296,1.3024467658247412,6.8287070000000005,4.832171,20.254699999999985,1588.9761111102243
2024-03-08 11:15:00,45.10995,2.4594899999999997,1.13905650889024,7.494217,5.439817,22.569499999999977,1589.0261111102243
2024-03-08 11:18:00,44.61805,2.4594899999999997,1.167675781156887,6.6550970000000005,4.629627000000001,22.5694,1589.0761111102242
2024-03-08 11:21:00,44.61805,2.34375,1.104400259381921,6.394677000000001,4.456017,22.858800000000002,1589.1261111102242
2024-03-08 11:24:00,44.15509,2.4016200000000003,1.12178000556223,6.221067000000001,4.224537,21.41209999999998,1589.1761111102242
2024-03-08 11:27:00,43.6632,2.34375,1.0754749601499534,6.163196999999999,4.195597,20.254599999999982,1589.226111110224
2024-03-08 11:30:00,41.6956,2.2858790000000004,1.086913344660683,6.105327,4.224537999999999,20.543999999999983,1589.276111110224
2024-03-08 11:33:00,41.23264,2.430556,1.1304312430145944,6.0763869999999995,4.050921000000001,20.833399999999983,1589.326111110224
2024-03-08 11:36:00,38.31018,2.3148150000000003,1.095670546759073,6.076393,4.166668,18.80789999999996,1589.376111110224
2024-03-08 11:39:00,38.31018,2.34375,1.104400259381921,6.0474570000000005,4.108797,19.96520000000001,1589.426111110224
2024-03-08 11:42:00,37.81829,2.4884259999999996,1.1476574161621427,6.105322999999999,4.021987000000001,17.071699999999993,1589.4761111102239
2024-03-08 11:45:00,46.06482,2.633102,1.2198076176574504,6.221063,4.021991,23.7269,1589.5261111102238
2024-03-08 11:48:00,45.10995,2.256944,0.9897144500020129,5.584487,3.6458329999999997,21.990700000000004,1589.5761111102238
2024-03-08 11:51:00,44.61805,2.34375,1.1044100935850907,5.497682999999999,3.5590330000000003,22.858800000000002,1589.6261111102237
2024-03-08 11:54:00,46.06482,2.4884259999999996,1.0872131168687,5.468753,3.327547000000001,22.858800000000002,1589.6761111102237
2024-03-08 11:57:00,43.1713,2.430556,1.1304412362473533,5.497682999999999,3.472227,21.701400000000007,1589.7261111102237
2024-03-08 12:00:00,39.26505,2.2280100000000003,1.0693163223912348,5.526623,3.703702999999999,19.386599999999987,1589.7761111102236
2024-03-08 12:03:00,37.61574,2.372686,1.1412838800457448,5.8159730000000005,3.8773170000000006,17.65039999999999,1589.8261111102236
2024-03-08 12:06:00,37.32639,2.4016209999999996,1.1501109371903493,6.134257999999999,4.1666669999999995,18.22920000000002,1589.8761111102235
2024-03-08 12:09:00,44.12616,2.459492,1.2225373527058574,6.568283,4.600690999999999,22.569499999999977,1589.9261111102235
2024-03-08 12:12:00,41.6956,2.517361,1.2132356316369461,6.944443000000001,4.890041999999999,19.386600000000016,1589.9761111102234
2024-03-08 12:15:00,42.6794,2.34375,1.1324199583871355,6.799772999999999,4.8900429999999995,21.701400000000007,1590.0261111102234
