Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-08 12:18:00,39.78588,2.459491,1.0789286010657453,6.799768,4.6874970000000005,19.965299999999985,1590.0761111102233
2024-03-08 12:21:00,41.6956,2.4016209999999996,1.2043985425068198,6.597218,4.687497,20.543999999999983,1590.1261111102233
2024-03-08 12:24:00,44.15509,2.546296,1.1938566183969865,6.857638,4.745372,21.990700000000004,1590.1761111102232
2024-03-08 12:27:00,41.6956,2.4016209999999996,1.1501012933980268,6.828707999999999,4.861107,20.54400000000001,1590.2261111102232
2024-03-08 12:30:00,44.61805,2.517361,1.2132356316369461,7.031248000000001,4.976846999999999,22.5694,1590.2761111102232
2024-03-08 12:33:00,43.54745,2.5173609999999993,1.1851580035534826,7.031248,4.947917,22.5694,1590.326111110223
2024-03-08 12:36:00,46.58565,2.5173609999999993,1.1851580035534826,7.089117999999999,5.005787,21.41209999999998,1590.376111110223
2024-03-08 12:39:00,48.03241,2.459492,1.1954796853749488,7.089123,5.0925910000000005,23.4375,1590.426111110223
2024-03-08 12:42:00,49.21875,2.5173609999999993,1.1851580035534826,7.1180579999999996,5.034727,23.4375,1590.476111110223
2024-03-08 12:45:00,50.46296,2.517361,1.185158003553483,7.060182999999999,4.976851999999999,25.17360000000002,1590.526111110223
2024-03-08 12:48:00,50.92593,2.430556,1.1865619039815094,6.973382999999999,5.005787,25.46290000000002,1590.5761111102229
2024-03-08 12:51:00,50.92593,2.459492,1.1676861316069158,6.828703,4.803241,24.016199999999998,1590.6261111102228
2024-03-08 12:54:00,48.49537,2.3726849999999997,1.1412835745165246,6.684028,4.745373,25.46290000000002,1590.6761111102228
2024-03-08 12:57:00,48.03241,2.4884269999999997,1.1476577129746324,6.568287999999999,4.484951000000001,23.1481,1590.7261111102227
2024-03-08 13:00:00,46.58565,2.459491,1.1390668522770087,6.539348,4.484957,21.70139999999998,1590.7761111102227
2024-03-08 13:03:00,42.6794,2.430555,1.1589111342343323,6.626157999999999,4.629632999999999,21.41209999999998,1590.8261111102227
2024-03-08 13:06:00,43.54745,2.546297,1.1938569185983174,6.626157999999999,4.513890999999999,21.12270000000001,1590.8761111102226
2024-03-08 13:09:00,43.57639,2.430555,1.1589111342343323,6.655088,4.658563,21.122600000000006,1590.9261111102226
2024-03-08 13:12:00,43.1713,2.459491,1.1095163879259622,6.7129579999999995,4.629627,21.70139999999998,1590.9761111102225
2024-03-08 13:15:00,42.12963,2.459491,1.1676760839539053,6.712968,4.6874970000000005,21.12269999999998,1591.0261111102225
2024-03-08 13:18:00,43.1713,2.4016209999999996,1.1501109371903493,6.741897999999999,4.774306999999999,20.254599999999982,1591.0761111102224
2024-03-08 13:21:00,45.10995,2.546296,1.1938566183969865,6.799768,4.687502,22.280100000000004,1591.1261111102224
2024-03-08 13:24:00,41.6956,2.34375,1.1324199583871355,6.886578,4.976848,21.701400000000007,1591.1761111102223
2024-03-08 13:27:00,45.60185,2.459491,1.195479377643412,6.857638,4.8611070000000005,21.701400000000007,1591.2261111102223
2024-03-08 13:30:00,46.06482,2.633102,1.190300358061789,6.886578,4.6585659999999995,22.858800000000002,1591.2761111102222
2024-03-08 13:33:00,42.24537,2.34375,1.1324199583871355,6.9444479999999995,5.034718,22.5694,1591.3261111102222
2024-03-08 13:36:00,47.51157,2.6620369999999998,1.168142306445261,6.9444479999999995,4.658561000000001,23.148199999999974,1591.3761111102222
2024-03-08 13:39:00,46.06482,2.5173609999999993,1.2132356316369475,7.002317999999999,4.947917,22.5694,1591.426111110222
2024-03-08 13:42:00,49.47916,2.5752319999999997,1.202531085657825,6.944443000000001,4.803241000000001,25.173699999999997,1591.476111110222
2024-03-08 13:45:00,46.58565,2.459492,1.1676861316069158,7.118053000000001,5.0925910000000005,23.4375,1591.526111110222
2024-03-08 13:48:00,50.46296,2.517361,1.2672123954099714,7.002313,5.005792,24.594899999999996,1591.576111110222
2024-03-08 13:51:00,50.46296,2.4884259999999996,1.176434543549286,6.944443000000001,4.890047000000001,25.173599999999993,1591.626111110222
2024-03-08 13:54:00,51.90972,2.459492,1.1676763867508932,6.973382999999999,4.9479109999999995,25.75230000000002,1591.6761111102219
2024-03-08 13:57:00,51.90972,2.4884259999999996,1.1764247485345853,6.684033,4.629627000000001,24.595,1591.7261111102218
2024-03-08 14:00:00,49.97107,2.3726849999999997,1.113113146650919,6.597218,4.629632999999999,24.594799999999992,1591.7761111102218
2024-03-08 14:03:00,52.22801,2.546296,1.1938566183969865,6.539348,4.427082,26.909699999999987,1591.8261111102217
2024-03-08 14:06:00,47.59838,2.228009,1.09673302871291,6.568288,4.774309,26.04170000000002,1591.8761111102217
2024-03-08 14:09:00,46.06482,2.4884269999999997,1.17643484546799,6.539348,4.484951000000001,27.199099999999987,1591.9261111102217
2024-03-08 14:12:00,43.6632,2.4016209999999996,1.1501109371903493,6.452548,4.4849570000000005,21.990700000000004,1591.9761111102216
2024-03-08 14:15:00,44.12616,2.4884269999999997,1.17643484546799,6.510418,4.456021,23.14820000000003,1592.0261111102216
2024-03-08 14:18:00,42.6794,2.3726849999999997,1.1412835745165246,6.452548,4.513893,23.1481,1592.0761111102215
2024-03-08 14:21:00,42.21643,2.4884269999999997,1.17643484546799,6.568287999999999,4.513890999999999,21.701499999999953,1592.1261111102215
2024-03-08 14:24:00,39.78588,2.5752309999999996,1.1733238039185814,6.655088,4.484957,20.54400000000004,1592.1761111102214
2024-03-08 14:27:00,39.78588,2.5173609999999993,1.1851580035534826,6.568287999999999,4.484957,20.543999999999983,1592.2261111102214
2024-03-08 14:30:00,41.6956,2.4884269999999997,1.1179628717581194,6.655087999999999,4.542821,22.85880000000003,1592.2761111102213
2024-03-08 14:33:00,40.24884,2.517361,1.1851481586195667,6.770838,4.6874970000000005,21.990800000000036,1592.3261111102213
2024-03-08 14:36:00,39.78588,2.4016200000000003,1.0925506810882235,6.857638000000001,4.832177999999999,19.96520000000004,1592.3761111102212
2024-03-08 14:39:00,39.78588,2.459491,1.1390568065580462,6.828707999999999,4.774307,20.254599999999982,1592.4261111102212
2024-03-08 14:42:00,39.78588,2.546296,1.193846723780833,6.886578,4.7743020000000005,19.965300000000013,1592.4761111102212
2024-03-08 14:45:00,43.1713,2.6041669999999995,1.2111811930795335,6.973378,4.803241000000001,24.016200000000026,1592.526111110221
2024-03-08 14:48:00,42.6794,2.372686,1.1412838800457448,6.944443000000001,5.005787000000001,25.75229999999999,1592.576111110221
2024-03-08 14:51:00,41.6956,2.5173609999999993,1.2132356316369475,7.002317999999999,4.947917,21.701400000000035,1592.626111110221
2024-03-08 14:54:00,44.61805,2.4594899999999997,1.167685526009434,7.031247,5.005787,25.462999999999965,1592.676111110221
2024-03-08 14:57:00,43.1713,2.4016200000000003,1.150110632586794,7.118056999999999,5.150466999999999,22.858799999999974,1592.726111110221
2024-03-08 15:00:00,45.10995,2.34375,1.1861477671496936,7.118056999999999,5.2662070000000005,24.016200000000026,1592.7761111102209
2024-03-08 15:03:00,47.51157,2.4884250000000003,1.231565165107306,7.118056999999999,5.121532,25.752399999999966,1592.8261111102208
2024-03-08 15:06:00,45.60185,2.34375,1.1596463855311692,7.060187,5.179397000000001,24.30559999999997,1592.8761111102208
2024-03-08 15:09:00,48.03241,2.546296,1.193846723780833,6.886577,4.774301,28.93519999999998,1592.9261111102207
2024-03-08 15:12:00,47.04861,2.4594899999999997,1.1390565088902418,6.6840269999999995,4.629627000000001,25.75229999999999,1592.9761111102207
2024-03-08 15:15:00,46.58565,2.459492,1.1676861316069158,6.6261529999999995,4.600690999999999,26.33099999999999,1593.0261111102207
2024-03-08 15:18:00,46.06482,2.4884259999999996,1.176434543549286,6.539352999999999,4.484957,26.909699999999987,1593.0761111102206
2024-03-08 15:21:00,46.06482,2.5173609999999993,1.1851580035534826,6.539348,4.456017000000001,23.726800000000026,1593.1261111102206
2024-03-08 15:24:00,46.06482,2.4016209999999996,1.1501109371903493,6.510418,4.542827,26.909700000000015,1593.1761111102205
2024-03-08 15:27:00,44.15509,2.34375,1.1324295000969684,6.452548,4.542828,23.4375,1593.2261111102205
2024-03-08 15:30:00,44.15509,2.3726849999999997,1.1412835745165246,6.510418,4.571763,22.569500000000005,1593.2761111102204
2024-03-08 15:33:00,44.61805,2.459491,1.1676858288081902,6.510418,4.484957,24.884299999999996,1593.3261111102204
2024-03-08 15:36:00,43.1713,2.4016209999999996,1.1501109371903493,6.539348,4.571757000000001,23.4375,1593.3761111102203
2024-03-08 15:39:00,41.6956,2.459491,1.1676858288081902,6.568287999999999,4.542826999999999,20.833399999999983,1593.4261111102203
2024-03-08 15:42:00,41.6956,2.4884269999999997,1.1179628717581194,6.655087999999999,4.542821,24.016200000000026,1593.4761111102202
2024-03-08 15:45:00,40.76968,2.34375,1.1324295000969684,6.655093,4.745373,21.701400000000035,1593.5261111102202
2024-03-08 15:48:00,41.23264,2.430556,1.1589114379278842,6.7708330000000005,4.774307,21.12270000000001,1593.5761111102202
2024-03-08 15:51:00,41.23264,2.459491,1.1676858288081902,6.857638,4.832177,22.56940000000003,1593.62611111022
2024-03-08 15:54:00,41.08796,2.546296,1.193846723780833,6.9444479999999995,4.832172,20.543999999999983,1593.67611111022
2024-03-08 15:57:00,39.78588,2.372686,1.1412742871640718,6.915513,4.976847,21.70139999999998,1593.72611111022
2024-03-08 16:00:00,42.21643,2.5752319999999997,1.230890096957108,6.944443000000001,4.832171,21.99079999999998,1593.77611111022
2024-03-08 16:03:00,43.1713,2.4884259999999996,1.2315654766697375,7.146992999999999,5.150467000000001,23.148199999999974,1593.82611111022
2024-03-08 16:06:00,44.12616,2.546296,1.1938566183969865,7.089117000000001,4.976851000000001,24.594899999999996,1593.8761111102199
2024-03-08 16:09:00,45.60185,2.4016210000000004,1.20439854250682,7.320602000000001,5.410881,26.041600000000017,1593.9261111102198
2024-03-08 16:12:00,44.61805,2.3148150000000003,1.176979324829205,7.320602000000001,5.497687,25.173699999999968,1593.9761111102198
2024-03-08 16:15:00,48.03241,2.4016210000000004,1.1776176081085659,7.436342,5.497681,27.488500000000016,1594.0261111102197
2024-03-08 16:18:00,47.04861,2.430556,1.239719469720766,7.262733,5.353007,26.04169999999999,1594.0761111102197
2024-03-08 16:21:00,48.49537,2.546296,1.1938566183969865,7.146988,5.034722,27.77770000000001,1594.1261111102197
2024-03-08 16:24:00,48.03241,2.546297,1.2220755724522805,7.002318,4.9189810000000005,27.777800000000013,1594.1761111102196
2024-03-08 16:27:00,46.58565,2.4594899999999997,1.167685526009434,6.828702999999999,4.803242999999999,26.041600000000017,1594.2261111102196
2024-03-08 16:30:00,47.04861,2.5752319999999997,1.202531085657825,6.741892999999999,4.600690999999999,27.199099999999987,1594.2761111102195
2024-03-08 16:33:00,46.58565,2.633101,1.2198073199312842,6.770833,4.571762,26.33099999999999,1594.3261111102195
2024-03-08 16:36:00,46.58565,2.4884259999999996,1.176434543549286,6.655092999999999,4.600696999999999,25.462999999999994,1594.3761111102194
2024-03-08 16:39:00,46.06482,2.546296,1.1938566183969865,6.626153,4.513887,24.016200000000026,1594.4261111102194
2024-03-08 16:42:00,46.06482,2.546296,1.1938566183969865,6.655092999999999,4.542826999999999,25.173599999999993,1594.4761111102193
2024-03-08 16:45:00,46.06482,2.6041659999999993,1.1818183185188538,6.655092999999999,4.456017000000001,26.04169999999999,1594.5261111102193
2024-03-08 16:48:00,46.06482,2.5752319999999997,1.202531085657825,6.597223,4.456021,24.884299999999968,1594.5761111102192
2024-03-08 16:51:00,46.06482,2.4594899999999997,1.167685526009434,6.597223,4.571763,25.462999999999994,1594.6261111102192
2024-03-08 16:54:00,45.10995,2.4884259999999996,1.176434543549286,6.626153,4.571757000000001,25.17360000000002,1594.6761111102192
2024-03-08 16:57:00,46.06482,2.517361,1.185158003553483,6.626158,4.542827,25.752200000000016,1594.726111110219
2024-03-08 17:00:00,44.61805,2.517361,1.185158003553483,6.626158,4.542827,23.4375,1594.776111110219
2024-03-08 17:03:00,41.6956,2.4884250000000003,1.176434241630552,6.655088000000001,4.600693000000001,20.254700000000014,1594.826111110219
2024-03-08 17:06:00,41.23264,2.5752310000000005,1.143159814358004,6.770828,4.571757,21.990700000000004,1594.876111110219
2024-03-08 17:09:00,41.23264,2.5752310000000005,1.143159814358004,6.770828,4.571757,20.254599999999982,1594.926111110219
2024-03-08 17:12:00,41.23264,2.4884250000000003,1.1476571193496221,6.828708000000001,4.745373,20.54400000000004,1594.9761111102189
2024-03-08 17:15:00,41.23264,2.5752319999999997,1.202531085657825,6.828702999999999,4.687500999999999,20.543900000000008,1595.0261111102188
2024-03-08 17:18:00,39.78588,2.4594899999999997,1.167675781156887,6.915512999999999,4.8900429999999995,19.96520000000004,1595.0761111102188
2024-03-08 17:21:00,42.21643,2.4884259999999996,1.176434543549286,6.944443,4.890047,18.807900000000018,1595.1261111102187
2024-03-08 17:24:00,42.21643,2.633101,1.21979727764987,7.0312529999999995,4.832172,23.148199999999974,1595.1761111102187
2024-03-08 17:27:00,44.12616,2.4884259999999996,1.231565476669736,7.118053,5.1215269999999995,24.016200000000026,1595.2261111102187
2024-03-08 17:30:00,46.58565,2.546297,1.2495432644147941,7.233797999999999,5.179401,26.909700000000015,1595.2761111102186
2024-03-08 17:33:00,47.04861,2.6620369999999998,1.2284107260839832,7.233797999999999,5.005790999999999,25.75230000000002,1595.3261111102186
2024-03-08 17:36:00,46.58565,2.459491,1.1676760839539053,7.060187999999999,5.034717,26.04159999999999,1595.3761111102185
2024-03-08 17:39:00,47.04861,2.4884269999999997,1.17643484546799,6.799768,4.7453710000000004,25.463000000000022,1595.4261111102185
2024-03-08 17:42:00,46.58565,2.4884269999999997,1.17643484546799,6.597218,4.542821,24.884300000000025,1595.4761111102184
2024-03-08 17:45:00,46.35416,2.459491,1.1676858288081902,6.539348,4.513887,25.752300000000048,1595.5261111102184
2024-03-08 17:48:00,46.58565,2.3726849999999997,1.1412835745165246,6.539348,4.600693000000001,26.04170000000002,1595.5761111102183
2024-03-08 17:51:00,46.58565,2.4884269999999997,1.17643484546799,6.539348,4.484951000000001,27.77770000000001,1595.6261111102183
2024-03-08 17:54:00,46.18055,2.459491,1.1676858288081902,6.568287999999999,4.542826999999999,24.88420000000002,1595.6761111102182
2024-03-08 17:57:00,46.58565,2.4016209999999996,1.1501109371903493,6.539348,4.571757000000001,26.620300000000043,1595.7261111102182
2024-03-08 18:00:00,45.10995,2.3726849999999997,1.1412835745165246,6.510418,4.571763,25.463000000000022,1595.7761111102182
2024-03-08 18:03:00,46.58565,2.546297,1.2220755724522805,6.568288,4.484951000000001,24.594899999999967,1595.826111110218
2024-03-08 18:06:00,46.58565,2.517361,1.185158003553483,6.626157999999999,4.542826999999999,25.173500000000047,1595.876111110218
2024-03-08 18:09:00,47.04861,2.633101,1.1903104207854722,6.626153,4.398152,26.041699999999963,1595.926111110218
2024-03-08 18:18:00,47.04861,2.459491,1.1954888517465998,6.597218000000001,4.600696999999999,26.620400000000018,1596.076111110218
2024-03-08 18:21:00,47.04861,2.633101,1.2198073199312842,6.626153,4.427082,26.620300000000043,1596.126111110218
2024-03-08 18:24:00,47.04861,2.4884259999999996,1.176434543549286,6.684023,4.629627,25.75229999999999,1596.176111110218
2024-03-08 18:27:00,47.51157,2.546296,1.1938566183969865,6.655092999999999,4.542826999999999,26.90979999999996,1596.226111110218
2024-03-08 18:30:00,46.58565,2.459491,1.1676858288081902,6.597218000000001,4.571757000000001,27.488500000000016,1596.276111110218
2024-03-08 18:33:00,46.58565,2.459491,1.1676858288081902,6.597218000000001,4.571757000000001,26.041600000000017,1596.3261111102179
2024-03-08 18:36:00,46.58565,2.517361,1.185158003553483,6.568288,4.484957,25.752399999999966,1596.3761111102178
2024-03-08 18:39:00,46.49884,2.546297,1.1938569185983174,6.568288,4.456021,26.90980000000002,1596.4261111102178
2024-03-08 18:42:00,45.10995,2.459491,1.195479377643412,6.568288,4.571757000000001,24.016200000000026,1596.4761111102177
2024-03-08 18:45:00,46.06482,2.4016209999999996,1.1501109371903493,6.452548,4.4849570000000005,26.620300000000043,1596.5261111102177
2024-03-08 18:48:00,46.58565,2.5173609999999993,1.1851580035534826,6.452548,4.369217000000001,26.04169999999999,1596.5761111102177
2024-03-08 18:51:00,45.10995,2.4884259999999996,1.176434543549286,6.394673,4.340277,24.305500000000052,1596.6261111102176
2024-03-08 18:54:00,46.03588,2.546296,1.1938566183969865,6.423608,4.311342,25.173599999999965,1596.6761111102176
2024-03-08 18:57:00,46.55671,2.5173609999999993,1.1562334804489043,6.452548,4.340277,26.90979999999996,1596.7261111102175
2024-03-08 19:00:00,46.55671,2.4016209999999996,1.1501109371903493,6.423608,4.456017,26.620400000000018,1596.7761111102175
2024-03-08 19:03:00,46.06482,2.459491,1.1676858288081902,6.423608,4.398147,24.305499999999995,1596.8261111102174
2024-03-08 19:06:00,46.06482,2.459491,1.1676858288081902,6.481478,4.456017,26.909700000000015,1596.8761111102174
2024-03-08 19:09:00,45.60185,2.517361,1.185158003553483,6.452547999999999,4.369216999999999,24.59480000000002,1596.9261111102173
2024-03-08 19:12:00,44.15509,2.3726849999999997,1.113113146650919,6.423608,4.456022999999999,24.01619999999997,1596.9761111102173
2024-03-08 19:15:00,41.6956,2.517361,1.185158003553483,6.481478,4.398147,21.701499999999953,1597.0261111102172
2024-03-08 19:18:00,41.23264,2.430555,1.101045695361768,6.568288,4.513893,20.543999999999983,1597.0761111102172
2024-03-08 19:21:00,41.08796,2.459491,1.1390668522770087,6.539348,4.484957,21.701300000000003,1597.1261111102172
2024-03-08 19:24:00,39.78588,2.5752309999999996,1.2025307862946317,6.597218000000001,4.456017000000001,18.807799999999986,1597.176111110217
2024-03-08 19:27:00,41.23264,2.459491,1.1676858288081902,6.741898,4.716437,22.56940000000003,1597.226111110217
2024-03-08 19:30:00,40.7118,2.604166,1.2111808945412768,6.741898,4.571762,20.543900000000008,1597.276111110217
2024-03-08 19:33:00,39.78588,2.3726849999999997,1.1412739816366158,6.712968,4.774303000000001,20.25460000000004,1597.326111110217
2024-03-08 19:36:00,41.23264,2.604166,1.2111709012553005,6.770838,4.6006920000000004,20.83330000000001,1597.376111110217
2024-03-08 19:39:00,42.21643,2.5752309999999996,1.1733135507475785,6.886577999999999,4.716437000000001,24.305600000000027,1597.4261111102169
2024-03-08 19:42:00,41.23264,2.459491,1.1676858288081902,6.915508,4.890047,21.122600000000034,1597.4761111102168
2024-03-08 19:45:00,42.1007,2.604166,1.2111709012553005,6.944448,4.7743020000000005,22.280100000000004,1597.5261111102168
2024-03-08 19:48:00,43.1713,2.6620369999999998,1.2284107260839832,7.031248000000001,4.803241000000001,21.12270000000001,1597.5761111102167
2024-03-08 19:51:00,43.6632,2.4884259999999996,1.231565476669736,7.118053,5.1215269999999995,21.990700000000004,1597.6261111102167
2024-03-08 19:54:00,46.06482,2.5752310000000005,1.202530786294632,7.204858,5.063656999999999,25.463000000000022,1597.6761111102167
2024-03-08 19:57:00,46.06482,2.5752319999999997,1.202531085657825,7.118053,4.976851,25.17360000000002,1597.7261111102166
2024-03-08 20:00:00,46.06482,2.5752319999999997,1.202531085657825,6.944443,4.803241,26.620300000000043,1597.7761111102166
2024-03-08 20:03:00,47.04861,2.5752319999999997,1.1733138450762037,6.770833,4.600690999999999,26.620400000000018,1597.8261111102165
2024-03-08 20:06:00,46.06482,2.4594899999999997,1.167685526009434,6.597223,4.571763,24.88420000000002,1597.8761111102165
2024-03-08 20:09:00,46.06482,2.459491,1.1676858288081902,6.481478,4.456017,23.4375,1597.9261111102164
2024-03-08 20:12:00,44.61805,2.430555,1.1589111342343323,6.452547999999999,4.456022999999999,23.7269,1597.9761111102164
2024-03-08 20:15:00,44.61805,2.6041659999999993,1.1818183185188538,6.481482999999999,4.282407000000001,23.1481,1598.0261111102163
2024-03-08 20:18:00,42.21643,2.4016200000000003,1.1217800055622316,6.452547999999999,4.456018,21.99079999999998,1598.0761111102163
2024-03-08 20:21:00,43.1713,2.517361,1.1263849609853076,6.423608000000001,4.282406999999999,22.56940000000003,1598.1261111102162
2024-03-08 20:24:00,41.86921,2.459491,1.1390668522770104,6.3657379999999995,4.3113470000000005,20.83330000000001,1598.1761111102162
2024-03-08 20:27:00,41.23264,2.5173609999999993,1.1851580035534826,6.307867999999999,4.224537,22.56940000000003,1598.2261111102162
2024-03-08 20:30:00,39.69907,2.5173609999999993,1.1562334804489043,6.278938,4.166667,20.25460000000004,1598.276111110216
2024-03-08 20:33:00,38.80209,2.3148149999999994,1.1235479354506621,6.278938,4.398153000000001,17.93979999999999,1598.326111110216
2024-03-08 20:36:00,38.31018,2.6041669999999995,1.1818186120456122,6.249998,4.050921,19.965299999999957,1598.376111110216
2024-03-08 20:39:00,41.6956,2.4884269999999997,1.17643484546799,6.365738,4.3113410000000005,22.85880000000003,1598.426111110216
2024-03-08 20:42:00,39.78588,2.34375,1.1596556639835098,6.423608,4.542828,18.807800000000043,1598.476111110216
2024-03-08 20:45:00,41.23264,2.4884259999999996,1.176434543549286,6.712962999999999,4.658567,21.12270000000001,1598.5261111102159
2024-03-08 20:48:00,40.19097,2.3148150000000003,1.095670546759073,6.828703,4.918977999999999,21.701300000000003,1598.5761111102158
2024-03-09 13:21:00,30.55556,2.459492,1.1390571042258193,5.121533,3.067131,15.625,1598.5761111102158
2024-03-09 13:27:00,30.52662,2.430556,1.1304312430145926,5.0925970000000005,3.067131,15.625,1598.5761111102158
2024-03-09 13:30:00,30.55556,2.4594899999999997,1.13905650889024,5.179397000000001,3.1249970000000005,15.625,1598.5761111102158
2024-03-09 13:36:00,30.06366,2.4016200000000003,1.0622885924989194,5.179397000000001,3.1249970000000005,17.071799999999996,1598.5761111102158
2024-03-09 13:39:00,30.06366,2.34375,1.104400259381921,5.0925970000000005,3.153937,15.625,1598.5761111102158
2024-03-09 13:57:00,30.55556,2.372686,1.1131035594934482,4.976852999999999,3.0092570000000007,14.75690000000003,1598.5761111102158
2024-03-09 14:03:00,30.06366,2.459492,1.0789288877831054,5.0347230000000005,2.9224510000000006,15.335699999999974,1598.5761111102158
2024-03-09 14:18:00,30.55556,2.4884250000000003,1.1179622887809924,4.918977000000001,2.806711999999999,16.493000000000052,1598.5761111102158
2024-03-09 14:21:00,31.51042,2.4016200000000003,1.0622949817238885,4.861111,2.806716999999999,15.625,1598.5761111102158
2024-03-09 14:24:00,31.01852,2.430556,1.070628147890972,4.74537,2.6620410000000003,15.04630000000003,1598.5761111102158
2024-03-09 14:27:00,30.06366,2.34375,1.1044071433353526,4.74537,2.806717,15.625,1598.5761111102158
2024-03-09 14:36:00,30.06366,2.4594899999999997,1.13905650889024,5.179397000000001,3.1249970000000005,16.20369999999997,1598.5761111102158
2024-03-09 14:39:00,31.01852,2.430556,1.1304312430145944,5.208336999999999,3.1828710000000004,15.9144,1598.5761111102158
2024-03-09 14:42:00,32.00232,2.372686,1.1131035594934464,5.2083330000000005,3.240737,15.9144,1598.5761111102158
2024-03-09 14:51:00,30.55556,2.4884259999999996,1.147657416162141,5.092593,3.009257,15.625,1598.5761111102158
2024-03-09 14:54:00,31.51042,2.430556,1.1304412362473533,5.0636529999999995,3.0381970000000003,15.04630000000003,1598.5761111102158
2024-03-09 14:57:00,31.51042,2.4016209999999996,1.121790245472237,5.092587999999999,3.0960670000000006,15.914300000000026,1598.5761111102158
2024-03-09 15:00:00,30.06366,2.459491,1.0789286010657453,5.1215280000000005,3.0092570000000007,16.203699999999998,1598.5761111102158
2024-03-09 15:48:00,32.98611,2.633102,1.1903013936132163,4.832177,2.604166,17.939899999999966,1598.5761111102158
2024-03-09 15:51:00,32.46528,2.546296,1.3280212919317698,6.423608,4.456021999999999,15.914300000000026,1598.5761111102158
2024-03-09 15:54:00,33.96991,2.34375,1.0455519415994605,5.005787999999999,3.009257999999999,17.071699999999993,1598.5761111102158
2024-03-09 15:57:00,36.86343,2.7777779999999996,1.135266598365098,7.089117999999999,4.629630000000001,17.93980000000002,1598.5761111102158
2024-03-09 16:00:00,30.06366,2.34375,1.3097777649825078,5.497688,3.790507999999999,16.493100000000027,1598.5761111102158
2024-03-09 22:03:00,30.52662,2.4016209999999996,1.121782293090316,4.716436,2.719907,15.914299999999969,1598.5761111102158
2024-03-09 22:06:00,30.52662,2.546296,1.1347839144375087,5.063658,2.893521999999999,15.624900000000025,1598.6261111102158
2024-03-09 22:09:00,30.06366,2.4884269999999997,1.0872242239619614,5.092587999999999,2.951390999999999,17.650499999999994,1598.6761111102157
2024-03-09 22:12:00,31.01852,2.5173609999999993,1.1562436303836714,5.092587999999999,2.980327000000001,14.467500000000001,1598.7261111102157
2024-03-09 22:15:00,31.51042,2.430556,1.1304312430145926,5.092593,3.0671269999999993,15.335599999999971,1598.7761111102157
2024-03-09 22:18:00,31.51042,2.430556,1.1304312430145926,5.092593,3.0671269999999993,15.3356,1598.8261111102156
2024-03-09 22:21:00,31.51042,2.459491,1.1390568065580444,5.121528,3.0671269999999993,13.599500000000035,1598.8761111102156
2024-03-09 22:24:00,31.51042,2.459491,1.1390668522770104,5.092587999999999,3.0381970000000003,14.756900000000002,1598.9261111102155
2024-03-09 22:27:00,30.55556,2.4884269999999997,1.1476678109279042,5.092587999999999,3.0092610000000004,15.624999999999972,1598.9761111102155
2024-03-09 22:30:00,31.51042,2.459491,1.0789286010657453,5.063658,2.9513870000000004,14.467600000000033,1599.0261111102154
2024-03-09 22:33:00,31.51042,2.459491,1.1095163879259622,5.005787999999999,2.9224569999999996,15.335700000000003,1599.0761111102154
2024-03-09 22:36:00,31.51042,2.4884269999999997,1.0872155670300312,4.947915999999999,2.806711,15.335699999999974,1599.1261111102153
2024-03-09 22:39:00,31.51042,2.4884269999999997,1.1476637717598677,4.861112,2.777780999999999,15.625,1599.1761111102153
2024-03-09 22:42:00,31.51042,2.4016209999999996,1.1217872633371408,4.803241,2.806717,16.49309999999997,1599.2261111102152
2024-03-09 22:45:00,30.55556,2.4016209999999996,1.0622963349555081,4.803241,2.7488470000000005,14.467599999999976,1599.2761111102152
2024-03-09 22:54:00,30.52662,2.4016209999999996,1.062291010610749,4.774305999999999,2.719907,14.178299999999979,1599.2761111102152
2024-03-09 23:00:00,30.06366,2.459491,1.0789307538677122,4.774305999999999,2.6620369999999998,15.335599999999971,1599.2761111102152
2024-03-09 23:03:00,30.06366,2.3726849999999997,1.113105236676496,4.716436,2.748843,17.07170000000002,1599.2761111102152
2024-03-10 07:42:00,30.52662,2.3726850000000006,1.2714429190471477,4.456018,2.6620419999999996,13.599499999999978,1599.2761111102152
2024-03-10 07:48:00,32.46528,2.459491,1.1676760839539053,5.121531999999999,3.0960609999999997,15.046299999999974,1599.376111110215
2024-03-10 07:51:00,32.46528,2.3148150000000003,1.0956803274135547,4.832172000000001,2.9224569999999996,15.335700000000003,1599.426111110215
2024-03-10 07:57:00,31.01852,2.343751,1.1044103948234312,4.832172000000001,2.893521,14.756900000000002,1599.526111110215
2024-03-10 08:00:00,33.85416,2.343751,1.1044103948234327,4.947912,3.0092610000000004,15.046300000000002,1599.576111110215
2024-03-10 08:03:00,39.26505,2.6041670000000003,1.151513312559165,5.034722,2.8067150000000005,15.625,1599.6261111102149
2024-03-10 08:06:00,49.97107,2.7488420000000007,1.3116641820446757,6.741902,4.48495,19.386600000000016,1599.6761111102148
2024-03-10 08:12:00,53.38542,2.6909720000000004,1.2071962003715757,6.886572000000001,4.60069,19.386599999999987,1599.7761111102147
2024-03-10 08:15:00,53.38542,2.2569440000000007,1.1324765808390294,6.857642,5.063658,19.676000000000016,1599.8261111102147
2024-03-10 08:18:00,50.46296,2.3726850000000006,1.113103259172133,6.1631920000000004,4.195596999999999,18.229100000000017,1599.8761111102147
2024-03-10 08:24:00,39.78588,1.7361110000000002,0.9632236032109657,6.047452,4.774301,21.70139999999998,1599.9761111102146
2024-03-10 08:27:00,33.96991,2.2569440000000007,1.0202574722443598,5.844912000000001,3.935188,15.3356,1600.0261111102145
2024-03-10 08:33:00,33.44907,2.4016210000000004,1.1217803049840023,5.758102000000001,3.761571,17.071799999999996,1600.1261111102144
2024-03-10 08:36:00,33.44907,2.3726850000000006,1.0840306338263166,5.700232,3.7037069999999996,17.07170000000002,1600.1761111102144
2024-03-10 08:51:00,35.41666,2.3726849999999997,1.0539431805511472,5.497682,3.472227,19.386599999999987,1600.4261111102144
2024-03-10 08:54:00,36.37153,2.430555,1.101045695361768,5.5555520000000005,3.501157000000001,19.386600000000044,1600.4761111102143
2024-03-10 08:57:00,32.00232,2.2858790000000004,1.086913344660683,5.642362,3.7615729999999994,15.625,1600.5261111102143
2024-03-10 09:03:00,32.98611,2.4594900000000006,1.1676855260094343,5.758102000000001,3.7326420000000002,16.782399999999996,1600.6261111102142
2024-03-10 09:06:00,40.7118,2.6620370000000007,1.2284006350267138,5.902782,3.674765,18.80789999999999,1600.6761111102142
2024-03-10 09:09:00,39.78588,2.3148150000000003,0.782720506987537,6.047452,3.8773170000000006,19.965300000000013,1600.726111110214
2024-03-10 09:12:00,35.41666,2.4594900000000006,1.1095160956076802,5.324072000000001,3.240741999999999,17.650499999999994,1600.776111110214
2024-03-10 09:18:00,36.86343,2.430555,1.0706203658223978,5.295142,3.2118070000000003,17.93980000000002,1600.876111110214
2024-03-10 09:21:00,37.81829,2.517361,1.185158003553483,6.481482,4.3981509999999995,18.51849999999999,1600.926111110214
2024-03-10 09:24:00,44.09722,2.5752310000000005,1.1733238039185818,6.481477000000001,4.3113459999999995,23.148199999999974,1600.9761111102139
2024-03-10 09:27:00,42.6794,2.256944,1.1839763457404429,7.4652769999999995,5.729163,22.858900000000006,1601.0261111102138
2024-03-10 09:33:00,40.7118,2.372686,1.0539434697618877,7.349533,5.324077,21.701400000000007,1601.1261111102137
2024-03-10 09:36:00,37.81829,2.34375,1.104400259381921,6.4236130000000005,4.484953,19.386499999999984,1601.1761111102137
2024-03-10 09:39:00,37.64468,2.4884259999999996,1.147657416162141,6.4236130000000005,4.340277,18.807800000000015,1601.2261111102137
2024-03-10 09:42:00,32.98611,2.4016209999999996,1.121780304984002,6.018518,4.021987,16.20369999999997,1601.2761111102136
2024-03-10 09:48:00,32.98611,2.3726849999999997,1.1131032591721328,6.105328,4.137733,18.22919999999999,1601.3761111102135
2024-03-10 09:51:00,33.96991,2.459491,1.1390568065580462,5.960647999999999,3.9062470000000005,17.650500000000022,1601.4261111102135
2024-03-10 09:54:00,33.44907,2.517361,1.185158003553483,5.8449029999999995,3.7615719999999992,16.492999999999995,1601.4761111102134
2024-03-10 10:00:00,36.86343,2.6041670000000003,1.1201246217018073,5.931712999999999,3.674765999999999,19.097199999999987,1601.5761111102133
2024-03-10 10:03:00,67.44792,3.414351999999999,1.266155520396623,7.754628,4.629626,41.66670000000002,1601.6261111102133
2024-03-10 10:06:00,71.81713,2.7777779999999996,1.291931143122515,7.146988,4.832179999999999,38.1944,1601.6761111102132
2024-03-10 10:09:00,54.83218,1.967593,1.064482992241974,6.221068,4.745365,28.356499999999983,1601.7261111102132
2024-03-10 10:12:00,48.03241,2.228009,1.1233611912927848,6.018517999999999,4.253469,28.93520000000001,1601.7761111102132
2024-03-10 10:15:00,36.86343,2.170139,1.0516038815386142,5.9895879999999995,4.224538999999999,17.93979999999999,1601.826111110213
2024-03-10 10:18:00,35.41666,2.3726849999999997,1.0539325899282797,5.931718,3.9062530000000004,18.22909999999999,1601.876111110213
2024-03-10 10:21:00,33.44907,2.546296,1.193846723780833,5.9895879999999995,3.877312,17.361099999999965,1601.926111110213
2024-03-10 10:24:00,33.91204,2.4016209999999996,1.0622888808631539,6.018518,3.964117000000001,16.782399999999967,1601.976111110213
2024-03-10 10:27:00,31.01852,2.430556,1.0390358370033537,5.758102999999999,3.645837,16.49309999999997,1602.026111110213
2024-03-10 10:30:00,32.46528,2.34375,1.0455519415994605,5.439817000000001,3.4432870000000007,16.20369999999997,1602.0761111102129
2024-03-10 10:33:00,30.55556,2.4594899999999997,1.0789283143483572,5.439817000000001,3.327547000000001,16.493100000000027,1602.1261111102128
2024-03-10 10:36:00,30.55556,2.430556,1.1304312430145926,5.353007000000001,3.327541,17.071799999999996,1602.1761111102128
2024-03-10 10:39:00,31.51042,2.4884259999999996,1.1179521427996684,5.468753,3.356477,17.650499999999965,1602.2261111102127
2024-03-10 10:42:00,32.46528,2.4884259999999996,1.1179521427996684,5.468753,3.356477,15.335700000000031,1602.2761111102127
2024-03-10 10:45:00,30.52662,2.459491,1.0789286010657453,5.497688,3.3854170000000003,16.493000000000052,1602.3261111102127
2024-03-10 10:48:00,32.98611,2.6041669999999995,1.1515026593528275,5.497688,3.2696709999999998,15.9144,1602.3761111102126
2024-03-10 10:51:00,32.46528,2.34375,1.1044100935850907,5.526617999999999,3.587968,17.07170000000002,1602.4261111102126
2024-03-10 10:54:00,33.91204,2.5752309999999996,1.111940828867665,5.700228,3.472227,19.965300000000013,1602.4761111102125
2024-03-10 10:57:00,39.23611,2.719907,1.1526896477610153,6.307868,3.935181,19.675900000000013,1602.5261111102125
2024-03-10 11:00:00,38.31018,2.517361,0.9185848701021734,6.597218000000001,4.282406999999999,20.254700000000014,1602.5761111102124
2024-03-10 11:03:00,41.23264,2.459491,1.3245238198032767,6.597218000000001,4.745367000000001,20.544099999999958,1602.6261111102124
2024-03-10 11:06:00,39.26505,2.459491,1.1095060050240595,7.002318,4.918977000000001,19.097199999999987,1602.6761111102123
2024-03-10 11:09:00,44.12616,2.5752309999999996,1.4113257812545594,7.1469879999999995,5.237267000000001,21.12269999999998,1602.7261111102123
2024-03-10 11:12:00,42.21643,2.3148150000000003,1.0669137013877605,6.481478,4.542823,20.83340000000001,1602.7761111102122
2024-03-10 11:15:00,42.6794,2.459491,1.1095163879259622,6.857638,4.774307,21.122600000000034,1602.8261111102122
2024-03-10 11:18:00,40.24884,2.4016200000000003,1.1217899460486376,6.3657379999999995,4.369218,21.122699999999952,1602.8761111102122
2024-03-10 11:21:00,39.26505,2.430555,1.130430944477179,6.452547999999999,4.4270830000000005,20.54400000000004,1602.926111110212
2024-03-10 11:24:00,36.86343,2.430556,1.0706206533563218,6.278932999999999,4.195596999999999,18.807900000000018,1602.976111110212
2024-03-10 11:27:00,33.96991,2.4016209999999996,1.121780304984002,6.105328,4.108797,16.782399999999996,1603.026111110212
2024-03-10 11:30:00,33.96991,2.4884269999999997,1.1179524342863376,5.9895879999999995,3.8773110000000006,17.071699999999964,1603.076111110212
2024-03-10 11:33:00,33.96991,2.4016209999999996,1.121790245472237,5.873837999999999,3.8773170000000006,17.650499999999965,1603.126111110212
2024-03-10 11:36:00,32.46528,2.4884269999999997,1.1476678109279024,5.815968,3.732640999999999,16.782399999999996,1603.1761111102119
2024-03-10 11:39:00,33.44907,2.4884259999999996,1.1179625802695707,5.758102999999999,3.645837,15.3356,1603.2261111102118
2024-03-10 11:42:00,32.46528,2.4884259999999996,1.1179625802695707,5.6712929999999995,3.5590270000000004,18.51849999999996,1603.2761111102118
2024-03-10 11:45:00,33.96991,2.4884259999999996,1.147657416162141,5.6423630000000005,3.5590270000000004,17.361099999999965,1603.3261111102117
2024-03-10 11:48:00,35.41666,2.5173609999999993,1.2405673037082317,5.873837999999999,3.848377000000001,17.36110000000002,1603.3761111102117
2024-03-10 11:51:00,32.00232,2.4016209999999996,1.09254070213522,6.278938,4.253467,16.203700000000026,1603.4261111102117
2024-03-10 11:54:00,43.6632,2.8935180000000003,1.4647013380165734,5.9027780000000005,3.6169000000000002,22.858700000000027,1603.4761111102116
2024-03-10 11:57:00,39.78588,2.517361,0.9578638437183907,7.436338,5.150466999999999,21.412099999999953,1603.5261111102116
2024-03-10 12:00:00,43.6632,2.6909719999999995,1.2659049043820085,6.307872999999999,4.079861,23.726899999999972,1603.5761111102115
2024-03-10 12:03:00,42.6794,2.459491,1.1390568065580444,7.175928,5.1215269999999995,21.412000000000006,1603.6261111102115
2024-03-10 12:06:00,40.7118,2.4016200000000003,1.0622885924989194,6.018517999999999,3.964117999999999,21.990700000000004,1603.6761111102114
2024-03-10 12:09:00,39.78588,2.546297,1.1647958934065288,6.3657379999999995,4.224541,20.543900000000008,1603.7261111102114
2024-03-10 12:12:00,39.78588,2.459491,1.1676858288081902,6.018518,3.9930570000000003,20.833399999999983,1603.7761111102113
2024-03-10 12:15:00,35.87963,2.34375,1.104400259381921,6.278938,4.340278,17.93979999999999,1603.8261111102113
2024-03-10 12:18:00,35.41666,2.459492,1.0789288877831054,6.192132999999999,4.079860999999999,18.22919999999999,1603.8761111102112
2024-03-10 12:21:00,33.44907,2.372686,1.0539328791370086,6.076393,4.050927000000001,17.361099999999965,1603.9261111102112
2024-03-10 12:24:00,33.44907,2.34375,1.0754749601499516,5.8738470000000005,3.9062469999999996,17.93979999999999,1603.9761111102111
2024-03-10 12:27:00,32.46528,2.34375,1.104410093585089,5.758097,3.8194469999999994,16.2038,1604.026111110211
2024-03-10 12:30:00,32.46528,2.314814,1.0956702445912436,5.671297,3.7615729999999994,15.335700000000031,1604.076111110211
2024-03-10 12:33:00,32.46528,2.4884250000000003,1.1476672172992943,5.642357,3.559032,17.071799999999996,1604.126111110211
2024-03-10 12:36:00,32.00232,2.3726850000000006,1.113113146650921,5.613422,3.645837,15.625,1604.176111110211
2024-03-10 12:39:00,32.00232,2.430556,1.1010459885236143,5.584487,3.5300910000000005,14.178200000000004,1604.226111110211
2024-03-10 12:42:00,33.44907,2.34375,1.104400259381921,5.613427000000001,3.674767,18.518500000000017,1604.2761111102109
2024-03-10 12:45:00,35.41666,2.4884250000000003,1.0872128309544646,6.192127,4.050922,17.650500000000022,1604.3261111102108
2024-03-10 12:48:00,38.80209,2.719907,1.119432853122987,6.365737,3.9641199999999994,18.518500000000017,1604.3761111102108
2024-03-10 12:51:00,44.61805,2.8067130000000002,1.3005583216200862,7.060182999999999,4.7164399999999995,23.72679999999997,1604.4261111102107
2024-03-10 12:54:00,39.78588,2.3148149999999994,1.2523459641536148,6.539348,4.803243,18.518500000000017,1604.4761111102107
2024-03-10 12:57:00,43.6632,2.633102,1.190300358061789,6.684028,4.456015999999999,21.99079999999998,1604.5261111102106
2024-03-10 13:00:00,44.12616,2.4016209999999996,1.2560049995674993,7.031248,5.179397000000001,23.43750000000003,1604.5761111102106
2024-03-10 13:03:00,41.6956,2.3148149999999994,1.0956803274135563,6.307867999999999,4.398153000000001,21.990700000000004,1604.6261111102106
2024-03-10 13:06:00,41.23264,2.3726849999999997,1.1412835745165246,6.684028,4.745373,21.41210000000001,1604.6761111102105
2024-03-10 13:09:00,39.26505,2.3726849999999997,1.0840306338263161,6.510418,4.513893,19.675999999999988,1604.7261111102105
2024-03-10 13:12:00,35.41666,2.3726849999999997,1.0840306338263144,6.452548,4.456022999999999,17.650500000000022,1604.7761111102104
2024-03-10 13:15:00,35.41666,2.4884269999999997,1.1179628717581194,6.307867999999999,4.195601,15.625,1604.8261111102104
2024-03-10 13:18:00,33.91204,2.3726849999999997,1.0840306338263161,6.134257999999999,4.137733,16.20369999999997,1604.8761111102103
2024-03-10 13:21:00,33.96991,2.3726849999999997,1.084020416226473,5.9895879999999995,3.9930530000000006,18.22919999999999,1604.9261111102103
2024-03-10 13:24:00,31.51042,2.4016209999999996,1.0925509751079048,5.844908,3.8194469999999994,16.782399999999996,1604.9761111102102
2024-03-10 13:27:00,32.46528,2.546296,1.1037243039885585,5.815968,3.6169019999999996,15.914300000000026,1605.0261111102102
2024-03-10 13:30:00,32.46528,2.459491,1.1390668522770104,5.700227999999999,3.645837,16.493000000000052,1605.0761111102101
2024-03-10 13:33:00,32.46528,2.517361,1.1263849609853094,5.6712929999999995,3.530092,17.65039999999999,1605.12611111021
2024-03-10 13:36:00,32.00232,2.4884259999999996,1.0872131168687,5.6423630000000005,3.501157000000001,15.914300000000026,1605.17611111021
2024-03-10 13:39:00,35.87963,2.6041670000000003,1.1201246217018073,5.6423630000000005,3.385416,20.25460000000004,1605.22611111021
2024-03-10 13:42:00,33.91204,2.517361,1.185158003553483,6.105322999999999,4.021991999999999,17.939899999999966,1605.27611111021
2024-03-10 13:45:00,34.89584,2.6041670000000003,1.3208441545537197,6.134263,4.079866,18.518500000000017,1605.32611111021
2024-03-10 13:48:00,40.24884,2.662038,1.4156755870393323,6.278932999999999,4.253475,21.122699999999952,1605.3761111102099
2024-03-10 13:51:00,38.31018,2.3148149999999994,1.1506188079343238,5.844908,3.9930529999999997,19.965299999999957,1605.4261111102098
2024-03-10 13:54:00,42.21643,2.5173609999999993,1.2132452021175837,6.539348,4.484957,22.56940000000003,1605.4761111102098
2024-03-10 13:57:00,44.12616,2.546296,1.276319491822211,6.655087999999999,4.629631999999999,22.85880000000003,1605.5261111102097
2024-03-10 14:00:00,43.6632,2.4016209999999996,1.030875550998006,6.857638,4.774306999999999,22.569499999999977,1605.5761111102097
2024-03-10 14:03:00,41.6956,2.3726849999999997,1.1412835745165246,6.568287999999999,4.629632999999999,21.990800000000007,1605.6261111102096
2024-03-10 14:06:00,39.26505,2.459491,1.0789286010657453,6.307868,4.195597,20.254599999999982,1605.6761111102096
2024-03-10 14:09:00,36.37153,2.459491,1.1676858288081902,6.249998,4.224537,19.386600000000044,1605.7261111102096
2024-03-10 14:12:00,35.41666,2.4016209999999996,1.0925407021352218,6.1631979999999995,4.137727000000001,16.493000000000052,1605.7761111102095
2024-03-10 14:15:00,33.44907,2.4884269999999997,1.1179524342863376,6.1631979999999995,4.050921000000001,17.07170000000002,1605.8261111102095
2024-03-10 14:18:00,32.98611,2.459491,1.1095060050240595,5.9895879999999995,3.9062470000000005,17.939899999999966,1605.8761111102094
2024-03-10 14:21:00,32.46528,2.5173609999999993,1.0954745825345233,5.931718,3.761577000000001,16.49309999999997,1605.9261111102094
2024-03-10 14:24:00,32.00232,2.459491,1.0789393650194121,5.873838,3.761577,15.914299999999969,1605.9761111102093
2024-03-10 14:27:00,31.51042,2.5173609999999993,1.1263849609853092,5.729168,3.587967000000001,17.071799999999996,1606.0261111102093
2024-03-10 14:30:00,31.01852,2.459491,1.1390568065580444,5.7291680000000005,3.674767,17.36110000000002,1606.0761111102092
2024-03-10 14:33:00,32.00232,2.517361,1.0954745825345236,5.7291680000000005,3.5590270000000004,17.36099999999999,1606.1261111102092
2024-03-10 14:36:00,33.44907,2.6620369999999998,1.1364490781784615,5.7291680000000005,3.414351000000001,17.36110000000002,1606.1761111102091
2024-03-10 14:39:00,34.89584,2.5752309999999996,1.2853910218684546,6.192127999999999,4.137727,17.650499999999965,1606.226111110209
2024-03-10 14:42:00,32.98611,2.430555,1.239719151668066,6.076388000000001,4.166663000000001,16.493000000000052,1606.276111110209
2024-03-10 14:45:00,39.78588,2.6909720000000004,1.3214584380217769,6.076388000000001,3.9062460000000003,19.675999999999988,1606.326111110209
2024-03-10 14:48:00,42.6794,2.6620369999999998,1.1364490781784615,6.221068,3.906251,21.990700000000004,1606.376111110209
2024-03-10 14:51:00,42.21643,2.6620369999999998,1.1987594387631195,6.741898,4.484951,23.43750000000003,1606.426111110209
2024-03-10 14:54:00,45.10995,2.6620369999999998,1.3124885190421651,6.655088,4.513891,23.1481,1606.4761111102089
2024-03-10 14:57:00,43.6632,2.459491,1.1390668522770087,7.204858000000001,5.150467,22.280099999999976,1606.5261111102088
2024-03-10 15:00:00,43.1713,2.517361,1.2132452021175855,6.7129579999999995,4.658567,22.280099999999976,1606.5761111102088
2024-03-10 15:03:00,39.46759,2.546297,1.1647856917315427,6.5104180000000005,4.369211,20.254699999999985,1606.6261111102087
2024-03-10 15:06:00,35.41666,2.3726849999999997,1.1412835745165246,6.394677999999999,4.456022999999999,18.518500000000017,1606.6761111102087
2024-03-10 15:09:00,35.41666,2.4016209999999996,1.121790245472237,6.307867999999999,4.3113470000000005,17.65039999999999,1606.7261111102086
2024-03-10 15:12:00,33.96991,2.517361,1.1562334804489047,6.221068,4.108796999999999,18.807800000000043,1606.7761111102086
2024-03-10 15:15:00,32.98611,2.459491,1.0789286010657453,6.163198,4.050927000000001,17.650499999999965,1606.8261111102086
2024-03-10 15:18:00,33.44907,2.459491,1.0789286010657453,5.960647999999999,3.8483769999999993,17.361199999999997,1606.8761111102085
2024-03-10 15:21:00,32.46528,2.4016209999999996,1.121780304984002,5.844908,3.848377,17.071799999999996,1606.9261111102085
2024-03-10 15:24:00,32.46528,2.459491,1.1390568065580444,5.729168,3.6747669999999992,16.78230000000002,1606.9761111102084
2024-03-10 15:27:00,31.01852,2.430556,1.1010459885236143,5.700233,3.645837,16.782399999999996,1607.0261111102084
2024-03-10 15:30:00,32.46528,2.430556,1.0706206533563218,5.6423630000000005,3.5590270000000004,17.071799999999996,1607.0761111102083
2024-03-10 15:33:00,32.00232,2.459492,1.0789288877831054,5.6423630000000005,3.5300910000000005,15.914300000000026,1607.1261111102083
2024-03-10 15:36:00,33.96991,2.459492,1.1390671499465927,5.555553000000001,3.5011609999999997,16.782400000000052,1607.1761111102082
2024-03-10 15:39:00,33.96991,2.3726849999999997,1.1686457197616282,5.960647999999999,4.050923,17.939899999999966,1607.2261111102082
2024-03-10 15:42:00,33.96991,2.459491,1.1676858288081902,6.365738,4.340277,18.22919999999999,1607.2761111102081
2024-03-10 15:45:00,40.7118,2.546296,1.2220752673887654,5.844908,3.7615719999999992,20.83329999999998,1607.326111110208
2024-03-10 15:48:00,41.23264,2.430555,1.0060943308933412,6.452547999999999,4.311343,21.701400000000007,1607.376111110208
2024-03-10 15:51:00,45.3993,2.546296,1.222084885711263,6.539348,4.456021999999999,24.016199999999998,1607.426111110208
2024-03-10 15:54:00,44.61805,2.459491,1.274661103878234,6.944448,5.034717,23.726899999999972,1607.476111110208
2024-03-10 15:57:00,44.61805,2.517361,1.1562334804489047,6.944448,4.832177,24.594900000000024,1607.526111110208
2024-03-10 16:00:00,43.6632,2.4884269999999997,1.17642505045156,6.712968,4.658561000000001,23.148200000000003,1607.5761111102079
2024-03-10 16:03:00,39.26505,2.3726849999999997,1.1412835745165246,6.365738,4.4270830000000005,19.965299999999985,1607.6261111102078
2024-03-10 16:06:00,36.86343,2.34375,1.104400259381921,6.452548,4.513888,19.965300000000013,1607.6761111102078
2024-03-10 16:09:00,35.87963,2.3726849999999997,1.0840306338263144,6.365738,4.369212999999999,19.675900000000013,1607.7261111102077
2024-03-10 16:12:00,33.96991,2.3726849999999997,1.0539325899282797,6.221067999999999,4.195602999999999,17.36110000000002,1607.7761111102077
2024-03-10 16:15:00,33.44907,2.4016209999999996,1.0925509751079048,6.018518,3.9930569999999994,18.22919999999999,1607.8261111102076
2024-03-10 16:18:00,32.00232,2.4884269999999997,1.1179628717581194,5.873837999999999,3.761571,17.939800000000048,1607.8761111102076
2024-03-10 16:21:00,32.98611,2.459491,1.0789393650194121,5.815968,3.7037069999999996,16.782500000000027,1607.9261111102076
2024-03-10 16:24:00,31.01852,2.517361,1.1263849609853094,5.787038,3.645837,15.9144,1607.9761111102075
2024-03-10 16:27:00,32.46528,2.546296,1.1347839144375107,5.787032999999999,3.616897,16.20369999999997,1608.0261111102075
2024-03-10 16:30:00,32.46528,2.459491,1.1390568065580444,5.7291680000000005,3.674767,14.757000000000005,1608.0761111102074
2024-03-10 16:33:00,31.01852,2.517361,1.1562334804489047,5.7291680000000005,3.616897,15.914299999999969,1608.1261111102074
2024-03-10 16:36:00,31.01852,2.459491,1.0789393650194121,5.700228,3.587967,15.9144,1608.1761111102073
2024-03-10 16:39:00,32.98611,2.6909720000000004,1.1764402897841169,5.700228,3.385416,15.9144,1608.2261111102073
2024-03-10 16:42:00,33.96991,2.430555,1.1589111342343323,5.9027780000000005,3.9062530000000004,16.49309999999997,1608.2761111102072
2024-03-10 16:45:00,33.44907,2.546297,1.2495432644147926,6.5104180000000005,4.456021,17.36110000000002,1608.3261111102072
2024-03-10 16:48:00,39.78588,2.6909720000000004,1.144579690184487,5.7291680000000005,3.385416,19.676000000000016,1608.3761111102071
2024-03-10 16:51:00,39.78588,2.228009,1.011784110817226,6.597218000000001,4.716439,20.54400000000001,1608.426111110207
2024-03-10 16:54:00,45.10995,2.6620369999999998,1.1987594387631195,6.278938,4.021991,22.85880000000003,1608.476111110207
2024-03-10 16:57:00,44.61805,2.459491,1.2489083101291503,7.060187999999999,5.1215269999999995,23.72679999999997,1608.526111110207
2024-03-10 17:00:00,44.61805,2.459491,1.1390568065580444,6.5104180000000005,4.456017,24.595,1608.576111110207
