Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-10 17:03:00,41.6956,2.3726849999999997,1.0840306338263161,6.481478,4.484953000000001,21.41209999999998,1608.626111110207
2024-03-10 17:06:00,39.84375,2.3148150000000003,1.1235384451752404,6.163198,4.282403,20.254599999999982,1608.6761111102069
2024-03-10 17:09:00,38.31018,2.546297,1.1647856917315444,6.452547999999999,4.3113410000000005,19.097199999999987,1608.7261111102068
2024-03-10 17:12:00,35.87963,2.459491,1.0789286010657453,6.307868,4.195597,17.36110000000002,1608.7761111102068
2024-03-10 17:15:00,33.96991,2.459491,1.1095163879259622,6.192127999999999,4.108797,15.914300000000026,1608.8261111102067
2024-03-10 17:18:00,32.87037,2.5752309999999996,1.1733135507475767,6.076388000000001,3.9062470000000005,15.625,1608.8761111102067
2024-03-10 17:21:00,32.55209,2.5752309999999996,1.1431598143580017,5.9027780000000005,3.7037069999999996,18.807800000000043,1608.9261111102066
2024-03-10 17:24:00,32.46528,2.5752309999999996,1.111940828867665,5.873838,3.645837,15.914299999999969,1608.9761111102066
2024-03-10 17:27:00,31.01852,2.459491,1.1390668522770104,5.7580979999999995,3.7037070000000005,15.625,1609.0261111102066
2024-03-10 17:30:00,32.00232,2.546297,1.1647856917315427,5.7291680000000005,3.587961,16.782399999999996,1609.0761111102065
2024-03-10 17:33:00,30.55556,2.546297,1.1347842043066956,5.700228,3.5300910000000005,15.9144,1609.1261111102065
2024-03-10 17:36:00,30.55556,2.459491,1.1390668522770087,5.584488,3.5300969999999996,16.492999999999995,1609.1761111102064
2024-03-10 17:39:00,30.55556,2.459492,1.0789288877831054,5.6423630000000005,3.5300910000000005,14.756899999999973,1609.2261111102064
2024-03-10 17:42:00,31.51042,2.4884259999999996,1.0872239380457804,5.613423,3.472227,14.467600000000004,1609.2761111102063
2024-03-10 17:45:00,35.41666,2.430556,1.1304412362473515,5.555553000000001,3.5300969999999996,16.782399999999996,1609.3261111102063
2024-03-10 17:48:00,31.01852,2.3148150000000003,1.0669137013877605,6.568283,4.629628,16.78249999999997,1609.3761111102062
2024-03-10 17:51:00,38.31018,2.6909720000000004,1.0407618069616669,5.815967,3.385414999999999,19.386600000000044,1609.4261111102062
2024-03-10 17:54:00,48.49537,2.719907,0.9691977321826658,7.320597,4.803240000000001,24.594899999999996,1609.4761111102061
2024-03-10 17:57:00,42.21643,2.5752310000000005,1.0456651842243716,6.394677000000001,4.108795999999999,20.254700000000014,1609.526111110206
2024-03-10 18:00:00,47.51157,2.5752319999999997,1.2584837455343605,6.915513,4.832171,26.331000000000017,1609.576111110206
2024-03-10 18:03:00,44.61805,2.4016209999999996,1.0308755509980079,6.394677999999999,4.3113470000000005,21.41210000000001,1609.626111110206
2024-03-10 18:06:00,43.1713,2.4884269999999997,1.1476577129746324,6.568287999999999,4.484951000000001,21.990700000000004,1609.676111110206
2024-03-10 18:09:00,37.81829,2.34375,1.1324199583871355,6.1631979999999995,4.253468,19.386600000000016,1609.726111110206
2024-03-10 18:12:00,37.32639,2.3726849999999997,1.1952872343979446,6.3657379999999995,4.484953000000001,20.25460000000004,1609.7761111102059
2024-03-10 18:15:00,36.86343,2.3726849999999997,1.0539325899282797,6.307867999999999,4.2824029999999995,18.807799999999986,1609.8261111102058
2024-03-10 18:18:00,33.96991,2.4016200000000003,1.12178000556223,6.221068,4.224537999999999,15.9144,1609.8761111102058
2024-03-10 18:21:00,33.44907,2.459491,1.1095060050240595,6.047458,3.964117000000001,15.914300000000026,1609.9261111102057
2024-03-10 18:24:00,32.98611,2.430555,1.1010456953617662,5.9027780000000005,3.848382999999999,17.071799999999996,1609.9761111102057
2024-03-10 18:27:00,32.46528,2.517361,1.0954745825345236,5.844907999999999,3.6747669999999992,15.335700000000031,1610.0261111102056
2024-03-10 18:30:00,32.00232,2.546296,1.1347839144375107,5.787032999999999,3.616897,17.93979999999999,1610.0761111102056
2024-03-10 18:33:00,31.51042,2.5752309999999996,1.1431598143580035,5.700228,3.501157000000001,15.3356,1610.1261111102056
2024-03-10 18:36:00,32.00232,2.459491,1.0789286010657453,5.7291680000000005,3.6168970000000007,15.335699999999974,1610.1761111102055
2024-03-10 18:39:00,30.52662,2.517361,1.1562436303836696,5.642358000000001,3.5300969999999996,15.914299999999969,1610.2261111102055
2024-03-10 18:42:00,31.51042,2.546296,1.1037243039885585,5.729163,3.5300969999999996,15.914300000000026,1610.2761111102054
2024-03-10 18:45:00,30.55556,2.5752309999999996,1.1733238039185814,5.642358000000001,3.472227,16.20360000000005,1610.3261111102054
2024-03-10 18:48:00,30.52662,2.546296,1.1647955982614486,5.613422999999999,3.472227,15.914300000000026,1610.3761111102053
2024-03-10 18:51:00,35.87963,2.604166,1.2111808945412768,5.642358000000001,3.4722220000000004,16.492999999999995,1610.4261111102053
2024-03-10 18:54:00,32.98611,2.546297,1.1347842043066938,6.5104180000000005,4.340280999999999,16.782399999999996,1610.4761111102052
2024-03-10 18:57:00,38.31018,2.6909729999999996,1.2071964915661426,5.729168,3.4432849999999995,18.80789999999996,1610.5261111102052
2024-03-10 19:00:00,42.44791,2.4016209999999996,1.3758875301793416,7.320598,5.613427000000001,21.701300000000003,1610.5761111102051
2024-03-10 19:03:00,44.61805,2.6620369999999998,1.1987594387631195,6.018518,3.761571,26.04170000000002,1610.626111110205
2024-03-10 19:06:00,45.10995,2.459491,1.1954793776434105,7.233798,5.237266999999999,22.858800000000002,1610.676111110205
2024-03-10 19:09:00,42.6794,2.3726849999999997,1.1686550474991908,6.249998,4.340283,22.569399999999973,1610.726111110205
2024-03-10 19:12:00,42.6794,2.459491,1.1390568065580462,6.394677999999999,4.340277,23.148199999999974,1610.776111110205
2024-03-10 19:15:00,37.78935,2.3726849999999997,1.1131032591721328,6.249998,4.2824029999999995,16.78230000000002,1610.826111110205
2024-03-10 19:18:00,36.34259,2.459491,1.1390568065580444,6.278938,4.224537,18.518500000000017,1610.8761111102049
2024-03-10 19:21:00,33.91204,2.3148149999999994,1.0956705467590728,6.249998,4.340273,17.36110000000002,1610.9261111102048
2024-03-10 19:24:00,32.46528,2.430556,1.0706206533563218,6.076393,3.9930570000000003,16.78249999999997,1610.9761111102048
2024-03-10 19:27:00,31.51042,2.430555,1.101045695361768,5.787038,3.7326430000000004,16.49309999999997,1611.0261111102047
2024-03-10 19:33:00,32.00232,2.604166,1.1515130242583806,5.787038,3.559032,15.9144,1611.1261111102046
2024-03-10 19:36:00,30.55556,2.430555,1.1304409377081177,5.642358000000001,3.6169029999999998,16.20369999999997,1611.1761111102046
2024-03-10 19:39:00,30.52662,2.4884269999999997,1.1179628717581176,5.584488,3.4722209999999993,15.9144,1611.2261111102046
2024-03-10 19:42:00,31.01852,2.459491,1.1390568065580444,5.613428,3.5590269999999995,15.9144,1611.2761111102045
2024-03-10 19:45:00,31.51042,2.459491,1.1095163879259622,5.613428,3.5300970000000005,17.361099999999965,1611.3261111102045
2024-03-10 19:48:00,34.43287,2.6041669999999995,1.1515026593528275,5.497688,3.2696709999999998,16.203700000000026,1611.3761111102044
2024-03-10 19:54:00,31.51042,2.430555,1.186571020888339,5.873838,3.9062530000000004,16.20369999999997,1611.4761111102043
2024-03-10 19:57:00,33.96991,2.5173609999999993,0.9948187837261455,6.105328,3.848377000000001,15.3356,1611.5261111102043
2024-03-10 20:00:00,44.61805,2.546296,1.0714506754260942,6.076388,3.848381999999999,22.85880000000003,1611.5761111102042
2024-03-10 20:06:00,41.6956,2.430555,1.2904109148915444,6.626157999999999,4.774303000000001,21.990700000000004,1611.6761111102041
2024-03-10 20:09:00,42.6794,2.3148150000000003,1.095670546759073,6.741898,4.832172999999999,21.990700000000032,1611.726111110204
2024-03-10 20:15:00,41.6956,2.4016200000000003,1.1776172985229565,6.857638000000001,4.918977999999999,20.54400000000004,1611.826111110204
2024-03-10 20:18:00,35.41666,2.430555,1.0706203658223978,6.307868,4.224533,17.650500000000022,1611.876111110204
2024-03-10 20:24:00,36.37153,2.459491,1.1095163879259622,6.192127999999999,4.108797,18.22920000000005,1611.9761111102039
2024-03-10 20:27:00,32.46528,2.3726849999999997,1.0539325899282797,6.134258,4.108793,18.229100000000017,1612.0261111102038
2024-03-10 20:30:00,32.46528,2.4884269999999997,1.1179628717581194,5.729168,3.6169010000000004,16.492999999999995,1612.0761111102038
2024-03-10 20:36:00,32.46528,2.4016209999999996,1.121790245472237,5.700227999999999,3.7037070000000005,16.20369999999997,1612.1761111102037
2024-03-10 20:39:00,31.51042,2.5173609999999993,1.0954854606667284,5.642358,3.472227,15.3356,1612.2261111102036
2024-03-10 20:45:00,30.52662,2.430556,1.070631359813479,5.613423,3.5300969999999996,17.361099999999965,1612.3261111102036
2024-03-10 20:48:00,32.00232,2.372686,1.1131035594934464,5.526623,3.5590269999999995,17.361099999999965,1612.3761111102035
2024-03-10 20:51:00,32.00232,2.4884269999999997,1.1179628717581194,5.5555579999999996,3.4432910000000003,18.807900000000018,1612.4261111102035
2024-03-10 20:57:00,32.98611,2.459491,1.1095163879259622,5.5555579999999996,3.472227,16.203700000000026,1612.5261111102034
2024-03-10 21:00:00,37.32639,2.5173609999999993,1.0954854606667284,5.815968,3.645837,18.51849999999996,1612.5761111102033
2024-03-10 21:06:00,35.41666,2.6620369999999998,1.4401921424899717,6.568288,4.5717609999999995,15.625,1612.6761111102032
2024-03-10 21:09:00,45.10995,2.6041669999999995,1.2674177098565258,7.1180579999999996,5.005790999999999,22.569499999999977,1612.7261111102032
2024-03-10 21:15:00,44.61805,2.3726849999999997,1.0840306338263161,6.568287999999999,4.571763,23.43749999999997,1612.826111110203
2024-03-10 21:18:00,42.21643,2.4884269999999997,1.1476577129746304,6.249998,4.1666609999999995,22.280100000000004,1612.876111110203
2024-03-10 21:21:00,40.24884,2.4016200000000003,1.12178000556223,6.163198,4.166668,20.25460000000004,1612.926111110203
2024-03-10 21:24:00,35.41666,2.459491,1.1390568065580444,6.221068,4.1666669999999995,18.22920000000005,1612.976111110203
2024-03-10 21:30:00,33.91204,2.3726849999999997,1.084020416226473,6.1631979999999995,4.166663000000001,16.49309999999997,1613.0761111102029
2024-03-10 21:33:00,33.44907,2.459491,1.1095163879259602,6.018518,3.935186999999999,17.939899999999966,1613.1261111102028
2024-03-10 21:36:00,32.00232,2.4884269999999997,1.0872134027829083,5.787037999999999,3.6458309999999994,17.361199999999997,1613.1761111102028
2024-03-10 21:42:00,31.45255,2.459491,1.1390568065580444,5.729168,3.6747669999999992,16.782399999999996,1613.2761111102027
2024-03-10 21:45:00,32.00232,2.459492,1.1095166802442136,5.6712929999999995,3.587961,15.335700000000031,1613.3261111102026
2024-03-10 21:51:00,31.51042,2.34375,1.0455519415994605,5.6423630000000005,3.6458330000000005,17.071799999999996,1613.4261111102026
2024-03-10 21:54:00,32.37847,2.4884259999999996,1.147657416162141,5.6423630000000005,3.5590270000000004,15.625,1613.4761111102025
2024-03-10 22:09:00,42.21643,2.6620369999999998,1.168142306445261,6.1631979999999995,3.8773110000000006,23.148100000000028,1613.7261111102025
2024-03-10 22:12:00,38.31018,2.34375,1.1861477671496918,6.655093,4.803242999999999,19.386600000000044,1613.7761111102025
2024-03-10 22:15:00,44.15509,2.3726849999999997,0.9901135537646154,6.973378,4.8900429999999995,23.437400000000025,1613.8261111102024
2024-03-10 22:21:00,41.23264,2.2858799999999997,1.0869233746039269,6.3657379999999995,4.484958000000001,21.41209999999998,1613.9261111102023
2024-03-10 22:24:00,36.86343,2.430555,1.101045695361768,6.481478,4.4270830000000005,17.650499999999965,1613.9761111102023
2024-03-10 22:27:00,33.44907,2.5752309999999996,1.1431492147152977,6.047458,3.848377000000001,17.361199999999997,1614.0261111102022
2024-03-10 22:33:00,33.44907,2.517361,1.0954745825345236,6.018517999999999,3.8483769999999993,17.361199999999997,1614.1261111102021
2024-03-10 22:36:00,32.29166,2.459491,1.1390668522770104,5.7580979999999995,3.7037070000000005,17.650500000000022,1614.176111110202
2024-03-10 22:42:00,32.00232,2.459491,1.1390568065580444,5.7291680000000005,3.674767,15.625,1614.276111110202
2024-03-10 22:45:00,30.55556,2.459491,1.1095163879259602,5.584488,3.501156999999999,17.071699999999964,1614.326111110202
2024-03-10 22:51:00,31.51042,2.5752309999999996,1.1733135507475767,5.613428,3.4432869999999998,17.36110000000002,1614.4261111102019
2024-03-10 22:54:00,32.00232,2.517361,1.1263849609853076,5.642358000000001,3.501156999999999,18.518599999999992,1614.4761111102018
2024-03-10 22:57:00,35.41666,2.6620369999999998,1.1364490781784615,5.5844879999999995,3.2696709999999998,15.625,1614.5261111102018
2024-03-10 23:03:00,34.43287,2.459491,1.1954793776434105,5.7291680000000005,3.7326369999999995,15.625,1614.6261111102017
2024-03-10 23:06:00,34.43287,2.546297,1.1037245883370777,6.7129579999999995,4.513890999999999,17.071799999999996,1614.6761111102016
2024-03-10 23:09:00,39.26505,2.748843,1.2240149532245932,5.7580979999999995,3.4143550000000005,20.543900000000008,1614.7261111102016
2024-03-10 23:12:00,45.60185,2.604166,1.2674079419617317,6.886577999999999,4.7743020000000005,24.016199999999998,1614.7761111102016
2024-03-10 23:18:00,44.61805,2.459491,1.1954888517466014,7.1469879999999995,5.150467,21.701300000000003,1614.8761111102015
2024-03-10 23:21:00,41.6956,2.4016200000000003,1.204389093131503,6.221068,4.311337999999999,22.569500000000005,1614.9261111102014
2024-03-10 23:24:00,39.78588,2.4016200000000003,1.0622885924989194,6.568288,4.513888,21.12270000000001,1614.9761111102014
2024-03-10 23:27:00,33.96991,2.430555,1.1304309444771772,6.221068,4.195602999999999,16.49309999999997,1615.0261111102013
2024-03-10 23:33:00,34.89584,2.546297,1.1647856917315444,6.192127999999999,4.050921000000001,17.93979999999999,1615.1261111102012
2024-03-10 23:36:00,32.46528,2.517361,1.1263849609853076,5.9027780000000005,3.761576999999999,16.20369999999997,1615.1761111102012
2024-03-13 05:36:00,35.41666,2.3148160000000004,1.2999682873264389,6.770837,5.0925910000000005,16.4931,1615.1761111102012
2024-03-13 05:39:00,32.46528,1.9097220000000004,1.0209611180567735,4.918977,3.472225,15.625,1615.2261111102011
2024-03-13 05:42:00,34.89584,2.054398,0.9885238039095999,4.976852,3.2986140000000006,15.625,1615.276111110201
2024-03-13 05:45:00,32.00232,1.938657,0.9795165551758912,4.80324,3.2696749999999994,17.071699999999993,1615.326111110201
2024-03-13 05:48:00,32.46528,2.0254630000000002,1.0068008012077476,4.947912,3.3275490000000003,17.071799999999996,1615.376111110201
2024-03-13 05:51:00,33.44907,2.0254630000000002,1.0068008012077476,4.947912,3.3275490000000003,15.046400000000006,1615.426111110201
2024-03-13 05:54:00,33.44907,2.0254630000000002,1.0067915723044474,4.918982,3.298609000000001,16.203699999999998,1615.476111110201
2024-03-13 05:57:00,32.98611,2.1122680000000003,1.0337722643226384,4.918982,3.2118040000000008,15.335700000000003,1615.5261111102009
2024-03-13 06:00:00,32.98611,2.1122680000000003,0.9775665244244195,4.86111,3.096064,16.203699999999998,1615.5761111102008
2024-03-13 06:03:00,32.98611,1.938657,0.9795201779909827,4.716436000000001,3.1828749999999992,15.335700000000003,1615.6261111102008
2024-03-13 06:06:00,32.46528,2.0254630000000002,1.0067971096581965,4.716436000000001,3.096068999999999,16.4931,1615.6761111102007
2024-03-13 06:09:00,32.98611,2.1122680000000003,1.033777902955924,4.774306000000001,3.0671339999999994,15.914299999999997,1615.7261111102007
2024-03-13 06:12:00,32.98611,1.967593,0.988646700590133,4.716436000000001,3.1539389999999994,16.203700000000026,1615.7761111102006
2024-03-13 06:15:00,32.98611,2.0254630000000002,1.0067971096581965,4.716436000000001,3.096068999999999,16.203700000000026,1615.8261111102006
2024-03-13 06:18:00,33.91204,1.9965270000000004,0.9977337717019393,4.7453710000000004,3.1539350000000006,16.782399999999996,1615.8761111102006
2024-03-13 06:21:00,32.46528,1.967593,0.9886476120562387,4.658565,3.096069,16.203699999999998,1615.9261111102005
2024-03-13 06:24:00,32.46528,2.0254630000000002,0.9796674262310267,4.6875,3.0381990000000005,16.4931,1615.9761111102005
2024-03-13 06:27:00,33.44907,2.054398,0.9885257216866179,4.62963,2.9513940000000005,17.071799999999996,1616.0261111102004
2024-03-13 06:30:00,32.46528,2.141204,1.0149150746819724,4.7453710000000004,2.980328,15.9144,1616.0761111102004
2024-03-13 06:33:00,32.00232,2.0833330000000005,0.9689480328773019,4.716435000000001,2.9803290000000002,14.467600000000004,1616.1261111102003
2024-03-13 06:36:00,32.98611,2.054398,0.9885257216866179,4.62963,2.9513940000000005,15.046400000000006,1616.1761111102003
2024-03-13 06:42:00,30.06366,2.054398,1.0158189802369397,4.57176,2.922454,16.493100000000027,1616.1761111102003
2024-03-13 06:45:00,31.01852,2.1122680000000003,1.0337741438710868,4.629630000000001,2.922454,15.625,1616.2261111102002
2024-03-13 06:48:00,31.01852,2.1122680000000003,1.0337741438710868,4.629630000000001,2.922454,15.625,1616.2761111102002
2024-03-13 06:51:00,30.55556,2.0254630000000002,0.9796578963902827,4.57176,2.9224489999999994,15.9144,1616.3261111102001
2024-03-13 06:54:00,31.51042,2.0254630000000002,1.006789726512014,4.542824,2.9224489999999994,15.04630000000003,1616.3761111102
2024-03-13 06:57:00,31.51042,2.1122680000000003,1.033770384770166,4.600694000000001,2.8935139999999997,18.22919999999999,1616.4261111102
2024-03-13 07:00:00,30.55556,1.938657,0.9253700653172933,4.513889,2.9224549999999994,16.493000000000023,1616.4761111102
2024-03-13 07:03:00,31.51042,2.054398,1.015819908789539,4.513889,2.8645840000000007,16.782399999999996,1616.5261111102
2024-03-13 07:06:00,31.51042,2.1122680000000003,1.0337750836438049,4.571759,2.8645840000000007,15.914399999999972,1616.5761111102
2024-03-13 07:09:00,31.01852,1.938657,0.9795129323454954,4.542824,3.0092549999999996,15.3356,1616.6261111101999
2024-03-13 07:12:00,30.52662,2.141204,1.0427015173112477,4.600694000000001,2.864578,15.625,1616.6761111101998
2024-03-13 07:15:00,30.06366,2.0254630000000002,1.006789726512014,4.600694000000001,2.9803189999999997,16.493100000000027,1616.7261111101998
2024-03-13 07:18:00,31.01852,2.0833330000000005,1.0248123444318287,4.629630000000001,2.951389,17.361199999999997,1616.7761111101997
2024-03-13 07:36:00,30.06366,2.1122680000000003,1.0337750836438049,4.571759,2.8645840000000007,15.625,1616.7761111101997
2024-03-13 07:51:00,30.06366,2.1122680000000003,1.0337750836438049,4.600694,2.8935190000000004,15.046299999999974,1616.7761111101997
2024-03-13 07:54:00,30.06366,2.141203,1.0149118429866628,4.629629,2.8645840000000007,16.20369999999997,1616.7761111101997
2024-03-13 08:12:00,30.55556,2.141203,1.042705935870185,4.600694,2.8645840000000007,16.49309999999997,1616.7761111101997
2024-03-13 08:15:00,30.52662,2.1122680000000003,1.0337741438710868,4.658565,2.951389,15.3356,1616.7761111101997
2024-03-13 08:21:00,33.91204,2.4016200000000003,1.464556654078937,6.0763869999999995,4.484957,16.782400000000052,1616.7761111101997
2024-03-13 08:24:00,35.41666,2.1122680000000003,0.9775645135282188,5.613427000000001,3.8483790000000004,17.071799999999968,1616.8261111101997
2024-03-13 08:27:00,35.41666,2.141203,0.8927100636591274,5.353007000000001,3.4722240000000006,18.51849999999999,1616.8761111101996
2024-03-13 08:30:00,35.87963,2.2280100000000003,1.1745797985199964,5.700233,3.9930529999999997,18.807799999999986,1616.9261111101996
2024-03-13 08:33:00,36.86343,2.1990749999999997,1.0877274919997264,6.076393,4.311338000000001,17.939700000000016,1616.9761111101996
2024-03-13 08:36:00,39.26505,2.1122680000000003,1.0605635946587137,6.0763869999999995,4.398148999999999,20.54400000000001,1617.0261111101995
2024-03-13 08:39:00,36.86343,2.083334,1.0514344019397988,6.076393,4.427079000000001,18.807800000000015,1617.0761111101995
2024-03-13 08:42:00,36.37153,2.141204,1.0427034079875497,6.105322999999999,4.369209000000001,17.071699999999993,1617.1261111101994
2024-03-13 08:45:00,36.37153,2.083334,1.024810786334044,5.9895830000000005,4.311339,18.229199999999963,1617.1761111101994
2024-03-13 08:48:00,34.89584,2.1122689999999995,1.0061476430477607,5.844908,4.108798999999999,18.22920000000002,1617.2261111101993
2024-03-13 08:51:00,36.86343,2.256945,1.0781290741917047,5.729168,3.877312999999999,17.071799999999996,1617.2761111101993
2024-03-13 08:54:00,35.87963,2.054398,0.9602879576698082,5.6423630000000005,3.9351850000000006,18.22919999999999,1617.3261111101992
2024-03-13 08:57:00,37.32639,2.1122689999999995,1.0061476430477607,5.584488,3.8483789999999996,18.22909999999999,1617.3761111101992
2024-03-13 09:00:00,33.96991,2.0833329999999997,1.024819817835968,5.526617999999999,3.8483850000000004,17.65039999999999,1617.4261111101991
2024-03-13 09:03:00,37.32639,2.2280099999999994,1.0410393321785596,5.5555579999999996,3.7037080000000007,17.07170000000002,1617.476111110199
2024-03-13 09:06:00,38.31018,2.228009,1.0693256356426633,5.5844879999999995,3.7615790000000002,17.361099999999993,1617.526111110199
2024-03-13 09:09:00,35.87963,2.141203,1.0427030998639069,5.468748000000001,3.732635,16.493100000000027,1617.576111110199
2024-03-13 09:12:00,36.86343,2.2280099999999994,1.011774108582242,5.526617999999999,3.645828,16.203699999999998,1617.626111110199
2024-03-13 09:15:00,35.41666,2.1122689999999995,1.0605547869255685,5.3819479999999995,3.7036990000000003,15.046300000000002,1617.676111110199
2024-03-13 09:18:00,37.35532,2.1990739999999995,1.0323493689077425,5.439817999999999,3.6168940000000003,17.36110000000002,1617.7261111101989
2024-03-13 09:21:00,35.41666,2.0833329999999997,1.0248104760708223,5.3819479999999995,3.7037049999999994,16.492999999999995,1617.7761111101988
2024-03-13 09:24:00,35.41666,2.1122689999999995,1.0337725735056702,5.410878,3.7036990000000003,15.335700000000003,1617.8261111101988
2024-03-13 09:27:00,35.87963,2.1122689999999995,0.9775648110525096,5.3819479999999995,3.616899,15.335700000000003,1617.8761111101987
2024-03-13 09:30:00,35.87963,2.170139,1.0236511154353674,5.353007999999999,3.5590289999999998,16.782399999999996,1617.9261111101987
2024-03-13 09:33:00,35.41666,2.256944,1.0202574722443596,5.439818,3.530094,16.4931,1617.9761111101986
2024-03-13 09:36:00,36.37153,2.256944,1.0781287701109052,5.353008,3.5011539999999997,16.492999999999995,1618.0261111101986
2024-03-13 09:39:00,35.87963,2.1122680000000003,1.0337722643226366,5.353008,3.6458299999999992,17.650499999999994,1618.0761111101986
2024-03-13 09:42:00,36.37153,2.228009,1.0693160173277059,5.324077999999999,3.5011590000000004,17.361099999999993,1618.1261111101985
2024-03-13 09:45:00,35.41666,2.228009,1.0410390326871444,5.410877999999999,3.5590289999999998,17.071799999999996,1618.1761111101985
2024-03-13 09:48:00,35.87963,2.2858789999999996,1.0583156159408382,5.439812999999999,3.530094,17.361099999999993,1618.2261111101984
2024-03-13 09:51:00,35.87963,2.228009,1.0410390326871444,5.410877999999999,3.5590289999999998,15.625,1618.2761111101984
2024-03-13 09:54:00,35.87963,2.228009,1.069316017327704,5.439818,3.616898999999999,15.914299999999997,1618.3261111101983
2024-03-13 09:57:00,36.86343,2.2858789999999996,1.0869133446606827,5.4687529999999995,3.5879639999999995,16.4931,1618.3761111101983
2024-03-13 10:00:00,35.41666,2.170139,1.0236511154353674,5.410877999999999,3.616899,16.782399999999996,1618.4261111101982
2024-03-13 10:03:00,36.86343,2.2858789999999996,1.0287146863566439,5.4687529999999995,3.530094,16.4931,1618.4761111101982
2024-03-13 10:06:00,33.96991,2.1990739999999995,1.060474566630891,5.4687529999999995,3.6747689999999995,15.914299999999997,1618.5261111101981
2024-03-13 10:09:00,36.37153,2.256944,1.0781287701109052,5.4687529999999995,3.616898999999999,15.046400000000006,1618.576111110198
2024-03-13 10:12:00,36.86343,2.3148149999999994,1.0956705467590728,5.4687529999999995,3.5590279999999996,15.3356,1618.626111110198
2024-03-13 10:15:00,35.41666,2.2858789999999996,1.0869133446606827,5.4687529999999995,3.5879639999999995,16.492999999999995,1618.676111110198
2024-03-13 10:18:00,36.37153,2.1990739999999995,1.060474566630891,5.4687529999999995,3.6747689999999995,15.914299999999997,1618.726111110198
2024-03-13 10:21:00,35.41666,2.2858789999999996,1.0869133446606827,5.497683,3.6168940000000003,16.4931,1618.776111110198
2024-03-13 10:24:00,37.32639,2.256944,1.0496809943861818,5.584493,3.7036989999999994,15.9144,1618.8261111101979
2024-03-13 10:27:00,35.87963,2.1990739999999995,1.060474566630891,5.4687529999999995,3.6747689999999995,15.914299999999997,1618.8761111101978
2024-03-13 10:30:00,36.86343,2.2858799999999997,1.0869136477764294,5.439818,3.5590279999999996,16.203699999999998,1618.9261111101978
2024-03-13 10:33:00,35.41666,2.170139,0.9947252143069074,5.439818,3.616899,16.492999999999995,1618.9761111101977
2024-03-13 10:36:00,34.69329,2.2858799999999997,1.0869136477764294,5.439818,3.5590279999999996,16.203699999999998,1619.0261111101977
2024-03-13 10:39:00,36.37153,2.3148149999999994,1.0669137013877603,5.439812999999999,3.501158,16.203699999999998,1619.0761111101976
2024-03-13 10:42:00,35.87963,2.170139,1.0516038815386142,5.439818,3.6747689999999995,16.4931,1619.1261111101976
2024-03-13 10:45:00,35.87963,2.2858799999999997,1.0869136477764294,5.439818,3.5590279999999996,15.046300000000002,1619.1761111101976
2024-03-13 10:48:00,37.81829,2.170139,1.0236511154353674,5.353007999999999,3.5590289999999998,15.625,1619.2261111101975
2024-03-13 10:51:00,36.37153,2.170139,1.0516038815386142,5.439818,3.6747689999999995,15.335699999999974,1619.2761111101975
2024-03-13 10:54:00,37.78935,2.170139,1.0236511154353674,5.353007999999999,3.5590289999999998,15.625,1619.3261111101974
2024-03-13 10:57:00,35.87963,2.1122689999999995,1.0337725735056702,5.410878,3.7036990000000003,15.914299999999997,1619.3761111101974
2024-03-13 11:00:00,35.41666,2.2280100000000003,1.0693163223912348,5.353013,3.530092999999999,16.203699999999998,1619.4261111101973
2024-03-13 11:03:00,35.41666,2.1122689999999995,1.0061476430477623,5.353007999999999,3.616899,15.625,1619.4761111101973
2024-03-13 11:06:00,35.41666,2.170139,1.0787005756314423,5.3819479999999995,3.645829,15.9144,1619.5261111101972
2024-03-13 11:09:00,35.41666,2.170139,1.0236412935123895,5.410882999999999,3.6168940000000003,15.9144,1619.5761111101972
2024-03-13 11:12:00,35.41666,2.083334,1.0514344019397988,5.353013,3.7036990000000003,17.650499999999994,1619.6261111101971
2024-03-13 11:15:00,35.41666,2.170139,1.0236511154353656,5.381943000000001,3.5879639999999995,16.4931,1619.676111110197
2024-03-13 11:18:00,36.37153,2.2280099999999994,1.0693163223912345,5.410878,3.5879580000000004,16.4931,1619.726111110197
2024-03-13 11:21:00,35.87963,2.1122689999999995,1.0337725735056702,5.410878,3.7036990000000003,16.492999999999995,1619.776111110197
2024-03-13 11:24:00,35.41666,2.1990739999999995,1.00326322921505,5.3819479999999995,3.530094,15.9144,1619.826111110197
2024-03-13 11:27:00,35.41666,2.1122689999999995,1.0337725735056702,5.295138,3.5879589999999997,15.914299999999997,1619.876111110197
2024-03-13 11:30:00,34.43287,2.170139,0.9947252143069074,5.353013,3.530094,16.203699999999998,1619.9261111101969
2024-03-13 11:33:00,36.86343,2.083334,0.9689413361469241,5.353013,3.616899,17.07170000000002,1619.9761111101968
2024-03-13 11:36:00,35.41666,2.170139,1.0236511154353674,5.353007999999999,3.5590289999999998,17.071799999999996,1620.0261111101968
2024-03-13 11:39:00,35.41666,2.1990739999999995,1.060474566630891,5.3819479999999995,3.5879639999999995,16.782399999999996,1620.0761111101967
2024-03-13 11:42:00,36.86343,2.1122689999999995,1.0337725735056702,5.3819479999999995,3.6747689999999995,16.203700000000026,1620.1261111101967
2024-03-13 11:45:00,36.86343,2.1990739999999995,1.060474566630891,5.410878,3.6168940000000003,15.625,1620.1761111101966
2024-03-13 11:48:00,35.87963,2.1122680000000003,1.0337722643226366,5.468748000000001,3.76157,15.914299999999997,1620.2261111101966
2024-03-13 11:51:00,35.41666,2.228009,1.069316017327704,5.468748000000001,3.645829,17.071699999999993,1620.2761111101966
2024-03-13 11:54:00,36.86343,2.1990739999999995,1.060474566630891,5.410878,3.6168940000000003,16.4931,1620.3261111101965
2024-03-13 11:57:00,36.86343,2.083334,1.024810786334044,5.381943000000001,3.7036990000000003,16.203699999999998,1620.3761111101965
2024-03-13 12:00:00,35.41666,2.083334,1.0248107863340459,5.410882999999999,3.7326390000000007,16.782399999999996,1620.4261111101964
2024-03-13 12:03:00,36.37153,2.170139,1.0516038815386142,5.353013,3.5879639999999995,17.071699999999993,1620.4761111101964
2024-03-13 12:06:00,37.32639,2.170139,1.0236412935123895,5.410882999999999,3.6168940000000003,16.782399999999996,1620.5261111101963
2024-03-13 12:09:00,35.87963,2.170139,1.0516038815386142,5.381943000000001,3.6168940000000003,17.361099999999993,1620.5761111101963
2024-03-13 12:12:00,36.86343,2.025462,1.006791259815527,5.381946999999999,3.7615750000000006,18.22919999999999,1620.6261111101962
2024-03-13 12:15:00,35.41666,2.2858799999999997,1.0869136477764294,5.381943000000001,3.5011530000000004,16.4931,1620.6761111101962
2024-03-13 12:18:00,35.87963,2.1122680000000003,1.0337722643226366,5.353007000000001,3.645829,16.203700000000026,1620.7261111101961
2024-03-13 12:21:00,36.86343,2.1990749999999997,1.060474872695399,5.381943000000001,3.5879580000000004,16.2038,1620.776111110196
2024-03-13 12:24:00,36.37153,2.054398,1.0158171231287771,5.381946999999999,3.7326390000000007,17.071699999999993,1620.826111110196
2024-03-13 12:27:00,35.41666,2.141203,1.0696429944088917,5.381946999999999,3.6747639999999997,16.7825,1620.876111110196
2024-03-13 12:30:00,37.32639,2.083334,0.9973415297223799,5.468753,3.7615689999999997,17.361199999999997,1620.926111110196
2024-03-13 12:33:00,37.32639,2.170139,1.0236412935123878,5.439817000000001,3.645828,17.071799999999996,1620.976111110196
2024-03-13 12:36:00,37.32639,2.1122680000000003,1.0337816620246827,5.468747,3.7615790000000002,16.203699999999998,1621.0261111101959
2024-03-13 12:39:00,37.35532,2.170139,1.0516038815386142,5.526623,3.7615739999999995,16.4931,1621.0761111101958
2024-03-13 12:42:00,39.26505,2.170139,1.0516133901625226,5.555553000000001,3.790514,16.492999999999995,1621.1261111101958
2024-03-13 12:45:00,37.81829,2.1990749999999997,1.0604844363172299,5.555553000000001,3.761578,16.492999999999995,1621.1761111101957
2024-03-13 12:48:00,37.32639,2.170139,1.0516133901625226,5.584488,3.8194489999999996,17.650499999999994,1621.2261111101957
2024-03-13 12:51:00,38.80209,2.1990749999999997,1.0604844363172299,5.555553000000001,3.761578,16.203599999999994,1621.2761111101956
2024-03-13 12:54:00,38.31018,2.083334,0.9973511774193454,5.613423,3.9062490000000007,16.4931,1621.3261111101956
2024-03-13 12:57:00,40.56713,2.2280100000000003,1.0693163223912348,5.6423630000000005,3.8194429999999997,18.22919999999999,1621.3761111101956
2024-03-13 13:00:00,40.65393,2.2280099999999994,1.0693163223912345,5.671298,3.8483780000000003,17.65039999999999,1621.4261111101955
2024-03-13 13:03:00,39.78588,2.0833329999999997,1.0248104760708223,5.671298,3.993055,17.07170000000002,1621.4761111101955
2024-03-13 13:06:00,40.24884,2.170139,1.0236511154353674,5.642358,3.8483790000000004,17.361099999999993,1621.5261111101954
2024-03-13 13:09:00,39.78588,2.141203,1.014913795812066,5.700228,3.9351850000000006,16.7825,1621.5761111101954
2024-03-13 13:12:00,39.78588,2.141203,1.0696521702270247,5.7291680000000005,4.021995,16.782399999999996,1621.6261111101953
2024-03-13 13:15:00,39.26505,2.228009,1.069316017327704,5.7291680000000005,3.906249,16.782399999999996,1621.6761111101953
2024-03-13 13:18:00,37.32639,2.256944,1.0781287701109052,5.758103,3.906249,16.492999999999995,1621.7261111101952
2024-03-13 13:21:00,38.31018,2.170139,1.0516038815386142,5.7291680000000005,3.964119,16.782400000000024,1621.7761111101952
2024-03-13 13:24:00,39.78588,2.2858789999999996,1.0869133446606827,5.758103,3.877314,16.782399999999996,1621.8261111101951
2024-03-13 13:27:00,39.78588,2.256944,1.0781287701109052,5.758103,3.906249,16.782399999999996,1621.876111110195
2024-03-13 13:30:00,39.78588,2.2858789999999996,1.0869133446606827,5.758103,3.877314,16.203599999999994,1621.926111110195
2024-03-13 13:33:00,40.24884,2.2858789999999996,1.0869133446606827,5.758103,3.877314,16.492999999999995,1621.976111110195
2024-03-13 13:36:00,38.31018,2.1122680000000003,1.0337816620246827,5.7580979999999995,4.05093,17.361099999999993,1622.026111110195
2024-03-13 13:39:00,39.26505,2.2858789999999996,1.0583156159408382,5.815973,3.9062540000000006,16.4931,1622.076111110195
2024-03-13 13:42:00,39.26505,2.256944,1.0781287701109052,5.787038,3.9351839999999996,18.518399999999986,1622.1261111101949
2024-03-13 13:45:00,39.78588,2.2858799999999997,1.0583159135433304,5.844907999999999,3.935188,16.782399999999996,1622.1761111101948
2024-03-13 13:48:00,39.78588,2.170139,1.0516038815386142,5.7291680000000005,3.964119,16.4931,1622.2261111101948
2024-03-13 13:51:00,38.31018,2.1990739999999995,1.060474566630891,5.758103,3.964119,16.492999999999995,1622.2761111101947
2024-03-13 13:54:00,38.80209,2.2858799999999997,1.0869136477764294,5.7291680000000005,3.8483780000000003,16.782399999999996,1622.3261111101947
2024-03-13 13:57:00,36.86343,2.228009,1.09673302871291,5.7291680000000005,3.9351890000000003,17.071799999999996,1622.3761111101946
2024-03-13 14:00:00,39.26505,2.3148150000000003,1.0669137013877605,5.787038,3.848383,15.9144,1622.4261111101946
2024-03-13 14:03:00,37.35532,2.141203,1.0427030998639069,5.787038,4.050924999999999,17.361099999999993,1622.4761111101946
2024-03-13 14:06:00,39.78588,2.228009,1.069316017327704,5.787038,3.9641189999999993,17.071699999999993,1622.5261111101945
2024-03-13 14:09:00,39.78588,2.228009,1.0693256356426633,5.7580979999999995,3.9351890000000003,18.51849999999999,1622.5761111101945
2024-03-13 14:12:00,39.78588,2.228009,1.0693256356426633,5.7580979999999995,3.9351890000000003,15.914299999999997,1622.6261111101944
2024-03-13 14:15:00,39.78588,2.170139,1.0787098045844439,5.7580979999999995,4.021989,17.650499999999994,1622.6761111101944
2024-03-13 14:18:00,37.32639,2.256944,1.105700057138874,5.7580979999999995,3.9351839999999996,16.782399999999996,1622.7261111101943
2024-03-13 14:21:00,38.80209,2.1990739999999995,1.060474566630891,5.815973,4.021989,16.4931,1622.7761111101943
2024-03-13 14:24:00,39.26505,2.170139,1.0787098045844439,5.7580979999999995,4.021989,16.7825,1622.8261111101942
2024-03-13 14:27:00,39.78588,2.2858799999999997,1.0869233746039269,5.7580979999999995,3.8773180000000007,17.07170000000002,1622.8761111101942
2024-03-13 14:30:00,39.26505,2.256944,1.105700057138874,5.7580979999999995,3.9351839999999996,15.914299999999997,1622.9261111101941
2024-03-13 14:33:00,40.24884,2.256944,1.105700057138874,5.7580979999999995,3.9351839999999996,17.65040000000002,1622.976111110194
2024-03-13 14:36:00,39.26505,2.170139,1.0787098045844439,5.7291680000000005,3.9930590000000006,16.782400000000024,1623.026111110194
2024-03-13 14:39:00,39.26505,2.1990739999999995,1.0604841302508279,5.787032999999999,3.9930590000000006,16.493000000000023,1623.076111110194
2024-03-13 14:42:00,39.26505,2.228009,1.09673302871291,5.7291680000000005,3.9351890000000003,16.492999999999995,1623.126111110194
2024-03-13 14:45:00,39.75695,2.3148150000000003,1.1235479354506626,5.7580979999999995,3.877312999999999,17.07170000000002,1623.176111110194
2024-03-13 14:48:00,39.26505,2.1122689999999995,1.0337819712096439,5.700227999999999,3.9930590000000006,17.36110000000002,1623.2261111101939
2024-03-13 14:51:00,39.78588,2.1122689999999995,1.0337725735056702,5.729168,4.021989,18.229100000000017,1623.2761111101938
2024-03-13 14:54:00,40.7118,2.1990739999999995,1.0604841302508279,5.700227999999999,3.9062540000000006,17.071799999999996,1623.3261111101938
2024-03-13 14:57:00,37.35532,1.8807869999999998,0.9611656864543898,5.700227999999999,4.224541,19.097200000000015,1623.3761111101937
2024-03-13 15:00:00,34.43287,2.1990739999999995,1.060474566630891,5.729168,3.9351839999999996,18.518599999999992,1623.4261111101937
2024-03-13 15:03:00,34.89584,2.0833329999999997,1.051443154814292,5.787037999999999,4.137734999999999,16.492999999999995,1623.4761111101936
2024-03-13 15:06:00,35.87963,2.170139,1.0236511154353674,5.787037999999999,3.9930589999999997,17.650499999999994,1623.5261111101936
2024-03-13 15:09:00,35.87963,2.141204,1.042703407987548,5.700233,3.9641189999999993,16.203699999999998,1623.5761111101936
2024-03-13 15:12:00,36.86343,2.054398,1.042290219226451,5.700233,4.079865,17.650499999999994,1623.6261111101935
2024-03-13 15:15:00,33.91204,2.083334,1.0514434705765219,5.6712929999999995,4.021989,17.93979999999999,1623.6761111101935
2024-03-13 15:18:00,33.96991,2.054398,1.0158171231287756,5.6423630000000005,3.993055,14.467600000000004,1623.7261111101934
2024-03-13 15:21:00,35.41666,2.170139,1.0516038815386142,5.6423630000000005,3.877314,18.22919999999999,1623.7761111101934
2024-03-13 15:24:00,35.41666,2.054398,1.042290219226451,5.6423630000000005,4.021995,17.361099999999993,1623.8261111101933
2024-03-13 15:27:00,34.43287,2.2280100000000003,1.09673333912266,5.6423630000000005,3.848383,16.4931,1623.8761111101933
2024-03-13 15:30:00,35.41666,2.083334,1.0248201281011287,5.6712929999999995,3.9930590000000006,16.203699999999998,1623.9261111101932
2024-03-13 15:33:00,35.3588,2.054398,1.0158171231287756,5.671297,4.021989,16.203599999999994,1623.9761111101932
2024-03-13 15:36:00,35.87963,2.141203,1.0427030998639069,5.671297,3.9351839999999996,17.361099999999993,1624.0261111101931
2024-03-13 15:39:00,35.41666,2.170139,1.0516133901625244,5.642357,3.8773180000000007,16.492999999999995,1624.076111110193
2024-03-13 15:42:00,35.41666,2.1122680000000003,1.0605635946587137,5.613427000000001,3.9351890000000003,16.782400000000024,1624.126111110193
2024-03-13 15:45:00,33.91204,2.083334,1.0514434705765219,5.6423630000000005,3.9930590000000006,16.203699999999998,1624.176111110193
2024-03-13 15:48:00,32.00232,2.1122680000000003,1.0605635946587137,5.642357,3.9641189999999993,15.625,1624.226111110193
2024-03-13 15:51:00,35.41666,2.054398,0.9885238039095999,5.758102999999999,4.079865,16.203699999999998,1624.276111110193
2024-03-13 15:54:00,33.91204,2.141204,1.042703407987548,5.700233,3.9641189999999993,17.071799999999996,1624.3261111101929
2024-03-13 15:57:00,34.89584,2.141204,1.0696524837866621,5.6712929999999995,3.9641189999999993,15.625,1624.3761111101928
2024-03-13 16:00:00,34.89584,2.170139,1.0516133901625244,5.6712929999999995,3.9062540000000006,17.361099999999993,1624.4261111101928
2024-03-13 16:03:00,35.41666,2.1122689999999995,1.0337725735056702,5.671298,3.964119,16.203699999999998,1624.4761111101927
2024-03-13 16:06:00,32.46528,2.0833329999999997,1.051443154814292,5.642358,3.993055,15.625,1624.5261111101927
2024-03-13 16:09:00,33.91204,2.170139,1.0787098045844439,5.671298,3.9351890000000003,17.07170000000002,1624.5761111101926
2024-03-13 16:12:00,35.41666,2.228009,1.0693256356426633,5.7580979999999995,3.9351890000000003,15.335700000000003,1624.6261111101926
2024-03-13 16:15:00,34.89584,2.1122689999999995,1.0605639093089185,5.671298,3.9930590000000006,17.071699999999993,1624.6761111101926
2024-03-13 16:18:00,35.41666,2.1990739999999995,1.0604841302508279,5.700227999999999,3.9062540000000006,16.203699999999998,1624.7261111101925
2024-03-13 16:21:00,36.37153,2.1122689999999995,1.0605639093089185,5.671298,3.9930590000000006,17.361199999999997,1624.7761111101925
2024-03-13 16:24:00,36.37153,2.170139,1.0236511154353674,5.642358,3.8483790000000004,16.493000000000023,1624.8261111101924
2024-03-13 16:27:00,34.89584,2.170139,1.0787098045844439,5.584488,3.8483790000000004,17.071799999999996,1624.8761111101924
2024-03-13 16:30:00,34.89584,2.170139,1.0787098045844439,5.642358000000001,3.9062490000000007,15.335700000000003,1624.9261111101923
2024-03-13 16:33:00,34.43287,2.1990739999999995,1.0877364623501162,5.671298,3.9062540000000006,16.203699999999998,1624.9761111101923
2024-03-13 16:36:00,35.41666,2.170139,1.0787098045844439,5.700227999999999,3.9641189999999993,16.782400000000024,1625.0261111101922
2024-03-13 16:39:00,35.41666,2.170139,1.0516133901625244,5.700227999999999,3.9351890000000003,15.9144,1625.0761111101922
2024-03-13 16:42:00,33.91204,2.141203,1.0696521702270247,5.7291680000000005,4.021995,15.625,1625.1261111101921
2024-03-13 16:45:00,33.91204,2.228009,1.09673302871291,5.7580979999999995,3.9641189999999993,18.22920000000002,1625.176111110192
2024-03-13 16:48:00,33.91204,2.170139,1.0787098045844439,5.7580979999999995,4.021989,16.203700000000026,1625.226111110192
2024-03-13 16:51:00,34.43287,2.170139,1.0787098045844439,5.7291680000000005,3.9930590000000006,17.361099999999993,1625.276111110192
2024-03-13 16:54:00,35.41666,2.3148150000000003,1.0956803274135565,5.7580979999999995,3.848383,17.071799999999996,1625.326111110192
2024-03-13 16:57:00,35.41666,2.2858799999999997,1.0869233746039269,5.7580979999999995,3.8773180000000007,15.3356,1625.376111110192
2024-03-13 17:00:00,34.43287,2.228009,1.09673302871291,5.7291680000000005,3.9351890000000003,16.782399999999996,1625.4261111101919
2024-03-13 17:03:00,35.41666,2.256944,1.0781287701109052,5.7291680000000005,3.877314,17.36110000000002,1625.4761111101918
2024-03-13 17:06:00,36.37153,2.170139,1.0787098045844439,5.7291680000000005,3.9930590000000006,15.625,1625.5261111101918
2024-03-13 17:09:00,35.87963,2.256944,1.105700057138874,5.7291680000000005,3.9062540000000006,18.22909999999999,1625.5761111101917
2024-03-13 17:12:00,35.41666,2.141203,1.0696521702270247,5.700228,3.993055,17.071800000000025,1625.6261111101917
2024-03-13 17:15:00,35.41666,2.170139,1.0787098045844439,5.7291680000000005,3.9930590000000006,16.203699999999998,1625.6761111101916
2024-03-13 17:18:00,33.91204,2.0833329999999997,1.051443154814292,5.642358,3.993055,16.492999999999995,1625.7261111101916
2024-03-13 17:21:00,34.8669,2.170139,1.0787098045844439,5.642358,3.906249,16.492999999999995,1625.7761111101916
2024-03-13 17:24:00,34.43287,2.1990739999999995,1.0877364623501162,5.671298,3.9062540000000006,16.203699999999998,1625.8261111101915
2024-03-13 17:27:00,35.41666,2.1990739999999995,1.0877364623501162,5.671298,3.9062540000000006,17.071699999999993,1625.8761111101915
2024-03-13 17:30:00,35.41666,2.1990739999999995,1.0877364623501162,5.671298,3.9062540000000006,16.203699999999998,1625.9261111101914
2024-03-13 17:33:00,35.41666,2.170139,1.0787098045844439,5.671298,3.9351890000000003,16.2038,1625.9761111101914
2024-03-13 17:36:00,36.37153,2.141203,1.0427125531827053,5.7580979999999995,4.021995,16.492999999999995,1626.0261111101913
2024-03-13 17:39:00,35.41666,2.2858789999999996,1.114638083737251,5.758103,3.9062540000000006,17.361199999999997,1626.0761111101913
2024-03-13 17:42:00,35.41666,2.228009,1.09673302871291,5.7291680000000005,3.9351890000000003,15.3356,1626.1261111101912
2024-03-13 17:45:00,35.41666,2.228009,1.09673302871291,5.7291680000000005,3.9351890000000003,15.914299999999997,1626.1761111101912
2024-03-13 17:48:00,35.41666,2.228009,1.09673302871291,5.787038,3.9930589999999997,15.9144,1626.2261111101911
2024-03-13 17:51:00,36.37153,2.141203,1.0696521702270247,5.787038,4.079865,16.782400000000024,1626.276111110191
2024-03-13 17:54:00,35.41666,2.228009,1.09673302871291,5.7291680000000005,3.9351890000000003,16.782399999999996,1626.326111110191
2024-03-13 17:57:00,35.41666,2.228009,1.069316017327704,5.7291680000000005,3.906249,17.361099999999993,1626.376111110191
2024-03-13 18:00:00,34.89584,2.228009,1.069316017327704,5.7291680000000005,3.906249,17.36110000000002,1626.426111110191
2024-03-13 18:03:00,34.89584,2.256944,1.0781287701109052,5.758103,3.906249,16.782299999999992,1626.476111110191
2024-03-13 18:06:00,34.89584,2.256944,1.105700057138874,5.729163,3.906249,15.914299999999997,1626.5261111101909
2024-03-13 18:09:00,34.89584,2.256944,1.0781287701109052,5.758103,3.906249,16.492999999999995,1626.5761111101908
2024-03-13 18:12:00,34.89584,2.256944,1.105700057138874,5.758103,3.9351890000000003,16.4931,1626.6261111101908
2024-03-13 18:15:00,34.83796,2.228009,1.09673302871291,5.7291680000000005,3.9351890000000003,17.071699999999993,1626.6761111101907
2024-03-13 18:18:00,34.43287,2.170139,1.0787098045844439,5.7580979999999995,4.021989,17.361199999999997,1626.7261111101907
2024-03-13 18:21:00,34.43287,2.170139,1.0787098045844439,5.7580979999999995,4.021989,16.782400000000024,1626.7761111101906
2024-03-13 18:24:00,34.43287,2.228009,1.09673302871291,5.7291680000000005,3.9351890000000003,16.492999999999995,1626.8261111101906
2024-03-13 18:27:00,32.98611,2.228009,1.09673302871291,5.7291680000000005,3.9351890000000003,15.625,1626.8761111101905
2024-03-13 18:30:00,33.91204,2.256944,1.105700057138874,5.7291680000000005,3.9062540000000006,16.4931,1626.9261111101905
2024-03-13 18:33:00,35.41666,2.170139,1.0787098045844439,5.671298,3.9351890000000003,15.9144,1626.9761111101905
2024-03-13 18:36:00,35.41666,2.1990739999999995,1.0877364623501162,5.671298,3.9062540000000006,14.756900000000002,1627.0261111101904
2024-03-13 18:39:00,35.87963,2.170139,1.0787098045844439,5.671298,3.9351890000000003,17.071799999999996,1627.0761111101904
2024-03-13 18:42:00,36.86343,2.1990739999999995,1.0604841302508279,5.700227999999999,3.9062540000000006,17.071799999999996,1627.1261111101903
2024-03-13 18:45:00,34.43287,2.170139,1.0236511154353674,5.700228,3.9062490000000007,17.361099999999993,1627.1761111101903
2024-03-13 18:48:00,34.43287,2.170139,1.0787098045844439,5.642358000000001,3.9062490000000007,19.097200000000015,1627.2261111101902
2024-03-13 18:51:00,35.41666,2.256945,1.1057003665371483,5.671298,3.848383,17.93979999999999,1627.2761111101902
2024-03-13 18:54:00,33.91204,2.0833329999999997,1.051443154814292,5.671298,4.021995,17.071699999999993,1627.3261111101901
2024-03-13 18:57:00,35.41666,2.256945,1.1057003665371483,5.729168,3.9062529999999995,16.203699999999998,1627.37611111019
2024-03-13 19:00:00,35.41666,2.2280099999999994,1.0967333391226595,5.729168,3.935188,15.9144,1627.42611111019
2024-03-13 19:03:00,35.41666,2.170139,1.0516133901625244,5.700227999999999,3.9351890000000003,16.7825,1627.47611111019
2024-03-13 19:06:00,35.41666,2.141204,1.0696524837866621,5.6423630000000005,3.9351890000000003,17.07170000000002,1627.52611111019
2024-03-13 19:09:00,36.37153,2.1122689999999995,1.0605639093089185,5.671298,3.9930590000000006,17.071799999999996,1627.57611111019
2024-03-13 19:12:00,36.37153,2.1990739999999995,1.0604841302508279,5.700227999999999,3.9062540000000006,17.071699999999993,1627.6261111101899
2024-03-13 19:15:00,36.37153,2.170139,1.0787098045844439,5.6423630000000005,3.9062540000000006,16.4931,1627.6761111101898
2024-03-13 19:18:00,36.37153,2.141204,1.042712861308263,5.6712929999999995,3.9351890000000003,17.361099999999993,1627.7261111101898
2024-03-13 19:21:00,35.41666,2.083334,1.024810786334044,5.6423630000000005,3.964119,17.650499999999994,1627.7761111101897
2024-03-13 19:24:00,35.41666,2.141204,1.0696524837866621,5.6423630000000005,3.9351890000000003,17.071799999999996,1627.8261111101897
2024-03-13 19:27:00,35.87963,2.141203,1.0696521702270247,5.758097,4.050924,17.361099999999993,1627.8761111101896
2024-03-13 19:30:00,35.41666,2.141203,1.0427125531827037,5.758097,4.021993999999999,16.4931,1627.9261111101896
2024-03-13 19:33:00,36.86343,2.054398,1.0158264086300348,5.642357,3.9930590000000006,17.650499999999994,1627.9761111101895
2024-03-13 19:36:00,36.86343,2.1122680000000003,1.0605635946587137,5.613427000000001,3.9351890000000003,18.22909999999999,1628.0261111101895
2024-03-13 19:39:00,36.86343,2.141203,1.0427030998639069,5.613427000000001,3.877314,15.914299999999997,1628.0761111101895
2024-03-13 19:42:00,36.86343,2.1122680000000003,1.0605635946587137,5.613427000000001,3.9351890000000003,16.4931,1628.1261111101894
2024-03-13 19:45:00,36.86343,2.141204,1.0696524837866621,5.6423630000000005,3.9351890000000003,18.22909999999999,1628.1761111101894
2024-03-13 19:48:00,35.41666,2.170139,1.0787098045844439,5.6423630000000005,3.9062540000000006,16.493000000000023,1628.2261111101893
2024-03-13 19:51:00,36.37153,2.083334,1.0514434705765219,5.6712929999999995,4.021989,16.492999999999995,1628.2761111101893
2024-03-13 19:54:00,35.41666,2.083334,1.0514434705765219,5.613423,3.964119,15.914299999999997,1628.3261111101892
