Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-13 19:57:00,33.96991,2.141204,1.0696524837866621,5.6423630000000005,3.9351890000000003,16.782399999999996,1628.3761111101892
2024-03-13 20:00:00,34.89584,2.170139,1.0516038815386142,5.700233,3.9351839999999996,16.7825,1628.4261111101891
2024-03-13 20:03:00,35.41666,2.170139,1.0516133901625244,5.6712929999999995,3.9062540000000006,17.07170000000002,1628.476111110189
2024-03-13 20:06:00,35.41666,2.141204,1.0696524837866621,5.6423630000000005,3.9351890000000003,16.782299999999992,1628.526111110189
2024-03-13 20:09:00,36.37153,2.141204,1.042712861308263,5.6712929999999995,3.9351890000000003,15.625,1628.576111110189
2024-03-13 20:12:00,35.41666,2.141203,1.0696521702270247,5.613427000000001,3.9062540000000006,17.650499999999994,1628.626111110189
2024-03-13 20:15:00,35.41666,2.1122680000000003,1.0337722643226366,5.613427000000001,3.906249,17.361099999999993,1628.676111110189
2024-03-13 20:18:00,35.41666,2.054398,1.042290219226451,5.613427000000001,3.9930590000000006,17.36110000000002,1628.7261111101889
2024-03-13 20:21:00,33.44907,2.170139,1.0787098045844439,5.642357,3.9062479999999997,17.361099999999993,1628.7761111101888
2024-03-13 20:24:00,35.41666,2.141203,1.0427125531827053,5.642357,3.9062540000000006,16.782399999999996,1628.8261111101888
2024-03-13 20:27:00,35.41666,2.0833330000000005,1.0514431548142924,5.584492000000001,3.9351890000000003,16.4931,1628.8761111101887
2024-03-13 20:30:00,35.41666,2.1122680000000003,1.0605635946587137,5.584492000000001,3.9062540000000006,17.650499999999994,1628.9261111101887
2024-03-13 20:33:00,35.41666,2.0833330000000005,0.997350872886186,5.5555520000000005,3.8483790000000004,16.782400000000024,1628.9761111101886
2024-03-13 20:36:00,36.37153,2.083334,1.0514434705765219,5.439812000000001,3.790508000000001,16.782399999999996,1629.0261111101886
2024-03-13 20:39:00,35.87963,2.0254630000000002,0.9796655202717008,5.5555520000000005,3.9062490000000007,17.361099999999993,1629.0761111101885
2024-03-13 20:42:00,34.43287,1.9965270000000004,0.9977328545013655,5.584492000000001,3.993055,17.361099999999993,1629.1261111101885
2024-03-13 20:45:00,33.91204,2.0833330000000005,1.0248104760708225,5.584492000000001,3.906249,16.782399999999996,1629.1761111101885
2024-03-13 20:48:00,35.41666,2.054398,1.0158264086300348,5.642357,3.9930590000000006,16.203700000000026,1629.2261111101884
2024-03-13 20:51:00,33.91204,2.054398,1.042290219226451,5.642357,4.021989,18.518500000000017,1629.2761111101884
2024-03-13 20:54:00,34.89584,2.1990740000000004,1.060484130250828,5.642357,3.848383,15.335700000000003,1629.3261111101883
2024-03-13 20:57:00,35.87963,2.141204,1.0696524837866621,5.6423630000000005,3.9351890000000003,16.782400000000024,1629.3761111101883
2024-03-13 21:00:00,35.41666,2.141204,1.0696524837866621,5.6423630000000005,3.9351890000000003,16.203699999999998,1629.4261111101882
2024-03-13 21:03:00,36.37153,2.170139,1.0787098045844439,5.6712929999999995,3.9351839999999996,15.914299999999997,1629.4761111101882
2024-03-13 21:06:00,35.41666,2.141204,1.042712861308263,5.6712929999999995,3.9351890000000003,15.3356,1629.5261111101881
2024-03-13 21:09:00,33.91204,2.054398,0.9885238039095999,5.613423,3.9351850000000006,18.22919999999999,1629.576111110188
2024-03-13 21:12:00,35.87963,2.2280100000000003,1.04103933217856,5.613423,3.7615730000000003,17.361099999999993,1629.626111110188
2024-03-13 21:15:00,35.87963,2.170139,1.0787098045844439,5.6423630000000005,3.9062540000000006,15.9144,1629.676111110188
2024-03-13 21:18:00,35.41666,2.141204,1.0696524837866621,5.6423630000000005,3.9351890000000003,17.361099999999993,1629.726111110188
2024-03-13 21:21:00,33.96991,2.083334,1.024810786334044,5.6423630000000005,3.964119,16.4931,1629.776111110188
2024-03-13 21:24:00,33.91204,2.141204,1.0149140982707803,5.613423,3.8483790000000004,15.3356,1629.8261111101879
2024-03-13 21:27:00,33.91204,2.083334,1.0514434705765219,5.6423630000000005,3.9930590000000006,17.071799999999996,1629.8761111101878
2024-03-13 21:30:00,35.41666,2.170139,1.0516133901625244,5.642357,3.8773180000000007,17.361099999999993,1629.9261111101878
2024-03-13 21:33:00,35.41666,2.2280100000000003,1.0693259407080788,5.6712929999999995,3.848383,15.625,1629.9761111101877
2024-03-13 21:36:00,35.41666,2.170139,1.0787098045844439,5.6712929999999995,3.9351839999999996,17.361099999999993,1630.0261111101877
2024-03-13 21:39:00,35.41666,2.083334,1.0514434705765219,5.613423,3.964119,17.361099999999993,1630.0761111101876
2024-03-13 21:42:00,33.96991,2.2280100000000003,1.069325940708077,5.555553000000001,3.7326429999999995,17.071699999999993,1630.1261111101876
2024-03-13 21:45:00,35.41666,2.083334,1.0248201281011269,5.555553000000001,3.877319,16.203699999999998,1630.1761111101875
2024-03-13 21:48:00,33.96991,2.083334,1.0514434705765219,5.526623,3.877319,16.203700000000026,1630.2261111101875
2024-03-13 21:51:00,33.91204,2.170139,1.0516133901625226,5.584488,3.8194489999999996,18.51849999999999,1630.2761111101875
2024-03-13 21:54:00,33.96991,2.1990739999999995,1.0323592482610306,5.642358,3.8194440000000007,16.4931,1630.3261111101874
2024-03-13 21:57:00,34.89584,2.170139,1.0787098045844439,5.584488,3.8483790000000004,17.07170000000002,1630.3761111101874
2024-03-13 22:00:00,34.89584,2.141204,1.0696524837866621,5.555553000000001,3.8483790000000004,17.361199999999997,1630.4261111101873
2024-03-13 22:03:00,35.41666,2.1990749999999997,1.0877367737901653,5.613423,3.8483780000000003,18.22919999999999,1630.4761111101873
2024-03-13 22:06:00,35.41666,2.141204,1.1213297486655691,5.700233,4.050928999999999,15.625,1630.5261111101872
2024-03-13 22:09:00,35.41666,2.170139,1.0787098045844439,5.758102999999999,4.021993999999999,17.93979999999999,1630.5761111101872
2024-03-13 22:12:00,36.37153,2.141204,1.0427128613082615,5.787033,4.050928999999999,16.782400000000024,1630.6261111101871
2024-03-13 22:15:00,36.37153,2.141204,1.0696524837866621,5.787033,4.079859,17.650499999999994,1630.676111110187
2024-03-13 22:18:00,36.37153,2.170139,1.0787098045844439,5.787033,4.050924,16.782399999999996,1630.726111110187
2024-03-13 22:21:00,35.87963,2.141204,1.0696524837866621,5.787033,4.079859,16.782400000000024,1630.776111110187
2024-03-13 22:24:00,34.43287,2.1122689999999995,1.0605639093089185,5.844908,4.166669000000001,17.939899999999994,1630.826111110187
2024-03-13 22:27:00,35.41666,2.1990739999999995,1.060474566630891,5.844908,4.050924,17.071799999999996,1630.876111110187
2024-03-13 22:30:00,35.41666,2.170139,1.0787098045844439,5.787037999999999,4.050928999999999,16.4931,1630.9261111101869
2024-03-13 22:33:00,35.41666,2.1122689999999995,1.0061476430477623,5.787037999999999,4.050929,15.914299999999997,1630.9761111101868
2024-03-13 22:36:00,34.89584,2.1990739999999995,1.060474566630891,5.671298,3.877314,17.36110000000002,1631.0261111101868
2024-03-13 22:39:00,33.96991,2.0833329999999997,1.051443154814292,5.584488,3.9351850000000006,20.25460000000001,1631.0761111101867
2024-03-13 22:42:00,35.41666,2.170139,1.0236511154353674,5.642358,3.8483790000000004,16.4931,1631.1261111101867
2024-03-13 22:45:00,35.41666,2.228009,1.0410390326871444,5.700228,3.8483790000000004,17.071799999999996,1631.1761111101866
2024-03-13 22:48:00,35.41666,2.228009,1.069316017327704,5.613428,3.7905089999999992,17.071699999999993,1631.2261111101866
2024-03-13 22:51:00,35.41666,2.1122680000000003,1.0337816620246827,5.5844879999999995,3.87732,16.782399999999996,1631.2761111101865
2024-03-13 22:54:00,33.96991,2.170139,1.0787005756314423,5.497687999999999,3.7615689999999997,17.361099999999993,1631.3261111101865
2024-03-13 22:57:00,33.85416,2.3148150000000003,1.0956705467590748,5.497687999999999,3.5879630000000002,15.625,1631.3761111101865
2024-03-13 23:00:00,34.89584,2.2858799999999997,1.1146383921422869,5.468748000000001,3.616898000000001,17.071799999999996,1631.4261111101864
2024-03-13 23:03:00,33.44907,2.054398,1.042290219226451,5.410878,3.7905100000000003,17.361199999999968,1631.4761111101864
2024-03-13 23:06:00,32.98611,2.170139,1.0236412935123878,5.497688,3.7036989999999994,17.650499999999994,1631.5261111101863
2024-03-13 23:09:00,33.3912,2.1990739999999995,1.0604745666308926,5.439817999999999,3.6458340000000007,18.51860000000002,1631.5761111101863
2024-03-13 23:12:00,34.89584,2.2280099999999994,1.0693163223912345,5.410878,3.5879580000000004,15.335700000000031,1631.6261111101862
2024-03-13 23:15:00,33.96991,2.170139,1.0516038815386142,5.410878,3.645829,16.203699999999998,1631.6761111101862
2024-03-13 23:18:00,33.73843,2.170139,1.0787005756314423,5.439817999999999,3.7036989999999994,16.782400000000024,1631.7261111101861
2024-03-13 23:21:00,33.44907,2.170139,1.0516038815386142,5.410878,3.645829,16.782400000000024,1631.776111110186
2024-03-13 23:24:00,33.44907,2.170139,1.0787005756314423,5.439818,3.7036990000000003,17.36110000000002,1631.826111110186
2024-03-13 23:27:00,32.46528,2.141203,1.0696429944088917,5.439818,3.732635,17.361099999999965,1631.876111110186
2024-03-13 23:30:00,33.44907,2.1990739999999995,1.0877271805614985,5.3819479999999995,3.6168940000000003,16.782400000000024,1631.926111110186
2024-03-13 23:33:00,33.44907,2.228009,1.0967236943801075,5.439818,3.645829,16.7825,1631.976111110186
2024-03-13 23:36:00,32.98611,2.170139,1.0516038815386142,5.439818,3.6747689999999995,18.518599999999992,1632.0261111101859
2024-03-13 23:39:00,32.98611,2.228009,1.069316017327704,5.439818,3.616898999999999,17.361199999999997,1632.0761111101858
2024-03-13 23:42:00,33.44907,2.256944,1.105700057138874,5.410877999999999,3.5879639999999995,16.4931,1632.1261111101858
2024-03-13 23:45:00,33.44907,2.228009,1.0410390326871444,5.410877999999999,3.5590289999999998,16.493000000000023,1632.1761111101857
2024-03-13 23:48:00,33.44907,2.228009,1.09673302871291,5.353008,3.5590289999999998,18.51849999999999,1632.2261111101857
2024-03-13 23:51:00,32.46528,2.0833329999999997,1.051443154814292,5.295138,3.645835,17.650499999999994,1632.2761111101856
2024-03-13 23:54:00,33.44907,2.1990739999999995,1.060474566630891,5.3819479999999995,3.5879639999999995,18.22920000000002,1632.3261111101856
2024-03-13 23:57:00,34.43287,2.256944,1.0781287701109052,5.439818,3.5879639999999995,17.36110000000002,1632.3761111101855
2024-03-14 00:00:00,32.46528,2.1990739999999995,1.0877364623501162,5.353007999999999,3.5879639999999995,18.22909999999999,1632.4261111101855
2024-03-14 00:03:00,33.44907,2.1990739999999995,1.0877364623501162,5.353007999999999,3.5879639999999995,16.492999999999995,1632.4761111101855
2024-03-14 00:06:00,33.44907,2.1990739999999995,1.060474566630891,5.3819479999999995,3.5879639999999995,16.782400000000024,1632.5261111101854
2024-03-14 00:09:00,32.46528,2.170139,1.0516038815386142,5.439818,3.6747689999999995,18.518500000000017,1632.5761111101854
2024-03-14 00:12:00,32.00232,2.3148150000000003,1.1235479354506626,5.353008,3.4722229999999996,16.782400000000024,1632.6261111101853
2024-03-14 00:15:00,33.44907,2.2858799999999997,1.0869136477764294,5.439818,3.5590279999999996,16.782399999999996,1632.6761111101853
2024-03-14 00:18:00,34.43287,2.1122689999999995,1.0605639093089185,5.353007999999999,3.6747689999999995,17.93980000000002,1632.7261111101852
2024-03-14 00:21:00,32.98611,2.170139,1.0516038815386142,5.410878,3.645829,17.361099999999993,1632.7761111101852
2024-03-14 00:24:00,32.98611,2.170139,1.0787005756314423,5.439818,3.7036990000000003,13.310100000000006,1632.8261111101851
2024-03-14 00:27:00,32.00232,2.170139,1.0516038815386142,5.3819479999999995,3.616898999999999,16.782399999999996,1632.876111110185
2024-03-14 00:30:00,32.00232,2.228009,1.069316017327704,5.439818,3.616898999999999,17.36110000000002,1632.926111110185
2024-03-14 00:33:00,31.79977,2.228009,1.0410390326871444,5.410877999999999,3.5590289999999998,18.51849999999999,1632.976111110185
2024-03-14 00:36:00,32.46528,2.256944,1.105700057138874,5.353008,3.530094,15.914299999999997,1633.026111110185
2024-03-14 00:39:00,32.46528,2.256944,1.0781287701109052,5.353008,3.5011539999999997,17.071800000000025,1633.076111110185
2024-03-14 00:42:00,32.46528,2.228009,1.069316017327704,5.353008,3.5300889999999994,17.939899999999994,1633.1261111101849
2024-03-14 00:45:00,32.46528,2.228009,1.0967236943801075,5.324077999999999,3.5300889999999994,17.650499999999994,1633.1761111101848
2024-03-14 00:48:00,32.46528,2.228009,1.069316017327704,5.353008,3.5300889999999994,16.782399999999996,1633.2261111101848
2024-03-14 00:51:00,32.46528,2.256944,1.0781287701109052,5.353008,3.5011539999999997,16.7825,1633.2761111101847
2024-03-14 00:54:00,33.44907,2.2858789999999996,1.0869133446606827,5.381943,3.5011539999999997,16.203699999999998,1633.3261111101847
2024-03-14 00:57:00,34.43287,2.170139,1.0787098045844439,5.353008,3.616899,16.4931,1633.3761111101846
2024-03-14 01:00:00,33.13079,2.1990739999999995,1.0877271805614985,5.353012999999999,3.5879589999999997,16.782399999999996,1633.4261111101846
2024-03-14 01:03:00,32.00232,2.170139,1.051603881538616,5.324077999999999,3.5590290000000007,17.36110000000002,1633.4761111101845
2024-03-14 01:06:00,31.51042,2.3148150000000003,1.0956705467590748,5.324077999999999,3.414353,17.071799999999968,1633.5261111101845
2024-03-14 01:09:00,32.46528,2.170139,1.0236511154353674,5.410877999999999,3.616899,17.361000000000047,1633.5761111101845
2024-03-14 01:12:00,32.98611,2.256944,1.0781287701109052,5.353008,3.5011539999999997,16.493100000000027,1633.6261111101844
2024-03-14 01:15:00,32.00232,2.228009,1.069316017327704,5.353008,3.5300889999999994,17.939899999999994,1633.6761111101844
2024-03-14 01:18:00,32.98611,2.228009,1.0967236943801075,5.324077999999999,3.5300889999999994,18.229199999999963,1633.7261111101843
2024-03-14 01:21:00,32.98611,2.256944,1.0781287701109052,5.353008,3.5011539999999997,16.49309999999997,1633.7761111101843
2024-03-14 01:24:00,32.46528,2.1122689999999995,1.0605547869255685,5.266207999999999,3.5879589999999997,16.493000000000052,1633.8261111101842
2024-03-14 01:27:00,31.01852,2.170139,1.0516038815386142,5.295138,3.5300889999999994,17.071799999999996,1633.8761111101842
2024-03-14 01:30:00,31.01852,2.170139,1.0787005756314423,5.266207999999999,3.5300889999999994,16.782399999999996,1633.9261111101841
2024-03-14 01:33:00,32.00232,2.1990739999999995,1.0604745666308926,5.266207999999999,3.4722240000000006,15.9144,1633.976111110184
2024-03-14 01:36:00,32.98611,2.1122689999999995,1.0337725735056718,5.266207999999999,3.5590290000000007,17.36110000000002,1634.026111110184
2024-03-14 01:39:00,32.98611,2.2280099999999994,1.0967333391226595,5.237268,3.443288000000001,18.518400000000042,1634.076111110184
2024-03-14 01:42:00,32.46528,2.0833329999999997,1.0248104760708223,5.237268,3.559025,17.36110000000002,1634.126111110184
2024-03-14 01:45:00,31.01852,2.170139,1.0516038815386142,5.237268,3.472219,17.07170000000002,1634.176111110184
2024-03-14 01:48:00,31.01852,2.170139,1.0787005756314423,5.266207999999999,3.5300889999999994,16.493100000000027,1634.2261111101839
2024-03-14 01:51:00,32.46528,2.1990739999999995,1.060474566630891,5.295138,3.5011539999999997,15.04630000000003,1634.2761111101838
2024-03-14 01:54:00,33.44907,2.1122689999999995,1.0337725735056718,5.266207999999999,3.5590290000000007,17.361000000000047,1634.3261111101838
2024-03-14 01:57:00,32.98611,2.141204,1.042703407987548,5.2083330000000005,3.472219,17.361199999999997,1634.3761111101837
2024-03-14 02:00:00,32.98611,2.141204,1.0696524837866621,5.2083330000000005,3.5011590000000004,17.361199999999968,1634.4261111101837
2024-03-14 02:03:00,32.98611,2.170139,1.051603881538616,5.237272999999999,3.4722240000000006,17.650400000000047,1634.4761111101836
2024-03-14 02:06:00,32.46528,2.054398,1.042290219226451,5.2083330000000005,3.5879650000000005,18.51849999999996,1634.5261111101836
2024-03-14 02:09:00,31.01852,2.1122680000000003,1.0605544722772158,5.150467,3.472219,17.07170000000002,1634.5761111101835
2024-03-14 02:12:00,32.00232,2.2280100000000003,1.0410293957047048,5.179403,3.3275430000000004,17.071799999999996,1634.6261111101835
2024-03-14 02:15:00,32.00232,2.170139,1.0516038815386142,5.2083330000000005,3.4432840000000002,16.20360000000005,1634.6761111101835
2024-03-14 02:24:00,31.51042,2.1122689999999995,1.0605639093089185,5.237268,3.5590290000000007,17.650499999999965,1634.8261111101835
2024-03-14 02:27:00,30.55556,2.170139,1.0516038815386142,5.237268,3.472219,17.07170000000002,1634.8761111101835
2024-03-14 02:30:00,32.46528,2.1990739999999995,1.0877271805614985,5.2083379999999995,3.4432840000000002,15.914300000000026,1634.9261111101835
2024-03-14 02:33:00,32.46528,2.170139,1.0516038815386142,5.237268,3.472219,15.625,1634.9761111101834
2024-03-14 02:36:00,32.46528,2.1122689999999995,1.0605547869255685,5.2083379999999995,3.5300890000000003,16.20369999999997,1635.0261111101834
2024-03-14 02:39:00,31.01852,2.170139,1.0787005756314423,5.266208,3.5300890000000003,18.80789999999996,1635.0761111101833
2024-03-14 02:42:00,31.01852,2.170139,1.0787005756314423,5.266208,3.5300890000000003,16.782399999999996,1635.1261111101833
2024-03-14 02:45:00,31.01852,2.256944,1.1056906705475376,5.208338,3.385414000000001,15.9144,1635.1761111101832
2024-03-14 02:48:00,32.46528,2.256944,1.0496809943861836,5.266208,3.385414000000001,16.782500000000027,1635.2261111101832
2024-03-14 02:51:00,31.85764,2.170139,1.0236412935123895,5.266208,3.472219000000001,17.07170000000002,1635.2761111101831
2024-03-14 02:54:00,30.64236,2.170139,1.0236412935123895,5.266208,3.472219000000001,16.78249999999997,1635.326111110183
2024-03-14 02:57:00,30.55556,2.256944,1.0781287701109052,5.208338,3.356484,16.782399999999996,1635.376111110183
2024-03-14 03:00:00,31.51042,2.256944,1.1056906705475376,5.208338,3.385414000000001,17.36110000000002,1635.426111110183
2024-03-14 03:03:00,32.98611,2.2858799999999997,1.058305863742999,5.266208,3.356478000000001,16.492999999999995,1635.476111110183
2024-03-14 03:06:00,32.00232,2.228009,1.041029096215258,5.266208,3.4143490000000005,16.782399999999996,1635.526111110183
2024-03-14 03:09:00,32.00232,2.228009,1.0967236943801075,5.208338,3.4143490000000005,17.36110000000002,1635.5761111101829
2024-03-14 03:12:00,32.00232,2.228009,1.0967236943801075,5.266208,3.472219,16.492999999999995,1635.6261111101828
2024-03-14 03:15:00,32.00232,2.170139,1.0516038815386142,5.208338,3.443289,16.78249999999997,1635.6761111101828
2024-03-14 03:18:00,30.52662,2.228009,1.09673302871291,5.179398,3.3854189999999997,16.2038,1635.7261111101827
2024-03-14 03:21:00,31.51042,2.256944,1.1056906705475376,5.266208,3.4432840000000002,17.361099999999965,1635.7761111101827
2024-03-14 03:24:00,32.00232,2.141203,1.0427030998639069,5.295138000000001,3.559025,15.9144,1635.8261111101826
2024-03-14 03:27:00,32.00232,2.256944,1.0496809943861836,5.2951429999999995,3.4143490000000005,15.3356,1635.8761111101826
2024-03-14 03:30:00,32.00232,2.228009,1.09673302871291,5.295138000000001,3.5011590000000004,14.75690000000003,1635.9261111101825
2024-03-14 03:33:00,32.00232,2.228009,1.09673302871291,5.295138000000001,3.5011590000000004,15.04630000000003,1635.9761111101825
2024-03-14 03:36:00,32.00232,2.141203,1.0696429944088917,5.266208,3.559025,16.782399999999996,1636.0261111101825
2024-03-14 03:39:00,31.94444,2.228009,1.069316017327704,5.295138000000001,3.472219,16.49309999999997,1636.0761111101824
2024-03-14 03:42:00,31.71297,2.228009,1.0967236943801075,5.266208,3.472219,17.071799999999996,1636.1261111101824
2024-03-14 03:45:00,31.51042,2.256944,1.1056906705475376,5.208338,3.385414000000001,17.361199999999997,1636.1761111101823
2024-03-14 03:48:00,31.51042,2.228009,1.0967236943801075,5.208338,3.4143490000000005,16.782400000000052,1636.2261111101823
2024-03-14 03:51:00,31.51042,2.228009,1.0967236943801075,5.208338,3.4143490000000005,16.203700000000026,1636.2761111101822
2024-03-14 03:54:00,31.51042,2.170139,1.0787005756314423,5.150468,3.4143490000000005,18.22919999999999,1636.3261111101822
2024-03-14 03:57:00,31.01852,2.2280099999999994,1.0693163223912345,5.150468,3.327548,16.203700000000026,1636.3761111101821
2024-03-14 04:00:00,31.51042,2.256944,1.1056906705475376,5.208338,3.385414000000001,15.9144,1636.426111110182
2024-03-14 04:03:00,32.3206,2.0833329999999997,1.0514340861794318,5.150468,3.5011550000000007,17.36110000000002,1636.476111110182
2024-03-14 04:06:00,32.00232,2.170139,1.0236412935123895,5.2083379999999995,3.4143490000000005,16.782399999999996,1636.526111110182
2024-03-14 04:09:00,32.00232,2.1122689999999995,1.0605547869255685,5.150468,3.472219000000001,17.361199999999997,1636.576111110182
2024-03-14 04:12:00,31.51042,2.1990749999999997,1.032349669367842,5.179403,3.356478000000001,15.914299999999969,1636.626111110182
2024-03-14 04:15:00,32.98611,2.1990739999999995,1.0323493689077425,5.2083379999999995,3.385414000000001,18.229100000000017,1636.6761111101819
2024-03-14 04:18:00,32.98611,2.170139,1.0787005756314423,5.179403,3.4432840000000002,17.07170000000002,1636.7261111101818
2024-03-14 04:21:00,32.98611,2.141204,1.0149043340961943,5.179403,3.4143490000000005,16.782399999999996,1636.7761111101818
2024-03-14 04:24:00,32.98611,2.141204,1.0696433079666876,5.121533,3.4143490000000005,15.9144,1636.8261111101817
2024-03-14 04:27:00,32.98611,2.141204,1.0696433079666876,5.121533,3.4143490000000005,17.07170000000002,1636.8761111101817
2024-03-14 04:30:00,32.98611,2.141204,1.0696433079666876,5.121533,3.4143490000000005,17.36110000000002,1636.9261111101816
2024-03-14 04:33:00,32.00232,2.083334,0.9973415297223817,5.179403,3.472219000000001,17.36110000000002,1636.9761111101816
2024-03-14 04:36:00,31.01852,2.141204,1.0149043340961943,5.179403,3.4143490000000005,17.361199999999997,1637.0261111101815
2024-03-14 04:39:00,31.01852,2.170139,1.0787005756314423,5.179403,3.4432840000000002,18.229100000000017,1637.0761111101815
2024-03-14 04:42:00,32.00232,2.170139,1.0787005756314423,5.179403,3.4432840000000002,16.2038,1637.1261111101815
2024-03-14 04:45:00,32.00232,2.141204,1.0696433079666876,5.121533,3.4143490000000005,15.9144,1637.1761111101814
2024-03-14 04:48:00,31.01852,2.1122689999999995,1.0337725735056702,5.150468,3.443289,16.782399999999996,1637.2261111101814
2024-03-14 04:51:00,31.01852,2.170139,1.0516038815386142,5.150468,3.3854189999999997,16.20369999999997,1637.2761111101813
2024-03-14 04:54:00,31.01852,2.1122689999999995,1.0605639093089185,5.121528,3.443289,17.93979999999999,1637.3261111101813
2024-03-14 06:06:00,30.81597,2.141203,1.0427030998639069,5.0925970000000005,3.356484,16.782399999999996,1638.5261111101813
2024-03-14 06:09:00,31.51042,2.1122680000000003,1.0337816620246827,5.034717,3.3275490000000003,17.361099999999965,1638.5761111101813
2024-03-14 06:51:00,30.98958,2.0833330000000005,1.0514431548142924,5.005782,3.3564789999999993,16.203700000000026,1639.2761111101813
2024-03-14 06:54:00,31.51042,2.170139,1.0516038815386142,5.063657,3.2986079999999998,14.178200000000004,1639.3261111101813
2024-03-14 06:57:00,32.46528,2.141203,1.0427030998639069,5.063657,3.3275439999999996,16.492999999999995,1639.3761111101812
2024-03-14 07:00:00,32.98611,2.141203,1.0696521702270247,5.063657,3.356484,16.782399999999996,1639.4261111101812
2024-03-14 07:03:00,30.55556,2.054398,0.9885238039095983,5.005787000000001,3.3275489999999994,17.361099999999965,1639.4761111101811
2024-03-14 07:09:00,31.01852,2.170139,1.0236511154353656,5.005787000000001,3.2118079999999996,17.36110000000002,1639.576111110181
2024-03-14 07:12:00,32.00232,2.083334,1.0514434705765219,5.0636529999999995,3.4143489999999996,14.756899999999973,1639.626111110181
2024-03-14 07:18:00,31.01852,2.083334,1.0248201281011287,5.0636529999999995,3.3854190000000006,18.80789999999996,1639.726111110181
2024-03-14 07:21:00,30.98958,2.083334,1.0514434705765219,5.0347230000000005,3.3854190000000006,16.493100000000027,1639.7761111101809
2024-03-14 07:24:00,31.01852,2.170139,1.0236412935123895,5.179403,3.385414000000001,15.9144,1639.8261111101808
2024-03-14 07:30:00,32.00232,2.1990739999999995,1.0323493689077425,5.2083379999999995,3.385414000000001,16.782399999999996,1639.9261111101807
2024-03-14 07:33:00,32.00232,2.170139,1.0787005756314423,5.150468,3.4143490000000005,14.756999999999948,1639.9761111101807
2024-03-14 07:36:00,32.00232,2.083334,1.0514344019397988,5.121533,3.472219000000001,15.9144,1640.0261111101806
2024-03-14 07:39:00,31.13426,2.170139,1.0236412935123895,5.179403,3.385414000000001,16.492999999999995,1640.0761111101806
2024-03-14 07:45:00,32.00232,2.083334,0.9973415297223817,5.179403,3.472219000000001,16.782399999999996,1640.1761111101805
2024-03-14 07:48:00,31.51042,2.1122680000000003,1.0605544722772158,5.0925970000000005,3.4143490000000005,16.203700000000026,1640.2261111101805
2024-03-14 07:54:00,31.51042,2.054398,0.98851421495779,5.150467,3.472219000000001,17.361199999999997,1640.3261111101804
2024-03-14 07:57:00,32.00232,2.141203,1.0696429944088917,5.150467,3.4432840000000002,17.071799999999996,1640.3761111101803
2024-03-14 08:03:00,32.46528,2.054398,1.0422812046548644,5.150467,3.5300890000000003,15.335700000000031,1640.4761111101802
2024-03-14 08:06:00,31.01852,2.054398,0.98851421495779,5.150467,3.472219000000001,17.361199999999968,1640.5261111101802
2024-03-14 08:09:00,32.40741,2.141204,1.042703407987548,5.2083330000000005,3.472219,18.518500000000017,1640.5761111101801
2024-03-14 08:15:00,32.29166,2.141204,1.0696433079666876,5.179403,3.472219,16.49309999999997,1640.67611111018
2024-03-14 08:18:00,32.46528,2.141204,1.042703407987548,5.2083330000000005,3.472219,17.650400000000047,1640.72611111018
2024-03-14 08:24:00,31.01852,2.141204,1.0149043340961943,5.179403,3.4143490000000005,17.650500000000022,1640.82611111018
2024-03-14 08:27:00,32.00232,2.141204,1.0696433079666876,5.179403,3.472219,15.04630000000003,1640.8761111101799
2024-03-14 08:30:00,31.51042,2.054398,1.042290219226451,5.2083330000000005,3.5879650000000005,15.914400000000029,1640.9261111101798
2024-03-14 08:33:00,31.01852,2.083334,1.0514434705765219,5.2083330000000005,3.5590290000000007,15.9144,1640.9761111101798
2024-03-14 08:39:00,31.01852,2.1122689999999995,1.0337725735056702,5.237268,3.5300890000000003,15.625,1641.0761111101797
2024-03-14 08:42:00,32.46528,2.170139,1.051603881538616,5.266207999999999,3.5011590000000004,17.071799999999968,1641.1261111101796
2024-03-14 08:45:00,33.44907,2.2280099999999994,1.0967333391226595,5.353007999999999,3.5590279999999996,16.203799999999973,1641.1761111101796
2024-03-14 08:51:00,33.44907,2.083334,1.0514344019397988,5.353013,3.7036990000000003,15.914400000000029,1641.2761111101795
2024-03-14 08:54:00,32.98611,2.1122680000000003,1.0605544722772158,5.208336999999999,3.5300889999999994,18.22920000000002,1641.3261111101795
2024-03-14 09:00:00,32.98611,2.1122680000000003,1.0337722643226366,5.237267,3.5300889999999994,17.361099999999993,1641.4261111101794
2024-03-14 09:03:00,33.96991,2.170139,1.0787098045844439,5.266203,3.530094,16.203799999999973,1641.4761111101793
2024-03-14 09:09:00,33.85416,2.170139,1.0516038815386142,5.266203,3.5011539999999997,16.782400000000024,1641.5761111101792
2024-03-14 09:12:00,33.44907,2.054398,1.0422812046548644,5.208336999999999,3.5879589999999997,16.203699999999998,1641.6261111101792
2024-03-14 09:15:00,32.46528,2.1990749999999997,1.0877274919997264,5.353013,3.5879580000000004,16.203699999999998,1641.6761111101791
2024-03-14 09:21:00,32.98611,2.170139,1.0516038815386142,5.353013,3.5879639999999995,17.361099999999965,1641.776111110179
2024-03-14 09:24:00,32.98611,2.141204,1.0696524837866621,5.324072999999999,3.616898999999999,16.4931,1641.826111110179
2024-03-14 09:27:00,32.98611,2.141204,1.0696524837866621,5.324072999999999,3.616898999999999,16.4931,1641.876111110179
2024-03-14 09:30:00,32.00232,2.141204,1.0149140982707803,5.324072999999999,3.5590289999999998,17.650499999999965,1641.926111110179
2024-03-14 09:36:00,32.98611,2.141204,1.0696524837866621,5.324072999999999,3.616898999999999,16.20369999999997,1642.0261111101788
2024-03-14 09:39:00,33.44907,2.1122680000000003,1.0605635946587137,5.2951369999999995,3.616898999999999,17.071699999999993,1642.0761111101788
2024-03-14 09:45:00,33.44907,2.1122680000000003,1.0337722643226366,5.324077,3.616898999999999,17.361099999999993,1642.1761111101787
2024-03-14 09:48:00,34.40393,2.141203,1.0427030998639069,5.324077,3.5879639999999995,15.335700000000003,1642.2261111101786
2024-03-14 09:51:00,33.44907,2.025462,1.0331038164560022,5.2951369999999995,3.7037049999999994,16.20369999999997,1642.2761111101786
2024-03-14 09:57:00,33.44907,2.1122680000000003,1.0605635946587137,5.2951369999999995,3.616898999999999,15.9144,1642.3761111101785
2024-03-14 10:00:00,33.44907,2.141203,1.0427030998639069,5.324077,3.5879639999999995,15.046300000000002,1642.4261111101785
2024-03-14 10:06:00,33.44907,2.141204,1.042703407987548,5.353013,3.616898999999999,17.071799999999996,1642.5261111101784
2024-03-14 10:09:00,33.44907,2.1990739999999995,1.060474566630891,5.3819479999999995,3.5879639999999995,16.4931,1642.5761111101783
2024-03-14 10:15:00,33.44907,2.1990739999999995,1.060474566630891,5.3819479999999995,3.5879639999999995,17.071699999999993,1642.6761111101782
2024-03-14 10:18:00,33.44907,2.1990739999999995,1.060474566630891,5.3819479999999995,3.5879639999999995,17.071699999999993,1642.7261111101782
2024-03-14 10:21:00,35.41666,2.170139,1.0516038815386142,5.410878,3.645829,15.625,1642.7761111101781
2024-03-14 10:27:00,35.41666,2.170139,1.0516038815386142,5.3819479999999995,3.616898999999999,16.492999999999995,1642.876111110178
2024-03-14 10:30:00,33.91204,2.1122689999999995,1.0337725735056702,5.3819479999999995,3.6747689999999995,17.071799999999996,1642.926111110178
2024-03-14 10:36:00,32.98611,2.1122689999999995,1.0337725735056702,5.410878,3.7036990000000003,17.65039999999999,1643.026111110178
2024-03-14 10:39:00,33.91204,2.1990739999999995,1.0877271805614985,5.439817999999999,3.6747639999999997,17.361199999999997,1643.0761111101779
2024-03-14 10:42:00,34.89584,2.170139,1.0236412935123878,5.497688,3.7036989999999994,17.939899999999994,1643.1261111101778
2024-03-14 10:45:00,33.44907,2.170139,1.0236412935123878,5.555558,3.7615689999999997,16.4931,1643.1761111101778
2024-03-14 10:51:00,32.46528,2.170139,1.0787098045844439,5.5844879999999995,3.8483789999999996,16.203699999999998,1643.2761111101777
2024-03-14 10:54:00,32.46528,2.256944,1.1056906705475376,5.497687999999999,3.6747639999999997,16.7825,1643.3261111101776
2024-03-14 10:57:00,34.34607,2.228009,1.069316017327704,5.468748000000001,3.645829,17.071800000000025,1643.3761111101776
2024-03-14 11:03:00,34.34607,2.170139,1.0516038815386142,5.468748000000001,3.7036990000000003,15.9144,1643.4761111101775
2024-03-14 11:06:00,33.91204,2.2858799999999997,1.0869136477764312,5.497687999999999,3.616898000000001,16.782399999999967,1643.5261111101775
2024-03-14 11:12:00,33.8831,2.2858799999999997,1.0869136477764312,5.497687999999999,3.616898000000001,17.071800000000025,1643.6261111101774
2024-03-14 11:15:00,33.44907,2.228009,1.09673302871291,5.468748000000001,3.6747690000000004,15.625,1643.6761111101773
2024-03-14 11:21:00,33.42014,2.170139,1.051603881538616,5.497687999999999,3.7326390000000007,15.335700000000003,1643.7761111101772
2024-03-14 11:24:00,32.00232,2.2858799999999997,1.0869136477764312,5.497687999999999,3.616898000000001,16.782399999999996,1643.8261111101772
2024-03-14 11:27:00,33.44907,2.256944,1.105700057138874,5.555558,3.7326440000000005,15.625,1643.8761111101771
2024-03-14 12:00:00,35.41666,2.170139,1.0787098045844439,5.468753,3.7326440000000005,16.4931,1644.426111110177
2024-03-14 12:03:00,35.41666,2.170139,1.0516133901625244,5.497682999999999,3.7326440000000005,15.9144,1644.476111110177
2024-03-14 12:06:00,35.41666,2.083334,1.0514434705765219,5.526623,3.877319,17.93980000000002,1644.526111110177
2024-03-14 12:12:00,35.41666,2.170139,1.0787098045844439,5.526623,3.790514,15.625,1644.626111110177
2024-03-14 12:15:00,35.41666,2.1122689999999995,1.0605639093089185,5.5555579999999996,3.877319,17.071799999999996,1644.6761111101769
2024-03-14 12:18:00,35.41666,2.1122689999999995,1.0337725735056702,5.5555579999999996,3.8483789999999996,16.492999999999995,1644.7261111101768
2024-03-14 12:24:00,35.41666,2.1122689999999995,1.0337725735056702,5.5555579999999996,3.8483789999999996,16.492999999999995,1644.8261111101767
2024-03-14 13:54:00,34.43287,2.228009,1.0693256356426633,5.7580979999999995,3.9351890000000003,17.361099999999993,1644.8261111101767
2024-03-14 13:57:00,34.83796,2.228009,1.09673302871291,5.7580979999999995,3.9641189999999993,17.071699999999993,1644.8761111101767
2024-03-14 14:03:00,34.89584,2.228009,1.09673302871291,5.787038,3.9930589999999997,15.914299999999997,1644.9761111101766
2024-03-14 14:06:00,33.44907,2.141203,1.0696521702270247,5.787038,4.079865,15.335599999999971,1645.0261111101765
2024-03-14 14:09:00,33.44907,2.1990739999999995,1.0877364623501162,5.873842999999999,4.108798999999999,16.203700000000026,1645.0761111101765
2024-03-14 14:15:00,33.44907,2.228009,1.09673302871291,5.844907999999999,4.050928999999999,17.36110000000002,1645.1761111101764
2024-03-14 14:18:00,34.89584,2.170139,1.0787098045844439,5.844907999999999,4.108798999999999,17.071799999999996,1645.2261111101764
2024-03-14 14:24:00,34.43287,2.1990739999999995,1.0323592482610306,5.787037999999999,3.964124,15.624999999999972,1645.3261111101763
2024-03-14 14:27:00,34.43287,2.1122689999999995,1.0337725735056702,5.729168,4.021989,19.097199999999987,1645.3761111101762
2024-03-14 14:33:00,32.98611,2.1122689999999995,1.0605639093089185,5.700227999999999,4.021989,17.071699999999993,1645.4761111101761
2024-03-14 14:36:00,33.8831,2.1990739999999995,1.0323592482610306,5.787037999999999,3.964124,15.914299999999997,1645.526111110176
2024-03-14 14:39:00,33.91204,2.170139,1.0787098045844439,5.787037999999999,4.050928999999999,16.203699999999998,1645.576111110176
2024-03-14 14:42:00,33.96991,2.0833329999999997,0.9973508728861856,5.787037999999999,4.079865,16.203700000000026,1645.626111110176
2024-03-14 14:48:00,32.98611,2.1990739999999995,1.0323592482610306,5.787037999999999,3.964124,16.203699999999998,1645.726111110176
2024-03-14 14:51:00,34.43287,2.141204,1.0696524837866621,5.700233,3.9930589999999997,15.046300000000002,1645.7761111101759
2024-03-14 14:54:00,34.43287,2.1990739999999995,1.0877364623501162,5.787037999999999,4.021993999999999,16.782400000000024,1645.8261111101758
2024-03-14 14:57:00,34.43287,2.170139,1.0787098045844439,5.8449029999999995,4.108794,18.22909999999999,1645.8761111101758
2024-03-14 15:00:00,33.96991,2.1990739999999995,1.0604841302508279,5.873837999999999,4.079864000000001,17.361099999999993,1645.9261111101757
2024-03-14 15:09:00,33.96991,2.1990739999999995,1.0877364623501162,5.844908,4.079864000000001,16.782399999999996,1646.0761111101758
2024-03-14 15:15:00,34.89584,2.1990739999999995,1.060474566630891,5.844908,4.050924,17.939799999999963,1646.1761111101757
2024-03-14 15:18:00,35.87963,2.1122689999999995,1.0337725735056702,5.844908,4.137729,16.782399999999996,1646.2261111101757
2024-03-14 15:24:00,35.41666,2.1990739999999995,1.0604841302508279,5.873837999999999,4.079864000000001,17.071799999999996,1646.3261111101756
2024-03-14 15:27:00,36.37153,2.1122689999999995,1.0337725735056702,5.844908,4.137729,17.36110000000002,1646.3761111101755
2024-03-14 15:30:00,35.41666,2.170139,1.0787098045844439,5.815968,4.079859,18.51849999999999,1646.4261111101755
2024-03-14 15:36:00,35.41666,2.1122689999999995,1.033781971209642,5.815968,4.108798999999999,17.071799999999996,1646.5261111101754
2024-03-14 15:39:00,34.43287,2.1990739999999995,1.0604841302508279,5.873837999999999,4.079864000000001,16.782399999999996,1646.5761111101754
2024-03-14 15:45:00,35.41666,2.1990739999999995,1.0877364623501162,5.844908,4.079864000000001,17.650499999999994,1646.6761111101753
2024-03-14 15:48:00,35.41666,2.170139,1.0516133901625244,5.9317079999999995,4.166669000000001,17.65039999999999,1646.7261111101752
2024-03-14 15:51:00,35.41666,2.228009,1.09673302871291,5.9317079999999995,4.137728999999999,17.650499999999994,1646.7761111101752
2024-03-14 15:54:00,33.96991,2.1990739999999995,1.0877364623501162,5.931713,4.166669000000001,17.361099999999993,1646.8261111101751
2024-03-14 15:57:00,35.41666,2.228009,1.09673302871291,5.9027780000000005,4.108799,17.36110000000002,1646.876111110175
2024-03-14 16:00:00,34.11459,2.1990739999999995,1.0604841302508279,5.960642999999999,4.166669000000001,17.36110000000002,1646.926111110175
2024-03-14 16:03:00,35.41666,2.2858789999999996,1.114638083737251,5.931713,4.079864000000001,16.4931,1646.976111110175
2024-03-14 16:06:00,35.87963,2.170139,1.0787098045844439,5.9027780000000005,4.166669000000001,15.046199999999999,1647.026111110175
2024-03-14 16:09:00,34.43287,2.228009,1.09673302871291,5.9027780000000005,4.108799,17.93979999999999,1647.076111110175
2024-03-14 16:12:00,34.43287,2.228009,1.0693256356426615,5.873838,4.050928999999999,17.071799999999996,1647.1261111101749
2024-03-14 16:15:00,34.43287,2.256944,1.105700057138874,5.902773,4.079859,18.51849999999999,1647.1761111101748
2024-03-14 16:18:00,32.98611,2.1990739999999995,1.0877364623501162,5.931713,4.166669000000001,18.80789999999999,1647.2261111101748
2024-03-14 16:21:00,33.44907,2.256944,1.0781287701109052,5.931713,4.079859,17.07170000000002,1647.2761111101747
2024-03-14 16:24:00,33.44907,2.2858789999999996,1.114638083737251,5.960642999999999,4.108794,17.071699999999993,1647.3261111101747
2024-03-14 16:27:00,35.41666,2.256944,1.078138442825841,5.960642999999999,4.108799,17.36110000000002,1647.3761111101746
2024-03-14 16:30:00,35.41666,2.256944,1.105700057138874,5.931713,4.108799,16.4931,1647.4261111101746
2024-03-14 16:33:00,33.91204,2.256944,1.105700057138874,5.902773,4.079859,17.361099999999993,1647.4761111101745
2024-03-14 16:36:00,34.43287,2.2858799999999997,1.1146383921422869,5.873838,4.021988,16.782400000000024,1647.5261111101745
2024-03-14 16:39:00,34.43287,2.256944,1.0781384428258394,5.873838,4.021993999999999,16.782400000000024,1647.5761111101745
2024-03-14 16:42:00,35.41666,2.141203,1.0696521702270247,5.844907999999999,4.137734999999999,17.07170000000002,1647.6261111101744
2024-03-14 16:45:00,33.44907,2.256944,1.105700057138874,5.844907999999999,4.021993999999999,15.046300000000002,1647.6761111101744
2024-03-14 16:48:00,35.41666,2.170139,1.0787098045844439,5.787037999999999,4.050928999999999,16.782400000000024,1647.7261111101743
2024-03-14 16:51:00,35.41666,2.1990739999999995,1.0323592482610306,5.787037999999999,3.964124,18.22909999999999,1647.7761111101743
2024-03-14 16:54:00,34.43287,2.1122689999999995,1.0605639093089185,5.787037999999999,4.108798999999999,17.361099999999993,1647.8261111101742
2024-03-14 16:57:00,34.43287,2.083334,1.0514434705765219,5.758102999999999,4.108798999999999,17.93979999999999,1647.8761111101742
2024-03-14 17:00:00,33.96991,2.1990749999999997,1.060474872695399,5.8159730000000005,4.021988,16.782399999999996,1647.9261111101741
2024-03-14 17:03:00,34.43287,2.083334,1.0248201281011269,5.787033,4.108798999999999,17.071799999999996,1647.976111110174
2024-03-14 17:06:00,34.43287,2.1122680000000003,1.0605635946587137,5.7291669999999995,4.050928999999999,15.914399999999972,1648.026111110174
2024-03-14 17:09:00,34.43287,2.141204,1.0696524837866621,5.758102999999999,4.050928999999999,17.361099999999993,1648.076111110174
2024-03-14 17:12:00,32.98611,2.141204,1.0696524837866621,5.758102999999999,4.050928999999999,17.071699999999993,1648.126111110174
2024-03-14 17:15:00,32.98611,2.141204,1.0427128613082615,5.787033,4.050928999999999,16.782399999999996,1648.176111110174
2024-03-14 17:18:00,33.96991,2.170139,1.0787098045844439,5.8159730000000005,4.079864000000001,17.071699999999993,1648.2261111101739
2024-03-14 17:21:00,35.41666,2.170139,1.0516038815386142,5.844908,4.079859,17.93980000000002,1648.2761111101738
2024-03-14 17:24:00,34.43287,2.170139,1.0787098045844439,5.729168,3.9930589999999997,16.782400000000024,1648.3261111101738
2024-03-14 17:27:00,34.25926,2.1122689999999995,1.0337725735056702,5.729168,4.021989,17.650500000000022,1648.3761111101737
2024-03-14 17:30:00,32.98611,2.1122689999999995,1.0337725735056702,5.729168,4.021989,17.071799999999996,1648.4261111101737
2024-03-14 17:33:00,33.96991,2.170139,1.0787098045844439,5.729168,3.9930589999999997,16.203799999999973,1648.4761111101736
2024-03-14 17:36:00,32.98611,2.170139,1.0516038815386142,5.729168,3.9641189999999993,15.624999999999972,1648.5261111101736
2024-03-14 17:39:00,33.91204,2.170139,1.0787098045844439,5.729168,3.9930589999999997,17.361099999999965,1648.5761111101735
2024-03-14 17:42:00,33.96991,2.1990739999999995,1.0323592482610306,5.787037999999999,3.964124,17.071699999999993,1648.6261111101735
2024-03-14 17:45:00,33.96991,2.1122689999999995,1.0061476430477623,5.787037999999999,4.050929,19.386600000000016,1648.6761111101735
2024-03-14 17:48:00,33.44907,2.256945,1.0781290741917047,5.729168,3.877312999999999,17.071800000000025,1648.7261111101734
2024-03-14 17:51:00,32.98611,2.1122689999999995,1.0337725735056702,5.729168,4.021989,17.65040000000002,1648.7761111101734
2024-03-14 17:54:00,33.96991,2.228009,1.09673302871291,5.787038,3.9930589999999997,18.22919999999999,1648.8261111101733
2024-03-14 17:57:00,34.89584,2.170139,1.0516038815386142,5.787038,4.021989,17.65039999999999,1648.8761111101733
2024-03-14 18:00:00,33.96991,2.170139,1.0787098045844439,5.787038,4.050929,17.93979999999999,1648.9261111101732
2024-03-14 18:03:00,33.44907,2.256944,1.0496909876711156,5.873842999999999,3.9930589999999997,17.071799999999996,1648.9761111101732
2024-03-14 18:06:00,33.44907,2.1990739999999995,1.060474566630891,5.815973,4.021989,16.7825,1649.0261111101731
2024-03-14 18:09:00,32.46528,2.1701379999999997,1.0787094920946225,5.815973,4.079865,17.361099999999965,1649.076111110173
2024-03-14 18:12:00,33.44907,2.2858789999999996,1.114638083737251,5.815973,3.964124,16.782399999999996,1649.126111110173
2024-03-14 18:15:00,33.44907,2.170139,1.0787098045844439,5.787038,4.050929,17.361200000000025,1649.176111110173
2024-03-14 18:18:00,32.46528,2.3726849999999997,1.1131131466509208,5.7580979999999995,3.7905130000000007,15.3356,1649.226111110173
2024-03-14 18:21:00,33.44907,2.256944,1.105700057138874,5.7580979999999995,3.9351839999999996,18.51849999999999,1649.276111110173
2024-03-14 18:24:00,33.44907,2.228009,1.069316017327704,5.787038,3.9641189999999993,17.071699999999993,1649.3261111101729
2024-03-14 18:27:00,33.44907,2.256944,1.078138442825841,5.787032999999999,3.9351890000000003,18.807900000000018,1649.3761111101728
2024-03-14 18:30:00,32.46528,2.141203,1.0696521702270247,5.758103,4.05093,17.361099999999993,1649.4261111101728
2024-03-14 18:33:00,32.46528,2.256944,1.105700057138874,5.7580979999999995,3.9351839999999996,16.782399999999996,1649.4761111101727
2024-03-14 18:36:00,34.43287,2.228009,1.0693256356426633,5.7580979999999995,3.9351890000000003,17.071800000000025,1649.5261111101727
2024-03-14 18:39:00,34.43287,2.228009,1.09673302871291,5.700228,3.906249,16.782399999999996,1649.5761111101726
2024-03-14 18:42:00,33.96991,2.228009,1.069316017327704,5.7291680000000005,3.906249,16.4931,1649.6261111101726
2024-03-14 18:45:00,32.46528,2.0833329999999997,1.051443154814292,5.671298,4.021995,18.807800000000015,1649.6761111101725
2024-03-14 18:48:00,32.46528,2.1122689999999995,1.0337725735056702,5.671298,3.964119,16.4931,1649.7261111101725
2024-03-14 18:51:00,33.44907,2.2280099999999994,1.0967333391226595,5.642358,3.8483780000000003,17.93980000000002,1649.7761111101725
2024-03-14 18:54:00,32.98611,2.1990739999999995,1.0877364623501162,5.671298,3.9062540000000006,18.22919999999999,1649.8261111101724
2024-03-14 18:57:00,33.91204,2.1990739999999995,1.060474566630891,5.671298,3.877314,15.3356,1649.8761111101724
2024-03-14 19:00:00,32.46528,2.0833329999999997,1.0248104760708223,5.671298,3.993055,18.22909999999999,1649.9261111101723
2024-03-14 19:03:00,33.44907,2.1990739999999995,1.0877364623501162,5.671298,3.9062540000000006,17.93980000000002,1649.9761111101723
2024-03-14 19:06:00,34.43287,2.2280099999999994,1.0967333391226595,5.642358,3.8483780000000003,18.518500000000017,1650.0261111101722
2024-03-14 19:09:00,32.98611,2.170139,1.0787098045844439,5.642358,3.906249,17.361099999999993,1650.0761111101722
2024-03-14 19:12:00,32.98611,2.1990739999999995,1.0877364623501162,5.671298,3.9062540000000006,16.203699999999998,1650.1261111101721
2024-03-14 19:15:00,33.44907,2.1122689999999995,1.0337725735056702,5.671298,3.964119,17.071799999999996,1650.176111110172
2024-03-14 19:18:00,34.43287,2.1990739999999995,1.0877364623501162,5.584488,3.8194440000000007,16.493000000000023,1650.226111110172
2024-03-14 19:21:00,32.98611,2.083334,1.0514434705765219,5.555553000000001,3.9062490000000007,16.492999999999967,1650.276111110172
2024-03-14 19:24:00,33.96991,2.141204,1.0149140982707803,5.613423,3.8483790000000004,17.93979999999999,1650.326111110172
2024-03-14 19:27:00,33.96991,2.170139,1.0236511154353674,5.613423,3.8194440000000007,17.93979999999999,1650.376111110172
2024-03-14 19:30:00,33.96991,2.170139,1.0236511154353674,5.613423,3.8194440000000007,17.361200000000025,1650.4261111101719
2024-03-14 19:33:00,33.96991,2.141204,1.0696524837866621,5.613423,3.906249,18.518500000000017,1650.4761111101718
2024-03-14 19:36:00,32.98611,2.141204,1.0696524837866621,5.6423630000000005,3.9351890000000003,18.22920000000002,1650.5261111101718
2024-03-14 19:39:00,33.44907,2.170139,1.0516038815386142,5.671298,3.906249,17.93979999999999,1650.5761111101717
2024-03-14 19:42:00,32.46528,2.170139,1.0787098045844439,5.671298,3.9351890000000003,17.361099999999965,1650.6261111101717
2024-03-14 19:45:00,32.46528,2.2280099999999994,1.0967333391226595,5.729168,3.935188,16.782399999999996,1650.6761111101716
2024-03-14 19:48:00,35.41666,2.170139,1.0516133901625244,5.7580979999999995,3.9930590000000006,17.36110000000002,1650.7261111101716
2024-03-14 19:51:00,33.96991,2.170139,1.0787098045844439,5.700228,3.964119,18.807900000000018,1650.7761111101715
2024-03-14 19:54:00,31.51042,2.256944,1.105700057138874,5.729163,3.906249,17.071800000000025,1650.8261111101715
2024-03-14 19:57:00,33.44907,2.3148149999999994,1.0956705467590728,5.758103,3.8483780000000003,17.361199999999997,1650.8761111101715
2024-03-14 20:00:00,32.98611,2.170139,1.0787098045844439,5.7291680000000005,3.9930590000000006,18.80789999999999,1650.9261111101714
2024-03-14 20:03:00,31.51042,2.256944,1.0781287701109052,5.758103,3.906249,18.518599999999964,1650.9761111101714
2024-03-14 20:06:00,32.46528,2.2858799999999997,1.0869233746039269,5.7580979999999995,3.8773180000000007,16.492999999999995,1651.0261111101713
2024-03-14 20:09:00,33.44907,2.228009,1.09673302871291,5.7580979999999995,3.9641189999999993,18.518500000000017,1651.0761111101713
2024-03-14 20:12:00,33.96991,2.228009,1.09673302871291,5.7291680000000005,3.9351890000000003,18.80789999999996,1651.1261111101712
2024-03-14 20:15:00,33.91204,2.170139,1.0787098045844439,5.700228,3.964119,17.65039999999999,1651.1761111101712
2024-03-14 20:18:00,33.91204,2.228009,1.0410390326871444,5.700228,3.8483790000000004,17.071799999999996,1651.2261111101711
2024-03-14 20:21:00,33.96991,2.170139,1.0236511154353674,5.700228,3.9062490000000007,16.7825,1651.276111110171
2024-03-14 20:24:00,32.98611,2.228009,1.069316017327704,5.7291680000000005,3.906249,19.097199999999987,1651.326111110171
2024-03-14 20:27:00,31.51042,2.170139,1.0787098045844439,5.584488,3.8483790000000004,16.203700000000026,1651.376111110171
2024-03-14 20:30:00,33.44907,2.1990739999999995,1.060474566630891,5.671298,3.877314,17.07170000000002,1651.426111110171
2024-03-14 20:33:00,32.98611,2.170139,1.0787098045844439,5.671298,3.9351890000000003,17.650499999999994,1651.476111110171
2024-03-14 20:36:00,33.91204,2.1990739999999995,1.060474566630891,5.671298,3.877314,15.914299999999997,1651.5261111101709
2024-03-14 20:39:00,33.91204,2.170139,1.0787098045844439,5.700227999999999,3.9641189999999993,16.49309999999997,1651.5761111101708
2024-03-14 20:42:00,33.96991,2.1122689999999995,1.0605639093089185,5.700227999999999,4.021989,17.361099999999993,1651.6261111101708
2024-03-14 20:45:00,31.51042,2.170139,1.0787098045844439,5.642358,3.906249,15.625100000000003,1651.6761111101707
