Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-14 20:48:00,32.46528,2.256944,1.0496909876711156,5.700228,3.8194440000000007,17.93979999999999,1651.7261111101707
2024-03-14 20:51:00,32.98611,2.228009,1.09673302871291,5.7291680000000005,3.9351890000000003,17.65039999999999,1651.7761111101706
2024-03-14 20:54:00,32.98611,2.228009,1.09673302871291,5.7291680000000005,3.9351890000000003,17.361099999999993,1651.8261111101706
2024-03-14 20:57:00,32.98611,2.228009,1.069316017327704,5.7291680000000005,3.906249,17.361099999999993,1651.8761111101705
2024-03-14 21:00:00,33.96991,2.256944,1.105700057138874,5.700228,3.877314,17.650499999999994,1651.9261111101705
2024-03-14 21:03:00,32.98611,2.228009,1.0693256356426615,5.642358000000001,3.8194489999999996,15.9144,1651.9761111101705
2024-03-14 21:06:00,33.91204,2.228009,1.0693256356426615,5.642358000000001,3.8194489999999996,17.36100000000002,1652.0261111101704
2024-03-14 21:09:00,33.96991,2.170139,1.0236511154353674,5.700228,3.9062490000000007,17.93979999999999,1652.0761111101704
2024-03-14 21:12:00,32.46528,2.228009,1.069316017327704,5.7291680000000005,3.906249,16.782399999999996,1652.1261111101703
2024-03-14 21:15:00,33.44907,2.170139,1.0787098045844439,5.671298,3.9351890000000003,17.65040000000002,1652.1761111101703
2024-03-14 21:21:00,33.44907,2.1122689999999995,1.0337725735056702,5.671298,3.964119,16.49309999999997,1652.2761111101702
2024-03-14 21:24:00,32.46528,2.1122689999999995,1.0605639093089185,5.642358,3.964119,17.36110000000002,1652.3261111101701
2024-03-14 21:27:00,33.44907,2.2858799999999997,1.1146383921422869,5.700228,3.8483780000000003,16.203699999999998,1652.37611111017
2024-03-14 21:30:00,33.91204,2.2858799999999997,1.1146383921422869,5.700228,3.8483780000000003,15.625,1652.42611111017
2024-03-14 21:33:00,33.44907,2.256944,1.105700057138874,5.7580979999999995,3.9351839999999996,15.914299999999997,1652.47611111017
2024-03-14 21:36:00,33.91204,2.1990739999999995,1.0604841302508279,5.787032999999999,3.9930590000000006,17.650499999999965,1652.52611111017
2024-03-14 21:39:00,32.98611,2.1990739999999995,1.0877364623501162,5.758103,3.9930590000000006,15.9144,1652.57611111017
2024-03-14 21:42:00,32.46528,2.256944,1.0781287701109052,5.7291680000000005,3.877314,17.93979999999999,1652.6261111101699
2024-03-14 21:45:00,33.44907,2.256944,1.105700057138874,5.758103,3.9351890000000003,16.203699999999998,1652.6761111101698
2024-03-14 21:48:00,33.44907,2.256944,1.105700057138874,5.729163,3.906249,15.914299999999997,1652.7261111101698
2024-03-14 21:51:00,33.44907,2.256944,1.0496909876711156,5.729163,3.8483790000000004,17.361099999999965,1652.7761111101697
2024-03-14 21:54:00,32.98611,2.141203,1.0696521702270247,5.729163,4.02199,16.49309999999997,1652.8261111101697
2024-03-14 21:57:00,31.88657,2.256944,1.0496909876711156,5.729163,3.8483790000000004,16.203700000000026,1652.8761111101696
2024-03-14 22:00:00,32.98611,2.3148149999999994,1.0956705467590728,5.758103,3.8483780000000003,16.20369999999997,1652.9261111101696
2024-03-14 22:03:00,32.98611,2.1990739999999995,1.060474566630891,5.758103,3.964119,16.20369999999997,1652.9761111101695
2024-03-14 22:06:00,32.00232,2.256944,1.105700057138874,5.758103,3.9351890000000003,15.625,1653.0261111101695
2024-03-14 22:09:00,32.46528,2.2858789999999996,1.0869133446606827,5.758103,3.877314,17.361099999999993,1653.0761111101694
2024-03-14 22:12:00,33.44907,2.1701379999999997,1.0787094920946225,5.758103,4.021995,17.93980000000002,1653.1261111101694
2024-03-14 22:15:00,32.46528,2.1701379999999997,1.0787094920946225,5.729163,3.993055,17.93979999999999,1653.1761111101694
2024-03-14 22:18:00,32.98611,2.256944,1.0496909876711156,5.729163,3.8483790000000004,17.36110000000002,1653.2261111101693
2024-03-14 22:21:00,32.98611,2.256944,1.105700057138874,5.7291680000000005,3.9062540000000006,17.361099999999993,1653.2761111101693
2024-03-14 22:24:00,32.98611,2.256944,1.0781287701109052,5.787038,3.9351839999999996,17.361099999999993,1653.3261111101692
2024-03-14 22:27:00,33.44907,2.228009,1.09673302871291,5.7291680000000005,3.9351890000000003,17.36100000000002,1653.3761111101692
2024-03-14 22:30:00,33.44907,2.170139,1.0787098045844439,5.671298,3.9351890000000003,16.492999999999967,1653.4261111101691
2024-03-14 22:33:00,33.44907,2.256944,1.105700057138874,5.7291680000000005,3.9062540000000006,16.782400000000024,1653.476111110169
2024-03-14 22:36:00,33.44907,2.228009,1.09673302871291,5.700228,3.906249,16.203700000000026,1653.526111110169
2024-03-14 22:39:00,33.44907,2.170139,1.0787098045844439,5.7291680000000005,3.9930590000000006,17.361099999999965,1653.576111110169
2024-03-14 22:42:00,32.46528,2.141203,1.0696521702270247,5.700228,3.993055,17.93980000000002,1653.626111110169
2024-03-14 22:45:00,33.44907,2.256944,1.105700057138874,5.700228,3.877314,17.36110000000002,1653.676111110169
2024-03-14 22:48:00,33.91204,2.170139,1.0787098045844439,5.7291680000000005,3.9930590000000006,16.49309999999997,1653.7261111101689
2024-03-14 22:51:00,33.96991,2.2858799999999997,1.0869233746039269,5.7580979999999995,3.8773180000000007,15.335699999999974,1653.7761111101688
2024-03-14 22:54:00,33.96991,2.170139,1.0516133901625244,5.700227999999999,3.9351890000000003,17.361099999999993,1653.8261111101688
2024-03-14 22:57:00,33.91204,2.1122689999999995,1.0605639093089185,5.671298,3.9930590000000006,16.492999999999995,1653.8761111101687
2024-03-14 23:00:00,33.96991,2.170139,1.0787098045844439,5.787037999999999,4.050928999999999,15.625000000000028,1653.9261111101687
2024-03-14 23:03:00,33.96991,2.083334,0.9973511774193454,5.758102999999999,4.050929,18.80789999999999,1653.9761111101686
2024-03-14 23:06:00,32.98611,2.170139,1.0516133901625244,5.6712929999999995,3.9062540000000006,17.650499999999965,1654.0261111101686
2024-03-14 23:09:00,32.98611,2.054398,1.042290219226451,5.613427000000001,3.9930590000000006,17.93979999999999,1654.0761111101685
2024-03-14 23:12:00,31.51042,2.1122680000000003,1.0605635946587137,5.613427000000001,3.9351890000000003,19.097200000000043,1654.1261111101685
2024-03-14 23:15:00,31.51042,2.141203,1.0427030998639069,5.613427000000001,3.877314,17.361099999999993,1654.1761111101684
2024-03-14 23:18:00,33.91204,2.054398,1.042290219226451,5.584487,3.964119,17.361199999999997,1654.2261111101684
2024-03-14 23:21:00,33.44907,2.170139,1.0516038815386142,5.613427000000001,3.8483780000000003,16.203799999999973,1654.2761111101684
2024-03-14 23:24:00,34.63541,2.141203,1.014913795812066,5.584487,3.8194440000000007,17.650499999999994,1654.3261111101683
2024-03-14 23:27:00,34.43287,2.1122680000000003,1.0061473395618818,5.584487,3.8483790000000004,17.361199999999997,1654.3761111101683
2024-03-14 23:30:00,36.37153,2.170139,1.0787098045844439,5.526617000000001,3.790508000000001,17.93979999999999,1654.4261111101682
2024-03-14 23:33:00,34.92477,2.2280100000000003,1.09673333912266,5.555553000000001,3.7615730000000003,16.492999999999995,1654.4761111101682
2024-03-14 23:36:00,35.41666,2.170139,1.0787098045844439,5.613423,3.877314,16.4931,1654.5261111101681
2024-03-14 23:39:00,36.37153,2.141204,1.0149140982707803,5.613423,3.8483790000000004,18.518500000000017,1654.576111110168
2024-03-14 23:42:00,35.41666,2.1122689999999995,1.0605639093089185,5.642358,3.964119,17.650499999999994,1654.626111110168
2024-03-14 23:45:00,35.41666,2.1122689999999995,1.0061476430477623,5.642358,3.9062490000000007,15.625,1654.676111110168
2024-03-14 23:48:00,34.89584,2.170139,1.0787098045844439,5.642358,3.906249,17.65040000000002,1654.726111110168
2024-03-14 23:51:00,35.41666,2.2280099999999994,1.0693259407080786,5.700227999999999,3.8773180000000007,16.203699999999998,1654.776111110168
2024-03-14 23:54:00,36.37153,2.170139,1.0787098045844439,5.6712929999999995,3.9351839999999996,16.782399999999996,1654.8261111101679
2024-03-14 23:57:00,36.86343,2.083334,1.0514434705765219,5.787033,4.137729,17.361099999999993,1654.8761111101678
2024-03-15 00:00:00,35.87963,2.141204,1.0696524837866621,5.787033,4.079859,17.65040000000002,1654.9261111101678
2024-03-15 00:03:00,35.87963,2.170139,1.0787098045844439,5.758102999999999,4.021993999999999,15.914299999999997,1654.9761111101677
2024-03-15 00:06:00,35.87963,2.170139,1.0236511154353674,5.787037999999999,3.9930589999999997,17.071799999999996,1655.0261111101677
2024-03-15 00:09:00,34.43287,2.054398,1.0158264086300348,5.6712929999999995,4.021995,17.071699999999993,1655.0761111101676
2024-03-15 00:12:00,34.43287,2.2280100000000003,1.09673333912266,5.613423,3.8194429999999997,16.203700000000026,1655.1261111101676
2024-03-15 00:15:00,35.41666,2.170139,1.0787098045844439,5.642358,3.906249,16.4931,1655.1761111101675
2024-03-15 00:18:00,35.41666,2.1122689999999995,1.0061476430477623,5.642358,3.9062490000000007,16.203700000000026,1655.2261111101675
2024-03-15 00:21:00,34.43287,2.170139,1.0787098045844439,5.642358,3.906249,16.492999999999995,1655.2761111101674
2024-03-15 00:24:00,34.43287,2.1122689999999995,1.0605639093089185,5.642358,3.964119,16.493000000000023,1655.3261111101674
2024-03-15 00:27:00,34.43287,2.170139,1.0516133901625226,5.584488,3.8194489999999996,17.93980000000002,1655.3761111101674
2024-03-15 00:30:00,34.43287,2.170139,1.0516038815386142,5.5555579999999996,3.7905089999999992,16.492999999999995,1655.4261111101673
2024-03-15 00:33:00,34.43287,2.1122689999999995,1.0605639093089185,5.5555579999999996,3.877319,16.782399999999996,1655.4761111101673
2024-03-15 00:36:00,34.43287,2.2280099999999994,1.0693163223912345,5.5555579999999996,3.7326379999999997,17.65040000000002,1655.5261111101672
2024-03-15 00:39:00,35.41666,2.170139,1.0516038815386142,5.526623,3.7615739999999995,15.9144,1655.5761111101672
2024-03-15 00:42:00,33.96991,2.0833329999999997,1.051443154814292,5.526617999999999,3.8773149999999994,16.203699999999998,1655.6261111101671
2024-03-15 00:45:00,33.96991,2.1990739999999995,1.0877364623501162,5.526617999999999,3.7615739999999995,16.203699999999998,1655.676111110167
2024-03-15 00:48:00,34.89584,2.2280099999999994,1.0693259407080786,5.526617999999999,3.7037080000000007,16.782399999999996,1655.726111110167
2024-03-15 00:51:00,35.41666,2.1990739999999995,1.0604841302508279,5.526617999999999,3.7326440000000005,15.046300000000002,1655.776111110167
2024-03-15 00:54:00,34.43287,2.170139,1.0787098045844439,5.497688,3.7615790000000002,16.203599999999994,1655.826111110167
2024-03-15 00:57:00,34.43287,2.170139,1.0787098045844439,5.497688,3.7615790000000002,17.65039999999999,1655.876111110167
2024-03-15 01:00:00,34.43287,2.141204,1.0696524837866621,5.468753,3.7615790000000002,15.914299999999997,1655.9261111101669
2024-03-15 01:03:00,32.98611,2.170139,1.0787098045844439,5.468753,3.7326440000000005,17.071799999999996,1655.9761111101668
2024-03-15 01:06:00,33.70949,2.170139,1.0236412935123878,5.468753,3.6747639999999997,16.782399999999996,1656.0261111101668
2024-03-15 01:09:00,35.41666,2.141203,1.0149040316394797,5.439817000000001,3.6747639999999997,16.203699999999998,1656.0761111101667
2024-03-15 01:12:00,34.43287,1.9965270000000004,1.023883905033285,5.439817000000001,3.87732,17.071799999999996,1656.1261111101667
2024-03-15 01:15:00,34.43287,2.1122680000000003,1.0605635946587137,5.439817000000001,3.7615790000000002,17.93980000000002,1656.1761111101666
2024-03-15 01:18:00,35.87963,2.170139,1.0787098045844439,5.468747,3.7326379999999997,17.361099999999993,1656.2261111101666
2024-03-15 01:21:00,35.87963,2.054398,1.042290219226451,5.468747,3.8483789999999996,16.203699999999998,1656.2761111101665
2024-03-15 01:24:00,35.87963,2.1122680000000003,1.0337722643226366,5.497687,3.7905089999999992,17.650500000000022,1656.3261111101665
2024-03-15 01:27:00,34.43287,2.1122680000000003,1.0605635946587137,5.468747,3.7905089999999992,15.9144,1656.3761111101664
2024-03-15 01:30:00,35.87963,2.054398,1.0158264086300348,5.468747,3.8194490000000005,17.071799999999996,1656.4261111101664
2024-03-15 01:36:00,35.41666,2.170139,1.0516133901625244,5.468747,3.7037080000000007,16.4931,1656.5261111101663
2024-03-15 01:39:00,35.87963,2.1122680000000003,1.0337816620246827,5.468747,3.7615790000000002,17.071799999999996,1656.5761111101663
2024-03-15 01:45:00,35.87963,2.141204,1.042712861308263,5.497682999999999,3.7615790000000002,17.361099999999993,1656.6761111101662
2024-03-15 01:48:00,35.41666,2.054398,1.042290219226451,5.439817000000001,3.8194490000000005,17.07170000000002,1656.7261111101661
2024-03-15 01:51:00,35.41666,2.1122680000000003,1.0605544722772158,5.381946999999999,3.7036989999999994,17.93980000000002,1656.776111110166
2024-03-15 01:54:00,35.41666,2.141203,1.0696429944088917,5.381946999999999,3.6747639999999997,15.625,1656.826111110166
2024-03-15 02:00:00,35.41666,2.1122680000000003,1.0061376334623708,5.410882000000001,3.6747639999999997,16.7825,1656.926111110166
2024-03-15 02:03:00,36.37153,2.0833330000000005,1.0514431548142924,5.410882000000001,3.7615790000000002,17.071799999999996,1656.976111110166
2024-03-15 02:06:00,35.41666,2.141203,1.0696521702270247,5.468747,3.7615739999999995,17.361099999999993,1657.0261111101659
2024-03-15 02:12:00,35.87963,2.054398,1.042290219226451,5.439817000000001,3.8194490000000005,16.782399999999996,1657.1261111101658
2024-03-15 02:15:00,35.41666,2.141204,1.042712861308263,5.497682999999999,3.7615790000000002,16.203699999999998,1657.1761111101657
2024-03-15 02:21:00,35.41666,2.141204,1.042712861308263,5.497682999999999,3.7615790000000002,16.7825,1657.2761111101656
2024-03-15 02:24:00,35.87963,2.0254630000000002,1.0068008012077476,5.497682999999999,3.87732,15.046300000000002,1657.3261111101656
2024-03-15 02:30:00,35.87963,2.083334,1.0514434705765219,5.468753,3.8194490000000005,18.807800000000015,1657.4261111101655
2024-03-15 02:33:00,34.43287,2.083334,0.9973415297223799,5.468753,3.7615689999999997,16.782399999999996,1657.4761111101654
2024-03-15 02:36:00,35.87963,2.054398,0.9885142149577884,5.439817000000001,3.7615689999999997,16.492999999999995,1657.5261111101654
2024-03-15 02:42:00,34.43287,2.1122680000000003,1.0061376334623708,5.439817000000001,3.7036989999999994,16.782399999999996,1657.6261111101653
2024-03-15 02:45:00,35.41666,2.1122680000000003,1.0337816620246827,5.468747,3.7615790000000002,16.492999999999995,1657.6761111101653
2024-03-15 02:48:00,35.41666,2.054398,1.042290219226451,5.439817000000001,3.8194490000000005,16.203699999999998,1657.7261111101652
2024-03-15 02:51:00,35.41666,2.141203,1.0696521702270247,5.468747,3.7615739999999995,17.071699999999993,1657.7761111101652
2024-03-15 02:57:00,36.37153,2.054398,1.0158171231287756,5.497687,3.8483789999999996,17.65040000000002,1657.876111110165
2024-03-15 03:00:00,36.37153,2.054398,1.0158264086300348,5.468747,3.8194490000000005,16.782399999999996,1657.926111110165
2024-03-15 03:06:00,35.41666,2.1122680000000003,1.0605635946587137,5.468747,3.7905089999999992,16.492999999999995,1658.026111110165
2024-03-15 03:09:00,36.37153,2.054398,1.042290219226451,5.468747,3.8483789999999996,16.782400000000024,1658.076111110165
2024-03-15 03:12:00,33.96991,2.1122680000000003,1.0605635946587137,5.468747,3.7905089999999992,17.93979999999999,1658.1261111101649
2024-03-15 03:18:00,35.41666,2.141203,1.0427125531827053,5.468747,3.7326440000000005,15.9144,1658.2261111101648
2024-03-15 03:21:00,35.87963,2.1122680000000003,1.0061376334623708,5.439817000000001,3.7036989999999994,16.782399999999996,1658.2761111101647
2024-03-15 03:27:00,35.87963,2.1122680000000003,1.0605635946587137,5.439817000000001,3.7615790000000002,16.4931,1658.3761111101646
2024-03-15 03:30:00,35.41666,2.1122680000000003,1.0605635946587137,5.439817000000001,3.7615790000000002,17.361099999999993,1658.4261111101646
2024-03-15 03:36:00,35.41666,2.025462,1.0331038164560022,5.468747,3.8773149999999994,17.93980000000002,1658.5261111101645
2024-03-15 03:39:00,35.41666,2.141203,1.0696521702270247,5.468747,3.7615739999999995,17.650499999999994,1658.5761111101644
2024-03-15 03:42:00,38.31018,2.054398,0.9602879576698082,5.2083330000000005,3.5011550000000007,18.51849999999999,1658.6261111101644
2024-03-15 03:48:00,35.87963,2.083334,1.024810786334044,5.092593,3.4143489999999996,17.93980000000002,1658.7261111101643
2024-03-15 03:51:00,39.78588,2.1990740000000004,1.0877271805614988,6.163196999999999,4.398142999999999,18.22919999999999,1658.7761111101643
2024-03-15 03:57:00,39.78588,2.141203,1.0696521702270247,6.192127,4.484954,18.807799999999986,1658.8761111101642
2024-03-15 04:00:00,40.24884,1.9965270000000004,1.0982018299616154,6.5104169999999995,5.034719999999999,20.25460000000001,1658.9261111101641
2024-03-15 04:06:00,39.78588,2.1990749999999997,1.1142157664887924,6.655093,4.918978000000001,19.676000000000016,1659.026111110164
2024-03-15 04:09:00,39.78588,2.141204,1.0696524837866621,6.394673,4.687499,16.782399999999996,1659.076111110164
2024-03-15 04:12:00,37.81829,2.1990749999999997,1.0877274919997264,6.134263,4.369208,16.782399999999996,1659.126111110164
2024-03-15 04:18:00,37.35532,2.054398,1.0422812046548644,6.076393,4.456015000000001,17.361099999999993,1659.2261111101639
2024-03-15 04:21:00,36.86343,2.1122689999999995,1.0337819712096439,5.873837999999999,4.166669000000001,18.807800000000015,1659.2761111101638
2024-03-15 04:27:00,36.86343,2.1122689999999995,1.0337725735056702,5.844908,4.137729,18.807900000000018,1659.3761111101637
2024-03-15 04:30:00,35.41666,2.170139,1.0516038815386142,5.844908,4.079859,19.097199999999987,1659.4261111101637
2024-03-15 04:33:00,36.86343,2.2280099999999994,1.0693163223912345,5.729168,3.9062479999999997,16.203699999999998,1659.4761111101636
2024-03-15 04:39:00,35.41666,2.054398,1.042290219226451,5.700227999999999,4.079859999999999,17.071699999999993,1659.5761111101635
2024-03-15 04:42:00,34.43287,2.170139,1.0516133901625244,5.700227999999999,3.9351890000000003,17.071699999999993,1659.6261111101635
2024-03-15 04:48:00,34.43287,2.1990739999999995,1.0877364623501162,5.671298,3.9062540000000006,15.625,1659.7261111101634
2024-03-15 04:51:00,34.43287,2.1122689999999995,1.0605639093089185,5.671298,3.9930590000000006,15.914299999999997,1659.7761111101634
2024-03-15 04:57:00,34.43287,2.2280099999999994,1.0693259407080786,5.700227999999999,3.8773180000000007,15.9144,1659.8761111101633
2024-03-15 05:00:00,35.87963,2.256944,1.0781287701109052,5.7291680000000005,3.877314,16.4931,1659.9261111101632
2024-03-15 05:03:00,36.37153,2.1990739999999995,1.0323592482610306,5.642358,3.8194440000000007,17.071799999999996,1659.9761111101632
2024-03-15 05:09:00,37.81829,2.1990739999999995,1.0877364623501162,5.642358,3.877314,17.93980000000002,1660.076111110163
2024-03-15 05:12:00,35.41666,2.1990739999999995,1.0604841302508263,5.584488,3.790514,17.650499999999994,1660.126111110163
2024-03-15 05:18:00,37.32639,2.1990739999999995,1.0877364623501162,5.584488,3.8194440000000007,17.65039999999999,1660.226111110163
2024-03-15 05:21:00,37.35532,2.228009,1.0693256356426615,5.642358000000001,3.8194489999999996,18.51849999999999,1660.276111110163
2024-03-15 05:24:00,36.86343,2.1990739999999995,1.0877364623501162,5.613422999999999,3.8483789999999996,17.93980000000002,1660.3261111101629
2024-03-15 05:36:00,35.41666,2.2858789999999996,1.114638083737251,5.613422999999999,3.7615739999999995,18.22919999999999,1660.526111110163
2024-03-15 05:39:00,35.87963,2.2858789999999996,1.114638083737251,5.613422999999999,3.7615739999999995,16.492999999999995,1660.5761111101629
2024-03-15 05:42:00,34.43287,2.228009,1.09673302871291,5.555558,3.7615790000000002,17.650500000000022,1660.6261111101628
2024-03-15 05:48:00,34.43287,2.170139,1.0787098045844439,5.555558,3.8194490000000005,15.9144,1660.7261111101627
2024-03-15 05:51:00,35.41666,2.2858799999999997,1.1146383921422869,5.5844879999999995,3.7326379999999997,17.361099999999993,1660.7761111101627
2024-03-15 05:54:00,35.87963,2.170139,1.0787098045844439,5.5844879999999995,3.8483789999999996,15.914299999999997,1660.8261111101626
2024-03-15 06:00:00,35.41666,2.170139,1.0516133901625244,5.526617999999999,3.7615790000000002,15.3356,1660.9261111101625
2024-03-15 06:03:00,35.41666,2.228009,1.09673302871291,5.613428,3.8194489999999996,16.4931,1660.9761111101625
2024-03-15 06:09:00,35.87963,2.256944,1.105700057138874,5.613428,3.790514,15.625,1661.0761111101624
2024-03-15 06:12:00,35.41666,2.170139,1.0787098045844439,5.526617999999999,3.7905089999999992,16.4931,1661.1261111101624
2024-03-15 06:15:00,35.41666,2.170139,1.0236412935123878,5.497688,3.7036989999999994,15.046300000000002,1661.1761111101623
2024-03-15 06:18:00,35.87963,2.1990739999999995,1.0877364623501162,5.497688,3.7326440000000005,16.492999999999995,1661.2261111101623
2024-03-15 06:24:00,35.87963,2.1122689999999995,1.0605547869255685,5.439817999999999,3.7615689999999997,17.361099999999993,1661.3261111101622
2024-03-15 06:27:00,34.17245,2.1990739999999995,1.0604841302508279,5.526617999999999,3.7326440000000005,16.2038,1661.3761111101621
2024-03-15 06:33:00,35.41666,2.170139,1.0787005756314423,5.410882999999999,3.6747639999999997,16.782400000000024,1661.476111110162
2024-03-15 06:36:00,33.91204,2.054398,1.0422812046548644,5.410882999999999,3.7905049999999996,17.07170000000002,1661.526111110162
2024-03-15 06:39:00,34.89584,2.141204,1.042712861308263,5.497682999999999,3.7615790000000002,16.492999999999995,1661.576111110162
2024-03-15 06:45:00,34.89584,2.170139,1.0516133901625244,5.526617999999999,3.7615790000000002,17.36110000000002,1661.6761111101619
2024-03-15 06:48:00,35.41666,2.170139,1.0787098045844439,5.497682999999999,3.7615739999999995,16.782399999999996,1661.7261111101618
2024-03-15 06:54:00,35.41666,2.170139,1.0516133901625244,5.526617999999999,3.7615790000000002,16.492999999999995,1661.8261111101617
2024-03-15 06:57:00,32.98611,2.054398,0.9885142149577884,5.497688,3.8194399999999993,15.914400000000029,1661.8761111101617
2024-03-15 07:00:00,32.98611,2.1990739999999995,1.0604841302508279,5.526617999999999,3.7326440000000005,16.20369999999997,1661.9261111101616
2024-03-15 07:06:00,33.91204,2.1990739999999995,1.0877364623501162,5.526617999999999,3.7615739999999995,18.229199999999963,1662.0261111101615
2024-03-15 07:09:00,34.43287,2.1122689999999995,1.0605639093089185,5.5555579999999996,3.877319,18.518599999999992,1662.0761111101615
2024-03-15 07:15:00,33.13079,2.170139,1.0516038815386142,5.5555579999999996,3.7905089999999992,17.361099999999965,1662.1761111101614
2024-03-15 07:18:00,33.91204,2.170139,1.0516133901625244,5.700227999999999,3.9351890000000003,17.361099999999965,1662.2261111101614
2024-03-15 07:24:00,33.91204,2.1122689999999995,1.0605639093089185,5.671298,3.9930590000000006,18.518500000000017,1662.3261111101613
2024-03-15 07:27:00,33.44907,2.256944,1.0781287701109052,5.7291680000000005,3.877314,16.782399999999967,1662.3761111101612
2024-03-15 07:30:00,32.98611,2.170139,1.0787098045844439,5.671298,3.9351890000000003,15.335600000000028,1662.4261111101612
2024-03-15 07:33:00,32.46528,2.0833329999999997,1.0248198178359664,5.584488,3.906255,16.203699999999998,1662.4761111101611
2024-03-15 07:39:00,33.96991,2.2280099999999994,1.0967333391226595,5.584488,3.790508000000001,16.782399999999996,1662.576111110161
2024-03-15 07:42:00,33.91204,2.170139,1.0787098045844439,5.584488,3.8483790000000004,17.071800000000025,1662.626111110161
2024-03-15 07:45:00,33.96991,2.2280099999999994,1.0967333391226595,5.642358,3.8483780000000003,17.071699999999993,1662.676111110161
2024-03-15 07:51:00,33.44907,2.1122689999999995,1.0605639093089185,5.642358,3.964119,17.071799999999996,1662.7761111101609
2024-03-15 07:54:00,34.43287,2.170139,1.0236511154353674,5.613423,3.8194440000000007,17.071699999999993,1662.8261111101608
2024-03-15 08:00:00,34.43287,2.170139,1.0787098045844439,5.613423,3.877314,17.93979999999999,1662.9261111101607
2024-03-15 08:03:00,33.44907,2.083334,0.9973511774193454,5.613423,3.9062490000000007,18.22920000000002,1662.9761111101607
2024-03-15 08:06:00,35.41666,2.1990739999999995,1.0877364623501162,5.671298,3.9062540000000006,15.9144,1663.0261111101606
2024-03-15 08:12:00,35.41666,2.256945,1.0781290741917047,5.671298,3.8194429999999997,16.4931,1663.1261111101605
2024-03-15 08:15:00,38.31018,2.256944,1.078138442825841,5.7580979999999995,3.9062540000000006,17.65040000000002,1663.1761111101605
2024-03-15 08:21:00,37.35532,2.228009,1.069316017327704,5.7291680000000005,3.906249,17.650499999999994,1663.2761111101604
2024-03-15 08:24:00,35.41666,2.170139,0.9947353901309491,5.1504579999999995,3.3275489999999994,18.51849999999999,1663.3261111101604
2024-03-15 08:30:00,33.96991,2.256944,1.1585442156709038,5.439818,3.6747639999999997,17.36110000000002,1663.4261111101603
2024-03-15 08:33:00,37.03704,2.2858789999999996,1.114638083737251,5.815973,3.964124,18.229100000000017,1663.4761111101602
2024-03-15 08:36:00,36.89236,2.3148149999999994,1.1235479354506621,5.873842999999999,3.9930579999999996,18.229100000000017,1663.5261111101602
2024-03-15 08:39:00,35.41666,2.256944,1.105700057138874,5.960642999999999,4.137728999999999,17.361099999999965,1663.5761111101601
2024-03-15 08:45:00,35.41666,2.256944,1.132476580839029,6.047458,4.253474000000001,19.097200000000015,1663.67611111016
2024-03-15 08:48:00,36.86343,2.141203,1.0427030998639069,6.221068,4.484954999999999,18.22919999999999,1663.72611111016
2024-03-15 08:51:00,32.46528,2.0833329999999997,1.0514340861794318,5.2083379999999995,3.559025,17.65039999999999,1663.77611111016
2024-03-15 08:57:00,32.98611,2.2280099999999994,1.0410293957047045,5.2083379999999995,3.356478000000001,17.650499999999965,1663.8761111101599
2024-03-15 09:00:00,32.46528,2.0833329999999997,0.997350872886184,5.063658,3.3564849999999993,17.93979999999999,1663.9261111101598
2024-03-15 09:03:00,32.00232,2.256945,1.0496912862095185,5.005787999999999,3.1250029999999995,16.203700000000026,1663.9761111101598
2024-03-15 09:06:00,33.44907,2.0833329999999997,1.0248160811418732,4.861112,3.1828749999999992,16.492999999999995,1664.0261111101597
2024-03-15 09:12:00,32.46528,2.1990739999999995,1.0604755229975158,4.832177,3.0381940000000007,15.046300000000002,1664.1261111101596
2024-03-15 09:15:00,32.46528,2.083334,1.0248117205152403,4.803242,3.1249990000000007,16.782399999999996,1664.1761111101596
2024-03-15 09:21:00,31.01852,2.083334,1.0514407499948943,4.774306,3.1249990000000007,17.071799999999968,1664.2761111101595
2024-03-15 09:24:00,31.01852,2.1990749999999997,1.032355596994888,4.890047,3.0671280000000003,16.782400000000024,1664.3261111101594
2024-03-15 09:27:00,32.00232,2.141204,1.0427090799921324,4.832177000000001,3.096068999999999,17.361099999999965,1664.3761111101594
2024-03-15 09:33:00,32.00232,2.083334,1.0248163914062582,4.832177000000001,3.1539389999999994,15.625,1664.4761111101593
2024-03-15 09:36:00,31.01852,2.141204,1.0696534013636623,4.803242,3.096068999999999,16.492999999999995,1664.5261111101593
2024-03-15 09:39:00,31.51042,2.170139,1.051609586725211,4.832177000000001,3.0671339999999994,16.49309999999997,1664.5761111101592
2024-03-15 09:42:00,30.52662,2.170139,1.0236471866799544,4.890047,3.096064,16.2038,1664.6261111101592
2024-03-15 09:48:00,30.55556,2.1122689999999995,1.033778212140114,4.861112,3.1539389999999994,16.203700000000026,1664.726111110159
2024-03-15 10:00:00,32.00232,2.228009,1.0693179409989906,5.005786,3.1828689999999993,16.4931,1664.726111110159
2024-03-15 10:06:00,32.00232,2.170139,1.0236471866799544,4.976852,3.182869,17.361199999999968,1664.726111110159
2024-03-15 10:09:00,30.52662,2.228009,1.0693169791638666,4.890047,3.0671290000000004,16.203699999999998,1664.726111110159
2024-03-15 10:12:00,31.51042,2.1990739999999995,1.0604755229975158,4.832177,3.0381940000000007,16.493100000000027,1664.726111110159
2024-03-15 10:18:00,32.46528,2.0833329999999997,1.0248114102518247,4.832177,3.1539350000000006,18.80789999999999,1664.726111110159
2024-03-15 10:21:00,30.06366,2.170139,1.0516048324056007,4.832177,3.0671290000000004,16.203699999999998,1664.726111110159
2024-03-15 10:27:00,31.51042,2.170139,1.0787107274747079,4.803242,3.0671339999999994,19.097200000000015,1664.726111110159
2024-03-15 10:33:00,31.51042,2.170139,1.0787107274747079,4.803242,3.0671339999999994,15.9144,1664.726111110159
2024-03-15 10:36:00,31.01852,2.141204,1.0427090799921324,4.832177000000001,3.096068999999999,17.071800000000025,1664.726111110159
2024-03-15 10:39:00,31.01852,2.083334,1.0248117205152403,4.803242,3.1249990000000007,17.361199999999997,1664.726111110159
2024-03-15 10:48:00,30.52662,2.2280099999999994,1.0967342725510072,4.832177,3.0381979999999995,17.071799999999996,1664.726111110159
2024-03-15 10:51:00,30.06366,2.170139,1.0516048324056007,4.803242,3.0381940000000007,16.20369999999997,1664.776111110159
2024-03-15 10:54:00,32.00232,2.170139,1.0787107274747079,4.832177,3.096068999999999,15.914299999999997,1664.826111110159
2024-03-15 10:57:00,30.52662,2.170139,1.0787107274747079,4.832177,3.096068999999999,15.914300000000026,1664.876111110159
2024-03-15 11:03:00,31.01852,2.256944,1.0781297373871008,4.890047,3.0381940000000007,15.625,1664.9761111101589
2024-03-15 11:06:00,31.01852,2.228009,1.0693217883291197,4.918982000000001,3.096068999999999,15.625100000000003,1665.0261111101588
2024-03-15 11:12:00,31.01852,2.228009,1.0693217883291197,4.918982000000001,3.096068999999999,15.625000000000028,1665.1261111101587
2024-03-15 11:15:00,32.00232,2.228009,1.096729294990944,4.918982000000001,3.124999,15.914299999999997,1665.1761111101587
2024-03-15 11:18:00,32.00232,2.170139,1.051609586725211,4.861112,3.096068999999999,17.071800000000025,1665.2261111101586
2024-03-15 11:21:00,32.46528,2.1122689999999995,1.033778212140114,4.861112,3.1539389999999994,16.492999999999995,1665.2761111101586
2024-03-15 11:24:00,32.00232,2.1990739999999995,1.0877327496457398,4.861112,3.096064,17.361099999999993,1665.3261111101585
2024-03-15 11:27:00,32.00232,2.1990739999999995,1.0877364623501162,4.976848,3.2118040000000008,16.492999999999995,1665.3761111101585
2024-03-15 11:30:00,32.00232,2.170139,1.0787098045844439,4.976848,3.2407390000000005,17.071799999999996,1665.4261111101584
2024-03-15 11:33:00,31.94444,2.170139,1.0516133901625226,4.947913000000001,3.182874,15.625,1665.4761111101584
2024-03-15 11:36:00,32.46528,2.170139,1.0516057832715646,4.918981,3.1539339999999996,14.467600000000004,1665.5261111101584
2024-03-15 11:39:00,32.46528,2.170139,1.0787061130142295,4.918982,3.1828689999999993,15.3356,1665.5761111101583
2024-03-15 11:42:00,31.01852,2.1122689999999995,1.033778212140114,4.861112,3.1539389999999994,15.9144,1665.6261111101583
2024-03-15 11:45:00,30.06366,2.256944,1.0496869903712416,4.976852,3.096064,15.046300000000002,1665.6761111101582
2024-03-15 11:48:00,32.00232,2.2858799999999997,1.0869155931503487,5.005786,3.1249979999999997,16.492999999999995,1665.7261111101582
2024-03-15 11:51:00,32.00232,2.170139,1.0236471866799544,4.976852,3.182869,15.3356,1665.7761111101581
2024-03-15 11:54:00,31.97338,2.228009,1.0410350581123822,4.976852,3.124999,16.203700000000026,1665.826111110158
2024-03-15 11:57:00,31.01852,2.170139,1.0236471866799544,4.976852,3.182869,17.071799999999996,1665.876111110158
2024-03-15 12:00:00,32.00232,2.256944,1.0496869903712416,4.976852,3.096064,14.178299999999979,1665.926111110158
2024-03-15 12:03:00,31.51042,2.1990739999999995,1.0323552965336007,5.005787,3.182869,15.9144,1665.976111110158
2024-03-15 12:06:00,31.51042,2.256944,1.1056963025135782,5.005787,3.1828689999999993,15.9144,1666.026111110158
2024-03-15 12:09:00,32.00232,2.1701379999999997,1.0236468852297493,5.005787,3.211805,15.625,1666.0761111101579
2024-03-15 12:12:00,32.00232,2.2858789999999996,1.0583115960356897,5.005787,3.096064,15.9144,1666.1261111101578
2024-03-15 12:15:00,32.98611,2.256944,1.0496869903712416,5.005787,3.124999,16.782400000000024,1666.1761111101578
2024-03-15 12:18:00,32.98611,2.2858789999999996,1.0869191807686898,4.947917,3.0671339999999994,17.361199999999997,1666.2261111101577
2024-03-15 12:21:00,33.91204,2.2858789999999996,1.0583115960356897,5.005787,3.096064,15.335700000000003,1666.2761111101577
2024-03-15 12:24:00,32.46528,2.228009,1.0410350581123822,4.976852,3.124999,16.4931,1666.3261111101576
2024-03-15 12:27:00,32.46528,2.170139,1.0787061130142295,4.976852,3.2407389999999996,15.914299999999997,1666.3761111101576
2024-03-15 12:30:00,31.01852,2.256944,1.0496869903712416,5.005787,3.124999,15.625,1666.4261111101575
2024-03-15 12:33:00,31.01852,2.170139,1.0516057832715646,5.005786,3.2407389999999996,17.93980000000002,1666.4761111101575
2024-03-15 12:36:00,32.46528,2.256944,1.07813070466225,5.034720999999999,3.1828689999999993,15.914299999999997,1666.5261111101574
2024-03-15 12:39:00,32.46528,2.1990739999999995,1.0877383186967688,5.034720999999999,3.269679,16.493100000000027,1666.5761111101574
2024-03-15 12:42:00,32.46528,2.228009,1.0693256356426615,5.034718000000001,3.2118089999999997,16.203700000000026,1666.6261111101574
2024-03-15 12:45:00,32.46528,2.228009,1.0693256356426615,5.034718000000001,3.2118089999999997,17.939899999999966,1666.6761111101573
2024-03-15 12:48:00,32.00232,2.0833329999999997,1.0248198178359664,4.976848,3.298615,16.49309999999997,1666.7261111101573
2024-03-15 12:51:00,32.00232,2.170139,1.0516133901625226,4.976848,3.2118089999999997,16.492999999999995,1666.7761111101572
2024-03-15 12:54:00,31.79977,2.170139,1.0516133901625226,4.976848,3.2118089999999997,16.203699999999998,1666.8261111101572
2024-03-15 12:57:00,31.51042,2.1990739999999995,1.0877364623501162,4.976848,3.2118040000000008,15.914399999999972,1666.8761111101571
2024-03-15 13:00:00,33.44907,2.1990749999999997,1.0604748726954005,4.976852999999999,3.182868000000001,16.4931,1666.926111110157
2024-03-15 13:03:00,32.46528,2.141204,1.0427034079875497,4.976852999999999,3.2407390000000005,17.071799999999996,1666.976111110157
2024-03-15 13:06:00,32.46528,2.141204,1.0149140982707785,5.0347230000000005,3.269678999999999,16.203700000000026,1667.026111110157
2024-03-15 13:09:00,32.46528,2.170139,1.0787098045844439,4.976852999999999,3.2407439999999994,17.071699999999993,1667.076111110157
2024-03-15 13:12:00,32.98611,2.141204,1.0149140982707785,5.0347230000000005,3.269678999999999,16.492999999999967,1667.126111110157
2024-03-15 13:15:00,32.98611,2.1122689999999995,1.033781971209642,4.976848,3.269679,16.20369999999997,1667.1761111101569
2024-03-15 13:18:00,32.00232,2.228009,1.0693256356426615,5.034718000000001,3.2118089999999997,16.203699999999998,1667.2261111101568
2024-03-15 13:21:00,32.00232,2.256944,1.0781384428258394,5.034718000000001,3.182874,16.782399999999996,1667.2761111101568
2024-03-15 13:24:00,32.98611,2.256944,1.105701934445902,5.005786,3.182874,16.782399999999967,1667.3261111101567
2024-03-15 13:27:00,32.46528,2.170139,1.078711650364058,5.005786,3.269679,16.782399999999996,1667.3761111101567
2024-03-15 13:30:00,31.01852,2.228009,1.0693256356426615,5.034718000000001,3.2118089999999997,15.625,1667.4261111101566
2024-03-15 13:33:00,31.01852,2.228009,1.0410390326871426,5.034718000000001,3.1828689999999993,16.4931,1667.4761111101566
2024-03-15 13:36:00,31.01852,2.1122689999999995,1.0337744530545059,4.947915999999999,3.2407389999999996,15.914400000000029,1667.5261111101565
2024-03-15 13:39:00,32.46528,2.3148150000000003,1.0956725028984518,5.005786,3.096062999999999,14.467600000000004,1667.5761111101565
2024-03-15 13:42:00,32.00232,2.228009,1.0693256356426615,5.034718000000001,3.2118089999999997,16.20369999999997,1667.6261111101564
2024-03-15 13:45:00,32.98611,2.256944,1.0781384428258394,5.034718000000001,3.182874,15.914299999999997,1667.6761111101564
2024-03-15 13:48:00,33.44907,2.256944,1.0781384428258394,5.034718000000001,3.182874,14.756900000000002,1667.7261111101564
2024-03-15 13:51:00,34.43287,2.228009,1.09673302871291,5.034718000000001,3.2407390000000005,16.203700000000026,1667.7761111101563
2024-03-15 13:54:00,33.44907,2.170139,1.0787098045844439,5.034718000000001,3.298609000000001,15.046300000000002,1667.8261111101563
2024-03-15 13:57:00,33.44907,2.2858789999999996,1.0583156159408365,5.150463,3.2407439999999994,15.335700000000003,1667.8761111101562
2024-03-15 14:00:00,32.98611,2.1122679999999994,1.0337816620246825,5.179392999999999,3.472225000000001,15.9144,1667.9261111101562
2024-03-15 14:03:00,30.52662,2.3148149999999994,1.0669137013877603,5.092592999999999,3.153938,15.9144,1667.9761111101561
2024-03-15 14:06:00,32.46528,2.3148149999999994,1.0669137013877585,5.150463,3.2118079999999996,16.492999999999995,1668.026111110156
2024-03-15 14:09:00,33.44907,2.2858789999999996,1.114638083737251,5.179392999999999,3.3275439999999996,16.203699999999998,1668.076111110156
2024-03-15 14:12:00,32.00232,2.1701379999999997,1.1050474461291597,5.063653,3.3564849999999993,15.625,1668.126111110156
2024-03-15 14:15:00,32.00232,2.1990739999999995,1.0323592482610289,5.150463,3.3275489999999994,16.20369999999997,1668.176111110156
2024-03-15 14:18:00,32.00232,2.256944,1.0496909876711138,5.150463,3.269678999999999,16.492999999999995,1668.226111110156
2024-03-15 14:21:00,32.46528,2.3148149999999994,1.0669137013877603,5.092592999999999,3.153938,14.467600000000004,1668.2761111101559
2024-03-15 14:24:00,32.00232,2.256944,1.078128770110907,5.092592999999999,3.2407390000000005,15.914299999999997,1668.3261111101558
2024-03-15 14:27:00,32.98611,2.2858790000000004,1.0869133446606847,5.121528,3.2407390000000005,15.625,1668.3761111101558
2024-03-15 14:30:00,31.51042,2.256944,1.078128770110907,5.092592999999999,3.2407390000000005,15.3356,1668.4261111101557
2024-03-15 14:33:00,31.51042,2.256944,1.0781384428258394,5.063653,3.2118089999999997,15.335700000000003,1668.4761111101557
2024-03-15 14:36:00,32.46528,2.314814,1.0956800252438696,5.092588000000001,3.182874,16.782400000000024,1668.5261111101556
2024-03-15 14:39:00,32.98611,2.256944,1.0496909876711156,5.092592999999999,3.2118089999999997,16.493100000000027,1668.5761111101556
2024-03-15 14:42:00,32.98611,2.2858789999999996,1.0583156159408365,5.150463,3.2407439999999994,17.361099999999993,1668.6261111101555
2024-03-15 14:45:00,32.98611,2.2858790000000004,1.0583156159408385,5.121528,3.2118089999999997,17.071699999999993,1668.6761111101555
2024-03-15 14:48:00,32.98611,2.256944,1.105700057138874,5.063653,3.2407390000000005,15.3356,1668.7261111101554
2024-03-15 14:51:00,33.96991,2.256944,1.078128770110907,5.092592999999999,3.2407390000000005,15.9144,1668.7761111101554
2024-03-15 14:54:00,32.46528,2.1701379999999997,1.0236508139843663,5.092592999999999,3.298615,16.4931,1668.8261111101554
2024-03-15 14:57:00,32.98611,2.256944,1.0496909876711156,5.179398,3.2986140000000006,15.3356,1668.8761111101553
2024-03-15 15:00:00,32.98611,2.256944,1.0496909876711138,5.1215280000000005,3.2407439999999994,15.9144,1668.9261111101553
2024-03-15 15:03:00,39.78588,2.3726849999999997,1.1412835745165246,5.1215280000000005,3.1828730000000007,17.65039999999999,1668.9761111101552
2024-03-15 15:06:00,41.6956,2.3726849999999997,1.113113146650919,5.873838,3.9062529999999995,19.675899999999984,1669.0261111101552
2024-03-15 15:09:00,41.6956,2.256944,1.105700057138874,5.787038,3.964124,20.254700000000014,1669.0761111101551
2024-03-15 15:12:00,44.03935,2.3148150000000003,1.3458506950211455,6.886577999999999,5.266202999999999,21.41209999999998,1669.126111110155
2024-03-15 15:15:00,42.6794,1.649305,0.9337945168180447,6.307868,5.121533,21.412000000000006,1669.176111110155
2024-03-15 15:18:00,42.6794,1.967593,1.0146297879309396,5.9317079999999995,4.3981449999999995,21.701400000000007,1669.226111110155
2024-03-15 15:21:00,41.23264,1.9965279999999996,1.0238842242679504,5.9027780000000005,4.340280000000001,20.83330000000001,1669.276111110155
2024-03-15 15:24:00,41.23264,2.0254630000000002,1.0331041345096867,5.787038,4.195605,20.254599999999982,1669.326111110155
2024-03-15 15:27:00,40.7118,2.1122680000000003,1.0605635946587137,5.787038,4.1088,20.543999999999983,1669.3761111101549
2024-03-15 15:30:00,42.21643,2.0254630000000002,1.0331041345096867,5.787038,4.195605,21.12269999999998,1669.4261111101548
2024-03-15 15:33:00,42.6794,1.9965279999999996,1.074053048324029,5.844907999999999,4.340280000000001,20.543999999999983,1669.4761111101548
2024-03-15 15:36:00,43.1713,2.1122679999999994,1.0061376334623706,6.018523,4.282405,21.990700000000032,1669.5261111101547
2024-03-15 15:39:00,43.6632,2.141203,1.0696521702270247,5.902773,4.1956,21.990700000000004,1669.5761111101547
2024-03-15 15:42:00,49.47916,2.141203,1.095839220102677,5.729163,4.05093,26.331099999999992,1669.6261111101546
2024-03-15 15:45:00,52.86458,2.1990739999999995,1.0604841302508263,6.510413,4.716438999999999,31.25,1669.6761111101546
2024-03-15 15:48:00,51.90972,1.9965279999999996,1.0238842242679504,5.671293,4.108795000000001,26.909700000000015,1669.7261111101545
2024-03-15 15:51:00,49.79745,1.967593,1.0398839636526114,5.613428,4.108795000000001,24.594899999999996,1669.7761111101545
2024-03-15 15:54:00,46.58565,1.967593,1.039892576083415,5.5844879999999995,4.079865,24.884199999999993,1669.8261111101544
2024-03-15 15:57:00,48.49537,1.967593,1.039892576083415,5.642358,4.137735,24.305499999999995,1669.8761111101544
2024-03-15 16:00:00,47.04861,1.967593,1.039892576083415,5.7580979999999995,4.253475,23.4375,1669.9261111101544
2024-03-15 16:03:00,48.03241,1.967593,1.064491389051896,5.729168,4.253474999999999,25.462999999999994,1669.9761111101543
2024-03-15 16:06:00,48.03241,1.967593,1.039892576083415,5.700227999999999,4.195605,25.46289999999999,1670.0261111101543
2024-03-15 16:09:00,48.03241,1.9386579999999993,1.054892534878267,5.729168,4.28241,24.594899999999996,1670.0761111101542
2024-03-15 16:12:00,48.03241,2.0254630000000002,1.0586787276076355,5.7580979999999995,4.195605,24.0163,1670.1261111101542
2024-03-15 16:15:00,48.03241,2.0254630000000002,1.0586787276076355,5.7580979999999995,4.195605,25.462999999999994,1670.1761111101541
2024-03-15 16:18:00,48.03241,2.0254630000000002,1.0586787276076355,5.7580979999999995,4.195605,25.75229999999999,1670.226111110154
2024-03-15 16:21:00,48.03241,2.054398,1.093067831886935,5.815973,4.253474999999999,24.594899999999996,1670.276111110154
2024-03-15 16:24:00,48.49537,1.9965279999999996,1.0492947312324548,5.844907999999999,4.31134,24.0163,1670.326111110154
2024-03-15 16:27:00,44.15509,1.8807869999999998,0.9866516031673996,5.873838,4.427081,24.305499999999995,1670.376111110154
2024-03-15 16:30:00,46.06482,2.0833329999999997,1.051443154814292,5.787038,4.137735,22.858900000000006,1670.426111110154
2024-03-15 16:33:00,45.10995,1.967593,1.0146297879309396,5.729168,4.195605,23.14809999999997,1670.4761111101539
2024-03-15 16:36:00,46.58565,2.0254630000000002,1.0586787276076355,5.7580979999999995,4.195605,23.726800000000026,1670.5261111101538
2024-03-15 16:39:00,46.06482,1.9965279999999996,1.0492947312324548,5.844907999999999,4.31134,21.990700000000032,1670.5761111101538
2024-03-15 16:42:00,47.04861,2.0254629999999993,1.0331041345096863,5.787037999999999,4.195605,23.4375,1670.6261111101537
2024-03-15 16:45:00,47.51157,1.9386579999999993,1.0053400995132329,5.729168,4.22454,25.173599999999993,1670.6761111101537
2024-03-15 16:48:00,44.61805,1.8229169999999995,1.0161084212836713,5.729168,4.3981509999999995,22.569499999999977,1670.7261111101536
2024-03-15 16:51:00,46.06482,2.1122689999999995,1.0605639093089185,5.844908,4.166669000000001,24.594899999999996,1670.7761111101536
2024-03-15 16:54:00,57.26273,2.256945,0.7688532939215589,6.394677999999999,4.282403,34.14350000000002,1670.8261111101535
2024-03-15 16:57:00,53.67477,1.967593,1.0398839636526114,5.2083379999999995,3.7037050000000002,29.51389999999998,1670.8761111101535
2024-03-15 17:00:00,55.29514,1.967593,1.064491389051896,5.671298,4.195605,34.43290000000002,1670.9261111101534
2024-03-15 17:03:00,55.29514,1.9386579999999993,1.102073443571321,6.018518,4.62963,30.3819,1670.9761111101534
2024-03-15 17:06:00,53.38542,1.967593,1.0644913890518977,5.960647999999999,4.484955,28.356400000000008,1671.0261111101534
2024-03-15 17:09:00,53.38542,1.967593,1.0884946328480247,5.9895879999999995,4.542825,31.539299999999997,1671.0761111101533
2024-03-15 17:12:00,53.38542,2.0254630000000002,1.1078723599484472,6.076388000000001,4.5717550000000005,28.64580000000001,1671.1261111101533
2024-03-15 17:15:00,53.38542,1.967593,1.0884946328480247,6.047458,4.600695,25.752399999999994,1671.1761111101532
2024-03-15 17:18:00,52.86458,2.0254630000000002,1.0586700093935038,6.047458,4.484955,28.935100000000006,1671.2261111101532
2024-03-15 17:21:00,52.40162,2.0254630000000002,1.0586700093935038,6.047458,4.484955,28.64579999999998,1671.2761111101531
2024-03-15 17:24:00,51.41782,1.967593,1.0644913890518977,6.018517999999999,4.542825000000001,27.199099999999987,1671.326111110153
2024-03-15 17:27:00,50.92593,1.9386579999999993,1.0548925348782687,5.960647999999999,4.513890000000001,28.64580000000001,1671.376111110153
2024-03-15 17:30:00,52.40162,1.9097229999999996,1.0452556882221975,5.931712999999999,4.513890000000001,30.092599999999976,1671.426111110153
2024-03-15 17:33:00,52.40162,1.9965279999999996,1.098202164806436,5.960653,4.484955,30.092600000000004,1671.476111110153
2024-03-15 17:36:00,51.41782,1.880788,1.0591399690405043,5.960653,4.600695,27.488399999999984,1671.526111110153
2024-03-15 17:39:00,51.41782,1.9386580000000002,1.0787489741259888,5.960653,4.542825,27.488399999999984,1671.5761111101529
2024-03-15 17:42:00,53.38542,1.9097229999999996,1.0689643694906321,5.960653,4.57176,29.513900000000007,1671.6261111101528
2024-03-15 17:45:00,52.40162,1.9386580000000002,1.0787489741259888,5.960653,4.542825,28.356499999999983,1671.6761111101528
2024-03-15 17:48:00,52.86458,1.880788,1.0591399690405043,5.9895830000000005,4.629625000000001,29.803200000000004,1671.7261111101527
2024-03-15 17:51:00,52.40162,2.0254630000000002,1.1078723599484472,5.9895830000000005,4.48495,28.935100000000006,1671.7761111101527
2024-03-15 17:54:00,52.40162,1.9386580000000002,1.0787489741259888,5.9895830000000005,4.5717550000000005,28.93520000000001,1671.8261111101526
2024-03-15 17:57:00,52.40162,1.9386580000000002,1.0787489741259888,5.9895830000000005,4.5717550000000005,29.803200000000004,1671.8761111101526
2024-03-15 18:00:00,53.38542,1.9965279999999996,1.0740530483240274,5.9895830000000005,4.484955,31.539300000000026,1671.9261111101525
2024-03-15 18:03:00,53.38542,1.9097229999999996,1.0689643694906321,5.960653,4.57176,29.224500000000006,1671.9761111101525
2024-03-15 18:06:00,52.86458,1.967593,1.0884946328480247,5.9895879999999995,4.542825,28.64580000000001,1672.0261111101524
2024-03-15 18:09:00,52.40162,1.9097229999999996,1.0689643694906321,5.9895879999999995,4.600695,28.356400000000008,1672.0761111101524
2024-03-15 18:12:00,52.40162,1.967593,1.0884946328480247,6.076388000000001,4.629625000000001,29.224500000000006,1672.1261111101524
2024-03-15 18:15:00,50.92593,2.054398,1.1175059804687992,6.0763929999999995,4.542825,28.64579999999998,1672.1761111101523
2024-03-15 18:18:00,51.90972,1.9965279999999996,1.0740530483240274,6.105323,4.600695,29.513800000000032,1672.2261111101523
2024-03-15 18:21:00,51.41782,2.1122679999999994,1.1366664157267095,6.0763929999999995,4.484955,27.488400000000013,1672.2761111101522
2024-03-15 18:24:00,51.90972,2.0254629999999993,1.1078723599484468,6.0763929999999995,4.57176,29.224500000000035,1672.3261111101522
2024-03-15 18:27:00,50.46296,2.0254629999999993,1.1078723599484468,6.0763929999999995,4.57176,26.62039999999999,1672.3761111101521
2024-03-15 18:30:00,51.76505,2.1122679999999994,1.1366664157267095,6.105323,4.513885000000001,29.513900000000007,1672.426111110152
2024-03-15 18:33:00,52.40162,2.0254630000000002,1.0835782818736506,6.076388000000001,4.542825,28.935100000000006,1672.476111110152
2024-03-15 18:36:00,52.40162,2.0254629999999993,1.1078723599484468,6.0763929999999995,4.57176,30.960699999999974,1672.526111110152
2024-03-15 18:39:00,51.90972,2.0254630000000002,1.1078723599484472,6.047458,4.542825,29.224500000000006,1672.576111110152
2024-03-15 18:42:00,52.86458,2.0254630000000002,1.1078723599484472,6.076388000000001,4.5717550000000005,30.381999999999977,1672.626111110152
2024-03-15 18:45:00,52.40162,1.9097229999999996,1.0689643694906321,6.018518,4.629625000000001,29.80329999999998,1672.6761111101519
2024-03-15 18:48:00,52.40162,1.9386579999999993,1.0787489741259886,5.9895879999999995,4.57176,28.93520000000001,1672.7261111101518
