Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-15 18:51:00,52.40162,1.9386579999999993,1.0787489741259886,6.018518,4.600690000000001,27.488400000000013,1672.7761111101518
2024-03-15 18:54:00,52.40162,1.9386579999999993,1.102073443571321,6.018518,4.62963,29.803200000000004,1672.8261111101517
2024-03-15 18:57:00,52.40162,1.967593,1.0884946328480247,6.076388,4.629625,31.828799999999973,1672.8761111101517
2024-03-15 19:00:00,53.38542,2.054398,1.093067831886935,6.076388,4.513889999999999,29.22460000000001,1672.9261111101516
2024-03-15 19:03:00,53.38542,2.0833329999999997,1.1025224148773884,6.134258,4.542825,32.98609999999999,1672.9761111101516
2024-03-15 19:06:00,52.40162,1.9965279999999996,1.098202164806436,6.105323,4.629625000000001,28.93520000000001,1673.0261111101515
2024-03-15 19:09:00,51.90972,1.9965279999999996,1.098202164806436,6.105323,4.629625000000001,29.224500000000035,1673.0761111101515
2024-03-15 19:12:00,51.90972,1.9965279999999996,1.0740530483240274,6.105323,4.600695,29.803200000000032,1673.1261111101514
2024-03-15 19:15:00,50.46296,1.9965279999999996,1.098202164806436,6.105323,4.629625000000001,28.067199999999985,1673.1761111101514
2024-03-15 19:18:00,50.92593,2.0254629999999993,1.0586700093935035,6.163193,4.600690000000001,29.22459999999998,1673.2261111101514
2024-03-15 19:21:00,50.92593,2.054398,1.1175059804687992,6.105323,4.5717550000000005,30.671299999999974,1673.2761111101513
2024-03-15 19:24:00,50.92593,2.0254629999999993,1.1078723599484468,6.105323,4.600690000000001,29.803200000000004,1673.3261111101513
2024-03-15 19:27:00,50.92593,2.1701379999999997,1.105038468955753,6.163193,4.456015000000001,28.356499999999983,1673.3761111101512
2024-03-15 19:30:00,50.92593,2.054398,1.093067831886935,6.163193,4.600694999999999,26.620400000000018,1673.4261111101512
2024-03-15 19:33:00,50.92593,2.054398,1.093067831886935,6.163193,4.600694999999999,26.33099999999999,1673.4761111101511
2024-03-15 19:36:00,50.92593,2.054398,1.068010519792359,6.163193,4.5717550000000005,31.25000000000003,1673.526111110151
2024-03-15 19:39:00,51.90972,2.054398,1.068010519792359,6.163193,4.5717550000000005,28.93519999999998,1673.576111110151
2024-03-15 19:42:00,51.41782,1.9675919999999998,1.088494296699348,6.105323,4.658561000000001,29.803200000000032,1673.626111110151
2024-03-15 19:45:00,51.41782,1.967593,1.0884946328480247,6.076388000000001,4.629625000000001,29.513800000000003,1673.676111110151
2024-03-15 19:48:00,50.92593,2.0833329999999997,1.1271037621681268,6.076388000000001,4.513885000000001,28.06710000000001,1673.726111110151
2024-03-15 19:51:00,51.41782,2.0833329999999997,1.0773169591525098,6.134258,4.513885000000001,29.22460000000001,1673.7761111101509
2024-03-15 19:54:00,51.41782,1.9965279999999996,1.098202164806436,6.076388000000001,4.600690000000001,28.06710000000001,1673.8261111101508
2024-03-15 19:57:00,51.90972,2.0833329999999997,1.0773169591525098,6.134258,4.513885000000001,28.935100000000034,1673.8761111101508
2024-03-15 20:00:00,51.41782,1.9965279999999996,1.098202164806436,6.076388000000001,4.600690000000001,29.513900000000007,1673.9261111101507
2024-03-15 20:03:00,50.92593,2.0254630000000002,1.0835782818736506,6.076388000000001,4.542825,29.803200000000004,1673.9761111101507
2024-03-15 20:06:00,50.92593,2.054398,1.068010519792359,6.163193,4.5717550000000005,28.356400000000008,1674.0261111101506
2024-03-15 20:09:00,50.46296,2.0254629999999993,1.0586700093935035,6.163193,4.600690000000001,28.93519999999998,1674.0761111101506
2024-03-15 20:12:00,50.46296,2.0254629999999993,1.0835782818736504,6.105323,4.57176,28.64580000000001,1674.1261111101505
2024-03-15 20:15:00,49.0162,2.054398,1.093067831886935,6.105323,4.542825,26.909700000000015,1674.1761111101505
2024-03-15 20:18:00,49.0162,2.054398,1.068010519792359,6.0763929999999995,4.484955,26.620299999999986,1674.2261111101504
2024-03-15 20:21:00,49.0162,1.967593,1.0398839636526114,6.047458,4.542825000000001,26.909700000000015,1674.2761111101504
2024-03-15 20:24:00,47.04861,2.0254630000000002,1.0586700093935038,6.018517999999999,4.456015,24.594899999999967,1674.3261111101504
2024-03-15 20:27:00,47.04861,2.0254630000000002,1.0330951743248842,6.047458,4.456015,24.016299999999973,1674.3761111101503
2024-03-15 20:30:00,47.04861,2.0254629999999993,1.033095174324884,6.018523,4.427080000000001,24.305499999999995,1674.4261111101503
2024-03-15 20:33:00,46.58565,2.0833329999999997,1.051443154814292,5.9027780000000005,4.253475000000001,25.173599999999965,1674.4761111101502
2024-03-15 20:36:00,49.47916,2.1122680000000003,1.1119427229238235,5.9317079999999995,4.31134,28.64580000000001,1674.5261111101502
2024-03-15 20:39:00,50.46296,2.141203,1.1213294248323027,5.9317079999999995,4.282405000000001,28.93520000000001,1674.5761111101501
2024-03-15 20:42:00,53.38542,2.1122679999999994,1.0865900004656341,6.163193,4.513885000000001,29.803200000000032,1674.62611111015
2024-03-15 20:45:00,52.86458,2.0254629999999993,1.0586700093935035,6.0763929999999995,4.513890000000001,28.64579999999998,1674.67611111015
2024-03-15 20:48:00,52.40162,2.0254629999999993,1.083578281873652,6.047452999999999,4.513890000000001,28.64580000000001,1674.72611111015
2024-03-15 20:51:00,51.90972,2.054398,1.093067831886935,6.105323,4.542825,28.93520000000001,1674.77611111015
2024-03-15 20:54:00,51.90972,2.054398,1.1175059804687992,6.134258000000001,4.600690000000001,31.25,1674.82611111015
2024-03-15 20:57:00,51.90972,2.0254629999999993,1.1078723599484468,6.105323,4.600690000000001,30.092599999999976,1674.8761111101498
2024-03-15 21:00:00,51.90972,2.1122679999999994,1.1119340729692633,6.192133,4.5717550000000005,27.77770000000001,1674.9261111101498
2024-03-15 21:03:00,49.0162,1.9097220000000004,1.068964030649819,6.134258000000001,4.745366000000001,28.35650000000001,1674.9761111101498
2024-03-15 21:06:00,49.97107,1.9965270000000004,1.0982018299616154,6.105328,4.629631,28.64580000000001,1675.0261111101497
2024-03-15 21:09:00,47.04861,2.0833330000000005,1.07731695915251,6.192128,4.5717550000000005,25.462999999999994,1675.0761111101497
2024-03-15 21:12:00,47.51157,1.9965279999999996,1.0492947312324548,6.0763929999999995,4.542825000000001,26.331000000000017,1675.1261111101496
2024-03-15 21:15:00,48.03241,2.1701379999999997,1.1306744181088029,6.2500029999999995,4.571755,27.777799999999985,1675.1761111101496
2024-03-15 21:18:00,48.03241,2.0254630000000002,1.0586700093935038,6.076388,4.513885,24.594899999999967,1675.2261111101495
2024-03-15 21:21:00,49.0162,2.1701380000000006,1.1801193124439013,6.105328,4.48495,26.04169999999999,1675.2761111101495
2024-03-15 21:24:00,49.47916,2.054398,1.0422812046548644,6.105328,4.48495,28.356400000000008,1675.3261111101494
2024-03-15 21:27:00,53.84838,2.2858790000000004,1.29013287075054,6.481478000000001,4.832178999999999,30.3819,1675.3761111101494
2024-03-15 21:30:00,55.29514,1.9965270000000004,1.0982018299616154,6.249998,4.7743009999999995,33.275499999999994,1675.4261111101493
2024-03-15 21:33:00,53.38542,2.0254630000000002,1.0835782818736506,6.192128,4.658564999999999,28.356499999999983,1675.4761111101493
2024-03-15 21:36:00,51.90972,1.9965270000000004,1.0982018299616154,6.134258000000001,4.658561000000001,31.25000000000003,1675.5261111101493
2024-03-15 21:39:00,52.40162,1.9965279999999996,1.1218103489580498,6.221062999999999,4.774305,30.960700000000003,1675.5761111101492
2024-03-15 21:42:00,52.40162,1.9965279999999996,1.0492947312324548,6.163193,4.629625000000001,28.64580000000001,1675.6261111101492
2024-03-15 21:45:00,37.35532,1.5046290000000004,0.9058197806720958,6.192128,5.179398999999999,18.807900000000018,1675.6761111101491
2024-03-15 21:48:00,35.41666,1.938657,0.8968232630614876,5.902778,4.282411000000001,17.650499999999965,1675.726111110149
2024-03-15 21:51:00,33.96991,1.938657,0.979514743762606,5.526618000000001,3.9930510000000004,17.36110000000002,1675.776111110149
2024-03-15 21:54:00,33.96991,2.0254630000000002,0.9516046829108986,5.468748,3.7905049999999996,14.75690000000003,1675.826111110149
2024-03-15 21:57:00,33.44907,2.0833330000000005,1.0248104760708225,5.237268,3.559024999999999,15.9144,1675.876111110149
2024-03-15 22:00:00,33.44907,2.1701380000000006,1.0236508139843665,5.237268,3.44329,15.9144,1675.926111110149
2024-03-15 22:03:00,32.46528,2.054398,1.0158264086300348,5.208328,3.559030000000001,17.071799999999996,1675.9761111101488
2024-03-15 22:06:00,32.98611,2.141203,1.0149137958120644,5.092588000000001,3.3275449999999998,16.203700000000026,1676.0261111101488
2024-03-15 22:09:00,32.46528,2.0254630000000002,0.9796655202716991,5.179398000000001,3.5300949999999993,17.36110000000002,1676.0761111101488
2024-03-15 22:12:00,32.46528,2.1122679999999994,1.0337816620246825,5.179392999999999,3.472225000000001,15.914299999999969,1676.1261111101487
2024-03-15 22:15:00,32.00232,2.0254629999999993,0.9516145526510518,5.179392999999999,3.5011599999999996,16.78230000000002,1676.1761111101487
2024-03-15 22:18:00,32.00232,2.0254629999999993,0.9796655202716987,5.150463,3.5011599999999996,17.071799999999996,1676.2261111101486
2024-03-15 22:21:00,32.00232,2.1122679999999994,1.0061473395618798,5.150463,3.4143549999999996,18.229100000000017,1676.2761111101486
2024-03-16 05:39:00,30.55556,1.9097220000000004,1.045254525176337,3.703703,2.2858799999999997,15.914299999999997,1676.2761111101486
2024-03-16 05:42:00,32.98611,1.9097220000000004,0.9439050467136179,4.195602,2.662038,16.203699999999998,1676.3261111101485
2024-03-16 05:45:00,37.32639,1.9675920000000007,0.9618524420278515,5.700232,4.1088,16.2038,1676.3761111101485
2024-03-16 05:48:00,37.32639,1.7939819999999997,0.9333438315712359,5.410882,4.02199,18.22909999999999,1676.4261111101484
2024-03-16 05:51:00,35.87963,1.8229170000000003,0.9167178600214193,5.410882000000001,3.9641149999999996,18.22919999999999,1676.4761111101484
2024-03-16 05:54:00,35.87963,1.7939819999999997,0.9583351846621104,5.3530120000000005,3.9930600000000007,17.361099999999993,1676.5261111101483
2024-03-16 05:57:00,36.86343,1.9675920000000007,1.0146294674906493,5.439812,3.906249999999999,16.4931,1676.5761111101483
2024-03-16 06:00:00,36.37153,1.8807870000000007,0.9348733400004974,5.410882000000001,3.9062449999999993,16.492999999999995,1676.6261111101483
2024-03-16 06:03:00,36.37153,1.851852,0.9258228521619872,5.266202,3.7905100000000003,18.80789999999999,1676.6761111101482
2024-03-16 06:06:00,36.37153,1.851852,0.9519233792539474,5.208332,3.76157,18.22919999999999,1676.7261111101482
2024-03-16 06:09:00,36.37153,1.8229170000000003,0.9426526903316215,5.208332,3.7905049999999996,16.4931,1676.7761111101481
2024-03-16 06:12:00,35.41666,1.8807870000000007,0.9866516031673999,5.208332,3.7615749999999997,16.782399999999996,1676.826111110148
2024-03-16 06:15:00,35.87963,1.8807870000000007,0.934882568952092,5.266202,3.7615749999999997,16.493000000000023,1676.876111110148
2024-03-16 06:18:00,33.96991,1.8229170000000003,0.9426526903316215,5.208332,3.7905049999999996,18.22919999999999,1676.926111110148
2024-03-16 06:21:00,35.87963,1.9097220000000004,0.9703536055683534,5.208336999999999,3.7037050000000002,15.914300000000026,1676.976111110148
2024-03-16 06:24:00,37.32639,1.8807869999999998,0.9611567458209446,5.208336999999999,3.732640000000001,14.756900000000002,1677.026111110148
2024-03-16 06:27:00,35.87963,1.8807869999999998,0.9611567458209429,5.0925970000000005,3.6169000000000002,15.3356,1677.0761111101478
2024-03-16 06:30:00,33.44907,1.9097220000000004,0.9439069046830396,5.063657,3.530095,16.782399999999996,1677.1261111101478
2024-03-16 07:03:00,33.44907,2.9803230000000003,1.2581781948006128,5.410882000000001,2.8067089999999997,15.046300000000002,1677.1261111101478
2024-03-16 07:06:00,32.46528,2.835648,1.1849292357895465,5.410882000000001,2.922454000000001,14.467700000000008,1677.1261111101478
2024-03-16 07:09:00,31.51042,2.835648,1.1849292357895465,5.468747,2.9803189999999997,14.756999999999977,1677.1261111101478
2024-03-16 07:15:00,30.55556,2.922453,1.2089061393816358,5.468747,2.8935139999999997,13.888800000000003,1677.1261111101478
2024-03-16 07:18:00,30.55556,2.922453,1.273936646603478,5.468747,2.9513940000000005,15.9144,1677.1261111101478
2024-03-16 07:21:00,30.55556,2.8935189999999995,1.2656564286585228,5.526623,3.038194,14.756999999999977,1677.1261111101478
2024-03-16 07:24:00,30.55556,2.922454,1.2739369320662837,5.555553000000001,3.0381989999999996,16.203699999999998,1677.1261111101478
2024-03-16 07:54:00,30.98958,2.8935189999999995,1.2964377480268359,5.526623,3.0671340000000002,15.046300000000002,1677.1261111101478
2024-03-16 08:33:00,30.06366,2.951389,1.2821761537405838,5.526623,2.9803239999999995,14.756900000000002,1677.1261111101478
2024-03-16 08:36:00,30.06366,2.951389,1.2821870562136792,5.555553000000001,3.009264,13.599499999999978,1677.1261111101478
2024-03-16 08:39:00,30.06366,2.922453,1.273936646603476,5.526617000000001,3.009264,15.046399999999977,1677.1261111101478
2024-03-16 08:57:00,30.55556,2.9803229999999994,1.2904066396917988,5.613427000000001,3.0381940000000007,14.757000000000005,1677.1261111101478
2024-03-16 09:00:00,30.06366,2.8935189999999995,1.2656564286585228,5.6423630000000005,3.1539340000000005,14.756999999999977,1677.1261111101478
2024-03-16 09:09:00,30.52662,3.0092589999999992,1.32995115413108,5.555553000000001,2.9803240000000013,14.467600000000004,1677.1261111101478
2024-03-16 09:12:00,30.55556,2.922454,1.2419964544960356,5.613423,3.0671290000000004,15.046299999999974,1677.1261111101478
2024-03-16 09:21:00,31.01852,3.038193999999999,1.30681159169885,5.671298,3.0381940000000007,14.467599999999976,1677.1261111101478
2024-03-16 10:54:00,30.55556,2.951389,1.2821761537405838,5.729168,3.1828689999999993,15.914400000000029,1677.1261111101478
2024-03-16 11:00:00,31.51042,2.951389,1.313234159283409,5.787033,3.269674,15.9144,1677.1261111101478
2024-03-16 11:06:00,31.01852,2.835648,1.249067717329688,5.613422,3.182874000000001,16.4931,1677.1261111101478
2024-03-16 11:12:00,30.55556,2.6620359999999996,1.2284104291574054,5.41088,3.182874,15.914399999999972,1677.1261111101478
2024-03-16 11:15:00,31.51042,2.5752309999999996,1.1733135507475767,5.381945000000001,3.2118040000000008,15.046300000000002,1677.1261111101478
2024-03-16 11:18:00,31.01852,2.517361,1.185158003553483,5.29514,3.2118089999999997,15.914299999999997,1677.1261111101478
2024-03-16 11:21:00,31.01852,2.6041670000000003,1.1818186120456127,5.497686000000001,3.298609,16.782399999999996,1677.1261111101478
2024-03-16 11:24:00,31.01852,2.633102,1.2198076176574504,5.5555509999999995,3.3564789999999993,15.04630000000003,1677.1261111101478
2024-03-16 11:27:00,30.52662,2.748842,1.2240146635250455,5.6423559999999995,3.2986140000000006,16.4931,1677.1261111101478
2024-03-16 11:30:00,30.52662,2.748843,1.2540737362081882,5.729172,3.4143490000000005,15.624999999999972,1677.1261111101478
2024-03-16 11:51:00,30.06366,2.835648,1.249067717329686,5.671292,3.2407439999999994,15.625000000000028,1677.1261111101478
2024-03-16 12:00:00,30.06366,2.922453,1.3048457281875936,5.671297,3.182874,15.9144,1677.1261111101478
2024-03-16 12:03:00,31.01852,2.8935180000000003,1.296437457084048,5.671297,3.2118089999999997,14.756900000000002,1677.1261111101478
2024-03-16 12:24:00,30.55556,2.8935189999999995,1.2656564286585228,5.700233,3.211804,15.914400000000029,1677.1261111101478
2024-03-16 12:30:00,30.06366,2.922453,1.2739257928372993,5.671297,3.1539339999999996,15.9144,1677.1261111101478
2024-03-16 12:45:00,30.55556,2.9803239999999995,1.2904178748045754,5.815968,3.2407439999999994,15.914300000000026,1677.1261111101478
2024-03-16 12:54:00,30.52662,2.951389,1.2821870562136792,5.787033,3.2407439999999994,14.757000000000005,1677.1261111101478
2024-03-16 12:57:00,30.55556,2.922454,1.3048460184298345,5.787033,3.298609,15.046299999999974,1677.1261111101478
2024-03-16 13:03:00,30.55556,3.038193999999999,1.306822639145434,5.815968,3.182874,15.9144,1677.1261111101478
2024-03-16 13:21:00,30.06366,2.922453,1.2739257928372993,5.787037000000001,3.269674,15.625,1677.1261111101478
2024-03-16 13:24:00,30.55556,2.922453,1.2739257928372993,5.787037000000001,3.269674,15.3356,1677.1261111101478
2024-03-16 13:27:00,30.55556,2.8935180000000003,1.2656669473819948,5.758097,3.269678999999999,15.914299999999997,1677.1261111101478
2024-03-16 13:30:00,30.55556,2.8935180000000003,1.2338711299521687,5.7291669999999995,3.2118089999999997,13.599599999999981,1677.1261111101478
2024-03-16 13:33:00,30.55556,2.922454,1.3048460184298345,5.787033,3.298609,13.888900000000007,1677.1261111101478
2024-03-16 13:42:00,30.06366,3.0092589999999992,1.32995115413108,5.8449029999999995,3.269674,14.467700000000008,1677.1261111101478
2024-03-16 13:45:00,32.00232,2.951389,1.2821870562136812,5.873837999999999,3.3275490000000003,15.625,1677.1261111101478
2024-03-16 13:51:00,31.51042,2.951389,1.313234159283409,5.873837999999999,3.3564789999999993,14.756900000000002,1677.1261111101478
2024-03-16 13:54:00,30.06366,2.9803239999999995,1.258189802922546,5.873837999999999,3.269674,15.625,1677.1261111101478
2024-03-16 14:18:00,30.55556,3.0671289999999996,1.2823417934549508,5.787037999999999,3.096069,15.914399999999972,1677.1261111101478
2024-03-16 14:21:00,31.01852,2.9803239999999995,1.2904178748045754,5.815968,3.2407439999999994,15.625000000000028,1677.1261111101478
2024-03-16 14:24:00,30.06366,2.951389,1.2821870562136792,5.815968,3.269678999999999,15.625,1677.1261111101478
2024-03-16 14:30:00,30.52662,3.0092589999999992,1.32995115413108,5.8449029999999995,3.269674,14.467600000000004,1677.1261111101478
2024-03-16 14:39:00,31.51042,3.0092589999999992,1.2662472429674003,5.902783,3.269674,15.914299999999997,1677.1261111101478
2024-03-16 14:42:00,32.46528,2.8935180000000003,1.2656669473819968,5.815967,3.3275490000000003,14.757000000000005,1677.1761111101478
2024-03-16 14:45:00,32.46528,2.8935180000000003,1.2656561425161927,5.787037000000001,3.298609,13.310200000000009,1677.2261111101477
2024-03-16 14:48:00,32.46528,2.8645830000000005,1.2257268196434243,5.787032,3.298609,15.625,1677.2761111101477
2024-03-16 14:51:00,32.00232,2.8645830000000005,1.2573666425890484,5.758102000000001,3.298609,15.9144,1677.3261111101476
2024-03-16 14:54:00,32.00232,2.8645830000000005,1.2573666425890484,5.758102000000001,3.298609,17.361099999999993,1677.3761111101476
2024-03-16 14:57:00,30.52662,2.835648,1.27955938374386,5.758102000000001,3.356484000000001,15.625,1677.4261111101475
2024-03-16 15:00:00,32.46528,3.009258,1.2662469644254932,5.8738470000000005,3.2407389999999996,15.3356,1677.4761111101475
2024-03-16 15:03:00,32.00232,2.8935180000000003,1.2656669473819968,5.815967,3.3275490000000003,15.3356,1677.5261111101474
2024-03-16 15:06:00,30.55556,2.835648,1.2490570108620007,5.787037000000001,3.356479,14.756900000000002,1677.5761111101474
2024-03-16 15:09:00,30.55556,2.922453,1.2739257928372993,5.787037000000001,3.269674,15.625,1677.6261111101473
2024-03-16 15:12:00,30.55556,2.922454,1.27392607829842,5.8159730000000005,3.298609,15.914299999999997,1677.6761111101473
2024-03-16 15:15:00,30.55556,2.951389,1.2821870562136812,5.8449029999999995,3.2986140000000006,15.046199999999999,1677.7261111101473
2024-03-16 15:18:00,30.55556,2.9803239999999995,1.2904069238184877,5.844908,3.269674,15.3356,1677.7761111101472
2024-03-16 15:21:00,31.51042,3.038194,1.3068226391454363,5.9317079999999995,3.2986140000000006,14.756999999999977,1677.8261111101472
2024-03-16 15:24:00,31.51042,2.9803239999999995,1.2904069238184877,5.844908,3.269674,15.625,1677.8761111101471
2024-03-16 15:27:00,31.51042,2.922453999999999,1.2739369320662834,5.815968,3.2986139999999997,15.335700000000003,1677.926111110147
2024-03-16 15:30:00,31.51042,2.9803239999999995,1.2904069238184877,5.844908,3.269674,17.071699999999993,1677.976111110147
2024-03-16 15:33:00,30.06366,2.951389,1.2821870562136812,5.873837999999999,3.3275490000000003,15.914300000000026,1678.026111110147
2024-03-16 15:36:00,30.06366,2.951389,1.2821870562136812,5.873837999999999,3.3275490000000003,15.914399999999972,1678.076111110147
2024-03-16 15:39:00,30.06366,3.038194,1.2742977753185243,5.989588,3.3275439999999996,14.757000000000005,1678.126111110147
2024-03-16 15:42:00,30.52662,3.009259,1.298618651020219,6.018517999999999,3.4143490000000005,15.046399999999977,1678.1761111101468
2024-03-16 15:45:00,31.51042,3.1539339999999996,1.306322306220732,6.018523,3.2407389999999996,15.625,1678.2261111101468
2024-03-16 15:48:00,31.01852,3.0092589999999992,1.2986296503298838,5.960642999999999,3.356484000000001,15.335700000000003,1678.2761111101468
2024-03-16 15:51:00,31.01852,3.038194,1.3382698363370626,6.2500029999999995,3.645829,15.046300000000002,1678.3261111101467
2024-03-16 15:54:00,30.06366,3.0092589999999992,1.266258622430251,6.221062999999999,3.5879640000000004,14.467500000000001,1678.3761111101467
2024-03-16 15:57:00,30.06366,3.124998999999999,1.3312801702733743,6.047452999999999,3.3275440000000014,15.046300000000002,1678.4261111101466
2024-03-16 16:00:00,31.51042,3.0092589999999992,1.2986186510202187,6.047452999999999,3.443284000000001,15.624899999999997,1678.4761111101466
2024-03-16 16:03:00,30.06366,3.038194,1.3068115916988525,6.018517999999999,3.385414000000001,15.3356,1678.5261111101465
2024-03-16 16:06:00,30.06366,2.9803239999999995,1.2581784739770405,6.047458,3.443284000000001,14.467600000000004,1678.5761111101465
2024-03-16 16:18:00,31.51042,3.0092589999999992,1.32995115413108,6.105322999999999,3.530094,16.782399999999996,1678.5761111101465
2024-03-16 16:24:00,31.01852,2.951389,1.2500912201051315,6.192132999999999,3.6168940000000003,16.492999999999967,1678.6761111101464
2024-03-16 16:27:00,31.51042,2.864584,1.2573669294222214,6.221063,3.7615689999999997,15.625100000000003,1678.7261111101463
2024-03-16 16:30:00,32.98611,2.8935180000000003,1.2656561425161927,6.221067000000001,3.732639,16.78249999999997,1678.7761111101463
2024-03-16 16:36:00,31.51042,2.9803229999999994,1.321602158801984,6.249997,3.703704,15.624999999999972,1678.8761111101462
2024-03-16 16:39:00,32.46528,2.8645829999999997,1.2573666425890482,6.192127,3.732634,16.203700000000026,1678.9261111101462
2024-03-16 16:45:00,32.46528,2.864584,1.2573669294222214,6.134263,3.6747689999999995,16.4931,1679.026111110146
2024-03-16 16:48:00,31.51042,2.9803239999999995,1.2904069238184894,6.134257999999999,3.559024000000001,16.203699999999998,1679.076111110146
2024-03-16 16:54:00,31.51042,2.951389,1.2821761537405858,6.134257999999999,3.5879590000000006,14.178299999999979,1679.176111110146
2024-03-16 16:57:00,30.55556,2.9803239999999995,1.224798561768725,6.076388,3.4432840000000002,15.335700000000003,1679.226111110146
2024-03-16 17:00:00,30.52662,3.009259,1.298618651020217,6.047458,3.443288999999999,14.756999999999977,1679.2761111101458
2024-03-16 17:03:00,30.52662,3.0960639999999993,1.290345094570595,6.047458,3.3275440000000014,14.467599999999976,1679.3261111101458
2024-03-16 17:06:00,32.46528,3.009259,1.298618651020219,6.018517999999999,3.4143490000000005,15.046300000000002,1679.3761111101458
2024-03-16 17:09:00,32.00232,2.9803239999999995,1.2904069238184877,6.076388000000001,3.5011540000000005,15.9144,1679.4261111101457
2024-03-16 17:15:00,32.00232,2.9803239999999995,1.2904069238184877,6.0763929999999995,3.5011589999999995,15.914299999999997,1679.5261111101456
2024-03-16 17:18:00,30.52662,3.0092589999999992,1.2986186510202187,6.047452999999999,3.443284000000001,16.782399999999967,1679.5761111101456
2024-03-16 17:24:00,31.51042,3.1539339999999996,1.3394004125659782,6.047452999999999,3.298609000000001,15.3356,1679.6761111101455
2024-03-16 17:27:00,31.01852,3.0671290000000004,1.31498599627391,6.076388,3.4143490000000005,15.625,1679.7261111101454
2024-03-16 17:30:00,30.06366,3.009259,1.2662472429674008,5.989588,3.3564789999999993,17.071799999999996,1679.7761111101454
2024-03-16 17:36:00,30.06366,3.038194,1.2742977753185243,5.989588,3.3275439999999996,15.914299999999997,1679.8761111101453
2024-03-16 17:39:00,30.06366,3.038194,1.3068115916988525,6.018517999999999,3.385414000000001,16.203600000000023,1679.9261111101453
2024-03-16 17:45:00,30.06366,3.0960639999999993,1.3231421094243225,6.047458,3.356484,14.75690000000003,1680.0261111101452
2024-03-16 17:48:00,31.01852,3.038194,1.2406190799696086,6.018517999999999,3.3275439999999996,15.914399999999972,1680.0761111101451
2024-03-16 17:51:00,30.55556,3.038194,1.2742977753185243,6.018523,3.3564789999999993,15.625,1680.126111110145
2024-03-16 17:57:00,31.51042,3.0671289999999996,1.282330313535096,6.018523,3.3275439999999996,15.625000000000028,1680.226111110145
2024-03-16 18:06:00,30.52662,3.0671289999999996,1.3149859962739097,6.047452999999999,3.385414000000001,15.9144,1680.226111110145
2024-03-16 18:09:00,30.06366,3.0671289999999996,1.3149859962739079,6.0763929999999995,3.4143539999999994,16.49309999999997,1680.226111110145
2024-03-16 18:15:00,30.06366,3.038194,1.2742977753185243,6.018523,3.3564789999999993,14.467600000000004,1680.226111110145
2024-03-16 18:36:00,30.55556,2.922453,1.273936646603476,5.758097,3.2407439999999994,15.046299999999974,1680.226111110145
2024-03-16 18:39:00,31.01852,2.9803229999999994,1.2581895237443705,5.7291669999999995,3.1250040000000006,15.335699999999974,1680.276111110145
2024-03-16 18:45:00,31.01852,2.922454,1.2419964544960356,5.758102999999999,3.2118089999999997,14.467599999999976,1680.3761111101448
2024-03-16 18:48:00,31.01852,2.8935180000000003,1.2009441827271996,5.758097,3.2118089999999997,15.625000000000028,1680.4261111101448
2024-03-16 18:51:00,30.06366,2.8935189999999995,1.2338714110868454,5.758102999999999,3.2407440000000003,14.178200000000004,1680.4761111101448
2024-03-16 18:54:00,30.52662,2.8935180000000003,1.2656669473819948,5.758097,3.269678999999999,15.914299999999997,1680.5261111101447
2024-03-16 19:00:00,30.55556,2.8935180000000003,1.2656669473819948,5.758097,3.269678999999999,15.335599999999971,1680.6261111101446
2024-03-16 19:03:00,30.55556,2.8935180000000003,1.2656669473819948,5.758097,3.269678999999999,15.914299999999997,1680.6761111101446
2024-03-16 19:06:00,30.55556,2.922453,1.273936646603476,5.758097,3.2407439999999994,14.467600000000004,1680.7261111101445
2024-03-16 19:12:00,30.55556,2.922453,1.273936646603476,5.758097,3.2407439999999994,16.203699999999998,1680.8261111101444
2024-03-16 19:15:00,30.55556,2.922453,1.2739257928372993,5.787037000000001,3.269674,15.914400000000029,1680.8761111101444
2024-03-16 19:21:00,30.52662,2.922453,1.2739257928372993,5.787037000000001,3.269674,15.335700000000003,1680.9761111101443
2024-03-16 19:24:00,30.55556,2.922454,1.27392607829842,5.8159730000000005,3.298609,15.914299999999997,1681.0261111101443
2024-03-16 19:27:00,31.51042,2.8935189999999995,1.2656564286585228,5.8159730000000005,3.3275440000000005,15.04630000000003,1681.0761111101442
2024-03-16 19:33:00,30.06366,2.8935189999999995,1.2656564286585228,5.8159730000000005,3.3275440000000005,16.7825,1681.1761111101441
2024-03-16 20:12:00,30.55556,2.951389,1.2168615638839766,5.931718,3.3275490000000003,15.335700000000003,1681.1761111101441
2024-03-16 20:18:00,30.55556,2.9803239999999995,1.2581898029225438,5.9027780000000005,3.2986139999999997,16.203699999999998,1681.1761111101441
2024-03-16 20:27:00,30.55556,2.951389,1.2168732670376559,5.815968,3.2118089999999997,15.914399999999972,1681.1761111101441
2024-03-16 20:33:00,30.55556,2.922453,1.2089177891092622,5.758097,3.182874,15.625,1681.1761111101441
2024-03-16 20:42:00,30.06366,2.922453,1.2739257928372993,5.787037000000001,3.269674,15.625,1681.1761111101441
2024-03-16 20:48:00,30.06366,2.835648,1.217562969865608,5.7291669999999995,3.269679,15.914299999999997,1681.1761111101441
2024-03-16 20:51:00,30.52662,2.8645829999999997,1.2257268196434243,5.7291669999999995,3.2407440000000003,16.203699999999998,1681.1761111101441
2024-03-16 21:00:00,30.55556,2.951389,1.2168615638839766,5.758102999999999,3.1539339999999996,17.361099999999993,1681.1761111101441
2024-03-16 21:03:00,30.55556,3.038193999999999,1.306822639145434,5.815968,3.182874,16.20369999999997,1681.1761111101441
2024-03-16 21:09:00,30.52662,2.951389,1.2821870562136792,5.787033,3.2407439999999994,15.914300000000026,1681.1761111101441
2024-03-16 21:12:00,30.55556,2.922454,1.27392607829842,5.700233,3.1828689999999993,15.914299999999997,1681.1761111101441
2024-03-16 21:18:00,30.55556,2.951389,1.2821761537405838,5.729168,3.1828689999999993,15.335599999999971,1681.1761111101441
2024-03-16 21:21:00,31.01852,2.951389,1.250102498336955,5.787037999999999,3.2118089999999997,14.467600000000004,1681.1761111101441
2024-03-16 21:42:00,30.06366,2.8935189999999995,1.2656564286585228,5.729168,3.2407389999999996,14.756900000000002,1681.1761111101441
2024-03-16 22:00:00,30.52662,2.951389,1.2821870562136792,5.815968,3.269678999999999,15.625,1681.1761111101441
2024-03-16 22:03:00,31.01852,2.9803239999999995,1.2904069238184877,5.729168,3.1539339999999996,13.888900000000007,1681.226111110144
2024-03-16 22:09:00,31.01852,2.9803239999999995,1.258189802922546,5.787037999999999,3.182874,15.624899999999997,1681.326111110144
2024-03-16 22:12:00,31.45255,2.922453999999999,1.27392607829842,5.844908,3.3275440000000005,16.203699999999998,1681.376111110144
2024-03-16 22:18:00,31.39468,2.951389,1.2821761537405838,5.844908,3.298609,15.914299999999997,1681.4761111101438
2024-03-16 22:21:00,31.36574,2.951389,1.2821761537405838,5.844908,3.298609,16.493000000000023,1681.5261111101438
2024-03-16 22:24:00,32.00232,2.951389,1.2821761537405858,5.931712999999999,3.385414000000001,15.914299999999997,1681.5761111101438
2024-03-16 22:30:00,32.00232,2.951389,1.2168615638839766,5.902783,3.2986140000000006,16.782400000000024,1681.6761111101437
2024-03-16 22:33:00,32.00232,2.8935189999999995,1.2656564286585228,5.8159730000000005,3.3275440000000005,16.203699999999998,1681.7261111101436
2024-03-16 22:36:00,31.01852,2.922454,1.208918064359378,5.787033,3.2118089999999997,15.914399999999972,1681.7761111101436
2024-03-16 22:48:00,30.55556,2.9803229999999994,1.2581895237443705,5.671297,3.067134000000001,16.203700000000026,1681.7761111101436
2024-03-16 22:54:00,31.01852,2.922453,1.2419961740225587,5.642357,3.096064,16.203600000000023,1681.7761111101436
2024-03-16 22:57:00,31.01852,2.8645829999999997,1.2573666425890482,5.613427000000001,3.1539340000000005,15.9144,1681.7761111101436
2024-03-16 23:18:00,30.52662,2.951389,1.2821761537405838,5.6423630000000005,3.096064,14.178300000000007,1681.7761111101436
2024-03-16 23:24:00,30.06366,2.922454,1.2419964544960356,5.6712929999999995,3.124999,16.4931,1681.7761111101436
2024-03-16 23:45:00,30.55556,2.951389,1.2821761537405838,5.844908,3.298609,15.9144,1681.7761111101436
2024-03-17 00:15:00,30.55556,2.9803239999999995,1.258189802922546,5.642358,3.0381940000000007,16.203799999999973,1681.7761111101436
2024-03-17 00:21:00,30.52662,2.9803239999999995,1.224798561768725,5.671298,3.0381940000000007,15.335599999999971,1681.7761111101436
2024-03-17 00:24:00,30.06366,2.922453999999999,1.2419964544960354,5.642358,3.096064000000001,16.203700000000026,1681.7761111101436
2024-03-17 00:30:00,30.06366,2.951389,1.2821761537405838,5.671298,3.124999,17.36110000000002,1681.7761111101436
2024-03-17 00:39:00,30.52662,3.0092589999999992,1.232717653849606,5.758102999999999,3.096064,15.914399999999972,1681.7761111101436
2024-03-17 00:42:00,30.06366,2.951389,1.2821870562136812,5.700227999999999,3.1539390000000003,16.203799999999973,1681.7761111101436
2024-03-17 00:57:00,30.55556,2.951389,1.2821761537405838,5.729168,3.1828689999999993,15.3356,1681.7761111101436
2024-03-17 01:09:00,30.52662,2.951389,1.2821761537405838,5.671298,3.124999,16.4931,1681.7761111101436
2024-03-17 01:15:00,30.55556,2.8935189999999995,1.200932862522765,5.6423630000000005,3.096064000000001,15.046300000000002,1681.7761111101436
2024-03-17 01:21:00,30.06366,3.038194,1.2743092051052296,5.700228,3.0381940000000007,15.914399999999972,1681.7761111101436
2024-03-17 01:27:00,30.06366,3.038194,1.3068115916988505,5.7291680000000005,3.096064,17.361199999999968,1681.7761111101436
2024-03-17 01:39:00,30.06366,2.951389,1.2821761537405838,5.6423630000000005,3.096064,14.757000000000005,1681.7761111101436
2024-03-17 01:45:00,30.06366,3.0092589999999992,1.266258622430251,5.6712929999999995,3.0381940000000007,15.335699999999974,1681.7761111101436
2024-03-17 02:03:00,30.52662,2.8935180000000003,1.2656561425161927,5.613427000000001,3.124999,15.04630000000003,1681.7761111101436
2024-03-17 02:06:00,30.55556,2.9803229999999994,1.2581895237443705,5.584487,2.9803240000000013,15.9144,1681.7761111101436
2024-03-17 02:09:00,30.06366,2.8935180000000003,1.2338711299521687,5.584487,3.0671290000000004,15.335600000000028,1681.7761111101436
2024-03-17 02:12:00,30.06366,2.8935180000000003,1.2338711299521687,5.584487,3.0671290000000004,15.625000000000028,1681.7761111101436
2024-03-17 02:15:00,30.06366,2.8645829999999997,1.2257268196434243,5.584487,3.096064000000001,15.625,1681.7761111101436
2024-03-17 02:33:00,30.06366,2.8645830000000005,1.2573666425890484,5.584492000000001,3.124999,14.75690000000003,1681.7761111101436
2024-03-17 07:54:00,30.55556,3.009258,1.2327173804706568,5.468747,2.8067089999999997,16.492999999999995,1681.7761111101436
2024-03-17 07:57:00,32.00232,2.922453,1.2739257928373011,5.9027769999999995,3.385414000000001,17.65040000000002,1681.8261111101435
2024-03-17 08:00:00,32.00232,2.951389,1.2821761537405838,5.9895830000000005,3.4432840000000002,15.625000000000028,1681.8761111101435
2024-03-17 08:03:00,32.00232,3.0092589999999992,1.3603429511418508,6.192132999999999,3.6458340000000007,15.335700000000003,1681.9261111101434
2024-03-17 08:06:00,32.98611,3.0092589999999992,1.298629650329882,6.394673,3.790514,15.625,1681.9761111101434
2024-03-17 08:09:00,32.46528,2.951389,1.2168615638839766,6.365742999999999,3.7615739999999995,15.9144,1682.0261111101433
2024-03-17 08:12:00,33.44907,2.951389,1.250102498336955,6.307867999999999,3.732639,15.3356,1682.0761111101433
2024-03-17 08:15:00,33.44907,2.9803239999999995,1.2581784739770387,6.278938,3.6747639999999997,14.757000000000005,1682.1261111101433
2024-03-17 08:18:00,32.00232,2.922453999999999,1.2089064146299018,6.249998,3.6747640000000006,15.3356,1682.1761111101432
2024-03-17 08:21:00,32.00232,2.951389,1.2500912201051315,6.221067999999999,3.645829,14.467599999999976,1682.2261111101432
2024-03-17 08:24:00,32.00232,2.951389,1.2821761537405838,6.221063,3.6747639999999997,14.756900000000002,1682.2761111101431
2024-03-17 08:27:00,33.44907,2.9803239999999995,1.224798561768725,6.221067999999999,3.5879639999999995,15.9144,1682.326111110143
2024-03-17 08:30:00,33.44907,2.922454,1.2419852271771552,6.134263,3.5879590000000006,15.625,1682.376111110143
2024-03-17 08:33:00,32.00232,2.8935189999999995,1.2338714110868454,6.105322999999999,3.5879640000000004,17.071799999999968,1682.426111110143
2024-03-17 08:36:00,31.01852,2.951389,1.2500912201051315,6.134263,3.559024000000001,15.914399999999972,1682.476111110143
2024-03-17 08:39:00,31.01852,2.922454,1.2419964544960356,6.105322999999999,3.5590289999999998,15.046300000000002,1682.526111110143
2024-03-17 08:42:00,31.01852,2.922454,1.208906414629902,6.076393,3.5011590000000004,17.65040000000002,1682.5761111101428
2024-03-17 08:45:00,31.01852,2.922453,1.2089061393816358,6.018517,3.4432840000000002,15.625,1682.6261111101428
2024-03-17 08:48:00,32.00232,2.922454,1.208906414629902,6.047453,3.472219,15.914299999999997,1682.6761111101428
2024-03-17 08:51:00,32.00232,2.922454,1.2419964544960336,5.9895830000000005,3.443288999999999,14.756899999999973,1682.7261111101427
2024-03-17 08:54:00,33.44907,3.0092589999999992,1.2662586224302488,5.9895830000000005,3.356484,15.625,1682.7761111101427
2024-03-17 08:57:00,30.55556,2.922454,1.2419852271771534,5.902783,3.3564789999999993,14.46769999999998,1682.8261111101426
2024-03-17 09:00:00,30.55556,2.922454,1.2419852271771552,5.960653,3.4143490000000005,15.625,1682.8761111101426
2024-03-17 09:03:00,31.01852,3.038194,1.274297775318526,5.960653,3.298609000000001,15.046299999999974,1682.9261111101425
2024-03-17 09:06:00,33.44907,2.8935189999999995,1.200932862522765,6.076393,3.530094000000001,15.046300000000002,1682.9761111101425
2024-03-17 09:09:00,32.00232,2.951389,1.2168615638839766,6.076393,3.4722240000000006,17.361099999999993,1683.0261111101424
2024-03-17 09:12:00,33.96991,2.922454,1.2419964544960356,6.047453,3.5011590000000004,15.335700000000003,1683.0761111101424
2024-03-17 09:15:00,34.43287,2.922454,1.2419964544960336,5.9895830000000005,3.443288999999999,15.046300000000002,1683.1261111101423
2024-03-17 09:18:00,34.89584,3.0960650000000003,1.290345371259025,5.902783,3.182867999999999,15.046400000000006,1683.1761111101423
2024-03-17 09:21:00,37.81829,2.951389,1.1462492548726972,5.497688,2.835648999999999,16.782399999999996,1683.2261111101423
2024-03-17 09:24:00,42.6794,3.1828709999999996,1.4108286523907398,7.060182999999999,4.340282,19.965300000000013,1683.2761111101422
2024-03-17 09:27:00,44.61805,3.0092589999999992,1.418697342856435,7.581022999999999,5.092594,21.701400000000007,1683.3261111101422
2024-03-17 09:30:00,47.04861,2.951389,1.2821761537405858,8.275462999999998,5.729164000000001,24.016199999999998,1683.3761111101421
2024-03-17 09:33:00,43.6632,2.8935189999999995,1.2656564286585228,7.5520830000000005,5.0636540000000005,21.122600000000006,1683.426111110142
2024-03-17 09:36:00,42.21643,2.922454,1.2739369320662837,7.291663000000001,4.774309,21.412000000000006,1683.476111110142
2024-03-17 09:39:00,42.12963,2.835648,1.27955938374386,7.089117000000001,4.687499000000001,21.701400000000007,1683.526111110142
2024-03-17 09:42:00,42.6794,2.922453,1.273936646603476,7.089117000000001,4.571764,21.41210000000001,1683.576111110142
2024-03-17 09:45:00,42.21643,2.922453,1.3048457281875936,7.089117000000001,4.600694000000001,21.12270000000001,1683.626111110142
2024-03-17 09:48:00,49.0162,2.256944,1.132485709875313,7.031247,5.237273,24.016099999999994,1683.6761111101418
2024-03-17 09:51:00,52.86458,1.6203700000000003,1.0325275097261255,6.915507000000001,5.902777,28.067099999999982,1683.7261111101418
2024-03-17 09:54:00,58.70949,1.8229160000000002,1.1061952005189761,6.886577,5.671301,33.275499999999994,1683.7761111101418
2024-03-17 09:57:00,66.46412,1.5625,1.181460375725745,7.262727000000001,6.568287000000001,37.32640000000001,1683.8261111101417
2024-03-17 10:00:00,67.44792,1.4467600000000003,1.0978893635035505,7.060182999999999,6.423613,41.95599999999999,1683.8761111101417
2024-03-17 10:03:00,66.46412,1.359954,1.0440070955025549,6.6261529999999995,6.047448999999999,41.08800000000002,1683.9261111101416
2024-03-17 10:06:00,63.0787,1.3020839999999998,1.0195925493326352,6.365742999999999,5.8449089999999995,38.4837,1683.9761111101416
2024-03-17 10:09:00,60.64815,1.359954,1.0084007751759676,6.250003,5.613428999999999,37.037000000000006,1684.0261111101415
2024-03-17 10:12:00,59.66435,1.359954,0.990201327694854,6.134263,5.468749,34.722200000000015,1684.0761111101415
2024-03-17 10:15:00,58.21759,1.4756939999999998,1.017398360844344,6.134263,5.324078999999999,30.960700000000003,1684.1261111101414
2024-03-17 10:18:00,74.71065,1.9097229999999996,1.0452556882221962,6.973378,5.555555,46.875,1684.1761111101414
2024-03-17 10:21:00,70.37037,1.4467600000000003,1.0060817211215711,5.526623,4.745372999999999,39.3519,1684.2261111101413
2024-03-17 10:24:00,74.24769,1.5046299999999997,0.9892704130167229,5.497682999999999,4.600693,39.0625,1684.2761111101413
2024-03-17 10:27:00,74.24769,1.3310180000000003,0.9601282133250001,5.439817000000001,4.774309,45.42829999999998,1684.3261111101413
2024-03-17 10:30:00,69.87847,1.3310180000000003,1.0491408178314874,5.8738470000000005,5.353008999999999,41.95600000000002,1684.3761111101412
2024-03-17 10:33:00,84.46181,1.9675919999999998,1.2434284001653801,6.452547,5.208335000000001,44.849500000000006,1684.4261111101412
2024-03-17 10:36:00,92.21644,1.6782399999999997,1.2827348480328578,6.6550970000000005,5.931717000000001,50.63650000000001,1684.4761111101411
2024-03-17 10:39:00,95.10995,1.5335640000000001,1.1154417122459566,6.307867000000001,5.555553000000001,49.47919999999999,1684.526111110141
2024-03-17 10:42:00,97.07755,1.5625,1.163573812571588,6.365737,5.642357,50.34719999999999,1684.576111110141
2024-03-17 10:45:00,97.07755,1.7361110000000002,1.176445314476195,6.365737,5.381945999999999,51.79390000000001,1684.626111110141
2024-03-17 10:48:00,97.07755,2.430556,1.2134815484742156,6.365742999999999,4.427087,50.63650000000001,1684.676111110141
2024-03-17 10:51:00,97.07755,2.4884259999999996,1.3092689217131688,6.915513,5.005787,45.13890000000001,1684.726111110141
2024-03-17 10:54:00,97.07755,1.8807869999999998,1.251536572414186,7.1180579999999996,6.018521,56.71290000000002,1684.7761111101408
2024-03-17 10:57:00,97.07755,1.5625,1.2165790872984337,6.799772999999999,6.163193000000001,61.632000000000005,1684.8261111101408
2024-03-17 11:00:00,96.09375,1.070602,1.1414142080787015,6.336803000000001,6.4814810000000005,67.99770000000001,1684.8761111101408
2024-03-17 11:03:00,97.07755,0.9837959999999999,1.1222638501271742,6.221067000000001,6.510421,70.0231,1684.9261111101407
2024-03-17 11:06:00,97.07755,0.9548610000000002,1.1325493014298826,6.163196999999999,6.539356,68.287,1684.9761111101407
2024-03-17 11:09:00,97.07755,0.8969899999999997,1.0997685475364432,6.0763869999999995,6.510417,64.81480000000002,1685.0261111101406
2024-03-17 11:12:00,97.07755,0.868055,1.070443442910227,5.989582,6.4236070000000005,63.0787,1685.0761111101406
2024-03-17 11:15:00,97.07755,0.8391200000000003,1.0537046190752075,5.9027769999999995,6.365736999999999,65.10409999999999,1685.1261111101405
2024-03-17 11:18:00,97.07755,0.9548610000000002,1.0798429303091504,5.960647000000001,6.221066,59.89580000000001,1685.1761111101405
2024-03-17 11:21:00,97.07755,0.8969899999999997,1.0611500003919658,5.931717,6.278937000000001,62.2107,1685.2261111101404
2024-03-17 11:24:00,97.07755,0.8969899999999997,1.0741111697155976,5.931717,6.307867,68.287,1685.2761111101404
2024-03-17 11:27:00,96.61458,0.8391200000000003,1.0537089606490404,5.815967,6.278936999999999,67.41889999999998,1685.3261111101403
2024-03-17 11:30:00,95.10995,0.8391200000000003,1.0537089606490404,5.815967,6.278936999999999,65.10410000000002,1685.3761111101403
2024-03-17 11:33:00,93.46065,0.8391209999999996,1.053709542683225,5.787033,6.250002,70.8912,1685.4261111101403
2024-03-17 11:36:00,90.74074,0.8391209999999996,1.053709542683225,5.8449029999999995,6.307872,61.342600000000004,1685.4761111101402
2024-03-17 11:39:00,88.31019,0.8391200000000003,1.0411007432296315,5.815967,6.2499970000000005,60.474500000000006,1685.5261111101402
2024-03-17 11:42:00,84.46181,0.868055,1.0319507954213933,5.815967,6.163192,59.02780000000001,1685.5761111101401
2024-03-17 11:48:00,83.01505,0.8391200000000003,1.0156174143943375,5.787032,6.163192,58.449100000000016,1685.67611111014
2024-03-17 11:51:00,80.49769,0.9837959999999999,1.0819109977174823,6.047452999999999,6.2499970000000005,62.21070000000003,1685.72611111014
2024-03-17 11:57:00,79.1088,1.0127309999999996,1.0695580080132783,6.0763929999999995,6.192132,61.05320000000003,1685.82611111014
2024-03-17 12:00:00,79.60069,1.0416659999999993,1.0703432396696497,6.105323,6.163197,59.31710000000001,1685.8761111101398
2024-03-17 12:06:00,81.04745,1.157407,1.0985235472881039,6.192128,6.076391,55.844899999999996,1685.9761111101398
2024-03-17 12:09:00,82.03125,1.1284720000000004,1.0844930979870975,6.192128,6.105326,56.712999999999994,1686.0261111101397
2024-03-17 12:12:00,85.41667,1.0995369999999998,1.0995394999615666,6.105323,6.105326,55.5556,1686.0761111101397
2024-03-17 12:18:00,86.40046,1.1284720000000004,1.1284720000003732,6.134258000000001,6.134256000000001,59.02780000000001,1686.1761111101396
2024-03-17 12:21:00,85.56134,1.0416660000000002,1.0985180949059228,6.105328,6.221062000000001,63.94670000000002,1686.2261111101395
2024-03-17 12:24:00,85.41667,0.9837959999999999,1.0819109977174814,6.105328,6.307872,58.15969999999999,1686.2761111101395
2024-03-17 12:27:00,79.60069,1.0127310000000005,1.0834620146466294,6.134258000000001,6.278936999999999,60.76390000000001,1686.3261111101394
2024-03-17 12:33:00,79.60069,1.070601,1.0850071797042757,6.192128,6.221067,57.29169999999996,1686.4261111101393
2024-03-17 12:36:00,81.51042,1.0995369999999998,1.128222209766863,6.250004000000001,6.307867,54.1088,1686.4761111101393
2024-03-17 12:42:00,80.58449,1.1574080000000002,1.1282225816258236,6.307874,6.249995999999999,60.76390000000001,1686.5761111101392
2024-03-17 12:45:00,81.56829,1.0995369999999998,1.1139418763647653,6.307874,6.336807,55.844899999999996,1686.6261111101392
2024-03-17 12:48:00,84.31713,1.070601,1.1134376828283767,6.278938,6.365737000000001,57.29169999999999,1686.6761111101391
2024-03-17 12:54:00,85.41667,1.1284719999999995,1.1284719999940662,6.2500029999999995,6.250001,58.73849999999999,1686.776111110139
2024-03-17 12:57:00,86.40046,1.0416659999999993,1.0985229238370602,6.221062999999999,6.336807,57.00230000000002,1686.826111110139
2024-03-17 13:03:00,88.31019,1.157407,1.128227176666148,6.221062999999999,6.163196,56.42359999999999,1686.926111110139
2024-03-17 13:06:00,91.72454,1.0416669999999995,1.070343748804463,6.018518,6.076391,60.185100000000006,1686.9761111101388
2024-03-17 13:12:00,92.70833,1.0127309999999996,1.0695580080132783,6.018517999999999,6.134257,55.555499999999995,1687.0761111101388
2024-03-17 13:15:00,96.09375,1.070602,1.0706019999885679,5.960647999999999,5.960646,59.606600000000014,1687.1261111101387
2024-03-17 13:18:00,96.09375,1.0127319999999997,1.0695585265471845,5.960647999999999,6.076385999999999,63.3681,1687.1761111101387
2024-03-17 13:21:00,94.18403,1.0416659999999993,1.1124365196562103,6.047452999999999,6.192127000000001,61.9213,1687.2261111101386
2024-03-17 13:27:00,94.18403,1.0995369999999998,1.1139418763647653,6.0763929999999995,6.105326,63.3681,1687.3261111101385
2024-03-17 13:30:00,91.26157,1.0127309999999996,1.110930746799627,6.163193,6.365742,60.474500000000006,1687.3761111101385
2024-03-17 13:33:00,90.27778,0.9259259999999996,1.037363369172021,5.9895879999999995,6.221062000000001,59.31710000000001,1687.4261111101384
2024-03-17 13:39:00,90.27778,1.0127309999999996,1.0834620146466305,6.018517999999999,6.163197,58.73840000000001,1687.5261111101383
2024-03-17 13:42:00,86.40046,0.8969909999999999,1.0741161976254694,5.844908,6.221067,58.73840000000001,1687.5761111101383
2024-03-17 13:48:00,84.92477,0.8101849999999997,0.9990831459893098,5.787037999999999,6.192132999999999,61.34260000000003,1687.6761111101382
2024-03-17 13:51:00,82.2338,0.8680560000000002,1.0319513565537795,5.787033,6.134257,59.317199999999985,1687.7261111101382
2024-03-17 13:54:00,81.04745,0.983797,1.0682494915344385,5.902783,6.076385999999999,60.47460000000001,1687.7761111101381
2024-03-17 14:03:00,79.1088,0.9259260000000005,1.0373680171242012,5.787032,6.018516,61.9213,1687.9261111101382
2024-03-17 14:09:00,79.1088,0.868055,1.0319507954213933,5.7291669999999995,6.076391999999999,56.42360000000002,1688.0261111101381
2024-03-17 14:12:00,77.66204,0.8391200000000003,1.0027359933647886,5.758097,6.105326999999999,59.89580000000001,1688.076111110138
2024-03-17 14:18:00,77.66204,0.9548610000000002,1.0528914031483283,5.815967,6.018516,62.21059999999997,1688.176111110138
2024-03-17 14:21:00,77.66204,0.8969909999999999,1.0216758783460413,5.8159730000000005,6.076391999999999,50.63659999999999,1688.226111110138
2024-03-17 14:24:00,76.21528,0.8969909999999999,1.0349338657051887,5.787037999999999,6.076387,62.21059999999997,1688.276111110138
2024-03-17 14:30:00,76.21528,0.8969909999999999,1.0216758783460413,5.844908,6.105326999999999,57.00229999999999,1688.3761111101378
2024-03-17 14:33:00,74.71065,0.9259259999999996,1.037368017124201,5.787033,6.018517000000001,56.712999999999994,1688.4261111101378
2024-03-17 14:39:00,74.71065,0.8969899999999997,1.0083064205618286,5.787037000000001,6.018517000000001,58.159700000000015,1688.5261111101377
2024-03-17 14:42:00,73.26389,1.0127319999999997,1.041399048511364,5.931718,5.989585999999999,56.71289999999999,1688.5761111101376
2024-03-17 14:48:00,73.26389,0.9259259999999996,1.0102488867328907,5.844908,6.018522,58.159700000000015,1688.6761111101375
