Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-17 14:51:00,73.26389,1.070602,1.056070949343554,5.9027780000000005,5.873846,60.474500000000006,1688.7261111101375
2024-03-17 14:54:00,72.80093,0.9548609999999993,1.0255011058878292,5.844908,5.989587,59.317200000000014,1688.7761111101374
2024-03-17 15:00:00,74.24769,0.9548609999999993,1.0392555442400593,5.815968,5.989587,58.15969999999999,1688.8761111101373
2024-03-17 15:03:00,73.78472,0.983797,1.0265928002359632,5.787033,5.873846,59.31710000000001,1688.9261111101373
2024-03-17 15:06:00,71.81713,0.9548609999999993,1.0116330936441857,5.815968,5.931717000000001,52.08340000000001,1688.9761111101373
2024-03-17 15:09:00,71.81713,1.070602,1.056070949343554,5.9027780000000005,5.873846,55.844899999999996,1689.0261111101372
2024-03-17 15:15:00,71.81713,1.0127309999999996,1.0555416274298122,5.9027780000000005,5.989587,53.240699999999975,1689.1261111101371
2024-03-17 15:18:00,74.71065,0.983797,1.0405969040246492,5.8159730000000005,5.931716,63.36800000000002,1689.176111110137
2024-03-17 15:24:00,72.80093,0.8680559999999993,0.9792431855803694,5.584488,5.815972,55.844899999999996,1689.276111110137
2024-03-17 15:27:00,68.43171,0.9259259999999996,0.9403198086506208,5.787037999999999,5.8159719999999995,52.08330000000001,1689.326111110137
2024-03-17 15:30:00,41.05903,0.6655090000000001,0.7218346424415213,5.844907999999999,5.960648999999999,22.569500000000005,1689.376111110137
2024-03-17 15:36:00,39.78588,0.868055,0.7301246338127821,5.5844879999999995,5.324072999999999,21.70139999999998,1689.4761111101368
2024-03-17 15:39:00,37.81829,0.9259259999999996,0.7387638518427484,5.324077999999999,4.976852000000001,17.939900000000023,1689.5261111101368
2024-03-17 15:45:00,39.26505,0.9548610000000002,0.7511488694686381,5.295138000000001,4.918977,22.85880000000003,1689.6261111101367
2024-03-17 15:48:00,38.31018,1.0127309999999996,0.7023470293094068,5.005786,4.456017000000001,20.83330000000001,1689.6761111101366
2024-03-17 15:54:00,38.31018,1.0127309999999996,0.7397253499874099,4.918982000000001,4.427087,19.965300000000013,1689.7761111101365
2024-03-17 15:57:00,38.31018,1.0995369999999998,0.7554230795373945,5.005786,4.3981509999999995,18.807900000000018,1689.8261111101365
2024-03-17 16:00:00,39.26505,1.070602,0.7629940279433678,5.034718000000001,4.484956,19.386599999999987,1689.8761111101364
2024-03-17 16:12:00,39.26505,0.9837959999999999,0.7458557768916819,5.005786,4.5717620000000005,21.122699999999952,1690.0761111101365
2024-03-17 16:15:00,40.24884,0.9259259999999996,0.7215818910443902,5.005787999999999,4.629632,22.56940000000003,1690.1261111101364
2024-03-17 16:21:00,37.35532,0.9259259999999996,0.7215818910443902,5.063657999999999,4.687502,19.96520000000004,1690.2261111101363
2024-03-22 10:42:00,32.46528,1.765046,0.9239990792730253,4.137731,2.7777789999999998,16.493100000000027,1690.2261111101363
2024-03-22 10:45:00,35.41666,1.8807869999999998,1.0355714454621165,4.918985999999999,3.5300889999999994,15.046299999999974,1690.2761111101363
2024-03-22 10:48:00,38.31018,1.9675919999999998,1.509355159681015,6.163195999999999,5.3240739999999995,19.386500000000012,1690.3261111101363
2024-03-22 10:51:00,44.61805,1.765047,0.871987501576185,7.696762,6.278935,24.016199999999998,1690.3761111101362
2024-03-22 10:54:00,43.1713,1.7939820000000006,1.1170878032258873,6.712967000000001,5.555554999999999,22.858799999999974,1690.4261111101362
2024-03-22 10:57:00,45.60185,1.8807870000000007,1.104717900634148,6.915512,5.613425,24.594900000000024,1690.4761111101361
2024-03-22 11:00:00,53.38542,2.054399,1.3168109858574168,7.494217000000001,6.221068000000001,32.11810000000003,1690.526111110136
2024-03-22 11:03:00,57.26273,1.7361110000000002,1.176445314476195,7.638886,6.655094999999999,35.590299999999985,1690.576111110136
2024-03-22 11:06:00,59.66435,1.5335650000000003,1.1336664284993088,7.29167,6.568285,34.72229999999999,1690.626111110136
2024-03-22 11:09:00,57.72569,1.5335650000000003,1.0969646781980773,6.770830000000001,5.989585,34.43289999999999,1690.676111110136
2024-03-22 11:12:00,55.87384,1.5914349999999997,1.100955569186522,6.799765999999999,5.931711,34.43289999999999,1690.726111110136
2024-03-22 11:15:00,55.81597,1.765047,1.1477028373570632,6.915512,5.844905,30.960700000000003,1690.7761111101358
2024-03-22 11:18:00,61.63194,1.967593,1.2224772469259282,7.002312000000001,5.729169000000001,38.194500000000005,1690.8261111101358
2024-03-22 11:21:00,64.0625,1.938657,1.3324347170284467,7.667822,6.597225,40.219899999999996,1690.8761111101358
2024-03-22 11:24:00,62.09491,1.8229170000000003,1.1896432717143408,6.915512,5.815975,38.194500000000005,1690.9261111101357
2024-03-22 11:27:00,65.01736,2.1701390000000007,1.2951168702916125,7.060182000000001,5.584493,41.95599999999999,1690.9761111101357
2024-03-22 11:30:00,71.81713,1.9965270000000004,1.3742232744128384,7.2916620000000005,6.192135,44.27080000000001,1691.0261111101356
2024-03-22 11:33:00,47.04861,1.1284720000000004,0.9605538600535823,6.915512,6.59722,21.701400000000007,1691.0761111101356
2024-03-22 11:36:00,49.97107,1.9965270000000004,1.1218100092417818,7.089117000000001,5.642359999999999,26.04170000000002,1691.1261111101355
2024-03-22 11:39:00,46.58565,1.7361110000000002,1.0093882160439838,6.221067000000001,5.0057860000000005,24.305499999999995,1691.1761111101355
2024-03-22 11:42:00,50.46296,2.1122680000000003,1.1608315171586667,6.5104120000000005,4.947914000000001,24.595,1691.2261111101354
2024-03-22 11:45:00,47.56945,1.6782400000000006,1.0327077368906776,6.307872,5.208332,23.4375,1691.2761111101354
2024-03-22 11:48:00,46.06482,1.851852,1.0945667550656595,6.741902,5.468750000000001,25.462999999999994,1691.3261111101353
2024-03-22 11:51:00,48.49537,1.7939819999999997,1.0520171565703456,6.828702000000001,5.58449,23.148200000000003,1691.3761111101353
2024-03-22 11:54:00,44.61805,1.7939810000000005,1.0294183076954253,6.857642,5.584491,22.28,1691.4261111101353
2024-03-22 11:57:00,43.54745,1.8807870000000007,1.0821766577920475,6.915512,5.5844949999999995,21.12270000000001,1691.4761111101352
2024-03-22 12:00:00,42.21643,1.851852,1.025864339530746,6.886572000000001,5.52662,20.54400000000001,1691.5261111101352
2024-03-22 12:03:00,47.56945,1.7071760000000005,1.0214482008090175,6.799772000000001,5.6423559999999995,19.965299999999985,1691.5761111101351
2024-03-22 12:06:00,46.06482,1.5335650000000003,1.0001639351360125,6.741902,5.815967,21.12270000000001,1691.626111110135
2024-03-22 12:09:00,47.04861,1.446758,1.0060809366103711,6.6840269999999995,5.902779000000001,21.701400000000007,1691.676111110135
2024-03-22 12:12:00,46.58565,1.3020830000000005,0.9666391027724972,6.655092,6.047448999999999,25.173599999999993,1691.726111110135
2024-03-22 12:15:00,46.58565,1.4178230000000003,0.9561934163068423,6.741902,5.931709,25.463000000000022,1691.776111110135
2024-03-22 12:18:00,46.58565,1.359954,0.9717236764934635,6.655092,5.960648000000001,19.676000000000016,1691.826111110135
2024-03-22 12:21:00,46.58565,1.359953,0.9529354294717957,6.655092000000001,5.931709,22.28,1691.8761111101348
2024-03-22 12:24:00,46.58565,1.3310190000000004,0.9225334853798227,6.5682920000000005,5.844903,20.543900000000008,1691.9261111101348
2024-03-22 12:27:00,47.56945,1.3020839999999998,0.9484521840727062,6.5682920000000005,5.931708,27.488400000000013,1691.9761111101348
2024-03-22 12:30:00,47.04861,1.359953,0.9529419763563965,6.510412,5.787039,21.990800000000007,1692.0261111101347
2024-03-22 12:33:00,46.58565,1.3020839999999998,0.9299744065698191,6.539352,5.873838000000001,19.386599999999987,1692.0761111101347
2024-03-22 12:36:00,46.58565,1.3888890000000007,0.9450487198614722,6.597222,5.815973,21.12269999999998,1692.1261111101346
2024-03-22 12:39:00,46.58565,1.3020839999999998,0.9299744065698191,6.539352,5.873838000000001,25.17360000000002,1692.1761111101346
2024-03-22 12:42:00,46.58565,1.3310190000000004,0.9225400945213166,6.539352,5.815973,24.594900000000024,1692.2261111101345
2024-03-22 12:45:00,46.55671,1.359953,0.9338222121366032,6.5682920000000005,5.815969000000001,23.4375,1692.2761111101345
2024-03-22 12:48:00,48.03241,1.359953,0.9529419763563965,6.510412,5.787039,23.4375,1692.3261111101344
2024-03-22 12:51:00,47.04861,1.3020840000000007,0.9299744065698194,6.510417,5.844903,21.701400000000007,1692.3761111101344
2024-03-22 12:54:00,48.03241,1.273149,0.9183874276907875,6.481477,5.844908,24.594799999999992,1692.4261111101343
2024-03-22 12:57:00,47.04861,1.3020839999999998,0.9484585187035507,6.510412,5.873838000000001,24.305499999999995,1692.4761111101343
2024-03-22 13:00:00,47.04861,1.359954,0.9529423706204082,6.568282,5.844908,24.0163,1692.5261111101343
2024-03-22 13:03:00,47.04861,1.359954,0.9529358237339912,6.597222,5.873838000000001,21.990800000000007,1692.5761111101342
2024-03-22 13:06:00,47.04861,1.4178240000000004,0.9562005706950044,6.626157,5.815973,22.5694,1692.6261111101342
2024-03-22 13:09:00,46.84607,1.3888889999999998,0.9643151548615668,6.597217,5.844908,21.12270000000001,1692.6761111101341
2024-03-22 13:12:00,49.0162,1.4178249999999997,0.9756192613858129,6.6261529999999995,5.844908,22.858800000000002,1692.726111110134
2024-03-22 13:15:00,48.03241,1.4178240000000004,0.9562005706950044,6.626157,5.815973,21.701400000000007,1692.776111110134
2024-03-22 13:18:00,46.58565,1.3020830000000005,0.9299804478912156,6.568282,5.902779,24.884199999999993,1692.826111110134
2024-03-22 13:21:00,46.06482,1.359954,0.9529358237339912,6.597222,5.873838000000001,24.884199999999993,1692.876111110134
2024-03-22 13:24:00,44.61805,1.3888890000000007,0.9643085556499011,6.597222,5.844903,23.148200000000003,1692.926111110134
2024-03-22 13:27:00,45.92014,1.359953,0.9529354294717968,6.539352,5.815969000000001,19.96520000000001,1692.9761111101338
2024-03-22 13:30:00,46.58565,1.359953,0.9529354294717968,6.539352,5.815969000000001,22.280100000000004,1693.0261111101338
2024-03-22 13:33:00,46.58565,1.3020839999999998,0.9299744065698191,6.539352,5.873838000000001,21.70139999999998,1693.0761111101338
2024-03-22 13:36:00,46.58565,1.3888890000000007,0.9450487198614722,6.597222,5.815973,25.75230000000002,1693.1261111101337
2024-03-22 13:39:00,47.56945,1.3310180000000003,0.9601218265730538,6.6550970000000005,5.989579,24.594899999999996,1693.1761111101337
2024-03-22 13:42:00,45.10995,1.3310180000000003,0.9601218265730538,6.6550970000000005,5.989579,22.569500000000005,1693.2261111101336
2024-03-22 13:45:00,47.04861,1.4178240000000004,0.994697882177963,6.6840269999999995,5.931713,23.726800000000026,1693.2761111101336
2024-03-22 13:48:00,46.58565,1.4178240000000004,0.9756122208599107,6.6840269999999995,5.902773,22.280100000000004,1693.3261111101335
2024-03-22 13:51:00,46.58565,1.4178240000000004,0.994697882177963,6.6840269999999995,5.931713,22.5694,1693.3761111101335
2024-03-22 13:54:00,46.58565,1.446758,1.0060809366103711,6.6840269999999995,5.902779000000001,22.858800000000002,1693.4261111101334
2024-03-22 13:57:00,47.51157,1.359954,0.9717236764934635,6.655092,5.960648000000001,25.173599999999993,1693.4761111101334
2024-03-22 14:00:00,47.51157,1.359954,0.990201327694854,6.626162000000001,5.960648000000001,24.016099999999994,1693.5261111101333
2024-03-22 14:03:00,45.10995,1.2152770000000004,0.9481582645268375,6.597222,6.105325000000001,22.569500000000005,1693.5761111101333
2024-03-22 14:06:00,44.61805,1.3888889999999998,0.9643085556499008,6.6840269999999995,5.931708,22.858700000000027,1693.6261111101333
2024-03-22 14:09:00,41.6956,1.244212,0.9427605210703113,6.626157,6.076385,23.148199999999974,1693.6761111101332
2024-03-22 14:12:00,39.78588,1.4178249999999997,0.9756126103474714,6.655093,5.873838000000001,21.12270000000001,1693.7261111101332
2024-03-22 14:15:00,41.23264,1.4178249999999997,0.9946982767626563,6.712962999999999,5.960648000000001,20.83330000000001,1693.7761111101331
2024-03-22 14:18:00,44.15509,1.4178249999999997,0.9946917367185281,6.684033,5.931708,26.041699999999963,1693.826111110133
2024-03-22 14:21:00,44.61805,1.4178249999999997,0.9946982767626552,6.828703,6.076388,25.75229999999999,1693.876111110133
2024-03-22 14:24:00,43.43171,1.3310189999999995,0.9414918662583877,6.655093,5.960644000000001,21.41209999999998,1693.926111110133
2024-03-22 14:27:00,46.06482,1.5046299999999997,1.0091291919956404,6.857643,5.989583,24.884299999999996,1693.976111110133
2024-03-22 14:30:00,45.10995,1.3599539999999992,0.9902013276948537,6.741897999999999,6.076384,25.75230000000002,1694.026111110133
2024-03-22 14:33:00,44.15509,1.4467600000000003,0.9868492560326805,6.7708330000000005,5.960642999999999,20.25460000000001,1694.0761111101328
2024-03-22 14:36:00,44.61805,1.4756939999999998,0.9783093710316789,6.7708330000000005,5.902779000000001,22.280099999999976,1694.1261111101328
2024-03-22 14:39:00,44.61805,1.5625,1.0110058663987616,6.684033,5.729163000000001,22.280100000000033,1694.1761111101328
2024-03-22 14:42:00,44.12616,1.4178249999999997,0.9561941848343553,6.684033,5.873838000000001,21.701400000000007,1694.2261111101327
2024-03-22 14:45:00,44.15509,1.475695,1.0173921110049358,6.712968,5.902773,22.280100000000033,1694.2761111101327
2024-03-22 14:48:00,43.6632,1.3888889999999998,0.9450487198614719,6.655087999999999,5.873838999999999,21.99079999999998,1694.3261111101326
2024-03-22 14:51:00,43.6632,1.5624989999999999,1.0110054926920937,6.770838,5.815969000000001,19.386500000000012,1694.3761111101326
2024-03-22 14:54:00,43.57639,1.4467599999999994,1.0060751309528402,6.712968,5.931708,20.543999999999983,1694.4261111101325
2024-03-22 14:57:00,44.61805,1.5046299999999997,0.9690355828874484,6.684033,5.758103,25.17350000000002,1694.4761111101325
2024-03-22 15:00:00,43.6632,1.446758,0.9672864378423984,6.626157,5.787039,24.016199999999998,1694.5261111101324
2024-03-22 15:03:00,44.12616,1.3310180000000003,0.9414979635381582,6.481477,5.787039,24.594899999999996,1694.5761111101324
2024-03-22 15:06:00,44.15509,1.2731469999999998,0.9183802369353447,6.452546,5.815969000000001,23.7269,1694.6261111101323
2024-03-22 15:09:00,44.61805,1.4178230000000003,0.9756118313722696,6.597222,5.815969000000001,22.858800000000002,1694.6761111101323
2024-03-22 15:12:00,43.6632,1.3599539999999992,0.9529423706204079,6.655087999999999,5.931714,22.858800000000002,1694.7261111101323
2024-03-22 15:15:00,44.15509,1.4467600000000003,0.9672803791294624,6.684033,5.844903,24.884199999999964,1694.7761111101322
2024-03-22 15:18:00,43.6632,1.446758,0.9672796150694372,6.6550970000000005,5.815969000000001,23.14820000000003,1694.8261111101322
2024-03-22 15:21:00,43.1713,1.3888889999999998,0.9450487198614719,6.626157,5.844908,22.569500000000005,1694.8761111101321
2024-03-22 15:24:00,43.1713,1.4178240000000004,0.9561938005706381,6.6550970000000005,5.844903,23.4375,1694.926111110132
2024-03-22 15:27:00,44.12616,1.359954,0.9529358237339912,6.597222,5.873838000000001,24.594899999999996,1694.976111110132
2024-03-22 15:30:00,45.10995,1.3888889999999998,0.9643085556499008,6.5972219999999995,5.844903,23.726799999999997,1695.026111110132
2024-03-22 15:33:00,44.12616,1.3888890000000007,0.9643085556499011,6.597222,5.844903,21.12269999999998,1695.076111110132
2024-03-22 15:36:00,44.15509,1.4467600000000003,0.9672872019060462,6.655093,5.815973,22.280099999999976,1695.126111110132
2024-03-22 15:39:00,42.21643,1.3888889999999998,0.9450420028818219,6.712968,5.931709000000001,20.543999999999983,1695.1761111101318
2024-03-22 15:42:00,43.1713,1.5335649999999994,0.9797857678820999,6.799768,5.844903,21.412000000000006,1695.2261111101318
2024-03-22 15:45:00,43.1713,1.5046299999999997,1.0091291919956418,6.799767999999999,5.931708,20.83330000000001,1695.2761111101318
2024-03-22 15:48:00,43.51852,1.4467600000000003,0.9868492560326817,6.712962999999999,5.902773,22.5694,1695.3261111101317
2024-03-22 15:51:00,44.61805,1.4467599999999994,1.0060751309528402,6.712968,5.931708,21.99079999999998,1695.3761111101317
2024-03-22 15:54:00,44.15509,1.4756939999999998,0.9582261786451908,6.7708330000000005,5.873839,23.726800000000026,1695.4261111101316
2024-03-22 15:57:00,42.6794,1.4467599999999994,1.0060817211215718,6.741897999999999,5.960648000000001,23.14809999999997,1695.4761111101316
2024-03-22 16:00:00,43.6632,1.5624989999999999,0.990478345176009,6.886577999999999,5.902779000000001,23.148100000000028,1695.5261111101315
2024-03-22 16:03:00,44.61805,1.5046299999999997,0.9892704130167229,6.857638000000001,5.960648000000001,23.43750000000003,1695.5761111101315
2024-03-22 16:06:00,43.2581,1.5046299999999997,0.9892704130167229,6.915508,6.018518,19.097200000000015,1695.6261111101314
2024-03-22 16:09:00,44.12616,1.475695,0.9783028759458084,6.828707999999999,5.960642999999999,21.70139999999998,1695.6761111101314
2024-03-22 16:12:00,44.15509,1.5335650000000003,0.9797857678821014,6.886577999999999,5.931713,21.70139999999998,1695.7261111101313
2024-03-22 16:15:00,44.15509,1.5335650000000003,0.9797857678821014,6.886577999999999,5.931713,21.12270000000001,1695.7761111101313
2024-03-22 16:18:00,44.12616,1.5335649999999994,1.000170913047939,6.886573,5.960648000000001,21.701400000000007,1695.8261111101313
2024-03-22 16:21:00,42.6794,1.5624989999999999,0.990478345176009,6.799767999999999,5.815969000000001,22.85869999999997,1695.8761111101312
2024-03-22 16:24:00,43.6632,1.5335650000000003,0.9797857678821014,6.799767999999999,5.844903,22.280099999999976,1695.9261111101312
2024-03-22 16:27:00,43.6632,1.5624989999999999,0.990478345176009,6.799767999999999,5.815969000000001,21.701400000000007,1695.9761111101311
2024-03-22 16:30:00,44.15509,1.5335650000000003,0.9797857678821001,6.770838,5.815973,21.70139999999998,1696.026111110131
2024-03-22 16:33:00,45.34143,1.5046299999999997,0.9690355828874484,6.655093,5.729163,24.594899999999996,1696.076111110131
2024-03-22 16:36:00,43.6632,1.4178249999999997,0.9562009549605496,6.655093,5.844908,22.5694,1696.126111110131
2024-03-22 16:39:00,43.6632,1.4756939999999998,0.9783024960854237,6.684033,5.815969000000001,20.83330000000001,1696.176111110131
2024-03-22 16:42:00,44.61805,1.359954,0.933822601073843,6.684033,5.931709000000001,20.543900000000008,1696.226111110131
2024-03-22 16:45:00,44.15509,1.4178249999999997,0.9561941848343553,6.684033,5.873838000000001,21.990700000000004,1696.2761111101308
2024-03-22 16:48:00,42.6794,1.4178249999999997,0.9756126103474714,6.655093,5.873838000000001,21.41210000000001,1696.3261111101308
2024-03-22 16:51:00,44.12616,1.4467599999999994,0.9868492560326814,6.684028,5.873838000000001,24.01630000000003,1696.3761111101308
2024-03-22 16:54:00,43.1713,1.4756939999999998,0.9980204472743558,6.712962999999999,5.873839,23.72690000000003,1696.4261111101307
2024-03-22 16:57:00,44.61805,1.475695,0.9980208322637396,6.741897999999999,5.902773,24.016299999999973,1696.4761111101307
2024-03-22 17:00:00,43.6632,1.3888889999999998,0.9832460297592408,6.741897999999999,6.018519,23.43749999999997,1696.5261111101306
2024-03-22 17:03:00,43.1713,1.5046289999999996,1.0091288091600517,6.741897999999999,5.873839,19.965299999999985,1696.5761111101306
2024-03-22 17:06:00,44.12616,1.3888889999999998,0.9832395403167025,6.712968,5.989579,20.83340000000001,1696.6261111101305
2024-03-22 17:09:00,44.15509,1.5046289999999996,0.9892631086096599,6.712968,5.815969000000001,21.701400000000007,1696.6761111101305
2024-03-22 17:12:00,43.6632,1.5624989999999999,1.0110054926920937,6.770838,5.815969000000001,21.990700000000032,1696.7261111101304
2024-03-22 17:15:00,43.6632,1.5624989999999999,0.9904783451760077,6.770838,5.787039,22.28,1696.7761111101304
2024-03-22 17:18:00,44.61805,1.5914349999999997,1.0217908488638252,6.770838,5.787033000000001,21.70139999999998,1696.8261111101303
2024-03-22 17:21:00,44.12616,1.5335650000000003,1.0001709130479395,6.741898,5.815973,21.412000000000006,1696.8761111101303
2024-03-22 17:24:00,43.6632,1.5335649999999994,1.000170913047939,6.770833,5.844908,23.4375,1696.9261111101303
2024-03-22 17:27:00,43.6632,1.5046299999999997,1.0091359956616195,6.7129579999999995,5.844908,22.280100000000004,1696.9761111101302
2024-03-22 17:30:00,43.6632,1.5335649999999994,1.000170913047939,6.770833,5.844908,21.701300000000032,1697.0261111101302
2024-03-22 17:33:00,44.61805,1.649305,1.0432030722113146,6.741898,5.700233,22.858800000000002,1697.0761111101301
2024-03-22 17:36:00,44.15509,1.4467590000000001,0.9672868198742604,7.1469879999999995,6.307868999999999,21.41210000000001,1697.12611111013
2024-03-22 17:39:00,44.12616,1.4756939999999998,0.9783093710316789,6.770833,5.902779,23.1481,1697.17611111013
2024-03-22 17:42:00,44.61805,1.6782409999999999,1.0327080981596455,6.770838,5.671297,24.016199999999998,1697.22611111013
2024-03-22 17:45:00,46.06482,1.4756939999999998,0.9582261786451908,6.886573,5.989579,23.148100000000028,1697.27611111013
2024-03-22 17:48:00,42.21643,1.5625,1.0110058663987616,6.799773,5.844903,20.83330000000001,1697.32611111013
2024-03-22 17:51:00,42.44791,1.4756939999999998,0.9980204472743558,6.799768,5.960644000000001,21.990800000000007,1697.3761111101298
2024-03-22 17:54:00,42.21643,1.5335650000000003,1.0001709130479395,6.7129579999999995,5.787032999999999,23.7269,1697.4261111101298
2024-03-22 17:57:00,43.1713,1.5914339999999996,1.001115585779931,6.799773,5.787039,24.016200000000026,1697.4761111101298
2024-03-22 18:00:00,42.6794,1.4756939999999998,0.9980272005224873,6.741892999999999,5.902779,20.254699999999985,1697.5261111101297
2024-03-22 18:03:00,42.21643,1.4178239999999995,0.9364247601523039,6.741898,5.902774,23.148100000000028,1697.5761111101297
2024-03-22 18:06:00,43.1713,1.5624989999999999,1.0311697621223814,6.655088,5.729169000000001,23.14809999999997,1697.6261111101296
2024-03-22 18:09:00,43.6632,1.3888889999999998,0.9832460297592396,6.597218,5.873838999999999,23.4375,1697.6761111101296
2024-03-22 18:12:00,43.1713,1.4178249999999997,0.9562009549605496,6.655093,5.844908,22.569499999999977,1697.7261111101295
2024-03-22 18:15:00,43.1713,1.5046289999999996,0.9690422693449511,6.655087999999999,5.729169000000001,21.99079999999998,1697.7761111101295
2024-03-22 18:18:00,43.69213,1.3310189999999995,0.9225400945213161,6.6261529999999995,5.902774,23.148100000000028,1697.8261111101294
2024-03-22 18:21:00,44.61805,1.4756939999999998,0.9582331845365304,6.6261529999999995,5.729169000000001,21.990699999999975,1697.8761111101294
2024-03-22 18:24:00,42.6794,1.3310189999999995,0.9225400945213161,6.655093,5.931714,21.701400000000007,1697.9261111101293
2024-03-22 18:27:00,44.15509,1.5625,1.0110128951301949,6.655093,5.700233,22.280100000000004,1697.9761111101293
2024-03-22 18:30:00,43.1713,1.4467600000000003,0.9672872019060462,6.655093,5.815973,22.280099999999976,1698.0261111101292
2024-03-22 18:33:00,43.1713,1.4467599999999994,0.9672803791294622,6.712968,5.873838000000001,25.173599999999965,1698.0761111101292
2024-03-22 18:36:00,43.1713,1.5046289999999996,0.9892700352630835,6.655087999999999,5.758099,23.1481,1698.1261111101292
2024-03-22 18:39:00,43.6632,1.475695,0.9783097508938587,6.684028,5.815973,21.990699999999975,1698.176111110129
2024-03-22 18:42:00,43.43171,1.475695,0.9582265532436903,6.684028,5.787032999999999,24.01619999999997,1698.226111110129
2024-03-22 18:45:00,43.6632,1.475695,0.9582335591368732,6.655087999999999,5.758103,23.4375,1698.276111110129
2024-03-22 18:48:00,42.6794,1.4467590000000001,0.9868555712040433,6.655088,5.844909,23.148100000000028,1698.326111110129
2024-03-22 18:51:00,43.1713,1.5335650000000003,0.9797928795197796,6.7129579999999995,5.758103,21.990700000000004,1698.376111110129
2024-03-22 18:54:00,43.1713,1.5046299999999997,0.9892704130167229,6.7129579999999995,5.815968,22.280099999999976,1698.4261111101289
2024-03-22 18:57:00,45.10995,1.5335649999999994,1.020182953430025,6.684023,5.787038000000001,22.85880000000003,1698.4761111101288
2024-03-22 19:00:00,43.6632,1.6203690000000002,0.9687703275793873,6.915508000000001,5.815969000000001,23.726899999999972,1698.5261111101288
2024-03-22 19:03:00,43.6632,1.5914350000000006,1.0011231680545216,6.712958,5.700232999999999,23.726899999999972,1698.5761111101287
2024-03-22 19:06:00,46.06482,1.7071750000000003,1.064397559813132,6.799768,5.700233,24.305499999999995,1698.6261111101287
2024-03-22 19:09:00,42.6794,1.4467590000000001,0.9672868198742604,6.684024000000001,5.844905000000001,23.148200000000003,1698.6761111101287
2024-03-22 19:12:00,41.6956,1.5625,1.0311701408279053,6.712958,5.787038000000001,20.833300000000037,1698.7261111101286
2024-03-22 19:15:00,40.24884,1.5335650000000003,0.9797928795197796,6.799764,5.844909,20.54400000000001,1698.7761111101286
2024-03-22 19:18:00,41.6956,1.649305,1.0222364137920765,6.770828,5.700233000000001,23.148199999999974,1698.8261111101285
2024-03-22 19:21:00,41.6956,1.5335649999999994,1.020182953430025,6.684023,5.787038000000001,19.965299999999985,1698.8761111101285
2024-03-22 19:24:00,43.6632,1.4756939999999998,0.9980272005224873,6.684023,5.844909,20.83329999999998,1698.9261111101284
2024-03-22 19:27:00,43.1713,1.5914339999999996,1.0011228013729658,6.684023,5.671298999999999,21.990700000000032,1698.9761111101284
2024-03-22 19:30:00,42.21643,1.4467590000000001,0.9672868198742604,6.626157999999999,5.787038999999999,21.41209999999998,1699.0261111101283
2024-03-22 19:33:00,43.1713,1.5914349999999997,1.0011159524597062,6.626157999999999,5.613423000000001,24.016299999999973,1699.0761111101283
2024-03-22 19:36:00,43.1713,1.475695,0.9783097508938587,6.568287999999999,5.700232999999999,22.280099999999976,1699.1261111101282
2024-03-22 19:39:00,43.1713,1.5046289999999996,0.9690352103512696,6.568287999999999,5.642359000000001,22.28,1699.1761111101282
2024-03-22 19:42:00,44.15509,1.475695,0.9582265532436917,6.568287999999999,5.671293,22.85880000000003,1699.2261111101282
2024-03-22 19:45:00,43.6632,1.5046289999999996,0.9690422693449499,6.539348,5.613429,24.01619999999997,1699.276111110128
2024-03-22 19:48:00,43.6632,1.4178249999999997,0.9562009549605496,6.510413000000001,5.700228000000001,23.1481,1699.326111110128
2024-03-22 19:51:00,43.1713,1.4467600000000003,0.9473639470806666,6.510413000000001,5.642363,24.016199999999998,1699.376111110128
2024-03-22 19:54:00,43.1713,1.4756939999999998,0.9582331845365291,6.510413000000001,5.613429,20.254599999999982,1699.426111110128
2024-03-22 19:57:00,42.21643,1.3888889999999998,0.9450487198614719,6.510418,5.729169,21.990700000000004,1699.476111110128
2024-03-22 20:00:00,41.6956,1.3599539999999992,0.9338292643982427,6.510418,5.758104,20.833399999999983,1699.5261111101279
2024-03-22 20:03:00,41.6956,1.3888889999999998,0.9450487198614719,6.510418,5.729169,20.83330000000001,1699.5761111101278
2024-03-22 20:06:00,42.6794,1.475695,0.958233559136872,6.539348,5.642363,24.016200000000026,1699.6261111101278
2024-03-22 20:09:00,41.6956,1.4467590000000001,0.9672868198742604,6.568288,5.729169,22.28019999999998,1699.6761111101277
2024-03-22 20:12:00,42.6794,1.475695,0.9582265532436903,6.510418,5.613422999999999,21.701400000000035,1699.7261111101277
2024-03-22 20:15:00,41.6956,1.475695,0.9582265532436903,6.510418,5.613422999999999,20.543999999999983,1699.7761111101277
2024-03-22 20:18:00,41.6956,1.5624989999999999,1.011012521421778,6.568288,5.613429,22.569500000000005,1699.8261111101276
2024-03-22 20:21:00,43.1713,1.5914349999999997,1.001115952459705,6.568288,5.555553,24.594899999999996,1699.8761111101276
2024-03-22 20:24:00,41.6956,1.5335650000000003,0.9797857678821001,6.5104180000000005,5.555553,20.543900000000008,1699.9261111101275
2024-03-22 20:27:00,41.6956,1.4467599999999994,0.9473569947641359,6.452548,5.584488,18.518500000000017,1699.9761111101275
2024-03-22 20:30:00,41.23264,1.5624989999999999,0.9695449318742083,6.5104180000000005,5.497688999999999,20.543999999999983,1700.0261111101274
2024-03-22 20:33:00,42.21643,1.5046289999999996,0.9484093687431164,6.452548,5.497688999999999,20.254699999999957,1700.0761111101274
2024-03-22 20:36:00,41.23264,1.5046289999999996,0.9690422693449499,6.423608,5.497688999999999,21.990800000000036,1700.1261111101273
2024-03-22 20:39:00,41.23264,1.359954,0.9338292643982431,6.394673,5.642359,20.54400000000004,1700.1761111101273
2024-03-22 20:42:00,42.21643,1.4467599999999994,0.9473569947641359,6.452548,5.584488,22.280100000000004,1700.2261111101272
2024-03-22 20:45:00,41.23264,1.5046289999999996,0.9484093687431178,6.423608,5.468749000000001,21.12270000000001,1700.2761111101272
2024-03-22 20:48:00,42.21643,1.4467600000000003,0.9473569947641375,6.365742999999999,5.497683,24.594899999999996,1700.3261111101272
2024-03-22 20:51:00,41.84028,1.4756939999999998,0.9582261786451919,6.365742999999999,5.468749000000001,21.701300000000003,1700.376111110127
2024-03-22 20:54:00,41.6956,1.3310189999999995,0.9414983603023969,6.278932999999999,5.584494,22.569500000000005,1700.426111110127
2024-03-22 20:57:00,41.6956,1.4756939999999998,0.9582261786451919,6.365742999999999,5.468749000000001,22.569500000000005,1700.476111110127
2024-03-22 21:00:00,41.6956,1.4178240000000004,0.9562005706950044,6.307867000000001,5.497683,21.70139999999998,1700.526111110127
2024-03-22 21:03:00,41.23264,1.4178240000000004,0.9562005706950044,6.307867000000001,5.497683,20.83340000000004,1700.576111110127
2024-03-22 21:06:00,41.6956,1.4178240000000004,0.9364247601523055,6.336806999999999,5.497683,22.280099999999976,1700.6261111101269
2024-03-22 21:09:00,41.6956,1.4178240000000004,0.9364247601523055,6.336806999999999,5.497683,20.544099999999958,1700.6761111101268
2024-03-22 21:12:00,41.6956,1.4178240000000004,0.9364247601523055,6.336806999999999,5.497683,20.254599999999982,1700.7261111101268
2024-03-22 21:15:00,41.6956,1.4467600000000003,0.9672872019060462,6.336803000000001,5.497683,20.833399999999983,1700.7761111101267
2024-03-22 21:18:00,41.66666,1.3020829999999997,0.9111785915211468,6.307867000000001,5.613424000000001,18.807900000000018,1700.8261111101267
2024-03-22 21:21:00,42.1007,1.5046299999999997,0.9690426418829571,6.394673,5.4687529999999995,24.3056,1700.8761111101267
2024-03-22 21:24:00,41.23264,1.4178249999999997,0.9562009549605496,6.336803000000001,5.526618000000001,20.254700000000014,1700.9261111101266
2024-03-24 06:00:00,36.86343,2.6041670000000003,1.6017465227627632,3.8773150000000003,2.170139,17.071799999999996,1700.9261111101266
2024-03-24 06:03:00,97.07755,4.079862,1.761244476629626,8.564817999999999,5.034725999999999,51.794100000000014,1700.9761111101266
2024-03-24 06:09:00,97.07755,4.1666669999999995,1.7199178590173658,8.796292999999999,5.121526000000001,51.504699999999985,1701.0761111101265
2024-03-24 06:12:00,97.07755,3.9641199999999994,1.6639272206832931,8.420138,4.947918,52.08329999999998,1701.1261111101264
2024-03-24 06:18:00,97.07755,3.9930559999999993,1.7046730593116803,8.333338,4.861112,51.50459999999998,1701.2261111101263
2024-03-24 06:21:00,97.07755,4.02199,1.712806854088955,8.362268,4.861108,52.372600000000006,1701.2761111101263
2024-03-24 06:24:00,83.96991,1.0995369999999998,1.1423899185369466,7.2916680000000005,7.378471,43.11340000000001,1701.3261111101262
2024-03-24 06:30:00,82.49421,0.9259259999999996,1.0640549390003562,6.799767999999999,7.089122,45.13890000000001,1701.4261111101262
2024-03-24 06:33:00,55.81597,0.8391200000000003,0.8677344069094421,7.2916680000000005,7.349537999999999,27.488500000000016,1701.476111110126
2024-03-24 06:39:00,53.84838,0.8101849999999997,0.9475066876823656,7.002318,7.291663,26.909699999999987,1701.576111110126
2024-03-24 06:42:00,47.56945,0.9548610000000002,0.9256250069140252,7.060187999999999,7.002317,20.543900000000008,1701.626111110126
2024-03-24 06:48:00,49.97107,1.1284720000000004,0.9442457419172324,6.857638000000001,6.510416,26.041600000000017,1701.7261111101259
2024-03-24 06:51:00,48.49537,0.8969909999999999,0.8824424045200445,6.828707999999999,6.799766999999999,23.4375,1701.7761111101258
2024-03-24 06:54:00,48.49537,1.0995369999999998,0.9475070818609518,6.799773,6.510415999999999,24.016199999999998,1701.8261111101258
2024-03-24 07:00:00,48.03241,1.0416659999999993,0.9367472540640275,6.828702999999999,6.626157000000001,27.777799999999985,1701.9261111101257
2024-03-24 07:03:00,49.0162,1.0416659999999993,0.9210810090926033,6.799773,6.568287,24.3056,1701.9761111101257
2024-03-24 07:09:00,49.0162,1.070602,0.9501671254014339,6.770838,6.539356,23.1481,1702.0761111101256
2024-03-24 07:12:00,49.0162,0.9259259999999996,0.8966777214194204,6.684033,6.626157000000001,25.173599999999993,1702.1261111101255
2024-03-24 07:18:00,49.0162,1.0127319999999997,0.9076934954615185,6.684033,6.481481,23.7269,1702.2261111101254
2024-03-24 07:21:00,49.47916,0.9259259999999996,0.8966828307428917,6.655087999999999,6.5972219999999995,25.462999999999994,1702.2761111101254
2024-03-24 07:24:00,49.47916,1.0416669999999995,0.889156225191777,6.712968,6.423611,27.777799999999985,1702.3261111101253
2024-03-24 07:30:00,48.49537,0.8969909999999999,0.8824474596222017,6.597218,6.568287,24.884299999999996,1702.4261111101252
2024-03-24 07:33:00,48.49537,0.8969909999999999,0.9113849268251233,6.568283,6.5972219999999995,24.016099999999994,1702.4761111101252
2024-03-24 07:36:00,49.0162,0.9548610000000002,0.8957455869895471,6.597222,6.481481,26.909699999999987,1702.5261111101252
2024-03-24 07:39:00,49.0162,0.8969899999999997,0.8824469650417771,6.626157,6.597227,25.17360000000002,1702.576111110125
2024-03-24 07:45:00,49.0162,0.8969899999999997,0.8677344069094427,6.626157,6.568287,26.909700000000015,1702.676111110125
2024-03-24 07:48:00,48.49537,0.8680560000000002,0.8680589999971488,6.568283,6.568287,24.594899999999996,1702.726111110125
2024-03-24 07:54:00,48.49537,1.0416669999999995,0.9052249859735315,6.684028,6.423611,25.462999999999965,1702.8261111101249
2024-03-24 07:57:00,48.49537,1.0127319999999997,0.9076934954615185,6.712968,6.510415999999999,25.46290000000002,1702.8761111101248
2024-03-24 08:00:00,48.03241,1.0995369999999998,0.8983726547327233,6.481482999999999,6.105326,23.1481,1702.9261111101248
2024-03-24 08:06:00,48.03241,1.0995369999999998,0.8815306990693,6.481482999999999,6.076385999999999,22.858799999999974,1703.0261111101247
2024-03-24 08:09:00,48.03241,1.0416659999999993,0.9052245306613717,6.394672999999999,6.134257,25.173699999999968,1703.0761111101247
2024-03-24 08:12:00,49.0162,1.1284720000000004,0.9109647272227143,6.510418,6.105326,26.04159999999999,1703.1261111101246
2024-03-24 08:15:00,48.03241,1.070602,0.885677172995779,6.481478,6.134256000000001,24.59499999999997,1703.1761111101246
2024-03-24 08:21:00,48.03241,1.070602,0.885677172995779,6.3657379999999995,6.018516,26.04170000000002,1703.2761111101245
2024-03-24 08:24:00,47.56945,1.0127319999999997,0.8760859694824428,6.249998,5.989585999999999,25.462999999999965,1703.3261111101244
2024-03-24 08:30:00,47.56945,0.983797,0.8628910756095449,6.221063,5.989585999999999,23.4375,1703.4261111101243
2024-03-24 08:33:00,47.56945,0.8969909999999999,0.8377894509351518,6.221067999999999,6.105326999999999,23.726799999999997,1703.4761111101243
2024-03-24 08:39:00,48.49537,1.0995369999999998,0.9149755389623611,6.423608000000001,6.076391,25.75229999999999,1703.5761111101242
2024-03-24 08:42:00,47.04861,0.9548610000000002,0.849571429019079,6.307868,6.105326999999999,23.4375,1703.6261111101242
2024-03-24 08:45:00,47.51157,1.0127309999999996,0.859958585917625,6.307872999999999,6.018522,24.594899999999967,1703.676111110124
2024-03-24 08:51:00,47.56945,1.0127309999999996,0.8599585859176241,6.365743,6.076391999999999,23.726799999999997,1703.776111110124
2024-03-24 08:54:00,46.58565,1.070602,0.885677172995779,6.452544,6.105322,23.1481,1703.826111110124
2024-03-24 09:00:00,46.58565,1.1863420000000007,0.8831185220240325,6.510418,5.960646,22.858800000000002,1703.9261111101239
2024-03-24 09:03:00,49.0162,1.1284720000000004,0.9766636713430571,6.857638,6.5682860000000005,25.462999999999994,1703.9761111101238
2024-03-24 09:06:00,50.92593,1.0995369999999998,0.9149755389623611,6.510413,6.163195999999999,24.884300000000025,1704.0261111101238
2024-03-24 09:12:00,53.84838,1.1863419999999998,1.018930329621651,6.828702999999999,6.510420999999999,26.331099999999992,1704.1261111101237
2024-03-24 09:15:00,55.81597,0.9548609999999993,0.8651552316478495,6.336803,6.1631920000000004,25.75230000000002,1704.1761111101237
2024-03-24 09:21:00,53.84838,0.9837959999999999,0.9095420716513296,6.336803,6.192126999999999,26.620400000000018,1704.2761111101236
2024-03-24 09:24:00,53.38542,1.0127310000000005,0.9232074443044632,6.539348,6.365736999999999,22.5694,1704.3261111101235
2024-03-24 09:27:00,51.90972,1.0127310000000005,0.9076984242811575,6.539348,6.336807,24.594900000000024,1704.3761111101235
2024-03-24 09:30:00,50.46296,1.1574080000000002,0.9403679258417297,6.510414000000001,6.105326,25.17360000000002,1704.4261111101234
2024-03-24 09:33:00,65.50926,1.5046299999999997,0.8837746847942188,6.5393539999999994,5.4976840000000005,35.87960000000001,1704.4761111101234
2024-03-24 09:36:00,57.72569,1.0416670000000003,0.9826638151162381,6.828704,6.712966999999999,27.777799999999985,1704.5261111101233
2024-03-24 09:39:00,53.84838,0.9259250000000003,0.8818115289515079,6.423608,6.336803000000001,26.62039999999999,1704.5761111101233
2024-03-24 09:42:00,51.41782,1.0416660000000002,0.9210864556450993,6.712958,6.481482000000001,24.305499999999995,1704.6261111101232
2024-03-24 09:45:00,51.41782,1.0127310000000005,0.8760855155501946,6.655088000000001,6.394677,25.75229999999999,1704.6761111101232
2024-03-24 09:48:00,51.90972,1.2152780000000005,0.9306964866756013,6.7129639999999995,6.192125999999999,23.1481,1704.7261111101232
2024-03-24 09:51:00,51.90972,1.186343,0.952909673945067,6.7129639999999995,6.278931000000001,25.75230000000002,1704.776111110123
2024-03-24 09:54:00,53.38542,1.0127310000000005,0.891991132081545,6.626158,6.394677,23.4375,1704.826111110123
2024-03-24 09:57:00,54.36921,1.070601,0.9183416504536365,6.568288000000001,6.278937000000001,25.752399999999994,1704.876111110123
2024-03-24 10:00:00,54.36921,1.070602,0.885677172995779,6.597218,6.249996,25.75229999999999,1704.926111110123
2024-03-24 10:03:00,55.29514,0.8969909999999999,0.8677348959770769,6.539352999999999,6.481482000000001,26.620400000000018,1704.976111110123
2024-03-24 10:06:00,50.95486,0.8101849999999997,0.8805435255218028,6.423608,6.568283,28.64580000000001,1705.0261111101229
2024-03-24 10:09:00,51.90972,1.0416670000000003,0.8891618147219074,6.510413000000001,6.2210659999999995,23.4375,1705.0761111101228
2024-03-24 10:12:00,49.07407,0.9259259999999996,0.881812012940797,6.539348,6.452542,25.17360000000002,1705.1261111101228
2024-03-24 10:15:00,52.40162,1.0995369999999998,0.9149698416172131,6.568287999999999,6.221061000000001,22.5694,1705.1761111101227
2024-03-24 10:18:00,52.40162,0.9548609999999993,0.8805413564909029,6.452548,6.307867,24.884299999999996,1705.2261111101227
2024-03-24 10:21:00,48.49537,1.3310189999999995,0.9601286153357743,6.597218,5.931709,23.1481,1705.2761111101227
2024-03-24 10:24:00,48.03241,1.5335649999999994,0.9377897746493729,6.655087999999999,5.642363,22.280100000000004,1705.3261111101226
2024-03-24 10:27:00,46.06482,1.359954,0.9338292643982431,6.6261529999999995,5.873838999999999,24.884199999999993,1705.3761111101226
2024-03-24 10:30:00,46.06482,1.4467600000000003,0.9672872019060462,6.539352999999999,5.700232999999999,26.909699999999987,1705.4261111101225
2024-03-24 10:33:00,44.61805,1.4178249999999997,0.9562009549605496,6.655093,5.844908,21.990800000000007,1705.4761111101225
2024-03-24 10:36:00,45.60185,1.3310189999999995,0.9225400945213161,6.655093,5.931714,20.83340000000001,1705.5261111101224
2024-03-24 10:39:00,49.47916,1.0416670000000003,0.889156225191778,6.539352999999999,6.249996,23.4375,1705.5761111101224
2024-03-24 10:42:00,50.95486,0.9259259999999996,0.8966777214194204,6.510418,6.452542,26.33099999999999,1705.6261111101223
2024-03-24 10:45:00,48.03241,0.9548609999999993,0.880541356490904,6.568287999999999,6.4236070000000005,26.041600000000017,1705.6761111101223
2024-03-24 10:48:00,47.56945,0.8680559999999993,0.882444943004009,6.510418,6.539352000000001,26.909700000000015,1705.7261111101222
2024-03-24 10:51:00,47.56945,0.9548609999999993,0.880541356490904,6.568287999999999,6.4236070000000005,24.016200000000026,1705.7761111101222
2024-03-24 10:54:00,48.03241,1.0416670000000003,0.9210814697106856,6.539352999999999,6.307866,25.75230000000002,1705.8261111101222
2024-03-24 10:57:00,49.0162,0.7523149999999994,0.7949287425316575,6.3368020000000005,6.4236070000000005,26.620400000000018,1705.876111110122
2024-03-24 11:00:00,53.84838,0.23148200000000063,0.5843245707456237,5.121527,6.076384999999999,32.11809999999997,1705.926111110122
2024-03-24 11:03:00,57.72569,0.20254600000000078,0.5909099711118025,5.063662000000001,6.163196,34.14350000000002,1705.976111110122
2024-03-24 11:06:00,55.81597,0.43402799999999964,0.758773927016277,5.72917,6.5104120000000005,33.275499999999994,1706.026111110122
2024-03-24 11:09:00,54.31134,0.6655100000000003,0.8270081601442089,5.960646,6.307866000000001,33.564899999999994,1706.076111110122
2024-03-24 11:12:00,54.36921,0.6655099999999994,0.8014999813295379,6.018521999999999,6.307872,31.25,1706.1261111101219
2024-03-24 11:15:00,53.84838,0.8101849999999997,0.8667660888695237,6.307872000000001,6.4236070000000005,30.382000000000005,1706.1761111101218
2024-03-24 11:18:00,52.86458,0.8391200000000003,0.8818139488962425,6.249997,6.336807,30.9606,1706.2261111101218
2024-03-24 11:21:00,50.46296,0.8680560000000002,0.8680539999897631,6.365742999999999,6.365736999999999,28.35650000000001,1706.2761111101217
2024-03-24 11:24:00,52.40162,0.6076389999999998,0.7682166422972665,5.87384,6.221061000000001,26.041600000000017,1706.3261111101217
2024-03-24 11:27:00,55.81597,0.31828699999999976,0.6695106929286415,5.439814,6.336807,30.671400000000006,1706.3761111101217
2024-03-24 11:30:00,54.28241,0.5787040000000001,0.7876403385444009,5.902776,6.365742,26.90979999999999,1706.4261111101216
2024-03-24 11:33:00,51.41782,0.6365739999999995,0.8348689496428728,6.076385999999999,6.5104120000000005,28.93519999999998,1706.4761111101216
2024-03-24 11:36:00,52.40162,0.78125,0.837788973186388,6.221067,6.336807,28.93520000000001,1706.5261111101215
2024-03-24 11:39:00,50.95486,0.8391200000000003,0.8677344069094444,6.423612,6.481482000000001,27.488500000000016,1706.5761111101215
2024-03-24 11:42:00,49.47916,0.868055,0.8824444374940814,6.423612,6.452547000000001,28.64590000000001,1706.6261111101214
2024-03-24 11:45:00,49.0162,0.868055,0.868053499998372,6.394677000000001,6.394672000000001,25.173699999999997,1706.6761111101214
2024-03-24 11:48:00,48.03241,0.868055,0.853506757024004,6.5104169999999995,6.481482000000001,26.620400000000018,1706.7261111101213
2024-03-24 11:51:00,47.51157,0.8391209999999996,0.8535047907322684,6.4236130000000005,6.452542000000001,26.909699999999987,1706.7761111101213
2024-03-24 11:54:00,46.58565,1.0127319999999997,0.9076934954615185,6.452548,6.249995999999999,23.4375,1706.8261111101212
2024-03-24 11:57:00,46.46991,0.8680560000000002,0.8387862408443612,6.481483,6.4236070000000005,25.17360000000002,1706.8761111101212
2024-03-24 12:00:00,45.10995,0.8969909999999999,0.8377894509351518,6.365742999999999,6.250001999999999,23.72679999999997,1706.9261111101212
2024-03-24 12:03:00,46.06482,0.8969909999999999,0.8377894509351518,6.365742999999999,6.250001999999999,24.305499999999995,1706.976111110121
2024-03-24 12:06:00,44.61805,0.9259259999999996,0.8667715747719489,6.394673,6.278937000000001,20.83329999999995,1707.026111110121
2024-03-24 12:09:00,46.06482,0.9837959999999999,0.8628906174745776,6.423608000000001,6.192132,24.01619999999997,1707.076111110121
2024-03-24 12:12:00,44.61805,1.0416659999999993,0.8728736739849526,6.597223,6.278937000000001,22.8587,1707.126111110121
2024-03-24 12:15:00,44.61805,1.0127309999999996,0.8760855155501943,6.510413,6.250001999999999,22.85880000000003,1707.176111110121
2024-03-24 12:18:00,44.61805,1.0995369999999998,0.8983726547327225,6.452543,6.076385999999999,21.122600000000034,1707.2261111101209
2024-03-24 12:21:00,44.61805,1.1284719999999995,0.910964727222714,6.597223,6.192131000000001,24.594899999999996,1707.2761111101208
2024-03-24 12:24:00,44.61805,0.9837959999999999,0.8628906174745776,6.510413,6.278936999999999,21.701499999999953,1707.3261111101208
2024-03-24 12:27:00,44.61805,1.0127309999999996,0.8599585859176241,6.423608000000001,6.134257,22.280100000000004,1707.3761111101207
2024-03-24 12:30:00,44.61805,1.157407,0.9234572875157347,6.626153,6.192125999999999,26.041600000000017,1707.4261111101207
2024-03-24 12:33:00,43.6632,1.0416659999999993,0.8728736739849526,6.510413,6.192127000000001,21.70139999999998,1707.4761111101207
2024-03-24 12:36:00,45.13889,1.070601,0.8689946449942347,6.510418,6.134257,26.331000000000017,1707.5261111101206
2024-03-24 12:39:00,45.10995,1.070601,0.8856767324029796,6.568288000000001,6.221067,26.909699999999987,1707.5761111101206
2024-03-24 12:42:00,44.12616,1.157407,0.9063074950310968,6.539348,6.076391,25.173699999999997,1707.6261111101205
2024-03-24 12:45:00,45.10995,1.0995369999999998,0.8815365616902046,6.452544,6.047457,21.701400000000035,1707.6761111101205
2024-03-24 12:48:00,44.12616,1.1574080000000002,0.9234577175844993,6.568284,6.134256000000001,23.4375,1707.7261111101204
2024-03-24 12:51:00,44.12616,1.070602,0.885677172995779,6.452544,6.105322,25.462999999999965,1707.7761111101204
2024-03-24 12:54:00,45.10995,1.070602,0.8689950800266242,6.423614000000001,6.047452000000001,25.463000000000022,1707.8261111101203
2024-03-24 12:57:00,44.15509,1.1574080000000002,0.9234577175844993,6.568284,6.134256000000001,24.594899999999996,1707.8761111101203
2024-03-24 13:00:00,43.6632,1.1284720000000004,0.9109647272227143,6.423608,6.018516,25.75229999999999,1707.9261111101202
2024-03-24 13:03:00,46.06482,1.0416659999999993,0.8728736739849526,6.828702999999999,6.510417,26.04169999999999,1707.9761111101202
2024-03-24 13:06:00,44.15509,1.0995369999999998,0.8983726547327233,6.510413,6.134256000000001,18.807900000000018,1708.0261111101202
2024-03-24 13:09:00,44.15509,0.9548610000000002,0.8337728466049501,6.278937999999999,6.047457,22.569500000000005,1708.07611111012
2024-03-24 13:12:00,49.0162,1.157407,0.9403674905267994,6.857638000000001,6.452551,29.224500000000035,1708.12611111012
2024-03-24 13:15:00,44.61805,1.0127309999999996,0.8919911320815445,6.3657379999999995,6.134257,21.122600000000034,1708.17611111012
2024-03-24 13:18:00,49.47916,0.9837959999999999,0.8628906174745776,6.423608000000001,6.192132,30.38190000000003,1708.22611111012
2024-03-24 13:21:00,48.03241,1.0995369999999998,0.8983726547327233,6.192127999999999,5.815971,29.22460000000001,1708.27611111012
2024-03-24 13:24:00,45.10995,0.8680559999999993,0.8387862408443615,6.221067999999999,6.1631920000000004,21.990700000000004,1708.3261111101199
2024-03-24 13:27:00,46.06482,0.8391209999999996,0.8245719121089734,6.105322999999999,6.076392,23.1481,1708.3761111101198
2024-03-24 13:30:00,46.06482,1.0127319999999997,0.8599590342558131,6.278938,5.989585999999999,25.463000000000022,1708.4261111101198
2024-03-24 13:33:00,43.6632,0.8969909999999999,0.8377894509351518,6.1631979999999995,6.047457,24.01610000000005,1708.4761111101197
2024-03-24 13:36:00,44.61805,0.8969909999999999,0.8225371514394643,6.047453,5.902781999999999,21.70139999999998,1708.5261111101197
2024-03-24 13:39:00,44.61805,1.0127319999999997,0.8101493205300645,6.192132999999999,5.815971,20.254700000000014,1708.5761111101197
2024-03-24 13:42:00,43.6632,0.9259259999999996,0.8361169401742418,6.221067999999999,6.047452000000001,22.280100000000004,1708.6261111101196
2024-03-24 13:45:00,43.6632,0.8101849999999997,0.8101835000033724,5.9895879999999995,5.9895830000000005,24.88420000000002,1708.6761111101196
2024-03-24 13:48:00,39.78588,1.0127309999999996,0.8270085969377492,6.3657379999999995,6.018517000000001,21.701400000000035,1708.7261111101195
2024-03-24 13:51:00,31.36574,0.8969909999999999,0.6919540844276183,6.134257999999999,5.758096999999999,15.335699999999974,1708.7761111101195
2024-03-26 04:39:00,32.00232,1.851852,1.025864339530746,7.262732,5.902779999999999,15.625,1708.7761111101195
2024-03-26 04:45:00,30.06366,1.7361119999999994,0.9392495181255912,6.684032,5.381940000000001,13.020800000000008,1708.7761111101195
