Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-26 04:57:00,30.98958,1.0995370000000007,0.7744868416050246,6.5104120000000005,5.931715,15.9144,1708.7761111101195
2024-03-26 05:00:00,32.98611,0.9259259999999996,0.7387638518427474,6.481483,6.134257,15.3356,1708.8261111101194
2024-03-26 05:03:00,31.01852,0.8969909999999999,0.7429492033775221,6.481483,6.192132,14.757000000000005,1708.8761111101194
2024-03-26 05:06:00,31.01852,1.0416670000000003,0.7696994434068439,6.539352999999999,6.0474559999999995,17.36110000000002,1708.9261111101193
2024-03-26 05:09:00,33.44907,0.9259259999999996,0.738769736597463,6.568283,6.221067,15.335700000000003,1708.9761111101193
2024-03-26 05:12:00,31.01852,0.8391209999999996,0.7331893565344991,6.4236130000000005,6.221062,16.782399999999996,1709.0261111101192
2024-03-26 05:15:00,32.46528,0.9837959999999999,0.7458545510696012,6.394677000000001,5.9606509999999995,15.046399999999949,1709.0761111101192
2024-03-26 05:18:00,31.01852,0.9259259999999996,0.7387638518427474,6.4236130000000005,6.076387,17.36110000000002,1709.1261111101192
2024-03-26 05:21:00,45.10995,1.244212,0.8694198489589888,6.365737,5.700234999999999,24.016199999999998,1709.176111110119
2024-03-26 05:24:00,45.10995,1.0127310000000005,0.7755863769185849,5.468747,5.034726,23.148200000000003,1709.226111110119
2024-03-26 05:27:00,45.10995,0.9548610000000002,0.8177575983266815,6.0763869999999995,5.815975999999999,21.701400000000007,1709.276111110119
2024-03-26 05:30:00,48.49537,0.9837960000000008,1.0682489633118943,9.085652,9.259256,23.7269,1709.326111110119
2024-03-26 05:33:00,48.03241,0.9259260000000005,0.9686808740812737,8.043982,8.130786,24.016200000000026,1709.376111110119
2024-03-26 05:36:00,46.58565,0.8101850000000006,0.8941861757080443,7.378472,7.552087,23.7269,1709.4261111101189
2024-03-26 05:39:00,43.6632,0.868055,0.9107691588907109,7.204862,7.291667,22.280100000000004,1709.4761111101188
2024-03-26 05:42:00,45.60185,0.868055,0.868053499998372,7.146992000000001,7.146987000000001,22.280100000000004,1709.5261111101188
2024-03-26 05:45:00,44.15509,0.868055,0.8535067570240015,6.9444420000000004,6.915507,20.83340000000001,1709.5761111101187
2024-03-26 05:48:00,44.15509,0.8969899999999997,0.8528549487297503,6.799767,6.712967000000001,21.122600000000006,1709.6261111101187
2024-03-26 05:51:00,44.12616,0.8969899999999997,0.8225313730019289,6.770836999999999,6.626157000000001,22.858800000000002,1709.6761111101187
2024-03-26 05:54:00,44.15509,0.9259259999999996,0.8204915280964976,6.655093,6.452547000000001,22.858800000000002,1709.7261111101186
2024-03-26 05:57:00,44.15509,0.983797,0.846927141264115,6.481483,6.221066,21.412000000000006,1709.7761111101186
2024-03-26 06:00:00,45.10995,0.9259259999999996,0.8204915280964976,6.394673,6.192127000000001,21.701400000000007,1709.8261111101185
2024-03-26 06:03:00,45.10995,0.983797,0.8143135202139447,6.336803000000001,6.018516,22.8587,1709.8761111101185
2024-03-26 06:06:00,43.6632,0.8391209999999996,0.7949266312758234,6.192132999999999,6.105322000000001,21.701300000000003,1709.9261111101184
2024-03-26 06:09:00,42.21643,0.8969909999999999,0.7755021009264245,6.134263,5.902781999999999,22.5694,1709.9761111101184
2024-03-26 06:12:00,42.21643,0.9837959999999999,0.8143130794593871,6.0763869999999995,5.758101000000001,19.675900000000013,1710.0261111101183
2024-03-26 06:15:00,44.12616,0.8969899999999997,0.7914006783422775,6.0474570000000005,5.844907000000001,21.41210000000001,1710.0761111101183
2024-03-26 06:18:00,44.15509,0.8969899999999997,0.759352964795391,6.0474570000000005,5.787037,22.569399999999973,1710.1261111101182
2024-03-26 06:21:00,43.6632,0.9548610000000002,0.8015004262217337,6.018517,5.729165999999999,21.701400000000007,1710.1761111101182
2024-03-26 06:24:00,43.6632,0.9548610000000002,0.8014947660471381,5.931717,5.6423559999999995,20.83330000000001,1710.2261111101182
2024-03-26 06:27:00,43.6632,0.8391200000000003,0.7489654364764069,5.787037000000001,5.613427,22.569499999999977,1710.276111110118
2024-03-26 06:30:00,41.23264,0.8391200000000003,0.764505995159499,5.758097,5.613427,20.83330000000001,1710.326111110118
2024-03-26 06:33:00,42.21643,0.9548610000000002,0.7849967940359429,5.815967,5.497686,21.990800000000007,1710.376111110118
2024-03-26 06:36:00,43.1713,0.8391200000000003,0.764505995159499,5.7291620000000005,5.584492,20.25460000000001,1710.426111110118
2024-03-26 06:39:00,44.61805,0.8101850000000006,0.7354784589540885,5.700232,5.555557,22.858800000000002,1710.476111110118
2024-03-26 06:42:00,43.6632,0.8391200000000003,0.7489654364764079,5.700232,5.526622000000001,23.1481,1710.5261111101179
2024-03-26 06:45:00,42.21643,0.868055,0.746339950126813,5.700232,5.4687470000000005,22.28,1710.5761111101178
2024-03-26 06:48:00,42.21643,0.9837959999999999,0.7806733508603672,5.787037000000001,5.410881000000001,20.54400000000001,1710.6261111101178
2024-03-26 06:51:00,44.15509,0.868055,0.7623040661232799,5.787037000000001,5.584492,21.41210000000001,1710.6761111101177
2024-03-26 06:54:00,43.6632,0.9259260000000005,0.7885653393502149,5.787032,5.526616000000001,21.41210000000001,1710.7261111101177
2024-03-26 06:57:00,44.61805,0.9548610000000002,0.7682176594376613,5.7291620000000005,5.381941,21.99079999999998,1710.7761111101177
2024-03-26 07:00:00,44.61805,0.8101849999999997,0.7198926806725576,5.642361999999999,5.4687470000000005,21.12269999999998,1710.8261111101176
2024-03-26 07:03:00,45.60185,0.8101849999999997,0.7040645122702074,5.555552,5.353007,23.7269,1710.8761111101176
2024-03-26 07:06:00,45.60185,0.8680560000000002,0.7301250793112568,5.497682,5.237266,24.3056,1710.9261111101175
2024-03-26 07:09:00,46.58565,0.78125,0.7218351702717228,5.439812000000001,5.324072,21.990800000000007,1710.9761111101175
2024-03-26 07:12:00,45.10995,0.8680560000000002,0.7463459618299988,5.439812000000001,5.208335999999999,24.016199999999998,1711.0261111101174
2024-03-26 07:15:00,46.06482,0.8680560000000002,0.7463459618299988,5.439812000000001,5.208335999999999,20.543999999999983,1711.0761111101174
2024-03-26 07:18:00,47.04861,0.8101849999999997,0.735478458954087,5.439812000000001,5.295137,21.701300000000003,1711.1261111101173
2024-03-26 07:21:00,45.60185,0.868055,0.7463455097492426,5.497682000000001,5.266207,21.12270000000001,1711.1761111101173
2024-03-26 07:24:00,46.58565,0.8680560000000002,0.7463459618299988,5.439812000000001,5.208335999999999,21.41210000000001,1711.2261111101172
2024-03-26 07:27:00,47.51157,0.868055,0.7623040661232799,5.497682000000001,5.295137,21.412000000000006,1711.2761111101172
2024-03-26 07:30:00,46.06482,0.868055,0.7463399501268121,5.613427000000001,5.381942,21.701400000000007,1711.3261111101172
2024-03-26 07:33:00,45.10995,0.8969909999999999,0.7593590363589048,5.555553000000001,5.295141999999999,21.701400000000007,1711.376111110117
2024-03-26 07:36:00,41.6956,1.3310189999999995,0.8429769956236869,5.729168,4.890048999999999,20.25460000000001,1711.426111110117
2024-03-26 07:39:00,41.23264,1.5624989999999999,0.8809787830652086,5.787038,4.658569,18.807799999999986,1711.476111110117
2024-03-26 07:42:00,42.21643,1.5624989999999999,0.9039369604779119,5.873838,4.774309000000001,19.097199999999987,1711.526111110117
2024-03-26 07:45:00,42.21643,1.4467599999999994,0.8411612197836482,5.729168,4.716438,17.93979999999999,1711.576111110117
2024-03-26 07:48:00,39.78588,1.3310189999999995,0.8004650182608978,5.584488,4.687499000000001,19.097200000000015,1711.6261111101169
2024-03-26 07:51:00,39.78588,1.5335649999999994,0.8711016146716417,5.671298,4.571763000000001,20.254599999999982,1711.6761111101168
2024-03-26 07:54:00,41.23264,1.5335649999999994,0.8938857595656707,5.700227999999999,4.629633,18.51860000000002,1711.7261111101168
2024-03-26 07:57:00,41.23264,1.3888889999999998,0.8641656807941659,5.729168,4.832178999999999,19.965299999999985,1711.7761111101167
2024-03-26 08:00:00,39.26505,1.4756939999999998,0.8736177720032667,5.902783,4.890048999999999,18.807900000000018,1711.8261111101167
2024-03-26 08:03:00,40.24884,1.4178240000000004,0.8531387481535573,5.931717,4.976853,20.25460000000001,1711.8761111101167
2024-03-26 08:06:00,39.78588,1.3888890000000007,0.8850279667212573,5.787032,4.918982999999999,20.254599999999982,1711.9261111101166
2024-03-26 08:09:00,41.23264,1.359954,0.8742866943703853,5.758102000000001,4.918978000000001,20.543999999999983,1711.9761111101166
2024-03-26 08:12:00,39.78588,1.3020839999999998,0.8322856551126753,5.729162,4.918978000000001,19.675900000000013,1712.0261111101165
2024-03-26 08:15:00,40.76968,1.4178230000000003,0.8956987756880037,5.787032,4.890048999999999,18.80789999999999,1712.0761111101165
2024-03-26 08:18:00,39.78588,1.3020830000000005,0.832285284464501,5.787032,4.9768490000000005,19.386600000000016,1712.1261111101164
2024-03-26 08:21:00,40.76968,1.3888889999999998,0.8850208376391084,5.787037000000001,4.918978000000001,17.93979999999999,1712.1761111101164
2024-03-26 08:24:00,40.76968,1.4467600000000003,0.885101521663871,5.902783,4.947913,19.96520000000001,1712.2261111101163
2024-03-26 08:27:00,40.76968,1.5046289999999996,0.8837743347099971,5.960647999999999,4.918979,18.80789999999999,1712.2761111101163
2024-03-26 08:30:00,40.24884,1.3020839999999998,0.8322856551126753,5.8449029999999995,5.034719000000001,19.097200000000015,1712.3261111101162
2024-03-26 08:33:00,38.80209,1.6203709999999996,0.9005804973540996,5.902783,4.716432000000001,16.493000000000023,1712.3761111101162
2024-03-26 08:36:00,40.19097,1.446758,0.885108211699963,5.815967,4.861109000000001,18.80789999999999,1712.4261111101162
2024-03-26 08:39:00,41.23264,1.475695,0.8281459784086963,5.844908,4.774303,21.99079999999998,1712.476111110116
2024-03-26 08:42:00,36.86343,1.3888889999999998,1.0018710803215691,4.947915999999999,4.253469,16.7825,1712.526111110116
2024-03-26 08:45:00,42.6794,1.5914349999999997,1.0217979279901286,6.915508,5.931713,20.83330000000001,1712.576111110116
2024-03-26 08:48:00,42.6794,1.5914339999999996,0.980030309350031,7.118053,6.076389000000001,19.96520000000001,1712.626111110116
2024-03-26 08:51:00,41.23264,1.5914350000000006,0.95850097601965,7.204858,6.134262999999999,19.675899999999984,1712.676111110116
2024-03-26 08:54:00,42.21643,1.6203690000000002,0.990462676179838,7.233798,6.1631990000000005,18.80789999999999,1712.7261111101159
2024-03-26 08:57:00,41.6956,1.5335650000000003,0.9797857678821001,7.262734,6.307868999999999,19.965299999999985,1712.7761111101158
2024-03-26 09:00:00,39.78588,1.6203710000000004,1.0117065788063022,7.233794,6.192133,19.675999999999988,1712.8261111101158
2024-03-26 09:03:00,40.76968,1.7361110000000002,1.031689162975771,7.320604,6.134263000000001,21.412000000000006,1712.8761111101157
2024-03-26 09:06:00,43.6632,1.6493060000000002,1.0008441124290834,7.204864,6.105328,21.412000000000006,1712.9261111101157
2024-03-26 09:09:00,43.6632,1.5914359999999999,1.0011235347360123,7.118054000000001,6.105328,21.701400000000007,1712.9761111101157
2024-03-26 09:12:00,43.46065,1.6203710000000004,0.9904633954692478,7.175924,6.105323,21.12270000000001,1713.0261111101156
2024-03-26 09:15:00,43.1713,1.649305,1.0222364137920752,7.175924,6.105328999999999,20.254599999999982,1713.0761111101156
2024-03-26 09:18:00,44.61805,1.6203690000000002,1.0117058491436102,7.146988,6.105328999999999,20.83330000000001,1713.1261111101155
2024-03-26 09:21:00,45.60185,1.5914350000000006,1.001123168054523,7.204858,6.192133,20.543900000000008,1713.1761111101155
2024-03-26 09:24:00,45.60185,1.5625,0.9904787137553689,7.320603,6.336803,20.25460000000001,1713.2261111101154
2024-03-26 09:27:00,46.58565,1.4467599999999994,0.9672872019060459,7.262727999999999,6.423608,20.83330000000001,1713.2761111101154
2024-03-26 09:30:00,46.58565,1.4178249999999997,0.9946982767626552,7.262733,6.510418,20.83340000000001,1713.3261111101153
2024-03-26 09:33:00,46.06482,1.5046299999999997,0.9892704130167229,7.262733,6.365743,22.280100000000004,1713.3761111101153
2024-03-26 09:36:00,47.04861,1.359954,0.9717236764934625,7.204862,6.510418,20.83330000000001,1713.4261111101152
2024-03-26 09:39:00,46.58565,1.3888890000000007,0.9832460297592399,7.233792000000001,6.510413,19.386600000000016,1713.4761111101152
2024-03-26 09:42:00,46.06482,1.3310180000000003,0.9414979635381582,7.204857,6.510419,20.54400000000001,1713.5261111101152
2024-03-26 09:45:00,44.61805,1.3888889999999998,0.9832460297592396,7.262727000000001,6.539348,21.701400000000007,1713.576111110115
2024-03-26 09:48:00,46.06482,1.5046299999999997,0.9892704130167229,7.349533,6.452543,20.254699999999985,1713.626111110115
2024-03-26 09:51:00,47.56945,1.4178249999999997,0.9756192613858117,7.291663000000001,6.510418,21.701400000000007,1713.676111110115
2024-03-26 09:54:00,47.56945,1.5046289999999996,0.9892700352630835,7.378468,6.481479,20.83330000000001,1713.726111110115
2024-03-26 09:57:00,47.51157,1.4467599999999994,1.0060817211215707,7.320598,6.539348,20.83330000000001,1713.776111110115
2024-03-26 10:00:00,47.56945,1.475695,0.9783097508938587,7.436337999999999,6.568282999999999,19.96520000000001,1713.8261111101149
2024-03-26 10:03:00,47.04861,1.4467600000000003,1.0060817211215722,7.4074029999999995,6.626153,21.12269999999998,1713.8761111101148
2024-03-26 10:06:00,48.03241,1.3310180000000003,0.9601282133250001,7.262727000000001,6.597219,21.99079999999998,1713.9261111101148
2024-03-26 10:09:00,46.58565,1.3310180000000003,0.9784645693258905,7.262727000000001,6.626159,23.148200000000003,1713.9761111101147
2024-03-26 10:12:00,46.58565,1.3888890000000007,0.9643151548615658,7.233792000000001,6.481482999999999,20.83330000000001,1714.0261111101147
2024-03-26 10:15:00,47.56945,1.4467599999999994,0.9868492560326803,7.407408,6.597218,20.83340000000001,1714.0761111101147
2024-03-26 10:21:00,47.51157,1.5335650000000003,1.0201760997893314,7.4652780000000005,6.568282999999999,21.990700000000004,1714.1761111101146
2024-03-26 10:24:00,47.04861,1.5335650000000003,1.0398410521620236,7.4942079999999995,6.626153,19.965300000000013,1714.2261111101145
2024-03-26 10:27:00,47.04861,1.5335650000000003,1.0201760997893314,7.4652780000000005,6.568282999999999,20.25460000000001,1714.2761111101145
2024-03-26 10:30:00,48.03241,1.5624989999999999,1.050969462986417,7.523148,6.6261589999999995,19.675900000000013,1714.3261111101144
2024-03-26 10:33:00,48.49537,1.5624989999999999,1.0311628589370982,7.609958,6.684029000000001,21.12269999999998,1714.3761111101144
2024-03-26 10:36:00,49.97107,1.4756939999999998,1.0364522346517255,7.523153,6.741899,20.83330000000001,1714.4261111101143
2024-03-26 10:42:00,50.95486,1.5046289999999996,1.0286508721792236,7.581018,6.741899,20.83330000000001,1714.5261111101142
2024-03-26 10:45:00,48.49537,1.4178249999999997,1.0319507489412518,7.725693000000001,7.031248,22.8587,1714.5761111101142
2024-03-26 10:51:00,47.04861,1.273148,1.007260832052645,7.696757000000001,7.204859000000001,24.594899999999996,1714.676111110114
2024-03-26 10:54:00,30.06366,0.11573999999999973,0.5342534340708113,7.204857,8.564817,16.782399999999996,1714.726111110114
2024-03-26 11:00:00,36.37153,1.070602,0.885677172995778,7.9861130000000005,7.638890999999999,17.93980000000002,1714.826111110114
2024-03-26 11:03:00,38.80209,1.0416670000000003,0.839592331600636,7.870373,7.494215999999999,15.3356,1714.876111110114
2024-03-26 11:06:00,35.41666,1.3310189999999995,0.8835669179132212,7.870367999999999,7.089119,15.046199999999999,1714.9261111101139
2024-03-26 11:15:00,33.44907,1.3599539999999992,0.8324349365637501,7.378468,6.481484000000001,15.9144,1714.9261111101139
2024-03-26 11:21:00,33.44907,1.3310189999999995,0.8219877434549689,7.2337929999999995,6.365744,15.9144,1714.9261111101139
2024-03-26 11:27:00,31.01852,0.8680560000000002,0.7623045246315839,7.146992999999999,6.944447,13.599500000000035,1714.9261111101139
2024-03-26 11:39:00,35.87963,0.17361100000000018,0.48447321194630677,5.960648,6.828707,16.782399999999996,1715.126111110114
2024-03-26 11:42:00,36.86343,0.3761579999999993,0.5770125823101901,6.105328,6.56829,15.625,1715.1761111101139
2024-03-26 11:45:00,34.92477,0.8969899999999997,0.7429487624298703,6.944446999999999,6.655097,14.178199999999975,1715.2261111101138
2024-03-26 11:51:00,33.44907,0.8391200000000003,0.7331943936230143,6.886572000000001,6.684031999999999,16.2038,1715.3261111101137
2024-03-26 11:54:00,33.44907,0.78125,0.70644351276698,6.799772,6.655092000000001,14.757000000000005,1715.3761111101137
2024-03-26 11:57:00,31.01852,0.9548610000000002,0.7682176594376613,6.944446999999999,6.597225999999999,15.625,1715.4261111101137
2024-03-26 12:03:00,33.44907,0.8680560000000002,0.7301250793112568,6.828702000000001,6.5682860000000005,15.046300000000002,1715.5261111101136
2024-03-26 12:06:00,30.55556,0.8391200000000003,0.7171655379937699,6.799767,6.568287,16.492999999999995,1715.5761111101135
2024-03-26 12:09:00,31.01852,1.0416670000000003,0.7876366369350699,6.828703,6.365735999999999,14.178300000000007,1715.6261111101135
2024-03-26 12:12:00,32.46528,0.983797,0.7634197961024217,6.828703,6.4236059999999995,15.625,1715.6761111101134
2024-03-26 12:18:00,32.46528,0.9259259999999996,0.7556447624868029,6.828703,6.510417,14.467700000000008,1715.7761111101133
2024-03-26 12:21:00,32.46528,0.868055,0.7301189823189033,6.770836999999999,6.510412,15.625,1715.8261111101133
2024-03-26 12:27:00,31.01852,0.868055,0.7301246338127821,6.741897000000001,6.481482000000001,15.335699999999974,1715.9261111101132
2024-03-26 12:30:00,31.01852,0.868055,0.7463399501268121,6.741897000000001,6.510412,17.071799999999996,1715.9761111101132
2024-03-26 12:33:00,32.46528,0.8680560000000002,0.7301250793112568,6.655092000000001,6.3946760000000005,15.046299999999974,1716.026111110113
2024-03-26 12:51:00,32.00232,1.0127310000000005,0.7755802976621158,6.770836999999999,6.336806,15.04630000000003,1716.326111110113
2024-03-26 12:54:00,31.51042,0.8101850000000006,0.7040589962219838,6.741902,6.539346999999999,16.492999999999967,1716.376111110113
2024-03-26 12:57:00,31.51042,0.9259260000000005,0.738763851842748,6.712962000000001,6.365736,15.625000000000028,1716.426111110113
2024-03-26 13:03:00,31.01852,0.8391209999999996,0.7171604039351088,6.684033,6.452542000000001,15.914300000000026,1716.5261111101129
2024-03-26 13:06:00,31.51042,1.0127319999999997,0.7578284521837562,6.741897999999999,6.278936,15.625099999999975,1716.5761111101128
2024-03-26 13:12:00,32.46528,0.9259259999999996,0.7387638518427484,6.712962999999999,6.365737000000001,16.782400000000024,1716.6761111101127
2024-03-26 13:15:00,31.01852,1.0127319999999997,0.7755807161064249,6.712968,6.278936,14.757000000000005,1716.7261111101127
2024-03-26 13:18:00,32.00232,0.9548609999999993,0.751148869468639,6.741897999999999,6.365737000000001,13.888900000000007,1716.7761111101127
2024-03-26 13:21:00,30.06366,0.8969909999999999,0.7754965639702955,6.712968,6.481477,14.757000000000005,1716.8261111101126
2024-03-26 13:27:00,30.06366,0.9259259999999996,0.7556447624868029,6.799768,6.481482000000001,15.625,1716.9261111101125
2024-03-26 13:30:00,30.06366,1.0127319999999997,0.7755807161064249,6.857638,6.4236059999999995,16.203699999999998,1716.9761111101125
2024-03-26 13:33:00,32.00232,0.8101849999999997,0.7040589962219836,6.5682920000000005,6.365737000000001,17.071699999999993,1717.0261111101124
2024-03-26 13:39:00,32.00232,0.8101849999999997,0.7040589962219836,6.5682920000000005,6.365737000000001,14.756900000000002,1717.1261111101123
2024-03-26 13:42:00,32.00232,0.868055,0.7136281143751855,6.626157,6.336802,13.020800000000008,1717.1761111101123
2024-03-26 13:48:00,31.01852,0.8680560000000002,0.7136285531269382,6.655093,6.365736999999999,15.914300000000026,1717.2761111101122
2024-03-26 13:51:00,31.01852,0.9259259999999996,0.721575896061754,6.684033,6.307867,16.782399999999996,1717.3261111101122
2024-03-26 13:57:00,31.01852,0.9548609999999993,0.7511488694686379,6.684028,6.307867,17.65040000000002,1717.426111110112
2024-03-26 14:00:00,31.01852,1.0416669999999995,0.7696994434068436,6.741897999999999,6.250001,14.178300000000007,1717.476111110112
2024-03-26 14:03:00,32.46528,0.9259260000000005,0.7215758960617544,6.626162000000001,6.249995999999999,15.625,1717.526111110112
2024-03-26 14:09:00,32.46528,0.868055,0.746339950126813,6.6840269999999995,6.452542,13.888800000000003,1717.6261111101119
2024-03-26 14:12:00,32.00232,0.8680560000000002,0.7463404022053217,6.5972219999999995,6.365736,16.49309999999997,1717.6761111101118
2024-03-26 14:18:00,32.98611,0.7523150000000003,0.6928328810092962,6.568287,6.452542,17.650500000000022,1717.7761111101117
2024-03-26 14:21:00,32.00232,0.78125,0.70644351276698,6.568287,6.4236070000000005,15.914299999999997,1717.8261111101117
2024-03-26 14:24:00,32.00232,0.8391210000000004,0.7171604039351093,6.539357000000001,6.307866000000001,16.782400000000024,1717.8761111101117
2024-03-26 14:27:00,31.01852,0.7233799999999997,0.6638302281846183,6.539352,6.423612,15.046300000000002,1717.9261111101116
2024-03-26 14:33:00,31.01852,0.8101849999999997,0.7040645122702074,6.539352,6.336807,16.492999999999995,1718.0261111101115
2024-03-26 14:36:00,33.96991,0.8680560000000002,0.7136285531269382,6.5682920000000005,6.278936,14.756900000000002,1718.0761111101115
2024-03-26 14:39:00,37.35532,0.983797,0.7634197961024217,6.539357000000001,6.13426,17.361099999999993,1718.1261111101114
2024-03-26 14:45:00,37.35532,0.7523149999999994,0.6617223608134992,6.394672,6.221067,15.9144,1718.2261111101113
2024-03-26 14:48:00,40.24884,0.8391210000000004,0.8818144657154959,8.072917,8.159726,17.93979999999999,1718.2761111101113
2024-03-26 14:54:00,41.23264,0.8101859999999999,0.8387912658332377,7.8993020000000005,7.9571760000000005,18.51849999999999,1718.3761111101112
2024-03-26 14:57:00,39.78588,0.8101849999999997,0.8387907541325219,7.581016,7.638891,17.93980000000002,1718.4261111101112
2024-03-26 15:03:00,45.60185,0.9548610000000002,0.8651552316478498,7.465275999999999,7.291664999999999,20.25460000000001,1718.526111110111
2024-03-26 15:06:00,46.58565,0.7233799999999997,0.8070762967630623,7.0023159999999995,7.1759260000000005,22.280100000000004,1718.576111110111
2024-03-26 15:09:00,46.06482,0.694445,0.8177543595105751,6.973381999999999,7.233796999999999,20.83330000000001,1718.626111110111
2024-03-26 15:15:00,46.20949,0.8969910000000008,0.882442404520047,7.060187000000001,7.031246,26.04169999999999,1718.7261111101109
2024-03-26 15:18:00,40.24884,0.8101850000000006,0.8101885000015393,7.2916620000000005,7.291667,19.965299999999985,1718.7761111101108
2024-03-26 15:24:00,43.6632,0.9548610000000002,0.8805413564909045,7.204862,7.060181000000001,18.22909999999999,1718.8761111101107
2024-03-26 15:27:00,42.21643,0.9259260000000005,0.8667715747719481,7.233792000000001,7.118055999999999,21.122600000000006,1718.9261111101107
2024-03-26 15:30:00,49.0162,0.983797,0.8628855968333525,7.089123,6.857635999999999,25.46289999999999,1718.9761111101107
2024-03-26 15:36:00,47.56945,0.8680560000000002,0.8535072514212543,6.712962999999999,6.684027,23.1481,1719.0761111101106
2024-03-26 15:39:00,47.04861,1.0127319999999997,0.8760804349454178,6.828707999999999,6.5682860000000005,20.54400000000001,1719.1261111101105
2024-03-26 15:45:00,47.04861,0.9259259999999996,0.8667715747719489,6.741897999999999,6.626162,21.701400000000007,1719.2261111101104
2024-03-26 15:48:00,44.15509,0.9259259999999996,0.8667715747719489,6.857638,6.7419020000000005,21.701400000000007,1719.2761111101104
2024-03-26 15:51:00,50.46296,1.1574079999999993,1.0985240301814836,6.973378,6.857640000000001,24.594899999999996,1719.3261111101103
2024-03-26 15:54:00,49.97107,0.8680559999999993,0.8088041267750984,5.9895879999999995,5.873842,25.46289999999999,1719.3761111101103
2024-03-26 15:57:00,46.58565,0.9548609999999993,0.8177575983266809,6.018518,5.758107000000001,26.04170000000002,1719.4261111101102
2024-03-26 16:00:00,55.29514,1.3888889999999998,1.141810563717251,7.754627999999999,7.291669000000001,28.93520000000001,1719.4761111101102
2024-03-26 16:06:00,55.81597,1.0995369999999998,0.9313475764457616,6.655088,6.336801,29.51389999999998,1719.57611111011
2024-03-26 16:09:00,50.95486,0.8391209999999996,0.881814465715494,6.510413000000001,6.597222,24.016199999999998,1719.62611111011
2024-03-26 16:30:00,50.95486,0.8969909999999999,0.8824424045200445,6.7419020000000005,6.712961000000001,25.75229999999999,1719.97611111011
2024-03-26 16:33:00,50.95486,0.78125,0.837788973186388,6.626156,6.7418960000000006,25.463000000000022,1720.02611111011
2024-03-26 16:48:00,47.56945,0.78125,0.8515387897201081,6.7419020000000005,6.886572,24.3056,1720.27611111011
2024-03-26 16:51:00,48.49537,0.8101850000000006,0.8667660888695233,6.799772000000001,6.915507,24.594899999999996,1720.3261111101099
2024-03-26 16:54:00,47.04861,0.868055,0.8824444374940814,6.799767,6.828702000000001,23.4375,1720.3761111101098
2024-03-26 17:00:00,47.04861,0.9259259999999996,0.881812012940797,6.857643,6.770837,23.1481,1720.4761111101097
2024-03-26 17:03:00,47.56945,1.0127310000000005,0.891991132081545,6.915507000000001,6.684026,27.199099999999987,1720.5261111101097
2024-03-26 17:06:00,48.03241,0.868055,0.8535067570240015,6.8287070000000005,6.799772,24.884199999999993,1720.5761111101097
2024-03-26 17:12:00,47.04861,0.9548610000000002,0.8957455869895471,6.8287070000000005,6.712966,23.1481,1720.6761111101096
2024-03-26 17:15:00,46.58565,0.8969899999999997,0.8824469650417771,6.799767,6.770837,22.28019999999998,1720.7261111101095
2024-03-26 17:21:00,47.56945,0.8969899999999997,0.852849774687252,6.886577,6.799767000000001,22.280099999999976,1720.8261111101094
2024-03-26 17:24:00,47.04861,1.0127319999999997,0.9076934954615185,6.886578,6.684025999999999,25.75229999999999,1720.8761111101094
2024-03-26 17:30:00,47.04861,0.9548609999999993,0.8805413564909029,6.886578,6.741897,25.462999999999965,1720.9761111101093
2024-03-26 17:33:00,47.04861,0.9259259999999996,0.881812012940797,6.828703,6.741897,21.701300000000032,1721.0261111101092
2024-03-26 17:36:00,45.60185,0.983797,0.8941820982834786,6.857643,6.684025999999999,24.016199999999998,1721.0761111101092
2024-03-26 17:42:00,46.58565,0.983797,0.8941820982834794,6.915513,6.7418960000000006,24.594899999999996,1721.176111110109
2024-03-26 17:45:00,46.58565,0.8391200000000003,0.8535092290083705,6.799767,6.828707,23.4375,1721.226111110109
2024-03-26 17:48:00,46.58565,1.0127319999999997,0.8760804349454167,6.915513,6.655091,24.3056,1721.276111110109
2024-03-26 17:51:00,48.03241,1.0127309999999996,0.9536912495074993,7.1469879999999995,7.0312470000000005,23.4375,1721.326111110109
2024-03-26 17:57:00,48.03241,1.070602,0.9657949116807095,7.378468000000001,7.1759260000000005,24.884299999999968,1721.4261111101089
2024-03-26 18:00:00,48.03241,1.0127309999999996,0.9076930306675758,6.944448,6.741897,23.437599999999975,1721.4761111101088
2024-03-26 18:03:00,49.0162,0.9837959999999999,0.9095420716513304,6.886577999999999,6.7419020000000005,25.75229999999999,1721.5261111101088
2024-03-26 18:06:00,47.51157,1.0995369999999998,0.9475070818609518,6.944448,6.655091,24.595,1721.5761111101087
2024-03-26 18:12:00,47.56945,0.9548609999999993,0.8495714290190783,6.857638,6.655097,23.726799999999997,1721.6761111101086
2024-03-26 18:15:00,47.56945,0.9548609999999993,0.8805413564909029,6.886578,6.741897,25.173599999999993,1721.7261111101086
2024-03-26 18:18:00,46.90393,0.8969909999999999,0.8824474596222017,6.828703,6.799772,23.72679999999997,1721.7761111101086
2024-03-26 18:21:00,46.58565,1.0416669999999995,0.9052249859735315,6.9444479999999995,6.684031,25.173700000000025,1721.8261111101085
2024-03-26 18:24:00,45.10995,1.0127309999999996,0.907698424281157,6.915508,6.712967000000001,21.12270000000001,1721.8761111101085
2024-03-26 18:27:00,46.06482,0.9259259999999996,0.881812012940797,6.857638,6.7708319999999995,27.488399999999984,1721.9261111101084
2024-03-26 18:33:00,44.61805,1.0127319999999997,0.8919915914962355,6.828707999999999,6.597225999999999,23.726899999999972,1722.0261111101083
2024-03-26 18:36:00,48.03241,1.0416670000000003,0.8891618147219074,6.828703,6.539355999999999,25.173599999999993,1722.0761111101083
2024-03-26 18:42:00,46.58565,0.8680559999999993,0.8680589999807519,6.741897999999999,6.741902,24.594899999999967,1722.1761111101082
2024-03-26 18:45:00,45.10995,1.070602,0.9021234886543781,6.915508,6.597225999999999,21.990800000000007,1722.2261111101081
2024-03-26 18:51:00,46.58565,1.0127309999999996,0.907698424281157,6.944443,6.7419020000000005,24.884199999999993,1722.326111110108
2024-03-26 18:54:00,46.06482,0.9548610000000002,0.8957455869895482,6.886577999999999,6.770837,25.75230000000002,1722.376111110108
2024-03-26 18:57:00,45.60185,0.8969909999999999,0.8528554321899849,6.7708330000000005,6.684031999999999,26.909700000000015,1722.426111110108
2024-03-26 19:03:00,45.60185,0.983797,0.8941874382152856,6.828703,6.655096,26.04159999999999,1722.5261111101079
2024-03-26 19:06:00,45.60185,1.0127319999999997,0.8919915914962355,6.799772999999999,6.568290999999999,26.909700000000015,1722.5761111101078
2024-03-26 19:09:00,44.15509,0.9259259999999996,0.8667715747719489,6.712962999999999,6.597227,25.173599999999993,1722.6261111101078
2024-03-26 19:12:00,46.06482,0.868055,0.8387908691468439,6.6840269999999995,6.626162,25.75229999999999,1722.6761111101077
2024-03-26 19:18:00,46.06482,0.9548610000000002,0.8957455869895482,6.6840269999999995,6.5682860000000005,24.305500000000023,1722.7761111101076
2024-03-26 19:21:00,46.06482,0.868055,0.8535067570240015,6.6550970000000005,6.626162,23.148200000000003,1722.8261111101076
2024-03-26 19:24:00,46.06482,0.9548610000000002,0.880546641957294,6.799767,6.655096,26.62039999999999,1722.8761111101076
2024-03-26 19:27:00,45.10995,0.8969909999999999,0.8528502581455317,6.684033,6.5972219999999995,25.75230000000002,1722.9261111101075
2024-03-26 19:33:00,45.10995,0.8969909999999999,0.8677348959770758,6.684033,6.626162,23.1481,1723.0261111101074
2024-03-26 19:36:00,45.10995,0.9259259999999996,0.881812012940797,6.655088,6.568282,28.067199999999985,1723.0761111101074
2024-03-26 19:42:00,45.10995,0.9548609999999993,0.8805466419572935,6.741897999999999,6.597227,24.016199999999998,1723.1761111101073
2024-03-26 19:45:00,45.10995,0.9259259999999996,0.8667715747719489,6.655088,6.539352000000001,23.148100000000028,1723.2261111101072
2024-03-26 19:48:00,45.60185,1.0995369999999998,0.8983726547327233,6.915508,6.539351000000001,27.488400000000013,1723.2761111101072
2024-03-26 19:51:00,45.10995,1.0127319999999997,0.9076988890769415,6.712962999999999,6.510421,24.016200000000026,1723.3261111101071
2024-03-26 19:57:00,46.06482,0.983797,0.8941874382152856,6.712962999999999,6.539356,23.43750000000003,1723.426111110107
2024-03-26 20:00:00,44.61805,0.983797,0.8786369446118125,6.7708330000000005,6.5682860000000005,19.675999999999988,1723.476111110107
2024-03-26 20:03:00,45.10995,0.9548610000000002,0.880546641957294,6.655088,6.510417,22.85880000000003,1723.526111110107
2024-03-26 20:09:00,44.15509,1.0995369999999998,0.9149698416172124,6.770833,6.4236059999999995,23.14809999999997,1723.6261111101069
2024-03-26 20:12:00,44.15509,0.8969899999999997,0.8225313730019278,6.597223,6.4525429999999995,23.4375,1723.6761111101068
2024-03-26 20:18:00,45.10995,1.157407,0.9570406525556057,6.828702999999999,6.452545999999999,22.280100000000004,1723.7761111101067
2024-03-26 20:21:00,44.15509,0.78125,0.7956283411423468,6.4236130000000005,6.4525429999999995,23.1481,1723.8261111101067
2024-03-26 20:27:00,45.10995,0.983797,0.9095425461620384,6.712962999999999,6.5682860000000005,23.148200000000003,1723.9261111101066
2024-03-26 20:30:00,45.10995,0.8391209999999996,0.8391215000166244,6.510413000000001,6.5104120000000005,25.463000000000022,1723.9761111101066
2024-03-26 20:33:00,46.06482,1.070602,0.9183421018291569,6.886578,6.597226,26.33099999999999,1724.0261111101065
2024-03-26 20:39:00,43.6632,0.868055,0.8238914948937337,6.7129579999999995,6.6261529999999995,21.701400000000035,1724.1261111101064
2024-03-26 20:42:00,46.58565,1.1284719999999995,0.8591803820154654,6.886573,6.394671,25.462999999999994,1724.1761111101064
2024-03-26 20:45:00,45.60185,1.157407,0.9570406525556057,6.799767999999999,6.423610999999999,22.569499999999977,1724.2261111101063
2024-03-26 20:48:00,44.15509,0.7523140000000001,0.7949282238238975,6.365737,6.4525429999999995,23.148100000000028,1724.2761111101063
2024-03-26 20:54:00,45.10995,1.0127310000000005,0.891991132081545,6.626157,6.394676,23.726800000000026,1724.3761111101062
2024-03-26 20:57:00,44.15509,0.7233799999999997,0.7935192644553761,6.365742999999999,6.510413,20.83330000000001,1724.4261111101061
2024-03-26 21:00:00,47.56945,1.0127319999999997,0.8760859694824438,6.655087999999999,6.3946760000000005,26.04169999999999,1724.476111110106
2024-03-26 21:03:00,48.03241,1.0995369999999998,0.8983726547327225,6.799768,6.423610999999999,24.884299999999996,1724.526111110106
2024-03-26 21:06:00,43.6632,0.7523149999999994,0.8088038885414882,6.510418,6.626153,23.726899999999972,1724.576111110106
2024-03-26 21:09:00,48.49537,1.0127319999999997,0.8760804349454167,6.684028,6.4236059999999995,26.909700000000015,1724.626111110106
2024-03-26 21:12:00,46.55671,1.186343,0.9697365463700421,6.741897999999999,6.336804999999999,24.594900000000024,1724.676111110106
2024-03-26 21:15:00,44.15509,0.7523150000000003,0.8088038885414884,6.4236130000000005,6.539348,23.4375,1724.7261111101059
2024-03-26 21:18:00,49.47916,0.8969899999999997,0.8528549487297503,6.539347,6.452547000000001,28.356499999999983,1724.7761111101058
2024-03-26 21:21:00,46.06482,1.0127310000000005,0.891991132081545,6.597217,6.365735999999999,22.280099999999976,1724.8261111101058
2024-03-26 21:24:00,44.61805,0.6944439999999998,0.7914028604668474,6.365737,6.568283000000001,23.43750000000003,1724.8761111101057
2024-03-26 21:27:00,49.47916,0.9548610000000002,0.8651552316478498,6.626157,6.452546,24.594899999999996,1724.9261111101057
2024-03-26 21:30:00,48.46643,1.1284729999999996,0.9766641254161522,6.684033,6.39468,25.46290000000002,1724.9761111101056
2024-03-26 21:33:00,44.61805,0.7523149999999994,0.8088038885414882,6.452548,6.568283000000001,25.75229999999999,1725.0261111101056
2024-03-26 21:36:00,48.03241,0.9259259999999996,0.836116940174241,6.684028,6.510412,24.594899999999996,1725.0761111101056
2024-03-26 21:39:00,48.49537,1.273148,0.9900062954629134,6.915508,6.394679999999999,28.356499999999983,1725.1261111101055
2024-03-26 21:42:00,44.15509,0.7523149999999994,0.7808912103854357,6.510418,6.568283000000001,23.726899999999972,1725.1761111101055
2024-03-26 21:45:00,49.47916,1.070602,0.885677172995778,6.857638000000001,6.510415999999999,24.016199999999998,1725.2261111101054
2024-03-26 21:48:00,48.49537,1.186343,0.9697365463700421,6.886578,6.481485,25.462999999999994,1725.2761111101054
2024-03-26 21:51:00,44.61805,0.8101849999999997,0.8387858671635611,6.510418,6.568283,22.5694,1725.3261111101053
2024-03-26 21:54:00,48.03241,0.8391200000000003,0.8245714179056222,6.539347,6.510417,23.43750000000003,1725.3761111101053
2024-03-26 21:57:00,48.49537,1.0416670000000003,0.9052249859735323,6.799772999999999,6.539355999999999,26.04159999999999,1725.4261111101052
2024-03-26 22:00:00,44.61805,0.7233790000000004,0.7935234421236267,6.365737,6.510418,21.990700000000004,1725.4761111101052
2024-03-26 22:03:00,48.03241,0.868055,0.8238914948937337,6.5104120000000005,6.4236070000000005,25.752199999999988,1725.5261111101051
2024-03-26 22:06:00,48.03241,1.0127319999999997,0.8919915914962355,6.510412,6.27893,25.75230000000002,1725.576111110105
2024-03-26 22:09:00,44.15509,0.5787040000000001,0.7511508236571385,6.105327000000001,6.481483000000001,22.280100000000033,1725.626111110105
2024-03-26 22:12:00,47.56945,0.78125,0.8098414210248248,6.423611999999999,6.481482000000001,25.173599999999993,1725.676111110105
2024-03-26 22:15:00,49.0162,1.0127319999999997,0.9232079143821439,6.5682920000000005,6.39468,28.06710000000001,1725.726111110105
2024-03-26 22:18:00,45.10995,0.6365740000000004,0.759355214453894,6.192127000000001,6.4525429999999995,26.909700000000015,1725.776111110105
2024-03-26 22:21:00,48.49537,0.7523150000000003,0.7666925015065419,6.336807,6.365742,25.46289999999999,1725.8261111101049
2024-03-26 22:24:00,49.97107,1.0416670000000003,0.9052249859735323,6.655092000000001,6.394675,28.35650000000001,1725.8761111101048
2024-03-26 22:27:00,44.61805,0.6655090000000001,0.8014994153136428,6.221062,6.510413,26.620299999999986,1725.9261111101048
2024-03-26 22:30:00,47.56945,0.8969909999999999,0.8225371514394643,6.510413000000001,6.365742,24.305499999999967,1725.9761111101047
2024-03-26 22:33:00,47.56945,1.070602,0.9343565886890773,6.712962999999999,6.452551,27.777799999999985,1726.0261111101047
2024-03-26 22:36:00,44.61805,0.8969899999999997,0.852849774687252,6.394677000000001,6.307867,24.016200000000026,1726.0761111101046
2024-03-26 22:39:00,48.49537,0.8391200000000003,,6.452542000000001,6.452542,25.46289999999999,1726.1261111101046
2024-03-26 22:42:00,49.0162,1.0127319999999997,0.9232079143821439,6.539352,6.36574,22.569500000000005,1726.1761111101046
2024-03-26 22:45:00,45.60185,0.7233790000000004,0.807075758897281,6.278932000000001,6.4525429999999995,25.173599999999993,1726.2261111101045
2024-03-26 22:48:00,48.03241,0.9259259999999996,0.8361169401742418,6.539352999999999,6.365737000000001,25.173599999999993,1726.2761111101045
2024-03-26 22:51:00,47.04861,0.9548609999999993,0.9107722247292576,6.684028,6.597227,27.488399999999984,1726.3261111101044
2024-03-26 22:54:00,47.04861,0.8969909999999999,0.8377894509351518,6.539348,6.4236070000000005,23.726800000000026,1726.3761111101044
2024-03-26 22:57:00,47.04861,0.9548609999999993,0.8495660068096111,6.684028,6.481477,23.726899999999972,1726.4261111101043
2024-03-26 23:00:00,46.58565,0.9259259999999996,0.8667715747719489,6.6261529999999995,6.510417,25.46290000000002,1726.4761111101043
2024-03-26 23:03:00,45.60185,0.868055,0.8535067570240015,6.394677000000001,6.365742,23.148200000000003,1726.5261111101042
2024-03-26 23:06:00,47.80093,0.8969899999999997,0.8528549487297503,6.597217,6.510417,26.33099999999999,1726.5761111101042
2024-03-26 23:09:00,45.10995,0.8969899999999997,0.8677344069094439,6.5104169999999995,6.452547000000001,26.04169999999999,1726.6261111101041
2024-03-26 23:12:00,48.49537,1.1574080000000002,0.8888908990902309,6.539352999999999,6.047455,21.12269999999998,1726.676111110104
2024-03-26 23:15:00,53.84838,1.070602,0.8689950800266242,6.712968,6.336806,24.016200000000026,1726.726111110104
2024-03-26 23:18:00,52.86458,0.9548609999999993,0.8651552316478495,6.597218,6.4236070000000005,25.173599999999993,1726.776111110104
2024-03-26 23:21:00,55.55556,0.8969909999999999,0.8225318449309266,6.481483,6.336802,23.726799999999997,1726.826111110104
2024-03-26 23:24:00,56.30787,1.0127310000000005,0.8599529745859249,6.626162000000001,6.3368009999999995,24.594899999999996,1726.876111110104
2024-03-26 23:27:00,55.29514,0.7523150000000003,0.8361168198682579,6.307872000000001,6.481477,22.858800000000002,1726.9261111101039
2024-03-26 23:30:00,52.40162,0.78125,0.7956283411423468,6.307872000000001,6.336802,22.5694,1726.9761111101038
2024-03-26 23:33:00,55.29514,0.8969909999999999,0.8377894509351518,6.510412,6.394671,23.148200000000003,1727.0261111101038
2024-03-26 23:36:00,50.46296,0.6944440000000007,0.7780225082379044,6.365742000000001,6.539348,20.25460000000001,1727.0761111101037
2024-03-26 23:39:00,50.92593,0.78125,,6.4236130000000005,6.4236130000000005,21.701400000000007,1727.1261111101037
2024-03-26 23:42:00,52.86458,1.070602,0.885677172995779,6.684028,6.336806,23.7269,1727.1761111101036
2024-03-26 23:45:00,44.15509,0.6655099999999994,0.7623063586631107,6.307867999999999,6.510418,22.858800000000002,1727.2261111101036
2024-03-26 23:48:00,50.46296,1.070602,0.834873391839737,6.597218,6.163196,21.990700000000004,1727.2761111101036
2024-03-26 23:51:00,52.40162,1.186343,0.8831251540101211,6.6261529999999995,6.07639,22.280100000000004,1727.3261111101035
2024-03-26 23:54:00,48.03241,0.8391209999999996,0.809841909324748,6.336803000000001,6.278932000000001,21.12269999999998,1727.3761111101035
2024-03-26 23:57:00,55.29514,-0.14467600000000047,,4.513884999999999,6.105321000000001,29.224500000000006,1727.4261111101034
2024-03-27 00:00:00,97.07755,-0.5208329999999997,,2.1701390000000007,4.716431999999999,50.05790000000002,1727.4761111101034
2024-03-27 00:03:00,97.07755,-0.46296300000000024,,1.0706019999999992,2.9224549999999994,47.742999999999995,1727.5261111101033
2024-03-27 00:06:00,97.07755,-0.2314810000000005,,2.5173579999999998,3.877319,44.27090000000001,1727.5761111101033
2024-03-27 00:09:00,97.07755,-0.02893499999999971,,3.6458330000000005,4.947918,44.560100000000006,1727.6261111101032
2024-03-27 00:12:00,97.07755,0.14467599999999958,0.5883023660684052,4.861108,6.250001999999999,48.6112,1727.6761111101032
2024-03-27 00:15:00,73.78472,0.3182860000000005,0.7637328371273239,5.700228000000001,6.886571999999999,38.7732,1727.7261111101031
2024-03-27 00:18:00,52.40162,0.4050919999999998,0.7682307169418244,6.365743,7.2627310000000005,25.75230000000002,1727.776111110103
2024-03-27 00:21:00,48.03241,0.8101849999999997,0.8941814841832401,7.089122999999999,7.262728,24.594899999999996,1727.826111110103
2024-03-27 00:24:00,46.58565,1.0127309999999996,0.9232074443044631,7.031248000000001,6.857637,22.858800000000002,1727.876111110103
2024-03-27 00:27:00,49.47916,0.8969909999999999,0.8070713840878575,6.684033,6.510412,30.9606,1727.926111110103
2024-03-27 00:30:00,46.58565,1.0416660000000002,0.8563535344950592,6.5104169999999995,6.163190999999999,24.016199999999998,1727.976111110103
2024-03-27 00:33:00,39.78588,0.5787039999999992,0.7136282207024438,6.1631979999999995,6.4525440000000005,20.254599999999982,1728.0261111101029
2024-03-27 00:36:00,45.60185,0.9548610000000002,0.8805466419572929,6.423608000000001,6.278936999999999,24.016299999999973,1728.0761111101028
2024-03-27 00:39:00,43.6632,1.157407,0.9063074950310968,6.655088,6.192131,22.280100000000004,1728.1261111101028
2024-03-27 00:42:00,41.23264,0.7523149999999994,0.7666925015065436,6.510418,6.539353,19.386599999999987,1728.1761111101027
2024-03-27 00:45:00,52.86458,1.2442129999999993,0.8882310210024291,6.799768,6.163195000000001,21.41210000000001,1728.2261111101027
2024-03-27 00:48:00,48.03241,1.2152779999999996,0.9481586882058449,6.597218,6.105320000000001,21.41209999999998,1728.2761111101026
2024-03-27 00:51:00,40.24884,0.7233799999999997,0.7377563998806642,6.365738,6.394678,21.12270000000001,1728.3261111101026
2024-03-27 00:54:00,42.21643,0.8391200000000003,0.8098414210248245,6.655088,6.597218,22.569500000000005,1728.3761111101026
2024-03-27 00:57:00,41.23264,1.1284720000000004,0.9277164639308879,6.626157999999999,6.249996,21.12270000000001,1728.4261111101025
2024-03-27 01:00:00,43.1713,1.0995369999999998,0.8294204096312456,6.597218000000001,6.105321000000001,18.51849999999999,1728.4761111101025
2024-03-27 01:03:00,51.41782,1.0127309999999996,0.8436025720126018,6.886577999999999,6.568287,21.701400000000007,1728.5261111101024
2024-03-27 01:06:00,57.72569,1.5914339999999996,1.0816552122743412,6.944443,6.047459,26.04159999999999,1728.5761111101024
2024-03-27 01:09:00,47.04861,0.6944439999999998,0.7508269140189575,6.307872999999999,6.423609,20.83330000000001,1728.6261111101023
2024-03-27 01:12:00,52.86458,1.070602,0.8520679926657054,6.799767999999999,6.3946760000000005,22.858800000000002,1728.6761111101023
2024-03-27 01:15:00,45.28357,0.9837959999999999,0.8307370776225367,6.799773,6.510417,24.016199999999998,1728.7261111101022
2024-03-27 01:18:00,54.31134,1.4756939999999998,0.9980272005224873,6.741892999999999,5.902779,25.462999999999994,1728.7761111101022
2024-03-27 01:21:00,54.25347,0.868055,0.7780226747668503,6.221068000000001,6.047453000000001,23.726799999999997,1728.8261111101021
2024-03-27 01:24:00,54.83218,1.3310190000000004,1.014304487291349,6.944444000000001,6.3657449999999995,26.331000000000017,1728.876111110102
2024-03-27 01:27:00,44.15509,0.8680560000000002,0.8680589999971488,6.6261540000000005,6.626158,22.280100000000004,1728.926111110102
2024-03-27 01:30:00,46.06482,0.9548609999999993,0.8015004262217335,6.597223,6.307872,24.594899999999996,1728.976111110102
2024-03-27 01:33:00,47.51157,0.49189799999999995,0.7327284040951131,6.047448999999999,6.597220999999999,25.462999999999994,1729.026111110102
2024-03-27 01:36:00,74.24769,-0.5208330000000005,,2.6331049999999996,5.150458,41.66670000000002,1729.076111110102
2024-03-27 01:39:00,97.07755,-0.49189800000000083,,1.446757999999999,3.848376,56.134299999999996,1729.1261111101019
2024-03-27 01:42:00,97.07755,-0.28935200000000005,,3.096068999999999,5.7002310000000005,56.712999999999994,1729.1761111101018
2024-03-27 01:45:00,94.64699,-0.31828700000000065,,3.5590269999999995,6.770833,48.61109999999999,1729.2261111101018
2024-03-27 01:48:00,69.87847,-0.31828700000000065,,4.021992,7.060187000000001,41.95600000000002,1729.2761111101017
2024-03-27 01:51:00,50.46296,-0.02893599999999985,,5.4398100000000005,7.262735999999999,26.90980000000002,1729.3261111101017
2024-03-27 01:54:00,47.04861,0.49189799999999995,0.7554215827290578,6.278931,6.886572999999999,26.331000000000017,1729.3761111101016
2024-03-27 01:57:00,44.15509,0.7523150000000003,0.8495682553927303,7.031251999999999,7.233796999999999,21.990800000000007,1729.4261111101016
2024-03-27 02:00:00,43.1713,0.7233799999999997,0.820488760440375,6.7419020000000005,6.9444420000000004,21.41210000000001,1729.4761111101016
2024-03-27 02:03:00,45.60185,0.8969910000000008,0.8225371514394648,6.684027,6.539355999999999,25.75230000000002,1729.5261111101015
2024-03-27 02:06:00,43.60532,0.78125,0.8238939093564178,6.510412,6.5972219999999995,21.70139999999998,1729.5761111101015
2024-03-27 02:18:00,30.55556,1.0127309999999996,0.6830015133323563,6.626157999999999,6.047457,17.07170000000002,1729.5761111101015
2024-03-27 05:06:00,45.68866,1.6493060000000002,,5.381943000000001,3.7037069999999996,24.595,1729.5761111101015
2024-03-27 05:09:00,49.47916,1.070602,0.885677172995779,5.931712999999999,5.584491,23.43750000000003,1729.6261111101014
2024-03-27 05:12:00,49.0162,0.8391209999999996,0.7645011341500881,5.6423630000000005,5.497682000000001,27.199100000000016,1729.6761111101014
2024-03-27 05:15:00,47.04861,0.78125,0.7519448949741887,5.613423,5.555553000000001,25.17360000000002,1729.7261111101013
2024-03-27 05:18:00,40.24884,0.8391200000000003,0.7949261489905208,6.163198,6.076388,19.386599999999987,1729.7761111101013
2024-03-27 05:21:00,40.24884,0.9837959999999999,0.7976331114756523,6.307868,5.9606520000000005,20.254699999999957,1729.8261111101012
2024-03-27 05:24:00,38.31018,1.070602,0.834867399968195,6.278937999999999,5.844906,20.543900000000008,1729.8761111101012
2024-03-27 05:27:00,37.35532,0.8680559999999993,0.7935220901534189,6.452548,6.307872,19.965299999999957,1729.9261111101011
2024-03-27 05:30:00,38.31018,0.8969909999999999,0.7593534122197886,6.365742999999999,6.105322,19.386500000000012,1729.976111110101
2024-03-27 05:33:00,38.31018,1.070602,0.8520679926657044,6.597218,6.192125999999999,18.807900000000018,1730.026111110101
2024-03-27 05:36:00,38.31018,0.9259259999999996,0.7722406318154731,6.365738,6.076391999999999,19.386599999999987,1730.076111110101
2024-03-27 05:39:00,38.31018,0.983797,0.7976277342868038,6.481483,6.134256000000001,18.807900000000018,1730.126111110101
2024-03-27 05:42:00,39.78588,1.070602,0.8173864088559347,6.336803000000001,5.8738410000000005,22.56940000000003,1730.176111110101
2024-03-27 05:45:00,32.46528,0.7233799999999997,0.7088125371615801,6.4236130000000005,6.394673000000001,15.04630000000003,1730.2261111101009
2024-03-27 05:48:00,37.35532,0.9548610000000002,0.7849910438110173,6.452547,6.134256000000001,16.20369999999997,1730.2761111101008
2024-03-27 05:51:00,36.80555,1.0416670000000003,0.7327285232850482,6.192132999999999,5.642366,18.22909999999996,1730.3261111101008
2024-03-27 05:54:00,33.96991,0.7233799999999997,0.6638302281846183,6.105322999999999,5.989583,15.046199999999999,1730.3761111101007
2024-03-27 05:57:00,33.96991,0.8101849999999997,0.7040645122702074,6.394677999999999,6.192132999999999,15.625,1730.4261111101007
2024-03-27 06:00:00,31.51042,1.0416669999999995,0.7514027129024808,6.076388,5.555551,14.178299999999979,1730.4761111101006
