Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-27 06:03:00,30.55556,0.8680559999999993,0.6622699101991792,6.076388,5.700232,14.467600000000004,1730.5261111101006
2024-03-27 06:06:00,32.46528,0.9548609999999993,0.6979774355178847,5.873837999999999,5.410877000000001,15.914300000000026,1730.5761111101006
2024-03-27 06:09:00,34.78009,1.1284729999999996,0.7858848782233399,5.8159730000000005,5.208330000000001,16.782399999999996,1730.6261111101005
2024-03-27 06:12:00,32.46528,0.7523140000000001,0.5959766597903284,5.353007000000001,5.0636529999999995,17.361199999999997,1730.6761111101005
2024-03-27 06:15:00,35.41666,0.8391200000000003,0.6673735464949309,5.353012,5.0347219999999995,17.36110000000002,1730.7261111101004
2024-03-27 06:18:00,36.37153,1.0995369999999998,0.811456518897883,6.249997,5.729170000000001,17.071799999999996,1730.7761111101004
2024-03-27 06:21:00,32.98611,0.78125,0.6587408650412064,5.960653,5.729163000000001,16.49309999999997,1730.8261111101003
2024-03-27 06:24:00,36.86343,0.8969909999999999,0.7262589987534511,6.047453,5.729162,18.80789999999996,1730.8761111101003
2024-03-27 06:27:00,36.37153,1.1574079999999993,0.797203752177704,6.221067999999999,5.58449,19.965300000000013,1730.9261111101002
2024-03-27 06:30:00,30.55556,0.8101849999999997,0.7040645122702074,5.960647999999999,5.758102999999999,17.65039999999999,1730.9761111101002
2024-03-27 06:33:00,37.21065,1.0127309999999996,0.7397215579632727,6.163193,5.671292,19.675900000000013,1731.0261111101001
2024-03-27 06:36:00,36.37153,1.273148,0.8416856344650852,6.192127999999999,5.43981,16.782399999999996,1731.0761111101
2024-03-27 06:39:00,31.01852,0.8391200000000003,0.7171599536575889,5.989588,5.758098,17.07170000000002,1731.1261111101
2024-03-27 06:42:00,35.15625,0.8101849999999997,0.7040589962219836,5.9895879999999995,5.787033,16.20369999999997,1731.1761111101
2024-03-27 06:45:00,37.81829,1.2442129999999993,0.7902488236005527,6.076388,5.295135000000001,19.675899999999956,1731.2261111101
2024-03-27 06:48:00,31.01852,0.7523150000000003,0.7229976065129444,5.8449029999999995,5.787037999999999,16.493100000000027,1731.2761111101
2024-03-27 06:51:00,36.37153,0.8391209999999996,0.7008662714830526,5.902783,5.642362,18.518599999999992,1731.3261111100999
2024-03-27 06:54:00,38.80209,1.0127319999999997,0.7930173179362541,5.8159730000000005,5.410881000000001,18.518599999999992,1731.3761111100998
2024-03-27 06:57:00,31.01852,0.6365749999999997,0.6365734999940361,5.931712999999999,5.931708,15.625,1731.4261111100998
2024-03-27 07:00:00,36.86343,0.9259259999999996,0.7556447624868029,5.960647999999999,5.642361999999999,17.071699999999964,1731.4761111100997
2024-03-27 07:03:00,41.23264,1.1574079999999993,0.8348918769288126,5.960647999999999,5.381940000000001,20.54400000000004,1731.5261111100997
2024-03-27 07:06:00,33.96991,1.0127319999999997,0.7578284521837562,5.873837999999999,5.410876,14.178300000000036,1731.5761111100996
2024-03-27 07:09:00,38.80209,0.7523149999999994,0.595977087811695,6.076388,5.787033000000001,22.280100000000004,1731.6261111100996
2024-03-27 07:12:00,43.1713,1.3310189999999995,0.9032430573185811,5.815968,5.0636589999999995,22.569399999999973,1731.6761111100996
2024-03-27 07:15:00,32.98611,0.7523149999999994,0.6457580622773522,5.700227999999999,5.497683,15.9144,1731.7261111100995
2024-03-27 07:18:00,38.31018,0.8101849999999997,0.7508271835089428,5.9895879999999995,5.873843,19.96520000000004,1731.7761111100995
2024-03-27 07:21:00,40.7118,1.1574079999999993,0.797203752177704,6.018518,5.381940000000001,19.965299999999985,1731.8261111100994
2024-03-27 07:24:00,37.35532,1.0995369999999998,0.7359249953456422,5.931718,5.295140999999999,20.83330000000001,1731.8761111100994
2024-03-27 07:27:00,33.96991,0.5787040000000001,0.5641143342227285,6.134263,6.105329,18.80789999999999,1731.9261111100993
2024-03-27 07:30:00,39.78588,1.157407,0.8162375458689923,5.787037000000001,5.179399999999999,18.80789999999999,1731.9761111100993
2024-03-27 07:33:00,31.01852,0.8391200000000003,0.6325138893458179,5.7291620000000005,5.3530120000000005,15.914300000000026,1732.0261111100992
2024-03-27 07:36:00,31.53935,0.5787040000000001,0.6348203216100167,5.787032,5.902778,14.467600000000004,1732.0761111100992
2024-03-27 07:39:00,39.26505,1.070602,0.7814720962250652,5.7291620000000005,5.208330000000001,17.361199999999997,1732.1261111100991
2024-03-27 07:42:00,32.98611,0.9837960000000008,0.6718362109528306,5.642362,5.0925959999999995,19.097199999999987,1732.176111110099
2024-03-27 07:45:00,37.35532,0.8391200000000003,0.7645006642539325,5.902782,5.758102,18.518500000000017,1732.226111110099
2024-03-27 07:48:00,44.12616,1.1284720000000004,0.7858844855851849,5.844912000000001,5.2372700000000005,24.59480000000002,1732.276111110099
2024-03-27 07:51:00,38.31018,0.8969899999999997,0.8225366795084355,5.584487,5.439817,24.016200000000026,1732.326111110099
2024-03-27 07:54:00,41.23264,0.7233799999999997,0.6790566552944018,6.278932999999999,6.192133,22.569499999999977,1732.376111110099
2024-03-27 07:57:00,44.61805,1.0416660000000002,0.8563592847203426,6.192127,5.844911,24.884299999999996,1732.4261111100989
2024-03-27 08:00:00,40.76968,1.0416660000000002,0.8225665559925084,5.758097,5.353011,21.122600000000034,1732.4761111100988
2024-03-27 08:03:00,37.35532,0.6076389999999998,0.6219933642134197,5.700233,5.729164000000001,20.25460000000004,1732.5261111100988
2024-03-27 08:06:00,43.1713,0.9548610000000002,0.8177520224768228,6.105327,5.844906,22.28,1732.5761111100987
2024-03-27 08:09:00,42.6794,1.157407,0.8532063956030411,5.7291669999999995,5.179399999999999,21.990800000000007,1732.6261111100987
2024-03-27 08:12:00,41.23264,0.5787040000000001,0.6617167853172794,5.468752,5.642358,21.412000000000006,1732.6761111100986
2024-03-27 08:15:00,46.06482,0.868055,0.7780280683781277,6.452542000000001,6.278937000000001,21.701400000000035,1732.7261111100986
2024-03-27 08:18:00,42.21643,1.0127310000000005,0.8270085969377485,5.960647000000001,5.613426,20.25460000000001,1732.7761111100986
2024-03-27 08:21:00,39.78588,0.7233799999999997,0.6483581772707354,5.8449029999999995,5.700233000000001,19.386600000000016,1732.8261111100985
2024-03-27 08:24:00,44.61805,1.0416660000000002,0.8563535344950592,6.221067000000001,5.8738410000000005,22.5694,1732.8761111100985
2024-03-27 08:27:00,45.10995,1.157407,0.8532063956030411,5.787037000000001,5.2372700000000005,22.858800000000002,1732.9261111100984
2024-03-27 08:30:00,49.0162,0.868055,0.7301246338127821,5.642357,5.381942,25.75230000000002,1732.9761111100984
2024-03-27 08:33:00,56.77083,1.1284720000000004,0.804737639709581,5.381946999999999,4.8032449999999995,30.3819,1733.0261111100983
2024-03-27 08:36:00,48.03241,0.5208339999999998,0.7514064736318962,5.844908,6.365744,21.70139999999998,1733.0761111100983
2024-03-27 08:39:00,37.81829,1.6782409999999999,0.9436442475798434,6.105328,4.890046999999999,18.22919999999999,1733.1261111100982
2024-03-27 08:42:00,40.24884,1.9386579999999993,0.9528969286443447,6.597218,5.034720000000001,19.675900000000013,1733.1761111100982
2024-03-27 08:45:00,37.81829,1.967593,1.0146209375190085,6.221067999999999,4.687494999999999,19.097199999999987,1733.2261111100981
2024-03-27 08:48:00,38.80209,1.9097229999999996,0.9703629218117861,6.423608,4.918984999999999,18.80789999999996,1733.276111110098
2024-03-27 08:51:00,38.31018,1.967593,1.0146297879309396,6.394677999999999,4.861114999999999,19.675900000000013,1733.326111110098
2024-03-27 08:54:00,35.87963,1.880788,1.0355717805341225,6.134263,4.745365,17.93979999999999,1733.376111110098
2024-03-27 08:57:00,36.95023,1.9097229999999996,0.9703539227921278,6.394677999999999,4.890045000000001,18.807900000000018,1733.426111110098
2024-03-27 09:00:00,36.86343,2.054398,1.0680192904131842,6.539348,4.947919999999999,16.49309999999997,1733.476111110098
2024-03-27 09:03:00,37.81829,1.851852,0.9772515267137705,6.4236130000000005,5.005791,19.097199999999987,1733.5261111100979
2024-03-27 09:06:00,38.80209,1.880788,0.9866519273816741,6.568283,5.121525,18.22909999999999,1733.5761111100978
2024-03-27 09:09:00,38.31018,1.9965270000000004,1.0492944066117167,6.5104169999999995,4.97685,18.807800000000015,1733.6261111100978
2024-03-27 09:12:00,38.16551,1.851852,0.9772515267137705,6.481482,5.06366,17.650499999999994,1733.6761111100977
2024-03-27 09:15:00,37.81829,1.8807870000000007,0.9866516031673999,6.568282,5.121524999999999,19.386600000000016,1733.7261111100977
2024-03-27 09:18:00,38.80209,1.8229170000000003,0.9678130121647652,6.452542,5.063655,20.254699999999985,1733.7761111100976
2024-03-27 09:21:00,37.35532,1.7939820000000006,0.982629850318779,6.510417,5.179395,18.807900000000018,1733.8261111100976
2024-03-27 09:24:00,37.35532,1.7361120000000003,0.939257914935869,6.481477,5.1793949999999995,20.543999999999983,1733.8761111100976
2024-03-27 09:27:00,38.80209,1.851852,0.9772515267137705,6.4236070000000005,5.005785,20.54400000000001,1733.9261111100975
2024-03-27 09:30:00,38.80209,1.765047,0.9964711245951704,6.452542,5.1793949999999995,19.386600000000016,1733.9761111100975
2024-03-27 09:33:00,37.35532,1.8229170000000003,1.039367874165596,6.712962,5.410875,19.386599999999987,1734.0261111100974
2024-03-27 09:36:00,38.31018,1.938657,0.9795147437626077,6.5972219999999995,5.063655000000001,18.518500000000017,1734.0761111100974
2024-03-27 09:39:00,38.31018,1.938657,1.0053309828329153,6.626162000000001,5.121525000000001,19.965300000000013,1734.1261111100973
2024-03-27 09:42:00,36.86343,1.8229170000000003,0.967804442381715,6.626162000000001,5.237265000000001,21.12269999999998,1734.1761111100973
2024-03-27 09:45:00,38.31018,2.054398,1.042290219226451,6.712962999999999,5.092594999999999,19.09730000000002,1734.2261111100972
2024-03-27 09:48:00,37.35532,1.9097229999999996,0.9703539227921261,6.655093,5.15046,18.807900000000018,1734.2761111100972
2024-03-27 09:51:00,39.26505,2.054398,1.0422812046548644,6.712968,5.09259,19.097200000000015,1734.3261111100971
2024-03-27 09:54:00,38.31018,1.9097229999999996,0.996014406289912,6.655093,5.1794,21.70149999999998,1734.376111110097
2024-03-27 09:57:00,39.26505,2.0254630000000002,1.0330951743248842,6.684033,5.09259,15.914400000000029,1734.426111110097
2024-03-27 10:00:00,37.78935,1.8807869999999998,0.9866516031673996,6.655087999999999,5.208330999999999,18.80789999999999,1734.476111110097
2024-03-27 10:03:00,38.80209,2.0254629999999993,1.0067915723044456,6.712968,5.092595,18.80789999999999,1734.526111110097
2024-03-27 10:06:00,39.78588,1.9097229999999996,0.9960056670339559,6.684033,5.208330000000001,19.965299999999985,1734.576111110097
2024-03-27 10:09:00,40.76968,1.9675919999999998,1.088494296699348,6.6840269999999995,5.237265,19.675899999999984,1734.6261111100969
2024-03-27 10:12:00,38.31018,1.8229160000000002,0.9678041155123183,6.770836999999999,5.381940999999999,19.965300000000013,1734.6761111100968
2024-03-27 10:15:00,39.26505,1.938657,0.9795147437626077,6.655092,5.121525000000001,18.51860000000002,1734.7261111100968
2024-03-27 10:18:00,44.15509,1.9965270000000004,1.2329768521598123,6.915507000000001,5.61343,20.543999999999983,1734.7761111100967
2024-03-27 10:21:00,39.78588,1.8807869999999998,1.0114307765855022,6.452547,5.034720000000001,19.965299999999985,1734.8261111100967
2024-03-27 10:24:00,42.21643,2.0254630000000002,1.1316210583708801,6.712962999999999,5.23727,20.25460000000001,1734.8761111100966
2024-03-27 10:27:00,41.6956,1.9097229999999996,1.0452556882221962,6.597218,5.1793949999999995,20.25460000000001,1734.9261111100966
2024-03-27 10:30:00,39.78588,2.0254629999999993,1.0331041345096863,6.655087999999999,5.063655,18.80789999999999,1734.9761111100966
2024-03-27 10:33:00,40.76968,1.9965279999999996,1.0492947312324532,6.770838,5.23727,19.965300000000013,1735.0261111100965
2024-03-27 10:36:00,38.04977,2.0254630000000002,1.0835782818736521,6.799767999999999,5.266205,20.54400000000001,1735.0761111100965
2024-03-27 10:39:00,38.80209,1.967593,1.0146297879309396,6.799768,5.266205,19.676000000000016,1735.1261111100964
2024-03-27 10:42:00,37.35532,1.9097229999999996,0.996014406289912,6.857638,5.381945,17.650499999999994,1735.1761111100964
2024-03-27 10:45:00,39.26505,1.6203709999999996,0.9465977997950519,6.684028,5.555556999999999,19.96520000000001,1735.2261111100963
2024-03-27 10:48:00,40.76968,1.5046299999999997,0.9273456527677401,6.684033,5.700233000000001,18.807900000000018,1735.2761111100963
2024-03-27 10:51:00,39.78588,1.5046289999999996,0.9058197806720953,6.684028,5.671298999999999,22.280100000000033,1735.3261111100962
2024-03-27 10:54:00,39.78588,1.475695,0.9168601247571618,6.655087999999999,5.700232999999999,21.412000000000035,1735.3761111100962
2024-03-27 10:57:00,39.75695,1.4467599999999994,0.8851089314101852,6.655087999999999,5.700228000000001,20.254599999999982,1735.4261111100961
2024-03-27 11:00:00,39.69907,1.4467599999999994,0.9270441063621814,6.597218,5.700228000000001,21.412000000000035,1735.476111110096
2024-03-27 11:03:00,39.26505,1.4178249999999997,0.8956923242595441,6.539352999999999,5.642358,21.701300000000032,1735.526111110096
2024-03-27 11:06:00,39.26505,1.446758,0.8851082116999617,6.481477000000001,5.526619,21.12269999999998,1735.576111110096
2024-03-27 11:09:00,39.26505,1.3888889999999998,0.8850208376391084,6.452547,5.584488,21.701400000000035,1735.626111110096
2024-03-27 11:12:00,39.26505,1.4756939999999998,0.8954923085737038,6.452547,5.4687529999999995,18.51849999999999,1735.676111110096
2024-03-27 11:15:00,40.24884,1.446758,0.9063015431205238,6.394677000000001,5.468749000000001,19.386500000000012,1735.7261111100959
2024-03-27 11:18:00,39.78588,1.3888890000000007,0.9054345492685816,6.365742000000001,5.526622999999999,19.386599999999987,1735.7761111100958
2024-03-27 11:21:00,39.78588,1.359954,0.8742866943703853,6.365742000000001,5.526618000000001,17.361099999999993,1735.8261111100958
2024-03-27 11:24:00,39.78588,1.3020830000000005,0.8725307096493882,6.365742000000001,5.613428999999999,19.965299999999985,1735.8761111100957
2024-03-27 11:27:00,38.80209,1.3888890000000007,0.8641656807941662,6.423612,5.526622999999999,21.12269999999998,1735.9261111100957
2024-03-27 11:30:00,38.62847,1.3310180000000003,0.8835665377124942,6.394677000000001,5.613428999999999,18.80789999999996,1735.9761111100956
2024-03-27 11:33:00,39.78588,1.446758,0.8851082116999617,6.452547,5.497688999999999,19.965299999999985,1736.0261111100956
2024-03-27 11:36:00,38.80209,1.3020839999999998,0.8725310922627703,6.394673,5.642359000000001,20.543999999999983,1736.0761111100956
2024-03-27 11:39:00,37.35532,1.3888889999999998,0.9054345492685812,6.452548,5.613428999999999,20.254599999999982,1736.1261111100955
2024-03-27 11:42:00,40.76968,1.5914349999999997,0.9585009760196496,6.423608,5.353013,20.83330000000001,1736.1761111100955
2024-03-27 11:45:00,39.26505,1.3888889999999998,0.8428130303708457,6.712968,5.787038999999999,20.54389999999998,1736.2261111100954
2024-03-27 11:48:00,39.26505,1.5046289999999996,0.9058197806720953,6.510418,5.497688999999999,20.833300000000037,1736.2761111100954
2024-03-27 11:51:00,42.21643,1.5335649999999994,0.9377823616637883,6.510418,5.497683,20.83329999999998,1736.3261111100953
2024-03-27 11:54:00,41.6956,1.3599539999999992,0.8324349365637489,6.539348,5.642364,22.858799999999974,1736.3761111100953
2024-03-27 11:57:00,41.6956,1.5046289999999996,0.927345291111976,6.510418,5.526619,20.543900000000008,1736.4261111100952
2024-03-27 12:00:00,42.21643,1.5914349999999997,0.9364801712119152,6.568288,5.4687529999999995,21.701299999999975,1736.4761111100952
2024-03-27 12:03:00,42.21643,1.5046299999999997,0.9273530099675322,6.423608000000001,5.439818000000001,21.99079999999998,1736.5261111100951
2024-03-27 12:06:00,42.6794,1.5335650000000003,0.9160928990559798,6.597218000000001,5.555553,21.701400000000007,1736.576111110095
2024-03-27 12:09:00,41.6956,1.5046299999999997,0.9484097359188117,6.597218000000001,5.642358,21.12270000000001,1736.626111110095
2024-03-27 12:12:00,39.78588,1.5335650000000003,0.9590054816962283,6.597218000000001,5.613422999999999,21.412000000000006,1736.676111110095
2024-03-27 12:15:00,40.76968,1.5624989999999999,0.9263120860320545,6.597218000000001,5.526619,20.25460000000001,1736.726111110095
2024-03-27 12:18:00,38.80209,1.4467590000000001,0.8851085715551075,6.597218000000001,5.642359,20.83340000000001,1736.776111110095
2024-03-27 12:21:00,39.78588,1.5335650000000003,0.9160928990559798,6.5104180000000005,5.4687529999999995,20.25460000000001,1736.8261111100949
2024-03-27 12:24:00,39.78588,1.5335649999999994,0.9377897746493729,6.423608,5.410883,19.097200000000015,1736.8761111100948
2024-03-27 12:27:00,37.81829,1.5335650000000003,0.9160928990559798,6.5104180000000005,5.4687529999999995,20.25460000000001,1736.9261111100948
2024-03-27 12:30:00,39.78588,1.6782399999999997,0.9891751575413089,6.539353,5.381943000000001,19.386600000000016,1736.9761111100947
2024-03-27 12:33:00,38.80209,1.5625,0.92631243831843,6.539353,5.4687529999999995,17.361099999999965,1737.0261111100947
2024-03-27 12:36:00,39.78588,1.5335650000000003,0.9160928990559798,6.568288,5.526622999999999,20.254700000000014,1737.0761111100946
2024-03-27 12:39:00,39.26505,1.5046299999999997,0.9273456527677401,6.5104180000000005,5.526618000000001,21.701400000000007,1737.1261111100946
2024-03-27 12:42:00,38.31018,1.5046299999999997,0.9058201366376709,6.568288,5.5555579999999996,20.54389999999998,1737.1761111100946
2024-03-27 12:45:00,38.31018,1.5624989999999999,0.9263120860320545,6.568288,5.497688999999999,20.25460000000001,1737.2261111100945
2024-03-27 12:48:00,39.26505,1.5046289999999996,0.8837743347099971,6.510418,5.468749000000001,20.83330000000001,1737.2761111100945
2024-03-27 12:51:00,39.26505,1.4467590000000001,0.906301908766485,6.5104180000000005,5.5844890000000005,19.676000000000016,1737.3261111100944
2024-03-27 12:54:00,40.76968,1.5335650000000003,0.9377823616637887,6.5104180000000005,5.497683,18.807799999999986,1737.3761111100944
2024-03-27 12:57:00,39.78588,1.5335650000000003,0.9160928990559798,6.5104180000000005,5.4687529999999995,19.675899999999984,1737.4261111100943
2024-03-27 13:00:00,40.76968,1.475695,0.895492666456468,6.510418,5.526622999999999,21.701400000000007,1737.4761111100943
2024-03-27 13:03:00,40.76968,1.4467600000000003,0.9063022744123752,6.4236130000000005,5.497683,20.254700000000014,1737.5261111100942
2024-03-27 13:06:00,39.78588,1.4178249999999997,0.8956923242595441,6.4236130000000005,5.526618000000001,19.097200000000015,1737.5761111100942
2024-03-27 13:09:00,41.23264,1.446758,0.8851082116999617,6.452547,5.497688999999999,20.543999999999983,1737.6261111100941
2024-03-27 13:12:00,39.78588,1.446758,0.9063015431205238,6.394677000000001,5.468749000000001,21.122600000000006,1737.676111110094
2024-03-27 13:15:00,43.6632,1.4178240000000004,0.9562005706950044,6.481477000000001,5.671293,21.41210000000001,1737.726111110094
2024-03-27 13:18:00,39.78588,1.3310180000000003,0.8634871958839391,6.5104169999999995,5.700228999999999,20.83329999999998,1737.776111110094
2024-03-27 13:21:00,41.23264,1.4178249999999997,0.8746672968023038,6.481483,5.5555579999999996,20.83330000000001,1737.826111110094
2024-03-27 13:24:00,45.60185,1.6203709999999996,1.052971926132272,6.568283,5.584492000000001,21.701300000000003,1737.876111110094
2024-03-27 13:27:00,40.24884,1.3020829999999997,0.8526210257626975,6.452548,5.671295000000001,21.12270000000001,1737.9261111100939
2024-03-27 13:30:00,44.61805,1.5046299999999997,0.948409735918813,6.568283,5.613423000000001,20.83330000000001,1737.9761111100938
2024-03-27 13:33:00,43.43171,1.5914349999999997,0.9585009760196496,6.423608,5.353013,21.411999999999978,1738.0261111100938
2024-03-27 13:36:00,41.23264,1.359954,0.8536030020569345,6.365742999999999,5.497689,20.254599999999982,1738.0761111100937
2024-03-27 13:39:00,41.23264,1.4467600000000003,0.9473569947641364,6.481483,5.613422999999999,22.569499999999977,1738.1261111100937
2024-03-27 13:42:00,39.78588,1.4467600000000003,0.9270441063621805,6.510413000000001,5.613422999999999,21.12269999999998,1738.1761111100936
2024-03-27 13:45:00,39.78588,1.5046299999999997,0.9273456527677401,6.481483,5.497683,17.93980000000002,1738.2261111100936
2024-03-27 13:48:00,41.23264,1.5046299999999997,0.948409735918813,6.568283,5.613423000000001,18.807900000000018,1738.2761111100936
2024-03-27 13:51:00,39.78588,1.3888889999999998,0.8641656807941659,6.510418,5.613428999999999,19.09729999999996,1738.3261111100935
2024-03-27 13:54:00,40.76968,1.5046289999999996,0.8837743347099971,6.568287999999999,5.526619,18.80789999999999,1738.3761111100935
2024-03-27 13:57:00,40.76968,1.4467600000000003,0.885108931410184,6.481483,5.526622999999999,17.939899999999994,1738.4261111100934
2024-03-27 14:00:00,40.76968,1.4178240000000004,0.8746669349170159,6.481477000000001,5.555553,20.25460000000001,1738.4761111100934
2024-03-27 14:03:00,40.76968,1.3888889999999998,0.9054345492685812,6.394677000000001,5.5555579999999996,17.93980000000002,1738.5261111100933
2024-03-27 14:06:00,39.78588,1.3888889999999998,0.8641656807941659,6.452547,5.5555579999999996,19.386500000000012,1738.5761111100933
2024-03-27 14:09:00,40.76968,1.4178240000000004,0.8956919565307467,6.394677000000001,5.497683,21.990700000000004,1738.6261111100932
2024-03-27 14:12:00,40.76968,1.3888889999999998,0.8850208376391084,6.394677000000001,5.526618000000001,18.807900000000018,1738.6761111100932
2024-03-27 14:15:00,40.76968,1.446758,0.8851082116999617,6.452547,5.497688999999999,18.51849999999999,1738.7261111100931
2024-03-27 14:18:00,40.24884,1.3888889999999998,0.9054345492685812,6.394677000000001,5.5555579999999996,18.807900000000018,1738.776111110093
2024-03-27 14:21:00,39.78588,1.4178249999999997,0.8956923242595441,6.481483,5.584488,20.54400000000001,1738.826111110093
2024-03-27 14:24:00,40.7118,1.5046299999999997,0.9058201366376709,6.481483,5.4687529999999995,21.70139999999998,1738.876111110093
2024-03-27 14:27:00,40.76968,1.3310180000000003,0.8429766272694035,6.452547,5.613428999999999,21.12269999999998,1738.926111110093
2024-03-27 14:30:00,41.23264,1.3310180000000003,0.8429766272694035,6.452547,5.613428999999999,19.965299999999985,1738.976111110093
2024-03-27 14:33:00,39.78588,1.4178240000000004,0.916270481597795,6.394677000000001,5.526622999999999,21.411999999999978,1739.0261111100929
2024-03-27 14:36:00,38.31018,1.3310180000000003,0.8835665377124942,6.394677000000001,5.613428999999999,19.097199999999987,1739.0761111100928
2024-03-27 14:39:00,39.26505,1.4756939999999998,0.9377561225397252,6.510413000000001,5.584489,19.965300000000013,1739.1261111100928
2024-03-27 14:42:00,40.24884,1.3888889999999998,0.8641656807941659,6.481477000000001,5.584488,20.25460000000001,1739.1761111100927
2024-03-27 14:45:00,39.78588,1.359954,0.8945340309313234,6.510413000000001,5.700228999999999,20.544099999999986,1739.2261111100927
2024-03-27 14:48:00,41.6956,1.4467599999999994,1.0249935668832104,7.002317999999999,6.249998,21.701400000000007,1739.2761111100926
2024-03-27 14:51:00,38.80209,1.4178249999999997,0.8956923242595441,6.539352999999999,5.642358,17.93979999999999,1739.3261111100926
2024-03-27 14:54:00,41.23264,1.5046299999999997,0.9273456527677401,6.539352999999999,5.555553,17.361099999999993,1739.3761111100926
2024-03-27 14:57:00,44.61805,1.4467599999999994,0.8634067930132423,7.1180579999999996,6.134258000000001,20.25460000000001,1739.4261111100925
2024-03-27 15:00:00,39.78588,1.5335650000000003,0.9590054816962297,6.626157999999999,5.642363,19.386499999999984,1739.4761111100925
2024-03-27 15:03:00,44.15509,1.649305,1.0008437545464324,6.799767999999999,5.700233,21.41209999999998,1739.5261111100924
2024-03-27 15:06:00,44.15509,1.5335650000000003,0.9590054816962283,6.597218000000001,5.613422999999999,21.41210000000001,1739.5761111100924
2024-03-27 15:09:00,44.12616,1.4756939999999998,0.9377561225397252,6.539353,5.613428999999999,22.858799999999974,1739.6261111100923
2024-03-27 15:12:00,43.6632,1.5914349999999997,0.9800306708028993,6.655088,5.613423000000001,21.41209999999998,1739.6761111100923
2024-03-27 15:15:00,41.23264,1.3888889999999998,0.9054345492685812,6.597218000000001,5.758099,21.990800000000007,1739.7261111100922
2024-03-27 15:18:00,39.78588,1.5335649999999994,0.9160928990559809,6.655087999999999,5.613423000000001,21.41209999999998,1739.7761111100922
2024-03-27 15:21:00,40.76968,1.475695,0.8954926664564694,6.655087999999999,5.671293,18.807900000000018,1739.8261111100921
2024-03-27 15:24:00,38.80209,1.3888889999999998,0.8850208376391084,6.568287999999999,5.700228999999999,17.93980000000002,1739.876111110092
2024-03-27 15:27:00,39.78588,1.5335649999999994,0.8938779882189307,6.568287999999999,5.497683,20.83330000000001,1739.926111110092
2024-03-27 15:30:00,39.78588,1.475695,0.895492666456468,6.539348,5.555553,19.386499999999984,1739.976111110092
2024-03-27 15:33:00,40.76968,1.5046299999999997,0.8837823965799779,6.597218000000001,5.5555579999999996,19.097199999999987,1740.026111110092
2024-03-27 15:36:00,40.76968,1.5335650000000003,0.9377823616637887,6.626157999999999,5.613422999999999,19.675999999999988,1740.076111110092
2024-03-27 15:39:00,40.76968,1.475695,0.895492666456468,6.539348,5.555553,20.83340000000001,1740.1261111100919
2024-03-27 15:42:00,40.76968,1.4467599999999994,0.8851089314101838,6.539348,5.584488,19.675900000000013,1740.1761111100918
2024-03-27 15:45:00,40.24884,1.3599539999999992,0.8742937651004633,6.597218,5.758104,20.83330000000001,1740.2261111100918
2024-03-27 15:48:00,39.26505,1.4467599999999994,0.906302274412375,6.568287999999999,5.642358,18.807900000000018,1740.2761111100917
2024-03-27 15:51:00,39.26505,1.4467599999999994,0.906302274412375,6.568287999999999,5.642358,18.22919999999999,1740.3261111100917
2024-03-27 15:54:00,39.26505,1.5046289999999996,0.927345291111976,6.568287999999999,5.584489,19.386599999999987,1740.3761111100916
2024-03-27 15:57:00,39.17824,1.5046299999999997,0.9273456527677401,6.626157999999999,5.642358,19.09729999999999,1740.4261111100916
2024-03-27 16:00:00,38.80209,1.5046299999999997,0.9273456527677401,6.626157999999999,5.642358,21.701300000000003,1740.4761111100916
2024-03-27 16:03:00,39.26505,1.5335650000000003,0.8938857595656696,6.597218000000001,5.526622999999999,19.675899999999984,1740.5261111100915
2024-03-27 16:06:00,39.26505,1.475695,0.93775649173051,6.539348,5.613422999999999,19.386600000000016,1740.5761111100915
2024-03-27 16:09:00,39.26505,1.359954,0.8742866943703853,6.481483,5.642359,18.22919999999999,1740.6261111100914
2024-03-27 16:12:00,39.26505,1.4467599999999994,0.92704410636218,6.539348,5.642358,19.386599999999987,1740.6761111100914
2024-03-27 16:15:00,37.81829,1.5046289999999996,0.883782046493689,6.539348,5.497688999999999,19.96520000000001,1740.7261111100913
2024-03-27 16:18:00,40.76968,1.5624989999999999,0.9263120860320545,6.597218000000001,5.526619,19.386600000000016,1740.7761111100913
2024-03-27 16:21:00,39.78588,1.4756939999999998,0.9168524602027224,6.799773,5.844909,19.965299999999985,1740.8261111100912
2024-03-27 16:24:00,38.80209,1.5914349999999997,0.958493452852999,6.626157999999999,5.555553,17.93979999999999,1740.8761111100912
2024-03-27 16:27:00,43.1713,1.7071759999999996,0.9766595760625594,6.597218000000001,5.3819420000000004,21.990699999999975,1740.9261111100911
2024-03-27 16:30:00,39.78588,1.359953,0.8742863222846711,6.626157999999999,5.7870349999999995,19.965300000000013,1740.976111110091
2024-03-27 16:33:00,43.1713,1.4467599999999994,0.92704410636218,6.539348,5.642358,18.807900000000018,1741.026111110091
2024-03-27 16:39:00,41.6956,1.5046289999999996,0.9058197806720953,6.510418,5.497688999999999,19.676000000000016,1741.126111110091
2024-03-27 16:42:00,42.21643,1.3888889999999998,0.8850208376391084,6.510418,5.642359,20.254700000000014,1741.176111110091
2024-03-27 16:45:00,38.80209,1.4467599999999994,0.906302274412375,6.568287999999999,5.642358,21.412000000000035,1741.2261111100909
2024-03-27 16:48:00,37.35532,1.475695,0.8954926664564694,6.655087999999999,5.671293,19.675899999999984,1741.2761111100908
2024-03-27 16:54:00,38.31018,1.5335649999999994,0.9377897746493729,6.597218,5.584493,20.543900000000036,1741.3761111100907
2024-03-27 16:57:00,39.26505,1.5625,0.9039294765678465,6.655092999999999,5.555553,20.254699999999985,1741.4261111100907
2024-03-27 17:03:00,39.26505,1.5046299999999997,0.9484097359188117,6.597218000000001,5.642358,18.807799999999986,1741.5261111100906
2024-03-27 17:06:00,37.81829,1.4756939999999998,0.8736177720032683,6.684028,5.6712940000000005,18.22909999999999,1741.5761111100906
2024-03-27 17:12:00,39.78588,1.6782409999999999,0.9891755084485503,6.7129639999999995,5.555553,19.675900000000013,1741.6761111100905
2024-03-27 17:15:00,39.78588,1.5914350000000006,0.9139384153719494,6.770828,5.642363,18.807900000000018,1741.7261111100904
2024-03-27 17:18:00,39.26505,1.5335650000000003,0.9160928990559798,6.568288,5.526622999999999,20.83329999999998,1741.7761111100904
2024-03-27 17:24:00,39.26505,1.4467589999999992,0.885108571555107,6.597223,5.642364,16.492999999999995,1741.8761111100903
2024-03-27 17:27:00,37.81829,1.4467590000000001,0.8851085715551075,6.568288,5.613428999999999,18.518500000000017,1741.9261111100902
2024-03-27 17:30:00,39.26505,1.5914349999999997,0.9139384153719479,6.597218000000001,5.4687529999999995,17.939899999999994,1741.9761111100902
2024-03-27 17:33:00,38.80209,1.4467589999999992,0.885108571555107,6.597223,5.642364,20.254599999999982,1742.0261111100901
2024-03-27 17:39:00,38.31018,1.5625,0.9039294765678465,6.597223,5.497683,19.965300000000013,1742.12611111009
2024-03-27 17:42:00,39.26505,1.5914339999999996,0.913938070587674,6.626153,5.497688999999999,21.701300000000032,1742.17611111009
2024-03-27 17:48:00,38.80209,1.4467589999999992,0.885108571555107,6.597223,5.642364,21.12270000000001,1742.27611111009
2024-03-27 17:51:00,39.78588,1.5335650000000003,0.9160928990559798,6.597218000000001,5.555553,19.676000000000016,1742.3261111100899
2024-03-27 17:54:00,38.80209,1.4178239999999995,0.8956991434188626,6.655088,5.758104,21.12270000000001,1742.3761111100898
2024-03-27 18:00:00,39.78588,1.5624989999999999,0.903929130065486,6.626157999999999,5.526619,15.914300000000026,1742.4761111100897
2024-03-27 18:03:00,38.80209,1.359953,0.8945336530680709,6.336808,5.526624999999999,20.83330000000001,1742.5261111100897
2024-03-27 18:09:00,42.21643,1.6493059999999993,0.9566659184753374,6.539348,5.3819420000000004,20.83340000000001,1742.6261111100896
2024-03-27 18:12:00,41.23264,1.3888889999999998,0.9054345492685825,6.423608,5.5844890000000005,21.412000000000006,1742.6761111100896
2024-03-27 18:18:00,38.80209,1.4178239999999995,0.9162704815977946,6.5104180000000005,5.642364,19.386599999999987,1742.7761111100895
2024-03-27 18:21:00,38.31018,1.3888889999999998,0.9054345492685825,6.568287999999999,5.729169,20.25460000000001,1742.8261111100894
2024-03-27 18:24:00,38.31018,1.475695,0.9377564917305112,6.568287999999999,5.642363,20.54400000000004,1742.8761111100894
2024-03-27 18:27:00,39.26505,1.4467599999999994,0.906302274412375,6.452548,5.526618000000001,21.12270000000001,1742.9261111100893
2024-03-27 18:33:00,39.26505,1.475695,0.895492666456468,6.510418,5.526622999999999,19.386499999999984,1743.0261111100892
2024-03-27 18:36:00,37.81829,1.4467590000000001,0.906301908766485,6.5104180000000005,5.5844890000000005,19.675900000000013,1743.0761111100892
2024-03-27 18:39:00,37.81829,1.5624989999999999,0.9039369604779104,6.597218000000001,5.497688999999999,19.386599999999987,1743.1261111100891
2024-03-27 18:45:00,37.81829,1.5335650000000003,0.8938857595656696,6.597218000000001,5.526622999999999,19.965300000000013,1743.226111110089
2024-03-27 18:48:00,38.31018,1.5046289999999996,0.9058197806720953,6.510418,5.497688999999999,18.807900000000018,1743.276111110089
2024-03-27 18:51:00,38.80209,1.5335650000000003,0.9377823616637887,6.5104180000000005,5.497683,19.96520000000001,1743.326111110089
2024-03-27 18:54:00,39.78588,1.4467600000000003,0.885108931410184,6.481483,5.526622999999999,19.097199999999987,1743.376111110089
2024-03-27 19:00:00,39.78588,1.4467600000000003,0.885108931410184,6.510413000000001,5.555553,20.83330000000001,1743.4761111100888
2024-03-27 19:03:00,39.78588,1.649305,0.9337945168180435,6.597218000000001,5.410882999999999,18.518500000000017,1743.5261111100888
2024-03-27 19:09:00,39.78588,1.5046299999999997,0.9273456527677401,6.5104180000000005,5.526618000000001,19.386600000000016,1743.6261111100887
2024-03-27 19:12:00,39.26505,1.5914349999999997,0.9364801712119152,6.655088,5.555553,19.097199999999987,1743.6761111100886
2024-03-27 19:15:00,39.78588,1.5046299999999997,0.9058201366376709,6.597218000000001,5.584488,18.518500000000017,1743.7261111100886
2024-03-27 19:21:00,39.26505,1.5914349999999997,0.9364801712119166,6.7129579999999995,5.613423000000001,18.807800000000015,1743.8261111100885
2024-03-27 19:24:00,39.26505,1.5624989999999999,0.9263120860320545,6.655088,5.584489,19.097200000000015,1743.8761111100885
2024-03-27 19:30:00,39.26505,1.5046299999999997,0.9058201366376709,6.568288,5.5555579999999996,18.807900000000018,1743.9761111100884
2024-03-27 19:33:00,39.78588,1.4467590000000001,1.0436173773520339,6.741898,6.018519,19.09730000000002,1744.0261111100883
2024-03-27 19:36:00,38.80209,1.5624989999999999,0.9263120860320545,6.655088,5.584489,20.833399999999983,1744.0761111100883
2024-03-27 19:39:00,40.24884,1.3020829999999997,0.7901408626007197,6.5104180000000005,5.642365000000001,21.990700000000004,1744.1261111100882
2024-03-27 19:45:00,38.80209,1.5914349999999997,0.958493452852999,6.5104180000000005,5.439813000000001,20.83340000000001,1744.2261111100881
2024-03-27 19:48:00,41.23264,1.475695,0.9377564917305112,6.423608,5.497683,21.701400000000007,1744.276111110088
2024-03-27 19:54:00,40.21991,1.3310189999999995,0.8835669179132212,6.394677999999999,5.613429,21.411999999999978,1744.376111110088
2024-03-27 19:57:00,39.78588,1.4756939999999998,0.8954923085737038,6.481483,5.497688999999999,18.22909999999999,1744.426111110088
2024-03-27 20:00:00,38.31018,1.446758,0.9063087872838184,6.365737,5.439819,20.25460000000001,1744.476111110088
2024-03-27 20:06:00,39.26505,1.3888889999999998,0.9054345492685825,6.365737,5.526618000000001,19.097199999999987,1744.5761111100878
2024-03-27 20:09:00,37.81829,1.3888889999999998,0.9054345492685825,6.423608,5.5844890000000005,17.650499999999994,1744.6261111100878
2024-03-27 20:15:00,37.81829,1.5335649999999994,0.9160928990559796,6.539348,5.497683,17.93980000000002,1744.7261111100877
2024-03-27 20:18:00,39.78588,1.4467599999999994,0.8851089314101838,6.510418,5.5555579999999996,19.097199999999987,1744.7761111100876
2024-03-27 20:24:00,38.31018,1.5046289999999996,0.927345291111976,6.452548,5.468749000000001,19.965299999999985,1744.8761111100875
2024-03-27 20:27:00,39.26505,1.5046289999999996,0.9058197806720953,6.510418,5.497688999999999,19.675899999999984,1744.9261111100875
2024-03-27 20:30:00,38.31018,1.3888889999999998,0.885027966721257,6.423608,5.555559,18.807800000000015,1744.9761111100875
2024-03-27 20:36:00,36.86343,1.3888889999999998,0.9054345492685825,6.423608,5.5844890000000005,19.675900000000013,1745.0761111100874
2024-03-27 20:39:00,38.31018,1.5335650000000003,0.9160928990559798,6.5104180000000005,5.4687529999999995,20.54400000000001,1745.1261111100873
2024-03-27 20:42:00,38.31018,1.5335650000000003,0.9377823616637887,6.5104180000000005,5.497683,21.70139999999998,1745.1761111100873
2024-03-27 20:45:00,40.76968,1.4467599999999994,0.906302274412375,6.452548,5.526618000000001,19.097199999999987,1745.2261111100872
2024-03-27 20:51:00,38.80209,1.3888889999999998,0.9054345492685825,6.423608,5.5844890000000005,20.833300000000037,1745.3261111100871
2024-03-27 20:54:00,40.76968,1.4467599999999994,0.906302274412375,6.452548,5.526618000000001,18.518399999999986,1745.376111110087
2024-03-27 21:00:00,40.76968,1.5914349999999997,0.9139305263689407,6.510418,5.381943000000001,18.807900000000018,1745.476111110087
2024-03-27 21:03:00,38.80209,1.5046289999999996,0.9058197806720953,6.510418,5.497688999999999,19.675899999999984,1745.526111110087
2024-03-27 21:06:00,39.78588,1.4467599999999994,0.906302274412375,6.452548,5.526618000000001,21.412000000000006,1745.576111110087
2024-03-27 21:09:00,37.35532,1.5335650000000003,0.9377897746493731,6.481478,5.4687529999999995,19.965299999999985,1745.6261111100869
2024-03-27 21:15:00,39.78588,1.5335650000000003,0.9377823616637887,6.5104180000000005,5.497683,18.80789999999999,1745.7261111100868
2024-03-27 21:18:00,40.76968,1.5046299999999997,0.9892704130167229,6.597218000000001,5.700228000000001,20.54400000000001,1745.7761111100867
2024-03-27 21:21:00,41.23264,1.6782409999999999,0.943644247579845,6.568288,5.353007000000001,20.254700000000014,1745.8261111100867
2024-03-27 21:27:00,44.61805,1.649305,1.1427269159326505,6.886577999999999,5.9895830000000005,22.858800000000002,1745.9261111100866
2024-03-27 21:30:00,44.15509,1.5046299999999997,0.8837746847942188,6.626157999999999,5.584488,21.412000000000006,1745.9761111100865
2024-03-27 21:36:00,41.6956,1.3020829999999997,0.8725307096493892,6.307867999999999,5.555555,21.12269999999998,1746.0761111100865
2024-03-27 21:39:00,38.10764,1.5046299999999997,0.948409735918813,6.655088,5.700228000000001,19.097199999999987,1746.1261111100864
2024-03-27 21:45:00,40.76968,1.5914339999999996,0.9585006199480489,6.684023,5.613429,20.25460000000001,1746.2261111100863
2024-03-27 21:48:00,38.80209,1.4756939999999998,0.9168524602027224,6.539353,5.5844890000000005,18.80789999999999,1746.2761111100863
2024-03-27 21:51:00,40.76968,1.5335649999999994,0.8938857595656694,6.539348,5.4687529999999995,19.965300000000013,1746.3261111100862
2024-03-27 21:57:00,40.24884,1.3888889999999998,0.8641656807941659,6.510418,5.613428999999999,19.09729999999999,1746.4261111100861
2024-03-27 22:00:00,41.23264,1.5335649999999994,0.9160928990559796,6.539348,5.497683,19.386600000000016,1746.476111110086
2024-03-27 22:03:00,41.23264,1.3888889999999998,0.842813030370847,6.510418,5.5844890000000005,19.386500000000012,1746.526111110086
2024-03-27 22:06:00,40.24884,1.4467590000000001,0.8851085715551075,6.597218000000001,5.642359,17.071799999999996,1746.576111110086
2024-03-27 22:12:00,38.80209,1.4467590000000001,0.8851085715551075,6.597218000000001,5.642359,19.386599999999987,1746.676111110086
2024-03-27 22:15:00,41.23264,1.5624989999999999,0.9695449318742095,6.655088,5.642359000000001,19.675900000000013,1746.7261111100859
2024-03-27 22:21:00,39.78588,1.4467590000000001,0.9270437350981475,6.626157999999999,5.729169,18.22920000000002,1746.8261111100858
2024-03-27 22:24:00,39.78588,1.5335650000000003,0.9160928990559812,6.7129579999999995,5.671293,19.09729999999999,1746.8761111100857
2024-03-27 22:27:00,40.76968,1.5046289999999996,0.9273526483098318,6.597218,5.613429,21.990700000000004,1746.9261111100857
2024-03-27 22:33:00,40.76968,1.3888889999999998,0.9054345492685812,6.539348,5.700228999999999,20.25460000000001,1747.0261111100856
2024-03-27 22:36:00,39.78588,1.5046299999999997,0.9273530099675322,6.6261529999999995,5.642363,18.80789999999999,1747.0761111100855
2024-03-27 22:42:00,42.21643,1.4467600000000003,0.8851089314101854,6.6261529999999995,5.671293,21.41210000000001,1747.1761111100855
2024-03-27 22:45:00,43.1713,1.4756939999999998,0.9377561225397265,6.539352999999999,5.613429,20.83330000000001,1747.2261111100854
2024-03-27 22:51:00,41.6956,1.4178249999999997,0.9162708549961737,6.568283,5.700228000000001,21.12270000000001,1747.3261111100853
2024-03-27 22:54:00,40.76968,1.3888889999999998,0.8850208376391084,6.5104169999999995,5.642358,17.939899999999994,1747.3761111100853
2024-03-27 22:57:00,44.61805,1.4756939999999998,0.9377561225397265,6.568283,5.642359000000001,19.675899999999984,1747.4261111100852
2024-03-27 23:03:00,41.6956,1.3020839999999998,0.9845487137788985,6.828703,6.249999000000001,20.25460000000001,1747.5261111100851
2024-03-27 23:06:00,39.78588,1.446758,0.9063015431205238,6.6550970000000005,5.729169000000001,18.22919999999999,1747.576111110085
2024-03-27 23:09:00,42.21643,1.5625,0.9481719446460157,6.568283,5.526623,19.675900000000013,1747.626111110085
2024-03-27 23:12:00,43.6632,1.5914359999999999,0.9364805217315288,6.655093,5.555556999999999,21.701400000000007,1747.676111110085
2024-03-27 23:18:00,45.60185,1.5625,0.9695379853075636,6.799772999999999,5.787033,20.83329999999998,1747.776111110085
2024-03-27 23:21:00,42.6794,1.475695,0.9377564917305112,6.684028,5.758103,22.569500000000005,1747.8261111100849
2024-03-27 23:27:00,39.78588,1.4178239999999995,0.9162634448817426,6.770838,5.902774,19.965300000000013,1747.9261111100848
2024-03-27 23:30:00,39.78588,1.4467590000000001,0.9270366427794839,6.770838,5.873838999999999,20.54400000000001,1747.9761111100847
2024-03-27 23:33:00,39.78588,1.5914349999999997,0.9585009760196496,6.655088,5.584493,19.96520000000001,1748.0261111100847
2024-03-27 23:36:00,41.23264,1.4467590000000001,0.906301908766485,6.626157999999999,5.700228999999999,18.22919999999999,1748.0761111100846
2024-03-27 23:42:00,39.78588,1.4467590000000001,0.9270437350981475,6.626157999999999,5.729169,20.254599999999982,1748.1761111100845
2024-03-27 23:45:00,39.78588,1.5335650000000003,0.9160928990559812,6.7129579999999995,5.671293,18.80789999999999,1748.2261111100845
2024-03-27 23:48:00,40.76968,1.5046289999999996,0.9058197806720968,6.655087999999999,5.642359000000001,19.965300000000013,1748.2761111100845
2024-03-27 23:54:00,40.24884,1.3888889999999998,0.885027966721257,6.7129579999999995,5.8449089999999995,18.51849999999999,1748.3761111100844
2024-03-27 23:57:00,33.96991,1.475695,0.8511940958011637,6.452548,5.410883,16.203700000000026,1748.4261111100843
2024-03-28 00:03:00,34.89584,1.5046299999999997,0.8611737383981437,6.481478,5.410878,17.36110000000002,1748.5261111100842
2024-03-28 00:06:00,33.44907,1.5046289999999996,0.8611733944022342,6.307867999999999,5.2372689999999995,17.071799999999968,1748.5761111100842
2024-03-28 00:12:00,32.98611,1.3888889999999998,0.8209291776807813,6.307867999999999,5.353008999999999,16.782399999999967,1748.676111110084
2024-03-28 00:15:00,32.98611,1.4467599999999994,0.8634067930132409,6.278938,5.295138,16.49309999999997,1748.726111110084
2024-03-28 00:18:00,32.46528,1.475695,0.873625775670524,6.365738,5.353012999999999,18.229199999999963,1748.776111110084
2024-03-28 00:24:00,33.44907,1.475695,0.8511940958011637,6.394677999999999,5.353012999999999,17.93980000000002,1748.876111110084
2024-03-28 00:27:00,31.01852,1.5335650000000003,0.8711016146716419,6.423608000000001,5.324073,18.807800000000015,1748.9261111100839
2024-03-28 00:33:00,33.44907,1.5914349999999997,0.8908076003261687,6.423608000000001,5.266203000000001,15.624999999999972,1749.0261111100838
2024-03-28 00:36:00,32.98611,1.4467599999999994,0.8411612197836482,6.394677999999999,5.3819479999999995,17.361200000000025,1749.0761111100837
2024-03-28 00:39:00,32.98611,1.4178249999999997,0.8531466339915478,6.336803000000001,5.3819479999999995,15.914299999999997,1749.1261111100837
2024-03-28 00:45:00,32.98611,1.4178249999999997,0.8310735703250784,6.365742999999999,5.3819479999999995,15.625,1749.2261111100836
2024-03-28 00:48:00,34.89584,1.475695,0.8511940958011637,6.394677999999999,5.353012999999999,15.3356,1749.2761111100835
2024-03-28 00:54:00,33.44907,1.4467599999999994,0.8411612197836482,6.394677999999999,5.3819479999999995,17.36110000000002,1749.3761111100835
2024-03-28 00:57:00,33.44907,1.475695,0.8736181239537996,6.394677999999999,5.381943,18.51849999999999,1749.4261111100834
2024-03-28 01:00:00,34.43287,1.5046289999999996,0.8611733944022342,6.394677999999999,5.324078999999999,16.492999999999995,1749.4761111100834
2024-03-28 01:03:00,34.43287,1.475695,0.873625775670524,6.365738,5.353012999999999,15.335699999999974,1749.5261111100833
2024-03-28 01:09:00,35.41666,1.4467600000000003,0.8634067930132425,6.365742999999999,5.381943,17.361199999999997,1749.6261111100832
2024-03-28 01:12:00,33.96991,1.475695,0.8736181239537996,6.394677999999999,5.381943,17.650499999999965,1749.6761111100832
2024-03-28 01:18:00,33.96991,1.5046299999999997,0.8837746847942188,6.452547999999999,5.410878,18.80789999999999,1749.776111110083
2024-03-28 01:21:00,33.44907,1.4178239999999995,0.8531387481535571,6.452547999999999,5.4976840000000005,15.9144,1749.826111110083
2024-03-28 01:24:00,33.44907,1.5914339999999996,0.8908072614842321,6.510413,5.353009,17.36110000000002,1749.876111110083
2024-03-28 01:30:00,33.44907,1.5335649999999994,0.8711016146716417,6.510413,5.410878,16.493000000000023,1749.976111110083
2024-03-28 01:33:00,33.44907,1.5046299999999997,0.8837823965799779,6.423608000000001,5.3819479999999995,15.625,1750.0261111100829
2024-03-28 01:39:00,33.44907,1.5046289999999996,0.883782046493689,6.365738,5.324078999999999,14.178200000000004,1750.1261111100828
2024-03-28 01:42:00,34.89584,1.5046289999999996,0.8611733944022342,6.307867999999999,5.2372689999999995,15.9144,1750.1761111100827
2024-03-28 01:48:00,33.44907,1.3888889999999998,0.8209291776807813,6.278938,5.324079,18.80789999999999,1750.2761111100826
2024-03-28 01:51:00,34.43287,1.4467600000000003,0.8411612197836487,6.250003,5.237273,15.914299999999997,1750.3261111100826
2024-03-28 01:54:00,34.43287,1.446758,0.8411605244318856,6.192127,5.179399,16.203699999999998,1750.3761111100825
2024-03-28 02:00:00,35.41666,1.3888889999999998,0.8209291776807813,6.192127,5.237268,16.203700000000026,1750.4761111100825
2024-03-28 02:03:00,35.41666,1.3888889999999998,0.8428204986704395,6.192127,5.266208000000001,14.467700000000008,1750.5261111100824
2024-03-28 02:06:00,33.96991,1.4178240000000004,0.8531387481535561,6.221067000000001,5.266202999999999,15.9144,1750.5761111100824
2024-03-28 02:09:00,35.41666,1.4178240000000004,0.8531387481535561,6.221067000000001,5.266202999999999,17.071699999999993,1750.6261111100823
2024-03-28 02:12:00,35.41666,1.4178249999999997,0.8310735703250784,6.278932999999999,5.295138,17.071799999999968,1750.6761111100823
2024-03-28 02:15:00,32.98611,1.3310189999999995,0.8004650182608978,6.250003,5.353014000000001,16.203700000000026,1750.7261111100822
2024-03-28 02:18:00,33.96991,1.5046289999999996,0.8837820464936903,6.249998,5.2083390000000005,17.071799999999996,1750.7761111100822
2024-03-28 02:21:00,33.96991,1.475695,0.8511940958011637,6.249998,5.208333,15.625,1750.8261111100821
2024-03-28 02:24:00,32.46528,1.4467599999999994,0.8634067930132423,6.221067999999999,5.237268,15.914299999999997,1750.876111110082
2024-03-28 02:27:00,32.46528,1.4467600000000003,0.8634067930132413,6.250003,5.266202999999999,18.22920000000002,1750.926111110082
2024-03-28 02:30:00,33.44907,1.5046289999999996,0.8611733944022342,6.307867999999999,5.2372689999999995,16.493000000000023,1750.976111110082
2024-03-28 02:33:00,32.98611,1.4467599999999994,0.8411612197836482,6.307867999999999,5.295138,16.203699999999998,1751.026111110082
2024-03-28 02:36:00,33.44907,1.5624989999999999,0.926312086032056,6.3657379999999995,5.295139000000001,16.492999999999995,1751.076111110082
2024-03-28 02:39:00,32.46528,1.3888889999999998,0.8428130303708457,6.278938,5.353008999999999,17.071699999999993,1751.1261111100819
2024-03-28 02:42:00,31.01852,1.475695,0.8511940958011637,6.307867999999999,5.266202999999999,16.782399999999996,1751.1761111100818
2024-03-28 02:45:00,33.96991,1.475695,0.8954926664564694,6.307867999999999,5.324073,15.914299999999997,1751.2261111100818
2024-03-28 02:48:00,33.96991,1.5914349999999997,0.8908076003261687,6.3657379999999995,5.208333,17.36110000000002,1751.2761111100817
2024-03-28 02:51:00,34.43287,1.475695,0.873618123953798,6.278938,5.266202999999999,14.467600000000004,1751.3261111100817
2024-03-28 02:54:00,33.44907,1.5046289999999996,0.8611733944022342,6.307867999999999,5.2372689999999995,15.625,1751.3761111100816
2024-03-28 02:57:00,34.92477,1.475695,0.8511940958011637,6.278938,5.237273,17.071799999999996,1751.4261111100816
2024-03-28 03:00:00,34.89584,1.4178249999999997,0.853146633991549,6.221063,5.266208000000001,18.22909999999999,1751.4761111100815
2024-03-28 03:03:00,33.96991,1.4467600000000003,0.8411612197836487,6.250003,5.237273,15.046399999999977,1751.5261111100815
