Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-28 03:06:00,33.96991,1.4467600000000003,0.8851089314101854,6.278932999999999,5.324073,16.492999999999967,1751.5761111100815
2024-03-28 03:09:00,33.44907,1.4178240000000004,0.8310732207287507,6.221067000000001,5.237273,15.335699999999974,1751.6261111100814
2024-03-28 03:12:00,34.43287,1.3888889999999998,0.8428130303708457,6.221067000000001,5.295138,17.071699999999993,1751.6761111100814
2024-03-28 03:15:00,34.43287,1.4467600000000003,0.8851089314101854,6.278932999999999,5.324073,15.914399999999972,1751.7261111100813
2024-03-28 03:18:00,34.43287,1.4756939999999998,0.8511937499912517,6.278932999999999,5.2372689999999995,17.361099999999993,1751.7761111100813
2024-03-28 03:21:00,34.43287,1.4467600000000003,0.8411612197836487,6.278932999999999,5.266202999999999,16.203700000000026,1751.8261111100812
2024-03-28 03:24:00,34.43287,1.4178249999999997,0.8746672968023048,6.278932999999999,5.353008000000001,17.65040000000002,1751.8761111100812
2024-03-28 03:27:00,34.43287,1.4178240000000004,0.8746669349170171,6.249997,5.324073,16.203699999999998,1751.9261111100811
2024-03-28 03:30:00,33.96991,1.4178249999999997,0.8310735703250784,6.278932999999999,5.295138,16.203799999999973,1751.976111110081
2024-03-28 03:33:00,33.96991,1.359954,0.8107270409202082,6.278932999999999,5.353008999999999,17.650499999999994,1752.026111110081
2024-03-28 03:36:00,32.98611,1.4467600000000003,0.8634067930132413,6.250003,5.266202999999999,15.335700000000003,1752.076111110081
2024-03-28 03:39:00,34.43287,1.5046299999999997,0.8611737383981437,6.278932999999999,5.208333,17.650499999999994,1752.126111110081
2024-03-28 03:42:00,35.41666,1.3888889999999998,0.8209291776807813,6.307867999999999,5.353008999999999,15.625,1752.176111110081
2024-03-28 03:45:00,34.89584,1.475695,0.8954926664564694,6.307867999999999,5.324073,16.203699999999998,1752.2261111100809
2024-03-28 03:48:00,33.96991,1.4467599999999994,0.8411612197836482,6.307867999999999,5.295138,15.9144,1752.2761111100808
2024-03-28 03:51:00,33.96991,1.4467599999999994,0.8634067930132409,6.278938,5.295138,15.625,1752.3261111100808
2024-03-28 03:54:00,33.96991,1.4467599999999994,0.8634067930132423,6.394677999999999,5.410878,16.4931,1752.3761111100807
2024-03-28 03:57:00,33.96991,1.5046289999999996,0.8837743347099971,6.394677999999999,5.353009,15.3356,1752.4261111100807
2024-03-28 04:00:00,33.8831,1.475695,0.8511940958011637,6.365738,5.324073,16.4931,1752.4761111100806
2024-03-28 04:03:00,33.44907,1.4178249999999997,0.8746672968023048,6.278932999999999,5.353008000000001,14.178199999999975,1752.5261111100806
2024-03-28 04:06:00,33.44907,1.4467600000000003,0.8411612197836487,6.278932999999999,5.266202999999999,16.782399999999996,1752.5761111100805
2024-03-28 04:09:00,33.44907,1.359954,0.8107270409202082,6.278932999999999,5.353008999999999,17.36110000000002,1752.6261111100805
2024-03-28 04:12:00,33.44907,1.4178249999999997,0.8531391040000483,6.250003,5.295138,16.49309999999997,1752.6761111100805
2024-03-28 04:15:00,33.44907,1.4178249999999997,0.8310735703250784,6.250003,5.266208000000001,18.229199999999963,1752.7261111100804
2024-03-28 04:18:00,33.44907,1.4467600000000003,0.8634067930132413,6.250003,5.266202999999999,17.071699999999993,1752.7761111100804
2024-03-28 04:21:00,33.44907,1.4178249999999997,0.8310735703250784,6.278932999999999,5.295138,16.782400000000024,1752.8261111100803
2024-03-28 04:24:00,32.46528,1.4178249999999997,0.8531391040000483,6.250003,5.295138,14.467599999999976,1752.8761111100803
2024-03-28 04:27:00,32.46528,1.4467599999999994,0.8411612197836482,6.307867999999999,5.295138,16.493000000000023,1752.9261111100802
2024-03-28 04:30:00,32.46528,1.5046289999999996,0.8611733944022342,6.307867999999999,5.2372689999999995,17.36110000000002,1752.9761111100802
2024-03-28 04:33:00,35.41666,1.5046289999999996,0.8611733944022342,6.307867999999999,5.2372689999999995,19.386600000000016,1753.0261111100801
2024-03-28 04:36:00,35.41666,1.5046299999999997,0.8611737383981437,6.278932999999999,5.208333,17.07170000000002,1753.07611111008
2024-03-28 04:39:00,35.41666,1.4756939999999998,0.895492308573705,6.278932999999999,5.295139000000001,16.492999999999995,1753.12611111008
2024-03-28 04:42:00,35.41666,1.4178249999999997,0.8531466339915478,6.336803000000001,5.3819479999999995,17.361099999999993,1753.17611111008
2024-03-28 04:45:00,35.41666,1.4467600000000003,0.8634067930132425,6.365742999999999,5.381943,17.071799999999996,1753.22611111008
2024-03-28 04:48:00,35.41666,1.475695,0.8736181239537996,6.394677999999999,5.381943,17.361099999999993,1753.27611111008
2024-03-28 04:51:00,35.41666,1.4467600000000003,0.8411612197836487,6.365742999999999,5.353012999999999,16.492999999999995,1753.3261111100799
2024-03-28 04:54:00,33.96991,1.3888889999999998,0.8641656807941671,6.307867999999999,5.410879,14.756900000000002,1753.3761111100798
2024-03-28 04:57:00,33.44907,1.5046289999999996,0.883782046493689,6.365738,5.324078999999999,14.178300000000007,1753.4261111100798
2024-03-28 05:00:00,35.41666,1.475695,0.873625775670524,6.365738,5.353012999999999,17.071799999999996,1753.4761111100797
2024-03-28 05:03:00,35.41666,1.4467599999999994,0.8851089314101852,6.307867999999999,5.353008000000001,17.361099999999993,1753.5261111100797
2024-03-28 05:06:00,33.96991,1.4467599999999994,0.8634067930132409,6.278938,5.295138,17.361199999999997,1753.5761111100796
2024-03-28 05:09:00,33.96991,1.475695,0.8511940958011637,6.307867999999999,5.266202999999999,16.203699999999998,1753.6261111100796
2024-03-28 05:12:00,34.89584,1.4467600000000003,0.8411612197836487,6.278932999999999,5.266202999999999,15.046300000000002,1753.6761111100795
2024-03-28 05:15:00,34.89584,1.4756939999999998,0.8511937499912517,6.336803000000001,5.295139000000001,16.492999999999995,1753.7261111100795
2024-03-28 05:18:00,32.98611,1.4178249999999997,0.8746672968023048,6.278932999999999,5.353008000000001,17.361099999999993,1753.7761111100795
2024-03-28 05:21:00,33.96991,1.475695,0.8511940958011637,6.365738,5.324073,17.650499999999994,1753.8261111100794
2024-03-28 05:24:00,33.96991,1.4467599999999994,0.8411612197836482,6.365738,5.353008000000001,17.650499999999994,1753.8761111100794
2024-03-28 05:27:00,33.96991,1.3888889999999998,0.8209291776807813,6.365738,5.410879,17.65039999999999,1753.9261111100793
2024-03-28 05:30:00,33.96991,1.5624989999999999,0.8809787830652086,6.423608000000001,5.295139000000001,20.25460000000001,1753.9761111100793
2024-03-28 05:33:00,33.91204,1.475695,0.8954926664564694,6.307867999999999,5.324073,17.65039999999999,1754.0261111100792
2024-03-28 05:36:00,33.96991,1.5046299999999997,0.8837746847942188,6.452547999999999,5.410878,18.518599999999992,1754.0761111100792
2024-03-28 05:39:00,33.96991,1.4467599999999994,0.8411612197836482,6.394677999999999,5.3819479999999995,16.492999999999995,1754.1261111100791
2024-03-28 05:42:00,32.98611,1.5046289999999996,0.8611733944022342,6.365738,5.295139000000001,16.7825,1754.176111110079
2024-03-28 05:45:00,33.96991,1.475695,0.8511940958011637,6.307867999999999,5.266202999999999,17.361099999999993,1754.226111110079
2024-03-28 05:48:00,33.96991,1.4467600000000003,0.8411612197836487,6.278932999999999,5.266202999999999,15.625,1754.276111110079
2024-03-28 05:51:00,33.96991,1.359954,0.8536030020569345,6.278932999999999,5.410879,14.757000000000005,1754.326111110079
2024-03-28 05:54:00,32.46528,1.4756939999999998,0.8736254237179079,6.336803000000001,5.324078999999999,17.650499999999994,1754.376111110079
2024-03-28 05:57:00,33.44907,1.4756939999999998,0.8511937499912517,6.336803000000001,5.295139000000001,16.493100000000027,1754.4261111100789
2024-03-28 06:00:00,33.44907,1.4756939999999998,0.8736177720032683,6.365742999999999,5.353009,16.4931,1754.4761111100788
2024-03-28 06:03:00,33.44907,1.4178249999999997,0.8531391040000497,6.365742999999999,5.410878,17.36110000000002,1754.5261111100788
2024-03-28 06:06:00,33.44907,1.4178249999999997,0.8531391040000497,6.365742999999999,5.410878,17.071799999999968,1754.5761111100787
2024-03-28 06:09:00,32.46528,1.4467600000000003,0.8634067930132425,6.365742999999999,5.381943,16.203699999999998,1754.6261111100787
2024-03-28 06:12:00,33.96991,1.5335649999999994,0.8711016146716417,6.307867999999999,5.208333,15.3356,1754.6761111100786
2024-03-28 06:15:00,33.96991,1.475695,0.8511940958011637,6.365738,5.324073,17.65040000000002,1754.7261111100786
2024-03-28 06:18:00,34.89584,1.5335649999999994,0.8711016146716417,6.452543,5.353008000000001,19.675899999999984,1754.7761111100785
2024-03-28 06:21:00,34.89584,1.5624989999999999,0.8809787830652086,6.3657379999999995,5.2372689999999995,17.939899999999994,1754.8261111100785
2024-03-28 06:24:00,34.40393,1.5046299999999997,0.8611737383981437,6.3657379999999995,5.295138,15.625,1754.8761111100785
2024-03-28 06:27:00,32.98611,1.5046299999999997,0.8837823965799793,6.307868,5.266208000000001,16.203699999999998,1754.9261111100784
2024-03-28 06:30:00,34.92477,1.5914349999999997,0.8908076003261687,6.336808,5.179403000000001,14.757000000000005,1754.9761111100784
2024-03-28 06:33:00,34.89584,1.5335650000000003,0.8711016146716419,6.336808,5.237273,15.3356,1755.0261111100783
2024-03-28 06:36:00,35.87963,1.5046299999999997,0.8379500328161984,6.3657379999999995,5.266208000000001,15.9144,1755.0761111100783
2024-03-28 06:39:00,33.44907,1.4467599999999994,0.7947647375732306,6.076388,5.005788000000001,15.625,1755.1261111100782
2024-03-28 06:42:00,33.44907,1.5914349999999997,0.8670336047524415,5.960647999999999,4.774303000000001,15.3356,1755.1761111100782
2024-03-28 06:45:00,34.43287,1.475695,0.8281459784086977,5.960647999999999,4.890043,17.65040000000002,1755.2261111100781
2024-03-28 06:48:00,54.31134,2.141203,1.240402507287244,7.1469879999999995,5.642365,26.04159999999999,1755.276111110078
2024-03-28 06:51:00,47.16435,0.8101849999999997,0.8667660888695237,6.452548,6.568283,23.4375,1755.326111110078
2024-03-28 06:54:00,58.21759,1.6782409999999999,0.9436442475798434,6.163198,4.9479169999999995,29.803200000000004,1755.376111110078
2024-03-28 06:57:00,57.26273,1.4178239999999995,0.9946978821779626,6.278937999999999,5.526624000000001,26.04169999999999,1755.426111110078
2024-03-28 07:00:00,51.90972,1.3020829999999997,0.8920419730369861,6.134257999999999,5.410885,21.12270000000001,1755.476111110078
2024-03-28 07:03:00,45.60185,1.2442130000000002,0.8306787206836995,6.278937999999999,5.555554999999999,19.965300000000013,1755.5261111100779
2024-03-28 07:06:00,49.97107,1.475695,0.9168601247571618,6.423608,5.4687529999999995,22.5694,1755.5761111100778
2024-03-28 07:09:00,46.58565,1.5046289999999996,0.9484093687431178,6.307867999999999,5.353009,21.990800000000007,1755.6261111100778
2024-03-28 07:12:00,44.61805,1.5046289999999996,0.927345291111976,6.452548,5.468749000000001,19.386599999999987,1755.6761111100777
2024-03-28 07:15:00,47.56945,1.5046289999999996,0.883782046493689,6.365738,5.324078999999999,20.83330000000001,1755.7261111100777
2024-03-28 07:18:00,46.06482,1.5046289999999996,0.927345291111976,6.452548,5.468749000000001,20.254699999999985,1755.7761111100776
2024-03-28 07:21:00,47.04861,1.4467600000000003,0.9270441063621817,6.539352999999999,5.642363,22.280099999999976,1755.8261111100776
2024-03-28 07:24:00,44.15509,1.3310189999999995,0.8835669179132212,6.568287999999999,5.787039,20.25460000000001,1755.8761111100775
2024-03-28 07:27:00,43.6632,1.5046289999999996,0.9484093687431164,6.539348,5.584489,22.5694,1755.9261111100775
2024-03-28 07:30:00,41.6956,1.3310189999999995,0.88356691791322,6.510413000000001,5.729164,19.675899999999984,1755.9761111100775
2024-03-28 07:33:00,41.23264,1.359954,0.8742937651004636,6.336803000000001,5.497689,19.097200000000015,1756.0261111100774
2024-03-28 07:36:00,41.23264,1.5046299999999997,0.9058201366376725,6.278932999999999,5.266203000000001,20.25460000000001,1756.0761111100774
2024-03-28 07:39:00,41.23264,1.359954,0.8536030020569333,6.221063,5.353008999999999,19.097199999999987,1756.1261111100773
2024-03-28 07:42:00,39.78588,1.5046289999999996,0.927345291111976,6.278938,5.295139000000001,18.22920000000002,1756.1761111100773
2024-03-28 07:45:00,41.23264,1.4467590000000001,0.8851085715551075,6.307868,5.353008999999999,20.54400000000001,1756.2261111100772
2024-03-28 07:48:00,41.23264,1.6782409999999999,0.943644247579845,6.452547999999999,5.237267,21.990700000000004,1756.2761111100772
2024-03-28 07:51:00,41.23264,1.4467599999999994,0.92704410636218,6.452548,5.5555579999999996,21.990800000000007,1756.3261111100771
2024-03-28 07:54:00,39.78588,1.4467599999999994,0.8851089314101838,6.510418,5.5555579999999996,20.543900000000008,1756.376111110077
2024-03-28 07:57:00,38.31018,1.359954,0.8536030020569333,6.481483,5.613428999999999,17.071800000000025,1756.426111110077
2024-03-28 08:00:00,42.21643,1.4756939999999998,0.9168597611327111,6.568283,5.613429,20.83340000000001,1756.476111110077
2024-03-28 08:03:00,43.1713,1.5335649999999994,0.9377823616637883,6.568287999999999,5.555553,20.543999999999983,1756.526111110077
2024-03-28 08:06:00,43.1713,1.4467600000000003,0.8634143841373313,6.510413000000001,5.526622999999999,21.412000000000006,1756.576111110077
2024-03-28 08:09:00,43.1713,1.475695,0.8954926664564694,6.394677999999999,5.410883,19.386600000000016,1756.6261111100769
2024-03-28 08:12:00,43.1713,1.4756939999999998,0.895492308573705,6.278932999999999,5.295139000000001,20.833399999999983,1756.6761111100768
2024-03-28 08:15:00,42.21643,1.4178240000000004,0.8746669349170159,6.307867000000001,5.381943,21.412000000000006,1756.7261111100768
2024-03-28 08:18:00,43.1713,1.4756939999999998,0.8736177720032683,6.365742999999999,5.353009,19.675900000000013,1756.7761111100767
2024-03-28 08:21:00,37.81829,1.0995369999999998,0.8294204096312456,6.365738,5.8738410000000005,17.361099999999993,1756.8261111100767
2024-03-28 08:24:00,40.76968,1.7071759999999996,0.953456129586366,6.568288,5.324072000000001,19.386500000000012,1756.8761111100766
2024-03-28 08:27:00,47.04861,1.3888889999999998,0.8641656807941659,6.568288,5.671298999999999,24.305499999999995,1756.9261111100766
2024-03-28 08:30:00,38.80209,1.2442129999999993,0.850243844863,6.684028,5.989585000000001,19.96519999999998,1756.9761111100765
2024-03-28 08:33:00,40.21991,1.3310189999999995,0.8429769956236882,6.394677999999999,5.555559000000001,20.54389999999998,1757.0261111100765
2024-03-28 08:36:00,44.61805,1.5914349999999997,1.0217979279901286,6.568288,5.584493,22.5694,1757.0761111100765
2024-03-28 08:39:00,43.6632,1.4467590000000001,1.0978889476108242,6.3657379999999995,5.729169,21.701400000000007,1757.1261111100764
2024-03-28 08:42:00,39.78588,1.4467590000000001,0.9473566180436895,7.002318000000001,6.134259,19.675899999999984,1757.1761111100764
2024-03-28 08:45:00,42.21643,1.5625,0.9695452951834255,7.089122999999999,6.0763929999999995,19.96520000000001,1757.2261111100763
2024-03-28 08:48:00,43.6632,1.6203699999999994,0.9687706818840078,6.886573,5.787033000000001,19.965299999999985,1757.2761111100763
2024-03-28 08:51:00,43.1713,1.5625,0.9481644763426155,6.828702999999999,5.787032999999999,21.12269999999998,1757.3261111100762
2024-03-28 08:54:00,44.12616,1.5046299999999997,0.9892704130167229,7.436338,6.539348,20.254699999999985,1757.3761111100762
2024-03-28 08:57:00,43.6632,1.5914349999999997,1.001115952459705,6.857638000000001,5.844903,25.173699999999968,1757.4261111100761
2024-03-28 09:00:00,46.06482,1.5624989999999999,0.926304444939407,6.886577999999999,5.815969000000001,22.858800000000002,1757.476111110076
2024-03-28 09:03:00,47.91666,1.475695,0.9582265532436903,6.799768,5.902773,21.701400000000007,1757.526111110076
2024-03-28 09:06:00,45.10995,1.5046299999999997,0.9690355828874484,6.7708330000000005,5.844903,21.12269999999998,1757.576111110076
2024-03-28 09:09:00,47.04861,1.4178240000000004,0.9364316584010768,6.915507000000001,6.0763929999999995,20.83330000000001,1757.626111110076
2024-03-28 09:12:00,46.58565,1.2152770000000004,0.8949554641527622,6.741902,6.163195,22.280099999999976,1757.676111110076
2024-03-28 09:15:00,43.6632,1.359954,0.9338292643982431,6.712962000000001,5.960648000000001,21.990700000000004,1757.7261111100759
2024-03-28 09:18:00,43.1713,1.4178230000000003,0.9162701081993435,6.770832,5.902779000000001,19.965300000000013,1757.7761111100758
2024-03-28 09:21:00,43.6632,1.3888889999999998,0.9254287463112322,6.6840269999999995,5.873838000000001,21.70139999999998,1757.8261111100758
2024-03-28 09:24:00,42.21643,1.3310189999999995,0.9032363243641782,6.539352999999999,5.787034000000001,19.965299999999985,1757.8761111100757
2024-03-28 09:27:00,44.15509,1.5335649999999994,0.9377823616637883,6.712968,5.700233000000001,21.122600000000006,1757.9261111100757
2024-03-28 09:30:00,46.06482,1.7361110000000002,1.0316815398623407,6.770838,5.584486999999999,21.411999999999978,1757.9761111100756
2024-03-28 09:33:00,41.78241,1.5335649999999994,0.979785767882101,6.655092999999999,5.700228000000001,20.544100000000014,1758.0261111100756
2024-03-28 09:36:00,44.15509,1.4178239999999995,0.9364316584010766,6.684023,5.8449089999999995,23.7269,1758.0761111100755
2024-03-28 09:39:00,46.58565,1.6203699999999994,0.9904556198885118,6.915512999999999,5.844903,22.569399999999973,1758.1261111100755
2024-03-28 09:42:00,45.10995,1.5046299999999997,0.948409735918813,6.915508,5.960648000000001,19.675999999999988,1758.1761111100755
2024-03-28 09:45:00,46.06482,1.475695,0.9168528238252199,6.9444479999999995,5.989583,22.5694,1758.2261111100754
2024-03-28 09:48:00,44.61805,1.3888889999999998,0.9254287463112322,6.828707999999999,6.018519,22.5694,1758.2761111100754
2024-03-28 09:51:00,46.46991,1.4467600000000003,0.9270441063621817,6.828703,5.931713,21.412000000000006,1758.3261111100753
2024-03-28 09:54:00,47.56945,1.5335650000000003,0.9797928795197782,6.886572000000001,5.931717,21.990700000000004,1758.3761111100753
2024-03-28 09:57:00,48.03241,1.2442130000000002,0.9777255600531893,7.146992,6.655088999999999,24.594899999999996,1758.4261111100752
2024-03-28 10:00:00,47.04861,1.3020839999999998,0.8920356846113957,6.712962,5.989578,22.28,1758.4761111100752
2024-03-28 10:03:00,49.0162,1.4467590000000001,0.9473566180436895,6.799772,5.931712999999999,24.594900000000024,1758.5261111100751
2024-03-28 10:06:00,49.97107,1.2152779999999996,0.894955871771831,6.973382,6.394674000000001,22.5694,1758.576111110075
2024-03-28 10:09:00,49.97107,1.5046290000000004,1.009135612824295,6.9444420000000004,6.076393,23.148200000000003,1758.626111110075
2024-03-28 10:12:00,52.40162,1.4178230000000003,0.9562001864293805,6.915512,6.105328999999999,26.04170000000002,1758.676111110075
2024-03-28 10:15:00,50.95486,1.3888890000000007,0.9450487198614722,6.770832,5.989583,24.884299999999996,1758.726111110075
2024-03-28 10:18:00,49.47916,1.2442130000000002,0.9067088236546527,6.655092000000001,6.047448999999999,24.016199999999998,1758.776111110075
2024-03-28 10:21:00,48.03241,1.3888890000000007,0.9450487198614722,6.857642,6.0763929999999995,24.016199999999998,1758.8261111100749
2024-03-28 10:24:00,49.97107,1.3888889999999998,0.9450487198614719,6.799772,6.018523,21.70139999999998,1758.8761111100748
2024-03-28 10:27:00,49.97107,1.3020839999999998,0.9484585187035496,6.7419020000000005,6.105328,22.858800000000002,1758.9261111100748
2024-03-28 10:30:00,50.46296,1.359953,0.93382887545914,6.828702000000001,6.076389000000001,20.254699999999985,1758.9761111100747
2024-03-28 10:33:00,49.45023,1.359954,0.9338292643982431,6.857642,6.105328,24.016199999999998,1759.0261111100747
2024-03-28 10:36:00,50.95486,1.3020830000000005,0.9111785915211471,6.857642,6.163199,25.75229999999999,1759.0761111100746
2024-03-28 10:39:00,47.04861,1.359954,0.9529423706204071,6.886572000000001,6.1631979999999995,23.4375,1759.1261111100746
2024-03-28 10:42:00,44.61805,1.4178240000000004,0.9364247601523055,6.944446999999999,6.105323,20.543999999999983,1759.1761111100745
2024-03-28 10:45:00,46.55671,1.3310180000000003,0.9225397031351094,6.944446999999999,6.221068999999999,21.990800000000007,1759.2261111100745
2024-03-28 10:48:00,45.60185,1.5046299999999997,0.9484097359188117,6.944443000000001,5.989583,22.280100000000004,1759.2761111100745
2024-03-28 10:51:00,44.12616,1.3888890000000007,0.9054275686715325,6.799772000000001,5.960642999999999,20.54400000000001,1759.3261111100744
2024-03-28 10:54:00,46.06482,1.4178230000000003,0.9364243812471943,6.799772000000001,5.960649,22.5694,1759.3761111100744
2024-03-28 10:57:00,46.06482,1.4178230000000003,0.9364243812471955,6.741902,5.902779000000001,19.675899999999984,1759.4261111100743
2024-03-28 11:00:00,45.10995,1.3020830000000005,0.9111785915211471,6.712962000000001,6.018519,23.726799999999997,1759.4761111100743
2024-03-28 11:03:00,44.15509,1.3888890000000007,0.9450487198614722,6.770832,5.989583,20.25460000000001,1759.5261111100742
2024-03-28 11:06:00,43.60532,1.3310190000000004,0.9032363243641784,6.684031999999999,5.931713,21.412000000000006,1759.5761111100742
2024-03-28 11:09:00,45.10995,1.3310190000000004,0.9032363243641772,6.7419020000000005,5.989583,21.70139999999998,1759.6261111100741
2024-03-28 11:12:00,45.10995,1.446758,0.9473562413231683,6.886577,6.0185189999999995,20.83329999999998,1759.676111110074
2024-03-28 11:15:00,44.61805,1.3888889999999998,0.925428746311231,6.799767,5.989578,19.675900000000013,1759.726111110074
2024-03-28 11:18:00,46.58565,1.5625,0.9481644763426155,6.915513,5.873843,21.701300000000003,1759.776111110074
2024-03-28 11:21:00,47.04861,1.359954,0.9338292643982431,7.3784730000000005,6.626159,22.5694,1759.826111110074
2024-03-28 11:24:00,43.6632,1.4756939999999998,0.9582261786451908,6.8287070000000005,5.931713,21.701400000000007,1759.876111110074
2024-03-28 11:27:00,48.49537,1.5625,1.0896148660289438,7.089117000000001,6.249997,22.858800000000002,1759.9261111100739
2024-03-28 11:30:00,45.60185,1.3020830000000005,0.9111785915211471,6.857642,6.163199,23.726799999999997,1759.9761111100738
2024-03-28 11:33:00,47.56945,1.4467599999999994,0.9672803791294622,6.828707999999999,5.989578,21.12270000000001,1760.0261111100738
2024-03-28 11:39:00,49.0162,1.4467600000000003,0.9473569947641364,6.828703,5.960642999999999,22.5694,1760.1261111100737
2024-03-28 11:42:00,47.71412,1.359954,0.9338292643982431,6.915513,6.163199,21.990700000000004,1760.1761111100736
2024-03-28 11:45:00,48.49537,1.4756939999999998,0.9582261786451908,6.857643,5.960649,22.8587,1760.2261111100736
2024-03-28 11:48:00,47.04861,1.4467599999999994,0.9868492560326814,6.9444479999999995,6.134258000000001,22.280100000000004,1760.2761111100735
2024-03-28 11:54:00,47.04861,1.475695,0.9582265532436917,7.002317999999999,6.105323,23.148199999999974,1760.3761111100735
2024-03-28 11:57:00,45.60185,1.3888889999999998,0.9450487198614719,6.973378,6.192129,21.12269999999998,1760.4261111100734
2024-03-28 12:00:00,44.15509,1.3888889999999998,0.9643151548615668,7.089118,6.336809000000001,21.701400000000007,1760.4761111100734
2024-03-28 12:06:00,46.06482,1.6203709999999996,0.9687786137785624,7.089117999999999,5.989586999999999,20.254699999999985,1760.5761111100733
2024-03-28 12:09:00,45.10995,1.4467599999999994,0.9473569947641374,7.002317999999999,6.134258000000001,21.990699999999975,1760.6261111100732
2024-03-28 12:15:00,42.6794,1.4178239999999995,0.9562005706950041,7.002318,6.192134,22.858800000000002,1760.7261111100731
2024-03-28 12:18:00,43.6632,1.4756939999999998,0.9582331845365291,7.002313,6.105328999999999,20.25460000000001,1760.776111110073
2024-03-28 12:24:00,43.6632,1.4467600000000003,0.9270441063621817,6.973382999999999,6.0763929999999995,20.54389999999998,1760.876111110073
2024-03-28 12:27:00,45.83334,1.4756939999999998,0.9582331845365291,6.973377,6.0763929999999995,20.83340000000001,1760.926111110073
2024-03-28 12:30:00,49.0162,1.6203709999999996,0.9687786137785624,7.060182999999999,5.960652,21.701400000000007,1760.976111110073
2024-03-28 12:36:00,50.95486,1.5914359999999999,1.0620396649072739,7.146992999999999,6.221067000000001,21.701400000000007,1761.0761111100728
2024-03-28 12:39:00,50.92593,1.4467600000000003,0.9672872019060462,6.915513,6.0763929999999995,23.148200000000003,1761.1261111100728
2024-03-28 12:42:00,50.95486,1.4756939999999998,0.9783093710316789,6.973382999999999,6.105328999999999,23.4375,1761.1761111100727
2024-03-28 12:45:00,50.46296,1.5046299999999997,0.9892704130167229,7.118053000000001,6.221063000000001,23.4375,1761.2261111100727
2024-03-28 12:51:00,46.58565,1.273148,0.9547470559378899,7.002313,6.423615,24.016200000000026,1761.3261111100726
2024-03-28 12:54:00,46.58565,1.2152779999999996,0.9481586882058449,7.089117999999999,6.59722,22.858800000000002,1761.3761111100725
2024-03-28 13:00:00,45.10995,1.2152779999999996,0.9481586882058449,7.060187999999999,6.56829,24.016099999999994,1761.4761111100725
2024-03-28 13:03:00,44.12616,1.359953,1.0084003656776654,7.204858000000001,6.5682849999999995,22.569500000000005,1761.5261111100724
2024-03-28 13:06:00,45.60185,1.3020829999999997,0.9666453381743019,7.118053,6.51042,23.1481,1761.5761111100724
2024-03-28 13:12:00,45.60185,1.3888879999999997,0.9832456327747633,7.118053,6.394674999999999,21.122600000000006,1761.6761111100723
2024-03-28 13:15:00,44.15509,1.2152779999999996,0.9129723128455914,7.002318,6.45255,21.990700000000004,1761.7261111100722
2024-03-28 13:21:00,41.6956,1.3020829999999997,0.9484581140578423,7.060187999999999,6.423615000000001,22.28,1761.8261111100721
2024-03-28 13:24:00,41.6956,1.186343,0.8831189325969555,6.857643,6.307869999999999,21.122600000000006,1761.876111110072
2024-03-28 13:30:00,40.76968,1.273148,0.8997431917670097,6.915513,6.250005,21.990800000000007,1761.976111110072
2024-03-28 13:33:00,43.1713,1.244212,0.9067084188879777,6.8287070000000005,6.221064999999999,21.41210000000001,1762.026111110072
2024-03-28 13:36:00,43.1713,1.273148,0.8997431917670097,6.886577,6.221069,20.543999999999983,1762.076111110072
2024-03-28 13:39:00,43.6632,1.2442129999999993,0.9427670684178694,6.857638,6.307875,21.701400000000007,1762.1261111100719
2024-03-28 13:45:00,47.04861,1.5625,1.0509698465651147,7.089122999999999,6.192133,24.594899999999996,1762.2261111100718
2024-03-28 13:48:00,42.21643,1.186343,0.9358544162784803,7.002314,6.539351000000001,22.5694,1762.2761111100717
2024-03-28 13:51:00,45.10995,1.5335650000000003,1.0201829534300253,7.175924,6.278939,24.305499999999967,1762.3261111100717
2024-03-28 13:57:00,47.56945,1.475695,1.017398750837869,7.233794,6.423609000000001,24.305499999999967,1762.4261111100716
2024-03-28 14:00:00,47.04861,1.359954,0.9717236764934635,7.233794,6.539350000000001,23.148199999999974,1762.4761111100715
2024-03-28 14:06:00,45.60185,1.3310190000000004,0.9784649764643925,7.175924,6.539355,23.43749999999997,1762.5761111100715
2024-03-28 14:09:00,44.61805,1.4178230000000003,0.9946974875931865,7.262728000000001,6.510415,25.17360000000002,1762.6261111100714
2024-03-28 14:12:00,44.15509,1.3020830000000005,0.9666453381743021,7.262728000000001,6.655095,20.254700000000014,1762.6761111100714
2024-03-28 14:18:00,45.10995,1.359953,0.9902072599555414,7.262728000000001,6.597225000000001,21.990700000000004,1762.7761111100713
2024-03-28 14:21:00,45.10995,1.3888889999999998,0.9643085556499008,7.262734,6.510415000000001,21.41209999999998,1762.8261111100712
2024-03-28 14:27:00,45.10995,1.3888889999999998,0.9643085556499008,7.262734,6.510415000000001,23.148200000000003,1762.9261111100711
2024-03-28 14:30:00,46.06482,1.3020829999999997,0.9666453381743019,7.089118,6.481485,24.594899999999996,1762.976111110071
2024-03-28 14:36:00,44.61805,1.273148,0.9547470559378899,7.089118,6.51042,20.254599999999982,1763.076111110071
2024-03-28 14:39:00,46.90393,1.273148,0.9547470559378899,7.089118,6.51042,23.7269,1763.126111110071
2024-03-28 14:42:00,46.58565,1.3310179999999994,0.9601282133250009,7.175922999999999,6.510415000000001,21.990800000000007,1763.176111110071
2024-03-28 14:45:00,46.06482,1.3020829999999997,0.9484581140578414,7.118053,6.4814799999999995,20.833399999999983,1763.2261111100709
2024-03-28 14:48:00,47.04861,1.4467590000000001,0.9672868198742604,7.204858000000001,6.3657390000000005,24.594899999999996,1763.2761111100708
2024-03-28 14:51:00,46.06482,1.3020829999999997,0.9484581140578414,7.118053,6.4814799999999995,21.412000000000006,1763.3261111100708
2024-03-28 14:57:00,47.04861,1.4467589999999992,0.9868488688270279,7.204863,6.394674000000001,20.54400000000001,1763.4261111100707
2024-03-28 15:00:00,46.58565,1.3310179999999994,0.9784582829703008,7.089122999999999,6.452545,23.1481,1763.4761111100706
2024-03-28 15:06:00,46.58565,1.3888879999999997,0.9643147630211863,7.175922999999999,6.423615,21.990800000000007,1763.5761111100705
2024-03-28 15:09:00,42.21643,1.2442130000000002,0.9427609365433466,7.060187999999999,6.510414999999999,22.858800000000002,1763.6261111100705
2024-03-28 15:12:00,44.61805,1.3310189999999995,0.9225400945213161,7.002317999999999,6.278938999999999,19.386499999999984,1763.6761111100705
2024-03-28 15:18:00,44.61805,1.2152779999999996,0.8766394513087176,6.973378,6.365740000000001,21.12269999999998,1763.7761111100704
2024-03-28 15:21:00,44.12616,1.3310189999999995,0.9225400945213161,7.002317999999999,6.278938999999999,22.858800000000002,1763.8261111100703
2024-03-28 15:27:00,44.61805,1.186343,0.8831251540101202,6.944443000000001,6.394679999999999,21.12269999999998,1763.9261111100702
2024-03-28 15:30:00,46.06482,1.4178249999999997,0.9562009549605496,7.060182999999999,6.249998,22.5694,1763.9761111100702
2024-03-28 15:33:00,49.47916,1.4467600000000003,0.9868559584114629,7.002313,6.192133,24.884299999999996,1764.0261111100701
2024-03-28 15:42:00,49.97107,1.157407,0.9063015228052085,6.8287070000000005,6.365740000000001,25.46289999999999,1764.1761111100702
2024-03-28 15:48:00,46.58565,1.157407,0.9570406525556057,7.060187,6.68403,24.3056,1764.2761111100701
2024-03-28 15:51:00,46.58565,1.0995370000000007,0.9149755389623615,6.886572000000001,6.539355,24.595,1764.32611111007
2024-03-28 15:57:00,45.10995,1.157407,0.9234572875157355,6.973377,6.539350000000001,23.4375,1764.42611111007
2024-03-28 16:00:00,47.56945,1.273148,0.9183870256790663,7.031247,6.394679,24.884299999999996,1764.47611111007
2024-03-28 16:03:00,46.49884,1.1863419999999998,0.9185441226339093,6.944446999999999,6.452545,24.016099999999994,1764.52611111007
2024-03-28 16:09:00,47.56945,1.3020829999999997,0.9484581140578423,7.031247,6.394674000000001,24.884299999999996,1764.6261111100698
2024-03-28 16:12:00,45.10995,1.1574080000000002,0.9403621233769103,6.915513,6.510414999999999,21.99079999999998,1764.6761111100698
2024-03-28 16:15:00,46.03588,1.2152779999999996,0.9306964866756009,6.973382999999999,6.452545,22.5694,1764.7261111100697
2024-03-28 16:18:00,46.00695,1.3310189999999995,0.9601286153357755,6.973382999999999,6.307874000000001,21.412000000000006,1764.7761111100697
2024-03-28 16:24:00,46.58565,1.273148,0.9547408720233652,6.973382999999999,6.394674999999999,24.594899999999996,1764.8761111100696
2024-03-28 16:27:00,45.10995,1.273148,0.9547470559378899,6.944443000000001,6.365745,21.122600000000006,1764.9261111100695
2024-03-28 16:30:00,46.06482,1.186343,0.9185505702090362,6.944443000000001,6.4525500000000005,24.3056,1764.9761111100695
2024-03-28 16:33:00,45.77546,1.3310189999999995,0.9601286153357743,7.031248,6.365739,24.884299999999996,1765.0261111100695
2024-03-28 16:39:00,46.58565,1.186343,0.9185445441555331,6.973382999999999,6.4814799999999995,23.7269,1765.1261111100694
2024-03-28 16:42:00,45.10995,1.2442129999999993,0.9427670684178694,7.031248,6.481485,24.016199999999998,1765.1761111100693
2024-03-28 16:45:00,46.06482,1.359953,0.9529419763563965,7.1469879999999995,6.423615,21.41210000000001,1765.2261111100693
2024-03-28 16:48:00,46.58565,1.2442129999999993,0.9067088236546536,7.1180579999999996,6.510415000000001,24.3056,1765.2761111100692
2024-03-28 16:54:00,46.58565,1.359953,0.9902009231615199,7.175928,6.510415,23.7269,1765.3761111100691
2024-03-28 16:57:00,47.42477,1.273148,0.9547408720233652,7.089123,6.510415,24.016200000000026,1765.426111110069
2024-03-28 17:03:00,48.49537,1.186343,0.9358544162784803,7.060182999999999,6.59722,25.46289999999999,1765.526111110069
2024-03-28 17:06:00,45.60185,1.1574080000000002,0.9234577175844993,7.060182999999999,6.626155,26.909700000000015,1765.576111110069
2024-03-28 17:09:00,47.56945,1.1863419999999998,0.9529092419456873,7.060187,6.626155,21.41210000000001,1765.626111110069
2024-03-28 17:15:00,46.35416,1.157407,0.9234572875157355,7.002312,6.568285,22.858800000000002,1765.7261111100688
2024-03-28 17:18:00,46.58565,1.157407,0.9234572875157355,6.944446999999999,6.51042,24.305499999999995,1765.7761111100688
2024-03-28 17:24:00,46.58565,1.1863419999999998,0.9185501486855631,6.973377,6.481485,22.280100000000004,1765.8761111100687
2024-03-28 17:27:00,45.60185,1.157407,0.9063015228052085,6.944446999999999,6.4814799999999995,21.701400000000007,1765.9261111100686
2024-03-28 17:33:00,45.60185,1.157407,0.9234572875157355,6.944446999999999,6.51042,21.701400000000007,1766.0261111100685
2024-03-28 17:36:00,45.60185,1.1863419999999998,0.9185441226339093,6.944446999999999,6.452545,22.569500000000005,1766.0761111100685
2024-03-28 17:39:00,46.58565,1.244212,0.9427605210703113,6.944446999999999,6.394674999999999,22.280100000000004,1766.1261111100685
2024-03-28 17:45:00,47.56945,1.244212,0.9427605210703113,6.944446999999999,6.394674999999999,24.884299999999996,1766.2261111100684
2024-03-28 17:48:00,46.06482,1.157407,0.9234572875157355,6.886577,6.4525500000000005,23.1481,1766.2761111100683
2024-03-28 17:51:00,44.61805,1.1863419999999998,0.9185501486855631,6.973377,6.481485,21.701400000000007,1766.3261111100683
2024-03-28 17:54:00,47.56945,1.3020839999999998,0.9666457480006472,7.002313,6.394679,24.594899999999996,1766.3761111100682
2024-03-28 18:00:00,45.10995,1.1574080000000002,0.9234577175844981,6.944443000000001,6.510414999999999,21.701400000000007,1766.4761111100681
2024-03-28 18:03:00,45.10995,1.273148,0.9547470559378899,7.002313,6.423615,24.016099999999994,1766.526111110068
2024-03-28 18:06:00,45.10995,1.2152779999999996,0.9306964866756009,6.973382999999999,6.452545,24.594900000000024,1766.576111110068
2024-03-28 18:09:00,46.93287,1.3020829999999997,0.9299804478912153,7.089117999999999,6.423615,24.88420000000002,1766.626111110068
2024-03-28 18:15:00,45.10995,1.186343,0.9358544162784803,6.973382999999999,6.51042,24.884299999999996,1766.726111110068
2024-03-28 18:18:00,42.6794,1.186343,0.9185505702090362,6.973378,6.481485,21.411999999999978,1766.7761111100679
2024-03-28 18:21:00,44.15509,1.2442129999999993,0.9603737610160238,7.031248,6.510415000000001,25.463000000000022,1766.8261111100678
2024-03-28 18:24:00,42.21643,1.359953,0.9717232770349906,7.089118,6.394674999999999,21.411999999999978,1766.8761111100678
2024-03-28 18:30:00,42.21643,1.2152779999999996,0.930702565937007,7.031248,6.51042,21.701400000000007,1766.9761111100677
2024-03-28 18:33:00,42.21643,1.186343,0.9009760312972465,6.973382999999999,6.4525500000000005,21.12270000000001,1767.0261111100676
2024-03-28 18:36:00,42.21643,1.3310189999999995,0.9414983603023969,7.089117999999999,6.394679,20.543999999999983,1767.0761111100676
2024-03-28 18:39:00,42.21643,1.3020829999999997,0.9484581140578414,7.031248,6.394674999999999,23.43750000000003,1767.1261111100675
2024-03-28 18:45:00,45.10995,1.3888889999999998,0.9450487198614719,7.002317999999999,6.221068999999999,24.01630000000003,1767.2261111100674
2024-03-28 18:48:00,48.03241,1.4467599999999994,1.025000052070708,6.973378,6.221068000000001,24.884300000000025,1767.2761111100674
2024-03-28 18:54:00,42.6794,1.0127319999999997,0.8436087075479729,6.597218,6.278936,24.594899999999967,1767.3761111100673
2024-03-28 18:57:00,39.78588,1.3020829999999997,0.9484581140578414,7.089118,6.452545,19.386500000000012,1767.4261111100673
2024-03-28 19:00:00,35.87963,1.3020829999999997,0.9484581140578414,7.378473,6.741899999999999,18.807900000000018,1767.4761111100672
2024-03-28 19:06:00,37.81829,1.5624989999999999,0.9904783451760077,7.523148,6.539349,20.254699999999985,1767.5761111100671
2024-03-28 19:09:00,39.26505,1.6782399999999997,1.0327077368906759,7.6388929999999995,6.539352999999999,21.122600000000034,1767.626111110067
2024-03-28 19:12:00,39.78588,1.0995369999999998,0.8983726547327225,7.378468000000001,7.002311,19.097200000000015,1767.676111110067
2024-03-28 19:15:00,39.78588,1.0416659999999993,0.8728736739849526,7.349532999999999,7.0312470000000005,20.83330000000001,1767.726111110067
2024-03-28 19:21:00,38.31018,1.0127309999999996,0.8760799810150822,7.320603,7.060182,18.518500000000017,1767.826111110067
2024-03-28 19:24:00,40.7118,1.0995369999999998,0.8983726547327233,7.349538,6.973381000000001,23.437600000000003,1767.8761111100669
2024-03-28 19:30:00,39.78588,1.0995369999999998,0.8983726547327225,7.2916680000000005,6.9155109999999995,19.675999999999988,1767.9761111100668
2024-03-28 19:33:00,39.78588,0.9837959999999999,0.8628851387003255,7.175928,6.944442,21.12270000000001,1768.0261111100667
2024-03-28 19:36:00,38.31018,1.0416669999999995,0.8563597234740624,7.146988,6.799771000000001,20.83330000000001,1768.0761111100667
2024-03-28 19:42:00,39.26505,1.070602,0.885677172995779,7.175928,6.828706,20.254599999999982,1768.1761111100666
2024-03-28 19:45:00,39.26505,0.9259259999999996,0.8361169401742418,7.002317999999999,6.828702000000001,18.22919999999999,1768.2261111100665
2024-03-28 19:51:00,39.26505,0.983797,0.846927141264115,7.002313,6.7418960000000006,18.518500000000017,1768.3261111100664
2024-03-28 19:54:00,39.78588,1.0416669999999995,0.8395923316006364,7.089117999999999,6.712961000000001,20.543900000000008,1768.3761111100664
2024-03-28 20:00:00,39.78588,1.0127319999999997,0.8599590342558138,7.031248,6.7418960000000006,17.071799999999996,1768.4761111100663
2024-03-28 20:03:00,39.78588,1.070602,0.885677172995779,7.1469879999999995,6.799766,18.51849999999999,1768.5261111100663
2024-03-28 20:06:00,39.78588,0.9837959999999999,0.8469266888023911,7.089118,6.828702000000001,19.386600000000016,1768.5761111100662
2024-03-28 20:12:00,38.31018,0.9837959999999999,0.8628851387003263,7.060187999999999,6.828702000000001,20.254599999999982,1768.6761111100661
2024-03-28 20:15:00,38.31018,0.8969909999999999,0.8225318449309277,7.002317999999999,6.857637,17.93979999999999,1768.726111110066
2024-03-28 20:21:00,39.78588,0.9548609999999993,0.8337728466049501,7.002317999999999,6.770837,23.148100000000028,1768.826111110066
2024-03-28 20:24:00,39.78588,0.983797,0.846927141264115,6.973382999999999,6.712966,18.807800000000015,1768.876111110066
2024-03-28 20:30:00,39.26505,0.8680560000000002,0.8238919777866354,6.915513,6.828707,19.09729999999999,1768.9761111100659
2024-03-28 20:33:00,39.26505,0.8969909999999999,0.8225318449309266,6.915513,6.7708319999999995,20.54400000000001,1769.0261111100658
2024-03-28 20:36:00,39.26505,0.8969899999999997,0.8070762967630616,6.915507000000001,6.741897,19.386599999999987,1769.0761111100658
2024-03-28 20:42:00,39.26505,0.868055,0.8088036497968003,6.886577,6.7708319999999995,19.965300000000013,1769.1761111100657
2024-03-28 20:45:00,41.23264,1.0416670000000003,0.8563597234740629,7.002313,6.6550959999999995,20.25460000000001,1769.2261111100656
2024-03-28 20:51:00,41.23264,0.983797,0.846927141264115,6.973382999999999,6.712966,19.097200000000015,1769.3261111100655
2024-03-28 20:54:00,41.23264,0.8391209999999996,0.8245668531051461,6.857643,6.828702,20.83340000000001,1769.3761111100655
2024-03-28 20:57:00,40.76968,1.070602,0.869000886814051,6.944443000000001,6.568291,19.965300000000013,1769.4261111100654
2024-03-28 21:03:00,40.76968,0.9837959999999999,0.8307427124159976,6.915507000000001,6.626161000000001,19.675900000000013,1769.5261111100654
2024-03-28 21:06:00,41.23264,1.0416670000000003,0.8225669831008965,6.944443000000001,6.539355999999999,19.097199999999987,1769.5761111100653
2024-03-28 21:12:00,42.21643,0.9259259999999996,0.8204915280964963,6.857643,6.655097,21.701400000000007,1769.6761111100652
2024-03-28 21:15:00,38.80209,0.9548609999999993,0.8177520224768223,6.886578,6.626157000000001,18.807799999999986,1769.7261111100652
2024-03-28 21:21:00,40.76968,1.0127319999999997,0.8436087075479729,6.973378,6.655096,19.386500000000012,1769.826111110065
2024-03-28 21:24:00,40.76968,1.0127319999999997,0.8599590342558131,6.973378,6.684025999999999,20.25460000000001,1769.876111110065
2024-03-28 21:27:00,35.87963,0.7233799999999997,0.7798200253646531,6.857638,6.973377999999999,17.93979999999999,1769.926111110065
2024-03-29 12:57:00,31.51042,2.34375,1.0754749601499534,5.237272999999999,3.269673,15.3356,1769.926111110065
2024-03-29 13:00:00,32.46528,2.0254630000000002,0.9225029946904049,5.0636529999999995,3.3564800000000004,17.36110000000002,1769.976111110065
2024-03-29 13:03:00,33.44907,2.054398,1.093067831886935,5.2083330000000005,3.645835,14.756999999999977,1770.026111110065
2024-03-29 13:06:00,37.81829,2.0254630000000002,1.0331041345096867,5.6712929999999995,4.079859999999999,18.22920000000002,1770.0761111100649
2024-03-29 13:09:00,40.24884,1.9386579999999993,0.9253674647002961,7.1180579999999996,5.52662,19.965299999999985,1770.1261111100648
2024-03-29 13:12:00,39.26505,1.9097229999999996,1.0209614464771695,6.510413000000001,5.06366,19.097200000000015,1770.1761111100648
2024-03-29 13:15:00,38.94676,1.8807869999999998,1.0114307765855006,6.6550970000000005,5.23727,19.675899999999984,1770.2261111100647
2024-03-29 13:18:00,38.80209,1.8807870000000007,1.011430776585501,6.712962000000001,5.295134999999999,19.386599999999987,1770.2761111100647
2024-03-29 13:21:00,40.76968,1.9097220000000004,1.0452470611899494,6.7419020000000005,5.32407,18.22919999999999,1770.3261111100646
2024-03-29 13:24:00,40.24884,1.7939819999999997,1.0063029222826287,6.7419020000000005,5.4398100000000005,19.675900000000013,1770.3761111100646
2024-03-29 13:27:00,40.24884,1.7939819999999997,0.9826298503187773,6.655092000000001,5.32407,19.96520000000001,1770.4261111100645
2024-03-29 13:30:00,43.1713,1.938657,1.0787486366456598,7.146992,5.729165,19.386599999999987,1770.4761111100645
2024-03-29 13:33:00,42.21643,1.8229170000000003,0.9922786217368762,7.060182000000001,5.700234999999999,21.411999999999978,1770.5261111100644
2024-03-29 13:36:00,40.76968,1.851852,1.0258561510768214,6.799772000000001,5.4398100000000005,21.701400000000007,1770.5761111100644
2024-03-29 13:39:00,42.07176,1.9965270000000004,1.0238749995678003,6.770836999999999,5.208329999999999,20.83329999999998,1770.6261111100644
2024-03-29 13:42:00,41.6956,1.8807869999999998,1.0114307765855006,6.741897000000001,5.32407,21.12269999999998,1770.6761111100643
2024-03-29 13:45:00,49.73959,2.2858790000000004,1.1677721279247197,6.8287070000000005,5.034718,23.7269,1770.7261111100643
2024-03-29 13:48:00,51.90972,1.9965270000000004,1.121810009241783,6.973377,5.52662,26.909700000000015,1770.7761111100642
2024-03-29 13:51:00,51.41782,1.9097220000000004,1.068964030649819,7.175927000000001,5.787035,25.752399999999994,1770.8261111100642
2024-03-29 13:54:00,53.84838,2.0254630000000002,1.3263059394902648,8.217593,7.00232,27.199099999999987,1770.8761111100641
2024-03-29 13:57:00,53.84838,1.9675919999999998,1.20117037845298,8.101847,6.799765,27.488400000000013,1770.926111110064
2024-03-29 14:00:00,41.72454,0.578703,0.775581702997993,7.6099570000000005,8.043984,18.518500000000017,1770.976111110064
2024-03-29 14:03:00,48.49537,1.1284729999999996,0.9277169026825782,7.812503,7.43634,18.80789999999999,1771.026111110064
2024-03-29 14:06:00,49.47916,0.8969899999999997,0.9397278185378815,7.696757000000001,7.783567,21.990700000000004,1771.076111110064
2024-03-29 14:09:00,48.32176,0.8969909999999999,1.0216758783460422,7.928242999999999,8.188662,20.54400000000001,1771.126111110064
2024-03-29 14:12:00,45.10995,0.8969899999999997,0.9256245171732509,7.667827,7.725697,21.701400000000007,1771.1761111100639
2024-03-29 14:15:00,44.15509,0.78125,0.837788973186388,7.204862,7.320602000000001,21.701300000000003,1771.2261111100638
2024-03-29 14:18:00,39.95949,0.8101849999999997,0.8245688884073343,7.089117000000001,7.1180520000000005,19.097199999999987,1771.2761111100638
2024-03-29 14:21:00,37.35532,0.78125,0.7666899697547079,6.857642,6.828702,17.65039999999999,1771.3261111100637
2024-03-29 14:24:00,37.35532,0.8101849999999997,0.780896212673754,6.799767,6.741902,19.09729999999999,1771.3761111100637
2024-03-29 14:27:00,42.6794,1.0995370000000007,0.8470725436020843,6.857642,6.394675,21.12270000000001,1771.4261111100636
2024-03-29 14:30:00,38.80209,0.6944440000000007,0.7229920902327756,6.597222,6.655087999999999,19.386599999999987,1771.4761111100636
2024-03-29 14:33:00,39.26505,0.868055,0.7463455097492435,7.175922,6.944447,19.097200000000015,1771.5261111100635
2024-03-29 14:36:00,41.23264,0.868055,0.7935216192041845,6.481482,6.336807,18.518599999999992,1771.5761111100635
2024-03-29 14:39:00,41.23264,0.8101849999999997,0.7956308111122803,6.5972219999999995,6.568287,21.411999999999978,1771.6261111100634
2024-03-29 14:42:00,53.38542,1.2442130000000002,0.9603737610160233,6.712962000000001,6.1921289999999996,25.75230000000002,1771.6761111100634
2024-03-29 14:45:00,53.84838,0.9259260000000005,0.8361169401742422,6.481482,6.307866000000001,28.93519999999998,1771.7261111100634
2024-03-29 14:48:00,59.20139,1.157407,0.9570406525556057,7.609952,7.233795,27.77770000000001,1771.7761111100633
2024-03-29 14:51:00,57.75463,0.78125,0.8098414210248234,5.7291620000000005,5.787032,31.5394,1771.8261111100633
2024-03-29 14:54:00,56.27894,0.8391200000000003,0.8098414210248245,5.642362,5.584492,27.199099999999987,1771.8761111100632
2024-03-29 14:57:00,55.29514,0.8969899999999997,0.8070762967630621,5.642357,5.4687470000000005,27.777800000000013,1771.9261111100632
2024-03-29 15:00:00,61.63194,1.1284729999999996,1.0544787124433588,6.799772999999999,6.65509,31.828699999999998,1771.9761111100631
2024-03-29 15:03:00,57.26273,0.8969899999999997,0.8824469650417771,6.105323,6.076393,31.539299999999997,1772.026111110063
2024-03-29 15:06:00,53.38542,0.9259250000000003,0.8818115289515074,6.221068000000001,6.134263,28.64580000000001,1772.076111110063
2024-03-29 15:09:00,50.46296,1.0127310000000005,0.891991132081545,6.423608,6.192126999999999,25.462999999999994,1772.126111110063
2024-03-29 15:12:00,48.03241,1.0127310000000005,0.8760799810150837,6.510418,6.2499970000000005,23.1481,1772.176111110063
2024-03-29 15:15:00,49.97107,1.0416660000000002,0.872873673984952,6.655088000000001,6.336802,24.016199999999998,1772.226111110063
2024-03-29 15:18:00,48.49537,1.0127319999999997,0.9076934954615185,6.597224000000001,6.394672,24.016199999999998,1772.2761111100629
2024-03-29 15:21:00,47.56945,1.2152780000000005,0.9307025659370073,6.741894000000001,6.221066,28.35650000000001,1772.3261111100628
2024-03-29 15:24:00,49.0162,1.2152780000000005,0.9481586882058441,6.655094000000001,6.163195999999999,23.1481,1772.3761111100628
2024-03-29 15:27:00,49.97107,1.070601,0.8856767324029806,6.539348,6.192127000000001,23.148200000000003,1772.4261111100627
2024-03-29 15:30:00,50.95486,1.070601,0.8856767324029796,6.568288000000001,6.221067,26.04159999999999,1772.4761111100627
2024-03-29 15:33:00,49.97107,1.1284720000000004,0.9109647272227134,6.568288000000001,6.163195999999999,26.04169999999999,1772.5261111100626
2024-03-29 15:36:00,48.49537,0.9837959999999999,0.8628851387003263,6.481482999999999,6.2499970000000005,25.463000000000022,1772.5761111100626
2024-03-29 15:39:00,48.49537,1.070602,0.885677172995779,6.568288,6.221066,23.1481,1772.6261111100625
2024-03-29 15:42:00,47.77199,0.9259259999999996,0.8667663445870084,6.452548,6.336802,23.1481,1772.6761111100625
2024-03-29 15:45:00,50.26042,0.9259259999999996,0.8515416268021465,6.4236130000000005,6.278937000000001,24.594899999999996,1772.7261111100624
2024-03-29 15:48:00,50.95486,0.983797,0.8469271412641142,6.4236130000000005,6.163195999999999,25.75229999999999,1772.7761111100624
2024-03-29 15:51:00,52.40162,0.9259259999999996,0.836116940174241,6.481483,6.307867,27.199099999999987,1772.8261111100624
2024-03-29 15:54:00,50.95486,0.9259259999999996,0.8361169401742418,6.394677999999999,6.221062000000001,23.726799999999997,1772.8761111100623
