Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-29 15:57:00,49.97107,0.9548609999999993,0.8495714290190783,6.423608,6.221067,25.46289999999999,1772.9261111100623
2024-03-29 16:00:00,50.95486,0.9548609999999993,0.833772846604949,6.539348,6.307867,22.569500000000005,1772.9761111100622
2024-03-29 16:03:00,49.0162,0.8969909999999999,0.8377894509351518,6.394677999999999,6.278936999999999,22.858800000000002,1773.0261111100622
2024-03-29 16:06:00,49.47916,1.0416669999999995,0.8891618147219073,6.539348,6.250001,25.75229999999999,1773.0761111100621
2024-03-29 16:09:00,50.95486,1.0416669999999995,0.8728741183707378,6.568287999999999,6.250001,21.990700000000004,1773.126111110062
2024-03-29 16:12:00,50.46296,0.8969909999999999,0.8528554321899859,6.423608,6.336807,23.4375,1773.176111110062
2024-03-29 16:15:00,50.95486,1.0127319999999997,0.8760859694824428,6.539348,6.278936,23.7269,1773.226111110062
2024-03-29 16:18:00,49.0162,0.9548610000000002,0.8651552316478498,6.568288,6.394677,26.62039999999999,1773.276111110062
2024-03-29 16:21:00,49.97107,1.070602,0.9021178448652859,6.626157999999999,6.307866000000001,22.858800000000002,1773.326111110062
2024-03-29 16:24:00,50.92593,1.070602,0.934351089907962,6.626157999999999,6.365736,25.75229999999999,1773.3761111100619
2024-03-29 16:27:00,49.0162,0.9548610000000002,0.8651552316478498,6.568288,6.394677,22.858800000000002,1773.4261111100618
2024-03-29 16:30:00,49.97107,1.0995369999999998,0.9313475764457616,6.684023,6.365736,24.884299999999996,1773.4761111100618
2024-03-29 16:33:00,49.97107,0.9837959999999999,0.8941816291321638,6.655092999999999,6.481477,23.4375,1773.5261111100617
2024-03-29 16:36:00,47.04861,0.9548609999999993,0.8805413564909029,6.539353,6.394672,23.148200000000003,1773.5761111100617
2024-03-29 16:39:00,50.95486,1.070601,0.8856767324029806,6.712958,6.365737000000001,27.488400000000013,1773.6261111100616
2024-03-29 16:42:00,49.0162,1.0416659999999993,0.8891613648177348,6.626153,6.336807,26.04159999999999,1773.6761111100616
2024-03-29 16:45:00,49.0162,0.8969909999999999,0.8377894509351518,6.452548,6.336807,25.462999999999994,1773.7261111100615
2024-03-29 16:48:00,50.95486,0.9259259999999996,0.8515416268021465,6.568283,6.4236070000000005,27.777799999999985,1773.7761111100615
2024-03-29 16:51:00,49.0162,0.983797,0.8628855968333525,6.481483,6.249995999999999,25.462999999999994,1773.8261111100614
2024-03-29 16:54:00,47.04861,0.8969909999999999,0.8528554321899859,6.423608,6.336807,22.8587,1773.8761111100614
2024-03-29 16:57:00,50.46296,0.9259259999999996,0.8515416268021465,6.510413000000001,6.365737000000001,25.462999999999994,1773.9261111100614
2024-03-29 17:00:00,50.46296,1.0416669999999995,0.9052249859735315,6.452548,6.192131000000001,24.016199999999998,1773.9761111100613
2024-03-29 17:03:00,50.46296,0.8969909999999999,0.8225318449309277,6.394677999999999,6.2499970000000005,21.990700000000004,1774.0261111100613
2024-03-29 17:06:00,50.46296,0.9259259999999996,0.8515416268021465,6.539348,6.394672000000001,23.726799999999997,1774.0761111100612
2024-03-29 17:09:00,48.49537,0.983797,0.8628910756095449,6.394673,6.163195999999999,24.594899999999996,1774.1261111100612
2024-03-29 17:12:00,47.04861,0.8391209999999996,0.8245719121089734,6.278932999999999,6.250002,27.488400000000013,1774.1761111100611
2024-03-29 17:15:00,47.04861,0.9548609999999993,0.8651552316478495,6.452548,6.278937000000001,24.594899999999996,1774.226111110061
2024-03-29 17:18:00,48.49537,1.157407,0.9063015228052085,6.5104180000000005,6.047451000000001,24.0163,1774.276111110061
2024-03-29 17:21:00,48.03241,0.9259259999999996,0.836122304975909,6.423608000000001,6.250002,24.884300000000025,1774.326111110061
2024-03-29 17:24:00,49.0162,1.1284719999999995,0.8939649078075887,6.539353,6.105321000000001,24.884300000000025,1774.376111110061
2024-03-29 17:27:00,49.0162,1.157407,0.9063074950310968,6.510413,6.0474559999999995,23.7269,1774.426111110061
2024-03-29 17:30:00,48.49537,0.9548609999999993,0.833772846604949,6.452543,6.221062,24.3056,1774.4761111100609
2024-03-29 17:33:00,49.0162,1.0127309999999996,0.8599585859176241,6.539353,6.250001999999999,26.33110000000002,1774.5261111100608
2024-03-29 17:36:00,47.56945,1.1284719999999995,0.8939708255653018,6.510413,6.076391,25.173599999999993,1774.5761111100608
2024-03-29 17:39:00,46.58565,0.9548609999999993,0.8495660068096111,6.365743,6.1631920000000004,25.462999999999994,1774.6261111100607
2024-03-29 17:42:00,46.58565,1.0416659999999993,0.8728736739849517,6.539353,6.221067,24.884299999999996,1774.6761111100607
2024-03-29 17:45:00,48.49537,1.157407,0.9234572875157347,6.5104180000000005,6.076390999999999,25.173599999999993,1774.7261111100606
2024-03-29 17:48:00,47.04861,0.9548610000000002,0.8337728466049495,6.336808,6.105326999999999,24.884300000000025,1774.7761111100606
2024-03-29 17:51:00,47.13541,0.9837959999999999,0.8469266888023911,6.452547999999999,6.192132,24.594899999999996,1774.8261111100605
2024-03-29 17:54:00,47.56945,1.1284720000000004,0.9109647272227134,6.5104180000000005,6.105325999999999,23.726799999999997,1774.8761111100605
2024-03-29 17:57:00,47.04861,0.9259259999999996,0.8204915280964963,6.365738,6.163192,24.016199999999998,1774.9261111100604
2024-03-29 18:00:00,48.49537,1.0127309999999996,0.8599585859176241,6.5104180000000005,6.221067,26.04170000000002,1774.9761111100604
2024-03-29 18:03:00,48.03241,1.0995369999999998,0.8983726547327233,6.481478,6.105321000000001,24.3056,1775.0261111100604
2024-03-29 18:06:00,48.03241,0.9837959999999999,0.8786364809164882,6.3657379999999995,6.163192,24.3056,1775.0761111100603
2024-03-29 18:09:00,49.0162,0.9837959999999999,0.8469266888023911,6.481482999999999,6.221067,23.1481,1775.1261111100603
2024-03-29 18:12:00,47.56945,1.157407,0.9063015228052085,6.539353,6.076386,23.1481,1775.1761111100602
2024-03-29 18:15:00,47.56945,0.9837959999999999,0.8469266888023901,6.423608000000001,6.163192,23.4375,1775.2261111100602
2024-03-29 18:18:00,49.0162,0.9837959999999999,0.8786364809164882,6.5104180000000005,6.307872000000001,25.173599999999993,1775.2761111100601
2024-03-29 18:21:00,46.58565,0.9548609999999993,0.8495714290190783,6.423608,6.221067,24.3056,1775.32611111006
2024-03-29 18:24:00,46.58565,1.0127319999999997,0.8760804349454178,6.394677999999999,6.134256000000001,25.173599999999993,1775.37611111006
2024-03-29 18:27:00,49.0162,1.0416669999999995,0.8563539732468114,6.452548,6.105321000000001,28.356499999999983,1775.42611111006
2024-03-29 18:30:00,51.90972,0.9259259999999996,0.8667663445870084,6.452548,6.336802,24.884299999999996,1775.47611111006
2024-03-29 18:33:00,47.56945,0.9548609999999993,0.8651552316478495,6.828707999999999,6.655097,24.594899999999996,1775.52611111006
2024-03-29 18:36:00,49.47916,1.0416669999999995,0.8563539732468114,6.568287999999999,6.221061,25.462999999999994,1775.5761111100599
2024-03-29 18:39:00,53.84838,1.0127319999999997,0.907693495461519,6.510418,6.307866000000001,28.93520000000001,1775.6261111100598
2024-03-29 18:42:00,48.03241,0.9259259999999996,0.881812012940797,6.5104180000000005,6.423612,25.46290000000002,1775.6761111100598
2024-03-29 18:45:00,47.04861,0.9837959999999999,0.8786364809164882,6.597218000000001,6.394672000000001,24.594899999999996,1775.7261111100597
2024-03-29 18:48:00,47.04861,0.9548610000000002,0.880546641957294,6.7129579999999995,6.568287,26.90979999999999,1775.7761111100597
2024-03-29 18:51:00,46.58565,1.070602,0.885677172995779,6.568288,6.221066,24.594899999999996,1775.8261111100596
2024-03-29 18:54:00,47.04861,0.9259259999999996,0.8204915280964963,6.452548,6.250001999999999,24.305499999999995,1775.8761111100596
2024-03-29 18:57:00,49.0162,1.070602,0.885677172995779,6.481478,6.134256000000001,25.17360000000002,1775.9261111100595
2024-03-29 19:00:00,47.56945,1.070602,0.885677172995779,6.3657379999999995,6.018516,24.594799999999992,1775.9761111100595
2024-03-29 19:03:00,47.04861,0.8680559999999993,0.8238919777866347,6.307867999999999,6.221062,22.858800000000002,1776.0261111100594
2024-03-29 19:06:00,49.0162,1.0127319999999997,0.8599590342558138,6.423608,6.134256000000001,24.016099999999994,1776.0761111100594
2024-03-29 19:09:00,47.56945,0.9548609999999993,0.833772846604949,6.365738,6.134257,24.884299999999996,1776.1261111100594
2024-03-29 19:12:00,47.04861,0.8680560000000002,0.8238919777866354,6.278932999999999,6.192126999999999,25.173599999999993,1776.1761111100593
2024-03-29 19:15:00,47.56945,1.0127319999999997,0.8599590342558138,6.394673,6.105321000000001,22.858799999999974,1776.2261111100593
2024-03-29 19:18:00,46.58565,0.9259259999999996,0.8515416268021465,6.278932999999999,6.134257,24.016199999999998,1776.2761111100592
2024-03-29 19:21:00,46.49884,0.8391209999999996,0.7949266312758225,6.250003,6.1631920000000004,23.4375,1776.3261111100592
2024-03-29 19:24:00,48.49537,0.9259259999999996,0.836122304975909,6.394673,6.221067,24.016199999999998,1776.3761111100591
2024-03-29 19:27:00,46.06482,1.0127319999999997,0.8599590342558138,6.278932999999999,5.989581,21.412000000000006,1776.426111110059
2024-03-29 19:30:00,46.58565,0.8391200000000003,0.7949261489905218,6.163196999999999,6.076387,25.17360000000002,1776.476111110059
2024-03-29 19:33:00,48.49537,0.868055,0.8088036497968016,6.336806999999999,6.221062000000001,24.884299999999996,1776.526111110059
2024-03-29 19:36:00,46.06482,0.9837959999999999,0.8469266888023911,6.249997,5.989581,23.14809999999997,1776.576111110059
2024-03-29 19:39:00,45.60185,0.9259259999999996,0.8046475071360155,6.221063,5.989587,22.569500000000005,1776.626111110059
2024-03-29 19:42:00,46.58565,0.8969909999999999,0.8070767627592972,6.365742999999999,6.192132,23.726799999999997,1776.6761111100589
2024-03-29 19:45:00,47.56945,1.0416669999999995,0.872874118370737,6.365738,6.047451,24.884299999999968,1776.7261111100588
2024-03-29 19:48:00,46.06482,0.9259259999999996,0.8046475071360155,6.249998,6.018522,25.173599999999965,1776.7761111100588
2024-03-29 19:51:00,47.04861,0.8680560000000002,0.8088041267750994,6.365742999999999,6.2499970000000005,23.7269,1776.8261111100587
2024-03-29 19:54:00,47.56945,1.070602,0.885677172995779,6.365742999999999,6.018521,24.884300000000025,1776.8761111100587
2024-03-29 19:57:00,44.44445,0.9259259999999996,0.8204915280964976,6.221063,6.018517000000001,23.7269,1776.9261111100586
2024-03-29 20:00:00,47.56945,0.8969909999999999,0.7914065935864973,6.394673,6.192132,21.12269999999998,1776.9761111100586
2024-03-29 20:03:00,49.0162,1.0416670000000003,0.8728741183707371,6.4236130000000005,6.105325999999999,26.331099999999992,1777.0261111100585
2024-03-29 20:06:00,47.56945,0.9548609999999993,0.8957455869895475,6.307867999999999,6.192127000000001,24.594899999999996,1777.0761111100585
2024-03-29 20:09:00,49.97107,0.9259259999999996,0.836122304975909,6.539348,6.365742,26.331000000000017,1777.1261111100584
2024-03-29 20:12:00,52.40162,1.0127319999999997,0.9385393524752409,6.655093,6.510421,28.93519999999998,1777.1761111100584
2024-03-29 20:15:00,49.97107,1.0127319999999997,0.9076934954615185,6.4236130000000005,6.221061,27.199099999999987,1777.2261111100584
2024-03-29 20:18:00,47.04861,0.78125,0.8098414210248248,6.278932999999999,6.336803000000001,27.777799999999985,1777.2761111100583
2024-03-29 20:21:00,51.90972,0.9259259999999996,0.8966828307428917,6.510413000000001,6.452547000000001,27.488400000000013,1777.3261111100583
2024-03-29 20:24:00,49.47916,1.1284729999999996,0.9109651606661617,6.394673,5.989580000000001,26.90979999999999,1777.3761111100582
2024-03-29 20:27:00,49.0162,0.8680559999999993,0.8238919777866347,6.221067999999999,6.134262,25.173599999999993,1777.4261111100582
2024-03-29 20:30:00,49.97107,0.9548609999999993,0.8495660068096111,6.510418,6.307867,26.62039999999999,1777.4761111100581
2024-03-29 20:33:00,49.97107,1.070602,0.9021234886543781,6.423608,6.105325999999999,22.569399999999973,1777.526111110058
2024-03-29 20:36:00,49.04514,0.9259259999999996,0.8204915280964976,6.221067999999999,6.018522,26.909699999999987,1777.576111110058
2024-03-29 20:39:00,50.95486,0.9548610000000002,0.849571429019079,6.481478,6.278936999999999,27.199099999999987,1777.626111110058
2024-03-29 20:42:00,50.95486,1.1863419999999998,0.9358539894620781,6.452543,5.989580999999999,28.356400000000008,1777.676111110058
2024-03-29 20:45:00,48.03241,0.9837959999999999,0.8469266888023911,6.192127999999999,5.931712,25.75229999999999,1777.726111110058
2024-03-29 20:48:00,49.97107,0.8680559999999993,0.7935220901534196,6.249998,6.105322000000001,24.595,1777.7761111100579
2024-03-29 20:51:00,51.41782,1.0127319999999997,0.9076988890769411,6.365738,6.163195999999999,26.33099999999999,1777.8261111100578
2024-03-29 20:54:00,38.80209,0.46296299999999935,0.6562281165278699,5.960647999999999,6.394675,20.543999999999983,1777.8761111100578
2024-03-29 22:39:00,31.51042,1.9386580000000002,0.9253684328803228,4.021992,2.430554999999999,15.625,1777.8761111100578
2024-03-29 22:42:00,32.00232,1.9097229999999996,0.9439053579936548,4.108797,2.5752320000000006,14.757000000000005,1777.8761111100578
2024-03-29 22:45:00,31.01852,1.9097220000000004,0.8881990821544468,4.137731,2.546297,14.467700000000008,1777.8761111100578
2024-03-29 22:48:00,32.46528,1.9097220000000004,0.9165586909372864,4.137731,2.5752309999999996,16.2038,1777.8761111100578
2024-03-29 22:51:00,32.46528,1.9386580000000002,0.9795168711787557,4.2534730000000005,2.719907,14.178299999999979,1777.8761111100578
2024-03-29 22:54:00,32.46528,1.9386579999999993,0.9528950585643123,4.398147999999999,2.835648,15.335700000000003,1777.8761111100578
2024-03-29 22:57:00,31.01852,1.9965279999999996,0.9428925633216289,4.427083,2.7777770000000004,14.757000000000005,1777.8761111100578
2024-03-29 23:03:00,30.06366,2.054398,0.9602899440119064,4.427083,2.719907,15.625,1777.8761111100578
2024-03-29 23:06:00,30.06366,2.0254630000000002,0.9516066568689454,4.456018,2.7777770000000004,15.046300000000002,1777.8761111100578
2024-03-29 23:12:00,30.55556,2.054398,1.0158208373411477,4.513888,2.864584,14.756900000000002,1777.8761111100578
2024-03-29 23:15:00,31.01852,2.0254629999999993,0.9516066568689452,4.600695,2.922454000000001,15.335700000000003,1777.8761111100578
2024-03-29 23:27:00,31.51042,2.1122680000000003,1.0337703847701676,4.62963,2.9224500000000004,15.625099999999975,1777.8761111100578
2024-03-29 23:30:00,31.01852,2.1122679999999994,0.9775635080781944,4.716434,2.951385000000001,14.467600000000004,1777.8761111100578
2024-03-29 23:33:00,30.55556,1.967593,0.934148004581178,4.716435,3.0960649999999994,15.3356,1777.8761111100578
2024-03-29 23:42:00,30.06366,2.054398,0.9885218861281339,4.774305,3.0960650000000003,14.757000000000005,1777.8761111100578
2024-03-29 23:45:00,31.01852,2.0254630000000002,0.9796636143079636,4.74537,3.0960650000000003,16.782400000000024,1777.8761111100578
2024-03-29 23:48:00,31.01852,2.1122679999999994,1.0337703847701656,4.774305,3.067125,16.492999999999967,1777.8761111100578
2024-03-29 23:51:00,31.51042,1.9965279999999996,0.9977350025378654,4.803241,3.211805,16.4931,1777.8761111100578
2024-03-29 23:54:00,31.53935,2.0254629999999993,0.9516066568689452,4.861110999999999,3.1828700000000003,15.046200000000027,1777.8761111100578
2024-03-29 23:57:00,31.01852,2.0254629999999993,0.9516115917421517,4.890046,3.2118100000000007,16.4931,1777.8761111100578
2024-03-30 00:03:00,30.55556,2.0254630000000002,0.9516066568689454,4.832176,3.1539349999999997,16.203699999999998,1777.8761111100578
2024-03-30 00:06:00,31.51042,1.967593,0.9341470300989867,4.774305999999999,3.1539349999999997,17.07170000000002,1777.8761111100578
2024-03-30 00:09:00,31.51042,1.967593,0.9054060233340754,4.774305999999999,3.1249949999999993,16.203699999999998,1777.8761111100578
2024-03-30 00:12:00,30.06366,1.8807869999999998,0.9077148031631868,4.716435,3.1828700000000003,15.335700000000031,1777.8761111100578
2024-03-30 00:15:00,30.06366,1.8807869999999998,0.9077148031631868,4.716435,3.1828700000000003,16.20369999999997,1777.8761111100578
2024-03-30 00:27:00,31.01852,1.7939819999999997,0.907592282175742,4.542824,3.125000000000001,17.071699999999993,1777.8761111100578
2024-03-30 00:30:00,31.01852,1.8229170000000003,0.9426544548806367,4.57176,3.1539349999999997,17.07170000000002,1777.8761111100578
2024-03-30 00:33:00,31.01852,1.8229170000000003,0.8899236259067321,4.62963,3.1539349999999997,16.493000000000023,1777.8761111100578
2024-03-30 00:36:00,32.00232,1.765047,0.8984161904690944,4.542825000000001,3.15393,16.493000000000023,1777.8761111100578
2024-03-30 00:39:00,32.00232,1.8229170000000003,0.8899236259067321,4.62963,3.1539349999999997,15.046299999999974,1777.8761111100578
2024-03-30 00:42:00,31.51042,1.8807869999999998,0.9348751857992673,4.57176,3.067125,14.756900000000002,1777.8761111100578
2024-03-30 00:45:00,31.51042,1.7939820000000006,0.9075868559420414,4.542825000000001,3.1249949999999993,16.493000000000023,1777.8761111100578
2024-03-30 00:48:00,31.01852,1.7939819999999997,0.8809747860290564,4.62963,3.1828700000000003,15.624900000000025,1777.8761111100578
2024-03-30 00:54:00,31.01852,1.8807869999999998,0.9348788773841309,4.716436000000001,3.211805000000001,15.335700000000003,1777.8761111100578
2024-03-30 00:57:00,31.51042,1.8229170000000003,0.8899283386807615,4.658565,3.182875,15.624899999999997,1777.8761111100578
2024-03-30 01:00:00,31.51042,1.7939819999999997,0.9075868559420411,4.57176,3.15393,15.335700000000003,1777.8761111100578
2024-03-30 01:03:00,31.51042,1.8229170000000003,0.9167196812052925,4.57176,3.1249949999999993,16.782399999999996,1777.8761111100578
2024-03-30 01:06:00,31.01852,1.938657,0.9528891382033678,4.629630000000001,3.067125,14.467500000000001,1777.8761111100578
2024-03-30 01:18:00,30.55556,1.8229170000000003,0.8899236259067321,4.62963,3.1539349999999997,15.335700000000031,1777.8761111100578
2024-03-30 01:54:00,30.06366,1.938657,0.9795238007907747,6.163192,4.629635,13.888999999999982,1777.8761111100578
2024-03-30 03:09:00,31.01852,2.0254630000000002,1.0586700093935022,7.812503,6.249999999999999,14.756899999999973,1777.8761111100578
2024-03-30 03:12:00,33.96991,1.0127310000000005,0.7755863769185838,7.320597,6.886575999999999,16.4931,1777.9261111100577
2024-03-30 03:15:00,33.96991,0.8680560000000002,0.6968351515641006,6.799772999999999,6.481477,17.361099999999993,1777.9761111100577
2024-03-30 03:18:00,33.96991,1.0127319999999997,0.7578284521837554,6.4236130000000005,5.9606509999999995,15.046300000000002,1778.0261111100576
2024-03-30 03:21:00,33.96991,0.8680560000000002,0.6797267161215047,6.192132999999999,5.844906999999999,15.624999999999972,1778.0761111100576
2024-03-30 03:24:00,31.51042,0.9259259999999996,0.6861876723375007,6.047453,5.613427,15.335699999999974,1778.1261111100575
2024-03-30 03:27:00,30.06366,1.0127319999999997,0.7212436786073562,5.960647999999999,5.439816,15.335700000000003,1778.1761111100575
2024-03-30 03:30:00,31.01852,0.9259259999999996,0.721575896061755,5.960653,5.584487000000001,16.203700000000026,1778.2261111100574
2024-03-30 03:33:00,31.51042,0.8680560000000002,0.6797267161215047,5.960653,5.613427,15.046300000000002,1778.2761111100574
2024-03-30 03:36:00,30.55556,1.0416669999999995,0.7514027129024808,5.9895879999999995,5.468751,15.914299999999997,1778.3261111100574
2024-03-30 03:39:00,32.46528,0.9259259999999996,0.7040619973836593,6.018518,5.613422000000001,15.914299999999997,1778.3761111100573
2024-03-30 03:45:00,31.51042,1.0416669999999995,0.7136286812248607,5.960647999999999,5.381941,16.782399999999967,1778.3761111100573
2024-03-30 03:48:00,30.55556,0.9259259999999996,0.6861876723375017,5.960647999999999,5.526622000000001,15.335700000000003,1778.3761111100573
2024-03-30 03:51:00,31.51042,1.0127319999999997,0.7023460997044413,5.960647999999999,5.410876,15.914299999999997,1778.3761111100573
2024-03-30 04:57:00,30.55556,0.9259260000000005,0.7387638518427488,5.353012,5.0057860000000005,16.203699999999998,1778.3761111100573
2024-03-30 05:00:00,31.01852,0.9548610000000002,0.7682176594376613,6.047452,5.700231,15.046300000000002,1778.3761111100573
2024-03-30 05:03:00,33.44907,0.868055,0.7935216192041845,6.597217,6.452542,16.782400000000024,1778.3761111100573
2024-03-30 05:06:00,33.44907,0.9259260000000005,0.7722349441592683,6.799772000000001,6.510415999999999,16.203699999999998,1778.3761111100573
2024-03-30 05:09:00,30.55556,0.7233790000000004,0.6940383139415713,6.626162000000001,6.568283,15.046300000000002,1778.3761111100573
2024-03-30 05:15:00,31.97338,0.9259260000000005,0.6679199356026563,6.278932000000001,5.815975999999999,15.335700000000003,1778.3761111100573
2024-03-30 05:21:00,31.51042,0.9837959999999999,0.6718362109528302,5.787037000000001,5.237271000000001,15.914399999999972,1778.3761111100573
2024-03-30 05:24:00,30.55556,0.8101849999999997,0.6204645270929534,5.613427000000001,5.266202,14.467599999999976,1778.3761111100573
2024-03-30 05:27:00,30.55556,0.868055,0.6797322636295815,5.497682000000001,5.150467000000001,15.046300000000002,1778.3761111100573
2024-03-30 05:30:00,30.55556,0.868055,0.662269492814035,5.526617000000001,5.150462,16.203699999999998,1778.3761111100573
2024-03-30 05:36:00,31.01852,0.8969899999999997,0.6562325346621498,5.584487,5.150467000000001,14.756900000000002,1778.3761111100573
2024-03-30 05:39:00,31.51042,0.9548610000000002,0.6794990498866229,5.5555520000000005,5.063661000000001,15.914299999999997,1778.3761111100573
2024-03-30 05:42:00,30.06366,0.868055,0.662269492814035,5.5555520000000005,5.179397,15.914299999999997,1778.3761111100573
2024-03-30 05:45:00,32.46528,0.868055,0.6444262763622506,5.468752,5.063657000000001,16.203699999999998,1778.3761111100573
2024-03-30 05:54:00,30.06366,0.8391200000000003,0.6501304396628675,5.439812,5.092592000000001,13.599500000000006,1778.3761111100573
2024-03-30 05:57:00,30.06366,0.8680560000000002,0.6622699101991795,5.497682,5.121525999999999,15.335700000000003,1778.3761111100573
2024-03-30 06:00:00,32.00232,0.8101849999999997,0.6378631090051022,5.526622000000001,5.208337,15.914299999999997,1778.3761111100573
2024-03-30 06:03:00,31.01852,0.78125,0.6254606864392952,5.5555520000000005,5.266202,13.888900000000007,1778.3761111100573
2024-03-30 06:09:00,31.01852,0.9259260000000005,0.6679199356026574,5.381942,4.918985999999999,16.492999999999995,1778.3761111100573
2024-03-30 15:09:00,35.41666,2.314814,1.0062521497007328,5.2951369999999995,3.2986130000000005,18.518599999999992,1778.3761111100573
2024-03-30 15:12:00,37.35532,2.054398,0.9602879576698082,5.179403,3.472225,17.071699999999993,1778.3761111100573
2024-03-31 07:45:00,31.01852,1.938657,1.0053397778417732,6.278932000000001,4.774305000000001,15.914299999999997,1778.3761111100573
2024-03-31 07:51:00,30.55556,1.851852,0.9772515267137705,6.655092,5.23727,15.3356,1778.3761111100573
2024-03-31 07:54:00,30.55556,1.851852,1.025864339530746,7.060187,5.700234999999999,15.914399999999972,1778.3761111100573
2024-03-31 07:57:00,31.01852,2.025462,1.0331038164560022,7.4652769999999995,5.873844999999999,14.756900000000002,1778.3761111100573
2024-03-31 08:00:00,31.01852,1.880788,0.9348828814420411,7.118053000000001,5.613424999999999,15.625,1778.3761111100573
2024-03-31 08:03:00,31.01852,1.9386580000000002,0.9253674647002963,6.799772999999999,5.208334999999999,15.914299999999997,1778.3761111100573
2024-03-31 08:06:00,32.00232,1.9386580000000002,0.9253771464456539,6.6261529999999995,5.034724999999999,14.467600000000004,1778.3761111100573
2024-03-31 08:12:00,31.51042,1.9097229999999996,0.996014406289912,6.7708330000000005,5.295140000000001,16.782399999999996,1778.3761111100573
2024-03-31 08:15:00,30.55556,1.880788,0.9348828814420411,6.7708330000000005,5.266204999999999,16.20369999999997,1778.3761111100573
2024-03-31 08:24:00,30.06366,1.8807869999999998,0.9611567458209429,6.626157,5.15046,15.335700000000003,1778.3761111100573
2024-03-31 08:33:00,30.55556,1.9675919999999998,0.9618524420278511,6.6840269999999995,5.092595,15.914299999999997,1778.3761111100573
2024-03-31 09:00:00,34.89584,1.0416669999999995,0.8395923316006355,6.1631979999999995,5.787040999999999,13.888900000000007,1778.3761111100573
2024-03-31 09:06:00,37.35532,1.070602,0.8689950800266242,7.1180579999999996,6.741896,15.625,1778.4761111100572
2024-03-31 09:09:00,40.76968,1.0995369999999998,0.8983726547327233,8.333338,7.957181,17.93979999999999,1778.5261111100572
2024-03-31 09:15:00,42.21643,1.070602,0.9021234886543781,8.159718,7.841435999999999,17.361199999999997,1778.626111110057
2024-03-31 09:18:00,49.97107,1.070602,0.9812385487203243,7.696763,7.523151,21.411999999999978,1778.676111110057
2024-03-31 09:21:00,52.40162,1.0127309999999996,1.0127315000245547,8.506943,8.506941999999999,21.412000000000006,1778.726111110057
2024-03-31 09:27:00,52.40162,1.0416659999999993,0.9976346504538844,8.275463,8.188657000000001,21.12269999999998,1778.826111110057
2024-03-31 09:30:00,52.86458,1.0995369999999998,0.9792385460586167,8.101853,7.870366000000001,23.4375,1778.8761111100569
2024-03-31 09:33:00,50.95486,0.9548610000000002,0.9692545482599154,7.899308,7.928236999999999,21.70139999999998,1778.9261111100568
2024-03-31 09:36:00,57.26273,0.9837959999999999,0.9837939999994804,7.899308,7.899302,24.3056,1778.9761111100568
2024-03-31 09:42:00,51.90972,0.9259259999999996,0.9826583676851693,7.725698,7.841432000000001,22.858800000000002,1779.0761111100567
2024-03-31 09:45:00,51.41782,0.8680559999999993,0.9107696751613621,7.609957999999999,7.696762,21.70139999999998,1779.1261111100566
2024-03-31 09:48:00,51.41782,0.9837959999999999,0.9095420716513296,7.494217,7.349540999999999,21.99079999999998,1779.1761111100566
2024-03-31 09:51:00,59.28819,0.868055,0.8966773395916395,7.060187,7.118052,23.148200000000003,1779.2261111100565
2024-03-31 09:57:00,64.5544,1.244212,1.011727714667868,7.118056999999999,6.684025,26.04159999999999,1779.3261111100564
2024-03-31 10:00:00,60.01157,0.78125,0.837788973186388,5.989582,6.105322000000001,35.590299999999985,1779.3761111100564
2024-03-31 10:06:00,58.70949,0.78125,0.8238939093564178,5.9895819999999995,6.076391999999999,31.25,1779.4761111100563
2024-03-31 10:09:00,57.75463,0.7523150000000003,0.8225340262582085,5.931712,6.076387,30.960700000000003,1779.5261111100563
2024-03-31 10:12:00,60.15625,0.7233799999999997,0.9234542770311844,6.076392,6.510412,28.935100000000006,1779.5761111100562
2024-03-31 10:24:00,74.76852,0.6076389999999998,0.8766355965468413,5.960652,6.568283,39.6412,1779.7761111100563
2024-03-31 10:27:00,68.43171,0.5787040000000001,0.8694151243278941,5.960647,6.626153,35.879700000000014,1779.8261111100562
2024-03-31 10:30:00,58.21759,0.8391200000000003,0.9095439696932236,6.655092,6.799772,26.909700000000015,1779.8761111100562
2024-03-31 10:36:00,58.21759,0.8101849999999997,0.9076999106257105,6.597217,6.799772000000001,28.067199999999985,1779.976111110056
2024-03-31 10:39:00,53.84838,0.868055,0.9247167255176966,6.6550970000000005,6.7708319999999995,28.64580000000001,1780.026111110056
2024-03-31 10:42:00,53.38542,0.9548609999999993,0.9256250069140249,6.828707999999999,6.770837,30.3819,1780.076111110056
2024-03-31 10:48:00,53.38542,1.0127319999999997,0.9385340853413813,6.886578,6.7418960000000006,30.0925,1780.176111110056
2024-03-31 10:51:00,52.40162,0.9548610000000002,0.9403223242329591,6.857638000000001,6.828707,26.04159999999999,1780.2261111100559
2024-03-31 10:57:00,52.40162,0.9548609999999993,0.9403172725484417,6.828707999999999,6.799767000000001,29.22460000000001,1780.3261111100558
2024-03-31 11:00:00,53.84838,0.9259259999999996,0.9403198086506208,6.799768,6.828702000000001,28.067200000000014,1780.3761111100557
2024-03-31 11:06:00,52.40162,0.9548609999999993,0.9256250069140249,6.828707999999999,6.770837,28.64580000000001,1780.4761111100556
2024-03-31 11:09:00,53.38542,0.9548610000000002,0.9403223242329591,6.857638000000001,6.828707,30.960700000000003,1780.5261111100556
2024-03-31 11:12:00,53.38542,0.9837959999999999,0.9397258787253959,6.857638000000001,6.7708319999999995,29.22460000000001,1780.5761111100555
2024-03-31 11:18:00,52.86458,0.9548609999999993,0.9107670620199009,6.828707999999999,6.741897,27.77770000000001,1780.6761111100554
2024-03-31 11:21:00,52.86458,1.070602,0.9657895430229605,6.886577999999999,6.684025999999999,28.06710000000001,1780.7261111100554
2024-03-31 11:24:00,52.86458,1.070602,0.9657895430229605,6.886577999999999,6.684025999999999,27.777800000000013,1780.7761111100554
2024-03-31 11:27:00,52.40162,1.157407,0.9570406525556057,6.9444479999999995,6.568290999999999,30.671300000000002,1780.8261111100553
2024-03-31 11:33:00,51.41782,1.1284720000000004,0.9442457419172324,6.915508000000001,6.5682860000000005,26.620300000000015,1780.9261111100552
2024-03-31 11:36:00,51.90972,1.0416660000000002,0.9522278697839477,6.915508000000001,6.7419020000000005,26.04170000000002,1780.9761111100552
2024-03-31 11:39:00,51.90972,1.0416660000000002,0.9522278697839477,6.915508000000001,6.7419020000000005,28.356499999999983,1781.0261111100551
2024-03-31 11:42:00,50.95486,1.070601,0.9501666636478732,6.9444479999999995,6.712967000000001,26.33099999999999,1781.076111110055
2024-03-31 11:48:00,50.95486,1.1574080000000002,0.9897499651049326,6.973383999999999,6.655096,27.777799999999985,1781.176111110055
2024-03-31 11:51:00,50.95486,1.0416659999999993,0.9210864556450976,6.886573,6.655097,26.90979999999999,1781.226111110055
2024-03-31 11:54:00,51.90972,1.0127309999999996,0.9385388772058643,6.828702999999999,6.684031999999999,30.3819,1781.276111110055
2024-03-31 11:57:00,51.41782,1.0995369999999998,0.9313475764457616,6.915512999999999,6.597225999999999,26.62039999999999,1781.3261111100549
2024-03-31 12:00:00,51.41782,1.0127309999999996,0.907698424281157,6.828702999999999,6.626162,27.488400000000013,1781.3761111100548
2024-03-31 12:03:00,51.41782,1.0995369999999998,0.9475126321871381,6.799767999999999,6.510421,26.331000000000017,1781.4261111100548
2024-03-31 12:09:00,52.40162,0.9259259999999996,0.8966828307428917,6.684028,6.626162,28.35650000000001,1781.5261111100547
2024-03-31 12:12:00,52.40162,1.0127319999999997,0.9232079143821439,6.684028,6.510415999999999,27.777800000000013,1781.5761111100546
2024-03-31 12:15:00,53.38542,1.0127319999999997,0.9385393524752409,6.655093,6.510421,29.803300000000007,1781.6261111100546
2024-03-31 12:18:00,53.84838,0.8680559999999993,0.9247220448117126,6.684028,6.799772000000001,27.777799999999985,1781.6761111100545
2024-03-31 12:21:00,56.77083,1.1574079999999993,0.9897499651049311,6.857638,6.53935,30.9606,1781.7261111100545
2024-03-31 12:27:00,57.72569,1.070602,0.9657895430229605,6.886578,6.684026,30.671300000000002,1781.8261111100544
2024-03-31 12:30:00,54.83218,0.8969909999999999,0.9256250277580695,6.799768,6.857637,28.64580000000001,1781.8761111100544
2024-03-31 12:33:00,55.81597,1.070602,0.9812385487203243,6.973382999999999,6.799771,34.432799999999986,1781.9261111100543
2024-03-31 12:36:00,60.64815,0.9548610000000002,0.9548614999663244,6.741897000000001,6.7418960000000006,30.092600000000004,1781.9761111100543
2024-03-31 12:42:00,60.64815,0.868055,0.9522270944618791,6.712962000000001,6.886577000000001,30.092600000000004,1782.0761111100542
2024-03-31 12:45:00,61.63194,0.8969899999999997,0.9536907691351805,6.770836999999999,6.886577000000001,30.092600000000004,1782.1261111100541
2024-03-31 12:48:00,58.70949,0.78125,0.944244854003786,6.712962999999999,7.060182999999999,33.85419999999999,1782.176111110054
2024-03-31 12:54:00,55.81597,0.7523140000000001,0.9149690242870935,6.6550970000000005,7.002313,29.803200000000004,1782.276111110054
2024-03-31 12:57:00,53.38542,0.7523150000000003,0.8891603696689765,6.712962,7.002317,27.777800000000013,1782.326111110054
2024-03-31 13:03:00,52.40162,0.868055,0.9107691588907109,6.799772000000001,6.886577000000001,31.539299999999997,1782.4261111100539
2024-03-31 13:06:00,53.38542,0.9259260000000005,0.9113824424914738,6.886572000000001,6.857635999999999,27.488499999999988,1782.4761111100538
2024-03-31 13:09:00,53.38542,0.8391200000000003,0.8957451078467266,6.6550970000000005,6.770837,29.803200000000004,1782.5261111100538
2024-03-31 13:15:00,51.41782,0.868055,0.9247215232811048,6.799767,6.9155120000000005,28.06710000000001,1782.6261111100537
2024-03-31 13:18:00,52.40162,0.8969899999999997,,6.799767,6.799767000000001,28.64580000000001,1782.6761111100536
2024-03-31 13:24:00,52.40162,0.8969899999999997,0.8824469650417771,6.799767,6.770837,28.06710000000001,1782.7761111100535
2024-03-31 13:27:00,50.95486,0.868055,0.9107691588907109,6.799767,6.886572,26.33110000000002,1782.8261111100535
2024-03-31 13:33:00,50.95486,0.8680560000000002,0.8824449430040088,6.684033,6.712966999999999,28.93519999999998,1782.9261111100534
2024-03-31 13:36:00,52.86458,1.070602,0.9183421018291569,6.944443000000001,6.6550910000000005,29.513900000000007,1782.9761111100534
2024-03-31 13:39:00,50.95486,0.8969909999999999,,6.828707999999999,6.828707,26.04159999999999,1783.0261111100533
2024-03-31 13:45:00,50.95486,0.9548609999999993,0.8957455869895475,6.828707999999999,6.712967000000001,27.777800000000013,1783.1261111100532
2024-03-31 13:48:00,50.95486,0.983797,0.8786369446118125,6.799772999999999,6.597225999999999,29.513900000000007,1783.1761111100532
2024-03-31 13:54:00,50.95486,0.9259259999999996,0.8818120129407976,6.712962999999999,6.626157000000001,26.04170000000002,1783.276111110053
2024-03-31 13:57:00,49.47916,0.9259259999999996,0.8966828307428917,6.857638,6.799772,26.04169999999999,1783.326111110053
2024-03-31 14:03:00,49.47916,0.9259259999999996,0.8966777214194204,6.828707999999999,6.7708319999999995,26.33099999999999,1783.426111110053
2024-03-31 14:06:00,49.47916,1.070602,0.9657895430229605,6.9444479999999995,6.741896,24.594900000000024,1783.476111110053
2024-03-31 14:09:00,51.41782,0.9259259999999996,0.9259239999968104,6.857643,6.857637,28.067099999999982,1783.5261111100529
2024-03-31 14:15:00,50.95486,1.0127319999999997,0.9385393524752409,6.973378,6.828706,28.067199999999985,1783.6261111100528
2024-03-31 14:18:00,51.90972,0.9259259999999996,0.911382442491472,6.973378,6.944442,26.909699999999987,1783.6761111100527
2024-03-31 14:24:00,51.41782,1.0127319999999997,0.9385340853413813,7.002317999999999,6.857635999999999,26.04169999999999,1783.7761111100526
2024-03-31 14:27:00,51.41782,1.0416669999999995,0.9522230224919449,7.002317999999999,6.828701,27.488399999999984,1783.8261111100526
2024-03-31 14:30:00,50.95486,1.0127309999999996,0.9536912495074993,7.002318,6.886577000000001,23.43749999999997,1783.8761111100525
2024-03-31 14:36:00,50.95486,1.0127309999999996,0.9385336100737828,7.002318,6.857637,28.93519999999998,1783.9761111100524
2024-03-31 14:39:00,50.95486,1.0127309999999996,0.9385336100737828,7.0312529999999995,6.886572,25.173599999999993,1784.0261111100524
2024-03-31 14:45:00,50.95486,1.0127309999999996,0.9076930306675769,7.002318,6.799767000000001,28.64590000000001,1784.1261111100523
2024-03-31 14:48:00,50.95486,1.0995369999999998,0.9634709439602003,7.060183,6.799766,23.4375,1784.1761111100523
2024-03-31 14:51:00,50.46296,1.0127309999999996,0.9385388772058643,6.944443,6.799772,25.75230000000002,1784.2261111100522
2024-03-31 14:54:00,50.46296,0.9837959999999999,0.9095420716513296,6.915508,6.7708319999999995,25.46289999999999,1784.2761111100522
2024-03-31 15:00:00,50.46296,0.9837959999999999,0.9095420716513304,6.886577999999999,6.7419020000000005,29.803200000000004,1784.376111110052
2024-03-31 15:03:00,50.37616,1.0995369999999998,0.9313475764457616,7.002318,6.684031,30.671400000000006,1784.426111110052
2024-03-31 15:09:00,50.95486,1.070602,0.9343565886890773,6.915508,6.655096,24.884299999999996,1784.526111110052
2024-03-31 15:12:00,50.46296,0.9548609999999993,0.8957455869895475,6.828707999999999,6.712967000000001,26.04169999999999,1784.576111110052
2024-03-31 15:15:00,50.46296,1.0416669999999995,0.936747719893556,6.857638,6.655091,26.33099999999999,1784.6261111100519
2024-03-31 15:18:00,49.97107,0.8969909999999999,0.9113799793201125,6.9444479999999995,6.973376999999999,26.04169999999999,1784.6761111100518
2024-03-31 15:24:00,49.97107,1.0416669999999995,0.9210814697106852,7.002317999999999,6.770831,30.092599999999976,1784.7761111100517
2024-03-31 15:27:00,43.6632,0.7523149999999994,0.8225340262582084,7.002317999999999,7.146993,18.807800000000015,1784.8261111100517
2024-03-31 15:42:00,31.01852,1.157407,0.7166107459824638,6.105327,5.353009999999999,16.782399999999996,1784.8261111100517
2024-03-31 15:45:00,32.46528,0.8969899999999997,0.6562262230341505,5.787037000000001,5.353007,15.624899999999997,1784.8261111100517
2024-03-31 15:51:00,31.01852,0.868055,0.6444325117540992,5.758097,5.3530120000000005,15.625000000000028,1784.8261111100517
2024-03-31 15:54:00,33.44907,1.0127310000000005,0.6830015133323566,5.439817000000001,4.861116,16.493000000000023,1784.8261111100517
2024-03-31 16:00:00,34.43287,0.8969899999999997,0.637741091130776,5.324077,4.8611070000000005,15.914299999999997,1784.8261111100517
2024-03-31 16:03:00,31.51042,0.8391200000000003,0.7171655379937699,5.410882000000001,5.1794020000000005,16.4931,1784.8261111100517
2024-03-31 16:06:00,33.44907,0.9259260000000005,0.738763851842748,6.423612,6.076385999999999,18.807799999999986,1784.8261111100517
2024-03-31 16:12:00,32.46528,0.8101850000000006,0.7040645122702079,6.307872,6.105326999999999,17.93979999999999,1784.8261111100517
2024-03-31 16:15:00,32.00232,0.7233790000000004,0.6165705159781765,5.758102000000001,5.555553000000001,16.782400000000024,1784.8261111100517
2024-04-02 04:57:00,31.01852,1.8807870000000007,0.9611567458209432,7.204862,5.729164999999999,15.624999999999972,1784.8261111100517
2024-04-02 05:15:00,38.31018,2.2858800000000006,1.0287253928855815,6.4236070000000005,4.484957,17.650499999999994,1784.8261111100517
2024-04-02 05:18:00,38.31018,1.7939820000000006,0.8246578378157586,5.497687000000001,3.993054999999999,18.807900000000018,1784.8761111100516
2024-04-02 05:21:00,37.35532,1.8807870000000007,1.0821766577920475,5.787037,4.45602,17.93979999999999,1784.9261111100516
2024-04-02 05:24:00,39.78588,1.851852,1.0258561510768214,5.989587,4.629625,18.807800000000015,1784.9761111100515
2024-04-02 05:27:00,41.6956,1.8807869999999998,1.0591396288092834,8.478012,7.118055000000001,20.54400000000001,1785.0261111100515
2024-04-02 05:30:00,39.78588,1.6782409999999999,0.9436442475798434,7.5231520000000005,6.307871,20.54400000000001,1785.0761111100514
2024-04-02 05:33:00,41.23264,1.7939820000000006,0.9583351846621108,7.002317,5.642364999999999,18.80789999999999,1785.1261111100514
2024-04-02 05:36:00,38.36805,1.8229170000000003,0.9922786217368776,6.944442,5.5844949999999995,18.22920000000002,1785.1761111100514
2024-04-02 05:39:00,39.26505,1.8229170000000003,0.9922702797796411,6.973382,5.613425,19.386599999999987,1785.2261111100513
2024-04-02 05:42:00,39.26505,1.851852,1.0018702880531107,6.915512,5.52662,17.93980000000002,1785.2761111100513
2024-04-02 05:45:00,40.76968,1.8807870000000007,0.9866516031673999,6.886572000000001,5.439815,19.675900000000013,1785.3261111100512
2024-04-02 05:48:00,42.21643,1.9675920000000007,1.0146294674906493,6.770832,5.23727,20.543900000000008,1785.3761111100512
2024-04-02 05:51:00,42.21643,1.8807870000000007,1.011430776585501,6.712962000000001,5.295134999999999,20.25460000000001,1785.4261111100511
2024-04-02 05:54:00,44.15509,1.938657,1.0053397778417732,6.712962000000001,5.208335000000001,21.412000000000006,1785.476111110051
2024-04-02 05:57:00,46.06482,1.938657,1.1020731011567193,7.812502,6.423615000000001,21.12269999999998,1785.526111110051
2024-04-02 06:00:00,45.10995,1.851852,1.0721664094468086,7.783567000000001,6.481484999999999,22.280100000000004,1785.576111110051
2024-04-02 06:03:00,45.10995,1.851852,1.0258561510768214,7.6099570000000005,6.249995,21.412000000000006,1785.626111110051
2024-04-02 06:06:00,44.61805,1.938657,1.0548838572594983,7.523152,6.076385000000001,20.83340000000001,1785.676111110051
2024-04-02 06:09:00,46.06482,1.8229170000000003,1.016108421283673,7.436342,6.105325000000001,22.858800000000002,1785.7261111100509
2024-04-02 06:12:00,43.6632,1.8229170000000003,1.039367874165596,7.436342,6.134255,21.701300000000003,1785.7761111100508
2024-04-02 06:15:00,44.12616,1.938657,1.0787486366456598,7.378472,5.960645,21.990800000000007,1785.8261111100508
2024-04-02 06:18:00,46.06482,1.8229170000000003,1.016108421283673,7.3784719999999995,6.047455,21.70139999999998,1785.8761111100507
2024-04-02 06:21:00,46.06482,1.8229170000000003,1.0393758212972,7.291662,5.989584999999999,22.569499999999977,1785.9261111100507
2024-04-02 06:24:00,46.06482,1.7939819999999997,1.0063110044418115,7.233792,5.93171,21.70139999999998,1785.9761111100506
2024-04-02 06:27:00,45.60185,1.7939819999999997,1.029426547778885,7.175922000000001,5.902780000000001,21.412000000000006,1786.0261111100506
2024-04-02 06:30:00,45.60185,1.8229170000000003,1.016108421283673,7.118052,5.787035,21.41209999999998,1786.0761111100505
2024-04-02 06:33:00,45.60185,1.7939820000000006,0.9826381370843598,7.089117,5.758105,21.12270000000001,1786.1261111100505
2024-04-02 06:36:00,45.60185,1.851852,1.0018702880531092,7.060187000000001,5.671295,21.990700000000004,1786.1761111100504
2024-04-02 06:39:00,44.15509,1.765047,1.0194337359610066,7.002312000000001,5.7581050000000005,21.41210000000001,1786.2261111100504
2024-04-02 06:42:00,44.15509,1.8229170000000003,1.0161084212836715,7.031252,5.700234999999999,21.41210000000001,1786.2761111100504
2024-04-02 06:45:00,44.61805,1.938657,1.0787567868512693,7.060182000000001,5.642365000000001,20.25460000000001,1786.3261111100503
2024-04-02 06:48:00,44.61805,1.851852,1.0018786848244943,7.060182000000001,5.6713,19.965299999999985,1786.3761111100503
2024-04-02 06:51:00,44.61805,1.8807870000000007,1.0355796865213958,7.089122,5.700235,21.12270000000001,1786.4261111100502
2024-04-02 06:54:00,44.61805,1.851852,1.049274548812662,7.089122,5.7581,19.386599999999987,1786.4761111100502
2024-04-02 06:57:00,43.6632,1.851852,1.0258643395307474,7.118056999999999,5.7581050000000005,21.990800000000007,1786.5261111100501
2024-04-02 07:00:00,42.21643,1.9097220000000004,1.0452553545046646,7.118056999999999,5.700235,20.54400000000001,1786.57611111005
2024-04-02 07:03:00,43.1713,1.8807869999999998,1.0355796865213953,7.118056999999999,5.729170000000001,19.965300000000013,1786.62611111005
2024-04-02 07:06:00,43.1713,1.9675919999999998,1.014629467490649,7.118056999999999,5.5844949999999995,19.097200000000015,1786.67611111005
2024-04-02 07:09:00,39.78588,1.851852,1.0018786848244958,7.002312,5.61343,19.386599999999987,1786.72611111005
2024-04-02 07:12:00,39.78588,1.8229170000000003,0.9922702797796396,6.828702000000001,5.468744999999999,17.93980000000002,1786.77611111005
2024-04-02 07:15:00,39.78588,1.851852,0.977242900063871,6.915512,5.49768,20.254699999999985,1786.8261111100499
2024-04-02 07:18:00,39.78588,2.025462,1.0331038164560022,6.799767,5.208335,21.412000000000035,1786.8761111100498
2024-04-02 07:21:00,38.31018,1.8807869999999998,0.9866429200301604,6.770836999999999,5.32407,17.939899999999966,1786.9261111100498
2024-04-02 07:24:00,39.26505,1.9097220000000004,0.9960053441067677,6.8287070000000005,5.3530050000000005,21.122799999999984,1786.9761111100497
2024-04-02 07:27:00,37.81829,1.851852,0.9772515267137705,6.799767,5.381945,19.675900000000013,1787.0261111100497
2024-04-02 07:30:00,39.78588,2.025462,1.0331038164560022,6.799767,5.208335,19.965300000000013,1787.0761111100496
2024-04-02 07:33:00,39.78588,2.025462,0.9796652135808069,6.741897000000001,5.092594999999999,21.12270000000001,1787.1261111100496
2024-04-02 07:36:00,39.26505,1.9675919999999998,1.014629467490649,6.597217,5.063655,21.12270000000001,1787.1761111100495
2024-04-02 07:39:00,39.26505,1.9965270000000004,0.9977420264633181,6.481477000000001,4.89005,20.254599999999982,1787.2261111100495
2024-04-02 07:42:00,38.80209,1.851852,0.9772515267137705,6.481477000000001,5.063655000000001,19.675999999999988,1787.2761111100494
2024-04-02 07:45:00,38.31018,1.851852,0.9772515267137705,6.568283,5.150461,19.386500000000012,1787.3261111100494
2024-04-02 07:48:00,32.00232,1.3020839999999998,0.8114769707696872,6.6261529999999995,5.787039,17.65039999999999,1787.3761111100494
2024-04-02 10:12:00,30.06366,1.8807870000000007,0.9866516031673999,7.175922,5.729164999999999,17.36110000000002,1787.3761111100494
2024-04-02 12:09:00,30.55556,1.9097229999999996,0.9438979260716577,6.915513,5.381940000000001,15.914299999999997,1787.3761111100494
2024-04-02 12:15:00,30.06366,1.9386579999999993,1.0053400995132329,7.320598,5.815970000000001,16.4931,1787.3761111100494
2024-04-02 13:36:00,30.55556,2.0254629999999993,1.0331041345096863,7.812498,6.221065,15.625,1787.3761111100494
2024-04-02 13:51:00,30.38194,2.054398,0.9602978893298001,7.378468,5.6713,13.599599999999981,1787.3761111100494
2024-04-02 13:54:00,30.06366,2.0254629999999993,0.9796655202717005,7.291668,5.642365000000001,16.7825,1787.3761111100494
2024-04-02 13:57:00,30.06366,1.9097229999999996,0.9165666906372841,7.262727999999999,5.700234999999999,15.335700000000003,1787.3761111100494
2024-04-02 14:12:00,30.55556,1.9386579999999993,0.9795241167952378,7.262727999999999,5.729170000000001,15.625,1787.3761111100494
2024-04-02 14:15:00,30.55556,2.0254629999999993,1.0067915723044456,7.291668,5.671295,15.625,1787.3761111100494
2024-04-02 14:18:00,30.55556,1.967593,0.9886503464487649,7.320598,5.758105,14.756999999999977,1787.3761111100494
2024-04-02 14:24:00,30.06366,2.0254630000000002,1.0068008012077476,7.4942079999999995,5.873845,18.80789999999999,1787.3761111100494
2024-04-02 15:24:00,31.01852,1.851852,0.977242900063871,7.494217,6.076385,17.071799999999996,1787.3761111100494
2024-04-02 15:27:00,31.01852,1.8807869999999998,1.0114307765855022,7.667827,6.250000000000001,17.361099999999993,1787.3761111100494
2024-04-02 15:30:00,31.01852,1.9097229999999996,1.0209529411722449,7.928242999999999,6.48148,13.888899999999978,1787.3761111100494
2024-04-02 15:33:00,31.01852,1.9097229999999996,0.9703539227921261,7.870373,6.36574,16.7825,1787.3761111100494
2024-04-02 15:36:00,31.01852,1.9097220000000004,0.9703536055683517,7.696757000000001,6.192125,15.625000000000028,1787.3761111100494
2024-04-02 15:42:00,36.37153,2.054398,1.1413943240805753,7.5520830000000005,6.047454999999999,19.386600000000016,1787.3761111100494
2024-04-02 15:45:00,35.41666,2.141204,0.4907459972201477,7.262733,5.150459000000001,18.807900000000018,1787.3761111100494
2024-04-02 15:48:00,34.43287,1.9097220000000004,1.1802895059346326,6.973377,5.729164999999999,17.650499999999965,1787.3761111100494
2024-04-02 15:51:00,31.22107,1.5914349999999997,,7.4652769999999995,5.787032,16.492999999999995,1787.3761111100494
2024-04-02 16:00:00,30.55556,1.9965279999999996,0.9977331681372973,7.436343,5.844905,14.467600000000033,1787.3761111100494
2024-04-02 16:03:00,30.55556,1.9386580000000002,0.9795241167952381,7.4074029999999995,5.873845,13.888900000000007,1787.3761111100494
2024-04-02 16:09:00,30.06366,1.880788,0.961166004928133,7.4074029999999995,5.9317150000000005,16.203799999999973,1787.3761111100494
2024-04-02 16:18:00,30.55556,1.9675919999999998,0.9618524420278511,7.320597,5.729165000000001,15.625,1787.3761111100494
2024-04-02 16:24:00,30.2662,1.9097220000000004,0.9703536055683517,7.233797,5.729164999999999,14.46750000000003,1787.3761111100494
2024-04-02 16:30:00,31.01852,1.9097220000000004,0.9165663855715317,7.204857,5.642364999999999,15.9144,1787.3761111100494
2024-04-02 16:39:00,30.55556,1.9675919999999998,0.9886409169664262,7.118056999999999,5.555555000000001,15.9144,1787.3761111100494
2024-04-02 16:45:00,30.55556,1.967593,0.9886503464487666,7.262727999999999,5.700235,15.625,1787.3761111100494
2024-04-02 17:48:00,30.55556,1.9097229999999996,0.9703539227921261,7.523153,6.01852,16.203799999999973,1787.3761111100494
2024-04-02 17:54:00,31.01852,1.880788,0.9077131984937631,7.3784730000000005,5.844905000000001,18.22920000000002,1787.3761111100494
2024-04-03 09:06:00,30.55556,1.8807870000000007,0.9348825689520903,6.626157000000001,5.121529999999999,14.757000000000005,1787.3761111100494
2024-04-03 10:24:00,31.01852,1.967593,0.9341548259220563,6.510412,4.890048999999999,15.625,1787.3761111100494
2024-04-03 10:27:00,32.98611,1.765047,0.9239959217433329,6.510417,5.15046,12.731400000000008,1787.3761111100494
